time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.105603;1.0017835486865552;0.9830945426457678;0.9813073259684902;0.05894029063286399;0.05883586758553358;1.0039682009928286;10.00116961515779;0.9962285222845283;-0.09134804572860485;1.029886202434454;0.9999383801726125;1.0001737889034763;1.000061459481386
10.115603;1.0017959095351754;0.9830929048726661;0.9812938189853263;0.05916545045965327;0.05905986252821879;1.003983340108178;10.001165570814372;0.9962109711150979;-0.09156968350237597;1.0298859261758662;0.9999373745232156;1.000177598970262;1.000060212810856
10.125603;1.0018072843489536;0.9830904157260103;0.9812804656861863;0.059388942166268784;0.059282245648696;1.0039994566541528;10.00116141688087;0.9961944198664647;-0.09179135149830726;1.0298856287538491;0.999936375523877;1.0001824919576092;1.000058909164273
10.135603;1.0018186660051018;0.9830862132580074;0.981265429953217;0.059614017131890434;0.05950620385675513;1.0040155531003634;10.00115713610974;0.9961768719341477;-0.09201305233766613;1.029885313982729;0.9999353862562894;1.0001864746521654;1.0000575491272514
10.145603;1.001830048699318;0.9830837218005298;0.9812521317250562;0.059839186843860595;0.05973025129195534;1.0040306303958924;10.001152726678948;0.996160329256707;-0.0922337886266566;1.0298849837782242;0.9999344086049632;1.000191443896589;1.000056133220166
10.155603;1.0018414275767378;0.9830831205812812;0.981240750059546;0.0600611166365006;0.0599510593946331;1.0040466879283283;10.001148205971072;0.9961427929013739;-0.09245456269771112;1.0298846384245863;0.9999334422685721;1.0001954970987748;1.0000546622410478
10.165603;1.0018537978930966;0.9830817905200354;0.9812276918798458;0.06028463727643125;0.06017339015778559;1.0040617243851762;10.001143604165607;0.996126263404006;-0.0926753765074566;1.0298842769740697;0.9999324849737099;1.0002006226766906;1.0000531373317865
10.175603;1.0018651608259825;0.9830795226119017;0.9812147038497394;0.0605081559156904;0.06039577336312807;1.0040777385302235;10.001138958221055;0.996108740140159;-0.09289523142437861;1.0298838980977931;0.9999315338402589;1.0002047329182173;1.0000515597983375
10.185603;1.0018765141245694;0.9830773902404419;0.9812018775091084;0.06073001250292028;0.060616492306176516;1.004092729731254;10.001134310744662;0.9960922210142555;-0.0931151279960854;1.029883500698445;0.9999305860087908;1.0002099075250306;1.0000499316136429
10.195603;1.0018878568529714;0.9830736382784075;0.981187457712501;0.06095178502463207;0.06083712206383443;1.0041086984207608;10.001129710250357;0.9960747035714985;-0.09333506610466531;1.0298830837184756;0.9999296380911966;1.0002141504401396;1.0000482562349584
10.205603;1.001899187948705;0.9830716036516592;0.9811747705486793;0.061173652221780006;0.061057841042215656;1.004123645978719;10.00112520914633;0.9960581862819916;-0.09355404536840278;1.0298826458535395;0.9999286858283195;1.0002193547162799;1.0000465384657706
10.215603;1.0019105068988194;0.9830697103248616;0.9811622380986451;0.06139385727007551;0.06127689576172576;1.0041395743970527;10.00112086338051;0.996041668522856;-0.09377306516588119;1.0298821855298694;0.9999277250667593;1.0002246136067612;1.0000447833769486
10.225603;1.0019218137255765;0.9830677814695025;0.9811496792640986;0.06161573506040176;0.06149761477948323;1.0041544860583682;10.001116732579938;0.9960241493597249;-0.09399212431613738;1.0298817010904837;0.9999267534440691;1.0002289274729368;1.000042995626165
10.235603;1.0019331086917957;0.9830676654521968;0.9811389345221511;0.06183604003393835;0.061716758738143224;1.0041693835044954;10.001112870081393;0.9960076261308302;-0.09421022099409404;1.0298811914437078;0.9999257709671869;1.0002341890908824;1.0000411796285382
10.245603;1.0019443926858607;0.9830659398323953;0.9811265843250396;0.06205626090687889;0.06193581352021195;1.0041852699143479;10.001109308170982;0.995991093961203;-0.0944283529159835;1.0298806566155658;0.9999247792834565;1.000239493007416;1.0000393400935486
10.255603;1.0019556675964332;0.9830626055736726;0.9811126265995187;0.06227639768003382;0.062154779129414015;1.0042001498261528;10.001106054973832;0.995973546514952;-0.09464651749587334;1.029880097649119;0.9999237810338513;1.0002438412655632;1.0000374823581066
10.265603;1.0019669359506136;0.9830609975563557;0.9811003870767928;0.062496629093804754;0.06237383395839325;1.0042150286999465;10.001103101696312;0.9959569772206618;-0.09486371213968979;1.0298795166422943;0.999922779490321;1.0002491286206554;1.0000356122965801
10.275603;1.0019782001252027;0.9830595359617919;0.98108828743105;0.06271519820352386;0.06259122453335857;1.0042309119898614;10.001100428524682;0.9959403799762342;-0.09508193475818516;1.0298789170842872;0.9999217779674694;1.0002545481042715;1.0000337364724046
10.285603;1.0019894618696061;0.9830580389085583;0.9810761460521553;0.06293544013977244;0.06281027941225069;1.0042458047520382;10.001098008023797;0.9959237490801268;-0.09529818394512532;1.0298783034303387;0.9999207794401568;1.0002598135373884;1.000031862664963
10.295603;1.0020007226746304;0.9830566813127354;0.9810641379623802;0.06315401973346677;0.06302767003995369;1.0042607111420678;10.001095809930696;0.9959070792309327;-0.09551545866215418;1.029877680228678;0.999919786522576;1.0002652088150084;1.0000299997974973
10.305603;1.0020119844913051;0.9830553702715095;0.9810521699406948;0.06337260456071678;0.0632450606964759;1.0042756338976622;10.001093804165908;0.9958903661197414;-0.09573175807770146;1.0298770518053337;0.9999188012355184;1.0002705414318411;1.0000281568277665
10.315603;1.0020232497434391;0.9830541031494376;0.9810402372285884;0.06359119462260379;0.06346245138327504;1.0042905746193818;10.001091958574541;0.9958736071528174;-0.09594808190968435;1.029876422260655;0.9999178248234944;1.0002759052129944;1.0000263413502963
10.325603;1.0020345205970163;0.9830529680918554;0.9810284241840491;0.06380812224500598;0.06367817782274793;1.004306534066608;10.001090236269949;0.9958558020195925;-0.09616343077698869;1.029875795561869;0.9999168583436346;1.0002802082700628;1.0000245592551096
10.335603;1.0020457983510713;0.9830517868593963;0.9810165482616986;0.0640267227584503;0.06389556857266775;1.0043215120118927;10.001088597504037;0.9958389528444429;-0.09637980593638783;1.0298751757702544;0.9999159035909605;1.0002856338194916;1.0000228154345632
10.345603;1.002056084662843;0.9830497570597706;0.9810047814577348;0.06424364927309131;0.06411134746750008;1.0043365075271664;10.001087004977485;0.9958220635458733;-0.09659420863589996;1.0298745672139544;0.9999149632319309;1.000290897197585;1.0000211138122714
10.355603;1.00206737577015;0.9830487585965528;0.9809930400735054;0.06446059228730953;0.06432707400185035;1.004351519629832;10.001085428878536;0.9958051386768014;-0.09680963981783483;1.0298739746305419;0.9999140402307577;1.0002962865538287;1.0000194565810698
10.365603;1.002078671238946;0.9830477227043434;0.9809812315102981;0.06467920825146202;0.0645444648483932;1.0043665476001367;10.001083847341084;0.9957881823151996;-0.09702410022651942;1.0298734030571237;0.9999131376705529;1.0003016075539175;1.000017844251225
10.375603;1.0020899685468247;0.9830452535095614;0.9809679597520592;0.06489440453654138;0.0647584379886116;1.0043815911492524;10.001082243527126;0.9957721975507156;-0.0972385904309477;1.0298728574485372;0.9999122588777482;1.0003079514716764;1.0000162765521374
10.385603;1.00210126529181;0.9830444217243673;0.9809562872955766;0.06511136314426264;0.0649741646262017;1.0043966510728612;10.001080606001011;0.9957551870081234;-0.09745311064553211;1.0298723424369136;0.9999114068881962;1.0003133274209286;1.0000147527134602
10.395603;1.0021115621499026;0.9830444253443914;0.9809463916698724;0.06532673590853307;0.0651883685827129;1.0044117298342417;10.001078930111127;0.9957381537522859;-0.09766666066626284;1.029871861977365;0.9999105835110509;1.0003186327591687;1.0000132707092262
10.405603;1.0021228580745387;0.9830438064525504;0.9809348656176892;0.06554203685334266;0.0654024310090277;1.0044268309444668;10.001077212513225;0.9957211011693056;-0.09788024008095554;1.0298714185782387;0.9999097891597922;1.000323964615143;1.0000118268126603
10.415603;1.0021341579504526;0.983043249206059;0.9809233735063392;0.06575734296385041;0.06561649347076648;1.0044419581524644;10.001075443157736;0.9957040322140042;-0.09809384853829059;1.0298710127261548;0.9999090234815227;1.000329323155624;1.0000104159287242
10.425603;1.0021444666644488;0.9830417693750543;0.9809119140912467;0.06597264099429907;0.0658306083442291;1.0044571154403859;10.001073603536458;0.9956869494718816;-0.09830748584233832;1.0298706430897557;0.999908286204121;1.000334708295923;1.0000090318234895
10.435603;1.0021557841909712;0.9830397533019672;0.9808989191535544;0.06618619996297687;0.06604291741811447;1.0044713066070596;10.001071669062705;0.9956698553599274;-0.09852015178114477;1.029870307103571;0.999907578245692;1.0003400204756612;1.000007667558557
10.445603;1.0021671141238468;0.9830394622488671;0.9808876220323534;0.06639985342748111;0.0662553157034331;1.004486534241519;10.00106960936365;0.9956537515637016;-0.09873284569176898;1.0298700015116273;0.9999069018025303;1.0003463506387655;1.0000063163478101
10.455603;1.0021774592328085;0.9830382424459012;0.980876350623493;0.06661349813018841;0.0664677663930949;1.0045017990247915;10.00106738889606;0.995636638428678;-0.09894456612900301;1.0298697231353826;0.9999062585178536;1.0003516068240441;1.0000049718708284
10.465603;1.002188817331641;0.9830380576033304;0.9808651065991203;0.06682716163040109;0.06668016474311074;1.0045170995559978;10.001064972518988;0.9956195150682117;-0.09915631099368652;1.0298694696654171;0.9999056481580282;1.0003568808675762;1.000003628104435
10.475603;1.0022001895782848;0.9830379236294878;0.9808538806202521;0.06704083025446644;0.06689256312677874;1.004532433059772;10.0010623342332;0.995603380528598;-0.09936807785235587;1.0298692398048301;0.9999050694343127;1.0003631683015834;1.0000022794345835
10.485603;1.0022105754498067;0.983038525728278;0.9808443278984599;0.0672545788454727;0.06710510308183129;1.0045467966464812;10.00105946533288;0.9955862352004246;-0.09957986418587446;1.0298690325162454;0.9999045212308773;1.000368481332031;1.0000009209805254
10.495603;1.00222196883882;0.9830369157453834;0.980831547031845;0.06746650012625352;0.0673157480826441;1.0045621879518758;10.001056374195356;0.9955690813254395;-0.09979066753094477;1.0298688460249152;0.9999040028735655;1.0003737175367695;0.9999995485579826
10.505603;1.0022323695777402;0.9830360411972057;0.9808204306436381;0.0676785009094664;0.06752653465310124;1.0045776053158038;10.001053073964886;0.9955529229242693;-0.10000148535630433;1.0298686777113075;0.999903513993353;1.0003799716207573;0.9999981584879718
10.515603;1.0022437735235759;0.9830361092810121;0.9808092300884104;0.06789218955797667;0.06773893317663643;1.0045920479518837;10.001049570937246;0.9955357656466085;-0.1002123148756399;1.029868525072154;0.9999030541541917;1.0003852515646665;0.9999967481087841
10.525603;1.002255182985383;0.98303640310299;0.9807982080561788;0.06810254719833363;0.06794800317878343;1.0046075156346985;10.001045863972758;0.9955186159436459;-0.10042215319907567;1.0298683868480132;0.9999026224280448;1.000390447990609;0.9999953163027634
10.535603;1.0022656012111457;0.9830356692929064;0.980787092744603;0.06831456238059173;0.06815878985573975;1.004623008067393;10.001041947566787;0.9955024796506714;-0.1006329976215111;1.029868262944406;0.9999022178512089;1.0003967506934002;0.999993862936866
10.545603;1.0022770270671364;0.9830359607760671;0.980775980286277;0.06852659801825652;0.0683695242138433;1.004637524933953;10.001037813390136;0.9954853613619681;-0.10084184557924723;1.0298681528249731;0.9999018403800788;1.0004018611041066;0.9999923881831009
10.555603;1.002287465622197;0.983033729587943;0.9807632882912651;0.06873686523847922;0.06857855752104594;1.0046530668351135;10.001033453852434;0.9954692648283712;-0.10105169445194256;1.029868054464912;0.9999014910601011;1.000408063742644;0.9999908926362562
10.565603;1.0022989173003727;0.9830358541446931;0.9807539276894162;0.06894733203888635;0.06878771684271565;1.0046676360632643;10.001028865285548;0.9954521934775362;-0.10126054166876274;1.0298679652700742;0.9999011711481239;1.000413160304836;0.9999893776673602
10.575603;1.0023093887522072;0.9830353616372067;0.9807428980137465;0.06915769808756005;0.06899683939092144;1.0046832364686877;10.001024048509525;0.9954361505357125;-0.10146938487777357;1.0298678833179336;0.9999008809915827;1.000419234960205;0.9999878452274733
10.585603;1.0023198820923223;0.9830348123240772;0.9807317781032368;0.069369736941329;0.06920762625748869;1.0046988726684967;10.001019005338637;0.9954201385366035;-0.10167822186305157;1.0298678076540368;0.9999006195922976;1.000425286146881;0.9999862969850021
10.595603;1.0023313988447307;0.9830354560511012;0.980720839995901;0.06957846091409808;0.06941503225685722;1.0047135493384354;10.001013727866546;0.995403158644753;-0.10188605063301663;1.0298677382924644;0.9999003848628532;1.000430209854749;0.9999847336125121
10.605603;1.0023419439238348;0.983035056706077;0.980709810141433;0.06978884105992823;0.06962415492274229;1.0047282709101117;10.001008191262752;0.9953872103292479;-0.10209386983976303;1.0298676759013419;0.9999001738707851;1.0004360899577434;0.999983154726629
10.615603;1.002353515568767;0.9830340888246514;0.9806972115561178;0.06999748549926237;0.06983147184720016;1.0047440413570492;10.001002363425584;0.9953702911851561;-0.10230167888371129;1.0298676204956787;0.9998999826982525;1.0004409316608622;0.9999815592662002
10.625603;1.0023641169149233;0.9830338311409464;0.9806862780322234;0.07020620685047008;0.07003893031355578;1.0047588643041871;10.000996224088844;0.9953543969986298;-0.10250947746252063;1.0298675700502609;0.999899806529515;1.0004467222273303;0.9999799459299915
10.635603;1.0023747458538217;0.983033596150369;0.9806753509018874;0.07041493280179373;0.07024638881888058;1.0047747433139698;10.000989776772181;0.9953385225304361;-0.10271626515366085;1.0298675208553467;0.9998996406214595;1.0004523645965386;0.9999783136054483
10.645603;1.002386399143916;0.9830360318498302;0.9806660995275039;0.07062377061493043;0.07045388418184116;1.004789681729291;10.000983047644127;0.9953216627659182;-0.10292304133499278;1.02986746909928;0.9998994813267248;1.0004569687003195;0.99997666238766
10.655603;1.0023970767121937;0.9830358311261457;0.980655188064191;0.07083250597992335;0.0706613427678548;1.0048046826162644;10.000976073443805;0.9953058136961741;-0.1031288052110453;1.0298674114949693;0.9998993261991731;1.000462424533951;0.999974994381651
10.665603;1.0024077734324455;0.983035730306233;0.980644373094294;0.07103957761989503;0.07086713711555558;1.0048207488320715;10.000968887648904;0.9952899719300368;-0.10333555589829939;1.0298673448576223;0.9998991735262662;1.0004679472122466;0.9999733127353568
10.675603;1.0024194840195513;0.9830349508899793;0.9806319045421553;0.07124658297093202;0.07107279002340251;1.0048358827257091;10.000961517657268;0.9952741338293053;-0.1035412925539391;1.0298672659495745;0.9998990217435528;1.0004733329881716;0.9999716200840679
10.685603;1.0024302077890523;0.9830348599710909;0.9806211038010917;0.07145366395704188;0.07127858446254215;1.0048510861651931;10.000953990878923;0.9952582954587881;-0.10374701437929112;1.0298671715979213;0.9998988688652263;1.000478685200478;0.9999699182818792
10.695603;1.0024409403960108;0.9830347692220132;0.980610311393867;0.07166074951350415;0.07148437894766758;1.004867361204734;10.000946338953803;0.9952414532493162;-0.10395172057040983;1.029867058785108;0.9998987122433107;1.0004829034253104;0.9999682091492056
10.705603;1.0024516797833507;0.9830346759235995;0.9805995282799523;0.07186783964040878;0.07169017347989017;1.0048827106800684;10.000938598476228;0.9952256043804147;-0.10415641028841867;1.029866925247536;0.9998985487427072;1.0004880775885285;0.9999664949637976
10.715603;1.0024634232515728;0.98303565086485;0.9805888474850043;0.07207328525121051;0.07189425145525642;1.0048981381767297;10.00093081208813;0.995209746592344;-0.10436108252685584;1.029866770218966;0.9998983751205248;1.0004932111321896;0.9999647780231473
10.725603;1.002474172914179;0.9830355490266814;0.9805780814939319;0.07228038470774466;0.07210004608682143;1.0049136475479952;10.000923029951126;0.9951938778220226;-0.10456573598254837;1.029866594300718;0.9998981886702052;1.0004983036807549;0.9999630600176637
10.735603;1.0024849270286802;0.983035533525413;0.9805674095817112;0.07248582027343724;0.07230417648747545;1.0049292429098322;10.000915307724545;0.9951779957779876;-0.10476936914706203;1.0298663987324248;0.9998979880874769;1.000503251484836;0.999961341950638
10.745603;1.0024956860743979;0.9830355165460662;0.9805567393904038;0.07269126037318092;0.07250830693835095;1.0049459293067124;10.000907700392544;0.9951620975544192;-0.1049729806560619;1.029866184780951;0.9998977737577216;1.000508160771177;0.9999596244327219
10.755603;1.002507450506163;0.9830364824627472;0.9805460716905856;0.07289672516493877;0.07271238512227528;1.0049617127578079;10.000900256112065;0.9951461799094325;-0.10517656976711014;1.029865953316261;0.9998975473538944;1.0005130343377908;0.9999579081981037
10.765603;1.0025182270087052;0.9830365553310624;0.9805354848263971;0.07310050601813403;0.07291485139490947;1.0049775993455932;10.000893012694855;0.9951302398249979;-0.10538013654914156;1.029865704717796;0.9998973116491945;1.0005178752495385;0.9999561942066695
10.775603;1.0025290200827763;0.9830365394862588;0.9805248010189301;0.07330595990373477;0.07311898199892959;1.004993594633336;10.00088599355861;0.995114274161042;-0.10558268150658065;1.0298654394096385;0.9998970702822465;1.0005225803884443;0.999954482867302
10.785603;1.0025398373599117;0.9830366121907361;0.9805141944390188;0.07350974976588648;0.07332144837188728;1.0050097033617493;10.000879204542096;0.9950982791073896;-0.10578520501332545;1.0298651588008922;0.9998968271391706;1.0005272569204422;0.9999527734202575
10.795603;1.0025506873341847;0.9830366817244834;0.980503571130328;0.07371354412184974;0.07352391479448991;1.0050259284429375;10.000872639314847;0.9950822508305139;-0.10598770708118045;1.0298648661165948;0.9998965864269793;1.000531907811629;0.999951064420807
10.805603;1.002561578853744;0.9830349879326613;0.9804911728261935;0.07391892219200671;0.07372795640878105;1.0050422700796169;10.000866288147668;0.9950661866765494;-0.1061891874896468;1.029864566336638;0.9998963534947863;1.0005364308796296;0.9999493548157801
10.815603;1.0025725208835343;0.983035045088996;0.9804805023253506;0.07412272554987626;0.07393042293186153;1.0050587261193522;10.000860139972309;0.9950500856709317;-0.10639064596029384;1.029864264792287;0.9998961353199246;1.0005409354500248;0.999947644553813
10.825603;1.002583521690853;0.9830367629239719;0.980471467429791;0.07432662276717861;0.07413297864258278;1.0050752932500528;10.000854178734308;0.9950339480863835;-0.10659208218596376;1.0298639661152484;0.9998959403158306;1.000545424087796;0.9999459342147827
10.835603;1.0025945875920323;0.9830368044614444;0.9804607368095161;0.07453043510236258;0.07433544526658736;1.005091968338014;10.000848377887186;0.9950177741583331;-0.10679349572178531;1.0298636751164116;0.999895777388142;1.0005498990397146;0.9999442240937773
10.845603;1.002605722212319;0.9830369292299712;0.9804500608276289;0.07473258325913627;0.07453624766189693;1.0051087494879678;10.00084269779305;0.9950025627526077;-0.10699388579653588;1.0298633979010108;0.9998956547266779;1.000555250745725;0.999942513817772
10.855603;1.002616926702814;0.9830370499532686;0.9804393470603354;0.07493473586486675;0.07473705011133812;1.0051256363158294;10.000837085739443;0.9949863112413948;-0.1071942512331868;1.0298631414431207;0.9998955792310448;1.0005596015321514;0.9999408029699315
10.865603;1.002628200413861;0.9830355001568145;0.9804269278437241;0.0751368035489446;0.07493776348307839;1.00514262940058;10.000831477682274;0.9949700160957704;-0.10739459070302461;1.0298629124091105;0.9998955561951843;1.0005639507197532;0.9999390916945143
10.875603;1.0026395414350195;0.9830356192906451;0.9804161283944899;0.07533896505106033;0.07513856604578155;1.005158729405323;10.000825806839227;0.994953673506562;-0.10759390315867083;1.0298627162628102;0.9998955888187631;1.0005681954554775;0.9999373804472032
10.885603;1.0026509469636362;0.9830357396920167;0.980405281499396;0.0755411310009528;0.0753393686659461;1.0051759360195918;10.000820012722068;0.9949382803779239;-0.10779418800609492;1.0298625570135276;0.999895678068178;1.0005735487735465;0.9999356698153448
10.895603;1.0026624135982172;0.9830359501756241;0.9803944739923659;0.0757416326416441;0.07553850706226437;1.0051932475386713;10.000814044620878;0.9949218348561635;-0.10799344488076877;1.029862437811271;0.9998958227003454;1.0005778114825938;0.999933961299449
10.905603;1.0026739377104008;0.9830377390798024;0.9803851900629892;0.0759438968379966;0.07573939892760351;1.0052106619252497;10.000807865487788;0.994905335744378;-0.10819167335207172;1.0298623619295142;0.9998960191719177;1.0005819829648155;0.9999322581483516
10.915603;1.0026855156980634;0.983037945264783;0.9803742777142221;0.07614440731847176;0.07593853743889185;1.0052281776558132;10.000801454392898;0.9948887818685554;-0.10839087287644547;1.0298623333631274;0.999896262165919;1.0005862856502084;0.9999305648604114
10.925603;1.0026971438490073;0.9830364766826653;0.98036164609495;0.07634483283992784;0.07613758688078621;1.0052447928585089;10.000794802158715;0.9948731719974528;-0.10858904303107557;1.0298623563853742;0.9998965457399708;1.0005915028345458;0.9999288856138695
10.935603;1.0027088183389112;0.9830366687373658;0.9803506222605979;0.07654535214244428;0.07633672550902124;1.0052625044909422;10.000787904501001;0.9948565048805437;-0.10878718387476619;1.029862434405934;0.9998968641757947;1.000595758629522;0.9999272230349715
10.945603;1.0027205355593873;0.9830369406460199;0.9803396299343156;0.07674420700761901;0.07653419991302003;1.005280308920102;10.000780760600666;0.9948407792035977;-0.10898429613144701;1.0298625698550556;0.9998972124254769;1.000600935588449;0.999925578020186
10.955603;1.0027322922611457;0.9830371129887854;0.9803284900887584;0.07694473511359705;0.07673333865625118;1.0052982027186896;10.00077337431487;0.9948239936057035;-0.1091823809842133;1.0298627651509795;0.9998975865165539;1.000605267000598;0.9999239507250186
10.965603;1.002744085193849;0.9830373641210826;0.9803173807154217;0.07714359874509291;0.07693081317424658;1.0053151825861617;10.000765747980815;0.9948071465675536;-0.10937943973736988;1.0298630230716097;0.9998979833297961;1.0006095344107238;0.9999223422671809
10.975603;1.0027549120376738;0.983036531779974;0.9803061197839807;0.07734411105833776;0.07713000431009925;1.0053332442164382;10.000757875820565;0.9947912358884723;-0.1095764737306491;1.02986334634006;0.9998983994750159;1.0006148473516951;0.9999207555221254
10.985603;1.0027667661693536;0.9830367606560046;0.9802948945051667;0.07754298325614778;0.0773274789385974;1.0053513810486052;10.000749750121189;0.9947742584188535;-0.109772484405344;1.0298637370364832;0.9998988305134205;1.0006191149372767;0.999919194091013
10.995603;1.002778646521928;0.9830369787117866;0.9802836126601997;0.07774185982653489;0.07752495362303982;1.00536858468268;10.000741371685248;0.9947582106534097;-0.10996947326467353;1.029864196183471;0.9998992709165018;1.0006245507855331;0.9999176605657905
11.005603;1.0027905518306848;0.9830372765935054;0.9802723642313358;0.07793907181288574;0.07772076408129014;1.005386846512082;10.00073275142915;0.9947410891091586;-0.11016544179716377;1.0298647236646392;0.9998997139920967;1.0006289534820334;0.9999161555920464
11.015603;1.0028024806717317;0.9830374772291106;0.980260971217782;0.07813795711069754;0.07791823887788459;1.0054041585074769;10.000723906102316;0.9947248898343105;-0.11036039146774328;1.0298653182890838;0.9999001521810345;1.0006343158787243;0.9999146782927909
11.025603;1.002813432491632;0.983036777595932;0.9802496073547977;0.07833515220603925;0.07811410171936055;1.0054225128762961;10.000714856200933;0.9947076082822744;-0.11055632372216398;1.0298659779410306;0.9999005781761268;1.0006388758228357;0.9999132274939434
11.035603;1.002825402703898;0.9830369657262789;0.9802381025406411;0.078534046037172;0.07831157662650756;1.0054399018257423;10.000705624888049;0.9946912401013478;-0.11075123988036885;1.0298666996976167;0.9999009856190889;1.0006444059518047;0.9999118026590224
11.045603;1.0028373915531774;0.9830371478672244;0.9802265423978188;0.07873294424585525;0.07850905158952845;1.005458318257519;10.000696233410615;0.9946747816572157;-0.11094614094647251;1.0298674801297019;0.999901368678606;1.0006500288512095;0.9999104042151205
11.055603;1.0028493978499358;0.9830357442788276;0.9802133532349676;0.07893008841699369;0.07870477321017995;1.0054757569519115;10.000686696567096;0.9946572297921056;-0.11114102765525345;1.0298683160826907;0.9999017218530735;1.000654757846668;0.9999090335777535
11.065603;1.0028604210784926;0.9830351103921932;0.980201861837977;0.07912563086524871;0.07889897198195209;1.0054942151388244;10.000677019830341;0.994640581851666;-0.11133490077434431;1.029869205053548;0.999902040618477;1.0006604775707457;0.9999076926706371
11.075603;1.0028724551058308;0.9830353661294412;0.9801902380997056;0.07932287288015122;0.07909478282198008;1.0055116920225067;10.000667196203088;0.9946238361904888;-0.11152976129785691;1.0298701445301235;0.999902321810788;1.0006664251379767;0.9999063830330271
11.085603;1.0028844970558581;0.9830372891744085;0.9801802367510127;0.07952020861103691;0.0792906828240299;1.0055301878148823;10.000657207429338;0.9946059921804294;-0.11172361048399043;1.0298711312859556;0.9999025631389112;1.0006713918630554;0.9999051054215506
11.095603;1.0028955437941127;0.9830366500453163;0.9801686202322266;0.07971576324012976;0.07948488173824064;1.005547702688294;10.000647027481588;0.9945890496705936;-0.11191644985401307;1.0298721614676263;0.9999027623967498;1.0006773708085364;0.9999038599051353
11.105603;1.0029075877447802;0.9830369969266994;0.9801569777736242;0.07991134894409833;0.07967902843869981;1.0055652354640594;10.000636621536303;0.9945720087680643;-0.11211028109534674;1.029873230965058;0.9999029173429507;1.0006835965735206;0.9999026458341276
11.115603;1.002919625225278;0.9830373490088699;0.980145309569578;0.08010693895753822;0.07987317518538771;1.005583782689392;10.000625949010645;0.9945538700297848;-0.1123031058564019;1.0298743356571096;0.999903026688281;1.000688855241859;0.9999014620294691
11.125603;1.0029306523033878;0.9830350566059792;0.9801319504664872;0.08030241636492735;0.08006728512320262;1.0056013390347072;10.000614976876339;0.9945366347770614;-0.11249592554143413;1.0298754718015046;0.9999030914127046;1.0006952475608228;0.9999003075563334
11.135603;1.0029426608203063;0.9830354275868903;0.9801202403092129;0.08049801480082658;0.08026143195820855;1.005618898283985;10.000603690327937;0.9945193055887802;-0.11268874124724401;1.0298766360255052;0.9999031152428766;1.0007017799572304;0.9998991826101334
11.145603;1.002954647192839;0.9830359037180015;0.9801086017292845;0.08069194833806052;0.08045391455319627;1.0056374539183135;10.000592093114745;0.9945018858354511;-0.11288055392443565;1.0298778245094435;0.9999031038204151;1.0007083403025319;0.999898089013526
11.155603;1.0029656084446947;0.9830353291050096;0.9800968531318331;0.08088752724242006;0.08064811372244764;1.0056549994522699;10.000580203214565;0.9944843778604447;-0.11307236459648749;1.0298790326036829;0.9999030629514234;1.0007150430677763;0.9998970300622041
11.165603;1.00297753809187;0.9830358550377292;0.9800851811063241;0.08108146914438823;0.08084059639872562;1.00567252901667;10.000568046376994;0.9944667825765636;-0.11326417429519389;1.0298802550238204;0.9999029972078198;1.0007218907301088;0.9998960095587872
11.175603;1.002988435337745;0.9830371008881469;0.9800751518109087;0.08127547616948225;0.08103322046482316;1.005691038100642;10.00055564883758;0.9944481013252604;-0.113455983769228;1.0298814851901754;0.9999029100454068;1.0007278911374526;0.9998950307993126
11.185603;1.0030002922544654;0.9830376989819583;0.980063445537347;0.08146942641341129;0.0812257032178944;1.0057085232528324;10.000543034284846;0.994430336899889;-0.113646793393513;1.0298827142710976;0.9999028048813127;1.0007349177771547;0.9998940967572454
11.195603;1.0030111048641719;0.9830356866040515;0.9800500547379452;0.0816632626519474;0.08141814915023954;1.0057259810178432;10.000530226591646;0.9944124931024076;-0.1138376032990547;1.0298839313035517;0.9999026856005717;1.0007420889925576;0.9998932110187211
11.205603;1.0030228624181678;0.9830363712696596;0.980038318515487;0.081857221234023;0.08161063197732128;1.0057434078834504;10.000517251953292;0.9943945750860147;-0.11402841351251951;1.0298851238591793;0.9999025562694563;1.0007494024509767;0.9998923778333128
11.215603;1.0030335597134172;0.9830362092014203;0.9800266553377716;0.08204948546324915;0.08180150279485736;1.005760800526523;10.000504137321874;0.9943765899677627;-0.11421922415999619;1.0298862790604841;0.9999024208647747;1.0007568543006005;0.9998916009836145
11.225603;1.0030451868147032;0.9830370793630562;0.9800149877530083;0.08224178301297837;0.08199232140299906;1.005778155500058;10.000490909389141;0.9943585461659044;-0.11440903555913419;1.0298873852927963;0.9999022832917466;1.0007643250245482;0.9998908828590125
11.235603;1.0030557420569992;0.9830369276365796;0.980003221760226;0.08243572447975608;0.08218485656004523;1.0057964693046249;10.0004775933322;0.9943404524736623;-0.11459984801547915;1.0298884332493414;0.9999021476936578;1.000772037563887;0.9998902247276947
11.245603;1.003067221133891;0.9830378992139616;0.9799915481686812;0.08262803030163089;0.08237567522257461;1.005813738915626;10.000464212627168;0.994322317972285;-0.1147896616997844;1.0298894153607108;0.9999020187160093;1.0007797584026978;0.9998896275552104
11.255603;1.0030776271906559;0.9830379379386471;0.9799798718166272;0.0828203102881298;0.08256654614220203;1.0058309622678885;10.000450793588692;0.9943041521642907;-0.11497847678037652;1.0298903251366194;0.9999019011330633;1.0007874834989932;0.9998890926811635
11.265603;1.0030889577788542;0.983039098890322;0.9799682921895643;0.08301095493870404;0.08275570056524452;1.0058481382972932;10.000437367785267;0.9942859643683805;-0.11516829351053516;1.0298911576403067;0.9999017992512925;1.0007954402548118;0.999888622249606
11.275603;1.0030992156359346;0.9830392366813404;0.9799566235922705;0.0832032427662171;0.08294657152067039;1.0058652664414243;10.000423966367187;0.9942677627647252;-0.11535711217840112;1.0298919096699475;0.9999017165745878;1.000803397410498;0.9998882187087524
11.285603;1.0031103969666595;0.9830404954630916;0.9799450546997395;0.08339389560036894;0.08313572597820619;1.0058823461300548;10.00041061134569;0.9942495543421365;-0.11554593312331693;1.0298925785035618;0.9999016554136525;1.0008114683251714;0.9998878836832734
11.295603;1.0031205028066088;0.9830406401888505;0.9799333114164381;0.0835878607292538;0.08332826124513974;1.0058993763150834;10.000397313850767;0.9942313458626454;-0.11573475682574957;1.0298931606736326;0.999901616532614;1.0008196504393863;0.9998876178301799
11.305603;1.0031305294555282;0.9830410115520789;0.9799217564855561;0.08377849074752208;0.08351746795645204;1.0059163551277457;10.000384079537438;0.9942141448408202;-0.11592258375584498;1.0298936521328932;0.9999015990403457;1.0008288174471847;0.9998874216113693
11.315603;1.003141473383129;0.9830424144206242;0.9799102176412531;0.08396915575649537;0.08370662245667708;1.0059332801267276;10.00037091403211;0.9941959597555861;-0.11611041401585952;1.029894049316469;0.9999016004857626;1.0008370932149253;0.9998872958477427
11.325603;1.0031513358169082;0.9830412126575295;0.9798970225847112;0.08415970417441708;0.08389574010507277;1.005950148869545;10.00035782789453;0.9941777997128756;-0.1162982472346199;1.0298943498292847;0.9999016173665989;1.0008454644493963;0.9998872418594366
11.335603;1.0031611140267185;0.9830417268532458;0.9798855051301524;0.0843503457498173;0.08408494685806453;1.005966959630422;10.000344834446661;0.9941596741011942;-0.11648608282737195;1.0298945522819531;0.9999016456674635;1.0008539235786467;0.9998872611007495
11.345603;1.0031718052969028;0.9830433582436839;0.9798740961493058;0.08453935332629868;0.08427243712353856;1.0059837122845519;10.000331938761175;0.9941415919282357;-0.116672920299289;1.0298946562675755;0.9999016809041747;1.00086234717458;0.9998873543181628
11.355603;1.00318141168652;0.9830456300715873;0.979864275969935;0.08473009201567867;0.08446173299497273;1.0059994085412949;10.000319133630937;0.9941245608982857;-0.11686075927231446;1.029894662760011;0.9999017183517614;1.0008719562375843;0.9998875213497336
11.365603;1.0031909326512314;0.9830463635168616;0.9798529037818358;0.08491907552965836;0.08464927550979746;1.0060160508828428;10.000306401341012;0.9941065874539942;-0.1170475993144965;1.0298945740224574;0.999901754175368;1.0008805276027877;0.9998877622921214
11.375603;1.0032013693452373;0.9830481191832736;0.9798415656000228;0.08510809512647473;0.08483676582635273;1.0060326409892755;10.000293714008475;0.9940886779687765;-0.11723443991516107;1.0298943932045475;0.9999017866690719;1.0008891682251135;0.9998880784041495
11.385603;1.003210727449214;0.9830489266991549;0.9798302586463903;0.08529708632243385;0.08502430837371666;1.0060491790362531;10.000281041559424;0.994070839721968;-0.11742028049132036;1.0298941238826322;0.999901816164111;1.0008977580157739;0.9998884713143151
11.395603;1.003220007604474;0.9830480946241192;0.9798173289202265;0.08548599189184576;0.08521176185399376;1.0060656640656676;10.000268362925253;0.9940540806339769;-0.1176061202054416;1.0298937692742745;0.9999018438467397;1.0009074039443102;0.9998889421040926
11.405603;1.003229211320047;0.9830489575081471;0.9798061106245084;0.08567499057210252;0.08539930443535586;1.0060820947908014;10.000255667493663;0.9940364079451547;-0.11779195790530181;1.029893332048917;0.9999018711569924;1.0009161166494183;0.9998894912771445
11.415603;1.0032393389197485;0.9830509139404048;0.9797950383392289;0.08586235640386686;0.08558513054298128;1.0060974703846346;10.00024294844947;0.9940188271215387;-0.11797779229851127;1.0298928154289182;0.9999019000939059;1.0009248859526756;0.9998901184083219
11.425603;1.0032483965055596;0.9830518147318826;0.9797839288588721;0.08605136272962256;0.08577267316225168;1.006113790504009;10.000230197455412;0.9940023419710599;-0.11816362208796932;1.029892224340836;0.999901933543154;1.0009347014469958;0.9998908216382353
11.435603;1.0032573882364415;0.9830528172359648;0.9797729678170801;0.08623870308045573;0.08595855151718913;1.0061300546511505;10.000217408504144;0.9939849552026436;-0.11834844605709637;1.0298915651027687;0.9999019754370368;1.0009434553535272;0.9998915979839419
11.445603;1.0032663212783601;0.9830538276991757;0.9797620683618917;0.08642604712945554;0.08614442989359;1.0061462619539105;10.00020458741095;0.9939686685265106;-0.11853326324410185;1.0298908441717523;0.9999020306644918;1.0009532481408463;0.9998924440766848
11.455603;1.003275202501297;0.9830565117216427;0.9797528964829738;0.08661348424517022;0.08633039737073556;1.006161411279875;10.000191753863481;0.9939514827300274;-0.11871807308134674;1.0298900676186666;0.9999021045385823;1.000962090863537;0.9998933566772209
11.465603;1.003285036057609;0.9830568389832072;0.9797404656851316;0.08680078033840126;0.08651613451675026;1.0061775012393863;10.000178932539205;0.9939343980938852;-0.11890287525606222;1.0298892412259881;0.9999022024867658;1.0009709738742127;0.9998943328464757
11.475603;1.0032938297311942;0.9830578482621073;0.9797297624361362;0.08698813566223522;0.08670201296564567;1.0061935301615375;10.000166141490517;0.9939184146599729;-0.11908666946212772;1.0298883703875235;0.9999023303411307;1.000980768224749;0.9998953697262882
11.485603;1.0033025874437158;0.9830589381489255;0.9797192202154048;0.08717382488856742;0.08688622715386826;1.0062084961947075;10.000153385244545;0.9939015322616005;-0.11927145541583893;1.029887460102143;0.9999024945821079;1.000989722242943;0.9998964640897974
11.495603;1.0033113155621909;0.9830599257756941;0.979708665667703;0.08736118758786714;0.0870721056498522;1.0062243977832561;10.000140658829878;0.9938857510289258;-0.1194552330842589;1.0298865147383092;0.9999027023705093;1.0009995798503222;0.999897612538556
11.505603;1.003320021625068;0.9830609855777633;0.9796982819833873;0.0875468841572925;0.08725631988322187;1.0062402342160017;10.000127960840544;0.9938690722947149;-0.11963800287161579;1.029885537275041;0.9999029615366606;1.001008351491617;0.9998988124531234
11.515603;1.0033287142449316;0.9830620233779603;0.9796879850277174;0.08773258439053247;0.0874405341375788;1.0062550058622335;10.00011530118723;0.993853498860448;-0.11982176562735945;1.0298845289977396;0.9999032801327163;1.0010182591936514;0.9999000625281869
11.525603;1.0033374025340864;0.9830630337711983;0.9796777793682881;0.08791828828786634;0.08762474841194905;1.0062707139460294;10.000102698711908;0.9938370344877296;-0.12000452246541293;1.0298834900074336;0.9999036656374518;1.001027076855487;0.9999013625100039
11.535603;1.0033460952153455;0.9830623411887295;0.9796660047507073;0.08810390647974858;0.08780887363473583;1.0062853601144568;10.000090178926783;0.9938216833315213;-0.12018727447323914;1.0298824202094115;0.9999041243656708;1.0010369093597622;0.9999027125563695
11.545603;1.0033557991078674;0.983065843267966;0.9796575729381706;0.08829141247690346;0.08799478911571458;1.0063009466758974;10.00007777286957;0.9938064494073588;-0.120370022403781;1.029881320118254;0.9999046612499156;1.001046763857843;0.9999041126895578
11.555603;1.0033645252520438;0.9830668266452859;0.9796477511995323;0.08847545766016773;0.08817733916157676;1.006315477187529;10.00006551176058;0.9937903359389513;-0.12055176652324144;1.0298801904328085;0.9999052801716705;1.0010555274402089;0.9999055627865715
11.565603;1.0033732797182842;0.9830676707867853;0.9796379426697862;0.08866117640544484;0.0883615535088338;1.006330956572846;10.000053424517784;0.9937753449887056;-0.12073450676597766;1.0298790309896677;0.99990598450335;1.0010654272852817;0.9999070629150464
11.575603;1.0033820686924044;0.9830685497090365;0.9796283265817057;0.08884522887387092;0.08854410358640413;1.0063453909308726;10.000041542954767;0.9937594774591135;-0.1209162431375815;1.0298778405264088;0.9999067770346262;1.001074238405443;0.9999086136929105
11.585603;1.0033908977375763;0.9830693711373171;0.9796188150427817;0.08902928497857744;0.08872665367820905;1.006360787371161;10.00002990553798;0.9937447328694807;-0.12109797605945118;1.0298766172214997;0.9999076593882061;1.0010840675805082;0.9999102167763905
11.595603;1.0033997724418806;0.9830701347175307;0.9796094092609335;0.08921334472120235;0.08890920378337645;1.0063751539854668;10.000018551756758;0.9937301091474433;-0.1212787064021724;1.0298753596797139;0.9999086317330957;1.0010938012973989;0.9999118752544209
11.605603;1.0034086983672752;0.9830708417251748;0.9796001105405527;0.08939740810310166;0.08909175390112356;1.0063904990963275;10.000007515317627;0.9937156031639732;-0.12146043532998371;1.0298740679046232;0.9999096932531749;1.0011036814750083;0.9999135933889972
11.615603;1.003417681147664;0.9830698237991619;0.9795892563604481;0.08958138575501426;0.08927421496708561;1.006404829555538;9.99999682626346;0.9937002112633717;-0.12164116413586104;1.0298727430859607;0.9999108425809077;1.001112471918391;0.9999153758740807
11.625603;1.00342672664341;0.983070422813658;0.9795801778372852;0.08976545641736033;0.08945676510846971;1.0064191502227173;9.999986512455841;0.9936859290286012;-0.12182189418942092;1.0298713863395974;0.9999120770276814;1.0011222762334617;0.9999172274610899
11.635603;1.003435840767732;0.9830710607480893;0.9795713029056802;0.0899478606758095;0.08963765097462699;1.0064344654234079;9.999976594033253;0.9936717510726624;-0.12200262702032641;1.0298699978810382;0.9999133913668895;1.0011320974240379;0.9999191530026494
11.645603;1.0034450291318788;0.983073322327608;0.9795642096788539;0.09013035791306975;0.08981862591079523;1.006448780262617;9.999967079041872;0.9936576714213003;-0.12218236423132822;1.0298685768923572;0.9999147778779047;1.0011418078659169;0.9999211570309223
11.655603;1.003454296579706;0.9830737838850603;0.9795554821567029;0.09031443946860263;0.0900011760790489;1.0064631007566434;9.999957960837902;0.9936426840051171;-0.12236310720629527;1.0298671216409334;0.9999162279471844;1.0011506525123601;0.9999232427801192
11.665603;1.0034626479951194;0.9830733180321806;0.9795469581860152;0.09049681687011646;0.09018211413797003;1.0064784336213577;9.999949215410032;0.9936287827696431;-0.12254285695446633;1.0298656297602846;0.9999177336745152;1.0011603652191043;0.9999254118799424
11.675603;1.0034720821505558;0.9830738083846053;0.9795385577265339;0.0906792354052328;0.09036300003608368;1.0064927858660717;9.999940803224865;0.9936149614973764;-0.12272261412203561;1.0298640982354266;0.9999192877489456;1.0011700693393373;0.9999276650329502
11.685603;1.0034816003302522;0.9830726969896945;0.9795286996606112;0.09085989805645703;0.0905421326002017;1.0065071641644225;9.9999326783873;0.9936012136837901;-0.12290137906471321;1.0298625232010254;0.9999208823681939;1.0011796381959734;0.9999300021634309
11.695603;1.003491200777186;0.983073150515466;0.9795205324730083;0.09104232380131501;0.09072301851745344;1.006522574233319;9.999924798646552;0.9935875327997084;-0.12308115192884886;1.0298608998183527;0.9999225091851722;1.001189315556435;0.9999324218308828
11.705603;1.0035008803434224;0.9830735930878314;0.9795124775445083;0.09122475316103273;0.09090390444374351;1.0065370200219264;9.999917124031578;0.9935739129845994;-0.12325993259382943;1.0298592217860112;0.999924160118656;1.0011988552012272;0.9999349212933105
11.715603;1.0035106352902008;0.9830741191059712;0.9795046191015883;0.09140551596056203;0.09108312609285756;1.0065515032540735;9.99990960903788;0.9935593493666381;-0.12343872055534649;1.0298574810022645;0.9999258278273581;1.0012073871313882;0.9999374969899002
11.725603;1.0035204622618623;0.983074644378191;0.9794968624016647;0.09158628234495711;0.09126234775023562;1.0065660238951535;9.999902206038135;0.9935458376395445;-0.12361751509292357;1.0298556680811808;0.9999275057414565;1.0012168960890069;0.9999401445984114
11.735603;1.003530358268601;0.9830750839733107;0.9794891121929913;0.09176872252598503;0.09144323370207547;1.0065805806816057;9.999894875589566;0.9935323736775018;-0.12379531573894928;1.0298537729974178;0.9999291880514487;1.0012262664459415;0.9999428588380305
11.745603;1.0035393211164712;0.9830763065228271;0.9794831991006722;0.09194954632222302;0.09162259658507373;1.0065961712332305;9.999887590302453;0.9935189534988332;-0.1239741225016239;1.0298517854403104;0.9999308696999418;1.0012357457872705;0.9999456333831892
11.755603;1.0035493427486002;0.9830751790436298;0.9794740433599904;0.09213023393907595;0.09180172921658246;1.0066107922161909;9.999880337057533;0.9935055733104013;-0.12415193558189981;1.0298496955045213;0.9999325460363453;1.0012450876140457;0.9999484613806885
11.765603;1.0035594177056661;0.9830758178217552;0.9794667140993859;0.09230934426043853;0.09197928662491756;1.0066254396175573;9.999873119152708;0.9934922295639323;-0.12432975517542724;1.029847494708483;0.9999342123045569;1.0012544178101992;0.9999513362311618
11.775603;1.0035695386024328;0.9830763724202336;0.9794593611452652;0.09249012841855783;0.09215850833045645;1.0066401094110309;9.999865947919341;0.9934789188113013;-0.12450658165877308;1.029845176645837;0.9999358637767304;1.0012636153713053;0.9999542516197095
11.785603;1.0035796991874137;0.983077019821708;0.979452155103582;0.09266924588224693;0.09233606576177938;1.0066547985833492;9.999858829090446;0.9934656371756113;-0.12468441563509959;1.0298427369333525;0.999937496403105;1.001272932992782;0.9999572010416898
11.795603;1.0035888963053945;0.9830765964459336;0.9794449056639071;0.09284999717375562;0.09251533963921739;1.0066695053078836;9.999851761232293;0.993452380261912;-0.1248612576729888;1.0298401727154871;0.9999391070064814;1.001282126795938;0.999960177705026
11.805603;1.0035991237017337;0.9830771562933864;0.9794377046841718;0.09303079193399187;0.0926945613798165;1.006684228090326;9.999844741379295;0.9934391442377073;-0.12503810818597247;1.0298374825220324;0.9999406929406726;1.0012913263145027;0.9999631747319686
11.815603;1.00360937998568;0.9830778037480898;0.9794306297357274;0.0932099199590592;0.09287211884674047;1.0066989649301372;9.999837760763477;0.9934259267766926;-0.12521496759028838;1.0298346664734088;0.9999422517329342;1.001300535631961;0.9999661849555653
11.825603;1.0036196628037644;0.9830784463949663;0.9794235856429316;0.09338905155834505;0.09304967632584595;1.0067137129464838;9.999830795463478;0.9934137264518463;-0.1253918365052257;1.0298317259815797;0.9999437807780635;1.0013107490771496;0.9999692003903247
11.835603;1.003628972239507;0.9830780968998896;0.9794165615620285;0.09356814597279448;0.09322728595857342;1.0067284687566065;9.999823809549;0.9934005414997803;-0.12556771593084448;1.0298286631493103;0.9999452774111147;1.0013198575876026;0.9999722121003392
11.845603;1.0036393054892938;0.9830787169460904;0.9794095616069349;0.09374728454992833;0.0934048434596396;1.0067432294194405;9.999816768588659;0.993387369412866;-0.12574360730341197;1.0298254799882838;0.9999467397553815;1.001328978344776;0.9999752106804582
11.855603;1.0036496653817053;0.9830794085712048;0.9794026637913038;0.09392475630380842;0.0935807366858402;1.0067579928815542;9.99980964563148;0.993374207393139;-0.12591951213848765;1.0298221772491702;0.9999481672605747;1.001338111500964;0.9999781873130362
11.865603;1.003659002761761;0.9830790470987619;0.9793957718924166;0.0941028776333709;0.09375737184576288;1.0067727578278993;9.999802416949635;0.9933610527782546;-0.1260954314736497;1.0298187542868549;0.9999495597825936;1.0013472576621052;0.9999811346956041
11.875603;1.0036694255051954;0.983079690816142;0.979388881242137;0.09428035633081536;0.09393326511194318;1.006787523498514;9.999795053355378;0.9933479025348181;-0.12627036568075073;1.0298152106523641;0.9999509161866393;1.0013562913461154;0.9999840465307908
11.885603;1.0036798850141195;0.9830803045225577;0.9793819849813642;0.09445783858321581;0.09410915838890081;1.0068022894344089;9.999787509274869;0.9933347524633972;-0.1264463146208941;1.0298115476868561;0.9999522339213366;1.0013654646020391;0.9999869164372713
11.895603;1.0036893840283372;0.9830799030057007;0.979375072841886;0.09463528256724532;0.09428510380786027;1.0068170550507642;9.999779721968794;0.9933225973939336;-0.12662127773762097;1.02980776872557;0.999953509510027;1.0013755164152194;0.9999897382052979
11.905603;1.0036999183753184;0.9830787821888579;0.9793664866995273;0.09481268238897335;0.09446090806630274;1.006831819197311;9.999771626971878;0.9933094315449449;-0.12679625394791488;1.0298038783941679;0.9999547391431087;1.0013845880319003;0.9999925065268827
11.915603;1.0037104862755475;0.983079301373402;0.9793595480102119;0.0949901751373266;0.09463680137117068;1.0068465804636206;9.99976317311386;0.9932962484303087;-0.12697024149528846;1.0297998823738153;0.999955918843061;1.001393543345593;0.9999952169129854
11.925603;1.003720085605572;0.9830788089586017;0.9793525868893233;0.09516762908933138;0.09481274681126557;1.0068613383661904;9.999754323872464;0.9932830412913268;-0.1271452381117874;1.0297957877603525;0.9999570442055853;1.0014026340659175;0.9999978655986648
11.935603;1.0037307109949791;0.9830810336668638;0.9793473676761819;0.09534354761371018;0.09498706487712338;1.0068760942911072;9.999745050058614;0.993270803800375;-0.12731924152058435;1.0297916027348546;0.9999581104879044;1.0014125969084338;1.000000449795318
11.945603;1.0037403642406246;0.9830804926027067;0.9793403759541284;0.09552100813941894;0.09516301032535109;1.0068908515984762;9.99973532122701;0.9932575302411812;-0.12749324983805252;1.0297873357515253;0.9999591136500038;1.0014215742906973;1.0000029676886157
