time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.955603;1.0037510428305012;0.98308100462941;0.9793334672907851;0.09569684419052978;0.09533723936679818;1.0069046148211398;9.999725097797302;0.9932442151704174;-0.1276672616159072;1.0297829956721467;0.9999600513964169;1.0014305581824665;1.0000054179689999
11.965603;1.003760751106348;0.9830805181505735;0.9793265452446699;0.09587264071268584;0.09551152053571807;1.0069193885539933;9.999714328970231;0.9932318527550847;-0.12784127568498707;1.0297785923650524;0.9999609231440357;1.0014405411500564;1.0000077993165108
11.975603;1.003771487586839;0.9830810047549104;0.9793196211449916;0.09604848364485195;0.0956857495886594;1.0069341770769251;9.999702963378468;0.9932184365558779;-0.12801429108976822;1.0297741365210566;0.9999617292689477;1.001449412983825;1.0000101103578178
11.985603;1.0037822538016263;0.9830798183347708;0.9793110248240982;0.09622424073787572;0.09585988961966409;1.0069489842412118;9.999690966872947;0.993204960437757;-0.12818830724384436;1.0297696391740665;0.9999624704820012;1.0014584220815952;1.0000123498915268
11.995603;1.0037920504452482;0.9830793258224783;0.9793040775854084;0.09640004714786342;0.09603417080738776;1.006963813177659;9.999678331296517;0.9931924196267629;-0.1283613240679105;1.0297651114690602;0.9999631476366794;1.0014683047597044;1.0000145170882888
12.005603;1.0038028738220497;0.9830798306585565;0.9792971228975058;0.09657590049605067;0.09620839988715246;1.0069776667419355;9.999665069143047;0.9931788102854472;-0.1285333418666973;1.0297605640226095;0.9999637617669671;1.0014770769281862;1.0000166117083145
12.015603;1.003812725283954;0.9830794618032783;0.9792902372959797;0.09675004278532633;0.09638101680516326;1.0069925485236297;9.999651204812595;0.9931661282466555;-0.12870636111794648;1.0297560058223714;0.9999643143646113;1.0014869782191502;1.0000186339835513
12.025603;1.0038235986066983;0.9830800111209254;0.9792832505997735;0.09692590300843254;0.09655524590851873;1.00700746301267;9.999636768200107;0.9931523687315374;-0.12887838238833202;1.0297514437903768;0.999964807996093;1.001495767678043;1.000020584106605
12.035603;1.0038334912468092;0.9830796953989371;0.9792763280368997;0.09710005179456763;0.09672786285154317;1.0070214146883583;9.99962178688076;0.9931385270975919;-0.12905140635713214;1.0297468837232475;0.999965246832114;1.0015046936259049;1.0000224623080771
12.045603;1.003844393998998;0.9830820666450892;0.9792710527131716;0.09727433755605511;0.0969005167262291;1.00703640731296;9.99960628021129;0.9931256000373591;-0.1292234337922371;1.0297423317115995;0.9999656365283028;1.0015144899025594;1.0000242695892931
12.055603;1.0038543032594747;0.9830801507744226;0.9792624194772611;0.09744840345826906;0.09707304468151293;1.0070514441691305;9.999590260518747;0.9931115862962894;-0.12939546537993918;1.0297377943984443;0.9999659836115039;1.001523302322681;1.0000260078563625
12.065603;1.0038652096863028;0.9830809299568464;0.9792554303841149;0.09762260668288314;0.09724560957780483;1.0070655283431023;9.999573738285275;0.9930984857925615;-0.12956650162872377;1.0297332778528188;0.9999662952143031;1.0015329861528508;1.0000276795867575
12.075603;1.0038751094603007;0.9830806814989196;0.9792483213619354;0.09779843919291453;0.09741989089503379;1.0070806623339317;9.999556725611514;0.9930842984243607;-0.12973854306219698;1.0297287867070757;0.9999665793597271;1.001541819285682;1.0000292879149402
12.085603;1.0038849940320855;0.9830805707834441;0.9792412753061425;0.09797260411771053;0.09759250795322229;1.0070958473914076;9.999539234492126;0.9930710243545365;-0.12990959054424026;1.0297243248186616;0.999966844810097;1.0015515297103268;1.000030836577796
12.095603;1.0038958544103616;0.983081584826928;0.9792342968740968;0.09814514672951526;0.09776340865278271;1.007110083040507;9.999521272356434;0.9930566650303965;-0.1300806454475164;1.0297198966494487;0.999967100146334;1.0015602685104774;1.0000323291612365
12.105603;1.003905685768916;0.9830815832134182;0.9792271966573629;0.09831931811851799;0.09793602577674054;1.0071253673676053;9.999502838802702;0.9930432233300059;-0.13025170944069114;1.0297155076792763;0.9999673529445682;1.0015700241405596;1.0000337684332912
12.115603;1.0039164773085376;0.9830827159674733;0.9792201616468589;0.09849186750468154;0.0981069265491243;1.0071396976945557;9.99948392537222;0.993029702796303;-0.1304217839439668;1.0297111632152636;0.9999676092421553;1.0015796803979842;1.0000351565742052
12.125603;1.0039262234644724;0.9830829329435983;0.9792130905376969;0.09866437451781619;0.09827787945849406;1.0071550702517587;9.999464520249076;0.993015107424125;-0.1305928698045367;1.0297068669317115;0.999967873403394;1.0015885122279422;1.0000364959992425
12.135603;1.0039359146577036;0.9830814621029372;0.9792042331159443;0.09883846612753673;0.09845040767519612;1.0071694799146516;9.999444616328743;0.9930014424058905;-0.13076296746333338;1.0297026211844214;0.9999681487261027;1.0015982486664485;1.0000377897526607
12.145603;1.00394654273319;0.9830844819730051;0.9791987635925478;0.09901111493495245;0.09862139758123789;1.0071849217271878;9.999424217756594;0.9929867143805399;-0.1309330770492484;1.0296984287151683;0.9999684375791722;1.001607043507846;1.0000390407094755
12.155603;1.0039561058518351;0.9830850174076274;0.9791916773656433;0.09918196059782253;0.09879068631449925;1.0071993925837415;9.999403344747535;0.9929729307849058;-0.13110319823005526;1.0296942936318862;0.9999687406122214;1.0016168850811722;1.0000402502566428
12.165603;1.0039655998169028;0.9830855472643943;0.979184465672785;0.09935448023564604;0.098961639370613;1.0072148910843226;9.999382038687168;0.9929590992120224;-0.13127233038443062;1.0296902214256864;0.9999690567571456;1.0016266546162742;1.000041418198757
12.175603;1.0039760220283487;0.983087147360539;0.9791772238794092;0.09952704967468667;0.09913254037004694;1.007229416411776;9.99936036054831;0.9929442267214054;-0.13144247307614287;1.0296862187558622;0.9999693842493015;1.0016356239044861;1.0000425436165483
12.185603;1.0039853757524115;0.9830879434565242;0.9791700325360773;0.09969790477140417;0.0993018292060006;1.0072449680093456;9.999338382312434;0.9929303190626397;-0.13161162630067585;1.029682292835706;0.9999697211599025;1.0016455120250685;1.0000436247189324
12.195603;1.0039946613752568;0.983088742046414;0.9791627209985492;0.09987043388421221;0.09947278236136506;1.0072595458825602;9.999316185040684;0.9929163807041048;-0.13178079035235998;1.0296784508019483;0.9999700651469234;1.0016554560133677;1.0000446583139142
12.205603;1.0040048800100496;0.98309070662861;0.9791554744375064;0.10004134234842393;0.09964201917260897;1.007275150342305;9.999293862390363;0.9929024157450693;-0.13194996553598723;1.0296746994693973;0.9999704132424319;1.001665453389938;1.00004564079072
12.215603;1.0040140371407722;0.9830901112666577;0.9791465308478944;0.10021211748109352;0.09981121908862751;1.0072897816995396;9.999271517781889;0.9928874285913428;-0.13211815201309618;1.0296710451546702;0.9999707622286239;1.0016743795405145;1.0000465696298597
12.225603;1.0040231337140597;0.9830912805327284;0.9791392258843296;0.10038298505260398;0.09998050804215468;1.0073054403478574;9.999249262603248;0.9928734238296442;-0.13228734973726383;1.0296674939172543;0.9999711094950863;1.0016844803496128;1.0000474436722986
12.235603;1.004033170526949;0.9830935252642595;0.9791319016039319;0.10055390340846296;0.10014974493771372;1.007320126331775;9.999227221616104;0.9928594056859822;-0.13245555832882439;1.0296640519508398;0.9999714537810246;1.0016945012024578;1.000048262710749
12.245603;1.0040421529132701;0.9830965477412533;0.9791262118917061;0.10072486665606041;0.10031912294633717;1.0073348383664342;9.999205526295059;0.9928453775851194;-0.1326237770243847;1.0296607253244348;0.9999717953984416;1.0017045753305882;1.0000490272524292
12.255603;1.004051082251104;0.9830980740782391;0.9791189228661091;0.1008940725678174;0.10048674767772395;1.007350572940467;9.99918429310661;0.9928303423757561;-0.13279200474698674;1.0296575195750255;0.9999721359459753;1.0017137134806033;1.0000497383142182
12.265603;1.0040599613408736;0.9830995902813224;0.979111521900811;0.10106495256601798;0.10065603671633594;1.0073653239814406;9.999163613040869;0.9928163030816425;-0.13295924025524242;1.0296544395092833;0.9999724777671514;1.0017237676760975;1.0000503974148582
12.275603;1.0040687927391705;0.983101267197327;0.9791041888587101;0.10123416456438394;0.1008236614847317;1.0073800833929312;9.999143560027072;0.9928022633528397;-0.13312748232947655;1.029651488933718;0.9999728236062007;1.0017340143907991;1.0000510063577033
12.285603;1.0040785773486576;0.9831022292284243;0.9790950896104449;0.10140500986953287;0.10099280947932494;1.0073958422651292;9.999124205369158;0.9927882272812539;-0.13329472983771087;1.0296486702148495;0.9999731765297392;1.0017441900797739;1.0000515661832778
12.295603;1.0040873203242702;0.9831040221363425;0.9790877239767203;0.10157422811588128;0.10116043428429392;1.0074105923194825;9.999105628440672;0.9927741988456216;-0.1334619816732508;1.029645983531996;0.9999735397805604;1.0017544295482401;1.000052076577059
12.305603;1.004096022620079;0.9831058605742264;0.9790803488333566;0.10174344939088996;0.10132805910567308;1.0074253267893094;9.999087915162944;0.9927601814934464;-0.13362923667503268;1.0296434263665355;0.9999739166793583;1.0017647353920218;1.0000525366880748
12.315603;1.0041046863478558;0.9831077376486724;0.9790729693932886;0.10191267369215964;0.10149568394324944;1.0074400403799353;9.999071146841782;0.9927461780019478;-0.13379649361247156;1.029640994177936;0.9999743105756984;1.0017751116843223;1.0000529458986835
12.325603;1.0041133128445636;0.9831096471444869;0.9790655909677111;0.10208190101767477;0.10166330879708997;1.007455728796592;9.999055394649412;0.9927311901738313;-0.13396275123634255;1.0296386815367602;0.9999747239835169;1.0017844395010984;1.0000533036885635
12.335603;1.0041229010433554;0.9831125661727467;0.9790582238408067;0.10225118076911614;0.10183088159983852;1.0074703879752271;9.999040723707278;0.9927172184155171;-0.13413000830234584;1.0296364824881798;0.9999751569257026;1.0017949747027144;1.0000536095523958
12.345603;1.0041314536744108;0.9831146121221931;0.9790509501148876;0.10241874313357578;0.10199684219871347;1.0074850133719164;9.999027198372788;0.9927032623583543;-0.13429626371280853;1.0296343908544556;0.9999756059495415;1.0018054648172117;1.000053863310656
12.355603;1.0041399697368056;0.983118166285507;0.9790451756278478;0.10258974023371473;0.10216622038990009;1.0074996001297631;9.999014881127279;0.9926893228221505;-0.1344625168653778;1.0296324009806683;0.9999760643552386;1.0018160494057093;1.0000540652436263
12.365603;1.0041484504785023;0.9831185690310253;0.979036266732488;0.1027572192411862;0.10233209202022513;1.0075141437862347;9.99900382454867;0.9926754034121156;-0.13462776768841847;1.0296305080995956;0.9999765232931022;1.0018265996600546;1.0000542157583332
12.375603;1.0041568973740977;0.9831206523658885;0.9790290422083319;0.102924790608329;0.10249805266491349;1.0075296403484826;9.998994064564219;0.9926615103814234;-0.13479401613791853;1.0296287085154496;0.9999769738376518;1.001837388686194;1.0000543151755568
12.385603;1.0041653120339422;0.9831227421971225;0.9790218419580108;0.1030923649680137;0.10266401332443444;1.0075440856345779;9.998985620923023;0.9926476510824904;-0.13495926182884221;1.0296270002378745;0.9999774090538963;1.0018481493446723;1.0000543645165587
12.395603;1.0041736967041808;0.983124745847488;0.9790145807471791;0.10326161356986585;0.10283163828727064;1.0075584748276418;9.998978504147603;0.9926338322017679;-0.13512450409003074;1.0296253832929998;0.9999778242590036;1.0018590145555804;1.0000543663413854
12.405603;1.0041820546681464;0.9831269273144587;0.9790075286388471;0.10342752266972259;0.1029959346859363;1.0075728026053554;9.998972721453994;0.9926200587100057;-0.1352897421442819;1.029623858839028;0.9999782160449785;1.0018699805322593;1.0000543242108493
12.415603;1.0041913889756382;0.9831299959771246;0.9790004263794574;0.10359515675270209;0.10316184332964835;1.0075870633573636;9.998968275531405;0.9926063336338927;-0.1354549754333522;1.0296224280796096;0.9999785819603177;1.001881041949181;1.0000542414684719
12.425603;1.0041997072104962;0.983132067741457;0.9789933532302496;0.1037627432568012;0.10332780404121164;1.007601251282695;9.99896516265305;0.9925926586774415;-0.135620203934492;1.0296210923381852;0.9999789207882029;1.0018921924056023;1.0000541207120803
12.435603;1.0042080108180536;0.9831341173345114;0.9789863147789544;0.10393033275506702;0.10349376476121865;1.0076153605314644;9.998963372085818;0.9925790352317551;-0.1357844281525487;1.0296198536687853;0.9999792320934675;1.001903289785112;1.000053964312846
12.445603;1.0042162998300683;0.983134553426437;0.9789777347692254;0.10409616455415875;0.10365797220649196;1.0076293853884541;9.99896288080026;0.9925664645948588;-0.13594864893578776;1.0296187150069915;0.9999795148977682;1.0019154537417345;1.0000537749343767
12.455603;1.0042245726125159;0.9831382901029686;0.9789725152534035;0.1042621780541978;0.10382235764039757;1.0076433205620292;9.9989636510488;0.9925529475342704;-0.13611286721425053;1.029617679685194;0.9999797666867992;1.001926696198565;1.0000535550598755
12.465603;1.0042328273893686;0.9831402128070493;0.9789655722265608;0.1044297765052852;0.10398831837389938;1.007657161491765;9.998965639853811;0.9925394843299679;-0.1362770836097687;1.0296167503634857;0.9999799835569214;1.0019380003780811;1.0000533062932155
12.475603;1.0042410629150504;0.9831421607983762;0.9789587457736021;0.10459570658101809;0.10415261481922948;1.007670904345298;9.99896881194077;0.9925260752317984;-0.13644129819792247;1.0296159285170694;0.9999801612061477;1.0019493579714356;1.000053029298533
12.485603;1.0042492789788686;0.983144035857575;0.9789519438967682;0.10476163962197732;0.10431691126420609;1.0076845461819803;9.998973144519784;0.9925127205551877;-0.13660451060075096;1.0296152150533797;0.9999802960245487;1.001960625088608;1.0000527243369972
12.495603;1.004257477147592;0.9831458318474271;0.9789451622410609;0.10492757562884956;0.10448120770765015;1.007698085797963;9.998978622036265;0.9924994202517992;-0.13676872000819906;1.0296146105984967;0.999980385508584;1.0019720685443683;1.0000523922150442
12.505603;1.004265661034981;0.9831475444338584;0.9789383961205838;0.10509351460223094;0.10464550414868627;1.007711524174281;9.998985228699866;0.9924861732337329;-0.13693192501063936;1.0296141153384546;0.9999804279089404;1.0019834113477948;1.000052035014389
12.515603;1.0042738355628191;0.9831492594220651;0.9789317305690334;0.1052577851125843;0.10480813629744934;1.0077248637055012;9.99899294550814;0.992473977137833;-0.13709512375672528;1.0296137296686243;0.9999804219629556;1.0019957777882442;1.0000516557531756
12.525603;1.0042820056465482;0.9831507954157058;0.9789249842754545;0.10542373000506178;0.10497243273232039;1.0077381075699565;9.99900174868916;0.9924608289819555;-0.13725831436556815;1.029613454692277;0.9999803671739791;1.0020071859400324;1.0000512572035762
12.535603;1.0042901752869142;0.9831506579619356;0.978916667607147;0.10558791703593216;0.10513497588908301;1.0077512603388616;9.99901160887488;0.9924477258721537;-0.1374204950491489;1.0296132914074132;0.9999802641266488;1.0020184902436389;1.0000508411167166
12.545603;1.004298347595249;0.983152009668506;0.9789099276760606;0.10575386784598288;0.1052992723169804;1.0077643284556197;9.999022492385969;0.9924346649864173;-0.13758366407447525;1.029613240126178;0.9999801143177316;1.0020299669050665;1.0000504084785262
12.555603;1.004306525178113;0.9831533562515546;0.9789032748496;0.10591815013091689;0.10546190445125996;1.0077773191256156;9.999034360679692;0.9924226432963026;-0.1377458199893973;1.0296133012648367;0.9999799198330898;1.0020423346625118;1.0000499601174466
12.565603;1.0043137113223604;0.9831552958062784;0.9788982760438152;0.10608247150493398;0.10562467759928396;1.0077902387651299;9.999047169433593;0.9924096575666773;-0.13790796194460983;1.0296134759815498;0.999979683649905;1.0020537520842225;1.0000494970140152
12.575603;1.0043219038418882;0.9831564510287069;0.9788916114450391;0.10624675949395723;0.105787309723871;1.0078030931035296;9.999060871242058;0.9923967045230938;-0.13807008968849946;1.0296137657637208;0.9999794101822007;1.0020652110851422;1.0000490206802986
12.585603;1.0043301041563322;0.9831575087950386;0.9788849374358586;0.10641105041559351;0.10594994184503503;1.0078148885433962;9.999075416313467;0.9923837809115407;-0.1382312034561265;1.0296141721954122;0.999979104905544;1.002076574166009;1.0000485336609373
12.595603;1.0043383123985468;0.9831584660574888;0.9788782524138571;0.10657534426931431;0.10611257396290837;1.0078276324991906;9.999090746019467;0.9923718834542803;-0.1383933040517358;1.0296146970454068;0.9999787732474819;1.002089107781381;1.0000480394884745
12.605603;1.0043465287333762;0.9831593196956537;0.9788715555217266;0.10673964105474347;0.106275206077487;1.007840332417652;9.99910678860668;0.9923590087831153;-0.13855439272674214;1.0296153415069624;0.9999784196799862;1.0021005555695057;1.0000475418970398
12.615603;1.004354752822434;0.9831584857626736;0.9788632703474182;0.10690217982467934;0.10643608492006612;1.007852995052537;9.999123466095481;0.9923461535619488;-0.1387154707806915;1.0296161051702335;0.999978047302718;1.002112046619178;1.0000470435450275
12.625603;1.0043629838344044;0.9831591284095931;0.9788565456815883;0.10706648245665641;0.1065987170280849;1.007865626228614;9.999140705603471;0.9923343147647594;-0.13887653939591507;1.029616986113454;0.9999776579980392;1.0021245716503973;1.0000465454359952
12.635603;1.0043712213870137;0.9831596663433856;0.9788498040636688;0.10723078801812656;0.10676134913228666;1.007877230520554;9.999158447614882;0.992321489616817;-0.139037599809493;1.0296179818713258;0.9999772530666564;1.0021361490484064;1.0000460480067084
12.645603;1.004378468325455;0.9831592079435263;0.9788431266271505;0.10739337036835021;0.10692236896698415;1.0078898111141614;9.999176646016057;0.9923096756767058;-0.1391986534999228;1.0296190904570368;0.9999768337864401;1.0021487565365976;1.0000455523628118
12.655603;1.004386725578806;0.9831596334869491;0.9788364335947648;0.10755600997195547;0.10708333677322898;1.0079023700683438;9.999195256925972;0.9922968714700307;-0.13935870214785814;1.029620310616447;0.9999764014589985;1.0021602694345322;1.0000450600899253
12.665603;1.004395000230438;0.9831599644540249;0.9788297175335741;0.10771865247408839;0.10724430457686608;1.00791490844421;9.999214229983313;0.9922840766561934;-0.13951874738989922;1.0296216407853755;0.9999759573579021;1.0021718104600426;1.0000445722892028
12.675603;1.0044032989251446;0.9831618775038256;0.9788246421619347;0.10788138724356498;0.10740536135203563;1.0079264261235155;9.999233515184688;0.9922722915320117;-0.13967879058670135;1.029623078379415;0.9999755028820574;1.0021843630250664;1.0000440888180344
12.685603;1.0044116287653866;0.9831620341911228;0.9788178793954276;0.1080440355441888;0.10756632914991499;1.0079389223267623;9.99925307720843;0.9922595168105736;-0.1398388328166931;1.0296246206791122;0.9999750394995871;1.00219594026965;1.0000436076192227
12.695603;1.0044199974570471;0.9831604393573992;0.9788094297688986;0.10820659737634841;0.1077272079729253;1.0079513970113247;9.99927289789308;0.9922477538369143;-0.1399988749623144;1.029626265751244;0.9999745688969021;1.0022085174627777;1.0000431238680745
12.705603;1.0044274145125047;0.9831594580724506;0.9788026164479507;0.10836919599048048;0.10788822778255894;1.0079638519363994;9.99929295974771;0.9922350044683569;-0.14015791764929567;1.0296280124367094;0.9999740934878036;1.0022199707898651;1.0000426297242486
12.715603;1.004435884738147;0.9831594785518007;0.9787958761729049;0.10853018110539937;0.10804753128256571;1.007975291292242;9.999313230370216;0.9922232702572397;-0.14031796119743487;1.0296298599558056;0.9999736161931143;1.002232557964197;1.0000421152878
12.725603;1.004444416923951;0.9831593434029552;0.9787890263102356;0.10869284083157137;0.10820849907040277;1.007987721938433;9.99933366473537;0.9922105517149592;-0.14047700571342667;1.0296318073340618;0.9999731398143782;1.002244016521689;1.0000415698258398
12.735603;1.0044530192366727;0.98315923694125;0.9787822459789536;0.10885383170442385;0.10836780256577139;1.0080001525421587;9.99935421132655;0.992198848168058;-0.1406360511035093;1.0296338527651956;0.9999726672371755;1.0022564632877318;1.0000409826835865
12.745603;1.004460702338303;0.9831580934548733;0.9787754411151139;0.10901476932075099;0.10852715806993828;1.008011592424706;9.999374809563266;0.9921861581379403;-0.14079509691495873;1.029635993247575;0.9999722020869953;1.0022679140294088;1.0000403441706212
12.755603;1.0044694724809404;0.9831578858954928;0.9787686229386444;0.1091757657767205;0.1086864615618885;1.0080240509072842;9.999395391891712;0.9921744804905048;-0.14095314223427619;1.029638224860522;0.9999717484917949;1.0022802040908931;1.000039646026828
12.765603;1.004478338691827;0.9831576373661504;0.9787617847913109;0.10933676510307276;0.10884576505429112;1.008035536377893;9.999415896907347;0.9921618156743406;-0.14111218579496265;1.029640543558133;0.9999713096611887;1.0022916302657097;1.0000388811958165
12.775603;1.0044873068456763;0.9831556827970165;0.978753261564911;0.1094976779305639;0.10900497958174198;1.0080480554884188;9.999436275778985;0.9921501658243269;-0.1412702261836768;1.0296429457362684;0.999970886493009;1.002303887235977;1.0000380434407583
12.785603;1.0044953831729904;0.9831560623996837;0.9787480395909927;0.10965871559506184;0.10916442404839238;1.0080606136417003;9.999456482848267;0.9921375343566028;-0.14142826201043468;1.0296454280451628;0.99997047730469;1.0023151321198616;1.0000371272319228
12.795603;1.0045045688181824;0.9831558236339083;0.9787412251534188;0.10981805152580591;0.10932206325470584;1.0080722158657776;9.999476462935224;0.9921259261469416;-0.14158629191400976;1.0296479864770547;0.9999700786702694;1.002327342333121;1.000036128049234
12.805603;1.0045138680440397;0.9831554815244199;0.9787342961189327;0.1099790621503974;0.10948136675523691;1.008084866796336;9.999496147144333;0.9921143476236393;-0.14174431440143326;1.0296506154737979;0.9999696864673645;1.0023395264243324;1.0000350430189604
12.815603;1.0045222839832721;0.9831541454119556;0.9787273319315487;0.11014001839490933;0.10964072226157003;1.008096570130119;9.999515460091688;0.9921018058095021;-0.14190232788574556;1.0296533078125563;0.9999692965427722;1.002350694498964;1.0000338717340578
12.825603;1.0045318144719815;0.9831538732012073;0.9787204291893928;0.11029936270749607;0.10979836148129693;1.008109328515866;9.999534333989924;0.9920903067481364;-0.14205933110939079;1.0296560553047365;0.9999689053697134;1.0023626861316792;1.0000326166144866
12.835603;1.0045414599763673;0.9831535947208238;0.9787134889484166;0.11045870985690255;0.10995600070869864;1.0081211442681848;9.999552713657739;0.9920788545840807;-0.14221632360509268;1.0296588501994575;0.9999685109018391;1.0023746545518766;1.0000312817364025
12.845603;1.004550219198777;0.9831523294168946;0.9787065010490684;0.11061800212239771;0.11011369194213652;1.0081340197811526;9.999570546089762;0.9920664516843837;-0.14237330580505977;1.029661686542909;0.9999681131684888;1.0023856111588234;1.0000298712416882
12.855603;1.0045600859629555;0.9831520465465797;0.9786994730196791;0.11077735479028104;0.11027133118823211;1.0081459569827136;9.999587770726064;0.9920550990598122;-0.14253027868756915;1.0296645603539534;0.9999677136897199;1.0023975368524205;1.0000283894628916
12.865603;1.0045700584927535;0.9831500947882158;0.978690731082509;0.11093662093033217;0.1104288814878286;1.008158957090917;9.999604323096825;0.9920437967697612;-0.14268724321721935;1.0296674686761365;0.9999673136077728;1.0024094429760733;1.0000268418226341
12.875603;1.0045791346037283;0.9831488389447228;0.9786835950605887;0.11109592108394922;0.11058657275526422;1.008171020702154;9.999620150074085;0.9920315445708392;-0.1428442000965396;1.0296704082763193;0.9999669121538234;1.0024203403046772;1.0000252346028384
12.885603;1.0045893070962115;0.9831485770797261;0.9786764101869716;0.11125528211907282;0.11074421204589731;1.0081831474572205;9.999635224358688;0.9920203424199939;-0.14300014995256152;1.0296733745003774;0.999966506690505;1.0024320648976055;1.0000235739165557
12.895603;1.0045985744695283;0.9831490187139699;0.978670827091935;0.11141467685350344;0.11090199230290365;1.0081963361311377;9.999649544718844;0.9920091899918462;-0.14315609353157524;1.0296763609391617;0.999966093943395;1.0024437667838149;1.0000218649016408
12.905603;1.0046089305769523;0.9831488795528193;0.978663616111533;0.11157237141992497;0.11105796734035188;1.0082085854151928;9.999663124786066;0.9919980855893158;-0.14331203179369537;1.0296793606412666;0.9999656711957121;1.0024554424206056;1.0000201115520346
12.915603;1.004619375137072;0.9831487633709096;0.9786563451474849;0.11173006880258038;0.11121394239983959;1.0082218944821284;9.999675981856868;0.9919860259624351;-0.1434679660316359;1.029682367859542;0.9999652365957391;1.0024660979460576;1.000018317386896
12.925603;1.0046289088897584;0.9831476014734404;0.978648918180244;0.11188938204729176;0.11137163375990254;1.008234263103192;9.999688129415542;0.9919750072785007;-0.14362389771305414;1.0296853782517903;0.9999647890836406;1.00247770759195;1.0000164864116123
12.935603;1.0046395277500642;0.983147451962644;0.978641434606627;0.11204875696666994;0.11152927315718708;1.0082466913702102;9.999699569280722;0.9919640258953146;-0.14377882819891977;1.0296883880014305;0.9999643283865103;1.0024891320996068;1.0000146231907845
12.945603;1.0046492316622986;0.9831447667265263;0.9786323050423235;0.11220631400863045;0.11168521131945282;1.0082601791318115;9.999710284586351;0.9919530785315351;-0.14393475884535087;1.0296913936392753;0.9999638545700695;1.0025006524643783;1.0000127319838445
12.955603;1.0046600139287043;0.9831447661750083;0.9786247784058325;0.11236402238289366;0.11184118647763873;1.008272725672246;9.999720241018602;0.9919421625803114;-0.14408969116498782;1.0296943921055535;0.9999633674627619;1.002511977326292;1.0000108160757246
12.965603;1.0046698741894868;0.9831438117009003;0.9786171762545572;0.11252167396567357;0.11199721364383301;1.008285329516942;9.999729390830163;0.9919302764363656;-0.1442446266916805;1.029697379723093;0.9999628667895398;1.002522258101868;1.000008878028565
12.975603;1.0046808074904752;0.9831438703727631;0.9786095082762408;0.11267938782784181;0.1121531888556528;1.0082989880833062;9.999737672422178;0.9919194190783933;-0.14439956673026275;1.0297003509540723;0.999962352646333;1.002533474051392;1.0000069203997912
12.985603;1.004691814007937;0.9831439612313984;0.9786017658465995;0.11283710451325958;0.11230916409587383;1.0083116979806197;9.999745016299503;0.9919085889672924;-0.14455451220898274;1.029703298654999;0.9999618255240611;1.0025446378878;1.0000049458789897
12.995603;1.004701894257449;0.9831431930931228;0.9785940289700304;0.11299309181043388;0.11246352705050562;1.008324455864871;9.999751361121954;0.9918977831969527;-0.14470846375630445;1.0297062152946108;0.999961285694906;1.002555608250751;1.000002957016123
13.005603;1.004713043228835;0.9831450278968374;0.9785877932601024;0.11315090333903609;0.11261959129655051;1.0083382584646552;9.999756663551702;0.991886997629196;-0.1448634218273871;1.029709093890958;0.9999607326436284;1.0025666760986418;1.0000009562916894
13.015603;1.0047232588945563;0.9831443359379738;0.978579893693673;0.11330689576989059;0.11277395430574183;1.0083511018646538;9.999760894316822;0.9918762275660282;-0.14501738670453043;1.0297119285607372;0.9999601655607594;1.002577554781092;0.9999989457276586
13.025603;1.004734531453221;0.9831445779708429;0.9785718265882444;0.11346462340199127;0.11292992966089194;1.0083639808346898;9.999764030094754;0.9918654680834451;-0.14517135840961864;1.029714714348393;0.9999595845780691;1.0025883913138378;0.9999969258376061
13.035603;1.0047448568324517;0.9831422937897518;0.9785620920652381;0.1136205315946011;0.11308420378012654;1.0083768884990192;9.999766049369635;0.9918547141682446;-0.14532533661844277;1.0297174462932606;0.9999589915345872;1.0025991884291425;0.9999948954942856
13.045603;1.0047552279354184;0.983141718616543;0.9785539347670063;0.1137765316358344;0.11323856687491025;1.0083908168538076;9.999766932548289;0.9918439610118942;-0.14547932075391976;1.029720118731908;0.9999583896709648;1.0026099484755284;0.9999928530062747
13.055603;1.0047666382417253;0.983142158038452;0.9785456955126315;0.11393259517260584;0.11339287802976192;1.0084037577067029;9.999766663694258;0.9918322038631886;-0.1456323102345873;1.0297227254556982;0.999957782492679;1.0026195389079298;0.9999907970221598
13.065603;1.0047770847905373;0.9831416386085805;0.978537361368089;0.11408860033029714;0.11354724118445224;1.0084167029405406;9.999765233139021;0.9918214375493931;-0.1457863045859499;1.0297252607494136;0.9999571727643104;1.0026302313133078;0.999988726609109
13.075603;1.0047885577119817;0.9831421186714933;0.9785289440908574;0.11424466929426885;0.11370155240262318;1.008429644178853;9.999762642407735;0.9918106568686259;-0.145939303320246;1.0297277207437658;0.9999565623349328;1.0026407486856992;0.9999866410721798
13.085603;1.0047990519631784;0.983141714189209;0.9785205212683751;0.11439900731500684;0.11385425132622756;1.0084425726734634;9.999758909961894;0.9917998577817824;-0.14609230586006258;1.0297301035806181;0.9999559524251698;1.0026512398540937;0.9999845399037263
13.095603;1.0048105567083285;0.983142206516499;0.9785119284077474;0.11455508169314203;0.11400856260686675;1.0084554798210845;9.999754072542157;0.9917890382775439;-0.14624531168867022;1.0297324080030643;0.9999553437396055;1.002661707967697;0.9999824228467173
13.105603;1.0048210673901936;0.9831418031519905;0.97850333244389;0.11470942479269362;0.11416126158915425;1.008469358174138;9.99974817933074;0.9917781981693775;-0.14639832053897703;1.0297346324745813;0.9999547363853877;1.0026721549871305;0.999980289923169
13.115603;1.004831575937322;0.9831429765476275;0.9784962266589712;0.11486553201430143;0.11431571383160347;1.008482202127716;9.999741281668188;0.9917673378078351;-0.1465503323916918;1.0297367759013112;0.9999541298953083;1.00268243513411;0.9999781411616859
13.125603;1.0048430753755013;0.9831418681988789;0.9784858027646794;0.11501985276822747;0.11446827196825846;1.0084950072756553;9.999733425916794;0.9917564569666354;-0.14670334734465773;1.0297388381853798;0.9999535232590533;1.0026928393196686;0.9999759765787971
13.135603;1.0048535649600603;0.9831414367117195;0.97847695293979;0.11517420340567325;0.11462097103250539;1.0085077689772486;9.999724656306338;0.9917465548670688;-0.14685536551479741;1.0297408198737596;0.9999529149692364;1.0027040615985563;0.9999737968259425
13.145603;1.0048650409787019;0.98314188412697;0.9784679365341582;0.11533029124044168;0.11477528245637661;1.0085204818954907;9.999715022751591;0.991735630575054;-0.14700738689272533;1.0297427218487842;0.999952303766111;1.0027142667838749;0.9999716036802352
13.155603;1.004875508158655;0.9831414199345163;0.9784589202080027;0.11548464695426884;0.11492798157049143;1.0085331405248488;9.999704582229045;0.9917246830098241;-0.14715941124382173;1.0297445452976604;0.9999516898355205;1.0027244421191703;0.9999694000073645
13.165603;1.0048859684449918;0.9831409340567021;0.9784498230884293;0.11563900512059458;0.11508068070703202;1.008545739552816;9.999693391695613;0.991713710554497;-0.14731143836143762;1.029746291836199;0.9999510752975802;1.002734586493743;0.9999671894906921
13.175603;1.0048974233257404;0.9831414950270059;0.9784407432984857;0.11579175621974537;0.11523166361937938;1.0085582745426125;9.999681502722279;0.9917027104952344;-0.1474624684891951;1.0297479633986453;0.9999504638521183;1.0027445521166423;0.9999649759954876
13.185603;1.0049078768008421;0.9831409548337803;0.9784314940098623;0.11594611942714239;0.11538436279883847;1.0085707428631878;9.999668966526288;0.9916916790052642;-0.14761450242382052;1.0297495616159762;0.999949859789078;1.002754632985427;0.9999627627595762
13.195603;1.0049183267480184;0.9831403846633618;0.9784221724298304;0.1161004850832064;0.1155370619986195;1.0085831433871146;9.999655841842571;0.9916806120532676;-0.14776554118856422;1.0297510876366274;0.999949266560315;1.0027645354492627;0.9999605521194678
13.205603;1.0049297703158435;0.9831408576815939;0.9784128742203039;0.11625324408507545;0.11568804497734372;1.0085954754731266;9.999642194898483;0.9916695062615449;-0.14791658563500468;1.0297525427573733;0.99994868583354;1.0027744069637232;0.9999583457516399
13.215603;1.004940209742414;0.9831385582465886;0.9784017446118045;0.11640752540661552;0.11584065528688207;1.008607738486869;9.99962809735179;0.9916583585171286;-0.14806763632282602;1.0297539288229625;0.9999481176949306;1.0027842472650734;0.9999561449110389
13.225603;1.0049506439503861;0.9831379945527221;0.9783922959946916;0.11656022609182778;0.11599169025955142;1.0086199316981446;9.99961362858822;0.9916481649311307;-0.1482186935872196;1.029755248157056;0.9999475617039092;1.0027950445930853;0.999953950533658
13.235603;1.0049620714921792;0.9831400613669451;0.9783844457087455;0.11671308234014861;0.11614276224041062;1.0086320544486889;9.99959887333977;0.9916369209180456;-0.14836975746362718;1.029756503352826;0.9999470181115941;1.0028048194266304;0.9999517630997667
13.245603;1.0049724940217322;0.9831392701622128;0.9783746745625012;0.11686913296996915;0.11629712584301778;1.008644106358146;9.99958391487673;0.9916256225200033;-0.148519827529755;1.029757696842855;0.9999464884111929;1.0028144109836696;0.9999495825144319
13.255603;1.0049829080412525;0.983138635973838;0.9783650077411112;0.11702184108843183;0.11644816088414627;1.0086560871857935;9.999568836365286;0.9916142675562007;-0.1486709030767844;1.0297588305347176;0.999945974550158;1.0028241146359411;0.9999474087521771
13.265603;1.0049943099522947;0.983138965002785;0.9783552732692841;0.11717461586108747;0.11659914400752089;1.008667996673011;9.999553727946658;0.9916028555455004;-0.14882098366145072;1.0297599058982827;0.9999454774876039;1.0028336341694983;0.999945242983749
13.275603;1.0050047012581709;0.983138381009937;0.9783455492910698;0.11732565645012155;0.11674851480627949;1.0086798345469017;9.999538686300616;0.9915923864527743;-0.1489710695011889;1.029760924408502;0.9999449965949367;1.0028441067037757;0.9999430879537728
13.285603;1.0050150804331603;0.983137687441854;0.9783356681735346;0.11747837196618215;0.11689954992332185;1.008691601242383;9.999523802135764;0.9915808597916096;-0.14912116121868582;1.0297618880717214;0.9999445303377855;1.0028535544803785;0.9999409471448442
13.295603;1.005025448197709;0.9831369719245414;0.978325725311593;0.1176310899034791;0.11705058506736345;1.0087032993148766;9.999509149036765;0.9915692750277438;-0.14927025922532328;1.0297627999947971;0.9999440773356825;1.0028628178713899;0.9999388235160797
13.305603;1.005036803780249;0.9831356325865911;0.9783141593520945;0.11778211317303038;0.11719981508418646;1.0087149339023858;9.999494786625878;0.9915576318589552;-0.14942036331557434;1.029763664662564;0.9999436366477359;1.0028721945339318;0.9999367186936337
13.315603;1.0050471496549103;0.9831348679527049;0.9783041161459002;0.1179348360942068;0.11735085028886152;1.0087265124000715;9.999480769234408;0.9915469296136793;-0.14956947259925601;1.0297644871750293;0.9999432074039623;1.002882374937481;0.9999346326753468
13.325603;1.0050574823422636;0.9831341653773462;0.9782941223357164;0.11808588885129419;0.11750022123275251;1.0087380443196026;9.999467150604675;0.991535167087041;-0.14971958569015956;1.0297652721355317;0.9999427887629854;1.0028916789708304;0.9999325640106638
13.335603;1.0050677979685063;0.9831333437075563;0.9782840065120272;0.11823861660847572;0.11765125650263919;1.0087485405082257;9.999453985995494;0.9915233430613102;-0.14986870098168617;1.0297660237552222;0.9999423803149835;1.0029007970036;0.9999305104661266
13.345603;1.00507809133303;0.9831325787217893;0.9782739521874477;0.11838967417655565;0.1178006275144911;1.0087600118638946;9.999441331030477;0.9915124563301557;-0.15001781691407856;1.0297667469833003;0.9999419822681652;1.002910867714079;0.9999284698492372
13.355603;1.00508935556044;0.9831344330143462;0.9782655454136783;0.11854088910452962;0.11795003555500912;1.0087714684825206;9.999429239888846;0.9915005051810765;-0.15016593222888266;1.0297674484259483;0.9999415947872617;1.0029197648258754;0.9999264407176554
13.365603;1.005099588705799;0.9831335908172072;0.978255448589826;0.11869195162257398;0.11809940664039588;1.0087829190702746;9.999417764940087;0.9914884874274454;-0.15031504602146414;1.029768136054448;0.9999412168928555;1.0029287770382678;0.9999244227626368
13.375603;1.0051097853898843;0.9831327042752269;0.9782453356685472;0.11884301654009835;0.11824877776333226;1.0087943706047555;9.999406951314773;0.9914774009401184;-0.15046315761099704;1.0297688175955007;0.9999408465535637;1.0029385933306567;0.9999224168843396
13.385603;1.005119942350747;0.9831317719039185;0.9782352106477563;0.1189940838559283;0.11839814892403279;1.0088048283976927;9.999396830277002;0.9914652434219038;-0.15061226642086567;1.0297694991930335;0.9999404819675632;1.002947535434221;0.999920425055685
13.395603;1.0051300569868056;0.9831291217549298;0.9782234137539453;0.11914506420049815;0.1185474312027665;1.0088162960259244;9.99938741790758;0.9914540119351215;-0.1507603717867263;1.0297701852954833;0.9999401221396846;1.0029572792456827;0.9999184497778917
13.405603;1.0051401275849987;0.9831281911279146;0.9782133669569717;0.11929446361285051;0.11869513814788675;1.0088277751579722;9.999378713007209;0.9914417036757295;-0.15090847265894772;1.0297708789023485;0.999939766484855;1.0029659967275937;0.9999164934004298
13.415603;1.0051511523168093;0.9831281156905058;0.9782032386416579;0.11944560459392595;0.11884445750257144;1.0088392663859331;9.999370697439115;0.9914293169088377;-0.15105656749481888;1.0297715816419928;0.999939414258262;1.0029746765805427;0.9999145580314998
13.425603;1.00516113482776;0.9831271125430027;0.9781931979797371;0.11959500890477948;0.11899216452769663;1.0088507709898238;9.999363345045799;0.9914178506277763;-0.1512036546127205;1.0297722937999971;0.9999390640496948;1.0029841567575946;0.9999126460476944
13.435603;1.0051710749179203;0.9831259905356993;0.9781830771329912;0.11974608832169654;0.11914153588554521;1.0088612917813424;9.999356630529643;0.9914053040852012;-0.15135173271745164;1.0297730144812265;0.9999387135986311;1.0029927613439644;0.9999107603412337
13.445603;1.0051809740201696;0.9831249327446553;0.9781730578816128;0.11989549738145018;0.1192892429896291;1.0088728322973737;9.999350530200292;0.9913936771731708;-0.15149880102021043;1.0297737423018898;0.9999383596357755;1.003002165856783;0.9999089037348667
13.455603;1.0051908339172062;0.9831238539539809;0.9781630554998982;0.12004490880968773;0.11943695013253333;1.0088843959745324;9.999345016873711;0.9913809709081198;-0.15164685892711433;1.02977447671931;0.9999379977661988;1.003010695545594;0.9999070779960862
13.465603;1.0052006560524243;0.9831244310605787;0.9781547374414516;0.12019441197565386;0.11958474622873703;1.0088949865411565;9.999340061348853;0.9913691871395022;-0.151793905656731;1.0297752191741973;0.9999376232951585;1.0030200250759054;0.9999052836326735
13.475603;1.0052104408721327;0.9831233224486748;0.9781447764024533;0.12034382814345185;0.11973245344678446;1.0089066085887237;9.999335646797396;0.9913563275396967;-0.15194094003956746;1.0297759730904763;0.9999372325937315;1.0030283271970588;0.9999035210684663
13.485603;1.0052201879649216;0.9831205308399819;0.9781331724838342;0.1204931573134534;0.11988007178768992;1.0089182674163315;9.999331776302284;0.9913443933364302;-0.15208696066709657;1.0297767429147122;0.999936823569113;1.0030374243068116;0.9999017920208703
13.495603;1.0052298963031525;0.9831194030583162;0.9781232542418503;0.12064257822229763;0.12002777907781774;1.008928968367294;9.999328460044067;0.9913313866366589;-0.15223396627563046;1.0297775326775336;0.9999363948904756;1.0030456383217723;0.9999000998205436
13.505603;1.005239564559271;0.983118356133487;0.9781134469353562;0.12079032866970117;0.12017382210768922;1.0089407151965273;9.99932570079269;0.9913193117047944;-0.1523799559764129;1.0297783447230777;0.9999359451731312;1.0030546377204368;0.9998984490518085
13.515603;1.0052501902744486;0.983118194826185;0.9781035811166385;0.12093982227864299;0.12032147755216183;1.0089525079732915;9.999323491805862;0.9913061745712575;-0.15252692919892305;1.029779180024229;0.9999354734176608;1.0030627448425744;0.9998968451206307
13.525603;1.0052597757737847;0.983117043088798;0.9780937360749271;0.12108925043216909;0.12046918493781372;1.008963342994358;9.999321821950094;0.9912939815365187;-0.15267288562185952;1.0297800394600014;0.9999349799172431;1.0030716289163086;0.999895293428226
13.535603;1.005269319344397;0.9831159743430193;0.9780840104413123;0.12123700808171033;0.12061522805861162;1.0089752151159224;9.999320681552193;0.9912807379053937;-0.15281882524352133;1.0297809235810038;0.9999344660359284;1.00307946291665;0.9998937980722732
13.545603;1.0052788213000021;0.9831148993707947;0.9780743188380376;0.12138476807366808;0.12076127120659577;1.0089861194993446;9.999320063676334;0.9912684477242134;-0.1529647483047973;1.0297818315907508;0.9999339332081447;1.0030882233268996;0.9998923608838411
13.555603;1.0052882835270895;0.9831137274670428;0.9780645768066908;0.12153420330776446;0.12090897867362975;1.0089980511624108;9.999319958243623;0.9912551144433119;-0.15311065498509546;1.0297827621395572;0.9999333824376823;1.0030959360020428;0.9998909814803597
13.565603;1.0052977091027242;0.9831125453678128;0.978054878211585;0.12168364091051358;0.12105668616435658;1.0090100041685246;9.999320347000307;0.991242741562652;-0.1532555452631118;1.0297837148464912;0.9999328144057197;1.0031044292999813;0.999889657946941
13.575603;1.0053071008517394;0.9831097659505825;0.9780436520901103;0.12183131858703632;0.12120264047622745;1.0090209714977318;9.999321210765945;0.991230332666578;-0.15340141911516483;1.029784690061181;0.9999322296058902;1.003113026073674;0.999888387422572
13.585603;1.0053164613000367;0.9831103147424546;0.9780358062222334;0.12197917734268537;0.12134877262279577;1.00903294506723;9.99932254010382;0.9912168909985829;-0.15354627681496244;1.0297856876413343;0.9999316283735935;1.003120439374891;0.9998871667892995
13.595603;1.0053257934038209;0.9831091702557333;0.978026351282594;0.12212694907283925;0.12149481588139686;1.009043916325961;9.999324330580938;0.9912044189659197;-0.15369111902202978;1.0297867061425832;0.9999310109090462;1.0031288071510014;0.9998859933982843
13.605603;1.005335099870656;0.9831080053154204;0.9780169547390777;0.1222747231460861;0.12164085915807549;1.0090558775498553;9.999326565524166;0.9911909183680894;-0.15383594658081196;1.0297877422105188;0.9999303774891525;1.0031361630484374;0.9998848649908726
13.615603;1.0053443820887593;0.9831069113157518;0.9780077077061828;0.12242082658251727;0.12178523815786556;1.0090668229658148;9.999329203490344;0.9911783914710762;-0.15398076032234376;1.0297887907399166;0.9999297289161463;1.0031444940510903;0.9998837789589643
13.625603;1.0053536404314507;0.9831057116469678;0.9779984330271059;0.12256860532872157;0.12193128146702435;1.0090787491211282;9.999332181403881;0.9911658418666184;-0.15412456107307693;1.0297898464333863;0.9999290665933448;1.0031526692148542;0.9998827315634656
13.635603;1.005362875065917;0.9831044965250678;0.9779892186488174;0.12271638641776925;0.12207732479065986;1.0090896541724295;9.999335428339455;0.9911522745919371;-0.15426934964218564;1.0297909053891565;0.9999283919083756;1.0031600184198328;0.9998817176454023
13.645603;1.0053720859550026;0.9831033553213012;0.9779801517678568;0.12286249682926333;0.12222170383405616;1.0091015365087197;9.999338871215807;0.9911396958273483;-0.15441312660110137;1.0297919654846897;0.9999277053074157;1.0031682205199284;0.9998807314433988
13.655603;1.0053802738233366;0.9831012162481096;0.9779711357886792;0.1230085395294168;0.1223661347833668;1.009112394049637;9.999342427948326;0.9911271123017825;-0.1545578920555663;1.0297930259780745;0.9999270057562016;1.003176604168986;0.9998797675862604
13.665603;1.0053894346653829;0.9830982852021378;0.9779604302844976;0.1231562381027291;0.12251208924488853;1.009124224498356;9.999346003641806;0.991114530367524;-0.15470164567380942;1.0297940867160054;0.9999262911915227;1.003184869904669;0.9998788210602017
13.675603;1.005398569325585;0.9830971068020201;0.9779515355233258;0.1233023553272028;0.1226564683270021;1.009135025656016;9.999349496972124;0.9911009549798897;-0.15484538695634903;1.029795147463257;0.9999255593411791;1.0031921919193807;0.9998778868380299
13.685603;1.0054076779809666;0.9830959215876449;0.9779426986414348;0.12344847486628886;0.12280084742125058;1.00914679562816;9.99935281036683;0.9910883892166341;-0.15498811550736075;1.0297962083079277;0.9999248081951014;1.0032003993382872;0.9998769600928299
13.695603;1.0054167600958697;0.9830947328492639;0.9779339194588013;0.12359459672033421;0.12294522652614046;1.0091575328251885;9.999355855301063;0.9910758348133193;-0.15513183112864806;1.0297972703759803;0.9999240363500064;1.0032088196147626;0.9998760368362117
13.705603;1.0054258134470264;0.9830935448864694;0.9779251973531986;0.12374072088945348;0.12308960563971726;1.009168235502769;9.99935855057817;0.9910632931107917;-0.15527553378442097;1.0297983355313343;0.9999232427663102;1.0032173049658366;0.9998751141804932
13.715603;1.005434834612791;0.983094036023816;0.9779181962229244;0.12388693674171938;0.12323407365711087;1.0091799014723657;9.99936082075379;0.9910497653805607;-0.15541822358610574;1.0297994057007858;0.99992242580785;1.0032247199466064;0.9998741898542516
13.725603;1.0054438195281132;0.9830929547669829;0.9779096764939038;0.12403139241494669;0.12337678848641029;1.009190528370348;9.999362599096564;0.9910372525814112;-0.15556090076821777;1.029800482275076;0.9999215832816034;1.0032332028517272;0.9998732618435933
13.735603;1.00545276402396;0.9830918004501257;0.9779011247893015;0.124177523513533;0.12352116761183451;1.009202114329279;9.999363830659977;0.9910247553316817;-0.15570356564809024;1.0298015653621708;0.999920714247489;1.0032417728126959;0.9998723286461553
13.745603;1.0054616646909276;0.9830906667608498;0.9778926294272359;0.12432365692533473;0.12366554673725637;1.0092126586474883;9.999364472405194;0.9910122744188946;-0.15584621871736468;1.029802653850358;0.9999198206371266;1.0032504358359133;0.9998713891497666
13.755603;1.0054695203090258;0.9830869895837937;0.9778826067954249;0.12446795864188502;0.12380822455254413;1.0092231614127485;9.999364496413785;0.9909998113689237;-0.15598886067609835;1.0298037461808358;0.9999189070278683;1.003259196870987;0.9998704420008366
13.765603;1.0054783251410249;0.9830859921011755;0.9778743071875969;0.12461242334517718;0.12395093937803552;1.0092346222651019;9.999363896121993;0.9909863683848313;-0.15613049216783598;1.0298048404760902;0.9999179793713079;1.0032669161357073;0.999869485653846
13.775603;1.0054870771083118;0.9830849257455148;0.9778659680868231;0.12475856352593877;0.1240953184930312;1.0092450399958548;9.999362682488485;0.9909739478057006;-0.1562731135086531;1.0298059340996946;0.9999170440890625;1.0032758827521777;0.9998685191679614
13.785603;1.0054957728230531;0.9830839643294413;0.9778577651146565;0.12490303281850612;0.12423803330717956;1.0092554132090266;9.999360870089282;0.9909615519150402;-0.1564147248086636;1.0298070233352545;0.9999161078438099;1.003284799088975;0.9998675429381313
13.795603;1.0055044097291643;0.983083013019444;0.9778496080810443;0.12504750440077797;0.1243807481129958;1.0092667409745888;9.999358468544434;0.9909491831077812;-0.15655732641301667;1.0298081036390239;0.9999151774527291;1.0032939781609804;0.9998665592678402
13.805603;1.0055129866217316;0.9830820667289967;0.9778414959168719;0.12519197827406942;0.12452346290853825;1.0092770230902977;9.999355483509545;0.9909368435275383;-0.15669891921191634;1.0298091705760868;0.9999142597822445;1.0033031091118452;0.9998655725074654
