time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.815603;1.0055215037723433;0.9830811215587058;0.9778334273132262;0.12533645443948235;0.1246661776922058;1.0092872599285747;9.999351923428076;0.990924534208744;-0.1568395046443707;1.0298102206981623;0.9999133618819163;1.0033121920673085;0.9998645881241197
13.825603;1.0055289633457476;0.9830791923141109;0.9778253941900581;0.1254808604178085;0.12480894433509702;1.0092974520432505;9.999347809082787;0.9909122546513315;-0.1569810846275835;1.029811251823169;0.9999124908018586;1.0033215394291324;0.9998636116907053
13.835603;1.0055373625327644;0.9830799181322559;0.97781907243282;0.1256254303946238;0.12495174798082005;1.0093085998859241;9.999343174592227;0.9909000033405272;-0.1571226614928065;1.029812262811471;0.999911652695263;1.0033309946338498;0.9998626490958347
13.845603;1.005545702129312;0.9830790597516702;0.9778112137425844;0.12576824001527698;0.12509279842881807;1.0093187036958389;9.999338057087325;0.9908867788884498;-0.1572632378115449;1.0298132530967261;0.9999108523108488;1.003339412909565;0.999861707125433
13.855603;1.0055539818139363;0.9830764394613549;0.9778016379736028;0.12591263582988835;0.1252354242700741;1.0093287640571411;9.999332492457594;0.9908745806972642;-0.15740481598041983;1.0298142222465012;0.9999100936221655;1.0033490821030313;0.9998607932498733
13.865603;1.0055612038425215;0.9830745103684423;0.9777937534138027;0.12605705025526076;0.12537819085295915;1.0093387832185623;9.999326525768614;0.9908624087587133;-0.15754539764106604;1.0298151694841025;0.9999093808880388;1.0033586992404495;0.9998599147130833
13.875603;1.0055693674657447;0.9830736547885184;0.9777859958280732;0.12619986656346674;0.12551924125921782;1.009349765772804;9.999320222150338;0.9908502630364605;-0.15768598345806084;1.0298160934195735;0.9999087193765169;1.0033684185626046;0.9998590777618874
13.885603;1.0055774769918913;0.9830727113722616;0.9777781795022558;0.12634435847329933;0.12566195594750348;1.0093597181293634;9.999313661889834;0.9908381425555359;-0.15782657346904727;1.0298169926065324;0.9999081153731141;1.003378237197739;0.9998582877830824
13.895603;1.0055855352523766;0.9830717700649843;0.9777703924027547;0.1264888526780178;0.12580467062414552;1.0093696476059095;9.999306927439635;0.9908260449823589;-0.15796716759353166;1.029817866455862;0.9999075756639024;1.0033881522654249;0.9998575498475939
13.905603;1.0055935441799337;0.9830709204473166;0.9777627221837075;0.12663167581680662;0.12594572099539908;1.0093795614751542;9.999300101014656;0.9908139674549015;-0.15810676602807067;1.0298187153522769;0.9999071067864185;1.0033980035486403;0.9998568687759267
13.915603;1.0056005058617108;0.9830690897172916;0.9777550716292823;0.1267744274586167;0.1260868232184133;1.0093894661384568;9.999293268658123;0.9908019074672489;-0.15824736936432177;1.0298195398144367;0.9999067138910664;1.003408104168755;0.9998562491382017
13.925603;1.0056084167747434;0.9830682430419495;0.9777474523842097;0.12691725498772832;0.12622787357106346;1.0093993669727135;9.999286517752731;0.9907898626806727;-0.15838697833733859;1.0298203397988728;0.9999063998981511;1.0034181380783684;0.9998556957469884
13.935603;1.0056162766995838;0.9830673958003943;0.9777398566062574;0.12706008478205924;0.1263689239170503;1.0094102689985434;9.999279930793447;0.9907778305918957;-0.15852659346622136;1.0298211150663366;0.999906165486767;1.0034282630423226;0.9998552138566755
13.945603;1.0056230856086292;0.9830655632853268;0.9777322775068062;0.12720284265285045;0.1265100261153126;1.0094201774757863;9.999273581253702;0.9907658088817488;-0.15866621491025934;1.0298218661502383;0.999906009213575;1.0034384797829259;0.9998548086060274
13.955603;1.0056308403863028;0.9830647997673646;0.9777248179471901;0.12734400341127147;0.1266494121561038;1.0094300972710688;9.99926752801926;0.9907537958682456;-0.15880584264623096;1.0298225947670998;0.999905927877063;1.0034487890897852;0.9998544845103402
13.965603;1.0056385433807487;0.9830639431125265;0.9777172937076939;0.1274868398435644;0.12679046249030468;1.0094400315580163;9.999261808260334;0.9907417903551521;-0.15894547674176934;1.0298233031584019;0.9999059175134527;1.0034591912613087;0.9998542451804903
13.975603;1.005646196260387;0.9830630835587922;0.9777097933192732;0.12762967853941792;0.12693151282520068;1.0094499817385063;9.999256436794393;0.9907307909078189;-0.15908511745451298;1.0298239930944435;0.9999059741047185;1.0034706732049004;0.9998540928282552
13.985603;1.005652802725535;0.9830613282464487;0.9777023984618392;0.12777077128354342;0.12707095072057334;1.0094599485322466;9.999251413231308;0.9907187954015745;-0.1592237651205362;1.0298246652829952;0.9999060935614172;1.0034811004567505;0.9998540276867963
13.995603;1.0056603631492578;0.9830605535335194;0.9776950333340456;0.12791194087572372;0.12721033676630727;1.0094699323803171;9.999246732842268;0.9907068012885013;-0.15936242004066514;1.0298253191618885;0.9999062715650047;1.0034916173808788;0.99985404806867
14.005603;1.0056678832655566;0.983059685233283;0.9776876014420453;0.12805478619276456;0.12735138711253466;1.0094799331489244;9.99924239862874;0.9906948060458131;-0.15950208264871144;1.0298259536003775;0.9999065037504663;1.0035023816593072;0.9998541518316887
14.015603;1.0056743696259542;0.9830579164944736;0.9776802717508714;0.12819588509851476;0.12749082501839373;1.0094899502296653;9.999238424944297;0.9906828076023682;-0.15964075375775405;1.0298265682028598;0.9999067866110629;1.0035130746284135;0.9998543383693689
14.025603;1.0056818248314665;0.9830571208077244;0.9776729656021004;0.12833706127493377;0.1276302110793358;1.0094999825105995;9.999234827699565;0.9906708050071088;-0.15977943453102028;1.029827163514201;0.999907118386517;1.003523853570598;0.9998546088979923
14.035603;1.0056882566615921;0.9830553281183283;0.9776656652663387;0.12847816423486164;0.12776964899252788;1.0095100278623093;9.999231614741761;0.9906587988636416;-0.15991712628632956;1.0298277405946359;0.9999074985580558;1.0035345557289808;0.9998549645899687
14.045603;1.0056956658134795;0.9830528276718801;0.9776567153786585;0.12861925537553995;0.12790894618790505;1.0095200831559117;9.99922878711766;0.990646790873914;-0.16005583035309232;1.0298283012860878;0.9999079265721882;1.0035454948858482;0.9998554046517284
14.055603;1.0057030555656723;0.9830519814044899;0.9776494336052457;0.12876043811924415;0.12804833226356377;1.009530144571326;9.999226344097302;0.9906347833140148;-0.16019454812637357;1.0298288481777567;0.9999084016676169;1.0035565072851276;0.999855926178158
14.065603;1.0057094280947112;0.983050132148371;0.9776421461912257;0.12890154722372094;0.1281877701873384;1.009540206956318;9.999224280884379;0.9906237791591656;-0.16033228131505353;1.0298293837829209;0.9999089243093393;1.003568417090482;0.9998565252671544
14.075603;1.0057167811318888;0.9830492462842316;0.9776348655337692;0.12904273429562027;0.12832715627170685;1.0095502630992559;9.999222583358653;0.9906117819990894;-0.16047003207434282;1.0298299100905302;0.999909497584838;1.0035794070995636;0.9998571979656817
14.085603;1.0057241168334188;0.9830501040090336;0.9776293372284979;0.12918233938044363;0.12846496693779497;1.0095603045084345;9.999221231456223;0.9905997956552584;-0.16060780278624556;1.029830428466435;0.9999101266053103;1.003590462028065;0.9998579403788586
14.095603;1.0057304370282074;0.9830481970842888;0.9776220468291938;0.12932345461735825;0.128604404871366;1.0095703229715738;9.999220206459935;0.9905878240128843;-0.16074559569013713;1.02983093939758;0.9999108169157443;1.003601579407502;0.9998587480674084
14.105603;1.005737738175545;0.9830473455450913;0.9776148481210334;0.12946297462720938;0.12874212667239493;1.0095803113680484;9.999219491959096;0.9905758706596536;-0.16088341271508272;1.029831442649828;0.9999115741746313;1.0036127573803073;0.999859615488372
14.115603;1.005744021204525;0.9830454067759772;0.9776075476389269;0.12960409390564737;0.12888156460934352;1.0095902636462544;9.999219070424584;0.9905649383691768;-0.16102125555640653;1.0298319378245162;0.9999124041032654;1.003624982001132;0.9998605360147469
14.125603;1.0057512809156564;0.9830445291341684;0.9776003347460765;0.12974361821150596;0.1290192864135814;1.0096001748122685;9.999218922428462;0.990553028875541;-0.16115812573947647;1.0298324245898949;0.9999133111365748;1.0036361186969232;0.9998615023039062
14.135603;1.0057585165900944;0.9830436449257705;0.977593112291013;0.12988314472860849;0.1291570082181313;1.0096100415000295;9.999219030793332;0.9905411428500814;-0.1612960244935613;1.029832902903956;0.9999142971044616;1.0036474765380488;0.9998625067022644
14.145603;1.005764727674838;0.9830401028389084;0.9775842089468675;0.13002250710411956;0.12929469298749402;1.0096198625705795;9.999219382387555;0.9905292802013423;-0.16143295251196393;1.0298333736330176;0.9999153613752981;1.0036587348878356;0.9998635415961774
14.155603;1.0057719094078958;0.983039132496294;0.9775768786167968;0.13016371158511897;0.12943407908354132;1.0096296386348536;9.999219963587965;0.9905184407588659;-0.16156990976694596;1.0298338385001955;0.9999165022894635;1.0036710408885867;0.9998645994381873
14.165603;1.005778062972875;0.9830372780494169;0.9775696211657057;0.13030316735021483;0.12957185271127272;1.0096393708959674;9.999220760127143;0.9905066244217009;-0.1617068954779795;1.029834298859113;0.9999177186992255;1.0036824193165321;0.9998656723571628
14.175603;1.005785184592653;0.983036510409175;0.9775624508066503;0.1304410287496027;0.12970791020511427;1.0096490609406628;9.999221764647725;0.9904948305187585;-0.16184390814383426;1.02983475442483;0.9999190103594102;1.003693855045011;0.9998667519489532
14.185603;1.0057912777234694;0.9830346892013139;0.9775551779196098;0.13058048851359316;0.12984568381791062;1.009658711175755;9.999222981956333;0.9904840576086406;-0.16198094561984694;1.029835202626223;0.9999203774074132;1.0037063317262114;0.9998678293983273
14.195603;1.0057983419342549;0.9830338752198701;0.9775479080932737;0.13072002789108944;0.12998340559369623;1.0096673244425327;9.999224428305283;0.9904723039595856;-0.162117005436104;1.0298356384839435;0.9999218200306472;1.0037177099402246;0.9998688954871345
14.205603;1.0058043834381027;0.9830321083605645;0.9775406310873533;0.13085949166789324;0.13012117918953697;1.0096769033949036;9.99922612504403;0.9904605679449086;-0.16225408528381177;1.029836055280521;0.9999233382909433;1.0037292957982415;0.9998699407944943
14.215603;1.0058114028257372;0.9830331239420138;0.9775351180059842;0.1309974509516305;0.13025732551782487;1.0096864502324305;9.999228088543855;0.9904498483643415;-0.16239018329944402;1.0298364462184162;0.9999249315025551;1.0037417510466822;0.9998709564231107
14.225603;1.0058174060863285;0.9830313448513154;0.977527764399568;0.13113859249824864;0.13039676339205078;1.0096959663267107;9.999230326560419;0.9904381448244498;-0.16252629789484915;1.029836806145606;0.9999265978739325;1.0037532642022327;0.9998719345768775
14.235603;1.0058243932876765;0.9830307711612817;0.977520608298314;0.13127646668338455;0.13053282084201903;1.0097054524055968;9.99923284285394;0.990426457915744;-0.16266242737771108;1.0298371322046536;0.9999283351618413;1.0037648246921305;0.999872868525528
14.245603;1.005830370191568;0.9830275859868932;0.9775117984642175;0.13141417532553007;0.130668841246772;1.0097149092383806;9.99923563546609;0.9904157889738613;-0.16279856992615654;1.0298374233626137;0.9999301412839051;1.0037774223498195;0.9998737523985531
14.255603;1.0058373368205813;0.9830270161387841;0.9775045936326241;0.13155372755784067;0.13080656298042093;1.0097233377662729;9.999238686636593;0.9904041393004195;-0.16293472386178948;1.0298376795563904;0.9999320140663285;1.0037890858902716;0.999874581131482
14.265603;1.0058432984888337;0.983025603277699;0.9774974987766603;0.13169152955010227;0.13094267223269768;1.0097327390494688;9.99924196033436;0.9903925094077406;-0.16307088777178583;1.029837901397956;0.9999339508930124;1.0038008026123297;0.9998753509004022
14.275603;1.0058502537174412;0.9830252261673934;0.9774904439012582;0.13182941223553157;0.13107872965924716;1.0097421141738057;9.999245410340684;0.9903818991159997;-0.16320606051334183;1.0298380904968798;0.9999359488050759;1.0038133951635615;0.9998760600612572
14.285603;1.0058562048806048;0.9830239180366475;0.9774834191235525;0.13196721819734988;0.13121483889985802;1.0097514635675984;9.999248985589489;0.9903703078728275;-0.1633422411129562;1.0298382494655738;0.9999380043364215;1.00382521259802;0.9998767094473946
14.295603;1.0058631467910388;0.9830236412453305;0.9774764409728802;0.13210510512529924;0.13135089631930094;1.009759786468129;9.999252627832131;0.990359734799457;-0.16347742838822213;1.0298383813604142;0.9999401125666565;1.0038379004679436;0.9998773018884666
14.305603;1.005869078633489;0.9830224233840038;0.9774694962374079;0.13224291505552999;0.13148700555346723;1.009769081257995;9.999256269700284;0.9903481790637166;-0.16361262062813522;1.0298384893654762;0.9999422663577482;1.003849646310654;0.9998778416017857
14.315603;1.0058749950677037;0.9830213297065494;0.9774626792547566;0.13237905302398548;0.1316214504906162;1.0097783460207932;9.99925983830679;0.9903366399777013;-0.16374781568205055;1.0298385769770597;0.999944456547943;1.0038614358568145;0.9998783330674413
14.325603;1.0058818916516798;0.9830211574659536;0.9774558164267326;0.1325169462298962;0.13175750791288962;1.0097875788483692;9.999263260945261;0.990326116486136;-0.16388301114470408;1.029838647676602;0.9999466728031768;1.0038742551742748;0.9998787800616277
14.335603;1.0058877692183332;0.9830200236886263;0.9774489797474512;0.13265476202750365;0.13189361715428397;1.0097957782375167;9.999266469563638;0.990314607643499;-0.16401820439534118;1.029838703978469;0.9999489048373428;1.003886130196563;0.9998791861333761
14.345603;1.0058946231679877;0.9830199794966957;0.9774422697113668;0.13279098555445099;0.13202801029619887;1.0098049435468028;9.999269405542634;0.9903041141390926;-0.16415239275544719;1.0298387470189028;0.9999511433326856;1.003898869003793;0.9998795556628187
14.355603;1.00590045459369;0.9830188775225088;0.9774354925156132;0.1329288053019438;0.13216411955683618;1.0098140748973314;9.999272022905803;0.9902926383699876;-0.1642875737353141;1.0298387771811213;0.9999533801413518;1.0039108236423564;0.9998798939703326
14.365603;1.0059072593288534;0.9830188619904685;0.9774288380427619;0.13306503302483402;0.1322985127251329;1.0098221724929104;9.999274284329216;0.9902821826610547;-0.16442174500999956;1.0298387951952466;0.9999556084408021;1.0039236385885453;0.9998802066413447
14.375603;1.005913039474252;0.9830178780409033;0.97742220245555;0.13320118276992501;0.13243295771788163;1.009831236340981;9.99927615551406;0.9902707481761107;-0.16455590429054776;1.0298388023430032;0.9999578227035355;1.0039355041502998;0.9998804988926773
14.385603;1.0059187933228713;0.983016820454771;0.9774155036725806;0.1333390083676871;0.13256906702444082;1.0098402666303732;9.999277608258973;0.9902603353397889;-0.16469004940096083;1.0298387995904743;0.999960017885676;1.0039483947253502;0.9998807752219276
14.395603;1.0059255198405277;0.9830168515092862;0.9774089262010449;0.13347524231237154;0.13270346024919968;1.0098482641930868;9.999278626256093;0.9902489444867857;-0.164824178340874;1.0298387871149577;0.9999621885857137;1.0039603396738714;0.9998810396055391
14.405603;1.0059312229471788;0.9830159157506702;0.9774023667838303;0.13361139787524834;0.13283790530259362;1.0098572312044582;9.999279200147303;0.9902385763162128;-0.16495828924804476;1.0298387643848634;0.9999643288428796;1.0039733142113083;0.9998812960370712
14.415603;1.0059369021576026;0.9830149969210786;0.9773958319928118;0.13374755533091207;0.13297235038082672;1.009866171765683;9.999279317730677;0.9902282322331138;-0.16509238050375472;1.0298387298025609;0.9999664325436354;1.0039863340329402;0.9998815486922195
14.425603;1.0059435558588419;0.9830150798440097;0.9773893276094846;0.13388379549369825;0.13310674368462852;1.009874091586475;9.999278966565264;0.9902169141055395;-0.1652254508943387;1.0298386801956805;0.9999684942886509;1.0039982495530924;0.9998818018329545
14.435603;1.0059491854431137;0.9830142903230068;0.977382926323529;0.13401828284770734;0.13323952452436677;1.0098829971724568;9.99927814293092;0.990206623586677;-0.16535949967303246;1.0298386113004552;0.9999705098406153;1.0040113628292633;0.9998820596228033
14.445603;1.0059547877381312;0.9830117613150128;0.977374791846944;0.13415435674186404;0.13337388084475704;1.0098908949994951;9.999276852327581;0.9901953619957962;-0.16549252656515523;1.0298385191500037;0.9999724754278513;1.004023371951654;0.9998823255760099
14.455603;1.0059613608047506;0.983011915361877;0.9773683491108314;0.13429060311665356;0.1335082742503113;1.0098997905993978;9.999275108156688;0.9901851305034157;-0.1656255315595471;1.0298384013934805;0.9999743868829513;1.004036414753399;0.9998826020748081
14.465603;1.0059669093800505;0.9830112029570062;0.9773620102419093;0.13442509624422716;0.1336410551944202;1.0099086876848349;9.999272930007548;0.9901739296244936;-0.16575851450196263;1.0298382577931444;0.99997623997365;1.0040485194284527;0.999882890738034
14.475603;1.005972436541419;0.9830121029534383;0.9773572710706631;0.13456135468671232;0.13377558931904016;1.009916587925025;9.999270333448639;0.9901637586672878;-0.16589147497973952;1.0298380893300627;0.9999780311809506;1.0040616586522506;0.9998831933511486
14.485603;1.0059789471542004;0.9830124284631666;0.9773509900278535;0.13469593319111295;0.13390831854291066;1.0099254917281129;9.999267322547352;0.9901536160355715;-0.16602441263268494;1.029837896682921;0.9999797577188003;1.004074844705016;0.999883511983007
14.495603;1.005984450701988;0.9830117967301367;0.9773447306004955;0.13483043208429485;0.13404109960144156;1.0099333994489057;9.999263896335005;0.9901425000149333;-0.1661563274313852;1.0298376797767308;0.9999814176966326;1.0040869232118732;0.9998838482146309
14.505603;1.0059899515139146;0.9830110999132559;0.9773384131387044;0.13496660696135512;0.13417554499576756;1.0099423120638593;9.999260059924815;0.9901324097136226;-0.1662892196992282;1.029837438527762;0.9999830109070078;1.004100194258718;0.9998842030441775
14.515603;1.0059964526064886;0.98301149857467;0.977332224553885;0.13510119163398804;0.1343082743402531;1.0099502308248967;9.999255828592808;0.9901223457778373;-0.16642109009284994;1.0298371734777325;0.9999845390032046;1.0041133368591033;0.9998845773834305
14.525603;1.0060019599569514;0.9830109368507739;0.9773260641212496;0.13523569629385546;0.13444105551557023;1.0099591566396044;9.99925122359495;0.9901113099021716;-0.16655293955453696;1.029836885799772;0.9999860048145285;1.0041255262051818;0.9998849722293898
14.535603;1.006007474011794;0.9830103985472669;0.977319941303503;0.13537020282756082;0.1345738367284595;1.0099670903383449;9.999246267268614;0.9901013034968091;-0.16668476910070576;1.029836577103805;0.99998741177407;1.0041387299384155;0.9998853893239547
14.545603;1.0060129958137152;0.9830082108153354;0.9773121932177106;0.1355046218665229;0.13470652913651532;1.009976033491813;9.999240987382574;0.9900913272973606;-0.16681657962112406;1.0298362491141033;0.9999887638402801;1.0041519567425348;0.999885832186594
14.555603;1.0060195248747201;0.983008706235424;0.9773061553550908;0.13563921470014645;0.1348392586370628;1.0099839887724587;9.999235430368405;0.9900803819006747;-0.16694837177885988;1.0298359035803784;0.9999900653981142;1.0041642148567198;0.9998863059487482
14.565603;1.0060250651813505;0.9830083340804829;0.9773002362403547;0.13577205280243043;0.13497037566553557;1.0099929598871968;9.999229666525308;0.9900704675548202;-0.16708014584978242;1.0298355427091765;0.9999913208137021;1.004177469820504;0.9998868163163022
14.575603;1.0060306162974404;0.9830078082358145;0.9772941737448441;0.13590824114217384;0.135104821325588;1.0100009512131145;9.999223773681832;0.9900605830415051;-0.16721190163110938;1.0298351693130923;0.9999925337718948;1.0041907279267035;0.999887368889564
14.585603;1.0060361787088248;0.9830073946021679;0.977288230984931;0.13604275716833492;0.13523760272572846;1.0100099669428522;9.999217815348354;0.9900497248669206;-0.16734263869410612;1.0298347867307522;0.9999937065313967;1.0042028285711493;0.9998879688923558
14.595603;1.006042751750208;0.9830080733961942;0.9772824112878955;0.13617568393022703;0.13536866808319814;1.0100180105663406;9.99921183697551;0.9900398875474311;-0.16747335676641734;1.0298343991047527;0.9999948396400616;1.004215902143373;0.9998886209677688
14.605603;1.0060483404579186;0.9830093711876645;0.9772781829587937;0.13631029318415697;0.13550153839630363;1.0100270854558284;9.999205875653034;0.9900300648614565;-0.1676040558548461;1.029834011221013;0.9999959324160709;1.0042289541796312;0.9998893289849532
14.615603;1.0060539472684489;0.9830090998022094;0.9772723987122982;0.1364431406950642;0.1356326556095699;1.0100351956988651;9.99919996588448;0.9900202508914692;-0.16773573624775553;1.0298336275626665;0.9999969835257448;1.00424214323847;0.9998900961425669
14.625603;1.0060595776440522;0.9830087551191482;0.9772665421579377;0.1365776643065694;0.13576543715578634;1.0100433463686513;9.999194135915912;0.9900094399228168;-0.1678653985907851;1.029833251727535;0.9999979912410815;1.0042539747050814;0.9998909250428566
14.635603;1.0060662376203966;0.9830095010213445;0.9772607950540816;0.13671059913590036;0.13589650266136255;1.010052543304026;9.999188404406802;0.9899996260291872;-0.16799604389627157;1.0298328866190134;0.9999989535286028;1.0042669156846327;0.9998918174905749
14.645603;1.0060719393179898;0.9830076097652245;0.9772533863307883;0.1368433629603548;0.1360275311445317;1.010060792651758;9.9991827881816;0.9899898036451094;-0.16812667358315214;1.0298325346979789;0.999999868137524;1.0042798086999825;0.9998927747965793
14.655603;1.0060776909678049;0.983007413606071;0.9772476477908354;0.13697621800045306;0.1361586484964738;1.0100701005865156;9.999177312573087;0.989979968666727;-0.16825728961691971;1.0298321978509277;1.0000007330121292;1.004292649553966;0.9998937981510562
14.665603;1.0060835008561404;0.9830072378581675;0.9772419102902952;0.13710907488814467;0.13628976587965477;1.010078473080179;9.999172010207273;0.9899701185751615;-0.16838689444466465;1.029831876799804;1.0000015470489911;1.0043052661058636;0.9998948882783986
14.675603;1.0060893749013649;0.9830070822570436;0.9772361679566831;0.13724193362341902;0.13642088329243185;1.010086915448366;9.999166910790832;0.9899592518981116;-0.16851649077745812;1.0298315709724333;1.0000023107697598;1.0043168362822925;0.9998960451301133
14.685603;1.0060953164271165;0.9830069467185747;0.977230414632949;0.13737479420601045;0.1365520007332065;1.0100964323049264;9.999162035578978;0.9899493683766427;-0.1686460815448597;1.029831279862609;1.0000030269053328;1.0043293297132794;0.9998972680710031
14.695603;1.0061023251294203;0.9830078136923502;0.9772246517737895;0.13750774104044192;0.13668306642923989;1.010105028136871;9.999157400054923;0.9899394693203157;-0.16877666986422676;1.0298310042924212;1.0000037008357785;1.004341927694419;0.9998985562657758
14.705603;1.0061084037319594;0.9830078049869713;0.9772189483438095;0.13763893109595932;0.13681251962574514;1.0101137079153755;9.999153015861468;0.9899295568036515;-0.1689052588076648;1.0298307457183047;1.0000043399949987;1.0043541256812873;0.9998999085830037
14.715603;1.0061145503385256;0.98300772348422;0.9772131290065491;0.13777179733645575;0.13694363714475696;1.0101234774920274;9.999148891739086;0.9899196322083738;-0.16903485114501035;1.0298305047444554;1.0000049520867211;1.0043664282400817;0.9999013227474918
14.725603;1.0061207639340812;0.9830077468573855;0.9772073673029613;0.13790299104564233;0.13707309039049093;1.010132343325787;9.999145041160213;0.9899096959878799;-0.16916444913169434;1.0298302804739998;1.0000055430639259;1.0043786680859257;0.9999027949906891
14.735603;1.0061270419613173;0.9830076952919824;0.9772014825079538;0.13803586096072135;0.1372042079581822;1.0101413114284847;9.999141494590512;0.9898997486218764;-0.169293054345949;1.029830070592992;1.000006115649234;1.004390677104932;0.9999043207094338
14.745603;1.006133380086647;0.9830094203048215;0.9771973144998558;0.1381671476875453;0.1373337500812211;1.0101513868650533;9.999138305253442;0.9898887907626237;-0.16942266780588064;1.0298298715762206;1.0000066693940934;1.0044018068905973;0.9999058952339801
14.755603;1.0061397734268662;0.9830077179247702;0.9771896906437126;0.13829993190551623;0.13746477886645633;1.0101605738940311;9.999135541225934;0.9898788225536325;-0.16955129025030258;1.0298296791762873;1.0000072022752462;1.00441369231848;0.9999075142274498
14.765603;1.0061472162138674;0.9830087707558482;0.9771837856368695;0.13843121823081397;0.13759418044059676;1.0101698753138109;9.999133267604762;0.9898688434708209;-0.16967992214432112;1.0298294894866797;1.000007711778097;1.0044255179212178;0.9999091735788503
14.775603;1.0061537073532603;0.983008845474036;0.9771778280809235;0.1385624211831359;0.13772363379875263;1.010179291496077;9.999131531294134;0.9898588524380567;-0.16980856350000278;1.0298292999532086;1.000008194580644;1.004437286064291;0.9999108688913787
14.785603;1.0061602417890823;0.983008920528848;0.9771718223923237;0.13869362595242718;0.1378530871741002;1.010189820176691;9.999130359608218;0.9898488479732659;-0.16993721393225944;1.0298291097948402;1.0000086463481346;1.0044489998486372;0.9999125950016209
14.795603;1.0061668165951643;0.9830089905363835;0.9771657672625387;0.13882483253880745;0.13798254056451037;1.01019945700204;9.999129769959225;0.9898388285055166;-0.17006587286891015;1.0298289196800203;1.00000906250859;1.004460663345223;0.9999143462030678
14.805603;1.0061734295650575;0.9830090498887001;0.9771596631510568;0.13895604094257594;0.13811199396772128;1.0102091967611766;9.99912977880218;0.9898287922572647;-0.17019453961853193;1.0298287307760525;1.000009438941853;1.0044722814141984;0.9999161174122138
14.815603;1.0061800788293112;0.983009092937638;0.9771535122334543;0.139087251164253;0.13824144738151914;1.0102190343731237;9.99913040183581;0.9898187371914132;-0.1703222133704793;1.029828544030742;1.0000097718646677;1.0044836891145392;0.9999179050740243
14.825603;1.00618676283136;0.9830091142523164;0.9771473177369666;0.13921846320448675;0.1383709008038688;1.0102289650390672;9.99913164783997;0.9898086616911979;-0.17045089324395568;1.0298283599721216;1.0000100577469058;1.0044952289919067;0.9999197070484932
14.835603;1.0061934807597708;0.9830091984683801;0.9771411719621257;0.13934800255897928;0.13849868993445408;1.010239984481313;9.999133515337968;0.9897985649633122;-0.17057857827418235;1.0298281783674734;1.0000102936712019;1.0045065641835518;0.9999215222063484
14.845603;1.0062002325076873;0.9830091631496912;0.9771349007629132;0.13947921822677814;0.1386281433665235;1.0102500892157495;9.99913599301094;0.9897884469424949;-0.1707062672404887;1.029827997782414;1.0000104774973069;1.0045178664347831;0.9999233498867725
14.855603;1.0062070174625457;0.9830075098211828;0.9771270210450554;0.13960867181854053;0.13875584367803714;1.0102602761755144;9.999139057697173;0.9897783084200096;-0.1708339584993659;1.0298278157110174;1.0000106074794142;1.00452913801883;0.9999251891521145
14.865603;1.0062138332412678;0.9830074067905915;0.977120687141254;0.13973989111663349;0.1388852971073547;1.0102705420486917;9.999142671204625;0.989768151229174;-0.17096165016986384;1.0298276289297434;1.0000106817105994;1.0045403809965894;0.9999270387252234
14.875603;1.0062206757897258;0.9830090310521542;0.9771160799588796;0.13986952705369385;0.1390131750537617;1.0102808828374477;9.999146783280771;0.9897579780536726;-0.17108934059779415;1.0298274335355804;1.000010698099687;1.0045515973451178;0.9999288976715892
14.885603;1.0062275403409024;0.9830088533842161;0.9771096971621671;0.1400007499860277;0.1391426284689555;1.010292293871726;9.999151341211164;0.9897477917732728;-0.17121702855930385;1.029827225312098;1.0000106548880454;1.004562789842751;0.9999307655107482
14.895603;1.0062344224219686;0.9830087267494717;0.9771033853767149;0.14013030016850553;0.13927041757663589;1.0103027702092877;9.999156298749629;0.9897375947537568;-0.17134371302290108;1.0298270005667634;1.0000105509783777;1.0045737916563653;0.999932641653435
14.905603;1.0062413188204269;0.9830085625402907;0.9770970599861363;0.14025985215443798;0.1393982066735447;1.010313307098086;9.999161619866385;0.9897273884941327;-0.1714713927793758;1.0298267567535961;1.0000103860204612;1.0045849477365878;0.999934525269826
14.915603;1.0062482276820375;0.9830083615992408;0.9770907237874189;0.14038940594541224;0.13952599575820507;1.0103238999575928;9.999167275071352;0.9897171735029946;-0.17159806640072647;1.0298264925889384;1.0000101608235064;1.0045959202638104;0.9999364154520656
14.925603;1.0062561462250503;0.9830091067261258;0.9770843861619731;0.14051904893113773;0.13965373308291334;1.0103345439093345;9.999173231856215;0.9897069491910596;-0.17172473270735877;1.0298262076266531;1.0000098777670507;1.0046068830002814;0.9999383109121942
14.935603;1.006262077387946;0.9830078466445875;0.9770780269266419;0.14064851894765748;0.1397815738852935;1.0103452341047556;9.999179449146022;0.9896967137919905;-0.1718513911463514;1.0298259019086735;1.0000095404855882;1.0046178388522262;0.9999402090137491
14.945603;1.0062690158651224;0.9830074382276167;0.9770715814791705;0.14077975279377186;0.13991102722368665;1.0103559666961341;9.999185879378425;0.9896864643284661;-0.17197804164441755;1.029825576623285;1.0000091532654287;1.0046287901571889;0.999942104767629
14.955603;1.0062759625824054;0.9830070745854111;0.9770652220644356;0.1409093138259062;0.14003881624652798;1.010366738670649;9.999192469287111;0.989676196765905;-0.17210468432055312;1.0298252353715023;1.0000087209554005;1.004639738714847;0.9999439910487771
14.965603;1.0062829177709365;0.9830049904417504;0.9770571982413409;0.14103878729672273;0.140166516435908;1.0103775464355984;9.999199155945522;0.9896669069835058;-0.17223031927555169;1.0298248841941344;1.0000082492076678;1.0046515001527816;0.9999458599365446
14.975603;1.0062898825935844;0.9830046242660578;0.977050931257272;0.14116667727373985;0.14029264112436235;1.010388384664899;9.999205867998663;0.9896565923026454;-0.17235694654649628;1.029824529831755;1.0000077446027726;1.0046624492389975;0.999947703785706
14.985603;1.0062968590190593;0.9830041231196092;0.9770445836137497;0.14129624371266197;0.14042043009214022;1.0103992466625769;9.999212535568576;0.9896462520536323;-0.1724825663438321;1.0298241782029534;1.0000072149939205;1.0046732306300796;0.9999495155152033
14.995603;1.0063038491475014;0.9830036665298119;0.97703833681017;0.14142413726410694;0.1405465547415672;1.0104101260938674;9.999219096019281;0.98963588679423;-0.1726091791414445;1.0298238340617565;1.000006669614588;1.0046841898736074;0.9999512886111349
15.005603;1.0063108544042054;0.9830030761867016;0.9770320155116812;0.1415537072987311;0.14067434366959802;1.0104220182224228;9.999225491308152;0.9896254973908353;-0.1727347854027674;1.0298235011314594;1.0000061180013355;1.004694986015431;0.9999530171265789
15.015603;1.006317874734442;0.9830042046979318;0.977027462386598;0.14168169378875786;0.14080055709163847;1.0104329196616215;9.999231669469879;0.9896150849304409;-0.17286038544242746;1.029823182701879;1.0000055690106309;1.0047057942387576;0.9999546956442097
15.025603;1.006324908118063;0.983003611007361;0.9770212605443631;0.14180959268777926;0.14092668168153963;1.0104438282985821;9.999237595140471;0.9896046510493739;-0.17298597971859025;1.0298228824985758;1.0000050310038369;1.0047166183507803;0.9999563192016605
15.035603;1.0063319514575257;0.9830028774810061;0.9770149868670603;0.14193916810073323;0.14105447055254228;1.0104547440479013;9.999243257303002;0.9895951978277776;-0.1731115691578905;1.0298226051136063;1.0000045121210497;1.0047284467224105;0.999957883194251
15.045603;1.0063390023520613;0.9830021800283097;0.9770088210294284;0.14206707056061738;0.14118059510884545;1.0104656684717463;9.999248661942554;0.9895847273630136;-0.17323715504845066;1.0298223557836064;1.0000040200862936;1.0047393118194847;0.9999593833415007
15.055603;1.0063460595375235;0.983001426923521;0.9770026761269284;0.1421949747920155;0.1413067196509066;1.0104766030463652;9.999253814771153;0.9895742414300974;-0.17336173864277457;1.0298221398205698;1.0000035616063674;1.0047500275882983;0.9999608159517379
15.065603;1.0063531215880122;0.983000616095726;0.9769965534263904;0.1423228807931171;0.141432844180407;1.0104875479764968;9.999258711681069;0.989563741318973;-0.17348732093373842;1.029821962414387;1.0000031415989812;1.0047609390268644;0.9999621788294705
15.075603;1.006360185829163;0.9829980704477135;0.9769887891205398;0.1424506991941491;0.14155887988997687;1.0104975020727223;9.999263343745945;0.9895532279261541;-0.17361190281111546;1.02982182893862;1.000002763216342;1.004771700186194;0.999963472224287
15.085603;1.0063672485642736;0.9829971366701395;0.9769827111724126;0.1425786087305923;0.14168500439879694;1.0105084634006989;9.999267709571166;0.9895437017472227;-0.1737364853498746;1.0298217451473257;1.0000024286315228;1.0047834689042388;0.999964698565086
15.095603;1.0063743058427306;0.9829962265076604;0.9769767417982516;0.142704845224941;0.14180946459914362;1.0105194305602352;9.999271825601843;0.9895331624859575;-0.17386106984695515;1.0298217170829727;1.0000021397110062;1.0047942768377607;0.9999658613034447
15.105603;1.0063803551187824;0.9829941758328931;0.9769706922689027;0.14283266860183422;0.1419356408161259;1.0105304033798765;9.999275727007019;0.9895226090598183;-0.17398565770957133;1.0298217506464897;1.0000018983844896;1.0048051101673567;0.9999669640699801
15.115603;1.0063873896431255;0.9829930379463232;0.9769646626228469;0.14296058329798597;0.142061765295783;1.0105413822176343;9.999279459511824;0.9895120404952061;-0.17411025041138037;1.029821850588055;1.0000017066263773;1.0048159691146636;0.9999680104662367
15.125603;1.0063944077834335;0.9829919167243221;0.9769587304889629;0.14308682491872635;0.14218622546708695;1.0105523673175407;9.99928307114695;0.9895024570397193;-0.17423484932093997;1.0298220195299344;1.0000015661428703;1.0048278385337994;0.9999690041367385
15.135603;1.0064014074921188;0.9829906318171663;0.9769527138395735;0.1432147431362405;0.1423123499285167;1.0105633593020686;9.999286613274435;0.9894918609413326;-0.17435945546208415;1.0298222583334145;1.0000014779806647;1.004838748786974;0.9999699483745923
15.145603;1.0064083865076707;0.9829893620256158;0.9769467842104606;0.14334098825627298;0.1424368100829507;1.0105743597825907;9.999290148784128;0.9894812564017256;-0.1744830696338978;1.0298225675136106;1.0000014421938532;1.004849510606869;0.9999708457159892
15.155603;1.006415342218678;0.9829896945480577;0.9769425097523459;0.143467324490006;0.14256135903481454;1.0105853712159973;9.999293754090976;0.9894706485356457;-0.17460669274353735;1.0298229479109084;1.0000014582597407;1.004860296567557;0.9999716989719227
15.165603;1.0064222729444512;0.98298819321465;0.9769364662415789;0.14359524799078066;0.14268748347648438;1.0105963959648965;9.999297511246468;0.9894610424907572;-0.17473132584490228;1.0298234002438007;1.000001526082778;1.0048722650092112;0.9999725127607197
15.175603;1.0064281798592756;0.9829840576072018;0.9769288191266934;0.14372131843541436;0.14281190653283052;1.010607435308087;9.999301497422033;0.989450443389607;-0.17485497005696463;1.0298239243888165;1.000001646009283;1.0048830987839594;0.9999732935424972
15.185603;1.0064350613021238;0.9829825191496986;0.9769228213116398;0.14384757043383367;0.14293636667065468;1.0106174897172955;9.999305776728395;0.9894398561856804;-0.17497862665686068;1.0298245187158008;1.000001817604288;1.0048939557570407;0.9999740484668191
15.195603;1.006441921606459;0.9829809250943231;0.9769168005463246;0.1439738241841443;0.143060826809319;1.0106285599888618;9.999310396673485;0.9894302849235517;-0.17510229714934328;1.029825179872331;1.0000020388547746;1.0049058183098094;0.9999747843109257
15.205603;1.00644876466079;0.9829792803701229;0.9769107567742353;0.14410007968781405;0.1431852869509;1.0106396476081372;9.999315388342637;0.9894197322003194;-0.17522498324737157;1.029825903436915;1.0000023069278574;1.0049165390828598;0.9999755068711439
15.215603;1.0064555932369157;0.9829775896013981;0.9769046901112403;0.14422633694620154;0.14330974709732883;1.0106507539252365;9.999320769529758;0.9894091993960544;-0.17534868681113386;1.0298266848230342;1.000002619607774;1.0049274476633128;0.9999762208596201
15.225603;1.0064624076567676;0.9829758579855423;0.9768986015939829;0.14435259596033015;0.143434207250348;1.0106618788926045;9.999326547391107;0.9893996871727702;-0.1754724098347645;1.0298275197412357;1.0000029756505944;1.0049393510388063;0.9999769303064033
15.235603;1.006468207281292;0.9829731982650273;0.9768925745273087;0.14447709045416446;0.1435570548252712;1.010673020414286;9.999332715566313;0.9893891960502754;-0.17559515452760052;1.0298284043366743;1.0000033740590435;1.0049501020863028;0.9999776391611812
15.245603;1.0064749852658623;0.982971405232733;0.9768864489643004;0.1446033528447378;0.1436815149943234;1.0106831750606353;9.999339251341231;0.9893787272887213;-0.17571792324438654;1.0298293351514654;1.000003813604461;1.0049608569327153;0.9999783516114902
15.255603;1.0064817379296012;0.9829695924381442;0.976880308705713;0.14472961699249237;0.1438059751731881;1.0106943396716226;9.999346117103192;0.9893692832500821;-0.17584171826959802;1.0298303088903313;1.0000042928730213;1.0049727724325246;0.9999790716204531
15.265603;1.0064884601269932;0.982967855795306;0.976874245852351;0.14485420789652206;0.1439287710625599;1.0107055122426976;9.999353261251843;0.9893588665898678;-0.17596454162418007;1.0298313221740223;1.0000048103045707;1.004983527378363;0.9999798020231169
15.275603;1.0064941484863033;0.982965039157693;0.9768680790748331;0.1449803837427569;0.14405328297010192;1.010716691224989;9.99936061951404;0.9893494793249883;-0.17608739484375988;1.0298323714784687;1.0000053639890116;1.0049952643822995;0.999980543783554
15.285603;1.0065007958064185;0.9829616172325681;0.9768603404259342;0.14510488863870902;0.14417599008061915;1.0107278739471917;9.999368120783185;0.9893391224944093;-0.17620927878700393;1.0298334534165399;1.0000059516576383;1.0050058390198873;0.9999812955373231
15.295603;1.0065073998371399;0.9829614571777923;0.976855840035693;0.14523124904330562;0.14430053909120344;1.0107380557838024;9.999375695997985;0.9893287958886494;-0.17633219372692321;1.0298345653298895;1.000006571056137;1.0050165881687416;0.999982054104865
15.305603;1.0065139577198559;0.9829597156614439;0.976849763561286;0.1453558467934161;0.1444233350135844;1.0107492307072443;9.999383286782113;0.9893194981573366;-0.17645513978691818;1.0298357054823464;1.00000721988583;1.0050283238487692;0.9999828160544663
15.315603;1.0065194686236538;0.9829569978643644;0.9768436783585253;0.14548035397884898;0.1445461826481121;1.0107603919721875;9.999390851198564;0.9893092280143895;-0.17657711728887565;1.029836872806465;1.0000078952307918;1.005038904390682;0.9999835785288401
15.325603;1.0065259280963355;0.9829551834257225;0.9768375096970505;0.1456066301475304;0.14467064288333745;1.0107705322260483;9.999398365937768;0.9892999853512382;-0.17670012668803864;1.0298380666539624;1.0000085935708853;1.0050506535255317;0.9999843383786428
15.335603;1.0065323372850772;0.9829534705330558;0.9768314261377806;0.14573123299561228;0.14479343882582346;1.0107816437176476;9.999405823842412;0.9892897707819307;-0.1768221684586279;1.029839285961307;1.000009311507997;1.005061255761719;0.9999850911850132
15.345603;1.0065386979206878;0.9829517709278114;0.9768253378108269;0.1458558375790521;0.14491623477533677;1.0107927189922326;9.999413226611122;0.9892805845068713;-0.1769442431758062;1.0298405281239889;1.0000100461037187;1.0050728617646207;0.9999858315665575
15.355603;1.0065440147738556;0.9829491013071731;0.976819236970938;0.14598035110028124;0.14503908243333186;1.010803751275541;9.999420580579244;0.9892704260626085;-0.17706635152667927;1.029841788680073;1.0000107945618673;1.0050835087108345;0.9999865541571624
15.365603;1.0065502886626452;0.9829474275356768;0.9768131398893167;0.14610495902842677;0.14516187839825886;1.0108137337357241;9.999427901870389;0.9892612947568955;-0.17718849421759106;1.0298430617298655;1.0000115540669368;1.005095169528663;0.9999872542419611
15.375603;1.0065565241678085;0.9829457667900822;0.9768070398572553;0.14622956868939502;0.14528467437313583;1.0108246583947131;9.999435222286015;0.9892511896232736;-0.17731067193229996;1.0298443407417444;1.0000123216142802;1.005105877169657;0.9999879276689818
15.385603;1.0065627245321116;0.9829442088709882;0.9768010258816933;0.14635250494560997;0.14540580605892725;1.0108355157717677;9.999442585081264;0.9892421089141873;-0.17743188517045888;1.02984561969451;1.0000130932085292;1.0051174232615692;0.9999885701886388
15.395603;1.00656789562585;0.9829399170945454;0.9767932477514902;0.14647693540080667;0.14552856496273892;1.0108452954115394;9.999450035687495;0.9892320501173898;-0.1775541338833247;1.029846894200579;1.00001386355172;1.0051281906095304;0.9999891770869834
15.405603;1.0065740406753139;0.9829383870305152;0.9767872257525045;0.14659987496010374;0.14564969667053584;1.010855986967655;9.999457614579125;0.9892230105369549;-0.17767541737486067;1.0298481616549315;1.0000146271760995;1.0051397923713838;0.9999897436493473
15.415603;1.0065801679439528;0.9829367820399538;0.9767811083274514;0.14672449139344096;0.14577249268995177;1.0108665809032495;9.99946535014663;0.9892129876970195;-0.17779773470697224;1.0298494201442725;1.0000153795442117;1.0051506108277137;0.9999902657008177
15.425603;1.0065852849770482;0.9829342976285615;0.9767750624285566;0.1468473407157258;0.14589367611536191;1.0108760681109514;9.999473252997777;0.9892039792367538;-0.17791908512927324;1.0298506675820644;1.0000161168787876;1.005162257543074;0.9999907394770919
15.435603;1.0065913932252064;0.9829327207802168;0.9767689223100218;0.14697196046379107;0.146016472159931;1.010886439596422;9.9994813157458;0.9891939825309524;-0.17804046818462982;1.0298519018733003;1.0000168357406571;1.0051729372641118;0.9999911610995806
15.445603;1.0065974961533353;0.9829329219877787;0.9767645190054299;0.14709499609990637;0.14613769270639715;1.0108956876471213;9.999489519143191;0.9891849941784389;-0.1781618835421688;1.029853121006882;1.0000175330517551;1.0051846141859495;0.9999915263411747
15.455603;1.0066025954403708;0.9829304783738705;0.9767584259630926;0.14721785004496624;0.14625887617299907;1.010905807638475;9.999497841936071;0.9891750094577895;-0.17828333079498207;1.0298543223739403;1.0000182057424767;1.0051953150947115;0.9999918310020876
15.465603;1.0066086880216571;0.982929031888467;0.9767523234805796;0.1473407995882293;0.14638000796643055;1.0109157984369403;9.99950626718494;0.989166022729775;-0.17840380942213105;1.0298555019175608;1.00001885009577;1.0052068257509392;0.9999920714956295
15.475603;1.0066147756953525;0.9829276005984888;0.9767462057910614;0.1474637508289733;0.146501139779195;1.0109246613016118;9.999514780548008;0.9891570288938446;-0.17852531884680414;1.0298566540061145;1.0000194620745357;1.0052185123515884;0.9999922448463067
15.485603;1.0066198608440595;0.9829252024067572;0.9767400677315373;0.1475866093800962;0.14662232329926245;1.010934398883826;9.999523367157185;0.9891470243077499;-0.1786458585878561;1.0298577722187674;1.0000200388025717;1.0052290319297814;0.9999923480310041
15.495603;1.0066259415231782;0.9829238037416101;0.976733927454844;0.1477095638933834;0.14674345515113688;1.0109430144856284;9.999532016643508;0.9891380066987836;-0.17876742831596842;1.0298588501418768;1.000020579843046;1.0052407050996763;0.9999923776159587
15.505603;1.006631021097188;0.9829214381490555;0.9767277721791535;0.14783242547451858;0.14686463870900654;1.0109525113922844;9.999540727757608;0.9891279745516707;-0.1788880275888395;1.0298598815899984;1.0000210872028255;1.0052512061475445;0.9999923301456708
15.515603;1.0066370970964855;0.9829183959280073;0.9767199562110326;0.14795529389457357;0.1469856818184276;1.0109618932266857;9.999549498150186;0.9891189260577357;-0.1790086556536899;1.0298608606602242;1.0000215641872092;1.0052626802338795;0.9999922028132509
15.525603;1.0066431715646738;0.9829171332592925;0.9767138925147997;0.14807657809163535;0.14710514943133207;1.010970164773466;9.999558309704698;0.9891098584120332;-0.17912931153122677;1.0298617816842646;1.000022014181606;1.0052741442884512;0.9999919937802795
15.535603;1.0066482475783882;0.9829148132176216;0.9767077351346325;0.14819944427752096;0.14722633304731234;1.010979331674226;9.999567129196707;0.9890997683291882;-0.1792499940026136;1.0298626390022394;1.00002244029975;1.0052846163733498;0.9999917019945873
15.545603;1.0066543257643865;0.9829134928256382;0.9767015930653656;0.14832240703931243;0.14734746500062051;1.010987399290122;9.999575921616861;0.9890906530649227;-0.17937070126313723;1.029863426737971;1.0000228456271514;1.0052960663015187;0.9999913273295685
15.555603;1.0066594138345004;0.9829112975142964;0.976695545745655;0.14844360094748546;0.14746698435476244;1.0109963721541575;9.999584657219486;0.9890815106880727;-0.17949143052757438;1.0298641384080827;1.0000232336928205;1.0053075114913899;0.9999908711044616
15.565603;1.0066655139077334;0.9829101064294539;0.9766895277852251;0.14856489165578118;0.14758645204916312;1.011004253992655;9.999593306986739;0.9890713395655824;-0.17961117807504323;1.0298647665650689;1.0000236088522927;1.0053177912179694;0.999990335840082
15.575603;1.0066716312866382;0.9829088497177463;0.9766834508583291;0.1486878593977669;0.1477075840661844;1.0110130475326007;9.99960184022912;0.9890621378774306;-0.1797319397560814;1.0298653029267701;1.0000239759525025;1.0053292332843664;0.9999897246151088
15.585603;1.0066767694001877;0.9829084017821602;0.9766791561415307;0.14880914726507324;0.1478271922608227;1.0110207546561587;9.999610228942121;0.9890529038523225;-0.17985171156217392;1.0298657388003698;1.0000243398018072;1.0053404990029482;0.9999890411452488
15.595603;1.006682925684852;0.9829072930066058;0.976673246812595;0.14893044293066277;0.1479466600202132;1.0110293775046377;9.999618448186448;0.9890426366414746;-0.1799714900167864;1.0298660654735579;1.0000247051008564;1.0053507850967167;0.9999882902524463
15.605603;1.0066881026658518;0.9829052372277456;0.9766673741784717;0.14905164445039748;0.148066179477178;1.0110369196336195;9.999626472927508;0.9890333368652254;-0.1800912723159277;1.0298662747259364;1.000025076214564;1.0053620604828224;0.9999874782455012
15.615603;1.006694297429744;0.9829042046864206;0.9766615546888596;0.1491729433779634;0.1481856472806909;1.0110453863208713;9.999634282658425;0.9890240063546735;-0.18021105617257432;1.0298663595360065;1.000025456746143;1.0053733420132078;0.999986612914577
15.625603;1.0066995134346983;0.9829005561380739;0.9766541073559344;0.14929405855168595;0.14830507800484768;1.0110527841153503;9.999641868951437;0.9890146475958055;-0.18033083943949563;1.0298663145595788;1.0000258498445953;1.0053846296475264;0.9999857026879296
15.635603;1.0067057497208969;0.9828996089860439;0.9766483737033667;0.14941536074147088;0.14842454585594578;1.0110601201513378;9.999649232335637;0.9890042633139168;-0.1804506197662018;1.0298661365087214;1.000026259036894;1.0053949389406087;0.9999847553987579
15.645603;1.006711011969343;0.9828977214280639;0.9766426695232013;0.14953656830560758;0.1485440654031289;1.011068401665317;9.999656375133213;0.988994856488193;-0.18057039450336623;1.0298658246044758;1.000026688265292;1.0054062370240402;0.9999837772646224
15.655603;1.006717299978255;0.9828968598531113;0.9766370057460138;0.14965787375749298;0.14866353330346765;1.0110756355776156;9.999663301836074;0.9889854307203666;-0.1806891607755222;1.0298653801949702;1.0000271408551913;1.0054173613803399;0.9999827721513794
15.665603;1.0067236171579668;0.9828960418062054;0.9766313705252019;0.14977918090080203;0.1487830012297858;1.011083828116032;9.999670020289622;0.9889759902136718;-0.1808089157004301;1.0298648055937365;1.0000276185622126;1.0054286742555076;0.9999817414116507
