time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.675603;1.0067289665541512;0.9828943737617062;0.9766258422305226;0.14989871760476045;0.14890085655020635;1.011090985110405;9.99967653633722;0.9889655395385896;-0.1809276567867233;1.0298641034997924;1.0000281215488303;1.0054388368135019;0.9999806844752388
15.685603;1.0067353464193531;0.9828936422078711;0.9766202575816628;0.150020028002547;0.1490203245298266;1.0110981128066132;9.999682846492039;0.988956084094277;-0.18104638214420984;1.0298632768978626;1.0000286489636698;1.005450001141088;0.9999795997013036
15.695603;1.0067407597938782;0.9828919680496415;0.976614688672766;0.15014124318093908;0.14913984420406703;1.0111062179036399;9.999688937410042;0.9889466306391457;-0.18116509034082579;1.0298623286847806;1.0000291991455292;1.005461188724339;0.9999784852951403
15.705603;1.006747203238956;0.9828914035646387;0.9766092395678022;0.1502608813631636;0.1492576479396379;1.0111133064970208;9.999694793217465;0.9889371870112452;-0.18128378032430134;1.029861261595711;1.000029769296163;1.0054724050941422;0.9999773404934578
15.715603;1.0067526786171053;0.9828898005343312;0.976603716482079;0.15038209956707718;0.14937716767048662;1.0111213836078552;9.999700400690944;0.988927761557506;-0.18140245154160659;1.029860078481461;1.000030355716285;1.005483656159979;0.9999761664644842
15.725603;1.0067591822632567;0.9828892118734387;0.9765982228104045;0.1505034165036635;0.14949663576737138;1.0111284540213068;9.999705749972941;0.9889173625870862;-0.18152110397834872;1.0298587822343672;1.0000309546894326;1.0054939645180891;0.999974966094821
15.735603;1.006764716494615;0.9828877590336433;0.9765928293257873;0.15062296222718474;0.14961449125704482;1.0111355225583742;9.999710839583571;0.9889079978720209;-0.18163873795731314;1.0298573758121676;1.0000315631026924;1.0055051229639975;0.9999737428423422
15.745603;1.006770279479523;0.9828863346269682;0.9765874524621789;0.15074250939189895;0.14973234677609928;1.0111435930247228;9.999715684200298;0.9888986744236031;-0.18175735372252586;1.0298558629589931;1.0000321785199902;1.0055165151024634;0.9999724999245181
15.755603;1.0067768694743515;0.982885920629946;0.9765820974720716;0.1508621556270214;0.149850150663873;1.0111506678486566;9.999720314707512;0.988889398308215;-0.18187495110642357;1.0298542491800549;1.0000327983411226;1.0055277850149449;0.9999712403854898
15.765603;1.0067824889925914;0.9828845490922639;0.9765767465019835;0.15098170579491438;0.14996800624136225;1.01115774888283;9.999724770215105;0.9888801744244805;-0.18199352953997777;1.0298525420584446;1.0000334185528559;1.005539299577758;0.9999699672218265
15.775603;1.006789134626931;0.9828841837329185;0.9765714152249497;0.15110135527108134;0.1500858101886774;1.0111658373969028;9.999729092818603;0.9888710061606558;-0.18211108823603037;1.0298507504692846;1.0000340337073477;1.0055507021963563;0.9999686832585053
15.785603;1.0067948084482883;0.9828828557849048;0.9765660897836435;0.15122090844439706;0.15020366582265812;1.0111729334244572;9.999733328879147;0.9888618944574338;-0.1822286263160522;1.0298488836059507;1.000034638085072;1.0055621789425075;0.9999673909715181
15.795603;1.0068015064475488;0.9828825286922488;0.976560789315782;0.15134056116390718;0.15032146982727684;1.0111800359579362;9.999737526363974;0.9888518368127389;-0.18234614294985796;1.0298469510364705;1.0000352267998556;1.0055727514635375;0.9999660923713404
15.805603;1.00680722911872;0.982881232910471;0.976555501356201;0.1514601173453928;0.1504393255153394;1.0111881433649024;9.99974172753912;0.9888428275806445;-0.18246363749789915;1.0298449629063937;1.0000357962304396;1.005584391754863;0.9999647889600141
15.815603;1.0068139698332574;0.982881020007203;0.9765503338398399;0.15157809770455494;0.15055546527348387;1.0111952533470303;9.999745968213762;0.988833859950123;-0.18258010945500064;1.0298429289855602;1.0000363436398911;1.005595940105855;0.9999634814332509
15.825603;1.0068197266593892;0.9828797411658009;0.9765450964369852;0.15169765688684408;0.15067332101273354;1.011202363281422;9.999750279188373;0.9888249283909183;-0.18269755839538998;1.0298408581911898;1.0000368666010073;1.0056077645937878;0.9999621696028839
15.835603;1.006825492669737;0.982878465525479;0.9765398887249648;0.15181721751563512;0.1507911767757227;1.0112094713160167;9.999754682644628;0.9888160296944472;-0.18281398410531202;1.029838759696617;1.0000373627532044;1.005619506166607;0.9999608529578591
15.845603;1.0068322601250517;0.9828782634170915;0.9765348096752068;0.15193520264399138;0.15090731660841133;1.0112175776445744;9.999759188730035;0.9888071622998917;-0.18293138656848323;1.0298366434835615;1.000037829756746;1.0056315311741142;0.9999595309279903
15.855603;1.0068380248558244;0.9828753141797978;0.9765280031903935;0.152054676904873;0.15102508365189993;1.0112246854153641;9.999763794225995;0.9887983254798932;-0.1830477657911881;1.0298345196484855;1.00003826560914;1.0056434775508583;0.9999582029854495
15.865603;1.0068447765645097;0.9828751163253133;0.9765229933129693;0.15217266524602202;0.15114122352680087;1.0112318004320215;9.999768481619551;0.988789519118832;-0.18316412176659355;1.0298323979780464;1.0000386690575207;1.0056555278393253;0.9999568695377393
15.875603;1.0068505106197994;0.9828739431930686;0.9765180138091809;0.15229055620295942;0.15125741506800966;1.0112389294221404;9.999773218912523;0.9887807432335414;-0.18328045445503496;1.0298302877137233;1.0000390393596787;1.0056676820745585;0.9999555327900901
15.885603;1.0068562192458776;0.9828744597309372;0.9765147401200253;0.1524085379505844;0.15137369538487447;1.0112460783890191;9.999777963638802;0.9887719972239334;-0.18339676369883146;1.029828197068237;1.000039375774454;1.0056799391189242;0.9999541967043407
15.895603;1.0068628971161306;0.9828742151424548;0.9765097649914228;0.15252820671675069;0.15149149960731004;1.0112542519339707;9.999782676429968;0.9887632801564349;-0.18351304937443824;1.0298261333115681;1.0000396777239124;1.0056922963182378;0.9999528664144903
15.905603;1.0068685461357156;0.9828731036470274;0.9765049144322702;0.152646102060808;0.15160769118677353;1.0112614532024597;9.999787334688127;0.988754591921616;-0.18362931174412217;1.029824103336218;1.0000399452222035;1.0057047503357328;0.9999515474498574
15.915603;1.0068751652548678;0.9828730063848803;0.9765001143161434;0.15276409833040303;0.15172383113129456;1.0112686846379604;9.99979193380478;0.9887459333131178;-0.18374455154219832;1.0298221138524946;1.0000401786630435;1.0057171165391796;0.9999502452707848
15.925603;1.0068807616719166;0.9828719604941102;0.9764953460056748;0.15288199662002067;0.15184002272875322;1.011275949070866;9.999796485296313;0.9887373048712217;-0.18386076969911694;1.0298201714292528;1.0000403785523138;1.0057297607303597;0.9999489656666166
15.935603;1.0068863406331479;0.982870952486646;0.9764906134370557;0.1529998963211495;0.15195621433159293;1.0112832496522235;9.999801015537681;0.9887287059375441;-0.18397596712258188;1.0298182829913172;1.0000405458072348;1.0057423190889094;0.9999477154223906
15.945603;1.0068929082845521;0.9828710584449868;0.976486008026652;0.15311622154736873;0.15207068999420023;1.0112915887055847;9.9998055531407;0.988720133867473;-0.18409214476204563;1.0298164561828367;1.000040681948993;1.0057551585698854;0.9999465020334974
15.955603;1.0068984743692468;0.9828701361714881;0.9764813310368827;0.15323412417443363;0.15218688160091767;1.0112989673133828;9.99981011183408;0.9887115832689831;-0.18420730362673324;1.0298146986154826;1.0000407886149987;1.0057679137870676;0.9999453326683035
15.965603;1.0069040435744243;0.9828692596914845;0.9764766757260404;0.1533520282102052;0.15230307320509914;1.0113063857413886;9.999814685302047;0.9887030463749796;-0.18432244464087894;1.0298130165727863;1.0000408665046607;1.0057807676339454;0.9999442136329025
15.975603;1.0069106199970292;0.9828678272914366;0.9764704727907892;0.15346826871774155;0.15241746010797147;1.0113138431019653;9.999819255983894;0.9886945145913324;-0.18443756865994174;1.0298114143800237;1.0000409147833662;1.0057937187766512;0.9999431505222667
15.985603;1.0069162107397867;0.9828670479466572;0.9764658561178012;0.15358617567677615;0.15253365170298497;1.011321336794114;9.999823809273062;0.9886859798827873;-0.18455267654651883;1.0298098945250027;1.000040931658096;1.005806763557482;0.9999421482816978
15.995603;1.006921817058811;0.9828664106571321;0.9764613449150458;0.15370240824688478;0.15264817898991814;1.0113288629064612;9.999828339760333;0.9886774353658097;-0.18466676902392756;1.0298084577854;1.0000409148246192;1.0058197122061545;0.9999412107687277
16.005603;1.0069284394946463;0.9828667232985946;0.9764567661222081;0.15382041856561104;0.15276431893658965;1.011336416779919;9.999832844490056;0.9886688755543855;-0.18478184652974872;1.0298071030968419;1.0000408609118232;1.005832924105518;0.9999403401172897
16.015603;1.006934082997301;0.982866202286106;0.9764522770120916;0.15393665403336257;0.15287884621136621;1.0113449933885734;9.999837310996591;0.9886602963532511;-0.18489590929102306;1.0298058278443085;1.0000407650242078;1.005846024316083;0.9999395364518442
16.025603;1.0069397483673297;0.9828657446475545;0.9764477928159354;0.15405289088513913;0.15299337347890832;1.0113525882115657;9.999841710516053;0.9886516944581735;-0.1850109574950505;1.0298046288811726;1.0000406211949746;1.0058593735595378;0.9999387983131718
16.035603;1.006946436304001;0.9828679220877855;0.9764448920588223;0.15417099522739675;0.15310960216061492;1.0113601981118097;9.999846004362208;0.9886430666756587;-0.18512499145374345;1.0298035036852335;1.0000404236661427;1.005872598040573;0.9999381236906281
16.045603;1.006952151552949;0.9828675965866375;0.9764404007787562;0.15428723496668267;0.1532241294115505;1.0113678215311943;9.99985015963209;0.988634410157723;-0.18523901169297083;1.0298024510913488;1.0000401682743223;1.0058858761268736;0.9999375109168742
16.055603;1.0069578937778088;0.9828673382839935;0.9764358950895019;0.1544034760848738;0.15333865665273044;1.0113754581531325;9.999854161580561;0.9886257233706387;-0.1853530188784077;1.0298014714509212;1.0000398527568386;1.0058992031106082;0.9999369589134074
16.065603;1.006963662423354;0.9828671475113449;0.9764313674629846;0.15451971858079572;0.15345318388371618;1.0113831081564202;9.999858015675862;0.9886180065293652;-0.18546701363417262;1.0298005662775676;1.0000394760934708;1.005913558048588;0.9999364670743708
16.075603;1.006970453576718;0.9828680068026204;0.9764268192733209;0.15463606381493403;0.15356765947557183;1.0113907717794672;9.999861738436987;0.9886092609069403;-0.18558099638551734;1.0297997374061705;1.0000390379544737;1.0059269725406317;0.9999360351384734
16.085603;1.0069762658480015;0.9828662720159922;0.9764205650494985;0.15475221980922793;0.15368209793710513;1.0113984493099912;9.999865344996428;0.9886004879326169;-0.1856949673819226;1.0297989862163828;1.0000385384963937;1.0059404279281787;0.99993566326711
16.095603;1.0069820921662178;0.982866274575162;0.9764159390672427;0.1548684665455018;0.15379662514017278;1.0114061405419674;9.99986884608462;0.9885916890782066;-0.1858089268763146;1.0297983133275677;1.000037978440358;1.0059539233666188;0.9999353519781233
16.105603;1.0069879254713257;0.9828664239470061;0.9764113653668625;0.15498303874246033;0.15390948803222282;1.0114138443648693;9.999872252294653;0.9885828659482094;-0.18592187514352068;1.029797718432066;1.000037359267064;1.0059672732564513;0.9999351015246652
16.115603;1.0069947560408177;0.9828675201627531;0.9764066749551567;0.15509939003260667;0.15402396359235573;1.0114215590686328;9.999875573872787;0.9885740200447295;-0.1860348123092789;1.0297972005985716;1.0000366829396847;1.0059806608967974;0.9999349114593352
16.125603;1.0070005784851737;0.9828675922815674;0.9764018518582095;0.15521731692207186;0.15414015507143763;1.0114292826515523;9.999878818886664;0.9885651528362576;-0.18614873838369794;1.02979675912473;1.0000359514171826;1.0059942689530064;0.9999347806102284
16.135603;1.007006384757417;0.9828678866579158;0.9763971706440083;0.15533189331514183;0.15425301793722423;1.0114370136930206;9.999881996535008;0.9885572657714785;-0.1862616536360984;1.0297963934840348;1.000035166594735;1.006008706092021;0.999934707068784
16.145603;1.007012169610761;0.9828681307311099;0.9763923649630737;0.15544814701071688;0.1543675450962614;1.011444752735984;9.999885117933717;0.9885483600678926;-0.1863745589751872;1.0297961017672903;1.0000343303336166;1.006022185913815;0.9999346885487554
16.155603;1.0070189266297616;0.9828694820119871;0.9763876198968268;0.15556282838922694;0.1544803563233895;1.0114525023674064;9.999888192493678;0.9885394373588944;-0.1864874559947173;1.0297958795644173;1.0000334444888888;1.0060356842183882;0.9999347231036576
16.165603;1.007024653615465;0.9828698806884719;0.9763828297394369;0.15567740894969828;0.15459321916438407;1.011460266096562;9.999891228163921;0.9885305005376138;-0.1866003467043994;1.0297957206398871;1.000032511305999;1.0060491938641727;0.9999348098570832
16.175603;1.0070303442102302;0.9828702166193573;0.9763779139546631;0.15579366684166035;0.15470774629988462;1.0114680474344662;9.999894233237217;0.9885215533896322;-0.1867132331121156;1.0297956180417895;1.0000315337402157;1.006062708265885;0.9999349495599387
16.185603;1.007035993380541;0.982870665503431;0.9763730511085588;0.15590825010509032;0.1548206091257379;1.0114758494315663;9.999897213080166;0.9885135996254802;-0.1868251168010181;1.029795564725331;1.0000305149240383;1.0060770189797237;0.9999351445538112
16.195603;1.0070415960020094;0.9828728121138539;0.9763698187177973;0.15602292408350688;0.15493356068881484;1.0114836747344578;9.999900165665904;0.9885046424471987;-0.18693799870132125;1.029795554205139;1.0000294572244302;1.0060905277794598;0.9999353983608662
16.205603;1.007048146240054;0.9828726110760385;0.976363234247627;0.15613752351866428;0.15504628314014643;1.0114915259623927;9.999903082333718;0.9884956846618514;-0.18704987907375428;1.029795580868307;1.000028362034878;1.0061038416920747;0.9999357153718823
16.215603;1.007053643852684;0.9828731248408248;0.9763582755309118;0.15625211093519692;0.15515914594681657;1.0114994058990532;9.999905949442663;0.9884867288279682;-0.18716275769921784;1.0297956396054442;1.0000272302244986;1.0061173278265045;0.9999361003262438
16.225603;1.0070590847316772;0.9828736613609204;0.976353286111195;0.15636669969713998;0.1552720087477402;1.0115073177251175;9.999908744698116;0.9884787774121925;-0.18727463437738975;1.0297957257184551;1.0000260626498056;1.0061315918800329;0.9999365577099449
16.235603;1.0070644653701588;0.9828742212632865;0.9763482638886263;0.1564812898031605;0.1553848715436298;1.0115152653151969;9.999911434501527;0.988469832947936;-0.1873865093990782;1.0297958353077277;1.0000248604462165;1.0061448501712515;0.9999370917531347
16.245603;1.0070697821933408;0.9828748046875132;0.9763432051472586;0.15659588125190824;0.15549773433531855;1.0115222530102619;9.999913977945603;0.9884608978946083;-0.18749838357770754;1.0297959653519735;1.0000236244599507;1.0061580810373605;0.999937706658525
16.255603;1.0070750332350122;0.9828754113877779;0.9763381048424997;0.15671047404224347;0.1556105971236451;1.0115302849185088;9.999916332483242;0.988451974570467;-0.18761025798811284;1.0297961135863962;1.000022354405055;1.0061712796234064;0.9999384064857062
16.265603;1.0070812173705292;0.982877113748433;0.9763330544487776;0.156823495621596;0.15572174399609834;1.0115383644468046;9.99991845883555;0.9884440653049056;-0.18772213372044674;1.0297962788265822;1.0000210494733779;1.0061854222455135;0.999939195165677
16.275603;1.0070863397946828;0.9828777674647048;0.9763278546491088;0.1569380911957367;0.1558346067804372;1.0115464944249133;9.999920325968553;0.9884351722435671;-0.18783301178635817;1.0297964618180129;1.0000197099419892;1.0061983503795693;0.9999400765315055
16.285603;1.0070914029935167;0.9828784461199358;0.9763225971880155;0.15705268810852746;0.15594746956271896;1.011554677181231;9.999921914770646;0.9884262970382923;-0.18794489316482146;1.029796665572493;1.0000183377846772;1.0062114131581008;0.9999410539260527
16.295603;1.0070964117601944;0.9828792398945013;0.9763173665757491;0.15716561025030598;0.1560586680405164;1.0115629139206184;9.999923217050958;0.9884184412493892;-0.18805577883435143;1.0297968940842979;1.0000169359144142;1.006225214375893;0.9999421302391666
16.305603;1.0071013712540267;0.9828799692998514;0.9763119832068481;0.15728020982641358;0.15617153081929025;1.0115712043236693;9.999924229453557;0.9884096072137123;-0.1881676696723159;1.0297971505518861;1.000015507039125;1.0062381595262841;0.999943308375459
16.315603;1.0071062864751767;0.9828808102869209;0.9763066239813134;0.15739313460904186;0.15628272929404605;1.0115795473378222;9.999924951553316;0.9884007979600913;-0.1882785662821157;1.0297974371729335;1.0000140530028485;1.006250855326761;0.9999445909132343
16.325603;1.0071111619203128;0.9828799939056353;0.9762995350088541;0.15750597133744856;0.15639383903030857;1.0115869423022184;9.999925391223725;0.9883930161407856;-0.1883894689239146;1.029797756418595;1.0000125749611075;1.0062644708231276;0.9999459794779467
16.335603;1.007117000417483;0.9828817641951396;0.9762939624647121;0.15762067920959763;0.15650665020198032;1.011595389255197;9.99992556491312;0.9883842638721143;-0.1885003776169009;1.029798111807297;1.0000110738248627;1.006277042662118;0.9999474752354024
16.345603;1.0071218089450016;0.9828826579355738;0.9762884011145664;0.15773360805518;0.15661784867490305;1.0116038881119491;9.99992549079853;0.9883755439978049;-0.18861129222189635;1.029798506716813;1.0000095500618116;1.006289555109393;0.9999490798143331
16.355603;1.007126589215741;0.9828852465977941;0.9762844346650573;0.15784662758213802;0.1567291358827918;1.0116124372026924;9.999925186548472;0.9883678611681465;-0.1887222123896071;1.0297989418317341;1.000008003111835;1.0063029913202248;0.9999507949924179
16.365603;1.0071313423015684;0.9828861791009029;0.9762787360578065;0.15795955905339035;0.15684033435424066;1.0116210329117823;9.999924671598226;0.9883592214970555;-0.18883213763146642;1.0297994130491872;1.0000064312512438;1.0063151980578344;0.9999526213104802
16.375603;1.0071360145163883;0.9828872366272543;0.9762731276090143;0.15807150875352444;0.1569505650105748;1.0116286709078064;9.999923969714033;0.9883516312129821;-0.1889430675505901;1.0297999114351928;1.0000048320313126;1.0063285131447373;0.9999545572176564
16.385603;1.0071407116734847;0.9828882099091453;0.9762673013178946;0.15818444284884123;0.15706176349211323;1.0116373470847155;9.999923112087306;0.9883430955768414;-0.1890540018362524;1.0298004254493527;1.000003203226329;1.006340783700414;0.9999565994918104
16.395603;1.0071453795478338;0.9828892048416802;0.9762614163043234;0.15829737825567064;0.15717296197160643;1.0116460574604982;9.999922133443803;0.9883346186521823;-0.1891639399409527;1.0298009436086797;1.0000015438940293;1.0063528046534715;0.9999587441732171
16.405603;1.0071500161779328;0.9828903135136845;0.9762555646352968;0.158408638753575;0.15728249614515652;1.0116547977472254;9.999921062430161;0.9883272036096019;-0.18927388085869845;1.029801455852417;0.9999998548245238;1.0063657478712569;0.9999609869493811
16.415603;1.0071546192441883;0.9828913609454388;0.9762495710942581;0.15852157677200987;0.15739369461808392;1.0116625633858167;9.999919923022507;0.9883188531355608;-0.18938382325537903;1.029801953597756;0.9999981381126797;1.0063776518946266;0.999963322841605
16.425603;1.0071591868014753;0.9828924402665465;0.9762435248800375;0.15863451610051704;0.1575048930868616;1.011671350633743;9.999918746835114;0.9883115696184992;-0.18949376577445975;1.029802429271092;0.9999963964306767;1.006390484355017;0.9999657458388342
16.435603;1.0071637169949168;0.9828936436023022;0.9762375134765552;0.1587457804889677;0.15761442724795108;1.011680157550239;9.999917574473548;0.988303355032157;-0.18960370735779808;1.0298028758825304;0.999994633102284;1.0064022846946625;0.9999682489415695
16.445603;1.0071682085256095;0.9828931180918724;0.9762296932697435;0.1588586330610467;0.15772553697802028;1.0116889834653113;9.999916443200728;0.988295210888971;-0.189713647509414;1.0298032866584454;0.9999928525453211;1.006414039193147;0.9999708247378931
16.455603;1.0071726619121466;0.9828943979561686;0.9762235690065302;0.15896990004090988;0.1578350711296186;1.011696827796695;9.999915383171574;0.9882881383089442;-0.18982358644479477;1.0298036547423246;0.9999910597209056;1.0064267347079945;0.9999734665863593
16.465603;1.0071780779340913;0.9828966157666377;0.9762173067026106;0.15908295035314404;0.15794621798817182;1.011705689362409;9.999914423592324;0.9882801375783032;-0.18993352507579647;1.0298039729519697;0.9999892593924395;1.0064384130202226;0.9999761695277264
16.475603;1.0071824623890342;0.9828979894280551;0.9762110666961201;0.15919422003953232;0.15805575212990175;1.011714566137872;9.999913592594057;0.9882732075245452;-0.19004246473894001;1.029804233516623;0.9999874564900192;1.0064508560838248;0.9999789296777034
16.485603;1.0071868172745715;0.9828994178138412;0.9762047678866839;0.15930549102242564;0.15816528626613985;1.011723455432906;9.999912914699305;0.9882653456743375;-0.19015240690674598;1.0298044283040708;0.9999856568027845;1.0064624834047766;0.9999817428445437
16.495603;1.0071911459668141;0.9829008157075018;0.9761983207602556;0.15941843961613755;0.1582764847007412;1.0117313542558304;9.999912412842072;0.9882585488185096;-0.1902613531765669;1.0298045496499553;0.9999838670259747;1.00647488541244;0.9999846041103044
16.505603;1.0071954510761623;0.9829023645335331;0.9761919022979647;0.15952971320995996;0.1583860188281492;1.0117402592939548;9.999912109078654;0.9882508133504211;-0.19037030529507837;1.0298045906951645;0.9999820942370319;1.006486289667244;0.9999875089344279
16.515603;1.0071997346393369;0.9829056525897993;0.976187088734369;0.1596410774747027;0.15849564167796146;1.0117491665090441;9.999912023677416;0.988244135677396;-0.19047926496548823;1.0298045450659479;0.9999803449898327;1.0064986621912575;0.9999904546232403
16.525603;1.0072039992092763;0.9829073276043074;0.9761805542756296;0.15975235367935994;0.158605175799461;1.0117570704223287;9.999912172557773;0.9882365127638957;-0.19058823364797714;1.029804407136617;0.9999786242416152;1.0065100413162813;0.9999934400750554
16.535603;1.0072082486174905;0.9829090652906616;0.9761739680263355;0.1598636311929537;0.1587147099190356;1.0117659634437537;9.999912560680565;0.9882299420276373;-0.1906972125302387;1.0298041726374354;0.9999769348985564;1.0065223935422298;0.999996464043613
16.545603;1.0072124876199917;0.9829107743690056;0.9761672465949193;0.15997658637975964;0.158825908340334;1.0117748364172305;9.999913182393156;0.9882224204647466;-0.19080620257741224;1.0298038383881607;0.9999752785852316;1.0065337577127405;0.9999995243148798
16.555603;1.0072167206753353;0.9829126308445643;0.9761605719481529;0.16008786652918056;0.15893544245652963;1.0117826804530572;9.999914030032516;0.9882159446782466;-0.19091520457428618;1.0298034016567006;0.9999736569170399;1.0065460991137514;1.000002618189879
16.565603;1.0072209508404892;0.9829146324943177;0.9761539478310762;0.1601974716135663;0.15904331226718466;1.011791488827649;9.999915092891301;0.9882085122883344;-0.19102321909137673;1.0298028600305598;0.999972072314631;1.0065572643374459;1.0000057428901696
16.575603;1.0072251799430798;0.9829149228910089;0.9761455361753194;0.16030866502124785;0.15915275765625037;1.0117992579393669;9.99991634746428;0.9882021225168428;-0.19113224643436114;1.0298022116218397;0.9999705279641184;1.0065695956244562;1.0000088957625406
16.585603;1.0072294096104486;0.9829169428111016;0.9761387576782545;0.16041994911512938;0.15926229176438061;1.0118079869251952;9.999917753205082;0.9881957751817607;-0.19124028667144358;1.0298014554460073;0.9999690270064895;1.0065817300186728;1.0000120747478507
16.595603;1.0072326431344374;0.9829181203646389;0.976132030912209;0.16052945092801837;0.1593702131432733;1.011816677092151;9.99991925711299;0.9881884695538208;-0.1913483395844763;1.0298005918976392;0.999967571952631;1.0065928741761576;1.0000152781261586
16.605603;1.0072368795322137;0.982920241491662;0.9761251975784064;0.1606407375442464;0.15947974724055017;1.0118243318051312;9.999920803734152;0.9881822040107032;-0.19145640449265816;1.0297996231021023;0.9999661647539899;1.0066049912534472;1.0000185032100146
16.615603;1.0072411215811323;0.9829225007757159;0.9761184293921095;0.1607503490527063;0.1595876170288495;1.0118329557479482;9.999922342530255;0.9881749765885584;-0.19156548023333225;1.0297985529715488;0.9999648069823586;1.0066163086552784;1.000021745568372
16.625603;1.0072453697360058;0.9829247179704419;0.9761115520208075;0.16086163830329128;0.1596971511156224;1.0118405538072726;9.999923830079576;0.9881687856991933;-0.19167256540819258;1.029797386966957;0.9999635001666605;1.0066282191624185;1.0000249992769226
16.635603;1.0072496231873405;0.9829270693438366;0.9761047462466433;0.1609712524253145;0.15980502089409485;1.011849130546546;9.999925232689508;0.9881626300680854;-0.1917806585956786;1.029796131960887;0.9999622462674148;1.006640310389232;1.0000282571732264
16.645603;1.0072538796284676;0.9829294625360109;0.9760979267964095;0.16108086784781994;0.15991289066839334;1.0118576902292673;9.999926528188423;0.9881555081686821;-0.191888758470812;1.0297947961809009;0.9999610477896399;1.0066514073634012;1.000031510942311
16.655603;1.0072581356634178;0.9829318945501203;0.9760910973036677;0.16119048456979798;0.1600207604390081;1.0118652370164747;9.999927700802191;0.9881494182193628;-0.1919968640117959;1.0297933889789213;0.9999599075325355;1.0066634704321296;1.000034751759336
16.665603;1.0072623876466906;0.9829343625312619;0.976084261876097;0.16130010259026162;0.16012863020656262;1.011873775028292;9.99992873128682;0.9881423586416174;-0.19210397464910975;1.0297919207733774;0.9999588285811634;1.006674342904454;1.0000379712360412
16.675603;1.0072666323087136;0.9829384508025762;0.9760790004458736;0.16141148776503172;0.16023825299297056;1.011881308487612;9.999929591714933;0.988136327930389;-0.19221209035773912;1.029790403022538;0.9999578148388371;1.0066863666519246;1.0000411618264005
16.685603;1.0072708671582706;0.9829409818846769;0.9760721655604545;0.1615211083901772;0.16034612275746166;1.011889842045267;9.999930248371145;0.988130324409524;-0.19231921183451448;1.0297888476717236;0.9999568712112257;1.0066981741567889;1.0000443167469761
16.695603;1.007275090581323;0.982941951612205;0.9760637601468732;0.16162896443523295;0.16045223950273066;1.0118973810757683;9.999930667776164;0.9881233467268413;-0.19242634049179663;1.0297872663301357;0.9999560028627957;1.0067089699019418;1.0000474296232673
16.705603;1.007279301184529;0.9829445299058809;0.9760569384245967;0.161738587643017;0.16056010926963094;1.011905932046009;9.999930823425249;0.9881173945538079;-0.19253347806558693;1.029785669713084;0.9999552144525393;1.006720712712698;1.0000504940747081
16.715603;1.0072834968391284;0.9829471262073917;0.9760501283628306;0.16184821214623085;0.16066797903824329;1.0119135024424477;9.9999307011968;0.9881114688677326;-0.19264062606393914;1.0297840674447432;0.9999545100195204;1.0067324176119221;1.0000535036126823
16.725603;1.007286675974116;0.9829487550108512;0.9760433246652431;0.1619577293424987;0.16077590037631678;1.0119220998189744;9.999930298578375;0.9881045713677654;-0.19274778538027104;1.0297824682094827;0.9999538933200361;1.0067431002645644;1.0000564514834167
16.735603;1.0072908324107512;0.9829513803604427;0.9760365463080977;0.16206735632627353;0.16088377014945368;1.01192973099328;9.999929619858845;0.9880987032831879;-0.1928549561869086;1.029780880055253;0.9999533681022847;1.006754720981748;1.0000593304705134
16.745603;1.007294964140004;0.9829541065347093;0.9760298741600827;0.16217530804575866;0.16098997562275189;1.011938402006896;9.999928673064359;0.9880928647852665;-0.19296213810424162;1.029779310332123;0.999952937724424;1.0067662955420906;1.0000621333877353
16.755603;1.0072990678209046;0.9829567530285189;0.9760231299225038;0.16228493760787904;0.16109784540519967;1.0119461180860885;9.999927469763692;0.9880860553559091;-0.19306833058990394;1.0297777653927855;0.9999526046435288;1.0067766483107532;1.0000648534886925
16.765603;1.0073031405338757;0.9829594964680066;0.9760164885124897;0.1623928918863473;0.16120405089008297;1.0119548832468699;9.999926025782553;0.9880802743341521;-0.19317553313752242;1.0297762502530987;0.9999523706936441;1.006788124241048;1.0000674839790424
16.775603;1.00730718001306;0.9829621547428449;0.9760097690723536;0.16250252402803633;0.1613119206868529;1.0119627000289664;9.999924361360264;0.9880745210496483;-0.19328174508437013;1.0297747679498666;0.9999522374263888;1.006799358979046;1.0000700179538418
16.785603;1.0073111844133908;0.9829649015635832;0.9760031459179608;0.1626104808661996;0.16141812618887114;1.011971569980893;9.99992249973897;0.9880687947928218;-0.19338896557765825;1.0297733193489205;0.9999522055652081;1.0068107396646395;1.0000724494315005
16.795603;1.0073151516434178;0.9829676410368242;0.9759965285879005;0.16271843897893404;0.16152433170152491;1.0119794947855525;9.999920462817851;0.9880620949188847;-0.19349519390989073;1.0297719039300395;0.9999522742030592;1.0068209062346003;1.000074774222287
16.805603;1.0073180805140092;0.9829692930071781;0.9759898197270801;0.16282796552283513;0.16163225309025092;1.0119884768700451;9.99991826455365;0.9880564208085394;-0.1936014297104788;1.0297705204026777;0.9999524407711082;1.0068320199903567;1.000076989845655
16.815603;1.0073219654586267;0.9829719937290808;0.9759832147434979;0.162935926088319;0.1617384586271974;1.0119965191115596;9.999915905449178;0.9880507717102552;-0.19370767271385608;1.0297691668185671;0.9999527014147921;1.0068431067504444;1.000079095032755
16.825603;1.007325805192113;0.9829729850806457;0.9759749532357431;0.16304379856302076;0.16184457546888856;1.012004624317796;9.999913374071959;0.9880451469180337;-0.19381392244595064;1.0297678410384639;0.9999530509525992;1.0068541739498067;1.000081089249614
16.835603;1.0073295969467073;0.9829772887321272;0.975970028891775;0.16315185104830188;0.16195086974379064;1.012013794768425;9.999910654338704;0.9880385460657024;-0.1939191783500312;1.0297665412327486;0.999953483324028;1.0068640552276167;1.0000829719837623
16.845603;1.0073333379721248;0.9829798679652918;0.9759634484153444;0.16325981544562748;0.16205707532412084;1.0120220319167277;9.999907726941608;0.9880329691694372;-0.19402544018122625;1.029765266058257;0.9999539931676692;1.0068751060292056;1.0000847422081782
16.855603;1.0073360266821674;0.982981410684983;0.9759568653817302;0.16336767112779793;0.16216333247469722;1.0120313361241835;9.999904565167615;0.9880274168168681;-0.19413170808221786;1.0297640150022525;0.9999545766523326;1.0068861612368296;1.0000863988281052
16.865603;1.0073396563486567;0.9829838783944097;0.9759502930603183;0.16347563797861767;0.16226953808320208;1.0120397065169635;9.999901136419435;0.9880218903385088;-0.1942369823741971;1.0297627885123688;0.9999552306335013;1.006897037860129;1.0000879415904322
16.875603;1.0073432238054445;0.9829862840759641;0.9759437180070004;0.16358360610959616;0.1623757437053013;1.0120481414614706;9.999897405126623;0.9880153912678222;-0.19434326336946728;1.0297615874854127;0.99995595177145;1.0069071509616274;1.0000893713300643
16.885603;1.0073467252359198;0.9829887133465256;0.9759372238603943;0.16368989882530657;0.16248028503571071;1.0120576388085214;9.99989332703122;0.9880099203452078;-0.1944485512140316;1.0297604129079405;0.9999567362889662;1.006918087272013;1.0000906895548165
16.895603;1.0073501589865679;0.9829909838856239;0.9759306286008703;0.1637978695055034;0.16258649068203637;1.0120661952245764;9.999888844163838;0.9880044767891091;-0.19455384577494422;1.0297592663526758;0.999957580042831;1.006929068139463;1.0000918984635832
16.905603;1.0073525271774224;0.9829921990600332;0.9759240083008;0.1639057309385872;0.16269274788962393;1.012074805895875;9.99988389190774;0.987999058252626;-0.19465914668477535;1.0297581505043705;0.9999584788816563;1.006940103015295;1.0000930013473097
16.915603;1.007355829404277;0.9829944123214049;0.9759174648468711;0.1640120273479175;0.16279728924928966;1.0120844652628003;9.999878413360435;0.9879936615581185;-0.19476445341765428;1.0297570688310598;0.999959428592637;1.0069512006294556;1.0000940020283668
16.925603;1.0073590707940079;0.9829964602848141;0.9759108080934484;0.16412000174978628;0.16290349492015396;1.0120931678559555;9.999872371696739;0.9879882836565057;-0.19486976522633773;1.0297560250977622;0.9999604247972186;1.0069623679069526;1.000094903723409
16.935603;1.0073622563805362;0.9829985207248756;0.9759042121046461;0.16422630068687027;0.16300803629190208;1.0121019082569398;9.99986575480449;0.987981921683214;-0.19497508115883908;1.0297550231745292;0.9999614638620397;1.0069726286812375;1.0000957088032576
16.945603;1.0073653927177997;0.9830004151979093;0.975897498061054;0.16433427763530617;0.16311424197231242;1.0121116801549224;9.999858573758237;0.9879765720108606;-0.1950794003136726;1.0297540668806453;0.999962543710122;1.0069837550771115;1.0000964194889472
16.955603;1.0073674891564384;0.9829996642566564;0.9758891709787081;0.16444037867663286;0.16321874619543109;1.0121204757300537;9.999850859282876;0.9879712293856254;-0.19518472196194295;1.029753159767215;0.9999636636286906;1.0069951560456378;1.0000970384548202
16.965603;1.0073705516737208;0.9830015007645991;0.9758824893134582;0.16454668129271857;0.16332328757718637;1.0121292861199271;9.999842654081824;0.9879658869459662;-0.19528904534178682;1.0297523046019355;0.9999648240364668;1.0070064454556844;1.0000975686659697
16.975603;1.007373591072046;0.9830032676755868;0.9758757810706855;0.16465298516708024;0.1634278289616105;1.0121391024153137;9.999834004784049;0.9879605374688868;-0.1953943695549213;1.0297515030529691;0.9999660262921283;1.0070180114383362;1.0000980130106443
16.985603;1.0073766167164189;0.9830047885980946;0.9758688692204296;0.164762643883044;0.16353569895742553;1.0121479166795473;9.999824962248152;0.987955174816127;-0.19549869364044165;1.029750756009503;0.999967271868909;1.0070294664407655;1.000098374316667
16.995603;1.0073786384270107;0.9830054399481604;0.9758621002523448;0.1648688388156415;0.16364029188833176;1.0121567226093506;9.999815584871415;0.9879497936713666;-0.1956030163917897;1.0297500639068011;0.9999685613574549;1.0070410046791918;1.000098655286248
17.005603;1.0073816611433977;0.9830086888415077;0.9758569791325067;0.1649752357468086;0.16374492197599366;1.0121655158161997;9.999805936740493;0.9879443879933396;-0.19570733608261204;1.0297494270114096;0.9999698941520639;1.0070526253562169;1.000098858344064
17.015603;1.007384694626965;0.9830102032705428;0.9758501700111852;0.16508154457025614;0.16384946336320494;1.012175293802437;9.999796082394857;0.9879389504321822;-0.19581165058875488;1.0297488461427002;0.999971268659172;1.0070643261890633;1.0000989859702158
17.025603;1.007386749286048;0.983010772770854;0.9758434189048518;0.1651860660313604;0.16395239198707354;1.0121840549691716;9.999786081282565;0.987932473242437;-0.19591595774789605;1.029748323433924;0.9999726824732267;1.0070751228280175;1.0000990408087465
17.035603;1.0073898309550728;0.9830121921527898;0.9758365667884902;0.16529237725897178;0.16405693337656765;1.01219279733923;9.99977598383825;0.9879269493826397;-0.1960192555961215;1.0297478619382125;0.9999741326586918;1.0070867781107837;1.0000990247678325
17.045603;1.0073929487141962;0.9830135749542516;0.9758296931969399;0.16539868974720778;0.16416147477019713;1.0122015187831748;9.999765829883;0.9879213729802641;-0.19612354251370642;1.0297474641712565;0.9999756162279058;1.0070986953324552;1.0000989383773455
17.055603;1.0073961088647383;0.9830149277054687;0.9758227960190564;0.16550500349709457;0.16426601616991193;1.0122112181766931;9.999755650080216;0.9879157390876229;-0.1962278173009285;1.029747131267067;0.9999771305446034;1.0071106752659997;1.000098781394749
17.065603;1.0073983171455139;0.9830153625943604;0.9758159526957102;0.1656095294314894;0.16436894480991782;1.0122198955992452;9.999745469205793;0.9879100428521531;-0.19633107907719863;1.0297468629578848;0.9999786732648932;1.0071225192545026;1.0000985534770053
17.075603;1.0074015731333719;0.9830149956944021;0.9758073370124904;0.1657157562266753;0.16447339753053608;1.0122285517343457;9.999735308738408;0.9879042788706809;-0.19643432710399536;1.0297466577370014;0.9999802416061496;1.007134419286834;1.0000982543082906
17.085603;1.0074048798444577;0.9830163815156264;0.9758004454215593;0.16582039676730903;0.16457627465592256;1.0122371877832979;9.999725194097113;0.9878984413721419;-0.19653856068521897;1.029746513327255;0.9999818320255907;1.007146568524817;1.0000978840311947
17.095603;1.0074072400204954;0.9830166863226035;0.9757934275819544;0.16592660292803738;0.16468086763475867;1.0122458055809023;9.999715167587906;0.9878925246788551;-0.19664177914522057;1.0297464269266918;0.9999834408382693;1.0071585752781513;1.0000974436418497
17.105603;1.0074106515973773;0.9830180601140781;0.9757864792134257;0.16603124587014956;0.16478374478932586;1.0122554071133174;9.999705291373601;0.9878865234067228;-0.19674498183648473;1.029746394783639;0.9999850645892375;1.0071706327734329;1.0000969343768629
17.115603;1.0074141161986014;0.9830193458812502;0.9757794157265587;0.1661375669765779;0.16488828626586474;1.0122639941481344;9.999695633450523;0.9878804327539433;-0.19684816818908563;1.0297464118362742;0.9999867002562026;1.0071827385463255;1.0000963569149717
17.125603;1.00741663535373;0.9830197429054872;0.9757724075188305;0.1662420995933304;0.16499121498687905;1.012272568486799;9.999686252914588;0.9878742488689858;-0.1969503378207745;1.0297464721408172;0.9999883458931137;1.0071946939849536;1.0000957113726852
17.135603;1.0074202065074502;0.9830211301299603;0.9757653852294514;0.16634674619241344;0.16509409219331703;1.0122811323955319;9.99967719766615;0.9878679689122928;-0.19705349062608882;1.0297465700286828;0.9999900008676418;1.0072068866800703;1.0000949975276037
17.145603;1.0074238311786772;0.9830225257188862;0.9757583421455724;0.16645139404163445;0.16519696941767223;1.0122896888346966;9.999668512317214;0.9878615907142313;-0.1971566267237637;1.0297467009658778;0.9999916653390472;1.007219118293393;1.0000942149750842
17.155603;1.0074265103333508;0.9830229477593533;0.9757512715977102;0.16655592999479588;0.16529989818893548;1.012299241171242;9.999660247031743;0.9878551119697441;-0.19725874633643176;1.029746860834204;0.9999933396125131;1.0072311911156797;1.000093363445159
17.165603;1.0074302400786095;0.983024363485093;0.9757441935864061;0.166660580237219;0.1654027754483314;1.0123077929764428;9.999652454941398;0.9878485296779269;-0.19736184984101296;1.029747044699716;0.9999950237946699;1.0072434959327181;1.0000924429899027
17.175603;1.0074340205243062;0.9830274671130119;0.9757387666958732;0.16676532109294415;0.16550574141828564;1.01231634875983;9.9996451791328;0.987841840437711;-0.19746393790917866;1.0297472475020597;0.9999967176536868;1.0072556411896103;1.000091453965591
17.185603;1.0074368522549855;0.9830279212990741;0.9757316560332634;0.16686986037324938;0.165608670242796;1.0123249147124749;9.999638448053474;0.9878350408638478;-0.1975660113722025;1.0297474655617957;0.9999984205232519;1.0072678233493755;1.0000903970032906
17.195603;1.007440732257193;0.9830293690769882;0.9757245447959251;0.16697451425152127;0.1657115475617815;1.0123334981768999;9.999632284304914;0.9878281280010417;-0.19766807075520226;1.029747696179224;1.0000001317075955;1.0072800428821147;1.0000892727799218
17.205603;1.0074436633256278;0.9830281680771888;0.9757157522005053;0.16707896634813754;0.16581438773942672;1.012342106048166;9.999626711565485;0.9878211002309806;-0.19777011586936422;1.0297479366604008;1.0000018513225426;1.0072922999770113;1.000088081396655
17.215603;1.0074476422235816;0.983029639854134;0.9757086259179505;0.16718362261709677;0.16591726510842986;1.0123507431573007;9.999621752307567;0.9878139579794524;-0.19787214580999535;1.0297481847918382;1.000003580267363;1.0073045945542127;1.0000868219753605
17.225603;1.007451669457737;0.9830312142818185;0.9757015843200508;0.16728660311581492;0.1660184782007823;1.0123594116436347;9.999617419313404;0.9878077034491464;-0.197974159268491;1.029748439064517;1.0000053190548426;1.0073179066593525;1.0000854930668324
17.235603;1.0074547459318373;0.983031727637626;0.9756944453433183;0.1673911479014691;0.16612140715137644;1.0123681114814351;9.999613705276271;0.9878003398236792;-0.1980761549095253;1.0297486977561847;1.000007067041083;1.0073302749210913;1.0000840933940092
17.245603;1.0074588703761675;0.983033320070002;0.9756874087867784;0.16749413076586844;0.16622262030665788;1.012376841279288;9.999610578913396;0.9877928706450496;-0.1981771316659058;1.0297489583534107;1.0000088228808022;1.0073424833636193;1.0000826225079846
17.255603;1.0074620499839062;0.9830338403707087;0.9756802845459825;0.16759867773055964;0.16632554932312496;1.0123865988588792;9.999607992541065;0.9877852994768386;-0.19827908882889664;1.0297492175072362;1.0000105852690218;1.0073549257939207;1.0000810810953273
17.265603;1.00746628855565;0.9830354273047922;0.9756732719495222;0.16770166296039807;0.16642676255060793;1.012395382138908;9.999605894127336;0.9877776297450723;-0.19838002592894674;1.0297494709836135;1.0000123529963034;1.007367209198501;1.0000794706228806
17.275603;1.007470595489534;0.9830369138142492;0.975666189062591;0.16780632648372398;0.16652964012346244;1.0124041903172876;9.999604237777222;0.9877698643450401;-0.19848194254838858;1.0297497137683713;1.0000141242326341;1.0073797279373575;1.0000777927710058
17.285603;1.0074739800165424;0.9830374907522167;0.9756592088132079;0.16790919969889018;0.16663090495099664;1.012413024479632;9.999602996958401;0.9877620048557889;-0.19858283827494472;1.0297499403478438;1.0000158955730918;1.007392088825485;1.000076049150764
17.295603;1.007478445194811;0.9830390300446624;0.9756522644897777;0.16801218852243088;0.16673211830374582;1.0124218871511421;9.99960217898482;0.9877540511871387;-0.1986837129614381;1.0297501447539386;1.000017662026984;1.007404489595627;1.0000742413670158
17.305603;1.0074819971904432;0.9830395602271639;0.9756453424376703;0.16811506388929515;0.16683338321795557;1.0124307811223867;9.99960182669935;0.9877460020764187;-0.19878456705396672;1.0297503206994618;1.000019418250342;1.007416931222682;1.0000723710907515
17.315603;1.0074866344111815;0.9830410416048054;0.9756384635782144;0.16821805506819124;0.16693459666092456;1.0124397083970598;9.999602002824153;0.9877388557461039;-0.19888540155342935;1.0297504623790523;1.0000211592678971;1.0074303947381997;1.0000704395772944
17.325603;1.0074903591114353;0.9830414128173155;0.9756315245884983;0.16832260969822052;0.16703752596981297;1.012448669560792;9.999602771336457;0.9877306101769504;-0.19898621779933254;1.0297505647991303;1.0000228797817008;1.0074429190051224;1.0000684471593386
17.335603;1.00749516612091;0.98304281362162;0.9756247233057606;0.16842560324525482;0.1671387395033614;1.0124576633791833;9.999604188674907;0.9877222632768671;-0.19908601745828178;1.0297506231935851;1.0000245734977402;1.007455284611467;1.0000663935872132
17.345603;1.0075000534995626;0.9830442564513404;0.975618053512082;0.16852692089347016;0.16723828877661248;1.0124666872084702;9.999606305279352;0.9877138132177887;-0.1991868025155771;1.0297506331726536;1.0000262333075902;1.007467883117978;1.0000642786749718
17.355603;1.0075040191185933;0.9830445750768154;0.9756113317253751;0.16862980170035252;0.16733955391257305;1.0124757385392473;9.999609170950732;0.9877052584781602;-0.19928657518780268;1.0297505915241907;1.0000278518902403;1.0074803148653027;1.0000621024828376
17.365603;1.0075090568506218;0.9830458203916141;0.9756046676704254;0.16873279883165174;0.16744076758100326;1.0124848163089561;9.999612835207843;0.9876975974883347;-0.19938733803424907;1.0297504960120967;1.0000294227501791;1.0074939508014984;1.0000598656274486
17.375603;1.0075131675287734;0.9830460217477168;0.9755980475993636;0.16883568179971384;0.16754203280518087;1.0124939206571129;9.999617342210332;0.9876888287631802;-0.19948709410343526;1.0297503440521127;1.0000309411867496;1.0075064301038448;1.0000575703416934
17.385603;1.00751834856721;0.9830471413029424;0.9755914929530413;0.16893868129695874;0.1676432465644241;1.0125030519488938;9.99962272504917;0.9876799514682493;-0.19958684681813427;1.0297501317256834;1.0000324040811117;1.0075189261694668;1.0000552209873812
17.395603;1.0075226046532482;0.9830472985930181;0.9755850774182929;0.1690398892543638;0.1677428475739722;1.0125122103282245;9.999629001805008;0.9876709652363406;-0.1996875998014163;1.02974985426698;1.000033809067687;1.007531632038671;1.0000528229307133
17.405603;1.0075279355715416;0.9830482776354341;0.975578642709555;0.16914289111147887;0.1678440614286005;1.0125213953393861;9.999636178364945;0.9876618695422944;-0.19978735679167164;1.0297495070525786;1.000035154080985;1.0075441460107812;1.0000503812570143
17.415603;1.0075323478801712;0.9830482883133498;0.975572349068013;0.16924410121136577;0.16794366253422147;1.0125306051478875;9.999644257610694;0.9876536639361218;-0.19988612150695884;1.0297490857372065;1.0000364372772823;1.0075574432491679;1.000047900588227
17.425603;1.0075378439376212;0.9830491163229417;0.9755660371323653;0.16934710543394912;0.1680448764880822;1.012539836242016;9.999653247722131;0.9876443489314194;-0.19998589749817497;1.0297485860105857;1.000037657588509;1.0075699565366416;1.0000453855822455
17.435603;1.0075424325233786;0.9830489730622668;0.9755598662839949;0.16944831768274815;0.16814447769145893;1.0125480842342565;9.999663163065303;0.9876349264887461;-0.20008568816015104;1.0297480037177238;1.0000388155174935;1.007582464451585;1.0000428414995515
17.445603;1.0075481165383289;0.9830496453276768;0.9755536760417578;0.16955132427812333;0.16824569174439744;1.0125573450718337;9.999674013740892;0.9876254000167232;-0.20018549683207498;1.0297473351524549;1.00003991307791;1.0075949634180525;1.000040274073367
17.455603;1.0075529047186782;0.9830492568393904;0.9755475358835827;0.16965421591372004;0.16834695735057711;1.0125666155966595;9.999685790591444;0.987616774530534;-0.20028432672771546;1.0297465773380914;1.0000409530267804;1.0076082309053083;1.0000376888803142
17.465603;1.0075588013533798;0.983049864531131;0.9755415502393924;0.16975554765969691;0.1684465071958834;1.0125758933374078;9.999698459972809;0.9876070566917096;-0.20038418073026484;1.029745728160232;1.0000419382114591;1.0076207002131248;1.0000350913904417
17.475603;1.0075638172958716;0.9830477365156641;0.9755339458246763;0.1698566748627623;0.16854601991407078;1.0125851761648148;9.999711974382457;0.9875972541071453;-0.20048306132752872;1.0297447863689329;1.0000428711448097;1.007632949631042;1.0000324875246012
17.485603;1.0075699575249204;0.9830481931085799;0.9755280664160834;0.16995800896778507;0.16864556985306461;1.0125944621579444;9.999726287004975;0.9875873749940897;-0.20058197066015757;1.0297437522890776;1.0000437535056963;1.0076451740488064;1.000029883926927
17.495603;1.0075752319672668;0.9830475904873128;0.9755222276053304;0.17005922769915066;0.1687451713351997;1.0126037496490874;9.999741352622786;0.987578428858205;-0.20068091050277667;1.0297426287211686;1.0000445854879263;1.0076583505942447;1.0000272879174452
17.505603;1.007580645147452;0.9830469125795409;0.9755164362903814;0.1701604474621136;0.16884477285564867;1.0126130371600055;9.999757119079902;0.9875684264579266;-0.2007798821721915;1.029741420028134;1.0000453652179986;1.0076705174317144;1.0000247070980077
17.515603;1.0075871996416284;0.9830471447254601;0.9755106994957202;0.17026178506120157;0.1689443229127686;1.0126223232148006;9.999773525759583;0.9875583788478146;-0.2008788863709633;1.0297401303641185;1.0000460887391842;1.0076826528783882;1.0000221488192906
17.525603;1.0075929000256825;0.9830480015297476;0.9755066621032298;0.1703630963522398;0.16904401317580592;1.0126306062288968;9.99979050668295;0.987549297072642;-0.20097792314472257;1.0297387635545732;1.0000467509915956;1.0076957351068156;1.0000196200397364
