time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.535603;1.0075997436881423;0.9830480994758597;0.9755010124843948;0.17046443631096322;0.16914356329534055;1.0126398841248698;9.999807988882326;0.9875391922031015;-0.201076992285665;1.0297373241072942;1.0000473469281876;1.007707802640113;1.0000171273761882
17.545603;1.0076057332360981;0.9830471556747332;0.9754953972450506;0.170565660393037;0.16924316493723432;1.0126491538763438;9.9998258938708;0.9875290746891731;-0.201176093845635;1.0297358178866052;1.0000478716867747;1.0077198337431612;1.0000146768815514
17.555603;1.007612865585018;0.9830472317998109;0.975489923944121;0.17066532538556856;0.16934105079852876;1.0126584116392225;9.999844148278177;0.9875199532903028;-0.20127422808860376;1.0297342521212034;1.0000483208242368;1.0077326069735915;1.0000122738573154
17.565603;1.0076191428062304;0.9830461892277403;0.9754843985468651;0.17076655161198545;0.16944065247890203;1.0126676531273948;9.999862690874599;0.9875098345211639;-0.20137339510030455;1.0297326343999529;1.0000486913218232;1.0077445611293063;1.000009922967651
17.575603;1.0076255619361518;0.9830451964501082;0.9754790079835146;0.17086610152375747;0.16953858986667314;1.01267687400474;9.99988146709219;0.9874997232047261;-0.2014715946510923;1.0297309713482858;1.0000489822224419;1.0077562766480297;1.0000076280492907
17.585603;1.0076331197727673;0.9830450642696714;0.9754735840474033;0.17096744728897992;0.16963814007798916;1.0126850702868384;9.999900419977681;0.9874906236968465;-0.2015698263177115;1.029729268598654;1.0000491945032737;1.007768933497027;1.0000053915578613
17.595603;1.007639817137316;0.9830440106957214;0.9754682862318496;0.17106699931588526;0.16973607748328934;1.0126942379262038;9.999919488534607;0.9874805407214521;-0.20166808956274265;1.0297275318855128;1.0000493304260925;1.007780572568781;1.000003214392393
17.605603;1.0076476480956602;0.9830438273027594;0.9754629548162669;0.1711683474094128;0.1698356277068902;1.0127033720649936;9.999938614702073;0.9874704794384992;-0.20176638362571164;1.0297257674546774;1.0000493925826206;1.007792174215826;1.0000010960909822
17.615603;1.0076546106873188;0.983041052022053;0.9754560840308018;0.17126781217780462;0.1699334764455095;1.0127124674420385;9.999957750850912;0.9874614454255631;-0.20186470742202234;1.0297239812594823;1.0000493832955852;1.0078047186983017;0.9999990350447567
17.625603;1.007661697097411;0.9830399347368061;0.9754509214367583;0.1713673673110929;0.1700314138515144;1.012721519508075;9.999976857331363;0.9874514445385117;-0.20196305963220235;1.029722178295724;1.0000493043331726;1.0078162469192067;0.9999970286701442
17.635603;1.0076698987217472;0.9830396927965688;0.9754457209047881;0.1714687188295505;0.17013096406872724;1.0127295252043105;9.999995895258497;0.9874424820831487;-0.20206143873474933;1.0297203625555618;1.0000491564440346;1.007828718684268;0.9999950739705509
17.645603;1.0076772111056909;0.9830385402881132;0.9754406381343875;0.17156827606176975;0.17022890145925917;1.0127384830857362;10.000014829036132;0.9874325623885957;-0.20215984291001077;1.0297185369520694;1.000048938801766;1.007840175157884;0.999993168877441
17.655603;1.0076856236947345;0.9830383562310959;0.9754355973145982;0.17166795248079855;0.17032678735014384;1.0127473928061834;10.00003363323071;0.9874226894192174;-0.20225727007045857;1.0297167034998722;1.0000486491654752;1.0078513964344629;0.9999913130617659
17.665603;1.007693131026345;0.9830371774550575;0.9754305749338724;0.17176751179566752;0.17042472471293732;1.0127562546585642;10.000052291335257;0.9874138668790532;-0.20235571800964397;1.0297148641741578;1.0000482854341943;1.0078637651008884;0.9999895071824562
17.675603;1.007700723445462;0.9830359904649495;0.975425574763803;0.17186707209846644;0.17052266205735622;1.0127640695128501;10.00007079095452;0.9874040975072759;-0.20245318450471908;1.0297130215155752;1.0000478472336696;1.007874923130416;0.9999877520242603
17.685603;1.0077093913934463;0.983035781358238;0.9754206010784323;0.17196675187462834;0.1706205478969056;1.012772838676282;10.000089122149195;0.9873953828202174;-0.2025506672089319;1.0297111782625683;1.0000473359421884;1.0078870342865895;0.9999860484893845
17.695603;1.0077171290603497;0.9830345861395718;0.9754156313221968;0.17206631424292773;0.17071848519989175;1.012781563617943;10.000107276666188;0.9873857233957816;-0.20264816346186407;1.0297093369112646;1.0000467536791464;1.0078981440851984;0.9999843974926089
17.705603;1.0077249254964018;0.9830351560369485;0.9754124222429574;0.1721642895022191;0.17081484684039291;1.0127902456852427;10.000125244382241;0.9873771191242481;-0.20274667044366756;1.02970749970417;1.0000461024378902;1.007910417976484;0.99998279935755
17.715603;1.0077337688655659;0.9830349410930515;0.9754074700905425;0.17226397259997056;0.17091273261675508;1.0127978856770863;10.000143008221576;0.9873675689796396;-0.20284418539923596;1.029705668649762;1.0000453841475843;1.0079214994585546;0.9999812531934728
17.725603;1.0077416511314614;0.9830337423428488;0.9754025015428055;0.1723635379891228;0.1710106698544979;1.0128064838480508;10.000160543637435;0.9873590706119967;-0.20294070547908494;1.0297038459050138;1.000044601478629;1.0079333511976492;0.9999797568067657
17.735603;1.0077495601465838;0.9830325439342225;0.9753975169257909;0.17246310435141018;0.17110860707112518;1.0128150407007648;10.000177823515983;0.9873496210298439;-0.20303822757753756;1.0297020345422865;1.0000437585085535;1.0079444192187152;0.9999783073442366
17.745603;1.007758484521717;0.9830307429429941;0.9753909412138806;0.1725610239037932;0.17120473981611986;1.0128225575286158;10.000194821445563;0.9873412181002336;-0.2031357484782465;1.0297002387168854;1.0000428607004297;1.0079564626876527;0.9999769016723867
17.755603;1.0077664189266373;0.9830295522167196;0.9753858999259594;0.17266059229825442;0.17130267699105586;1.012831035943407;10.000211508647437;0.9873318609614192;-0.20323326511968745;1.0296984630635708;1.0000419141926773;1.0079675234164112;0.9999755361409302
17.765603;1.0077743567850914;0.9830284593125951;0.9753809085454139;0.17275848415346096;0.17139894983706366;1.0128394766766606;10.000227848854536;0.9873235492244872;-0.20332977467030203;1.0296967122572631;1.0000409250659246;1.0079793598299625;0.9999742068081444
17.775603;1.0077832948069838;0.9830283617853842;0.9753758821320222;0.1728564963265623;0.1714951711832251;1.0128468785746445;10.000243799420469;0.9873142827207075;-0.20342627430142368;1.0296949913155158;1.0000398991791206;1.0079902164929484;0.9999729101996062
17.785603;1.0077912361744785;0.9830272081233674;0.9753707096893736;0.1729560677065473;0.171593108290869;1.0128552389236807;10.000259316418292;0.9873060621804388;-0.20352376093039942;1.0296933061147484;1.0000388426224205;1.0080022564955542;0.9999716436871829
17.795603;1.0077991800734343;0.9830261635253738;0.9753655740364091;0.17305396251739275;0.17168938106857387;1.012863554506038;10.000274354354678;0.9872968894984905;-0.20362023106732768;1.0296916632906379;1.0000377620984002;1.0080131195084967;0.9999704051384952
17.805603;1.0078081244447195;0.9830261243367161;0.9753603924720505;0.17315197793450277;0.17178560234820164;1.0128708217768756;10.000288860911764;0.9872887671414675;-0.20371668090148692;1.0296900695358857;1.0000366643452145;1.0080249682836424;0.9999691925042756
17.815603;1.0078160704986514;0.9830251263636166;0.9753551445741486;0.17324987473624479;0.17188187507966357;1.012879036568606;10.000302776239414;0.987279697523879;-0.2038131067527387;1.0296885307423131;1.000035555307064;1.0080358465747001;0.9999680042102709
17.825603;1.0078240153531586;0.9830241536507445;0.9753498381006055;0.17334777248226857;0.1719781477875336;1.0128871943972682;10.000316041326219;0.9872716828248242;-0.2039095054493742;1.0296870513689897;1.0000344401660877;1.0080477162257249;0.9999668398691403
17.835603;1.007831958289463;0.9830231168322099;0.9753443836662451;0.17344734874026901;0.17207608477867975;1.012894291059845;10.000328607277348;0.9872627250779631;-0.2040058743805594;1.0296856343280538;1.0000333238170354;1.008058622182744;0.9999657001355644
17.845603;1.0078408978810829;0.9830231770425037;0.9753389669570471;0.17354536842282828;0.17217230596812785;1.0129023228760343;10.000340439029793;0.9872548264189445;-0.2041022114557621;1.0296842812971816;1.0000322109548596;1.008070526490328;0.9999645858642079
17.855603;1.0078488370674197;0.9830223667423849;0.9753335684467089;0.1736415915042648;0.1722669142992009;1.012909286589185;10.000351518617695;0.9872459894240826;-0.2041975151105328;1.02968299326042;1.0000311058092717;1.008081270334487;0.9999634974000076
17.865603;1.0078567741183149;0.9830214886079235;0.9753280178385251;0.1737394931007812;0.17236318691318162;1.0129171795708385;10.000361846972002;0.9872382174546322;-0.2042937843667227;1.029681770896658;1.0000300122556425;1.008093218379929;0.9999624342206194
17.875603;1.007865707189021;0.9830216137724384;0.9753224110979493;0.17383751596553854;0.17245940803439036;1.0129250005237462;10.000371435331637;0.9872305150933055;-0.20438901887656943;1.0296806144783088;1.0000289341873023;1.0081049866583782;0.999961395441416
17.885603;1.0078736391470717;0.9830207747496097;0.9753167290632537;0.1739354195236221;0.17255568060222404;1.012931749839775;10.000380292628206;0.9872218881067015;-0.20448521881126053;1.0296795239208396;1.0000278750971383;1.0081160018171393;0.9999603811588251
17.895603;1.0078815693744507;0.9830199526182295;0.9753109799820432;0.17403332401197302;0.1726519531479478;1.0129394288641584;10.000388421725697;0.9872143425772294;-0.20458038445636514;1.0296784994171992;1.0000268373214316;1.0081278174285762;0.9999593929540106
17.905603;1.007889499513395;0.9830192344592007;0.9753052511400242;0.1741295517977206;0.1727465613656322;1.0129460387090938;10.000395821205283;0.9872058842552388;-0.20467551576532675;1.0296775417527189;1.000025822187597;1.0081386780056034;0.9999584326700405
17.915603;1.0078974315948592;0.9830184394683518;0.9752993634987234;0.17422745813493376;0.17284283387018556;1.012953579682128;10.0004024876727;0.9871985184099697;-0.20477061233047883;1.0296766516913427;1.0000248306927306;1.0081505414141956;0.9999575011862382
17.925603;1.0079063658800504;0.9830187272173398;0.9752935016845736;0.17432380856635532;0.1729373905834086;1.012960050880048;10.000408421411596;0.9871912497536847;-0.20486567362083682;1.029675829096093;1.0000238637587218;1.0081624276749694;0.9999565990305044
17.935603;1.0079143066600216;0.9830178607488447;0.9752873799946506;0.17442339450504596;0.1730353273577993;1.0129674496027044;10.000413630435538;0.9871830827548628;-0.20496069908519685;1.029675072470341;1.000022921835817;1.008173357480408;0.9999557275798289
17.945603;1.0079222546740094;0.9830171780353181;0.9752813618435479;0.174519626054375;0.17312993550007524;1.0129737718986271;10.000418127217694;0.9871760215514171;-0.2050556881072181;1.0296743789132736;1.0000220045471067;1.0081852893686232;0.9999548891153643
17.955603;1.007930212766784;0.9830164983348455;0.975275271092762;0.17461585851473307;0.1732245436248446;1.0129810145251719;10.000421925600842;0.9871680683660613;-0.20514963991911866;1.0296737445464512;1.0000211107716037;1.0081960607185816;0.9999540867330617
17.965603;1.0079391819007084;0.9830167133587363;0.9752690302804928;0.17471389077020913;0.1733207645777973;1.0129871763913154;10.00042504190815;0.9871612218392188;-0.20524455353689797;1.029673165402734;1.000020238142084;1.0082080333041046;0.9999533245749928
17.975603;1.0079471662394908;0.9830160335209684;0.9752628007719234;0.17481012515849043;0.1734153726692027;1.0129942589190828;10.000427496316238;0.987154477229739;-0.20533942775844974;1.0296726379199197;1.0000193825590609;1.0082200204929035;0.9999526074332704
17.985603;1.0079551654368721;0.98301535124268;0.97525650579367;0.1749063604607281;0.1735099807439247;1.0130012663748673;10.000429315758074;0.9871468282197742;-0.2054332612750887;1.029672158447947;1.0000185393757546;1.0082308365662636;0.9999519404177328
17.995603;1.0079631810515808;0.9830146667765658;0.9752501486064732;0.1750025966782334;0.1736045888025948;1.0130072050763523;10.00043053992988;0.9871402688370782;-0.20552705301570354;1.0296717225918406;1.0000177048572096;1.0082426420285329;0.9999513292163192
18.005603;1.0079712144480182;0.9830139814267612;0.9752437325086283;0.175098833812546;0.17369919684593088;1.0130130810581928;10.000431227803379;0.9871337942752199;-0.20562080250826856;1.029671325530451;1.000016876963565;1.0082544581093402;0.9999507798484984
18.015603;1.0079802642302735;0.9830142796757227;0.9752372691718304;0.17519519354022584;0.17379375341641032;1.013019899241787;10.000431455233793;0.9871264003032714;-0.20571550992800605;1.0296709633374646;1.0000160565725926;1.0082655112148018;0.9999502980884473
18.025603;1.0079883318664884;0.9830119182771876;0.9752290773819344;0.1752913432408589;0.17388827277877422;1.0130256651733063;10.000431294752795;0.9871200821821381;-0.20580917599250123;1.0296706342045472;1.0000152478453244;1.008277353732001;0.9999498894605223
18.035603;1.0079964138141797;0.9830112352176636;0.9752224958209382;0.17538758322870976;0.17398288077693566;1.013032386342572;10.00043079121715;0.9871138341592655;-0.20590280178442646;1.0296703386403685;1.00001445666114;1.0082892140014101;0.9999495594937681
18.045603;1.008004507268283;0.9830105512511621;0.9752158612303828;0.17548382413806377;0.17407748875846485;1.013038071272802;10.00042995835656;0.9871076496491481;-0.205995388402706;1.0296700787289732;1.0000136890621854;1.0083008927642498;0.999949313901555
18.055603;1.0080126079843692;0.9830098648255698;0.975209175001745;0.17558006597020223;0.17417209672306588;1.013044728031732;10.000428798640604;0.9871005216921979;-0.20608893675235548;1.0296698575151055;1.0000129506974167;1.0083118255546606;0.9999491584210721
18.065603;1.008020709338731;0.9830091751939459;0.9752024386349505;0.17567630872678117;0.1742667046709911;1.0130503638121826;10.000427324271879;0.9870944435493427;-0.2061824476579163;1.0296696795232418;1.000012246883312;1.0083237712647637;0.9999490981787951
18.075603;1.0080298010551993;0.9830112326408698;0.9751974161106537;0.17577108624149748;0.17435968549166317;1.013056984990834;10.000425559622457;0.9870884093187191;-0.20627492200512712;1.0296695513522944;1.0000115830532164;1.008335550385568;0.9999491373930122
18.085603;1.0080378761600668;0.9830105373833611;0.975190586191512;0.17586733094020135;0.17445429340920307;1.0130625966839044;10.000423530697429;0.987082414207389;-0.20636836074818288;1.029669480473474;1.0000109650117437;1.0083475753389677;0.9999492797825235
18.095603;1.0080459238797885;0.9830099305156661;0.9751838044018589;0.1759618987742187;0.17454723700602276;1.0130692025002397;10.000421262729986;0.9870754547804987;-0.20646076487356121;1.0296694726158107;1.0000103987252797;1.0083584615528083;0.9999495287397225
18.105603;1.008053935994049;0.9830092357141089;0.9751768992792669;0.17605814533180053;0.1746418448984572;1.013074805665569;10.000418786603706;0.9870695293069196;-0.2065531354678892;1.0296695300879493;1.0000098899510577;1.008370374348606;0.9999498868106107
18.115603;1.0080619050097237;0.9830086344586983;0.9751700546812457;0.1761527150145758;0.1747347884729526;1.0130804105062894;10.000416137663;0.9870636371874044;-0.2066464739011922;1.0296696524892575;1.0000094438102878;1.0083825424383555;0.9999503552512835
18.125603;1.0080698235557866;0.9830079504422848;0.9751631007614682;0.17624896344398244;0.17482939634586664;1.0130870221523232;10.000413350755611;0.9870577777742351;-0.206738781843865;1.0296698383884089;1.0000090643359212;1.0083945587905934;0.9999509342002197
18.135603;1.0080776849011828;0.9830073639643538;0.9751562230243096;0.17634353498767252;0.17492233990356454;1.013092644646134;10.00041046353408;0.987050949993195;-0.2068310611111327;1.0296700859855876;1.000008754631058;1.0084056525078577;0.9999516232756495
18.145603;1.0080854841795488;0.9830067864868719;0.9751493413617539;0.17643810746116;0.17501528345478043;1.0130992797865603;10.000407521391246;0.9870451527632644;-0.20692231364987765;1.0296703931891575;1.0000085179125806;1.0084175787763467;0.9999524221378944
18.155603;1.0080942175460663;0.9830072022242956;0.9751424736302258;0.1765328038612737;0.17510817555394745;1.0131049277536328;10.000404574453688;0.987039385013126;-0.20701454153736237;1.0296707578258233;1.0000083579511578;1.0084297714644808;0.9999533307959851
18.165603;1.008101887139657;0.983004879916633;0.9751338569019645;0.17662896678288242;0.17520269475942943;1.0131105883056553;10.000401671934927;0.9870336447315601;-0.20710674674343005;1.0296711774765142;1.000008277858054;1.0084420276530075;0.9999543495961971
18.175603;1.008109491170417;0.9830043394449652;0.9751270146160878;0.17672354215736796;0.17529563830051706;1.013117261456206;10.000398864028746;0.987026928149894;-0.2071989309104787;1.0296716493269864;1.0000082787546942;1.0084533701915128;0.999955478753512
18.185603;1.0081170285283199;0.9830038150787866;0.9751202017600162;0.17681811846783785;0.17538858184090056;1.0131229477328723;10.000396204486702;0.9870212299653179;-0.2072900953470201;1.0296721705913816;1.0000083598876377;1.0084655511301872;0.999956718111953
18.195603;1.0081244972128598;0.9830033074205945;0.9751134251459802;0.17691269571594187;0.17548152538192202;1.01312864807002;10.000393745497435;0.9870155437723833;-0.20738224103153105;1.0296727387972522;1.0000085196029844;1.0084780017237975;0.999958067563626
18.205603;1.0081318948246438;0.9830028169077462;0.9751066899875901;0.1770072739035269;0.17557446892462464;1.0131353633451745;10.000391535312149;0.9870098620415343;-0.20747336855828144;1.0296733517801484;1.0000087558901745;1.008490308986681;0.9999595271679472
18.215603;1.0081392190191725;0.983002433506766;0.9751000892363115;0.17710017513407156;0.17566574816194275;1.0131410942837369;10.000389618742407;0.9870041762859787;-0.20756447827157398;1.029674008056211;1.0000090659432137;1.0085026759562645;0.9999610968743554
18.225603;1.0081464672856653;0.9830019793144361;0.9750934499174833;0.17719475519747613;0.17575869170965955;1.0131468419698058;10.000388028644554;0.9869984778151749;-0.20765557058337225;1.0296747073941324;1.0000094453852542;1.0085150989715879;0.9999627767703759
18.235603;1.008153636394371;0.9830015445662994;0.9750868651924883;0.17728933620507417;0.17585163526035763;1.0131536083451202;10.00038677680861;0.9869917588411005;-0.207746646037932;1.0296754508671393;1.0000098884938853;1.0085265940544754;0.9999645678778762
18.245603;1.0081607226843914;0.9830011296655711;0.9750803392122449;0.17738391815812432;0.17594457881455383;1.0131593962423722;10.000385859398813;0.98698601340053;-0.20783770515726244;1.0296762404426425;1.000010389565571;1.008539111562236;0.9999664726653575
18.255603;1.0081677234404365;0.9830008244022784;0.9750739633513363;0.17747682312626673;0.1760358580651329;1.013165208811329;10.000385270507063;0.986980237296982;-0.20792874848861873;1.0296770787622218;1.0000109440756468;1.0085516656910642;0.999968494567918
18.265603;1.008174637886459;0.9830021298649888;0.9750692253457536;0.17757149633249014;0.1761288902690291;1.0131720489283942;10.000385010080707;0.9869744270624624;-0.20801977673327354;1.0296779694033837;1.000011548523538;1.0085642492296147;0.9999706368270956
18.275603;1.00818146661629;0.9830018728812511;0.9750629728791671;0.1776644031730309;0.17622016952950384;1.0131779193014279;10.000385087320712;0.9869685788174594;-0.20811079076396136;1.0296789172538041;1.0000121994454743;1.0085768550523202;0.9999729017750426
18.285603;1.0081892091123505;0.9830025413213266;0.9750567002795928;0.17775911310892442;0.17631306166732033;1.0131838229357057;10.000385522062974;0.986962687827001;-0.2082007915373217;1.0296799282751385;1.0000128932571675;1.0085892700162815;0.9999752912806198
18.295603;1.008195869111979;0.9830023539152997;0.975050563844524;0.17785202191743277;0.17640434094153343;1.0131897633315268;10.000386340096552;0.9869567485560217;-0.20829177980981228;1.0296810085394985;1.0000136269897049;1.008601901355799;0.9999778075444579
18.305603;1.0082024461427814;0.9830021205551014;0.9750443935101312;0.177946609635108;0.17649728453087096;1.0131967438377922;10.000387565443226;0.9869507545523794;-0.20838175590206376;1.0296821631341266;1.0000143981549543;1.008614331966732;0.9999804529857004
18.315603;1.0082089409643158;0.9830003466443888;0.9750367008129761;0.17803943095282565;0.1765884751810184;1.0132027663988552;10.00038921551746;0.9869446985015583;-0.20847171993347383;1.0296833955815323;1.0000152036211793;1.008626764491854;0.9999832296875603
18.325603;1.008215353881057;0.9830003027301749;0.9750307245225636;0.17813234256959742;0.1766797544765259;1.0132088314355794;10.000391302517162;0.9869375729012085;-0.2085626722825422;1.0296847082647114;1.0000160389709385;1.0086384238644903;0.999986139124407
18.335603;1.008221685020606;0.9830003138999321;0.9750247986112692;0.1782252551180612;0.17677103377792522;1.0132149387257388;10.000393839528257;0.9869313709243839;-0.2086526136818856;1.0296861035165474;1.000016898612479;1.0086508513811616;0.9999891819199093
18.345603;1.0082279352238128;0.9830003822328401;0.975018920308344;0.17831816859786623;0.17686231308440273;1.0132220875053657;10.000396843833538;0.9869250866887221;-0.20874254498233275;1.0296875843857503;1.0000177761361697;1.0086632750478726;0.99999235776693
18.355603;1.0082341065172844;0.9830004200579818;0.9750129973134221;0.17841276102559925;0.17695525670315898;1.0132282766870682;10.000400336043084;0.9869187147362137;-0.2088324669184412;1.0296891548758949;1.0000186649331313;1.0086756957317644;0.9999956657929988
18.365603;1.0082402018299292;0.9830006084221791;0.9750072033973741;0.1785056763766066;0.17704653601726117;1.013234506104029;10.000404334961;0.9869122498388508;-0.20892137993030618;1.0296908198479784;1.0000195589922145;1.0086879079007869;0.9999991054015315
18.375603;1.0082462246425579;0.9830008614794743;0.9750014472590578;0.17859859266008601;0.17713781533383333;1.0132407770470107;10.000408847614674;0.9869056874522909;-0.20901128415323764;1.0296925841321705;1.0000204535189083;1.0087003279458282;1.000002677036174
18.385603;1.0082521787960756;0.9830012730667398;0.9749958151477903;0.17868983183561615;0.17722743034344013;1.0132480912010262;10.000413866738777;0.9868990235367541;-0.20910117968547184;1.0296944512092432;1.0000213450997077;1.0087127516668;1.0000063820225746
18.395603;1.0082580680420008;0.9830016686393058;0.9749901269332288;0.17878274997971613;0.17731870966062177;1.0132544492105495;10.000419381990193;0.9868922537764944;-0.2091900669192521;1.029696422575001;1.0000222314695209;1.0087249756438095;1.0000102220361085
18.405603;1.0082638953832472;0.983002139670846;0.9749844678098585;0.1788756690608423;0.17740998897547333;1.0132608502231264;10.000425388570882;0.9868853733326528;-0.2092799466345268;1.0296984979113508;1.0000231113237001;1.0087374200564916;1.000014198840725
18.415603;1.0082696629561345;0.9830026855974099;0.9749788339236305;0.17896858908095067;0.1775012682862329;1.0132672927211341;10.000431884208831;0.9868783773177011;-0.2093688198431877;1.0297006757933995;1.000023984057543;1.0087496761902084;1.0000183138327408
18.425603;1.0082753724057516;0.9830033938339526;0.9749733096491702;0.17905983196692307;0.17759088328276076;1.0132737755827215;10.00043886631836;0.9868712615826507;-0.20945868760597428;1.0297029544155996;1.0000248493269153;1.0087621643189955;1.000022567215992
18.435603;1.0082810250326364;0.9830040837204415;0.9749677132132679;0.17915275386208296;0.17768216257939098;1.0132802979365714;10.000446335275985;0.9868640229550188;-0.2095475509041132;1.0297053319086023;1.0000257075528831;1.0087744725961953;1.0000269568052143
18.445603;1.0082866214573825;0.9830047536656493;0.9749620403967492;0.17924735479287174;0.1777751061741232;1.0132878582605425;10.00045429642091;0.9868566585262856;-0.20963641050993712;1.0297078066552465;1.0000265614387656;1.0087868098640256;1.00003147713915
18.455603;1.0082921614230098;0.9830056702583027;0.9749565534528347;0.17933860048550762;0.17786472114043525;1.0132944539852766;10.000462755454315;0.986849165147631;-0.20972526694885124;1.0297103774105014;1.0000274164720877;1.0087991755124968;1.000036120407093
18.465603;1.0082966463032368;0.9830055811672984;0.9749509738141052;0.17943139936084243;0.17795605182486515;1.0133010815985044;10.00047171387397;0.9868415400229417;-0.20981412065844224;1.029713042875334;1.0000282799318219;1.008811566978721;1.0000408787359258
18.475603;1.0083020751101242;0.983006631437692;0.9749454943163813;0.1795226468308359;0.17804566676345113;1.0133077371343457;10.000481173647861;0.9868337816419379;-0.20990297218348683;1.029715801654433;1.0000291600056808;1.0088239799634555;1.0000457457159357
18.485603;1.0083074531728895;0.9830077505311762;0.9749400138119357;0.17961389523011623;0.17813528168721468;1.0133144167700396;10.000491140522955;0.9868258897720708;-0.2099908222336192;1.0297186527509101;1.0000300656179177;1.0088362009944196;1.0000507164520707
18.495603;1.0083127854192437;0.9830088519317682;0.9749344407454106;0.17970682268937122;0.1782265609037963;1.013321117029837;10.000501615102172;0.9868178644669325;-0.21007967166530483;1.029721595492535;1.000031006481535;1.0088486406121764;1.0000557866996245
18.505603;1.0083180769694526;0.9830101170593052;0.974928949800928;0.1797980729521873;0.17831617579609677;1.0133278351649186;10.000512585768874;0.9868097053923187;-0.2101685215742324;1.0297246289141695;1.0000319929579113;1.0088610849917028;1.000060952005462
18.515603;1.008323332546939;0.9830114589901634;0.9749234502075563;0.17988932414026293;0.17840579067240822;1.013335569559058;10.000524028719001;0.9868014123170292;-0.2102563735577628;1.0297277515480427;1.0000330355936276;1.0088733202428226;1.0000662078111546
18.525603;1.0083285560807114;0.9830128806870885;0.9749179401972039;0.17998057625205446;0.17849540553281626;1.0133423186896857;10.000535908051507;0.9867929860275517;-0.21034422982974144;1.0297309619310238;1.0000341446532173;1.0088855496003095;1.0000715498573465
18.535603;1.0083337513840127;0.9830143857452873;0.9749124180278235;0.18007182928632576;0.17858502037780294;1.0133490793500761;10.000548186057475;0.9867844280956576;-0.21043309299641969;1.0297342590849425;1.0000353304210121;1.0088979769119222;1.0000769740481363
18.545603;1.008338923184447;0.9830159777209053;0.974906881547015;0.1801630832420545;0.17867463520839308;1.0133558467830739;10.000560841594917;0.9867757394780012;-0.21052096576873303;1.0297376420209219;1.0000366045621876;1.0089101804938996;1.0000824767679373
18.555603;1.0083440771219039;0.9830176597699442;0.9749013278345147;0.1802543381183718;0.17876425002589427;1.013362616385832;10.000573873695783;0.986767919477702;-0.2106088507307551;1.0297411088129262;1.0000379810644948;1.0089233426446504;1.0000880559452343
18.565603;1.0083492197530703;0.98301943465537;0.974895753120522;0.18034559391468846;0.17885386483168977;1.0133693842088076;10.000587290601032;0.986758965585994;-0.2106967501223235;1.0297446567318722;1.0000394755538518;1.0089355038109222;1.0000937115476225
18.575603;1.0083543591660244;0.9830213046112067;0.9748901531973282;0.18043685063079642;0.1789434796273425;1.0133761464583553;10.000601101422196;0.9867498740791923;-0.2107846657506007;1.0297482833970997;1.000041104006687;1.0089476390053294;1.000099445029657
18.585603;1.008358505965657;0.9830222881738245;0.9748845145715663;0.18052798133020284;0.17903314582846838;1.013382900016641;10.000615314670016;0.9867406413723925;-0.21087259901693994;1.0297519874347374;1.0000428816886846;1.0089597464959257;1.0001052585383146
18.595603;1.0083636658430195;0.9830243525563896;0.9748788526625938;0.180619239796641;0.17912276060827836;1.0133896433620564;10.00062993577995;0.9867312649808698;-0.21095955100866293;1.029755768049516;1.0000448222500675;1.0089716174521661;1.000111154461598
18.605603;1.0083688466605703;0.983024926111071;0.9748715798320571;0.1807087315954364;0.1792106224480456;1.013396376160268;10.000644959557917;0.986721742874035;-0.21104752273721553;1.0297596245963474;1.000046937469084;1.0089836717549343;1.000117135280034
18.615603;1.008374052854852;0.9830271857383833;0.9748658460469004;0.18079999189493565;0.17930023721739397;1.013403097835419;10.000660369306544;0.986712072046081;-0.21113551535865457;1.0297635566839671;1.000049237318031;1.0089957019880824;1.0001232035577026
18.625603;1.0083792878227744;0.9830296302356473;0.97486016382928;0.18088957487648985;0.17938818767260595;1.01340980659065;10.000676147501158;0.9867022478974644;-0.21122253009595507;1.029767563936146;1.0000517297037979;1.0090074991769775;1.0001293619191591
18.635603;1.0083845545714967;0.9830320785095619;0.9748543561849419;0.1809808370078656;0.179477802430578;1.013416499588243;10.000692281536487;0.986692264926157;-0.21130956800685557;1.029771645622746;1.0000544208634856;1.0090192717175526;1.0001356128699737
18.645603;1.008389855538812;0.9830347062932105;0.9748486010092304;0.18107042180332145;0.17956575287332205;1.0134231740532753;10.000708759994293;0.9866831181840519;-0.211397629930409;1.0297758011871072;1.000057316432466;1.0090322057718681;1.0001419586126035
18.655603;1.0083951922142742;0.9830390094355499;0.9748443858722315;0.18116177513051726;0.17965545624119844;1.0134298281195733;10.000725574222402;0.9866728042392732;-0.21148471662120055;1.0297800310501697;1.0000604216432034;1.0090439257580566;1.0001484013084814
18.665603;1.008399566612751;0.9830408228590589;0.9748385495432625;0.18125123408735822;0.1797434580764627;1.0134364606839221;10.000742725497345;0.9866623208485391;-0.21157182889209847;1.0297843366649426;1.0000637406158612;1.0090556175820788;1.0001549437446196
18.675603;1.0084049757889715;0.9830436972652884;0.9748326852552152;0.1813408215067946;0.1798314084951869;1.0134430710538098;10.000760225404308;0.9866516659808926;-0.21165896760803227;1.029788720339172;1.0000672759273923;1.0090672787624742;1.0001615897644616
18.685603;1.008410420583967;0.9830465562722067;0.9748266931601205;0.181432088113309;0.17992102321491757;1.0134496585042507;10.00077809066111;0.986640837080058;-0.21174613347581298;1.0297931853132363;1.0000710290307429;1.009078906007686;1.0001683441159694
18.695603;1.0084159003087978;0.9830495753419616;0.9748207487293513;0.18152167734129507;0.18000897361804055;1.0134562214685827;10.000796341415723;0.9866298308499823;-0.21183332695456897;1.0297977354926386;1.0000750014675361;1.0090904960368374;1.000175211740929
18.705603;1.0084214138567724;0.9830526627020664;0.9748147613777398;0.1816112674683438;0.18009692401318755;1.0134627573166173;10.0008150082109;0.9866196437019857;-0.2119195484696028;1.029802374843976;1.0000791964146565;1.0091028139438805;1.000182196849646
18.715603;1.008426959296992;0.9830558171939288;0.9748087294004679;0.18170085849360676;0.18018487440009026;1.0134692627843631;10.00083414362091;0.9866082725072397;-0.2120067984570975;1.0298071070735573;1.0000836193941778;1.0091143228363468;1.0001893025033408
18.725603;1.0084315356459999;0.9830580557870693;0.9748026426664446;0.18179032223473643;0.1802728761818841;1.0134757341184537;10.000853827548777;0.9865967148610276;-0.21209407711080724;1.0298119356685709;1.0000882774012125;1.0091257897593644;1.0001965308425522
18.735603;1.0084371377000254;0.9830613450338695;0.9747965204902953;0.18187991496638084;0.1803608265504441;1.0134821670017353;10.000874165617557;0.9865849689540171;-0.21218038437497588;1.0298168644900223;1.0000931774857265;1.0091370042107406;1.0002038832943696
18.745603;1.0084427646082386;0.9830647015457716;0.9747903534888904;0.18196950859507183;0.1804487769093166;1.0134885568354979;10.000895284933012;0.9865740336138146;-0.2122677202589815;1.0298218987206913;1.000098326162398;1.009149364758154;1.0002113603798743
18.755603;1.0084484139236691;0.9830664453770255;0.9747824766263021;0.18205901375406794;0.1805366386381748;1.013494899683633;10.000917324853143;0.9865619082410569;-0.21235408490609267;1.0298270449545155;1.0001037294129629;1.0091604967847356;1.0002189616152681
18.765603;1.008454082600658;0.9830699305429029;0.9747762176734309;0.1821486091768257;0.18062458897507763;1.013501193543691;10.000940426104211;0.9865495922464035;-0.2124404783315555;1.029832310094853;1.0001093923828668;1.009171590860616;1.000226686179732
18.775603;1.008458768468244;0.983072582126989;0.9747699917167082;0.18223639851571316;0.1807109263895439;1.0135074391375622;10.000964725199708;0.9865370846595631;-0.212526900290298;1.029837700055304;1.0001153190420924;1.009182651729137;1.0002345342401393
18.785603;1.00846446525425;0.9830761851659118;0.9747636423900933;0.18232599563874946;0.18079887669773034;1.0135136396930096;10.0009903500483;0.9865243846067249;-0.2126133502651033;1.0298432194560139;1.0001215124259404;1.009193686601513;1.0002425082676594
18.795603;1.0084701719656424;0.9830798441828951;0.9747572514168539;0.1824155936626284;0.18088682698911532;1.013519799693686;10.001017414741957;0.9865124918886592;-0.21269982737581034;1.0298488723672359;1.0001279751980898;1.0092056820285105;1.000250613399243
18.805603;1.0084758877625688;0.9830836470356432;0.9747509102934974;0.1825035142058318;0.1809731129526722;1.0135259235747494;10.001046023939645;0.9864994068099008;-0.21278633033006233;1.0298546624568463;1.0001347100570879;1.0092166924884798;1.0002588561899513
18.815603;1.0084816127835499;0.9830874128903188;0.9747444452141221;0.18259311402863992;0.18106106320494889;1.0135320153141705;10.001076283191708;0.9864861296277505;-0.21287285739038284;1.0298605921422934;1.0001417199321738;1.0092277044249083;1.000267242846386
18.825603;1.0084863481964002;0.9830903339677292;0.9747380283485176;0.1826809072981059;0.18114740052257614;1.0135370781430812;10.001108298360192;0.9864736601128175;-0.2129584063010404;1.0298666625015178;1.0001490084186733;1.0092394918211665;1.0002757785334093
18.835603;1.0084920897105796;0.9830941932404393;0.9747315071417995;0.18277050883949927;0.18123535073011635;1.0135431138590745;10.001142167775152;0.9864599971462034;-0.213044974444326;1.0298728745726884;1.0001565805987855;1.0092505278704542;1.0002844675896936
18.845603;1.0084978357524916;0.9830981818561563;0.974725055312294;0.18285843287609022;0.18132163660544484;1.01354912268404;10.001177978574264;0.9864461384004167;-0.2131305592983175;1.029879230653423;1.0001644434395416;1.0092613729435826;1.0002933134208818
18.855603;1.0085035817387331;0.9831037957893003;0.9747201651921455;0.18294812559754686;0.1814096753814483;1.0135551035189916;10.001215804889151;0.9864320805656556;-0.21321715874332198;1.0298857342878205;1.0001726055730387;1.0092724535360804;1.0003023174893162
18.865603;1.00850832390644;0.9831068715722537;0.9747136796925792;0.18303592202352653;0.18149601260149273;1.0135610537472364;10.001255708886491;0.9864188198411847;-0.2133027710303852;1.0298923893503855;1.0001810771831003;1.0092843278008772;1.0003114786857896
18.875603;1.0085140555098524;0.9831109634050852;0.9747071970418659;0.1831238486704669;0.18158229840222762;1.0135669688793774;10.001297748864383;0.9864043521631034;-0.2133883947966867;1.0298991994436069;1.0001898697509704;1.0092952553157835;1.0003207943780508
18.885603;1.0085197765853062;0.9831150880117856;0.9747007115533306;0.18321177621641557;0.18166858417633205;1.0135728425329698;10.001341991443798;0.9863896737014414;-0.21347402916713148;1.0299061673812213;1.0001989952726522;1.0093062175468688;1.0003302617182037
18.895603;1.0085254887002186;0.9831192458706343;0.9746942270927221;0.183299704662389;0.18175486992197815;1.013577667102022;10.001388521520775;0.9863757814901474;-0.21355967351171495;1.0299132944618417;1.0002084655810657;1.0093181964641924;1.0003398780014294
18.905603;1.0085301976229983;0.9831207762129388;0.974686073065442;0.18338741488555327;0.18184111841397094;1.013583434670621;10.001437439962507;0.9863606730991669;-0.21364532702416364;1.0299205805212486;1.0002182922339329;1.0093292418385569;1.0003496412018256
18.915603;1.0085359065079496;0.9831250026410775;0.9746796003867225;0.18347534504597413;0.18192740409484676;1.0135891368936716;10.00148884922476;0.9863453458162724;-0.21373098874860152;1.0299280242716284;1.0002284869825089;1.0093403352740085;1.000359550960033
18.925603;1.0085416228877162;0.9831292641694916;0.9746731379822505;0.18356327610678158;0.1820136897391938;1.013594764322762;10.001542841590389;0.9863307965905664;-0.21381665787829907;1.0299356231796506;1.0002390621772341;1.009352458022336;1.0003696086826268
18.935603;1.0085473526933282;0.9831335620590994;0.9746666876448451;0.1836512080676102;0.18209997534416977;1.0136003062867427;10.001599498612928;0.9863150224463094;-0.21390233376919762;1.0299433739168327;1.0002500300611887;1.0093636592507482;1.0003798166953513
18.945603;1.0085521035346245;0.9831369151047806;0.9746602409188836;0.18373901082457428;0.18218631229443047;1.0136057510819891;10.001658897560052;0.9862990205106593;-0.2139870158266696;1.0299512731835814;1.0002614015091382;1.0093747083773208;1.0003901780513662
18.955603;1.0085578792544547;0.9831412909322114;0.9746538183161888;0.18382694449683984;0.1822725978118811;1.0136100867351154;10.001721115143587;0.9862837875140124;-0.21407270361753378;1.029959317812184;1.0002731857997433;1.0093870112791063;1.0004006973273363
18.965603;1.0085636883519826;0.9831457966219469;0.9746475002556486;0.18391320055665045;0.18235721897240634;1.0136153023209322;10.001786224723556;0.9862673192612578;-0.21415739704658926;1.0299675045654089;1.0002853914448566;1.0093981936858147;1.0004113809008157
18.975603;1.0085685393868655;0.983149271363182;0.9746411014971743;0.18400100565262406;0.18244355577705518;1.0136203883364143;10.0018542935001;0.9862506109101266;-0.2142420962904328;1.0299758302679007;1.000298026829869;1.0094094488263963;1.0004222360191855
18.985603;1.008574436392909;0.9831536833963797;0.9746346435277887;0.18409062044284363;0.18253150545161417;1.0136253361689562;10.001925384990946;0.9862346581529288;-0.2143278015917688;1.029984292068268;1.0003111003118625;1.0094219702013993;1.000433269750691
18.995603;1.0085803872044434;0.9831583212403877;0.9746283852256022;0.1841768790749349;0.18261612645073377;1.0136291382046432;10.00199956456872;0.9862174582017829;-0.21441251315512752;1.0299928879024907;1.0003246202314904;1.0094333827512731;1.0004444889370383
19.005603;1.0085853989567157;0.9831619385777034;0.9746220539890283;0.18426468649992228;0.1827024630834326;1.013633788460534;10.002076903664738;0.9862010095023126;-0.2144972310894582;1.030001617498316;1.0003385945900245;1.009445856742761;1.000455901106533
19.015603;1.0085914739416435;0.9831666863168727;0.9746158500873031;0.18435094679921316;0.18278708396158644;1.0136382828980013;10.002157478944971;0.9861833107663961;-0.21458195531681656;1.0300104832061903;1.0003530301976107;1.0094574408643795;1.000467515571432
19.025603;1.0085976188452836;0.9831714095060985;0.97460959212085;0.18443888652453141;0.18287336908646123;1.0136426193217916;10.002241366649548;0.9861653605583;-0.214666685516764;1.03001948974249;1.0003679322154058;1.0094691146180785;1.0004793437299855
19.035603;1.008602841244287;0.9831753109221104;0.9746034547299142;0.18452501769097843;0.18295804121896347;1.0136457965652672;10.00232863809817;0.9861481572211955;-0.21475042114551535;1.0300286430765098;1.0003833048232373;1.009481643935573;1.0004913982289032
19.045603;1.0086091452870478;0.9831802739606921;0.9745973768252442;0.1846112805166664;0.18304266190577526;1.013649813222894;10.002419361527016;0.9861296985418488;-0.21483516147516585;1.0300379491444986;1.0003991521698359;1.0094935010522983;1.0005036919887573
19.055603;1.00861553943072;0.9831852315757245;0.9745912686617871;0.18469922278608814;0.18312894683837208;1.0136536672050298;10.002513609311281;0.986111981290687;-0.21491990568780617;1.0300474132398065;1.0004154783737182;1.0095064276988075;1.0005162379820123
19.065603;1.0086210319207731;0.9831893836090148;0.974585305344571;0.18478535621062242;0.18321361877683506;1.0136573563368267;10.002611461510822;0.9860930009460255;-0.2150036530853369;1.030057040087518;1.0004322870338112;1.0095182559716802;1.0005290491919092
19.075603;1.0086276269348091;0.983194610827585;0.9745794239524502;0.18487162154541936;0.18329823927340674;1.0136598789808782;10.00271299896682;0.9860747519821262;-0.21508840317695924;1.030066833200066;1.0004495815551242;1.0095313640863917;1.0005421382506763
19.085603;1.00863433336632;0.983199934896825;0.9745736210577814;0.18495788773918492;0.18338285970888052;1.0136632343029133;10.002818295081653;0.986055228620707;-0.21517215543947382;1.0300767940850255;1.0004673662445327;1.0095433686811628;1.00055551723098
19.095603;1.0086401608358693;0.9832043780398827;0.9745678935648961;0.18504402340074358;0.1834675314614573;1.0136664221360165;10.002927416012843;0.98603642484526;-0.21525590904404832;1.0300869235678174;1.000485646940578;1.0095564324713078;1.000569197936568
19.105603;1.008647115580677;0.9832099113969897;0.9745622671398514;0.18513029122416144;0.1835521517789374;1.0136684421367028;10.003040424441442;0.9860163335558847;-0.21533966294573884;1.0300972244249527;1.0005044304973594;1.0095685965744536;1.0005831925790571
19.115603;1.0086542084757135;0.9832155563454983;0.9745567374525648;0.18521655990394803;0.18363677204075188;1.0136712926605074;10.003157379784202;0.9859969467251726;-0.21542441615138974;1.0301077025085361;1.0005237238559308;1.0095820234696464;1.0005975143941406
19.125603;1.0086604503826064;0.9832203345609223;0.9745512988145779;0.18530269779514963;0.18372144362330567;1.0136739702853506;10.003278339060222;0.985976256600371;-0.21550816775750084;1.0301183658883621;1.0005435338867832;1.0095943276558463;1.0006121776103096
19.135603;1.0086678477105158;0.9832262183251764;0.9745459737778326;0.18538896810312075;0.18380606377834455;1.0136754706215696;10.003403362936147;0.9859562560946129;-0.2155909168635581;1.0301292238153972;1.0005638678321218;1.0096074588546107;1.000627196868201
19.145603;1.008675410441621;0.983232321580864;0.9745408449856902;0.18547356061837023;0.1838890195724631;1.013677789856446;10.00353251758616;0.9859349382151728;-0.21567466260136178;1.03014028659087;1.0005847330992708;1.009619887805721;1.0006425868579323
19.155603;1.0086821479293475;0.9832374909429583;0.9745357308031936;0.18555970073516365;0.18397369099847724;1.0136799255405358;10.003665867982154;0.9859142954295806;-0.21575840418470849;1.030151565545697;1.00060613659427;1.0096333532654083;1.0006583624757799
19.165603;1.0086900650297013;0.983243790810874;0.9745307459885644;0.18564597352501516;0.18405831100145845;1.0136808763664815;10.003803474262934;0.9858923193970212;-0.21584214074268213;1.0301630723022377;1.0006280849627032;1.0096459002759837;1.0006745390117526
19.175603;1.0086971720490268;0.9832493539591414;0.9745259670012385;0.18573043643642817;0.18414131801588773;1.0136826419070635;10.003945395401878;0.9858710012218739;-0.21592487107519154;1.0301748177558343;1.0006505856407524;1.0096592683120966;1.0006911321652625
19.185603;1.008705474101626;0.9832559779913368;0.9745212429252905;0.18581671085786217;0.18422593791867528;1.0136842227389529;10.004091691156772;0.985848331905081;-0.2160085937724496;1.03018681143745;1.0006736476051628;1.009671932504573;1.000708158445032
19.195603;1.0087139820206081;0.9832628691226237;0.9745167479863804;0.1859013074557349;0.18430889346134283;1.013684620480951;10.004242419147422;0.9858263023435133;-0.21609130753962777;1.0301990617664725;1.000697281517756;1.0096854214743434;1.0007256357820207
19.205603;1.0087217078971478;0.9832688760620059;0.9745123022878448;0.1859874512792659;0.1843935646322324;1.0136858375605133;10.004397633400918;0.9858029029602765;-0.21617401123347674;1.0302115771780025;1.0007214995178002;1.0096980001698972;1.0007435833135474
19.215603;1.008730659914481;0.9832744749684061;0.9745064455064465;0.18607196013400007;0.18447643147221401;1.0136868769386904;10.00455739167625;0.985780123708484;-0.21625770366643376;1.0302243668895388;1.00074631469967;1.0097118432791925;1.0007620204663734
19.225603;1.0087388517862423;0.9832808871809399;0.9745023172181101;0.18615810542878813;0.18456110253935976;1.013686741681217;10.004721768156545;0.9857559541727323;-0.21634038352721496;1.0302374407401684;1.000771740317838;1.0097245779203774;1.0007809662430458
19.235603;1.008748291252235;0.9832885857457755;0.9744984571215145;0.18624270527590017;0.18464405787693366;1.0136874346547826;10.004890857926664;0.9857323830221046;-0.21642304955628017;1.0302508087837077;1.0007977889852409;1.0097383823637054;1.0008004389052
19.245603;1.008756991386102;0.9832955200678302;0.9744947635366078;0.18632717331923881;0.18472706452897336;1.013686958777085;10.00506477474002;0.9857073974834079;-0.21650570073634587;1.0302644808687687;1.0008244722976298;1.0097513133682754;1.0008204560988692
19.255603;1.0087669594112019;0.9833036604349392;0.9744912615557227;0.18641177478584722;0.18481001976260578;1.0136873175732082;10.005243651535112;0.9856829835395493;-0.2165883361639437;1.030278466435084;1.0008518011572936;1.0097653328626748;1.0008410354083868
19.265603;1.008777206658458;0.9833120280777395;0.9744879474622297;0.1864963771042828;0.18489297494450221;1.0136875156137537;10.005427636949296;0.9856581261825805;-0.21666995477689913;1.0302927748311745;1.0008797859467675;1.0097792563337002;1.0008621947533145
19.275603;1.0087867446746555;0.9833213228881519;0.9744864830364718;0.18658093673653225;0.18497607003611158;1.0136865585692947;10.005616882361366;0.9856318097194009;-0.21675255535365365;1.0303074156498893;1.0009084362133158;1.0097925427211516;1.0008839525475453
19.285603;1.0087975813792078;0.983330156724038;0.9744835674635752;0.18666554067654995;0.18505902511086122;1.0136864528775253;10.005811527377732;0.9856060186451611;-0.2168351367155993;1.0303223989855952;1.000937760968331;1.009806936997237;1.000906328255718
19.295603;1.0088077307602887;0.9833382441865473;0.9744808540887906;0.1867500123986601;0.18514203149217381;1.0136852051993304;10.006011694234822;0.9855787381525815;-0.21691669786147327;1.0303377360177979;1.0009677694877077;1.0098202761931843;1.0009293428882196
19.305603;1.0088192010327102;0.9833475530072006;0.9744783703818635;0.18683461796425327;0.1852249864511586;1.0136848220685393;10.006217493926217;0.9855519538176516;-0.21699923804710364;1.0303534394849525;1.000998471922128;1.0098349475452724;1.0009530186360478
19.315603;1.00883000523813;0.9833561184651547;0.9744761041090682;0.18691909114830027;0.1853079927096309;1.0136833101347296;10.006429035211356;0.9855246513558388;-0.21708075692454037;1.030369523686943;1.0010298799203705;1.0098495484430154;1.000977378067441
19.325603;1.0088421490447486;0.9833659078148222;0.9744740815435923;0.18700369834570094;0.18539094754166105;1.0136826763782665;10.006646432122567;0.9854958165129333;-0.21716225482588475;1.030386004126865;1.001062006856331;1.0098633211404666;1.001002443316706
19.335603;1.0088536418782723;0.9833749561334157;0.9744722894526485;0.18708817299792802;0.18547395366646457;1.0136809274301497;10.00686981391899;0.9854674345886906;-0.21724373304365674;1.0304028967676329;1.001094866903026;1.0098782229353795;1.00102823561337
19.345603;1.0088664862119352;0.9833852314943015;0.9744707537605771;0.18717278183323882;0.18555690836070549;1.0136800687493859;10.007099333147305;0.9854374899944295;-0.2173251937388793;1.0304202175264128;1.001128473936727;1.009892304243393;1.0010547753693773
19.355603;1.0088786891344765;0.9833948593437524;0.9744695507847143;0.1872555791515823;0.1856382500302682;1.0136781047814836;10.007335164356936;0.9854079663360045;-0.21740663955820447;1.0304379825403165;1.0011628416533553;1.0099075208347916;1.0010820821010213
19.365603;1.0088922507341633;0.983405628738202;0.9744685312490095;0.18734018962263155;0.18572120457489402;1.013677039668596;10.007577495831736;0.9853778466196648;-0.21748807334916226;1.0304562085193072;1.0011979836971716;1.0099228984871529;1.0011101740624957
19.375603;1.0089051751647717;0.9834140746871963;0.9744661973271488;0.18742289903242926;0.18580245749313398;1.0136748780415912;10.007826519938034;0.985346113225463;-0.21756949802295433;1.0304749127890518;1.0012339129854348;1.0099374631767397;1.0011390681522057
19.385603;1.0089194595909408;0.9834253440157766;0.9744657288993033;0.18750751114355177;0.1858854118761679;1.013673625863292;10.00808242107625;0.9853147480958084;-0.217650916430747;1.030494113561194;1.0012706419079536;1.0099531697776745;1.0011687798483784
