time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.395603;1.0089331065062848;0.9834359724661592;0.974465628035739;0.18759031138182042;0.18596675321944625;1.013671290390675;10.008345363162412;0.9852827333796752;-0.21773233124302185;1.0305138303341081;1.0013081832462463;1.0099690424313954;1.0011993230101215
19.405603;1.0089481134778773;0.9834477487046159;0.9744657460125827;0.18767492513634798;0.1860497074290483;1.0136698791902217;10.008615490260334;0.9852490519838304;-0.21781274500360265;1.0305340835067165;1.0013465502211443;1.0099838887592487;1.0012307100484794
19.415603;1.0089624844569058;0.9834588857522532;0.9744662492350555;0.18775772683963532;0.18613104859258728;1.0136673997200385;10.008892943567037;0.9852156876843889;-0.21789416033128828;1.030554893250485;1.0013857560941664;1.0100000920756158;1.0012629525727292
19.425603;1.0089782181301847;0.9834712602136677;0.9744670770519857;0.18784066337926897;0.18621233830877634;1.0136658596838952;10.009177878335137;0.9851816250192065;-0.21797457988532765;1.0305762787335007;1.0014258139968117;1.0100162420963237;1.0012960619244538
19.435603;1.0089933197201317;0.9834828163179299;0.9744681293891057;0.18792514541300293;0.18629534359377056;1.0136632672061632;10.009470469973767;0.9851458492390757;-0.2180550061632243;1.0305982579493786;1.001466736794252;1.0100315747659636;1.001330049238399
19.445603;1.0090097902286541;0.9834956995994205;0.9744696116894372;0.1880080835888273;0.1863766331178947;1.0136616309695714;10.009770909761828;0.9851103464268625;-0.2181364415084071;1.0306208474206375;1.0015085372618313;1.0100482550453411;1.0013649252992682
19.455603;1.0090256374245787;0.9835078564032222;0.9744714246617657;0.188090888228162;0.18645797389472876;1.0136589605981123;10.01007939516762;0.9850741037522603;-0.21821688821091872;1.030644061444188;1.0015512286422341;1.010064870431841;1.0014007003697358
19.465603;1.0090428637206994;0.9835212553321387;0.9744735966285135;0.18817382803727042;0.18653926321835226;1.0136572667913413;10.01039612573915;0.985037109618374;-0.21829734857101776;1.0306679113222208;1.0015948247853488;1.010081633158586;1.0014373843014213
19.475603;1.0090594768100594;0.9835339327123617;0.9744761164216321;0.18825663414878072;0.18662060378924333;1.013654561294384;10.010721306904285;0.9849983533195569;-0.2183778249701635;1.0306924051909774;1.0016393396782037;1.0100975642823875;1.001474987202321
19.485603;1.009077478330049;0.9835478570418988;0.9744790125960159;0.18833957559516593;0.18670189290446249;1.0136528573965895;10.011055151346012;0.9849598244644451;-0.21845831988029796;1.0307175480311246;1.0016847873187067;1.0101146152222287;1.0015135199071055
19.495603;1.0090948760309122;0.9835627438424626;0.9744839394753843;0.18842247254911346;0.18678332185192045;1.0136501708358754;10.011397873101407;0.9849205125166182;-0.21853783584695685;1.0307433411592686;1.0017311824362272;1.0101315929653534;1.0015529936673042
19.505603;1.0091136735815265;0.9835772055199722;0.9744875984400442;0.18850541563708184;0.18686461075371735;1.0136475202820927;10.011749679432127;0.9848794063244192;-0.21861837553949648;1.0307697821599622;1.0017785412152655;1.010147954581049;1.0015934192489089
19.515603;1.0091318824044668;0.9835909604959364;0.9744916448098607;0.18858822470582545;0.18694595089737534;1.0136459272081908;10.012110769376601;0.9848384940584638;-0.21869894184620198;1.0307968659325737;1.0018268810917854;1.010165437403737;1.00163480583597
19.525603;1.0091505117526174;0.9836050877020897;0.974496188062366;0.18866935554195646;0.18702562662449324;1.0136434159805914;10.0124813433999;0.9847967640218027;-0.21877853796292074;1.0308245856875542;1.0018762198501423;1.010182850453035;1.001677160164062
19.535603;1.0091705726954134;0.9836187186921374;0.9744994081694396;0.1887522116881851;0.18710682662361744;1.0136420145638145;10.01286161248128;0.9847542058991672;-0.21885916752616674;1.0308529329913856;1.0019265747408028;1.0102006308286424;1.0017204859081794
19.545603;1.009190081831307;0.9836333394696599;0.9745047153040071;0.18883502294166765;0.18718816645465525;1.0136397545144136;10.013251794371762;0.9847098112559151;-0.21893883467865016;1.0308818973242861;1.0019779618164693;1.010217375086759;1.0017647836639736
19.555603;1.0092110508665213;0.9836493296982659;0.9745105677075833;0.18891629114936132;0.18726779052822634;1.013637669377359;10.013652107041437;0.9846655727426894;-0.21901854392734185;1.030911466224433;1.002030395515569;1.010235260179493;1.0018100517487818
19.565603;1.0092314978179233;0.9836644560940645;0.9745166957738378;0.1890007828515114;0.18735079446777392;1.0136367930620285;10.014062772427762;0.9846204831995296;-0.21909929998908098;1.0309416263238214;1.0020838885783525;1.0102535349609567;1.0018562872577272
19.575603;1.009253435756801;0.983680952059751;0.9745234024141733;0.1890837316715596;0.1874320826530983;1.0136351596739595;10.014484024553788;0.9845745353038277;-0.2191791076676583;1.030972364621234;1.0021384521802197;1.0102717726551407;1.001903487300949
19.585603;1.0092748840061836;0.9836968494741435;0.9745306864495685;0.1891648669261442;0.18751175777240872;1.0136338044071578;10.014916111360765;0.984527721281966;-0.21925897169794012;1.0310036690897648;1.0021940960447857;1.0102901959405248;1.001951650111729
19.595603;1.0092968582033546;0.9837130396313639;0.9745384884554421;0.18924600287185236;0.1875914327929898;1.013633764826054;10.015359290170231;0.984479032836498;-0.21933889664210807;1.0310355280477965;1.0022508281754965;1.0103078335642055;1.0020007750456956
19.605603;1.0093203746365365;0.9837304146270224;0.9745467501729445;0.18932895411520428;0.18767272068510554;1.0136330818380161;10.015813819420302;0.9844304611222976;-0.2194178868133335;1.0310679290200868;1.00230865457283;1.0103264247997128;1.0020508617485175
19.615603;1.0093434548314149;0.9837471871706738;0.9745556511900062;0.18941009152926971;0.18775239551241313;1.0136327996530052;10.016279946670458;0.9843809965399968;-0.21949794634509423;1.0311008585435015;1.002367579874587;1.0103454318565703;1.002101909606204
19.625603;1.0093681166860666;0.9837652351926718;0.9745651460744624;0.1894913654070555;0.18783201890603382;1.0136339650154518;10.016757897735843;0.984330628814233;-0.21957807958144238;1.0311343036298972;1.002427608360623;1.010364641213163;1.0021539176248107
19.635603;1.009392386896836;0.9837825041473044;0.974575150239882;0.18957418329830208;0.187913357861069;1.0136346264759628;10.017247870134161;0.98427934681089;-0.21965829143063959;1.0311682536551894;1.0024887438599734;1.010384056693426;1.0022068838135967
19.645603;1.0094172910802952;0.9838001563315746;0.9745858749301772;0.18965532286967415;0.18799303241922635;1.0136358345557057;10.017750030713584;0.9842271377837436;-0.2197375872590677;1.0312027002595134;1.002550988652391;1.0104034650173732;1.002260803577627
19.655603;1.009443856973884;0.9838190855337191;0.9745972659105039;0.18973659914645954;0.18807265555826724;1.0136386429171513;10.018264524925593;0.9841729875740935;-0.21981797259859398;1.03123763526117;1.0026143424993352;1.0104223303058522;1.002315668768852
19.665603;1.0094701175412513;0.9838373247855349;0.974609327596626;0.189817740178816;0.1881523299610722;1.0136411091797513;10.01879149547988;0.9841188823086164;-0.21989745307478437;1.0312730488894208;1.0026788024321451;1.0104421748529064;1.0023714689122416
19.675603;1.0094971019091692;0.9838558543914452;0.9746220937112611;0.1898988819012732;0.18823200429587245;1.013644294791607;10.019331092032957;0.9840638098759245;-0.21997703442470148;1.0313089291264717;1.0027443633326145;1.0104622455088128;1.0024281928117944
19.685603;1.009525839705386;0.9838756519312486;0.974635597448289;0.1899801605676909;0.18831162723430545;1.0136492646933197;10.01988346763863;0.984007759722753;-0.2200567224805081;1.031345261365861;1.0028110183882115;1.0104825469563505;1.0024858287777416
19.695603;1.0095543660535462;0.9838947431304781;0.9746498417267675;0.190061303746385;0.18839130145748187;1.0136540870731099;10.020448773767475;0.9839507216304137;-0.22013652334499945;1.031382028291222;1.0028787586741539;1.0105030831567292;1.0025443644368344
19.705603;1.0095837141189066;0.9839124211703029;0.9746631954311514;0.19014235824341566;0.18847088705568069;1.0136598332607447;10.02102715642386;0.9838926853629104;-0.2202164437722508;1.03141921027422;1.0029475726143136;1.010523857123271;1.002603786613195
19.715603;1.0096149200030646;0.9839347812165579;0.9746807755010194;0.19022204957596472;0.18854893413609122;1.0136675779111908;10.021618749892946;0.9838336418254396;-0.22029649144092053;1.031456785951559;1.0030174459486911;1.0105448709525657;1.002664080472724
19.725603;1.0096460272249907;0.9839546227098191;0.9746974205601987;0.1903031948741999;0.1886286082543111;1.0136753996282517;10.022223671084022;0.9837725842285915;-0.22037667485128412;1.0314947323131038;1.0030883618057198;1.0105651506462858;1.0027252282464558
19.735603;1.0096780782478072;0.9839746756438071;0.974714925031492;0.19038434084813724;0.18870828235462958;1.013684382123002;10.022842016868696;0.9837115080560713;-0.22045700286086853;1.0315330241324305;1.0031602999831684;1.0105866501371328;1.0027872087763003
19.745603;1.0097121184604403;0.9839958997152358;0.9747333335481185;0.19046562422778962;0.18878790511393279;1.0136946155338609;10.023473862659133;0.983649410706209;-0.22053748431426282;1.0315716338566907;1.0032332354263558;1.010608395623931;1.0028499977258407
19.755603;1.0097462000375705;0.9840163936122077;0.9747527526605582;0.19054509251982665;0.18886591489546253;1.0137071972455403;10.0241192585891;0.9835862916323289;-0.22061712818586804;1.03161053277896;1.003307137678136;1.0106301710931462;1.0029135674922214
19.765603;1.009781373351316;0.984036936080181;0.9747730554318795;0.19062624057411334;0.188945588998589;1.01372023142038;10.024778223624008;0.9835221522498406;-0.22069794396912282;1.0316496924568177;1.0033819719235035;1.0106524168244029;1.0029778871871216
19.775603;1.00981869164517;0.984058661470975;0.9747944706000465;0.19070584714364022;0.1890235474818325;1.0137348273261177;10.025450744727555;0.9834569952860255;-0.220777941862493;1.031689085074924;1.003457699777176;1.0106747010133468;1.0030429230961553
19.785603;1.009856215565584;0.984079394482909;0.9748168435330842;0.19078699659113524;0.18910322164062032;1.0137510981710596;10.02613678524791;0.9833908245704134;-0.22085913285117445;1.03172868224297;1.0035342790413913;1.010697466870974;1.0031086389946269
19.795603;1.0098950042645278;0.9841002632254127;0.9748404043967599;0.1908664675606171;0.18918123153524719;1.0137691614361168;10.026836298105561;0.9833236456214656;-0.22093952882978382;1.0317684529751663;1.0036116634072865;1.010720282789796;1.0031749962141536
19.805603;1.0099361193172216;0.9841221250257997;0.9748651182017871;0.19094607637244704;0.18925919016359358;1.0137901396790014;10.027549231911914;0.983255466319213;-0.22102014256660366;1.0318083624559837;1.0036898020959775;1.01074337138078;1.0032419533487937
19.815603;1.00997762890093;0.9841428861551712;0.9748909209253341;0.191027227833507;0.18933886451054038;1.0138121607878248;10.028275521008217;0.9831862972273314;-0.22110098761032576;1.0318483718493798;1.0037686391329221;1.0107667351502545;1.0033094649933707
19.825603;1.0100205987508621;0.9841636689116265;0.9749180455629458;0.19110670078039535;0.1894168746429404;1.0138363579854028;10.02901507000501;0.9831161514919385;-0.22118207840250964;1.0318884384222489;1.0038481131844466;1.0107903755416785;1.0033774803418238
19.835603;1.0100660957587044;0.9841853256930252;0.9749464617234399;0.19118631179064954;0.1894948335651514;1.0138628703152182;10.029767752955099;0.9830450448614615;-0.22126343037657473;1.0319285159572351;1.0039281582352384;1.0108142931437227;1.0034459425948907
19.845603;1.0101121923666994;0.984205845760854;0.974976201176619;0.19126578604904448;0.1895728439506456;1.013891843945146;10.03053342595878;0.9829729964434113;-0.22134505987987788;1.0319685552333766;1.0040087034769325;1.0108384879773857;1.0035147881807631
19.855603;1.0101599588961823;0.9842261635260781;0.9750073294751536;0.191345260912572;0.18965085449385966;1.0139244340182327;10.031311934206158;0.9829000296861208;-0.22142698409294134;1.0320085038272069;1.004089671744709;1.0108629599582364;1.0035839454925413
19.865603;1.0102094698671182;0.984244547033152;0.9750382413272642;0.1914246470058135;0.18972877664186455;1.0139588057914708;10.032103110292416;0.9828261727837545;-0.22150822082611246;1.0320483054536902;1.0041709783062323;1.0108874897636801;1.0036533345081022
19.875603;1.0102618012027014;0.9842652801962651;0.9750723375480034;0.19150426080968178;0.1898067362454566;1.0139961339162051;10.032906772855883;0.9827514581483524;-0.22159078813455085;1.032087899585731;1.0042525308235153;1.0109125157363175;1.0037228671688816
19.885603;1.010315035758052;0.9842846549721531;0.9751079989681669;0.1915837375132189;0.18988474740152164;1.014036600535377;10.03372272069078;0.9826759216081697;-0.22167270435159175;1.0321272210827843;1.0043342294133228;1.01093759915169;1.0037924472290556
19.895603;1.0103702553681564;0.9843035866629557;0.9751453037304146;0.19166321478521964;0.18996275881212643;1.0140803941019323;10.034550718613842;0.9825996024517316;-0.22175598868802224;1.032166199074008;1.0044159663955865;1.0109631783664437;1.0038619701827205
19.905603;1.0104285460164086;0.9843229856869431;0.9751843339186373;0.19174283060743463;0.19004071918367707;1.0141277100051163;10.035390488115016;0.9825225439267307;-0.2218386615373422;1.0322047556252498;1.0044976258785583;1.0109888143221295;1.00393132411007
19.915603;1.0104880022025151;0.9843408089217643;0.9752251465561874;0.19182230906430178;0.19011873118987305;1.0141797524778313;10.03624170838122;0.9824447932070833;-0.221921744265907;1.0322428055002928;1.004579082910523;1.0110147269309047;1.0040003899101815
19.925603;1.0105497178985312;0.9843579587496526;0.9752678339708851;0.19190178805773964;0.190196743540427;1.0142347361674018;10.037104016943786;0.9823664009937974;-0.22200625918887387;1.0322802568580125;1.0046602021728546;1.0110411374137145;1.0040690401343402
19.935603;1.010613792106078;0.9843761187448589;0.9753142364401126;0.1919796777105392;0.1902731805306298;1.0142938867841704;10.037977005832344;0.9822874215991283;-0.22209022976322274;1.0323170117504252;1.0047408370595146;1.0110676096714009;1.0041371381625737
19.945603;1.010681326344724;0.9843926438698654;0.9753609503987204;0.1920592960363797;0.19035114235529207;1.0143574421576724;10.038860222566901;0.9822079138214184;-0.22217468055899128;1.032352966039162;1.00482082982113;1.0110943686703144;1.0042045384052698
19.955603;1.0107504306435606;0.9844072389925734;0.9754098053170677;0.19213877663460888;0.1904291559540146;1.0144256535092275;10.039753175498568;0.9821279417432588;-0.22225963713701205;1.0323880089246986;1.004900011886631;1.0111214211149928;1.0042710861263018
19.965603;1.0108222154015483;0.9844208730845921;0.9754610006659026;0.19221657846181003;0.19050550573769365;1.0144987853420386;10.040655329303876;0.9820475747713052;-0.2223451259920248;1.0324220220388969;1.0049782032715655;1.0111487739481722;1.0043366161278937
19.975603;1.010896797153276;0.984433259211539;0.9755144647238002;0.192296060001917;0.1905835203744232;1.0145771145152567;10.041566092333404;0.9819668877319131;-0.2224301746036516;1.0324548785143022;1.0050552114269256;1.0111762137469118;1.0044009513087282
19.985603;1.010974297090568;0.984444463449627;0.975570484895229;0.19237386272459445;0.1906598712890103;1.0146609297874862;10.042484811799746;0.981885961615642;-0.22251681184696412;1.0324864431449037;1.00513083020187;1.0112041864189287;1.004463902105991
19.995603;1.0110558396026537;0.9844552615705612;0.9756290973030481;0.1924518045552089;0.19073617152755734;1.0147515321308334;10.043410776420433;0.9818048840678915;-0.22260406849478528;1.0325165733500492;1.0052048387087766;1.0112324762075005;1.0045252661846857
19.999996;1.0111375606104065;0.9844638313355235;0.9756925945900935;0.19248734867988093;0.1907710186158521;1.014843236283012;10.044343214018419;0.9817267490587865;-0.2226479772654241;1.0325451194769069;1.005276999455187;1.011254319711271;1.004584827622173
19.999996;1.3109855504729073;1.284522838450937;0.9818639125541506;0.2365430780038559;0.18073791461866504;1.3143493734180247;10.045281283540703;0.9816516564299969;-0.22265957254264723;1.0325719237815663;1.0053470564694482;1.0112721344663103;1.004642356100486
19.999997;1.3110730279527847;1.2845235350408508;0.9819309480819244;0.2365670138230754;0.18075606522916657;1.3144542938600592;10.046224070879763;0.9815767117847034;-0.2226698901576951;1.0325968187380195;1.0054147348159692;1.011289818218518;1.004697606368711
19.999998;1.3111640926204131;1.284522215759408;0.9820010044330141;0.23659312882242592;0.1807758819597734;1.314565369251386;10.047170589157865;0.9815020266759444;-0.22268096733514414;1.032619626022227;1.0054797405503044;1.0113078075552935;1.0047503175291659
20.0;1.3112598898456334;1.2845166378801114;0.9820718781895028;0.23664326780921197;0.18081391806420655;1.3146859936951851;10.048119774701322;0.9814277194055103;-0.22268984277777115;1.0326401562700545;1.005541759705372;1.0113254379237562;1.0048002117082997
20.000004;1.3113615209763048;1.2844979979772424;0.982136350210438;0.2367423786406563;0.18088910319163404;1.3148175552873338;10.049070702019307;0.9813539251103022;-0.2226965603702121;1.0326582140248655;1.0056004699809402;1.0113427044405234;1.0048469870687278
20.000012;1.3114721038462214;1.2844606882847047;0.9821879432756162;0.23693856248684259;0.18103777506253343;1.3149633442457127;10.050023224967939;0.9812808259402781;-0.22269417924371646;1.0326736285113562;1.0056555823757278;1.0113580539645897;1.0048903093070891
20.000028;1.3115937900431636;1.2843874030057931;0.9822116616597358;0.23732836104334162;0.18133341221496016;1.3151284682124287;10.050978449995373;0.9812086808434;-0.22267478170876348;1.032686295445297;1.0057068871180685;1.0113697083326847;1.004929843595357
20.00006;1.3117355717564894;1.2842438131340443;0.9821741263447238;0.23807541074724559;0.18189980430324826;1.3153238516768615;10.051938551165266;0.9811348173017534;-0.22261747072857213;1.032696168168157;1.005754259113729;1.0113701448821415;1.0049653241712089
20.000124;1.3119076108294392;1.2839716267085206;0.9820226095147859;0.2394677621681722;0.1829555960524021;1.3155662580879666;10.052906310542685;0.9810565956902803;-0.22248035149688958;1.0327032279266326;1.0057976097446344;1.011347354486298;1.0049965635082323
20.000252;1.3121278559195086;1.2834587458804918;0.9816573492891378;0.24187342670777773;0.18477929805173038;1.3158773153339904;10.053884647344033;0.9809543974729159;-0.22216049003616903;1.032707492351019;1.0058368134170732;1.011259528423865;1.0050234007193104
20.00038;1.3123329202245875;1.282967764241664;0.9813256861862838;0.24382292881949755;0.18625709753628106;1.3161676083582032;10.054876316166958;0.9808326326010736;-0.22180687009811723;1.0327090003298072;1.0058716892492527;1.0111438360183787;1.0050456927474734
20.000508;1.3125268769842127;1.2824983184710828;0.9810236149922714;0.24537762969964902;0.187435426031993;1.316441789028385;10.055883790495022;0.9806907070506441;-0.2214213899953925;1.0327077364776536;1.0059020582220828;1.0110003888711279;1.0050633251618866
20.000636;1.3127116587288428;1.2820420117689995;0.9807426664800452;0.24658868526645658;0.18835316450008927;1.3167015875094445;10.056908973831854;0.9805309475351982;-0.22100790003655613;1.0327035650824545;1.0059277591274847;1.0108328604514096;1.0050761744431935
20.000724;1.3128772919456466;1.2817303002203475;0.9805900402605258;0.24725006073839806;0.1888544058183794;1.3169347467719141;10.057952879434142;0.9803945384559546;-0.22071624178822735;1.0326962676595641;1.0059486043799042;1.0107149560815978;1.0050840825360843
20.000724;1.3130196437985946;1.281718416680595;0.9806866167488273;0.24725006057375343;0.18885442312604767;1.3171339973472884;10.059015556156707;0.9803425120245378;-0.22074126545352754;1.0326856847884176;1.005964405839193;1.0107496262317768;1.0050869352781748
20.000725;1.31316561803026;1.281704759826194;0.9807810779124252;0.24725651184356887;0.1888593690900111;1.317339028029538;10.060096305508427;0.9802927780000507;-0.22076282837784025;1.032671810294666;1.0059750595565422;1.0107878869290745;1.0050847830827332
20.000726;1.313315668989855;1.2816906226356075;0.9808732083132224;0.2472630226742646;0.18886421721630484;1.317550394514369;10.061194106898842;0.9802461345007413;-0.22078479265142603;1.0326547618312945;1.005980571450313;1.010832347306853;1.0050778114927956
20.000728;1.3134673715273917;1.2816735787805864;0.980962195161848;0.24727583651179175;0.18887402457007724;1.3177655181944974;10.062307496235931;0.98020126466524;-0.22080403503548307;1.0326347026993752;1.005981003558166;1.0108818934745865;1.0050661899125182
20.000732;1.3136224287185976;1.2816507107615565;0.9810439493704118;0.24730062715434942;0.18889284249185728;1.3179867884268488;10.063433742960871;0.9801567934471982;-0.2208154615327025;1.032611743891067;1.005976392773245;1.0109347547530723;1.0050500534988935
20.00074;1.3137817973644172;1.2816128967802496;0.9811104458911254;0.24735343148677844;0.1889327700814831;1.3182126083652759;10.064568504101446;0.9801104114212822;-0.22081301033477407;1.0325858594949309;1.0059667198739708;1.0109878401551904;1.005029593918673
20.000756;1.313944524132935;1.2815489459123637;0.9811537882228779;0.24745456022697926;0.18900947085898065;1.3184444168648894;10.065706322521528;0.9800579932654806;-0.22077962957862524;1.0325569133753054;1.005951960181568;1.0110336403742521;1.0050050530806327
20.000788;1.3141137234647955;1.2814269643952305;0.9811474564850422;0.2476425722581898;0.18915197496263506;1.3186837515056626;10.066841461101154;0.9799896393810601;-0.22068724329131695;1.032524777640863;1.005932168109876;1.0110562863160284;1.0049766697546931
20.000852;1.3142925429958803;1.2811969294295351;0.9810511816080157;0.24797156231988574;0.1894011701389908;1.3189352268250478;10.067968990288488;0.9798876225735775;-0.22046974374820913;1.0324894120692147;1.0059075207602375;1.0110237072362656;1.0049446915898674
20.00098;1.3144808590841484;1.2807504678042305;0.9807825884153079;0.24847584439032472;0.1897832873618018;1.31919737692896;10.069085831896635;0.979702281769638;-0.21999001790628486;1.032450867157268;1.0058782599047058;1.0108572294302691;1.0049094145792932
20.001108;1.3146639471877615;1.2802986043524534;0.9805140253047977;0.24878264230593825;0.19001571876067314;1.3194495609966455;10.070191122934741;0.9794999505601452;-0.219489971866888;1.032409253409276;1.005844586993733;1.0106739785337147;1.004871191371898
20.001259;1.3148443558853966;1.2797592325487084;0.9801808258167534;0.24894927364336614;0.19014183375521818;1.3196940411571085;10.071285581771681;0.9792459562257224;-0.21886952578388583;1.0323646906109976;1.005806614055493;1.0104179721579583;1.0048303871546505
20.001259;1.3150185727571146;1.2797296646973033;0.9802415816071977;0.24894928186492127;0.19014186656849955;1.3199270713225393;10.072370387653722;0.9792265906597324;-0.21889458824360217;1.0323172580072402;1.0057643798645275;1.0105336939216878;1.0047873147487898
20.00126;1.315194124009105;1.2796945054583;0.9802966204007414;0.24894920129922252;0.19014183248181935;1.320158912595519;10.073446619854643;0.9792100429519612;-0.2189150360082223;1.0322670050241172;1.0057179190575845;1.010653187464836;1.0047422185405974
20.001261;1.3153703947906386;1.279653689397262;0.9803457914036731;0.24894903186260203;0.1901417315030796;1.3203888434170181;10.074515275892143;0.9791964109441295;-0.21893472090139746;1.0322140206731896;1.0056673493482853;1.0107765789610246;1.00469532013222
20.001263;1.3155468675258568;1.2796072100699876;0.9803889016657015;0.24894997020698928;0.19014248366711362;1.320616175643212;10.075577373984569;0.9791857593134098;-0.21894849513295728;1.032158465340745;1.0056128989192306;1.0109020390287955;1.0046468636625319
20.001267;1.3157232994220327;1.279550549230215;0.9804222151043078;0.24894944383866052;0.19014211239205242;1.3208402649795816;10.076634454508284;0.979175104445559;-0.21895223505112094;1.0321005301117692;1.005554871434116;1.0110250802946348;1.0045971138503786
20.001275;1.315899276830489;1.2794750534342847;0.9804390348672553;0.24894948845587586;0.19014218453711532;1.3210605398951603;10.07768914392637;0.9791623551920811;-0.2189378647278146;1.0320403975665433;1.0054935977923047;1.011141386152637;1.0045463365878788
20.001291;1.3160743526730547;1.279369872781407;0.9804310284199076;0.24894867340744428;0.1901416134926503;1.3212765413039298;10.078744576032221;0.9791403129992614;-0.21888536003799347;1.0319782845995107;1.0054293849668539;1.011239195825726;1.0044948141071999
20.001323;1.3162481961510615;1.279204646972081;0.9803749434920683;0.2489358292006331;0.19013186244630642;1.3214868941918587;10.079803085208553;0.979093712963537;-0.21875871445277373;1.03191454486115;1.0053624666605199;1.0112955433993855;1.0044428742913676
20.001387;1.3164183904116729;1.2789245551913522;0.9802305656271328;0.24887734214094376;0.19008757795932754;1.3216902006321687;10.080865938653641;0.9789942503181236;-0.21847289723577923;1.031849685681927;1.005293001586362;1.011264348539155;1.0043908724414763
20.001515;1.3165807741055506;1.278411512614516;0.9799108850174058;0.24862957793924242;0.1898996517141467;1.321875973856033;10.081934180931992;0.978773611158245;-0.2178408358827558;1.0317842580776289;1.005221154200507;1.0110388093941565;1.0043391570152396
20.001771;1.3167119495164241;1.2773960081049363;0.979227720533615;0.24768114675921005;0.18918086696810762;1.3220156706927575;10.08300907858193;0.9782705100844504;-0.21639243263678898;1.031718776539855;1.0051471658805498;1.0103613815602273;1.0042880863096855
20.002027;1.3168206284628559;1.2763180190151666;0.9785108735401942;0.2461989394210231;0.18805735861577674;1.3221157481040064;10.084091680293836;0.9777046935643448;-0.2147325952546417;1.0316537414900142;1.005071309084796;1.0095781954306644;1.0042380189639315
20.002283;1.3169098391753493;1.2751656104171143;0.9777492454136791;0.24426811933213222;0.1865936450972032;1.3221827019362404;10.085182130228544;0.977077879257326;-0.21287625093351834;1.031589661405141;1.0049937937218703;1.0086949683914266;1.0041892239894072
20.002371;1.3170449007594598;1.274697940001886;0.9774745959529612;0.24351625766436136;0.18602371112205826;1.322311129921418;10.086279166517697;0.976863700259601;-0.21220234995273193;1.0315270176589533;1.0049147424645424;1.0084649368384084;1.0041418707245442
20.002371;1.3172095565874176;1.2746071234026182;0.9774644445461036;0.2435162583372825;0.18602375946739894;1.3224767928446746;10.087380128082973;0.9768867331398546;-0.21221085854922297;1.0314662304594722;1.004834253085633;1.0086094430112444;1.0040961435746234
20.002372;1.3173733229548779;1.274504900699834;0.977445556456464;0.2435073591667507;0.18601701075683813;1.3226345996608238;10.088481526713345;0.9769085390493475;-0.2122097391184814;1.0314076814335864;1.0047524850826963;1.0087497056157557;1.0040522901001867
20.002372;1.3175363697186988;1.274398529076973;0.977424212452926;0.24350735605623083;0.18601705932538268;1.3227845803384617;10.089579560624442;0.9769326524927044;-0.21221494929610457;1.031351761070679;1.0046696694059658;1.0088926145239316;1.004010577519816
20.002373;1.3176988556895652;1.2742793262655074;0.9773946855408788;0.24349845292112518;0.18601031051444664;1.3229259366554844;10.090670356190099;0.9769535532921662;-0.21221044993711877;1.0312988697349685;1.0045860004800204;1.009029547404498;1.003971287545407
20.002374;1.317859864090847;1.2741498687266417;0.9773606105563498;0.2434894016579197;0.18600359175762932;1.3230600673766786;10.091750200511548;0.9769736656366801;-0.2122041994313319;1.03124936130891;1.0045015060822586;1.0091647555109737;1.0039347216479386
20.002376;1.318020326644124;1.2740069374776137;0.9773195853751491;0.24347145036370665;0.1859900752594872;1.3231874591120014;10.092815865018139;0.976990444078046;-0.21218816647280897;1.031203495316479;1.0044160442844552;1.0092942394556852;1.0039011503772113
20.00238;1.3181800186186323;1.2738465563944497;0.977269229165402;0.24343690079035057;0.18596388590029703;1.3233075089484778;10.093865035025981;0.97699952754111;-0.21215536094295212;1.0311614756471439;1.0043294358329569;1.0094122897401383;1.0038707856766405
20.002388;1.3183367547958014;1.27365902971498;0.9772041093002207;0.2433633051796733;0.1859081592812787;1.323419390487871;10.094896260788415;0.976995821058167;-0.2120878400461816;1.0311235530032095;1.0042416128689482;1.0095099850429612;1.0038438240690912
20.002404;1.3184894038864783;1.2734252243925033;0.9771107959702936;0.24321919740332593;0.18579899928327218;1.3235200689439874;10.095908198188585;0.9769684572194117;-0.2119546895975038;1.031090042968615;1.0041527100625738;1.0095698789156469;1.003820471589296
20.002436;1.318635748677133;1.2731119476268733;0.9769659374227093;0.24292678574469523;0.18557727267244858;1.3236064242183434;10.096898831364427;0.9768947168692284;-0.21169100919864423;1.0310612253678195;1.0040630548368472;1.0095556701334463;1.003800905346338
20.0025;1.318767421196542;1.2726444867521918;0.9767189311928203;0.24232199750186073;0.18511878165192241;1.3236672817235813;10.097864824012301;0.9767299680567212;-0.21115891426571654;1.0310373003673965;1.003973035279238;1.0093943170190518;1.0037852404406722
20.002628;1.3188697361603035;1.2718649672302467;0.9762601398058718;0.24105816788741957;0.18416067046368517;1.323682383836821;10.098801312892192;0.9763726135687759;-0.21007153905047787;1.031018452580322;1.0038829372295122;1.0089263980782313;1.0037735133854317
20.002884;1.3189106960945969;1.2704373234697843;0.9753564258129632;0.23831979589734004;0.18208415002033976;1.3236024994285098;10.099702791571326;0.9756060185660442;-0.2077850239096425;1.03100489064159;1.003792890874953;1.0078079383701553;1.003765618989942
20.00314;1.318937680040422;1.2689330501873464;0.9744088912032157;0.23531648967097413;0.17980637519823142;1.3235005742331458;10.100564286583104;0.9747874444641371;-0.20534549258235194;1.0309968307743511;1.003702956884004;1.0066084575244896;1.003761269374804
20.003538;1.3188760213760435;1.2665723393733188;0.972876577743874;0.23022855354917504;0.17594663567563204;1.3232666946380254;10.101381879729272;0.9734160167264606;-0.20129302363749946;1.030994498442317;1.003613230191199;1.0045442754867748;1.0037600665258286
20.003538;1.3190180842117272;1.2663573035766607;0.9728367182272853;0.23022852291794257;0.17594667236138467;1.323328934691377;10.102152790035454;0.9734297016191308;-0.20127963393920384;1.0309981645985038;1.0035238545485101;1.004651042458699;1.0037615776518445
20.003539;1.3191559077447779;1.266132749044546;0.9727962629320707;0.2302152387127544;0.17593658051868177;1.323384264752658;10.102875394225064;0.9734403271400256;-0.20125430387453325;1.0310081669169322;1.0034349933614166;1.0047490407994373;1.0037653012724015
20.00354;1.3192880859012646;1.2658998856396293;0.9727569831093186;0.23020075202349408;0.17592570959720358;1.3234315115007513;10.103549411071572;0.973449704701015;-0.20122802777652252;1.0310249199168955;1.0033468254330193;1.004842089626862;1.0037706195369627
20.003542;1.319415545907772;1.2656582025578649;0.9727177751453256;0.23017398771387962;0.1759054503694589;1.3234703593050847;10.1041758273569;0.9734557383103403;-0.2011908359716672;1.0310489221845038;1.0032595671002356;1.0049258617584105;1.0037768754072445
20.003546;1.3195373644098176;1.265401523343487;0.9726747654158109;0.23011951771669722;0.1758641574741505;1.323500432233461;10.104755900294403;0.9734534014477844;-0.2011317765873214;1.031080718281166;1.0031735259221743;1.0049928837422983;1.0037835318771815
20.003554;1.3196529965161186;1.2651174072823226;0.9726191897128038;0.23001270449940178;0.17578313620743602;1.3235193888097143;10.105289995590377;0.9734366849481589;-0.20102890868396847;1.031120822466353;1.0030891441980052;1.0050325462592515;1.0037902511474712
20.00357;1.3197600006246055;1.2647842115797756;0.9725368063272103;0.22979462365575368;0.17561776166364898;1.3235229723758446;10.105777451162698;0.9733906293803946;-0.2008393244029247;1.0311696178753207;1.0030069286085501;1.005021346862447;1.0037968399512116
20.003602;1.319854884603863;1.2643593969801616;0.972398188972734;0.22935739630977647;0.17528612551791456;1.3235050224566292;10.106216821932534;0.9732843947631635;-0.20047815772033273;1.0312272732461014;1.0029273157931693;1.0049118336265737;1.0038031552468447
20.003666;1.3199297909108132;1.2637449917066461;0.9721345775662887;0.2284743156637161;0.17461605046862175;1.3234514744662425;10.106605847120532;0.9730602735223401;-0.1997685821950706;1.0312937341020774;1.002850640452456;1.004611898326039;1.003809046608935
20.003794;1.3199646796659954;1.2627559943693039;0.9716194451115465;0.22667402766068306;0.17324990726972536;1.3233353836386406;10.10694239247923;0.9725916198804547;-0.1983468135760083;1.031368746938213;1.0027771924563842;1.0039253083397892;1.003814318150806
20.00405;1.319918882314181;1.2609770143595043;0.9705651783430358;0.22295197909381081;0.17042491161815043;1.3230968885409156;10.10722620326874;0.9716117491613043;-0.19543708896000825;1.031451880860598;1.0027072256752279;1.0024404378801963;1.0038187181373965
20.004562;1.3197009035986398;1.2575064514715748;0.9683495163914388;0.21508140453072602;0.16444912202343281;1.322602032323746;10.107459213715972;0.9695258309916858;-0.18933362956796623;1.0315425653286707;1.0026409008552233;0.9992580609456329;1.0038220018371975
20.005074;1.3194591507788642;1.2538265233488677;0.9659951591848558;0.20670554706475133;0.15808655004566655;1.3220685905145524;10.107644219488236;0.96730283866886;-0.18286462182888905;1.0316401744095343;1.0025782588196404;0.995897200060089;1.0038240022358322
20.005586;1.3191997726675995;1.2499700120266344;0.9635225092671996;0.19791840264013702;0.15140778253576798;1.3215011203771307;10.107783797534626;0.9649566733176911;-0.17608722415200379;1.0317440981237511;1.0025192698748282;0.9923876129494464;1.0038246049054949
20.006098;1.3189228541227014;1.2459518091652617;0.9609426755872222;0.18879540049155516;0.14447004482062661;1.320905190536079;10.107879906209243;0.9625033424391387;-0.1690535831601365;1.0318536744324187;1.0024639161627416;0.988759176710094;1.003823672177949
20.00661;1.3186324850407845;1.2417996748994384;0.9582734868744417;0.17940708525892937;0.13732644493464996;1.3202815482014667;10.107933348662595;0.9599559730623175;-0.16181382879338052;1.0319681058236474;1.0024122468718262;0.9850375335820215;1.0038210147092796
20.007122;1.31833180971557;1.2375342865805525;0.9555279991652983;0.16981353678369288;0.13002231162899316;1.3196371428439073;10.107943745907226;0.9573286948545787;-0.15441205157966706;1.0320865405283857;1.0023643551218362;0.9812474022437656;1.0038164387443425
20.007634;1.3180229314285974;1.233171548484829;0.9527164596189156;0.16006501901243833;0.12259567661478907;1.3189720950284705;10.10791066743455;0.9546325403644533;-0.14688730102934058;1.0322081651555175;1.0023202783709504;0.9774088914333324;1.0038098531001476
20.008658;1.3173044332397477;1.224489289814845;0.9468938797050506;0.14035010750652144;0.10756252993817317;1.3177026434203818;10.107834497114327;0.9490654102503563;-0.13166761347588413;1.0323321973402642;1.0022799029124796;0.9696913768468035;1.0038013601480833
20.009579;1.316659690903927;1.2164678298633085;0.9415213893951906;0.12251109194039012;0.09394390089551975;1.3165340765846405;10.107716228680575;0.943915095605283;-0.11786904608851509;1.0324579036670796;1.0022429875842243;0.9627633235773467;1.003791264972886
20.010501;1.3159890605110058;1.2083138398802142;0.9360629242561516;0.10407944189422272;0.07985684032647908;1.3153206834921138;10.107557107541352;0.9386773641001835;-0.10360269138430629;1.032584648121465;1.002209324512878;0.9558658097824227;1.0037799932587215
20.011325;1.3153747564819998;1.2009239289376965;0.931147303896007;0.08706301543398588;0.06683698643457482;1.314181737884664;10.107358500875662;0.93395505732922;-0.090419647913831;1.0327119084111955;1.0021788793500765;0.9497698588128961;1.0037679259776806
20.012339;1.314575769928098;1.1918454440696358;0.9250622667254531;0.06554167163581315;0.05035020086148432;1.3127625238088634;10.107121626402149;0.9281241172835372;-0.0737339659469513;1.0328392862728764;1.0021517677224947;0.9424496755083241;1.0037552627568078
20.013354;1.3137577003445835;1.1827870222721402;0.9189992910378899;0.04355959704359464;0.03348733185414862;1.3113053606266818;10.106847224767183;0.922311587951871;-0.05667362181012902;1.0329665192078248;1.002128110698855;0.9353963916313153;1.0037420717502106
20.014368;1.3129282364006616;1.1737958983028103;0.9129884802665452;0.02130450641854545;0.016391096705431082;1.3098215587847697;10.106535413463385;0.9165506559067144;-0.039382525418970284;1.0330934721741782;1.002107917430643;0.9286764447507206;1.0037284564363615
20.015281;1.3121892196281721;1.1657774113998416;0.9076551964819843;0.0011750568637893632;0.0009069048022740248;1.3084573759493303;10.10618541099596;0.9114336902641503;-0.02372553867413939;1.0332200971546341;1.00209106189073;0.9229474652842911;1.0037145994540795
20.016194;1.31145266022303;1.1578808708972015;0.9024066548152928;-0.018928864847686307;-0.014577500841659609;1.3070860578769672;10.10579520779566;0.9063972092548938;-0.008073507104840786;1.0333463835798138;1.002077308444442;0.9175548574002519;1.0037006727975741
20.017015;1.3108057034830911;1.1508735850332512;0.897773209524877;-0.036921710057506975;-0.02845281171872866;1.305832874161586;10.105361957083801;0.9019477368245398;0.005950707201709915;1.0334723203123712;1.0020663582035956;0.9129970177318603;1.0036868100941077
20.017738;1.3102563817851585;1.1447950630940715;0.893780385535277;-0.05262351459151994;-0.04057445279905924;1.3047120880255303;10.104882891360921;0.8981086313093208;0.01820021662681872;1.0335978437726783;1.0020579034051667;0.9092225261945147;1.0036731648510648
20.018461;1.3097160189876353;1.1388261633935064;0.8898572252632031;-0.06816156726559602;-0.052581725135469944;1.3035929523248737;10.104355669259945;0.8943410025519022;0.03033411588650944;1.0337227847489354;1.0020516791450769;0.9056776602004744;1.0036599493781198
20.019184;1.309185129772339;1.1329756555653006;0.886008954141155;-0.08350547432599857;-0.06445077206211108;1.3024787754777356;10.103778049676103;0.8906497311199596;0.04232448955212991;1.0338468581974527;1.0020475163065814;0.9023633154952249;1.003647452607772
20.019907;1.3086639117196277;1.1272516518565083;0.8822407682749903;-0.09862505170810104;-0.07615782620670893;1.301370966045674;10.103147489120929;0.8870385549095817;0.05415042469758674;1.0339696825014313;1.002045346183515;0.8992780630589768;1.003636065073128
20.020629;1.3081537117004716;1.121655117795881;0.8785518485767666;-0.11349576498052948;-0.0876833332777166;1.3002730061359946;10.10246101573786;0.8835091735878995;0.065792025241671;1.034090797621365;1.002045115853287;0.89641735962894;1.0036262583693625
20.021352;1.3076538238466986;1.116187156463022;0.8749431161782315;-0.12810282372678977;-0.09901533145276614;1.2991854293259368;10.10171605643133;0.880064317436393;0.07723340343603234;1.034209677306895;1.0020466907428318;0.893776980258811;1.0036185085562266
20.022798;1.3065785843245916;1.1058259606482606;0.8679217961290586;-0.15642376939618668;-0.1210171030727443;1.297255835991082;10.100911990472833;0.8733867752009126;0.09945165309110289;1.0343257520211764;1.0020498641206683;0.8892240557916121;1.003613256329759
20.024244;1.3055524265693756;1.0959960263881519;0.861256868454624;-0.1834980661124713;-0.1420884215925509;1.29539588162128;10.100051114836166;0.8670524292103361;0.12072784423063339;1.0344384655857146;1.0020544437931713;0.8854673215943868;1.0036109124581494
20.025689;1.3045780152562905;1.0867037202821292;0.8549529432425284;-0.2092613101035673;-0.16217409612168984;1.2936102205621154;10.099138569475022;0.8610652863922033;0.14100403893881505;1.0345473323137122;1.0020602881257612;0.8824357545450304;1.0036118406512784
20.027135;1.303657111891113;1.0779465399832058;0.8490083986733254;-0.23366439009423795;-0.18123079737409717;1.2919034508515972;10.098180964828162;0.8554234276819778;0.16024128751352407;1.0346519350360457;1.0020672911207207;0.8800513531783655;1.0036163420133322
20.028581;1.3027916032764288;1.0697161897767773;0.8434170945782999;-0.2566879582113122;-0.1992383076924915;1.2902771051303714;10.097184367961582;0.8501219544856586;0.17841760763061273;1.0347518834719889;1.0020753953261627;0.8782350426459994;1.0036246839215126
20.028824;1.3027383775358263;1.0682651896128674;0.8425448992083667;-0.2604254734835157;-0.20216411494689784;1.289834701414226;10.096153486949522;0.849304004029383;0.18137198491252896;1.0348468404831932;1.002084630052687;0.8778957688080373;1.0036371606105596
20.028824;1.3028420852800913;1.0681271154457959;0.842579802169701;-0.2604254968280265;-0.20216411603713785;1.2896217879132226;10.095091928634043;0.8493546892850751;0.18137240508148936;1.034936632086032;1.0020951074824864;0.8777950262987972;1.0036541367347198
20.028824;1.302945226358677;1.0679934641426685;0.8426085880141018;-0.26042551866399466;-0.2021641177936155;1.28940893423629;10.09400248699606;0.8494069732657878;0.18137288663628234;1.0350212917164852;1.0021069497629966;0.877695547805475;1.0036759936320714
20.028824;1.3030480508617002;1.0678645370783089;0.8426313169350143;-0.2604255390639453;-0.2021641201635665;1.2891967113448788;10.092887322737061;0.8494606559039979;0.1813734795140088;1.0351009694250226;1.0021201733602856;0.8775978726503725;1.003703022861895
20.028825;1.3031497821380869;1.0677339294277237;0.842643469323324;-0.2604405723057315;-0.2021759353633804;1.2889846548186021;10.09174789605515;0.8495124462268784;0.18138624035037385;1.035175814221892;1.0021346139643694;0.8775020195189462;1.003735421716501
20.028826;1.3032526387308814;1.06761167911859;0.842651349318288;-0.26045576027966794;-0.20218771527956683;1.2887741963091872;10.090585142087255;0.8495640283372142;0.18139921895565395;1.0352459376620977;1.0021500098375682;0.8774078260092755;1.0037733557055177
20.028828;1.30335373961743;1.0674872780655487;0.8426486340917365;-0.26048655950861793;-0.20221193471720192;1.2885646541533877;10.089400295329764;0.8496131196945449;0.18142445102104593;1.0353114486770092;1.002166211818;0.8773161660040868;1.0038169621147608
20.028832;1.3034552286533525;1.0673592759318282;0.8426327787507726;-0.26054694349431917;-0.2022591164546972;1.2883552937274154;10.088195579585282;0.849655484806773;0.1814739319371577;1.0353724731937177;1.002183348230284;0.8772259526300512;1.0038663316560654
20.02884;1.3035540545290303;1.0672149746220654;0.84259589447784;-0.26066912238289297;-0.20235475270449604;1.2881453175829707;10.086974126591214;0.8496829178945542;0.18157259536043002;1.0354291174006827;1.0022018398500685;0.8771349518954492;1.0039215438946614
20.028856;1.3036482530036033;1.0670357142898426;0.8425246957864172;-0.2609133862411277;-0.20254596241564693;1.2879298052953287;10.085739290799864;0.8496832463863258;0.18176732931639838;1.0354814279643474;1.0022222869960424;0.8770416697710792;1.0039827247463362
20.028888;1.303731766703463;1.0667758126997176;0.8423874773164814;-0.2614030461240431;-0.20292942853369633;1.2877017465275349;10.0844939857719;0.8496262931309373;0.1821550085470838;1.0355294133715154;1.002245325005308;0.8769375335857872;1.0040500523804976
20.028952;1.303796350484256;1.066354794499642;0.8421269333246325;-0.26237839934461443;-0.20369300913653277;1.2874461149269392;10.083240773955193;0.8494557970864608;0.182926513453634;1.035573101074203;1.0022715235291724;0.8768086190679086;1.004123731717704
20.02908;1.3038195615887944;1.0656020441866028;0.8416250734642671;-0.26431868427710253;-0.20521239302751512;1.2871329090659678;10.081982465199708;0.8490604160908805;0.18446173965045737;1.0356125590005014;1.002301305501173;0.876628498269627;1.004203983198429
20.029336;1.3037618118503;1.0641892089115959;0.84065253153501;-0.2681666042282356;-0.208226219934134;1.2867052115283495;10.080722089015637;0.8482217881504565;0.18750461219661727;1.0356478738549584;1.0023348406519983;0.8763491360401728;1.004291018279108
20.029848;1.303546996676816;1.0614840649312374;0.8387671968875829;-0.2757339118306878;-0.21415533129688613;1.2860522308698688;10.079462317391899;0.8465215346434829;0.1934890922928237;1.0356791211087375;1.002371991032044;0.8758982703114853;1.0043849774372235
20.030872;1.3030323778548487;1.056328927345227;0.8351601682358442;-0.29035303574010435;-0.22561826454402903;1.2849662406184759;10.078205356500073;0.8431862482908481;0.20505915621590248;1.0357063593615436;1.0024123693059355;0.8752101488684907;1.0044858706361783
20.03292;1.3019831745002568;1.0467976147195162;0.8284787374519162;-0.317589784610699;-0.24700412925892315;1.283103472158215;10.076953250065596;0.8369305417411067;0.22664077235813568;1.0357296729568564;1.0024554222145392;0.8744286038626432;1.0045935794034948
20.034968;1.3010395980232057;1.0381836088262364;0.8224207714284525;-0.34224106117982095;-0.2663936659111721;1.2814011014311586;10.075708023593819;0.8312671093827572;0.24620590843026366;1.0357492245883975;1.002500503041452;0.8742324609497802;1.0047078530473885
20.037016;1.3001983929804282;1.0304349363908234;0.8169503164852975;-0.364440500489151;-0.28388195235368074;1.279852311429929;10.074471821597573;0.826158764737525;0.26385154811255684;1.0357652359527183;1.0025469655296793;0.8744692503589313;1.0048282473776726
20.039064;1.2994522166855123;1.0234903573457668;0.8120263186155813;-0.3843408506027874;-0.29958129628177527;1.278447284033197;10.073247359664649;0.8215664556969756;0.2796926956364724;1.0357778898861276;1.0025942378097874;0.8750125966331637;1.0049541436860039
20.040907;1.2988664341839697;1.0178770933025483;0.8080207685221612;-0.4004133687979509;-0.3122762970741712;1.2772821694516718;10.072038255569074;0.817848196142739;0.29250038444457255;1.0357872439597557;1.0026418411446896;0.8756787183488495;1.0050848668336345
20.042091;1.2985607864143884;1.014572828828474;0.8056242576439907;-0.40987113204824416;-0.319752936814132;1.276531174134967;10.070848858197607;0.8156639120991657;0.30004169790212426;1.035793224092012;1.0026893906678447;0.8761694576525034;1.0052197620787036
20.043276;1.2982798649816059;1.0114935926566082;0.8033727799110224;-0.41869657886727923;-0.3267338729863119;1.2758246508079545;10.06968395920163;0.8136173718138192;0.30708177314343765;1.0357956687255343;1.0027365677274283;0.8766949296000639;1.0053582400620282
20.04446;1.2980200404384616;1.0086252228049517;0.8012576024713256;-0.4269222914302317;-0.3332444359877088;1.2751590417547536;10.068548457425614;0.8117012954701869;0.3136487691204217;1.035794397420213;1.0027830414145773;0.8772448324506757;1.0054998383453093
20.045644;1.2977806840432713;1.0059594472336522;0.7992728704046795;-0.4345781275986257;-0.339307189362517;1.27453375784077;10.06744689865395;0.8099074906505308;0.3197658364093531;1.0357893399481204;1.002828440119477;0.8778076701044272;1.0056442491860456
20.046828;1.2975602711756116;1.003483178132046;0.7974096907760314;-0.44170426956982084;-0.3449531043662084;1.2739481061728617;10.066383376768261;0.8082288481507521;0.32545913066004095;1.0357806230064046;1.0028723883476394;0.8783753052899814;1.005791297421011
20.048013;1.2973564458057611;1.0011850329157934;0.7956611030560423;-0.4483238313210556;-0.3502001697193103;1.2733983153934179;10.065361844119156;0.8066592717422815;0.330751850182939;1.0357684525854967;1.0029144976944355;0.8789407444768775;1.0059408867611814
20.050381;1.2969220350594677;0.9970081715827872;0.7925728099488429;-0.46020336731776096;-0.3596226003802146;1.2725276246351667;10.064386383377705;0.8038056760660294;0.34025924759084786;1.0357529512250883;1.0029543301351922;0.8799939546000731;1.0060929559192333
20.052749;1.2965539008854712;0.9934000043077492;0.7898730492258382;-0.47041449310586114;-0.36772759282751494;1.2717662793871323;10.063461246092245;0.8013219899911503;0.3484376012705492;1.0357341735989274;1.002991418495623;0.8809742253587634;1.0062474903335752
20.055118;1.2962415705391226;0.9903004806983601;0.7875222895096664;-0.47915077083272245;-0.37466674553311946;1.2711024064077268;10.062590117559829;0.7991661029265856;0.35544316942570786;1.035712172372407;1.0030253458247032;0.8818654247419305;1.006404549951205
