time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.057486;1.2959797102360477;0.9876486996269594;0.7854771537513361;-0.48659622405307074;-0.3805834784164559;1.270525931611046;10.061774641563938;0.7972988782152206;0.3614181432284368;1.035687009400135;1.0030558061399204;0.8826594838254052;1.0065642432314899
20.059855;1.2957591427970003;0.9853869467220775;0.7836992575667503;-0.4929208662246636;-0.3856119778579378;1.2700255879383813;10.06101413622935;0.795682258223882;0.36649761834064176;1.0356588060240333;1.0030825989111076;0.8833548923606632;1.006726635806155
20.062223;1.2955737541051775;0.9834675078242815;0.7821562427343551;-0.49827373204843384;-0.3898695795464374;1.2695909646377137;10.06030720953251;0.794285280141407;0.37080061330636654;1.0356277914057344;1.0031055886060185;0.8839563972601288;1.0068916519045343
20.064592;1.295417487361887;0.9818442551866019;0.7808168355958468;-0.5027884278992718;-0.3934618764418836;1.2692146379508638;10.059652989658607;0.7930789856372538;0.3744341148068054;1.0355942873055703;1.0031246610199434;0.8844703610843875;1.0070590469079905
20.06696;1.2952864300208897;0.9804788437715328;0.7796542746826101;-0.5065810501090737;-0.3964803824614548;1.2688883631125267;10.059050812180663;0.7920363882085661;0.37749309649583784;1.0355586783845019;1.0031397173446088;0.8849035318405699;1.007228472988751
20.071697;1.2950573039248943;0.9782220801797727;0.7778444169956742;-0.5125237901474001;-0.4012116477383058;1.2684321728702315;10.058499850441816;0.79036150454204;0.38228051519565726;1.0355213915143053;1.0031507024301136;0.8855290539155428;1.0073995695528788
20.07596;1.2949166420584526;0.9767727105808821;0.7766042056570704;-0.516295910559216;-0.40421549601310997;1.2681172995179153;10.057999417199802;0.7892303653297388;0.38532632342399104;1.035482865527409;1.0031575938593913;0.8859086503350326;1.0075719753730743
20.080224;1.294816279841304;0.9757282091906541;0.7756486257141358;-0.5189779053237306;-0.4063520259871332;1.2678770396486982;10.057549153843869;0.7883670461259393;0.3874994892792915;1.0354434952448746;1.003160346793791;0.8861562354697143;1.0077452637279025
20.084487;1.2947464544418568;0.9749984995222633;0.7749138375743416;-0.5208528505236736;-0.40784566602587474;1.2676916798431048;10.057148754925006;0.7877097962017579;0.3890230000554757;1.03540360237052;1.0031588670167562;0.886307203072322;1.007918875493898
20.08875;1.2946974835779255;0.9745046110022647;0.7743446443427598;-0.5221384979486487;-0.4088699169256117;1.2675504210547774;10.056797693248908;0.7872071695441859;0.3900748495813894;1.035363465704465;1.0031530477998831;0.8863896837626952;1.0080920680307803
20.093013;1.2946616702830553;0.9741846049022458;0.7738979672158488;-0.5230059271898083;-0.4095612242967015;1.2674412937482706;10.056495511937925;0.7868199700595593;0.3907910057325007;1.035323344499956;1.0031428421569903;0.8864259810177265;1.0082639240587608
20.097276;1.2946352708979558;0.9739954462359675;0.7735430691233117;-0.5235776234293862;-0.4100167547111047;1.2673561694697846;10.05624242390057;0.786520056687672;0.39127138300061;1.0352834781434355;1.003128334696449;0.8864333748524426;1.0084334577108032
20.099996;1.29461968761524;0.9739914115592643;0.7733222840873318;-0.5238373098800011;-0.41022338169210976;1.2672968505695101;10.056039556187585;0.7863452122282591;0.3914998568294153;1.0352441087205093;1.0031097758956835;0.8864373000022437;1.008599705339048
20.099996;1.2446245148327912;0.9356217198280796;0.7732144051148458;-0.5024138264928358;-0.4094754655450871;1.217304131074744;10.055888883486055;0.7863001108946254;0.3915192923651276;1.0352054963669293;1.0030875558783534;0.8864601484210837;1.008761734048366
20.099997;1.2446139096799858;0.9358078114641508;0.7731338369642003;-0.5024169140280141;-0.40947795133389087;1.2172707871563886;10.05579285542818;0.7862553257369276;0.39153954332328916;1.0351678564062132;1.0030621565740883;0.8864788098989288;1.008918643421715
20.099998;1.2446018237087015;0.9359851755728285;0.7730457827067302;-0.5024190577913004;-0.4094796800808501;1.2172435676984985;10.055753605340392;0.7862113841305128;0.39156043755970343;1.0351312725052726;1.0030341037052948;0.8864934263838714;1.0090695945873476
20.1;1.2445891686183648;0.936163779315327;0.772959036509278;-0.5024252889166717;-0.4094847410733818;1.217221256134169;10.055772224379659;0.7861688036666834;0.3915817920474346;1.0350956882276046;1.0030038977388198;0.886504165063362;1.0092138423486285
20.100004;1.2445757169708973;0.9363394729183103;0.7728714279477155;-0.5024339536299159;-0.4094921312715904;1.2172027287956912;10.05584864104982;0.786128012529852;0.3916034444322374;1.0350609398886526;1.0029719794188363;0.8865111200554362;1.0093507296989075
20.100012;1.2445641520680946;0.9365099521268471;0.7727801935956424;-0.5024506783317997;-0.40950574683909113;1.2171889257352486;10.055981881995017;0.7860892611318248;0.39162525578872215;1.0350267772522534;1.002938800770471;0.8865142334223013;1.009479656856969
20.100028;1.244551775665427;0.9366696052794496;0.7726829370356657;-0.5024839140777523;-0.4095334988502114;1.2171788074403764;10.056169968564445;0.786051659413036;0.39164809358903263;1.0349929073452617;1.0029049231277818;0.8865128085091589;1.0096001266587833
20.10006;1.2445397825040507;0.936808916421782;0.772571366760752;-0.502548745957384;-0.409587348751514;1.2171713827989623;10.056409561167682;0.7860162961017145;0.3916708296621123;1.0349590452331172;1.002871002610175;0.886506921753974;1.0097118288664018
20.100124;1.2445272672949377;0.936915316265838;0.7724358254500555;-0.5026696756462965;-0.40968760035012036;1.2171647201186566;10.05669608646921;0.7859823089816218;0.39169134609066136;1.0349249044842126;1.002837675096206;0.8864944396989494;1.0098145983795872
20.100252;1.244512174114761;0.9369650985994414;0.7722581309320152;-0.5028759552377523;-0.40985877535807513;1.2171578605919107;10.057024502775201;0.7859518434589832;0.39170152446441925;1.0348901524715635;1.0028054596697393;0.8864734002323047;1.0099082730286613
20.10043;1.2444984375837775;0.9369958286346873;0.7720661622038154;-0.5030917116050362;-0.4100376898950052;1.217154763419453;10.057390343955879;0.7859270162684726;0.39168822162875494;1.0348544283794912;1.0027747515874443;0.8864397407200862;1.009992602366554
20.10043;1.2444952276256163;0.9371631539248318;0.7719807658071667;-0.5030917415855116;-0.410037707902283;1.2171703964311231;10.057790450152073;0.7859029681241929;0.3917082724666633;1.0348174383423359;1.0027458670953744;0.8864142835743206;1.010067243961981
20.100431;1.2444933524083401;0.937327626600179;0.7718938921560656;-0.5030917714336696;-0.4100377277891625;1.2171908905344329;10.058222952366807;0.7858818859271565;0.391727548837672;1.0347790153988623;1.002719023360279;0.8863837067604694;1.010131824757113
20.100432;1.2444928111619609;0.9374871067667566;0.7718036450298976;-0.5030939135681955;-0.41003947136259505;1.2172166052097486;10.058686695933025;0.785863942958206;0.39174501621063745;1.034739058582731;1.002694264781518;0.8863475777444608;1.010186058117444
20.100434;1.2444925338376023;0.9376447901959527;0.7717130296798461;-0.5030955510305677;-0.41004113981673135;1.2172470357646943;10.059180900277621;0.7858492429732191;0.39176271650797995;1.0346974322661;1.0026714463757578;0.8863068098466735;1.0102298380135386
20.100438;1.2444943996316788;0.9377961481102279;0.7716167994325218;-0.5030998050521674;-0.41004460919322816;1.2172846371290011;10.059705553131021;0.7858377814992995;0.39177872640820555;1.0346539593677424;1.0026503181315845;0.8862605680800434;1.0102631984842239
20.100446;1.2444972663407607;0.9379440918460363;0.7715176765143094;-0.5031068584475746;-0.4100503738496044;1.2173287213096222;10.060261925709883;0.7858294254445148;0.39179315918148744;1.034608502416622;1.002630680438224;0.8862089198630244;1.0102862055033912
20.100462;1.244500124693246;0.9380827899365701;0.7714112546347768;-0.5031211006464696;-0.41006232299088446;1.2173784888362338;10.060852312093935;0.7858249528657307;0.3918041739635396;1.0345610105238139;1.0026124307007307;0.8861519618782465;1.0102989713199848
20.100472;1.2445048803005112;0.9382230591092887;0.7713049847143643;-0.5031295093856826;-0.4100691860999192;1.2174350681171007;10.061479303802466;0.7858221122818178;0.39181695078098455;1.0345114880035964;1.002595438289362;0.8860903327862563;1.010301746945045
20.100472;1.2445104318360003;0.9383661532085495;0.7712004869601468;-0.5031295364544034;-0.41006922029781134;1.2174995174670675;10.06214576048;0.7858216741530191;0.3918326528041409;1.034459985313847;1.0025794607224234;0.8860257765297501;1.0102948917290204
20.100473;1.2445165531991902;0.9385062028271598;0.7710929653244706;-0.5031295628707829;-0.4100692565072526;1.2175708698612862;10.062854835887999;0.7858234854394216;0.39184840120899767;1.034406648444527;1.002564153520619;0.8859575194562934;1.0102787620631608
20.100474;1.2445229005729939;0.9386411364409727;0.770980653731926;-0.5031317010126974;-0.41007101645182004;1.2176491844744366;10.063608447667512;0.785827456581529;0.39186426323288515;1.0343517235320956;1.002549080199088;0.885886191261468;1.0102536923623893
20.100476;1.2445291166371275;0.9387748732412114;0.7708665530924884;-0.5031337696346476;-0.4100727223730378;1.2177345828490949;10.064405602814384;0.7858335020313582;0.3918792494664552;1.0342954826606834;1.0025337391301463;0.8858119694789451;1.0102200582898635
20.10048;1.2445349024266663;0.9389032986905557;0.7707470153823835;-0.5031359061645763;-0.4100744863431565;1.2178272743626601;10.065242805145528;0.7858415441067589;0.3918943141733789;1.03423816167747;1.0025175945000593;0.885735816875334;1.0101783147345191
20.100488;1.244538933054282;0.9390233172654456;0.7706198782430705;-0.5031425870866583;-0.410080302247299;1.2179265159076726;10.066115608056297;0.785852532388499;0.39190835402843566;1.0341799783011576;1.0025001048288973;0.8856585376973543;1.0101289698919678
20.100504;1.2445428773420022;0.9391394594187749;0.7704873152269831;-0.5031571904937102;-0.4100922329134812;1.2180335547852923;10.067019515250637;0.7858644345093533;0.3919192150679491;1.0341211693474017;1.002480816816802;0.885577667877814;1.010072549453554
20.100536;1.244544125700887;0.9392410906730918;0.7703417764309078;-0.5031806319042862;-0.4101117151886848;1.2181486125038885;10.067949765316724;0.7858802559787059;0.3919247174757855;1.034061943300351;1.0024594745152802;0.8854951527727035;1.0100096227654154
20.1006;1.244542063687223;0.9393248032192049;0.7701803671306052;-0.5032225112487467;-0.4101465623661575;1.2182698284344864;10.068900875783996;0.7858990397377547;0.39191668502281274;1.0340023889905974;1.0024360106501926;0.8854066786837075;1.009940868054383
20.100728;1.2445359212928153;0.9393813133856067;0.7699956325288053;-0.503280527753642;-0.410194921882042;1.2183981233689931;10.069867258167578;0.7859238022733325;0.39187695802424627;1.0339424439288742;1.0024104484331873;0.8853070933195895;1.009867078450975
20.100984;1.244528024815391;0.9394143430630345;0.7697889305179035;-0.5033135338603587;-0.4102222316009672;1.218536099787909;10.070843916340126;0.7859654882219613;0.39174939616468146;1.0338819158866197;1.0023828478278263;0.8851815360084692;1.009789062796325
20.10124;1.244520591182682;0.939487232349567;0.7696103927678202;-0.5032422902589596;-0.4101628937476573;1.2186880645556537;10.071825668968147;0.7860189701919276;0.39157888180510436;1.0338205425202913;1.0023533264564886;0.8850456729684603;1.0097075406453526
20.101752;1.2445207954389261;0.9396144556338809;0.7694672975046932;-0.5028590700982151;-0.4098448993130385;1.2188661207032543;10.072806267181948;0.786129066890741;0.39110531942327204;1.0337581015369326;1.0023220795207695;0.8848246160968708;1.0096231155041824
20.102213;1.2445236138528808;0.9398222944866252;0.7693843064480147;-0.5022771786069784;-0.4093619708816122;1.2190622635826422;10.073778945948778;0.7862605828439013;0.3905486337728892;1.0336945075503592;1.0022893314677632;0.8845849895184051;1.009536293659733
20.102674;1.2445272029736576;0.9400887689467035;0.769344848258364;-0.5015137930555718;-0.40872843942685166;1.2192744578628916;10.074737729945477;0.7864173551622248;0.38987775764866317;1.0336298298981748;1.0022552704251377;0.884316964864446;1.0094475503081801
20.103135;1.244529635658316;0.9403982739583147;0.7693376309369301;-0.5005998120259058;-0.40796987715650346;1.2194997072577236;10.075678423610364;0.7865972779784075;0.3891006081252479;1.0335642363800066;1.0022200391500427;0.8840227155343998;1.009357392869111
20.103595;1.2445283088577537;0.9407403875277957;0.7693559942598484;-0.499553608334607;-0.4071019231273709;1.219735127472067;10.076598607109192;0.7867993146352912;0.3882250850422613;1.0334979047791615;1.0021837583339164;0.8837053532276443;1.0092663106492699
20.104517;1.2445801214483687;0.9414297662019273;0.7696208056030079;-0.49714637190856154;-0.4051043106181228;1.2200609876380937;10.077496832196726;0.7872315253451954;0.3862110945918649;1.0334309812421658;1.0021465682274762;0.8830956195178001;1.0091746728647606
20.105439;1.2446385662585613;0.9422199436542239;0.7699605903786575;-0.4943633686332637;-0.4027955676620307;1.2204127042958175;10.078372092653202;0.7877310717244015;0.38389456086496865;1.0333636112789117;1.0021086744694638;0.8824189898271771;1.0090827211888946
20.107282;1.2448474793642177;0.9439368958512961;0.7709578491141105;-0.4879996466307899;-0.39751818708188114;1.220998813236622;10.079223864762925;0.7888471567522681;0.3785924201551273;1.033295955255501;1.0020703427669055;0.8810134096544464;1.0089906624650762
20.109125;1.2450836772781497;0.9458794215418106;0.7721183770755834;-0.4808168828901651;-0.3915643290696237;1.2216369395168647;10.080052244641077;0.7901179651780109;0.37260861973675613;1.0332281504492247;1.002031853181523;0.8794893879224299;1.0088987510823602
20.110968;1.245331795349152;0.9479588314299994;0.7733794183004759;-0.47312447557739157;-0.38519170603692865;1.222308769281963;10.080858018049168;0.7914876846890567;0.36620110826014113;1.0331602647154379;1.001993446836306;0.8779177992543532;1.0088073055670392
20.112811;1.2455805803795115;0.9501090578677046;0.7746943108682975;-0.46518278507319133;-0.3786163333273271;1.2229950361436028;10.081642819700082;0.7929095738141669;0.35958480958999994;1.0330922714117465;1.0019552716624092;0.8763535889819319;1.0087167167326183
20.114655;1.2458208322142528;0.9522687505732915;0.7760193408680186;-0.45719551337894426;-0.3720070756972414;1.223683506410178;10.082409113427826;0.7943479734107437;0.35293062537053205;1.0330241023329354;1.001917402361805;0.8748378706382668;1.0086274671184547
20.116498;1.2460456500478683;0.9543985283528237;0.7773275495566694;-0.4493167915694519;-0.3654914510757774;1.2243639345136026;10.083159473007441;0.795774218467077;0.3463694670877732;1.0329557429274951;1.0018799616929028;0.8733970895941103;1.0085400923769512
20.118341;1.2462491824671633;0.9564655572533352;0.7785968098458774;-0.4416666603624311;-0.3591686993967946;1.2250280338864703;10.083895755057437;0.7971665323416904;0.3399982701772919;1.0328872313930573;1.0018432034662266;0.8720468428359396;1.0084550880675727
20.120184;1.2464287911793976;0.9584431186259479;0.7798080613979844;-0.434332136897;-0.35311010418405986;1.225668496343785;10.084619275535427;0.7985100137288376;0.33388899870454697;1.032818603681394;1.0018074743403125;0.8707968873255464;1.0083728692355132
20.123871;1.2468744817357398;0.9620631963620045;0.7821851086557201;-0.42084632195218036;-0.34197852993412675;1.2267070064462575;10.085331561140686;0.800942667762188;0.3226746592417382;1.0327498833086382;1.0017731418451754;0.8686840012461746;1.0082937943150752
20.127557;1.2472349160399376;0.9652314428484932;0.784249780118468;-0.40903134203261043;-0.3322355984692436;1.22763419314146;10.086034381306696;0.8030873997711472;0.31285230415522935;1.0326810805132645;1.0017405826606924;0.8669501812762271;1.0082181347180932
20.131243;1.2475117521076664;0.9679355163733228;0.7859929337440582;-0.3989206092566232;-0.3239045691635384;1.2284475748375132;10.086729244365959;0.804934023183434;0.3044490092098869;1.0326121797418404;1.00171021989627;0.8655484878005476;1.0081460255453745
20.13493;1.2477084987306426;0.9701975577281295;0.7874317861869945;-0.39044524376180106;-0.3169256863842491;1.229150615370723;10.087417016408875;0.8064942902089759;0.297404840037645;1.032543136452185;1.0016825387751522;0.8644279553146703;1.0080775424802793
20.138616;1.2478307753046862;0.9720467115370307;0.7885875056986773;-0.3834651644646081;-0.31118150703432784;1.2297528643105382;10.088097288905749;0.8077908841334136;0.29159984554664636;1.0324739112692385;1.001658077004846;0.863536091795151;1.0080127929850575
20.142303;1.2478882623314584;0.9735317460965993;0.7894944813564757;-0.3778006571647096;-0.3065220983010414;1.2302650534831177;10.088767886599191;0.8088553841938219;0.28688708549264597;1.032404551837373;1.0016374257959153;0.8628288993321293;1.0079518795917712
20.145989;1.247889953815326;0.9747055091741966;0.7901908746374328;-0.3732671472093245;-0.3027944133070561;1.2307010876514235;10.089425360653516;0.8097212488204631;0.2831086520093479;1.03233525504127;1.001621236780707;0.8622685271610259;1.0078948356749682
20.149675;1.247845018237722;0.9756186715070714;0.7907129555280961;-0.36968238226298106;-0.29984775054453633;1.2310709562281803;10.090066085506644;0.8104188245861883;0.2801146650427232;1.0322663532986378;1.0016102457997094;0.861823081462227;1.0078415672786691
20.153362;1.2477627073637982;0.9763142160302732;0.7910906832939187;-0.366876282693622;-0.2975416191839295;1.231385667576728;10.090687293352328;0.8109773859426771;0.27776526224041626;1.0321982316783758;1.0016053106131668;0.8614674784815226;1.0077918073082148
20.157048;1.2476502221515562;0.9768362197891783;0.7913562234735397;-0.36470522644769393;-0.2957577141211166;1.2316562786091478;10.09128755377595;0.811424203791469;0.27593860403770093;1.0321311964932325;1.0016074207184174;0.8611838500186824;1.0077452066770496
20.160735;1.2475137561161571;0.9772163666958351;0.7915322725635692;-0.3630370369593092;-0.29438739723399526;1.231888923107008;10.09186654306438;0.8117786005394868;0.27452889021840454;1.0320653736745118;1.0016176444460165;0.8609541623569912;1.0077014890829716
20.164421;1.247360483943387;0.9774860956550483;0.7916405660375744;-0.3617706086011434;-0.2933470906328235;1.2320927168175797;10.092424206530094;0.8120609778003399;0.2734503599307015;1.032000728989628;1.0016369984553928;0.8607691399023462;1.0076604995592624
20.168107;1.247194497471466;0.9776721120820249;0.7917009134805993;-0.3608177545272185;-0.2925644888704067;1.232272630800678;10.092959443288924;0.8122858523469965;0.27263025083690234;1.0319371728686921;1.0016663142772162;0.8606187815751883;1.007622191414886
20.171794;1.247019862003718;0.9777895433650152;0.7917237193704516;-0.36010631564812184;-0.29198031242084777;1.232432492405244;10.09346938722547;0.812465913617971;0.2720097468808418;1.03187464576669;1.0017061724307659;0.8604960847951066;1.0075866074286508
20.179167;1.2468597133506611;0.9779685904793003;0.791800305534775;-0.35914937421154014;-0.291194493790577;1.2326040732227244;10.093949964867363;0.8126820331069919;0.27118497032738886;1.031813151609305;1.0017568958358014;0.8603497008010617;1.0075538039845842
20.186539;1.2466846253071333;0.9780265885729185;0.7918021997200128;-0.35864304601365465;-0.2907785981230684;1.232741123364599;10.094396661991697;0.8128171935166447;0.27073400123851105;1.0317527216181244;1.0018186282011299;0.8602509884965936;1.0075237613932981
20.193912;1.2465015342548302;0.9780150907143434;0.7917672042446007;-0.3584015163026227;-0.2905804858135197;1.2328573506019125;10.094804633958322;0.8129044526314493;0.2705008834040832;1.0316933036694085;1.0018914319061196;0.8601811400705687;1.007496371572978
20.201285;1.246319112252509;0.9779696526159604;0.7917187658371645;-0.3583029358039792;-0.29049947006973126;1.2329584272274026;10.09516877478558;0.8129649817265971;0.2703846408436594;1.0316346735530402;1.0019752784992109;0.860127747604528;1.007471423985144
20.208658;1.2461389008333559;0.9779059761093944;0.7916685563225352;-0.3582723080241647;-0.2904745001224013;1.233050056042947;10.095484391103835;0.8130120874288129;0.2703263056883708;1.0315764606147537;1.002069982832571;0.8600842939663106;1.0074485063806047
20.216031;1.2459642992999724;0.9778364108748646;0.7916241602320654;-0.3582724640318155;-0.29047472576772665;1.2331340783839635;10.09574766985336;0.8130521703379406;0.2702929212509425;1.031518279512056;1.0021751762563265;0.8600459868203875;1.0074269326209284
20.226031;1.2457955630925996;0.9777688263911669;0.7915915701752114;-0.3582854146290109;-0.29048556994844393;1.2332115435523001;10.095955155622256;0.8130886345889659;0.2702695343981695;1.0314598732447782;1.0022903417511315;0.8600109808457947;1.0074058120739886
20.236031;1.2456349989520623;0.9777036467489858;0.7915695313232698;-0.3583020766801738;-0.2904991810226753;1.2332836808497527;10.096103356946912;0.813124807739585;0.270248194308418;1.031401153299932;1.0024149020646764;0.8599796978708023;1.0073842355588185
20.246031;1.2454807236654215;0.977643190843604;0.7915611273541329;-0.3583121855648947;-0.29050771550716004;1.2333518490068083;10.096189377303654;0.8131608959835167;0.2702239469266481;1.0313421152742615;1.0025482668680945;0.8599506496556927;1.0073614557511237
20.256031;1.2453347665573367;0.9775894286127266;0.7915666763720725;-0.35831843182965545;-0.29051288383930524;1.2334145449102747;10.096211407526127;0.8131969461457593;0.270195833316128;1.031282713227708;1.0026897627396378;0.8599235690655291;1.0073369451519034
20.266031;1.2451960657848478;0.9775398834220318;0.7915848777015161;-0.3583226233935835;-0.2905163869964423;1.233474395740652;10.096168323155586;0.8132318507905759;0.2701649010121408;1.0312228350344277;1.0028385324674791;0.8598979014457577;1.0073103639404317
20.276031;1.245064511455865;0.9774970092053659;0.7916176902357068;-0.3583246888237642;-0.2905181668480511;1.2335310484787065;10.096059045445216;0.8132664289240672;0.27013421117772607;1.0311623992912544;1.0029935335306361;0.8598757473678632;1.0072815157269324
20.286031;1.2449399414015188;0.9774572730225376;0.7916620234969407;-0.3583268255900359;-0.29052000483356394;1.233585044318934;10.095882137229323;0.8132995114333869;0.2701028322701015;1.031101419393617;1.0031536310919051;0.8598561854644078;1.007250252975956
20.296031;1.2448221313394021;0.9774252380275235;0.7917211461583924;-0.35832683630149376;-0.29052011919697085;1.2336367346627168;10.095635478874787;0.8133309596137056;0.27007083085850414;1.0310400150937118;1.0033176925781633;0.8598396652730762;1.0072163771988116
20.306031;1.244710811049736;0.9773994937132374;0.7917933318926033;-0.3583289013164682;-0.2905218990378094;1.2336862150478827;10.095315905768194;0.8133606305912725;0.2700402613495315;1.0309784538933309;1.003484652554868;0.8598273446753938;1.0071796353504434
20.316031;1.2446056376564218;0.9773803572869798;0.7918781455250463;-0.3583289118363356;-0.29052201281393153;1.2337333347151134;10.094919662201242;0.8133883690585659;0.270010158438024;1.030917169924015;1.0036535474957051;0.8598194385582381;1.0071397043354764
20.326031;1.2445061579624632;0.9773683389286116;0.7919751374165839;-0.35832892233543906;-0.290522125926681;1.2337778005127864;10.094443906718059;0.8134140613135011;0.26998054551596257;1.0308566806919384;1.003823509432863;0.8598164093301811;1.0070961055630212
20.336031;1.2444118170041512;0.9773619221638479;0.792081956067877;-0.35833105877418886;-0.2905239617284233;1.2338183084117385;10.093887359094058;0.8134376667773314;0.26995045677887736;1.0307974116527856;1.003993752505431;0.8598183544223317;1.0070482128284142
20.346031;1.244320992838657;0.9773647533341121;0.7922009049162229;-0.35833075127097325;-0.2905240502061394;1.2338566339238142;10.093249494512355;0.8134591611619834;0.2699219458505557;1.0307395687689676;1.0041635668495752;0.8598262979787815;1.0069954007491029
20.356031;1.2442350250340757;0.9773768003121854;0.7923294063233957;-0.3583307618879864;-0.29052415966313744;1.2338916762840397;10.092530307651947;0.813478451062428;0.2698940637213097;1.030683168149259;1.0043323175703274;0.8598402772315469;1.0069371825492865
20.366031;1.244152202061724;0.9773976263568013;0.7924666806036708;-0.3583328269634677;-0.29052593300667734;1.2339235093597427;10.091730956516495;0.8134953486262206;0.2698668454231322;1.0306281229683842;1.0044994697565028;0.8598605711195569;1.0068732543094692
20.376031;1.2440716933129283;0.9774272880613769;0.7926119239383184;-0.3583328376251425;-0.29052603865809545;1.2339523765117455;10.090853585014969;0.8135096177405275;0.2698403416419901;1.0305743086988164;1.0046646011996498;0.8598873960528074;1.006803486035802
20.386031;1.243992498770266;0.9774659282422932;0.7927646053963389;-0.3583328482350384;-0.2905261420269753;1.2339785771412082;10.08990041778483;0.8135210445728908;0.26981464799260313;1.0305216268571298;1.0048273943217059;0.8599209220679193;1.0067278571523752
20.396031;1.2439134597947317;0.9775135128494625;0.7929242468757264;-0.35833491314894567;-0.29052790851074123;1.2340023698455482;10.08887329453451;0.8135294630630454;0.2697898855384206;1.0304700257180175;1.0049876686802717;0.859961212660838;1.0066463681401363
20.406031;1.243833301789716;0.977569623714142;0.7930902686051069;-0.3583349234612241;-0.2905280064869666;1.2340239226548264;10.087773657564524;0.8135346928577518;0.2697651771383643;1.03041946689821;1.0051454044248023;0.860007817180155;1.006559025020483
20.416031;1.2437506725736283;0.9776318788109993;0.7932606766912865;-0.35833500499706855;-0.29052815923148656;1.234043215960708;10.086602773468382;0.8135364834359121;0.269742651824238;1.03036990450952;1.005300655092715;0.8600609996436281;1.0064658237526574
20.426031;1.2436642284621608;0.9777039666802676;0.7934384742960753;-0.35833501464532796;-0.2905282504433994;1.2340599585795275;10.08536199498267;0.8135345649554102;0.26972143442785285;1.0303213054762457;1.005453402860803;0.8601198799217525;1.006366658314776
20.436031;1.2435727806521082;0.9777835170718765;0.7936217116913499;-0.3583350237739261;-0.2905283377464238;1.2340736687022387;10.084052788884774;0.8135287644330029;0.26970161295802847;1.030273683251264;1.0056035412503186;0.8601838013721571;1.0062612997245601
20.446031;1.243475380918018;0.9778704146233352;0.793810175456938;-0.3583370866596867;-0.290530086491268;1.2340838968159507;10.082676837412894;0.8135190936107572;0.2696832301220169;1.030227087437926;1.0057510611424676;0.8602521692589641;1.0061495180666806
20.456031;1.2433712681005307;0.977964368267074;0.7940034523666473;-0.35833709433237626;-0.2905301651122972;1.2340903856416188;10.081236259326102;0.8135057341179548;0.26966631513688577;1.030181571466521;1.005896251329193;0.8603245238253597;1.0060311971401674
20.466031;1.2432597723797245;0.9780652468901997;0.7942012567152271;-0.35833710110073214;-0.2905302390876702;1.234093024340928;10.079733783714582;0.8134889442940217;0.2696509181807371;1.0301372111652984;1.0060397114180555;0.860400530386654;1.0059063647831188
20.476031;1.2431402989632685;0.978172754007368;0.7944031854270954;-0.3583371068712244;-0.2905303082891555;1.2340917030640302;10.078173084254441;0.8134689900220046;0.26963710567406046;1.0300940950220743;1.006182216240414;0.8604799915290697;1.0057752039933816
20.486031;1.2430123542989098;0.9782865067603672;0.7946088132752835;-0.35833711155845416;-0.29053037261908693;1.2340862402277608;10.076558958965544;0.8134461345020989;0.2696249395652694;1.0300522442319189;1.0063245495345114;0.8605628401756835;1.0056380467603205
20.496031;1.2428755385641976;0.9784060551012279;0.7948177705534528;-0.35833711509662114;-0.2905304320065042;1.2340763808258906;10.074896834076961;0.8134206534021812;0.2696144820782055;1.0300115946979844;1.0064673571387903;0.8606490247826641;1.0054953567042015
20.506031;1.2427295417109359;0.9785308906243307;0.7950297365199297;-0.35833711745364577;-0.2905304864075526;1.2340618502537053;10.073191925745505;0.8133928453532446;0.2696058035647314;1.0299720307107108;1.0066110567457192;0.8607383909829569;1.0053477293251034
20.516031;1.2425741857771113;0.9786605231947739;0.7952444024872896;-0.3583391730511978;-0.29053220145594333;1.2340424627052542;10.071448801535311;0.8133630279349296;0.26959896545641565;1.0299333515456452;1.0067558383942186;0.8608306796753399;1.0051958392766032
20.526031;1.2424094653216036;0.9787941969678412;0.7954611598388474;-0.35833917308435137;-0.29053224583016163;1.234018152495954;10.069671792017706;0.8133315075192412;0.26959299910391943;1.0298952550264975;1.006901753687917;0.8609252461331836;1.0050403551630118
20.536031;1.2422355182845548;0.9789313707103832;0.7956794400310307;-0.35833917201567045;-0.29053228521593416;1.2339888650463868;10.067865925599797;0.8132985008777058;0.2695899081563015;1.029857460108819;1.0070488244393727;0.8610223128181609;1.0048819118333714
20.546031;1.2420525409163437;0.9790715468912683;0.7958985473908179;-0.35833916988592673;-0.2905323196742919;1.2339544258623636;10.066037213366018;0.8132640672051052;0.2695886937504831;1.029819850796549;1.007197081645288;0.8611211033405661;1.004721079374829
20.556031;1.2418607489670859;0.979214407913312;0.7961177818620042;-0.3583391667346998;-0.2905323492884848;1.2339144890157738;10.064191911606825;0.8132281496934171;0.26958937056432586;1.0297825083524665;1.0073465294634218;0.8612211770060695;1.004558310404052
20.566031;1.241660441244771;0.9793597831631514;0.7963364534270784;-0.3583391626014504;-0.29053237416509503;1.2338685336497837;10.062335591567308;0.8131906674556968;0.2695919522934486;1.0297456599839176;1.00749707519313;0.8613221437384039;1.0043939435763611
20.576031;1.2414520886363292;0.979507588899465;0.796553883779063;-0.35833915750509593;-0.2905323944465255;1.2338158805187889;10.060472525576563;0.8131515448169033;0.2695964387161789;1.0297095575669084;1.0076484566063284;0.861423657223492;1.004228259787199
20.586031;1.2412363408778055;0.9796577801665216;0.7967694246211771;-0.35833915142876743;-0.29053241030794785;1.2337557728593251;10.058605489649251;0.8131107103754678;0.2696028335570856;1.029674335452119;1.0078002253572895;0.8615254408190314;1.0040615767823549
20.596031;1.2410139289491622;0.9798103261711288;0.7969824526738862;-0.3583391443186296;-0.29053242193148543;1.233687479253797;10.056735954321017;0.8130681382684773;0.2696111588537809;1.0296399559722447;1.007951787576235;0.8616273104196559;1.0038943493471653
20.606031;1.2407855393719671;0.979963179873987;0.7971906691007402;-0.35833920757890314;-0.29053248745600446;1.2336103416409554;10.0548644467164;0.8130239218734951;0.2696214342719238;1.0296062738000196;1.0081024528076281;0.861729137531778;1.003727163352241
20.616031;1.2405517478319885;0.9801205290736491;0.7973967692144877;-0.3583391980928025;-0.29053249110666884;1.2335237958694791;10.052990846168642;0.8129783118966355;0.2696336495745743;1.0295731893414082;1.0082515275969248;0.8618307955728353;1.003560621344393
20.626031;1.2403130194370309;0.9802804647424898;0.7975985002192247;-0.3583391872565573;-0.29053249100970563;1.2334273967029965;10.051114067722825;0.8129316582873741;0.2696477635737619;1.0295407437739044;1.0083984279618414;0.8619321720014238;1.003395263305924
20.636031;1.2400697312748703;0.9804431855053153;0.7977953539752044;-0.35833917502341944;-0.2905324873010442;1.2333208402703046;10.049231339730262;0.8128843068235831;0.2696637319395399;1.0295090527013673;1.0085426935766377;0.8620332101671544;1.003231571426145
20.646031;1.2398221892352466;0.9806089598427881;0.7979869417495091;-0.35834121582838807;-0.2905341457291814;1.2332039744040595;10.047338521012176;0.8128365784265875;0.26968154688464313;1.0294782416225214;1.0086839387980135;0.8621338967871404;1.003069994101716
20.656031;1.239570629166646;0.9807777246486198;0.7981727370160937;-0.35834120090499016;-0.29053413502233083;1.2330767707592287;10.045431703759949;0.8127888264724882;0.2697012600180113;1.029448528458784;1.008821842722276;0.8622342444615597;1.0029109427916127
20.666031;1.2393152227238173;0.9809494769985007;0.798352470161891;-0.35834118477559873;-0.2905341208690911;1.2329392998192492;10.04350874716005;0.8127414395572932;0.26972296918164923;1.0294203589756925;1.0089561808568581;0.8623343293814989;1.0027547658937803
20.676031;1.2390561450898965;0.9811240340009408;0.7985259972373129;-0.35834116755071366;-0.2905341033143799;1.2327917946896494;10.041569639551614;0.8126947759020098;0.26974677714299966;1.0293944046095138;1.0090868790250869;0.8624343571433314;1.0026017833240852
20.686031;1.2387936810146087;0.9813011124605021;0.798693411119935;-0.35834114931699196;-0.2905340824200849;1.2326347132645488;10.039615710338293;0.8126491631253614;0.26977276318513876;1.029371364084669;1.0092140431899963;0.8625347206342201;1.0024523841553146
20.696031;1.2385282595930993;0.9814803655233315;0.798855016453772;-0.3583411301208716;-0.2905340582599494;1.2324686543691914;10.037648675070715;0.8126049789914928;0.2698010027135358;1.0293517678632391;1.0093379057929739;0.8626359893232327;1.0023070211477727
20.706031;1.2382604126361088;0.9816614891400941;0.7990112220637765;-0.3583411099765434;-0.2905340309309065;1.2322942202623066;10.035670057442507;0.8125626830082255;0.269831594719262;1.0293360231396922;1.0094587398374357;0.8627388008174542;1.002166084415232
20.716031;1.2379907355961455;0.9818442657398443;0.7991624198819718;-0.3583410888831745;-0.2905340005620928;1.2321119901112016;10.033680788408747;0.8125227862354134;0.26986464232842405;1.0293246068309463;1.0095768371538008;0.8628437156903671;1.0020298376795993
20.726031;1.237719845409724;0.9820285306248006;0.7993089537136637;-0.3583410668475853;-0.29053396730025016;1.231922585421271;10.031681228846782;0.8124858201672023;0.269900218808992;1.0293181148972088;1.009692530955148;0.8629510818906824;1.0018984561884172
20.736031;1.2374482846407613;0.9822141597711487;0.7994510908347267;-0.35834104390746835;-0.29053393129048366;1.2317266932118665;10.02967186715461;0.8124522678364161;0.2699383614192095;1.0293171683075217;1.0098061925491313;0.8630609681151992;1.0017720555874308
20.746031;1.2371764313562525;0.9824010519828746;0.7995889599570245;-0.35834102012917635;-0.2905338926725804;1.2315250018990902;10.027653868642853;0.8124224717648718;0.2699790674203806;1.0293223596117829;1.0099182184364472;0.8631732671861146;1.0016506978232442
20.756031;1.2369045596511998;0.9825890724105115;0.7997225971855112;-0.35834099558677524;-0.2905338515934749;1.2313181295257867;10.0256288823225;0.812396654309494;0.2700222758461383;1.029334218341015;1.01002905256931;0.8632878805374614;1.0015344373195085
20.766031;1.236632997991318;0.982778047140595;0.7998520527981621;-0.3583409703465407;-0.2905338082198223;1.2311065910120005;10.02359899733037;0.8123750488027989;0.27006786616160877;1.0293531235409932;1.0101392122008785;0.863404758707831;1.0014233858560448
20.776031;1.2363621590586946;0.9829678128130961;0.7999774022779669;-0.3583409444556772;-0.2905337627302401;1.2308908095585327;10.021567154398399;0.812357920662552;0.27011568997228214;1.0293792163507665;1.0102492250288493;0.8635238284836302;1.0013176969864912
20.786031;1.2360924683232808;0.9831582431353745;0.8000987002274377;-0.3583409179452968;-0.29053371530349753;1.2306711735761688;10.019537212821959;0.8123454157559801;0.270165612253932;1.0294123940060034;1.0103595037244202;0.863645020805564;1.0012174897572108
20.796031;1.2358243680548882;0.9833492613217641;0.8002159477870067;-0.35834089085162696;-0.2905336661194833;1.2304481012163402;10.017514034659532;0.8123374795034468;0.27021753329924963;1.0294524120728323;1.0104703106713464;0.8637683898403297;1.0011228435729622
20.806031;1.235558357645428;0.9835408545118518;0.800329058805115;-0.3583408632158984;-0.29053361534718225;1.2302221049871744;10.015503997976548;0.812333931653036;0.27027137463688466;1.0294990213632844;1.0105817998564264;0.8638941339973777;1.00103385957596
20.816031;1.2352949853016737;0.9837330627429616;0.8004378584605539;-0.3583408350549478;-0.29053356311735035;1.2299938470729597;10.013514940853058;0.812334490221435;0.27032703753385;1.0295520280146917;1.0106940334178913;0.8640225150777341;1.0009507095699206
20.826031;1.2350347974045701;0.9839259346563985;0.8005421558122724;-0.35834080634704496;-0.2905335095121462;1.2297641190174493;10.011555452893454;0.8123386958591832;0.2703843812637628;1.029611256915387;1.0108070207934876;0.8641538343277538;1.000873649353017
20.836031;1.234778260991155;0.9841194856742931;0.8006418381689075;-0.3583407770403504;-0.2905334545674961;1.229533740918057;10.009634335896774;0.8123459363560659;0.2704432427304647;1.029676509538043;1.0109207697854485;0.8642884608433774;1.0008029493186996
20.846031;1.2345257106985168;0.9843137189825448;0.8007368970383121;-0.3583407470575637;-0.2905333982704466;1.229303465440299;10.007759966473998;0.8123556602108823;0.2705034562529126;1.0297475693425597;1.011035236807261;0.8644267827587726;1.0007387593072348
20.856031;1.2342773637282978;0.9845087041721592;0.8008273927136237;-0.3583407162964903;-0.290533340562538;1.229073945495945;10.00593993033725;0.8123675932599684;0.27056484856321655;1.0298242055034217;1.011150241626791;0.8645691193504046;1.0006810632219059
20.866031;1.2340334029471665;0.9847046151119956;0.8009134349574207;-0.35834068464100544;-0.290533281351796;1.2288457279392153;10.004181729337628;0.8123817635298083;0.27062723474552786;1.029906132879133;1.0112654847687415;0.8647156796914004;1.0006298155259985
20.876031;1.233794092146399;0.9849016389023646;0.8009951372620293;-0.3583406519823824;-0.2905332205317928;1.228619212112556;10.002493183682105;0.8123984024276507;0.270690432233623;1.0299929492686368;1.0113806062842945;0.8648665014361491;1.0005850990070646
20.886031;1.2335598407043413;0.9850998252093365;0.8010725053630624;-0.35834061823702085;-0.2905331580120608;1.2283945994873358;10.000881549193476;0.8124178699215666;0.27075426598997576;1.0300841172885338;1.0114951875404399;0.8650214117562448;1.0005471228270633
20.896031;1.2333311906737587;0.9852990699645431;0.8011453964961697;-0.3583405833552498;-0.2905330937331466;1.2281718941185977;9.999352834043297;0.8124405838294404;0.2708185498537684;1.0301790098995247;1.0116087365379172;0.8651801348912728;1.0005161369799713
20.906031;1.2331087866888626;0.9854992169308842;0.8012135935529805;-0.3583405473220204;-0.29053302764683103;1.2279509405487592;9.997912206204496;0.8124669114758861;0.27088307762663005;1.0302769705003527;1.0117206772378862;0.8653424364007463;1.0004923730053301
20.916031;1.2328933590528102;0.9857000608497639;0.8012768388975875;-0.35834051014692386;-0.29053295969418214;1.2277314846400595;9.996564320541248;0.8124971059787908;0.27094763685357776;1.0303774118315818;1.0118303436083005;0.8655081423302053;1.0004760074203025
20.926031;1.2326856876711985;0.9859012935896596;0.8013347709975369;-0.3583404718447653;-0.2905328898103413;1.2275132837724945;9.995312967196341;0.8125313342309322;0.27101202187472384;1.0304799378745721;1.0119370320738528;0.8656770685679751;1.0004671490422354
20.936031;1.2324865460987764;0.9861025884359553;0.8013869010156466;-0.3583404324101815;-0.290532817938424;1.2272961949818995;9.99416128546917;0.8125697205255829;0.2710760347283838;1.0305843242951342;1.0120400586870575;0.8658489971842267;1.0004658265820991
20.946031;1.23229666142318;0.9863037327322115;0.8014327295699039;-0.35834039180100025;-0.29053274402482887;1.2270801440360937;9.993112564507683;0.8126123728175992;0.2711394726980644;1.0306903528957965;1.012138721553162;0.8660237441965495;1.0004719552269956
20.956031;1.232116658531329;0.9865046314456554;0.8014719205263636;-0.3583403499486735;-0.29053266800829636;1.2268650252151678;9.99217037497136;0.8126594413876633;0.27120211743781725;1.0307976852417362;1.01223225675491;0.8662012006649197;1.0004853437393806
20.966031;1.2319469742392315;0.9867052471940202;0.8015043778356405;-0.35834030679947954;-0.2905325898336244;1.2266506405495698;9.991338427270051;0.8127111850119131;0.2712637558950532;1.0309058543277847;1.01231988621347;0.8663812701284502;1.0005057863592228
20.976031;1.231787818661668;0.9869056043758784;0.8015301969369012;-0.35834026235872546;-0.2905325094756551;1.2264367583519715;9.990620498910838;0.8127679749751408;0.27132422736157635;1.0310143235719351;1.0124008643901499;0.8665638097662599;1.0005331370434376
20.986031;1.2316392380328371;0.9871058232181517;0.8015496089813043;-0.3583402166889536;-0.29053242694309533;1.2262232413650513;9.990019773479494;0.8128302252363493;0.2713834454432305;1.0311225119271517;1.0124744792918667;0.8667486359274116;1.000567246718299
20.996031;1.2315012479128014;0.9873061032276833;0.8015629672273779;-0.35834016986643297;-0.2905323422710024;1.226010084816241;9.989538290037485;0.8128982703825925;0.2714413647641432;1.031229766774065;1.0125400763241454;0.8669355352723032;1.0006078656572504
21.006031;1.2313739043766256;0.9875066805057258;0.8015706856692779;-0.35834012195860787;-0.2905322555187065;1.2257973949554812;9.989177496662231;0.8129722736389506;0.27149792938554257;1.0313353832189218;1.0125970990114683;0.8671242996316546;1.0006546481591672
21.016031;1.2312572533984085;0.9877077987981857;0.801573119243178;-0.3583400730443936;-0.2905321667763902;1.2255854533520503;9.988939140136548;0.8130522359599354;0.27155305419923753;1.031438665589443;1.0126451177537066;0.867314784823479;1.0007071969226304
21.026031;1.2311512703508765;0.9879096661785187;0.8015704877677233;-0.3583400232298616;-0.29053207617595844;1.2253747741319163;9.988825440158493;0.8131380326196911;0.27160663887701114;1.0315389796215437;1.0126838328782055;0.8675068928035121;1.0007650436316402
21.036031;1.2310558567460725;0.988112414575951;0.8015628739664226;-0.3583399726298504;-0.2905319838909459;1.2251659842918532;9.988838694085283;0.8132294012807896;0.27165858648895547;1.0316358219347812;1.0127130487325535;0.8677004810744433;1.0008275732889003
21.046031;1.230970880751371;0.9883161394964723;0.8015502529147779;-0.3583399213453326;-0.29053189012540903;1.224959634030873;9.98898081490078;0.813325937227734;0.2717088186417731;1.031728863558545;1.012732678673512;0.8678953342336704;1.0008939827700054
21.056031;1.2308962046114378;0.9885209618234134;0.8015325259063302;-0.35833986946269075;-0.2905317951025346;1.2247561431796556;9.98925280533824;0.8134271299675921;0.27175728838108193;1.0318178973477907;1.0127428037283712;0.8680912403150628;1.0009633062353827
21.066031;1.2308316451344918;0.9887269988950941;0.8015095385563544;-0.3583398170614818;-0.29053169905487564;1.224555870406715;9.989654336559205;0.8135323894731743;0.2718039822483313;1.0319027420990685;1.0127437089136226;0.8682880206723618;1.001034469783123
21.076031;1.2307769414147398;0.9889342973692633;0.8014810821234782;-0.3583397642081999;-0.2905316022340935;1.224359165904596;9.990183769127787;0.8136410678872716;0.27184891184892906;1.0319832076767992;1.012735822234853;0.8684854048316671;1.0011063516608967
21.086031;1.2307318094860422;0.9891427946722249;0.801446919595733;-0.3583397109464842;-0.2905315049378519;1.224166323634794;9.990838084694781;0.813752500305912;0.27189211365609917;1.0320591221583935;1.0127196117350623;0.8686829186632541;1.0011778332491605
21.096031;1.2306960551134491;0.989352309989278;0.8014068361187597;-0.35833965731695683;-0.2905314075051953;1.2239774938392651;9.991612480788577;0.8138660105425577;0.2719336643103101;1.032130342119839;1.0126955681950727;0.8688799574820485;1.0012478503067106
21.106031;1.230669655876307;0.9895625663982531;0.801360669771693;-0.358339603392675;-0.29053131026727685;1.2237927169229137;9.992500110286812;0.8139808966364046;0.2719736882032842;1.03219673637911;1.0126642515746274;0.8690759205601686;1.0013154359615404
21.116031;1.2306527215849867;0.9897732230347067;0.801308334938578;-0.35833954928636175;-0.2905312134979672;1.2236120723273736;9.993491924240942;0.8140964604523506;0.2720123469481515;1.0322581632935715;1.0126263112789988;0.8692702468591523;1.001379744046799
21.126031;1.2306453667367943;0.9899839071002388;0.8012498597759868;-0.3583394951320149;-0.29053111740109994;1.223435787310351;9.994577089724167;0.814212049926854;0.27204983104427743;1.0323144689671553;1.0125824986782663;0.8694623648410728;1.0014400773194647
21.136031;1.2306476219538574;0.9901942251355171;0.8011854280779623;-0.35833944106293986;-0.29053102213266163;1.2232642647676406;9.99574436783424;0.8143270856332809;0.2720863481977186;1.0323655460651133;1.012533691418763;0.8696516395933608;1.0014958742854667
21.146031;1.2306594316076613;0.9904037355204641;0.8011153838590688;-0.35833938719384106;-0.290530927833637;1.223098045843392;9.99698317547752;0.8144410667394991;0.27212209286841615;1.0324113761527636;1.0124808835303802;0.8698374232239883;1.0015466121978855
21.156031;1.2306807075325923;0.990611918244453;0.8010401649720893;-0.3583393336164492;-0.29053083464837665;1.2229376916802857;9.99828369539393;0.81455352547281;0.27215722360809247;1.0324520137862248;1.0124251116758383;0.8700192060554186;1.0015917411606472
21.166031;1.2307113921284039;0.9908181818055168;0.8009602343682056;-0.3583392804093892;-0.2905307427219239;1.2227836346346568;9.999636969331313;0.8146639548295352;0.2721918663441783;1.0324876030773054;1.0123673742685961;0.8701966964594878;1.0016307377002454
21.176031;1.2307514952880854;0.9910219036906901;0.8008760426238111;-0.3583392276524858;-0.2905306521902817;1.222636100548271;10.001035478555199;0.8147717825749101;0.2722261230719614;1.032518386701065;1.0123086113489757;0.8703697565135854;1.0016631758098964
21.186031;1.230801106047935;0.9912224767979335;0.8007879922471725;-0.35833917543338734;-0.29053056316933046;1.2224951281639806;10.002473816093648;0.8148763809629961;0.2722600773335924;1.0325446550512507;1.0122497108715662;0.8705383025776628;1.0016887345705778
21.196031;1.2308603845037636;0.9914193851783168;0.8006964532596603;-0.35833912383755623;-0.29053047573848795;1.2223606206825484;10.003948897716484;0.8149770483328636;0.27229379399802234;1.0325667365698754;1.0121914968795964;0.8707022377612303;1.0017072123240207
21.206031;1.2309295160094171;0.9916123127522355;0.8006018044239183;-0.35833907293739087;-0.2905303899344827;1.2222324077248283;10.005459557906656;0.8150730229538808;0.27232730932820526;1.0325849987109832;1.0121347356444805;0.8708613938232679;1.0017185773561625
21.216031;1.231008643020844;0.9918011853386013;0.8005044076458282;-0.35833902279239516;-0.29053030577370875;1.2221103164077223;10.007005832866886;0.8151635787022747;0.27236063481923867;1.0325997900718977;1.0120801536837905;0.8710155058563451;1.0017229472726032
21.226031;1.2310978533687724;0.9919860965241233;0.8004045728942581;-0.3583389734426765;-0.29053022328320455;1.2219941546988005;10.008588221022908;0.8152480700912237;0.2723937761530075;1.0326114170365654;1.012028403147643;0.8711642735482227;1.0017204804871158
21.236031;1.2311972319463391;0.9921672140285839;0.80030257907942;-0.3583389249012153;-0.29053014251567605;1.221883607918248;10.010207390894703;0.8153258908449912;0.2724267425321962;1.032620144289871;1.011980021509667;0.8713074290161607;1.0017113356313019
21.246031;1.2313068851023492;0.9923447805884763;0.800198698802595;-0.35833887716835844;-0.29053006355965705;1.2217782308051093;10.011864608893564;0.8153964970992447;0.2724595504060544;1.0326261501535952;1.0119354369252138;0.871444709740872;1.0016957130350677
21.256031;1.231426904833724;0.9925191689548918;0.8000931752500323;-0.35833883025447655;-0.2905299865385179;1.2216775900346704;10.013562070638143;0.8154594717545213;0.2724922268152901;1.032629551070222;1.0118949571923843;0.8715758150545628;1.0016738423286462
21.266031;1.2315573018693033;0.9926909018518104;0.7999861445155425;-0.35833878418813564;-0.29052991157555963;1.221581400066673;10.015302604030365;0.8155144721335459;0.27252480962514547;1.0326305175169763;1.011858724191909;0.8717004193290219;1.001645946348805
21.276031;1.231697947314178;0.9928606665701708;0.7998775811475295;-0.3583387390115569;-0.29052983875196375;1.2214895363735516;10.017089244988597;0.8155611377249338;0.2725573512171436;1.032629275779406;1.0118266682074166;0.8718181849581335;1.0016123000625974
21.286031;1.2318486065325231;0.9930293096397538;0.7997673739940471;-0.35833869477492414;-0.2905297680947918;1.2214019578191124;10.018924775780949;0.8155990862513827;0.27258991048089765;1.0326259966926414;1.0117984914164433;0.8719287637198512;1.0015733342363253
