time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.296031;1.2320090791241027;0.9931977642304711;0.7996554572652669;-0.35833865154367117;-0.2905296995832852;1.2213185961500839;10.020811100538365;0.8156279058476752;0.27262251895637635;1.0326208039928255;1.011773709949854;0.8720318344192035;1.0015296396628308
21.306031;1.2321792919473775;0.9933669681868063;0.7995418557610587;-0.3583386094058023;-0.29052963315717684;1.2212392665527867;10.022749219168235;0.815647105455776;0.27265515836907794;1.0326139120051254;1.0117517302771923;0.872127150898004;1.0014818543957094
21.316031;1.2323592177843246;0.9935377788801507;0.799426693818662;-0.35833856845001133;-0.2905295687410376;1.221163657843137;10.024740020918427;0.8156561489249253;0.27268777316697357;1.0326057336743637;1.0117319147007127;0.8722145200729486;1.0014305410904472
21.326031;1.2325486805498185;0.9937108365067177;0.7993102240560113;-0.3583385287345935;-0.29052950628708707;1.2210913663306062;10.026784396693358;0.8156545824736686;0.27272028246363833;1.032596907904884;1.0117136482234181;0.8722936863801594;1.001376156750286
21.336031;1.2327472573380114;0.9938864603435947;0.7991927839088303;-0.358338490284433;-0.2905294458013712;1.221021908025817;10.028882325986814;0.8156421319677547;0.2727525767316175;1.0325882489026634;1.0116963925558744;0.8723642527558344;1.0013191403171167
21.346031;1.2329544069147145;0.9940647072177964;0.7990746723301797;-0.3583384531144017;-0.2905293873179792;1.2209547196163395;10.03103272814112;0.8156187206318046;0.2727845216025971;1.0325806360746708;1.01167969816285;0.872425779344876;1.001260013633069
21.356031;1.233169676967828;0.9942455111945367;0.798956075660273;-0.3583384172612262;-0.29052933083558513;1.220889191188;10.033234119568327;0.8155844476147593;0.27281596920167683;1.0325749038994785;1.0116632214317662;0.8724779587660502;1.0011993593282627
21.366031;1.2333927599391736;0.9944287287429552;0.7988370813846639;-0.35833838280244373;-0.2905292762791817;1.2208247477306577;10.03548434016234;0.8155395482302525;0.2728467673102195;1.0325717623597364;1.0116467316659041;0.8725207039459995;1.0011377067797638
21.376031;1.2336233439266358;0.9946140915243908;0.7987177222058016;-0.35833834984595236;-0.29052922352319127;1.2207609316978028;10.03777978458394;0.8154843276959775;0.2728767674311785;1.0325717279457545;1.0116300479637943;0.8725541329507615;1.0010754825630552
21.386031;1.233860924655957;0.9948011622928197;0.7985980284438075;-0.35833831850116854;-0.29052917244250565;1.2206974777526116;10.040116101921875;0.8154191012453107;0.27290582809506636;1.0325750479258407;1.0116129500097308;0.8725784920478494;1.0010130459749005
21.396031;1.2341047809552605;0.9949893281764519;0.7984780609389986;-0.3583382888520608;-0.29052912294887145;1.2206344062005343;10.04248996347015;0.8153441759569081;0.2729338131811045;1.03258166112201;1.0115951476534824;0.872594074407334;1.0009506829319312
21.406031;1.2343540751567943;0.9951778108273563;0.7983578868252243;-0.3583382609433518;-0.29052907499391184;1.2205720076711926;10.04489950651235;0.8152598366959106;0.2729605949373323;1.0325912532568289;1.0115763397093662;0.8726011688844736;1.00088854974779
21.416031;1.2346078901017847;0.9953657352351881;0.7982375207515465;-0.3583382347836069;-0.29052902854510626;1.2205106553616176;10.047343372011264;0.815166312678012;0.2729860622130628;1.0326033779459822;1.0115562888069811;0.8726000383165022;1.0008266623168796
21.426031;1.2348651619856077;0.9955522889547822;0.7981168884234928;-0.3583382103522005;-0.29052898357152407;1.2204506549447116;10.04982020058709;0.8150637522844321;0.2730101216760648;1.0326175815476748;1.0115348075313866;0.8725909181264804;1.0007649571175006
21.436031;1.235124642627039;0.9957368285811055;0.7979958516234105;-0.35833818760127145;-0.2905289400500435;1.2203922429687906;10.052328496164748;0.8149522446444717;0.273032698890813;1.032633460645878;1.0115116629972314;0.8725740390148194;1.000703375235587
21.446031;1.2353849958645526;0.9959188703752624;0.7978742775874529;-0.35833816646376987;-0.29052889796586395;1.220335641522296;10.054866419859383;0.8148319108587977;0.27305375729923664;1.0326505962665742;1.0114865049011095;0.8725497082625404;1.0006418859794666
21.456031;1.2356449592524672;0.9960980704242802;0.7977520902361785;-0.3583381468732455;-0.2905288572996776;1.220281118798321;10.057432007224042;0.8147029733540965;0.2730733150666564;1.0326684642811386;1.0114588820606356;0.8725183692534273;1.000580465346826
21.466031;1.2359034675689933;0.9962742083522298;0.7976292677862656;-0.35833812879002935;-0.2905288180191883;1.2202289816245069;10.060023193458644;0.814565738451326;0.27309143288516274;1.0326864574419476;1.0114283046464678;0.8724805554159085;1.000519117591684
21.476031;1.2361596987550176;0.9964471467259802;0.7975058171031897;-0.3583381122248397;-0.29052878009261346;1.2201794764988412;10.06263769418719;0.8144205765768386;0.2731081839255995;1.0327040055031054;1.0113942961509326;0.8724368425001621;1.000457911179377
21.486031;1.2364130137739762;0.9966168094099503;0.797381780857942;-0.35833809723990273;-0.29052874350690555;1.2201327316623305;10.065273353157243;0.8142678968176247;0.2731236392226833;1.03272069837148;1.0113564652988252;0.8723878262590061;1.0003969833350488
21.496031;1.2366628654031522;0.9967831825023101;0.7972572713253286;-0.35833808391622396;-0.29052870825844657;1.220088771234152;10.067928026138947;0.8141080752227597;0.2731378903978616;1.0327363444497608;1.0113146217980638;0.872334070782256;1.0003365305681926
21.506031;1.2369087809660704;0.9969462868603479;0.7971324692844359;-0.35833807231798204;-0.2905286743246131;1.220047554687979;10.070598867978612;0.8139414329475222;0.27315106799998007;1.0327509536234365;1.0112688308362165;0.8722760835096213;1.0002767546272626
21.516031;1.2371503968499353;0.9971061386426718;0.7970075835421753;-0.3583380624898466;-0.29052864164478504;1.2200090549175437;10.073282059588234;0.8137682914178652;0.2731633120119652;1.0327646657409628;1.0112193457281407;0.8722143147249035;1.0002177680780187
21.526031;1.2373874965404548;0.9972627515587569;0.7968828080077766;-0.35833805447376527;-0.2905286101246791;1.21997332906708;10.075972987223432;0.8135890295002223;0.27317474480244747;1.0327776389350443;1.0111665247924218;0.8721491268005446;1.0001595758246031
21.536031;1.2376200147987408;0.9974161441867877;0.7967582821493521;-0.3583380483156422;-0.29052857965120893;1.2199405275792408;10.07866646215156;0.8134041349659865;0.2731854824714071;1.032789946916131;1.011110794813675;0.8720808058291588;1.0001021545308288
21.546031;1.2378479888247984;0.9975663133057692;0.796634095875807;-0.3583380440563949;-0.29052855009511863;1.2199108618241792;10.081356937677976;0.8132142383564613;0.2731956496406031;1.0328015649714686;1.0110526565606732;0.8720096591968729;1.0000455051490764
21.556031;1.2380715123393549;0.997713249714593;0.7965103627429192;-0.3583380417245815;-0.29052852130576223;1.2198845768365363;10.084038699377945;0.8130200835772206;0.2732053852834657;1.0328123873401729;1.0109927055630163;0.8719360735611168;0.999989653249294
21.566031;1.238290709903829;0.9978569902935646;0.7963872559702271;-0.3583380413555372;-0.29052849311177514;1.219861956390655;10.086705837725615;0.8128224413932253;0.27321484063806667;1.0328221798926438;1.0109315894446618;0.8718604878526715;0.9999346867970411
21.576031;1.2385057048216663;0.9979975731975538;0.7962649567751994;-0.3583380430232403;-0.2905284653303171;1.2198433340186083;10.089351898410204;0.8126220108839385;0.2732241604870902;1.0328305594875615;1.0108699323734271;0.8717834041002313;0.9998808368746921
21.586031;1.2387166387430864;0.9981349317435858;0.7961436218234536;-0.358338046836981;-0.29052843778268567;1.2198290888446768;10.091969914216516;0.8124193786883699;0.27323346134169885;1.032837091109395;1.0108082929836866;0.871705446952651;0.9998285052157339
21.596031;1.2389237471643635;0.9982688723657598;0.7960234068824796;-0.3583380529074201;-0.290528410311313;1.2198196465865199;10.094552956694642;0.8122150301297697;0.2732428210005985;1.0328414187566235;1.0107471316353835;0.8716273335868933;0.9997781895575241
21.606031;1.2391273772609548;0.9983991173738876;0.7959044834102416;-0.35833806133330515;-0.2905283827915764;1.2198154666351768;10.097094142995404;0.8120093050266384;0.273252276912097;1.0328433032545814;1.0106867884564512;0.8715497256236137;0.9997303844605255
21.616031;1.2393279485810382;0.9985253223436492;0.7957870575161485;-0.35833807220844544;-0.29052835512497766;1.2198169942613408;10.099586387863035;0.8118023303748897;0.2732618362353217;1.0328425630609626;1.0106274825747703;0.8714731361918716;0.99968553795975
21.626031;1.2395259128322702;0.9986470922923193;0.7956713898342409;-0.35833808560856717;-0.2905283272106466;1.2198246382104492;10.102023022118232;0.8115940712730515;0.273271497797791;1.032839024844178;1.0105693499251767;0.8713980014563384;0.9996440387894798
21.636031;1.2397216812524068;0.9987640468189797;0.7955577554279589;-0.35833810155639845;-0.2905282989178821;1.2198388174831396;10.104398990083698;0.8113844696012934;0.27328126736309005;1.032832498748788;1.0105125207961372;0.8713247519728269;0.9996062154890782
21.646031;1.239915595334687;0.9988758754832087;0.795446388644588;-0.35833812000607806;-0.29052827008751075;1.219860041183271;10.106711317602253;0.8111735287482511;0.2732911574813692;1.0328227306916449;1.0104571333494647;0.8712537762263408;0.9995723731436272
21.656031;1.2401080259555322;0.9989823171060194;0.7953374914043765;-0.35833814086742544;-0.2905282405672384;1.219888905583082;10.10895822410893;0.8109612972105605;0.2733011749808761;1.0328093802725675;1.0104032380826207;0.8711854086461794;0.9995428421553029
21.666031;1.240299427962004;0.9990831009469574;0.7952312381265126;-0.3583381640279378;-0.29052821025022474;1.2199259468891945;10.111137905192216;0.8107478403622635;0.27331129844177543;1.0327920493927776;1.0103507415927202;0.8711199951168281;0.9995180135176128
21.676031;1.2404902362663317;0.9991779200769483;0.7951277174370324;-0.3583381893521381;-0.2905281790790689;1.2199715103275266;10.113248313473704;0.8105332815694404;0.27332147137429286;1.0327703221512066;1.0102994584020235;0.8710579567779896;0.9994983434383192
21.686031;1.2406807873166517;0.9992664736016283;0.7950269287144169;-0.35833821669984667;-0.2905281470275111;1.2200257651163855;10.11528789981664;0.8103178050449482;0.2733316222906475;1.03274379461634;1.0102491145921788;0.8709997803410436;0.9994842785193468
21.696031;1.240871340765837;0.9993485300065468;0.794928895152862;-0.35833824595486036;-0.29052811410250406;1.2200887928108384;10.117256008753062;0.8101015571286596;0.2733416751531336;1.0327120781012085;1.0101992791139578;0.8709459188081554;0.9994761127191203
21.706031;1.241062057685278;0.9994239347027751;0.7948337522997173;-0.3583382770129435;-0.29052808035493644;1.220160641274357;10.11915213066344;0.8098846072451857;0.2733515366568131;1.0326747911549277;1.0101493735531832;0.8708967065269084;0.9994738478386564
21.716031;1.2412529430624735;0.9994925923433253;0.7947417230704925;-0.3583383097518329;-0.2905280458670143;1.2202413228335864;10.120974766766249;0.809667032485652;0.2733610916458724;1.0326315955331056;1.0100987667592147;0.8708523696844018;0.9994771612680904
21.726031;1.2414438428046728;0.9995544773086626;0.7946530836630197;-0.3583383440434101;-0.2905280107337617;1.2203308614568211;10.122721024217519;0.8094490014117796;0.2733702165085657;1.0325822681992542;1.010046829777914;0.8708130581352135;0.9994855301123406
21.736031;1.241634459638706;0.9996096633161617;0.7945682053795293;-0.35833837978786603;-0.29052797504830763;1.2204293910451331;10.124386985302477;0.809230763101973;0.27337878885771516;1.0325267221636527;1.0099928897391308;0.8707788564941483;0.9994983625629912
21.746031;1.2418243535962008;0.9996583227202231;0.7944875676685073;-0.35833841690335716;-0.2905279388844311;1.2205371303914074;10.125968018457263;0.8090125745593637;0.2733866884780048;1.0324649855309098;1.0099361927332968;0.8707497936936013;0.9995150089776403
21.756031;1.242012932800809;0.9997006476695001;0.7944116949613801;-0.35833845527749164;-0.290527902293262;1.2206542539926606;10.12745890583886;0.8087946530263109;0.2733937990842761;1.032397224193741;1.0098759931513162;0.8707258108279705;0.9995347537381186
21.766031;1.2421994400938778;0.9997367566572413;0.7943411226373888;-0.3583384947402919;-0.2905278653121914;1.2207808220977767;10.12885422917747;0.8085771671555427;0.273400007896144;1.0323238157444332;1.009811647842224;0.8707067317658049;0.9995568894754306
21.776031;1.242382968587393;0.9997666879987852;0.7942763694737239;-0.35833853507732066;-0.2905278279716597;1.2209167491796202;10.130148860479144;0.8083602551766621;0.27340520479450436;1.0322454080104093;1.0097425700357778;0.8706923481942139;0.9995807965408144
21.786031;1.2425485188671013;0.999775776316709;0.7942149993490852;-0.3586517867937205;-0.2907850386381837;1.2210407601303717;10.131338264894149;0.8081460413361505;0.2736662907914748;1.0321628356010997;1.0096681521726287;0.8707654633760342;0.9996059451109153
21.796031;1.2426841780986442;0.9997561941286834;0.7941579307202914;-0.3595317979327004;-0.2915076892668301;1.2211383863518281;10.13241855414691;0.8079366058740604;0.2743881804066624;1.0320769025525076;1.0095877930095316;0.8709929854382561;0.9996318945930017
21.806031;1.242798172092398;0.9997182784317729;0.794107674072334;-0.36076450282167843;-0.29252015234255746;1.2212200030939717;10.133386417205653;0.8077369772967502;0.27540179028684836;1.03198819710243;1.0095009441963154;0.8713271349064776;0.9996583358149376
21.816031;1.2428987792060662;0.9996848328258992;0.794076830348775;-0.36214855139252095;-0.2936570923368782;1.2212989156401397;10.134239304072505;0.8075481639773732;0.2765370361412158;1.0318969594754621;1.0094070926720304;0.8717156470309564;0.9996850753211952
21.826031;1.2429903497297505;0.9996544310542905;0.7940609296813611;-0.36357387634729815;-0.294828088059108;1.2213814998500965;10.134975811813275;0.8073711378513657;0.277704827981582;1.031802987111876;1.0093058147286564;0.8721314053301517;0.999711920691467
21.836031;1.2430741976008215;0.9996270282854722;0.7940585157379231;-0.3649967111814022;-0.2959971859240841;1.2214712293507854;10.135595728826576;0.8072028408102053;0.27886905034437104;1.031705682799917;1.0091969390872735;0.8725600779437755;0.999738560499095
21.846031;1.2431497108979888;0.9996047060602241;0.7940709611379626;-0.3664087694404283;-0.297157665390559;1.2215665147128465;10.13609981200063;0.8070422622506308;0.2800225589214154;1.0316042466514326;1.0090805680201012;0.8729984094042333;0.9997645515191607
21.856031;1.2432173032868534;0.9995828917193715;0.7940934695604853;-0.36781391409907394;-0.29831240809604426;1.2216675467970277;10.136489988244362;0.8068864843267533;0.2811672113795173;1.0314978494938158;1.0089569051937333;0.8734441488479001;0.9997894261404643
21.866031;1.2432763092954895;0.9995636482749862;0.7941273231173888;-0.36921286440943196;-0.29946200222044034;1.2217722826303343;10.136770061645615;0.8067336788400922;0.2823069041466721;1.0313857009051577;1.0088261502109952;0.8738967016830643;0.9998127962223048
21.876031;1.2433242262493813;0.9995397572683761;0.7941676105732208;-0.3706113433463419;-0.3006115737823819;1.22187955973734;10.136946167981176;0.8065840602451693;0.283443579994567;1.031267101105357;1.0086885248087174;0.8743567855170287;0.9998343739760389
21.886031;1.243361812093381;0.9995121819093491;0.7942142102035087;-0.3720096767103151;-0.3017611453724643;1.2219882511341147;10.137026639547683;0.8064368098957567;0.2845772149879984;1.0311415281705003;1.008544293861669;0.8748234938814382;0.9998539844552105
21.896031;1.243389052185356;0.9994829697743692;0.7942686193505839;-0.3734077929322774;-0.3029106590996446;1.222098353557585;10.137021533660457;0.8062910579210238;0.2857098138231927;1.0310086915513037;1.0083937673439842;0.875296478040927;0.9998716008605302
21.906031;1.2434059977559886;0.9994479140309624;0.7943272939140379;-0.37480583487058594;-0.30406023103095897;1.2222070078122476;10.136941785349533;0.8061469055262781;0.2868394110998729;1.030868527464935;1.0082373444401143;0.8757749581133252;0.999887315363135
21.916031;1.2434136167490788;0.9994138722418017;0.7943949770728475;-0.37620392073531944;-0.30520970979220846;1.222314514939983;10.136798303694253;0.8060054704263696;0.28796707377990177;1.0307211836642554;1.008075567093945;0.8762600441762115;0.9999012390710377
21.926031;1.2434097559105872;0.999370940803033;0.7944646545329577;-0.3775996189625144;-0.3063576167281316;1.2224203395601403;10.136601574870362;0.8058649884698968;0.28909290365352414;1.0305670348171692;1.0079090852639099;0.8767496421100355;0.9999134183611733
21.936031;1.2433952537137911;0.9993261584011635;0.7945409775815959;-0.3789950998110751;-0.3075054660562669;1.222525055499512;10.136361395776145;0.8057268751816575;0.29021602494882986;1.030406711911231;1.0077385436871695;0.8772440890733126;0.9999237840926796
21.946031;1.2433701154905261;0.9992796534180595;0.794623537765732;-0.38039036317948827;-0.30865325779945413;1.2226262626087043;10.13608645397017;0.805592688542483;0.2913375638601972;1.0302410595625406;1.0075645303806016;0.877744304548521;0.9999321270301419
21.956031;1.2433355544742872;0.9992262976142867;0.7947070202651463;-0.38178596078772414;-0.3098011885321324;1.2227245463535525;10.135784624824979;0.8054610784211619;0.2924566369301383;1.0300710187378106;1.0073876051699606;0.8782476421049505;0.9999381361675884
21.966031;1.243289849140977;0.9991709742016963;0.7947962593616228;-0.3831810045070882;-0.3109490392634111;1.2228205035777615;10.135464040023777;0.8053337434593332;0.2935743558185929;1.0298975700439081;1.0072082896563561;0.878754905239609;0.9999414914852796
21.976031;1.2432341600056276;0.9991125822081361;0.7948893684845374;-0.38457384951441065;-0.31209522495636177;1.2229117648697352;10.13513333531731;0.8052123652434384;0.2946908516294277;1.0297217582634113;1.0070270351000563;0.8792665497608472;0.9999419475188002
21.986031;1.243169550168322;0.9990521041455904;0.7949861315291383;-0.38596688923652805;-0.3132414339473932;1.2229989414290872;10.13480083034194;0.8050955611140955;0.2958052889134913;1.0295446984735281;1.0068442526991455;0.8797798774862622;0.9999393398180614
21.996031;1.2430941508380227;0.9989859478125224;0.7950844954761821;-0.38735951461337786;-0.3143876793439724;1.2230825815075184;10.134474258569561;0.8049858905106225;0.29691884640253574;1.02936755281471;1.0066603512482126;0.8802966640483647;0.9999335176516475
22.006031;1.2430091998524695;0.9989209352135856;0.7951889008161781;-0.38874979866221604;-0.3155321440878171;1.223160248216966;10.134161091677184;0.8048819004051447;0.2980307060120938;1.0291914916316662;1.0064756986516252;0.8808143071288913;0.9999243226799057
22.016031;1.2429159563472778;0.9988517228585451;0.7952939048147939;-0.3901424043727638;-0.31667835613295503;1.2232335955751774;10.133867866853942;0.8047851559744089;0.29914207702484097;1.0290176256181391;1.0062905388602064;0.8813337834752787;0.9999116580478161
22.026031;1.2428126126102892;0.9987785022638243;0.7954004291352965;-0.3915324685647138;-0.3178228810572435;1.223300258885491;10.133599095778253;0.8046971860695493;0.3002532091249125;1.0288469366752866;1.0061049759585186;0.8818558012947478;0.9998955476262122
22.036031;1.2427012265252;0.9987027215524179;0.7955076910917085;-0.3929206810812399;-0.3189657639335488;1.2233616824972287;10.133357715134721;0.8046164124308661;0.3013633660992059;1.0286802545721114;1.0059190801457405;0.8823779726751262;0.9998761796473099
22.046031;1.242579720188897;0.9986208589921475;0.7956133326795365;-0.39431052509051634;-0.32011034900256613;1.2234161036769113;10.133146308484614;0.8045441931400618;0.302473792148793;1.0285182711866352;1.0057330192078542;0.882901488118304;0.9998539648795814
22.056031;1.2424499161793656;0.9985405541958181;0.7957214461152186;-0.3956983767717796;-0.32125317600744413;1.2234616731409729;10.132967308914791;0.8044819027907503;0.30358369477756353;1.028361543020461;1.0055471074715518;0.8834269037853966;0.9998295123540734
22.066031;1.2423095840475757;0.9984521379460432;0.795824719293825;-0.3970838257693672;-0.3223944320354056;1.2234995943385896;10.132822513403744;0.8044279182185851;0.3046942384092956;1.0282105031139814;1.0053617610741796;0.8839526467875507;0.999803534561141
22.076031;1.242160473870634;0.9983637300515238;0.7959277213636835;-0.3984735110152332;-0.32353898514076196;1.2235282136049856;10.1327127308884;0.8043835349056522;0.30580453457753975;1.0280655383352078;1.0051774006629688;0.8844792252325481;0.9997768090950564
22.086031;1.2420013567784642;0.9982745410647447;0.7960297110092068;-0.39985887782166746;-0.3246801501653342;1.2235470589624378;10.132637872929497;0.8043488935017787;0.3069156305915598;1.0279270837527783;1.004994384241384;0.8850068662634051;0.9997501876330823
22.096031;1.241831038904004;0.9981781422975635;0.7961253492595922;-0.40124389027247914;-0.3258214099630181;1.2235548248596462;10.1325973763391;0.804325002125504;0.30802651812936005;1.0277956051507349;1.004812990961159;0.8855359951330323;0.9997246012259478
22.106031;1.2416513717500646;0.998082651639165;0.7962191830308009;-0.4026290396616683;-0.3269626355013833;1.223553289168413;10.132590012686865;0.8043098364359876;0.30913815660151905;1.027671457110646;1.0046334038848084;0.8860648834994275;0.9997010305870867
22.116031;1.2414612860139767;0.997985522665744;0.7963090378710441;-0.4040119942592886;-0.32810219656014605;1.223541258048727;10.132613295118764;0.8043043714794395;0.3102494831399228;1.0275547979387445;1.0044557008152277;0.8865939145218242;0.9996804164046185
22.126031;1.2412597942619266;0.9978863839974491;0.796394402423631;-0.4053944485346497;-0.32924173622980113;1.2235186254206416;10.132663624412206;0.8043085535572208;0.31136141557726177;1.027445656630239;1.0042798895121658;0.8871232697629565;0.9996636241531652
22.136031;1.2410489686879684;0.9977851811794349;0.7964729357746392;-0.40677923746005895;-0.3303830234840215;1.223485466680312;10.132736592143232;0.8043223290217842;0.3124738690566451;1.0273440246711951;1.0041059872366478;0.8876527765378595;0.9996515182873085
22.146031;1.2408279437708623;0.9976873863188396;0.7965486858065405;-0.40815963864418237;-0.3315208647550973;1.223442045933939;10.132826855121877;0.8043466865496752;0.31358577717425545;1.0272498892601103;1.0039340832945725;0.8881828148688892;0.9996449643031514
22.156031;1.2405958768449763;0.9975864988913715;0.7966161194822134;-0.4095416587249089;-0.3326604087285638;1.2233887292360126;10.132928431729924;0.8043796465273396;0.314698103129633;1.0271632512159576;1.0037643439679547;0.888711687755258;0.999644682882271
22.166031;1.2403548726979379;0.997486126662739;0.7966762449350243;-0.4109218444256805;-0.33379831130400783;1.2233259022395877;10.133035445898072;0.8044222538989048;0.31580983540464796;1.0270841868129046;1.0035970273680728;0.8892398208381491;0.9996511505986392
22.176031;1.2401040327835058;0.9973855723985715;0.7967287630332828;-0.41229983696785644;-0.3349345499007932;1.2232539296625748;10.133142703830194;0.8044745877614609;0.3169219704682026;1.027012925864055;1.0034324750638224;0.889767389684805;0.9996647135738406
22.186031;1.2398445959123487;0.9972850755808006;0.7967729646271126;-0.41365754792469744;-0.33605415617238876;1.2231751136196376;10.133246185745033;0.8045367201532977;0.31801349534976875;1.0269498339101342;1.003271019311074;0.8902865677127746;0.9996857720938429
22.196031;1.2395789646360413;0.9971887380487731;0.7968107080872934;-0.41494841627172485;-0.3371187490457674;1.2230916913040581;10.13334311125525;0.8046076483076048;0.3190533746191429;1.0268953170276522;1.003112943882766;0.8907848380697639;0.9997147665223793
22.206031;1.2393085833384383;0.9970964562016806;0.7968412597997856;-0.41614822591373357;-0.33810836321439247;1.2230058839218696;10.133431425310961;0.8046882618068127;0.32001854785305994;1.026849737139883;1.0029585047288696;0.8912542831184017;0.9997520321803328
22.216031;1.2390338544416786;0.9970040442060042;0.7968614863406105;-0.41724815752055455;-0.33901580370522605;1.2229179417334588;10.133509112366696;0.8047753100441476;0.3209019411428882;1.02681333036316;1.0028078842155033;0.8916889190662335;0.9997977887346753
22.226031;1.23875596336038;0.996915336730058;0.7968744313950719;-0.4182479815122523;-0.3398406083437548;1.2228292093875754;10.133573048208431;0.8048693604219346;0.3217034689223304;1.0267861573768655;1.0026611930621179;0.892088935643236;0.9998522074538476
22.236031;1.2384740968191683;0.9968281968598666;0.7968795332543358;-0.41915200170945516;-0.34058651258448064;1.2227391926345748;10.133618024645424;0.8049687863006282;0.3224260342300035;1.0267681358924883;1.0025185834177643;0.8924536832536125;0.9999153476479431
22.246031;1.2381881124121292;0.9967379494110619;0.7968734620787922;-0.4199722014543315;-0.34126325818724396;1.2226475657343447;10.133637109138068;0.8050717955758935;0.32307756164753926;1.0267591068865414;1.0023802867210516;0.892784316278206;0.9999870394861592
22.256031;1.237897888309863;0.9966494331661264;0.7968603684382671;-0.42071098052264433;-0.3418727631504044;1.222556121456558;10.133622705545658;0.8051775162778425;0.3236640267342634;1.0267588630561026;1.0022465054505374;0.8930822048102054;1.0000668820564562
22.266031;1.2376022034634275;0.9965573081855688;0.7968367994813872;-0.42137994707324933;-0.3424247467934376;1.2224636805233453;10.133567329389354;0.8052861166235379;0.32419244685255066;1.0267671514687557;1.002117304343272;0.8933500092733287;1.000154307609343
22.276031;1.23730004728243;0.9964639468310494;0.7968053592390587;-0.4219852951647928;-0.34292449360253247;1.2223720267778155;10.133464136943;0.8053958490476328;0.32466886507327053;1.0267837056553146;1.0019926278888769;0.8935881437057488;1.0002486140761486
22.286031;1.236993284985449;0.9963706100816823;0.7967656942633337;-0.4225334462295497;-0.343376677658103;1.2222798718882548;10.133307562287056;0.8055069906573916;0.32509734075140656;1.026808311481329;1.0018723751208582;0.8937981519093685;1.000349043872958
22.296031;1.2366789526749162;0.9962721516878451;0.7967153307202078;-0.42302801383077343;-0.34378504657217906;1.22218877328926;10.133094044634738;0.8056188323260992;0.32548194325916935;1.026840885066563;1.0017563706907442;0.8939807010862352;1.0004549809134609
22.306031;1.236358996135788;0.9961739097609735;0.7966572917805109;-0.42347527473707264;-0.3441541583467692;1.222098092753576;10.132822144530733;0.8057307619847268;0.32582874630291336;1.0268815010493688;1.0016442398449605;0.8941373293742941;1.000566099712979
22.316031;1.236032538054855;0.9960761246893441;0.7965925076092866;-0.4238773887437869;-0.3444860238983401;1.2220080909301112;10.132491637195876;0.805843275593123;0.32614079802215085;1.0269303224196007;1.0015353547126793;0.894269621382959;1.0006823216737755
22.326031;1.2356985876440991;0.9959776085949623;0.7965209618412834;-0.4242437581880012;-0.34478858096217907;1.2219180480891159;10.132102345366295;0.8059548676334136;0.3264210839684046;1.026987529833597;1.0014289172190378;0.8943775724383557;1.0008036691453737
22.336031;1.2353582757568258;0.9958774566003431;0.7964415128219741;-0.4245740432763277;-0.345061261371608;1.221828310378759;10.131653560697373;0.8060659364147756;0.3266725377507717;1.0270533176845302;1.001324100556207;0.8944632585075523;1.0009301387770968
22.346031;1.2350117413487236;0.9957781594876205;0.7963564469498225;-0.4248735373124398;-0.3453083549829245;1.2217402609995398;10.131144361094115;0.8061757814646683;0.32689808053286706;1.0271278864369717;1.0012201981044688;0.8945279235578086;1.001061645150831
22.356031;1.2346580689581121;0.9956778627643609;0.7962653654477476;-0.425143442412285;-0.34553113700583543;1.2216522459696413;10.130574306017836;0.8062846860208477;0.32709963134294423;1.027211405013758;1.0011167389737856;0.8945733996740416;1.0011980234994295
22.366031;1.2342975561225416;0.995576770936963;0.7961689441042245;-0.4253891217897741;-0.3457339553616752;1.2215655342887404;10.129943768803455;0.8063900329009014;0.3272800951211309;1.0273039773737491;1.0010135199955617;0.8945991298712418;1.0013390155367161
22.376031;1.233930551138316;0.99547251358633;0.7960657436699758;-0.4256085987519295;-0.3459152023777078;1.2214803480030787;10.129254174411829;0.8064943654640437;0.32744136011609287;1.0274056375469784;1.0009105462755434;0.8946088615591263;1.001484231911648
22.386031;1.2335574386010693;0.9953673761476884;0.7959579386280964;-0.42581000037938105;-0.3460814824086865;1.2213959320336794;10.128507880424937;0.8065953880208595;0.32758530405242064;1.0275163826017244;1.0008078924203012;0.8946017109073078;1.0016331762311255
22.396031;1.2331777144350633;0.9952609512195674;0.7958459782004769;-0.4259901178195389;-0.3462304579589527;1.2213126362223445;10.127707164085127;0.8066939413409652;0.32771179955464497;1.0276362332883584;1.000705587739168;0.8945787959503364;1.0017853024143752
22.406031;1.2327939110387107;0.9951501632580967;0.7957261489706853;-0.42615346471624604;-0.34636525405875035;1.2212309298676192;10.126853196798654;0.8067899328062227;0.32782472255603756;1.027765305902424;1.0006036460287662;0.8945416518805049;1.001940030111212
22.416031;1.232404821231194;0.9950422656204116;0.7956055487414988;-0.42630027068681897;-0.3464866094156451;1.2211513341225562;10.125945931743194;0.806883255724288;0.3279239740552578;1.0279038227780188;1.000502157615915;0.8944901789117878;1.0020967911436336
22.426031;1.2320123673224108;0.9949323438376056;0.7954793845860734;-0.42643522327537176;-0.346598052118614;1.2210753710162545;10.124985083735233;0.8069738124376912;0.32801049828444906;1.028052003301844;1.0004012812173788;0.8944245483908587;1.0022550920847317
22.436031;1.2316176432909463;0.9948248714747319;0.795351167257776;-0.426556130651044;-0.34669780014521373;1.2210015688610512;10.123971454986522;0.8070616150136914;0.3280852680766854;1.0282099316518378;1.000301143464289;0.894344889486457;1.0024144825372325
22.446031;1.2312208201733774;0.9947155973455519;0.7952179925288164;-0.4266648111099611;-0.3467876125995251;1.2209315163756718;10.122907188149298;0.8071477852220132;0.3281502566075121;1.0283775190322395;1.0002017275637176;0.8942526168298491;1.0025745180744143
22.456031;1.230822969297519;0.9946072522639308;0.7950819401170983;-0.4267632425883296;-0.34686909689249035;1.2208648936566744;10.121795214358109;0.8072314661708349;0.32820642490577123;1.0285545615174236;1.0001028046869942;0.8941469354888292;1.0027347777396178
22.466031;1.2304259012845369;0.9945012177648124;0.7949433339273057;-0.42685384910952656;-0.3469439411809695;1.2208033608384323;10.120639120663933;0.8073127998789448;0.3282527178848923;1.028740819013128;1.0000040066730949;0.8940273380407158;1.0028948714253016
22.476031;1.2300301573914845;0.9943957106931932;0.7948006363759411;-0.42693465327208274;-0.3470105377894962;1.2207473793229324;10.119442845168074;0.807392948773592;0.32829207677451977;1.02893606161944;0.9999049857733172;0.8938958946966096;1.0030544738693692
22.486031;1.229634174851606;0.994293576167705;0.7946574574212268;-0.4270088615777437;-0.34707205638633165;1.220696136506241;10.118209751540602;0.8074720759925438;0.3283234796357122;1.0291401024256568;0.9998054546961352;0.8937524224816114;1.003213352172425
22.496031;1.22924046080072;0.9941946684358118;0.7945124065481911;-0.4270724100816513;-0.34712461981841597;1.2206505296457626;10.116941920368795;0.8075493018505634;0.32834896492522786;1.0293528126567724;0.9997051276744102;0.8935970431938535;1.0033712723108152
22.499996;1.2288504789197676;0.9940960507557092;0.7943624859639938;-0.4270986287907152;-0.34714628768783334;1.2206111386887355;10.115639757412561;0.8076226832055511;0.3283386096402119;1.0295740699838782;0.9996036869132802;0.8934170960421695;1.003527888884684
22.499996;1.1284994794010756;0.913926850453555;0.7940385413818329;-0.3902927144488688;-0.3452853852719841;1.1206892832555897;10.114302270108258;0.8076942112858965;0.32830750072496634;1.0298036409575453;0.9995007708128929;0.8932202813962737;1.0036828069999235
22.499997;1.128115825360418;0.9138315235024275;0.7938827675910018;-0.39029838473623585;-0.3452904797690774;1.1206571560482548;10.112928624185887;0.8077648144195452;0.3282777202829909;1.0300410608400004;0.9993960011556524;0.8930159675080654;1.0038357294782818
22.499998;1.127735718710211;0.9137386409799535;0.7937254314160006;-0.3903040542923524;-0.34529557281035284;1.1206279402763877;10.111519681952563;0.8078344117562598;0.3282473400940921;1.0302856185038372;0.9992890290870687;0.8928037695335602;1.0039864761626007
22.5;1.1273586917872358;0.9136456024688918;0.7935654914596204;-0.39031694941708384;-0.3453073623844452;1.1205989136395316;10.110077993057448;0.8079030067288191;0.328217431175149;1.0305364602161784;0.9991795528494483;0.892584506049515;1.0041349181887644
22.500004;1.1269862295604711;0.9135489825975525;0.7933997993899925;-0.3903440210799767;-0.34533170399543917;1.1205695011432464;10.108606951783866;0.8079707144020818;0.3281920758867936;1.0307926755236327;0.9990673695464664;0.8923601734605899;1.0042809901273109
22.500012;1.1266178426675557;0.9134465627774269;0.7932274766298365;-0.390393592755634;-0.34537625480943657;1.120538250996156;10.107110203191635;0.8080377063251017;0.32817236138708317;1.0310533235077992;0.9989524400206672;0.8921316900040114;1.0044247698435371
22.500028;1.1262518544684956;0.913330014986886;0.7930428669109809;-0.39049343688712945;-0.34546619561803565;1.1205038187332796;10.105590891990884;0.8081041495825282;0.32816736529087287;1.0313174559238252;0.998834855807955;0.8919029235157839;1.004566520414442
22.50006;1.1258863605445255;0.9131832209773808;0.7928335088265343;-0.39068824005178604;-0.34564169596700584;1.120461977335137;10.10405100290637;0.8081711850709558;0.32818917068700676;1.0315841147773073;0.9987147083602568;0.8916797615783436;1.004706636002298
22.500124;1.1255194228262873;0.9129804667858601;0.792578583529974;-0.39105997608679105;-0.345975907003188;1.1204075740387633;10.10249183649437;0.8082389393921459;0.3282619025520647;1.031852302651045;0.9985919877707816;0.8914717006657922;1.004845513502331
22.500252;1.1251420859963666;0.9126807344934545;0.7922489088641236;-0.39172981032589993;-0.3465788106041627;1.1203314415871526;10.100914871548913;0.8083125262239328;0.3284187233649548;1.0321210048556446;0.9984666364574838;0.8912964057291611;1.0049834354943994
22.500508;1.1247513475767539;0.9122677937625648;0.7918332210892415;-0.3928154680234926;-0.3475555624025715;1.1202243963670333;10.09932167178361;0.8084100242205919;0.32868078892638886;1.0323892890800928;0.9983386951312927;0.8911793520402965;1.0051205334562079
22.500764;1.1243807128234857;0.9119628691773833;0.7915047004628405;-0.3936001456457456;-0.34826170504950615;1.120138342787185;10.097713338959345;0.8085274877948453;0.3288362290808549;1.032656397635354;0.9982083796640756;0.8910389895045495;1.0052568282560999
22.50102;1.1240291748792453;0.9117524033899079;0.7912532420412974;-0.3941307715603427;-0.3487390396662062;1.1200683261142552;10.096090627692769;0.8086660001050191;0.3288911569236272;1.0329217526767394;0.9980760517742286;0.8908793361814555;1.0053923134197054
22.50117;1.1236977752651662;0.9116229228974833;0.7910673155349646;-0.39434419493651085;-0.3489313469532353;1.1200204693939577;10.094454483104572;0.8087826880961377;0.32886566600862593;1.0331848980066518;0.9979421376332113;0.8906687181810442;1.0055270314838858
22.50117;1.1233834544885468;0.9115313340896828;0.7909119895017678;-0.39434414591746364;-0.3489313447742436;1.1199868579588361;10.092806494670974;0.8088486806460393;0.32883382192959554;1.0334454359408092;0.9978070292926005;0.8904085556814679;1.0056610701121351
22.501171;1.1230751588531012;0.9114364045336089;0.7907595247240742;-0.3943459803486375;-0.34893300440952113;1.119952445081505;10.091149273848083;0.8089150854253422;0.32880267972361205;1.0337030019121567;0.9976710069326874;0.8901496109080563;1.0057944960175245
22.501172;1.1227729616660418;0.9113376411378582;0.7906101702749705;-0.39434781622055226;-0.34893466037738147;1.119917055025347;10.089486387876834;0.8089830067082283;0.3287723140796006;1.0339572848930685;0.9975342302746827;0.8898936088294293;1.0059273176608259
22.501174;1.1224770254928205;0.9112348250783456;0.7904640419219252;-0.39434965372470776;-0.3489363127018395;1.1198794557690912;10.087821965282924;0.8090515760191809;0.3287428237846209;1.0342080346322093;0.9973967789075835;0.8896403631182155;1.0060594746898834
22.501178;1.1221875355080881;0.9111280338261756;0.7903212126948468;-0.3943533752151634;-0.34893962695654634;1.1198413914509022;10.086160577527904;0.8091209774338451;0.32871431290567904;1.0344549995678094;0.9972587018983736;0.8893905071427127;1.0061908469703706
22.501186;1.1219036322452312;0.9110148608344272;0.7901801324332914;-0.3943624375793416;-0.34894797061356014;1.1198015666601948;10.084507129248276;0.8091934075817384;0.32868587948779016;1.0346978449399546;0.9971200793096382;0.8891459860115111;1.0063212852159826
22.501202;1.1216273957491127;0.9108989369521061;0.7900424158757515;-0.39437940952283734;-0.34896299970803124;1.1197576539710223;10.082866456113566;0.809269992934973;0.3286576221669993;1.034936158672798;0.9969810842245129;0.8889080525756338;1.0064505808111275
22.501217;1.1213568167133332;0.9107784102185731;0.7899075481337806;-0.3943941220574579;-0.3489763336069229;1.1197123321745213;10.08124297764386;0.8093468054782345;0.32863164662013405;1.0351695134996552;0.9968419992308543;0.8886740313957056;1.0065784133953266
22.501217;1.121093783081589;0.9106562727729911;0.7897763819721385;-0.39439408612401383;-0.34897630453206047;1.1196652738599033;10.079640444802521;0.8094199476945114;0.32860805392367587;1.0353974799166499;0.9967031649136411;0.8884405320514588;1.0067043749095974
22.501218;1.120837137071173;0.9105304366623457;0.7896473923396788;-0.39439405177188974;-0.3489762727691976;1.1196150779072467;10.078061883407845;0.8094955788695535;0.3285849266687195;1.0356196018928032;0.9965649072782611;0.888212757702802;1.0068279965464808
22.501219;1.1205867205375655;0.9104009870003288;0.7895203255804117;-0.3943959011513527;-0.3489779039392947;1.119561287674806;10.07651016269742;0.8095718959602568;0.32856432733907864;1.0358353728322847;0.9964274738741022;0.8879900052629188;1.0069487714004959
22.501221;1.1203424311820538;0.9102679145171441;0.7893948813697077;-0.39439775198484417;-0.3489795327186176;1.119503503362074;10.074988534725417;0.8096511259712577;0.32854528814607836;1.0360442269909373;0.996291009162494;0.8877740705828019;1.0070662582822196
22.501225;1.1201042462228237;0.9101314141373178;0.7892710012719443;-0.3944014864273554;-0.3489828247231339;1.1194413996734118;10.073500205241352;0.8097325637618078;0.32852678839661015;1.0362455715796697;0.9961556032458221;0.8875637241775022;1.0071801960739741
22.501233;1.1198711974791973;0.9099909973565424;0.7891488046510317;-0.3944086076804022;-0.3489894188413442;1.11937364053366;10.072047734773335;0.8098186087345346;0.32850974465919897;1.0364388523562995;0.9960213106722682;0.8873609839436778;1.0072905221132806
22.501249;1.1196444032360575;0.9098460372565459;0.7890268991385276;-0.3944233303106246;-0.3490027359769665;1.1193008772823099;10.070633348779618;0.8099106929989133;0.32849302356151167;1.0366236205702104;0.9958881134743839;0.8871659953422332;1.007397294432118
22.501281;1.1194240738297854;0.9096985917182122;0.7889069699702272;-0.39445201378642036;-0.3490284152394431;1.11922184927956;10.069259488755689;0.810013125509272;0.3284724729110789;1.0367995646119297;0.9957559534016287;0.8869805125873953;1.0075005744703518
22.501345;1.1192095992746716;0.9095511304830847;0.7887916068862789;-0.39450016812686356;-0.349071617729659;1.1191364926017868;10.067929010362828;0.8101319921980816;0.32844296153181074;1.036966485031767;0.9956248002853388;0.8868078488911021;1.0076003392343187
22.501473;1.1190012995709873;0.9094114492643611;0.7886873210241927;-0.39456374347329837;-0.3491287604196483;1.1190439969043473;10.066645460698945;0.8102831897063277;0.3283824015463097;1.0371242540104921;0.9954946243623263;0.8866544572260645;1.007696493157617
22.501729;1.1188015729961311;0.9093174077449815;0.7886256446978056;-0.39458105708812624;-0.3491446345260788;1.1189507618615833;10.065413022545531;0.810505529438223;0.32820973330727016;1.0372728103410214;0.9953652732120855;0.8865264154038767;1.0077889512803122
22.501985;1.118617839408663;0.9092718022784249;0.788603473442552;-0.3944662981090908;-0.34904114966675437;1.118862274759239;10.064235746846098;0.8107487817361064;0.3279588952652931;1.0374121704770136;0.9952364100009441;0.8863901062654304;1.0078776711999173
22.502497;1.1184628342327658;0.9094417670823465;0.7887593620746688;-0.3939046457428729;-0.3485359537570728;1.1188009841280586;10.063116671239078;0.8111836210410904;0.32725381603287496;1.0375424193340588;0.9951076053749606;0.8862650271362962;1.0079626647344488
22.503009;1.118335828759956;0.9097394312254274;0.7890158375952049;-0.39296237518947913;-0.34768809615758933;1.1187642627784105;10.062057453432246;0.811682595201572;0.32628442314391265;1.0376636635529997;0.9949784518903867;0.8861046144220709;1.008044045470284
22.503521;1.1182331743582996;0.9101398091331645;0.7893532670831861;-0.39170547325562155;-0.34655728019956317;1.118746449305883;10.061059200300404;0.8122402088651175;0.32507963741336715;1.0377759961133655;0.9948485937088224;0.8859156861737544;1.0081219973058921
22.504033;1.118152184984738;0.9106318687475143;0.7897637248816682;-0.39019148886878463;-0.3451954253953632;1.1187428784838833;10.060123710517603;0.8128510096107497;0.32366736617113245;1.0378795508417207;0.9947176985558148;0.8857047112006218;1.0081966794652928
22.504545;1.1180919696395064;0.9111984136560304;0.7902325305421118;-0.3884568286239261;-0.3436351649672691;1.118753931399971;10.059253390855556;0.8135115597192224;0.3220725276420689;1.0379745672515879;0.9945854190690823;0.8854789600142136;1.008268220592255
22.505569;1.1181482152451547;0.9126559702273465;0.7914139505413265;-0.3844945197870181;-0.34007260552860824;1.118919091105291;10.058450427281096;0.8148453777462178;0.3184590762742839;1.038061334603466;0.9944513825402602;0.8851566551317215;1.008336775866381
22.506593;1.1182419865947655;0.9143167667268397;0.7927549908366553;-0.3799941343046149;-0.33602728250594865;1.119121932302174;10.057716281892581;0.8163270019613871;0.3143669855113709;1.038140047313407;0.9943151879848241;0.8848217893144035;1.0084025445256013
22.507617;1.1183645079320563;0.916142671715068;0.7942277273325203;-0.37510425819302573;-0.33163380491184324;1.119351102704805;10.057050797498603;0.8179301167301213;0.30992721673504536;1.0382107198038086;0.994176406579579;0.8845030082785807;1.0084657689172811
22.508641;1.118510071789066;0.9180940621171065;0.7958006574480041;-0.3699545181850264;-0.32700892666655745;1.1195973171528748;10.056451128910323;0.8196285641440015;0.30525271346535104;1.038273243822317;0.9940346409301588;0.8842203649366778;1.0085267233780122
22.509665;1.1186738701409182;0.920144500047407;0.7974532632960128;-0.3646538719590273;-0.32225067150556896;1.1198562925739362;10.055911951909742;0.821402262222563;0.3004394070791753;1.0383274914176361;0.9938896072139805;0.883991455064861;1.0085856694522803
22.510689;1.1188518832162733;0.9222647739985155;0.7991620895801437;-0.3592870973010277;-0.3174352762503042;1.1201206562858703;10.055426754371382;0.823232156384492;0.2955652211167169;1.038373361179315;0.9937411634979101;0.8838268385804326;1.0086428850232498
22.511713;1.1190411713727169;0.9244331851315797;0.8009096405278009;-0.35392665453092104;-0.3126276419116415;1.1203859325645735;10.054989055772978;0.8251011806611711;0.2906980772750359;1.0384107931649396;0.9935893044656157;0.8837340882565446;1.008698760404593
22.513761;1.1194837667209747;0.9289384559326799;0.804542419497208;-0.3434978650697567;-0.30328142521948337;1.1210086106201722;10.054593370264035;0.828776180397268;0.28123089951727237;1.038439759821085;0.9934341414316573;0.883905811165702;1.0087537284656267
22.515809;1.1199105852949798;0.9334212844945454;0.8081678103856129;-0.33363532150470293;-0.29445022965296896;1.1215952016389383;10.054236043579136;0.8324538668080068;0.2722726201134124;1.0384602341734206;0.9932758412379825;0.8843558263451663;1.0088080670884447
22.517857;1.1203115232081227;0.9377932132678518;0.8117147905807969;-0.32452056635203996;-0.28629548946287886;1.1221302028041817;10.053915678169348;0.8360658471403086;0.2639931883219934;1.0384722102359532;0.9931145635240292;0.8850543863298175;1.0088618525169566
22.519905;1.1206813121656758;0.9419932455577523;0.8151332337497397;-0.3162671717339958;-0.27891704946309487;1.1226090108499047;10.053632625420875;0.8395597037639093;0.25648956637743076;1.0384757640067253;0.9929504436485278;0.8859597817941214;1.0089150637769062
22.521953;1.1210186281365844;0.9459729295796055;0.8183813873016649;-0.3089116772583915;-0.2723457390585624;1.123027876394193;10.0533880965558;0.8428950746052611;0.2497977103756726;1.038471040168973;0.9927835837784407;0.8870224353046727;1.0089676879457796
22.526049;1.1215994125137891;0.9532725070881772;0.8243764934317102;-0.296648028712782;-0.261398936076208;1.1237929131860551;10.053184221853423;0.8489056962442295;0.23862955732664262;1.0384581816106908;0.9926140511892161;0.8895123934369127;1.0090197921232391
22.528591;1.121916084854082;0.9572751987821642;0.8276588879402218;-0.2901136631978653;-0.2555710113529641;1.1241611576269082;10.053024306200784;0.852282418916508;0.23267201958042077;1.0384372965774786;0.9924419408799555;0.8909816598381677;1.0090715318970913
22.531134;1.1222163842205888;0.9609108377337073;0.8306301377866251;-0.28411634086207377;-0.25022489711599977;1.1244966250963346;10.052912101978926;0.8553511595624506;0.2272089821169752;1.0384084243685332;0.9922674275003651;0.8923346391086403;1.009123102122785
22.533676;1.1225007656817694;0.9641834764209504;0.8332937256099248;-0.2786392125187379;-0.2453448275205944;1.1247993131000893;10.052850957252655;0.8581167666675485;0.22222132365982328;1.0383714656997096;0.992090696417224;0.8935599288650452;1.0091747281019268
22.538761;1.1229808083557686;0.9698133454626049;0.8378863446761629;-0.2692138511698887;-0.2369522202129905;1.1253811814552317;10.052843339034139;0.86274491616406;0.21364495680662604;1.038326166264345;0.9919118514490801;0.8957700343060672;1.0092266959066658
22.543846;1.1233764935580988;0.9742362722355824;0.8414779707689021;-0.2617255514456178;-0.23028917632653187;1.1258321626950316;10.052890372780526;0.8663931289011023;0.20683886115422723;1.038272192195201;0.9917309377908899;0.8975395335208896;1.009279320746608
22.548931;1.1236965168160373;0.9776401375312473;0.8442286761962379;-0.25597403077923525;-0.22517442616504382;1.1261652347344764;10.052991480573308;0.8692198522494761;0.20160709728587117;1.0382092251818198;0.9915480338829448;0.8989304645976265;1.0093328659424181
22.554016;1.1239546077734601;0.9802179530592787;0.8462984575301687;-0.2516800238291696;-0.22135732233312405;1.1264014497796953;10.053144233033612;0.8713785234675432;0.19770079872491292;1.0381370265105883;0.991363292473353;0.9000052634057811;1.0093875124705267
22.559101;1.1241625252746874;0.982141990383482;0.8478300862273678;-0.24856130289495332;-0.2185859057792757;1.126560835419643;10.053344778404607;0.8730085753691355;0.1948571468147371;1.0380554768786914;0.9911769198964838;0.9008229473055823;1.009443395962783
22.564186;1.124332936291992;0.9835643922424252;0.8489477701726504;-0.24634891073283025;-0.2166203251603124;1.1266603253264875;10.053588991926624;0.8742274230514626;0.19283534533930183;1.0379645721643276;0.9909891377870947;0.9014350826824366;1.00950062920424
22.569271;1.1244753984730966;0.9846090697950585;0.8497532926484803;-0.24481322646639325;-0.21525630391250317;1.126717827488497;10.053873512250378;0.8751334874543691;0.1914286160084763;1.037864389756554;0.9908001038975583;0.9018877662236892;1.0095592968738203
22.574356;1.1245985123470188;0.9853725560270576;0.8503252573163281;-0.24377170752471167;-0.21433136948691522;1.1267442841470576;10.054196196479428;0.8758022495467812;0.19046919143417423;1.0377551049360991;0.9906098269053136;0.9022162524544989;1.0096194878108262
