time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.579441;1.1247097909478487;0.9859336591349558;0.8507275698494189;-0.24307957776178374;-0.21371660098594153;1.1267506082827787;10.054555538129533;0.8762943175935514;0.18982728074539995;1.0376369990604515;0.9904181884449896;0.9024509804874542;1.0096813356642946
22.584526;1.1248120241714759;0.9863484450291011;0.8510076839089099;-0.24263068333137663;-0.21331801523067573;1.126743611292495;10.054948823579208;0.876653463254071;0.18940705434377597;1.0375103859776964;0.9902250241432973;0.9026139227982218;1.0097450716953096
22.589611;1.1249099484234615;0.9866588868198919;0.8511992379967102;-0.2423477939435534;-0.2130667589852915;1.1267280245720301;10.055370898425124;0.8769145903029973;0.18913766930029638;1.037375586808964;0.9900301659770125;0.9027240391234244;1.0098111125743616
22.594696;1.125004726786798;0.9868961841364211;0.8513292453968816;-0.24217151035906265;-0.21291038154049835;1.1267085630137996;10.055814712056106;0.8771016781165073;0.1889682858782655;1.037232974529779;0.9898334928101586;0.9027939734675023;1.0098800342047614
22.59978;1.1251005495575068;0.9870845380970772;0.851416315369692;-0.24206780685985024;-0.21281821579638527;1.1266869806789115;10.05627237373653;0.8772337381853427;0.18886505557664526;1.0370829373450499;0.9896349831606062;0.902835142511431;1.0099524193576133
22.604865;1.1251967836161982;0.9872371470346556;0.8514729641049241;-0.24200569659737647;-0.2127631889115156;1.126665090499019;10.056735880006213;0.8773227793094788;0.18880410442474607;1.0369257900025468;0.9894346970842538;0.9028543132744793;1.0100287627542395
22.614865;1.1252977489963563;0.9874336233334434;0.8515661977654964;-0.24194803853629618;-0.21271189153886078;1.12664576074936;10.057197657629143;0.8774357916168378;0.18874452039814643;1.0367617756108953;0.9892327036187223;0.9029086107312514;1.0101094345709534
22.624865;1.1253996375371251;0.987569123920491;0.8516068859630795;-0.24193762872195515;-0.21270271150732967;1.1266259375558667;10.057650679843448;0.877484764035748;0.1887313404699251;1.0365911529491483;0.9890290231446857;0.9029216397958091;1.0101946240277102
22.634865;1.1255057006320632;0.9876750792783132;0.8516202172610923;-0.24194176875731369;-0.2127063405257453;1.1266076602859296;10.058087929189451;0.8774937017202585;0.1887345387136216;1.03641427021127;0.9888236496198174;0.902910920076076;1.0102843619304531
22.644865;1.1256151449557183;0.987767434332608;0.8516207284462255;-0.24194918620131156;-0.2127130473305094;1.126591026305211;10.05850212056524;0.8774786396927384;0.1887420194042471;1.0362315962567081;0.9886166220998907;0.9028900086652172;1.010378688841767
22.654865;1.1257299985182543;0.9878572102722322;0.8516163857914395;-0.2419534512488106;-0.21271679762791446;1.1265781244915534;10.058886462625535;0.8774446978835742;0.1887486218026863;1.0360437513675784;0.9884080239261827;0.9028632467304138;1.0104777868094446
22.664865;1.1258490235752792;0.9879449736957829;0.8516084194746228;-0.24195698718552508;-0.21271991643929838;1.1265679822632595;10.059235450082873;0.8773991287739007;0.18875514307916688;1.035851538523275;0.9881979445473188;0.9028382429393822;1.010581912051447
22.674865;1.1259719626578606;0.9880361629051959;0.8516016817935179;-0.24195681187162857;-0.21271977425963465;1.1265595650796516;10.059544700507757;0.8773442969978832;0.18875936251739894;1.0356559007639599;0.9879865347389533;0.9028171441083088;1.0106912373299066
22.684865;1.1260985303163251;0.9881325723430049;0.8515979847973091;-0.2419557809836803;-0.2127188739865327;1.1265547939987324;10.059810342021485;0.8772806772439421;0.18876405193389562;1.0354577906180655;0.9877740364354859;0.9028011873412326;1.010805776357268
22.694865;1.1262282315261924;0.9882292890042098;0.8515935223293764;-0.24195575973144562;-0.21271887069569176;1.126553536565931;10.060028707236823;0.8772099120198875;0.1887679869281955;1.0352580740596762;0.9875606723014758;0.9027916609360173;1.0109253915635683
22.704865;1.1263605179966756;0.9883314449007957;0.8515933855825467;-0.24195376603285149;-0.21271713484525495;1.1265536053662193;10.060196431796676;0.8771328174623295;0.18877195996581722;1.035057546442347;0.9873465692889372;0.9027891317139204;1.0110498004093151
22.714865;1.1264946967527654;0.9884347284433631;0.8515943915131611;-0.24195374360253127;-0.21271713354432928;1.1265557947444889;10.060310739178515;0.8770522960026884;0.18877579108446896;1.034856978554305;0.9871317972735192;0.9027957252557263;1.0111785955920394
22.724865;1.1266301432712962;0.9885403896714227;0.8515980838196923;-0.2419537205903412;-0.21271713311880722;1.1265599281485117;10.0603696259813;0.8769672150974095;0.1887793409741094;1.034657092443834;0.9869164101768073;0.902809496148847;1.0113112887039202
22.734865;1.1267663749377705;0.9886497423530896;0.8516059223256542;-0.2419517250932744;-0.21271539990636867;1.1265658642102976;10.060371488489675;0.8768793168291465;0.18878350501670424;1.034458498866402;0.9867004399285214;0.90283156982714;1.0114472948397766
22.744865;1.1269030026733784;0.9887586247778024;0.8516145779147041;-0.24195170070172214;-0.21271540103844053;1.1265734536572758;10.060314852918639;0.8767891989679799;0.18878618659906649;1.034261710288972;0.9864838511491274;0.9028614907579338;1.0115859105473222
22.754865;1.1270396400478897;0.9888682687933531;0.8516255977831776;-0.24195167549761568;-0.21271540289995822;1.1265824988488904;10.06019922695081;0.8766973376400998;0.18878828631940192;1.034067228831944;0.9862665012977408;0.902899488726988;1.011726373907273
22.764865;1.1271758309336066;0.9889780459194402;0.8516389928203854;-0.24194975529135632;-0.2127137402206897;1.1265927498441783;10.060025989087736;0.8766041221374474;0.18878971026112487;1.033875583564735;0.9860481864553882;0.9029456237439311;1.0118679362142526
22.774865;1.1273110022087345;0.9890876591997011;0.8516551411449786;-0.24194972828919015;-0.21271374354610526;1.1266039276331137;10.059798401654701;0.8765099155809798;0.1887903799843218;1.033687276193798;0.9858287614694423;0.9029999796616901;1.0120098959613621
22.784865;1.1274444169282594;0.9891966097537653;0.8516743546926089;-0.24194970034938662;-0.21271374762794817;1.1266157551781784;10.059521343147185;0.8764151163663803;0.188790241371316;1.0335027247238522;0.9856082540044487;0.9030626692596987;1.012151591433337
22.794865;1.1275751937386456;0.9893044216733048;0.8516969665947433;-0.24194777735499906;-0.21271208720678125;1.1266279686428056;10.05920064031151;0.8763201590029677;0.18878925726525136;1.0333222705485288;0.9853869248064308;0.9031338304781467;1.0122923500491996
22.804865;1.1277024251665781;0.9894110060500564;0.8517234257913402;-0.2419477475806279;-0.21271209280474876;1.126640270691537;10.058842027751849;0.8762254720939413;0.18878737807347953;1.0331462218265994;0.985165230065051;0.9032135802757761;1.0124314717178216
22.814865;1.1278253063041783;0.9895162562576063;0.8517538731982626;-0.24194771693851713;-0.21271209912760167;1.1266522949624211;10.058450540591576;0.8761314415741208;0.18878552163706475;1.0329748547376925;0.9849437159185179;0.9033021372769766;1.0125682668182847
22.824865;1.1279432005685122;0.9896202632578798;0.8517884782712568;-0.24194768549535992;-0.21271210613719282;1.1266637026423507;10.05803002733911;0.8760383842429856;0.18878159332638028;1.0328083559790808;0.9847229661301111;0.9033989125226033;1.0127020718618933
22.834865;1.1280556181032382;0.9897231602012975;0.8518274368722076;-0.24194765337874463;-0.21271211381721072;1.1266742716083387;10.05758238671327;0.8759466002356132;0.18877653004088077;1.0326468124951378;0.9845035924082964;0.9035037837309753;1.0128322437123587
22.844865;1.1281621699438509;0.989825052912017;0.8518709146019258;-0.24194572666441694;-0.21271045691802992;1.1266837961371394;10.057107308092943;0.8758565031865004;0.18877032390135381;1.032490263164577;0.9842861421727856;0.9036163537567754;1.012958151104182
22.854865;1.1282625751503106;0.9899263099009394;0.8519193338840445;-0.2419456938504879;-0.212710465995156;1.12669195584096;10.05660299988363;0.8757676512021404;0.18876301057578926;1.0323386848014526;0.9840709621441739;0.9037352028773943;1.0130791328152011
22.864865;1.1283566725948628;0.990027063772469;0.8519730041265322;-0.24194566105515608;-0.21271047579612037;1.1266983165275644;10.056067139261394;0.8756826684893331;0.18875463618746036;1.0321919375195838;0.9838581914355902;0.9038617474509133;1.0131944407276745
22.874865;1.1284443665959119;0.9901275295562091;0.8520323901748136;-0.24194562847634862;-0.2127104863392909;1.1267023878119373;10.055497008766688;0.8756012155267815;0.18874522948724595;1.032049780606698;0.9836478766696298;0.9039943816402117;1.0133032151587462
22.884865;1.1285255194208303;0.9902279325863075;0.8520980111942941;-0.24194559626204726;-0.21271049768272093;1.126703692522579;10.054889423521123;0.8755239947288938;0.18873480145074684;1.031911916415888;0.9834400327246297;0.904132457770766;1.0134045325288283
22.894865;1.1285998763511111;0.9903284911895348;0.852170390948527;-0.2419455645173789;-0.21271050992958182;1.1267018688697288;10.054241604937351;0.8754517370332626;0.18872335720352698;1.0317780105637269;0.9832346252222267;0.9042753821980369;1.0134975048403596
22.904865;1.1286671193199265;0.9904312670238907;0.8522516099629283;-0.24194545559143701;-0.21271045488497353;1.1266967395725462;10.053552392012323;0.8753851433387794;0.18871088296603267;1.0316477271493774;0.9830315628302065;0.9044226561735841;1.0135813322871388
22.914865;1.1287270141530332;0.9905325771813385;0.8523385366007469;-0.24194542493014967;-0.2127104693467758;1.1266882919228565;10.052822336305452;0.8753247561417851;0.1886973108948647;1.0315208061907473;0.9828306966537377;0.9045738154470656;1.013655302680582
22.924865;1.1287794820930899;0.9906343392597489;0.8524327531528548;-0.241943500672008;-0.21270881990999013;1.1266766285915624;10.052052647738174;0.8752709227992378;0.18868251531306446;1.0313971253365997;0.9826318321450328;0.9047283428168683;1.0137188241152102
22.934865;1.1288245505849943;0.9907368336192248;0.8525342679949979;-0.24194347101037636;-0.21270883732112297;1.1266619402999185;10.051244616531301;0.8752239044752396;0.1886663538774174;1.0312766573330752;0.9824347914961503;0.9048857003338664;1.0137714658524208
22.944865;1.1288623229536014;0.9908400866519884;0.8526428729380127;-0.24194344174247384;-0.21270885652825322;1.126644468316649;10.050399980050031;0.8751839269059691;0.18864870772040096;1.031159377912523;0.9822394745315752;0.9050454291027208;1.0138129429848632
22.954865;1.1288930193631022;0.9909441610764704;0.8527584445148154;-0.2419434127595065;-0.21270887770013902;1.126624426939804;10.04952060811498;0.8751511443651115;0.18862950018871516;1.0310452514228372;0.9820458529387532;0.9052071542213375;1.0138431117102087
22.964865;1.128917053738255;0.9910491254483459;0.8528808573247343;-0.24194338389465636;-0.2127089009412017;1.126601931841274;10.048607351470363;0.8751256667908462;0.1886097007701449;1.03093430200161;0.9818539496399461;0.905370692412478;1.0138620057775838
22.974865;1.128935168677414;0.991155085844543;0.8530099991742977;-0.24194335491564412;-0.21270892628954863;1.1265769699277586;10.047660434522905;0.8751076604777057;0.18858732053606803;1.0308266872502347;0.9816638394259333;0.9055351052723396;1.0138698288883592
22.984865;1.1289485408183533;0.9912621360125642;0.8531457962882825;-0.24194332556129966;-0.21270895371561624;1.1265493771367836;10.046681378048467;0.8750974151839065;0.18856341501154333;1.0307226832226999;0.9814755972112317;0.9056999065790623;1.0138669075009519
22.994865;1.1289586732100196;0.9913702747848352;0.8532881707159937;-0.24194329558931857;-0.2127089831454355;1.1265188667871935;10.04567332123142;0.8750953126157639;0.18853808946187728;1.0306226004178642;0.9812892046014778;0.905864302623355;1.0138536620759466
23.004865;1.1289671247030422;0.991479367603322;0.8534369508828731;-0.2419432647723286;-0.2127090145158582;1.126485145277452;10.04463962259835;0.8751017138460387;0.18851148154755948;1.030526704976577;0.9811045348030737;0.9060275062284567;1.0138305650995678
23.014865;1.1289753523379282;0.9915891472378073;0.8535918247825006;-0.24194323286005318;-0.21270904781073782;1.1264480092352767;10.043583045250275;0.8751168654797248;0.1884837286306969;1.0304351356965649;0.9809214467569417;0.9061887166271844;1.0137980974029794
23.024865;1.1289847753446;0.9916992034865056;0.8537523823048933;-0.2419431995806801;-0.2127090830484438;1.126407359798124;10.04250589659258;0.8751409052344936;0.18845495127706666;1.0303478925529865;0.9807399209654836;0.9063470672182923;1.0137567768969167
23.034865;1.1289968543419326;0.9918089972244339;0.8539181981586794;-0.24194316468315472;-0.21270912024640784;1.1263631626446236;10.041410851910564;0.8751738957908204;0.18842525361220483;1.0302649484333655;0.980560174073995;0.9065016919512985;1.0137072086099845
23.044865;1.1290130357221826;0.9919179692036981;0.8540888701256036;-0.24194312797353015;-0.2127091593896391;1.1263153873724834;10.040301722503523;0.8752157741303809;0.1883947233715988;1.0301863154712332;0.9803826742175671;0.9066518735617172;1.0136500758384082
23.054865;1.1290346785871788;0.9920256456607227;0.8542640030366764;-0.24194308932994507;-0.2127092004298578;1.1262639389660836;10.039182726470274;0.8752662690881189;0.18836343789184676;1.0301120113583215;0.9802080436206672;0.9067971423970667;1.013586130510867
23.064865;1.1290630160233086;0.9921316016652296;0.8544431844235973;-0.24194304869569622;-0.21270924331592128;1.126208606544882;10.03805693903947;0.8753249318621716;0.1883314772124987;1.0300420659407372;0.980036973127999;0.9069372587799598;1.013516208001473
23.074865;1.1290990749291285;0.9922353965041708;0.8546259736159662;-0.24194300606127805;-0.21270928801401198;1.1261491263065917;10.036925608910604;0.8753912565996158;0.18829893124506036;1.0299765765254436;0.9798702066713526;0.9070721361512335;1.0134411516703516
23.084865;1.1291436379880042;0.9923366374952897;0.8548119036476683;-0.2419429614601466;-0.21270933450826446;1.1260853481142872;10.035788214066027;0.875464754243563;0.18826590704474064;1.0299157233379084;0.9797085283632552;0.907201757205693;1.0133616599579653
23.094865;1.129197334079427;0.9924350042053309;0.8550004202946249;-0.24194102085075567;-0.21270771752540632;1.1260173194387821;10.034642943045306;0.8755449416393675;0.18823255203158434;1.0298597442011972;0.9795527016213432;0.9073261270057981;1.0132782313788833
23.104865;1.1292607651931001;0.992530588402436;0.8551911749653408;-0.24194097261236108;-0.21270776757323223;1.1259452142685684;10.033488042833227;0.8756312865476716;0.1881990763088629;1.0298088914736725;0.9794033615494113;0.9074452924348106;1.0131912187810426
23.114865;1.1293346020004629;0.9926234053562769;0.8553836342773078;-0.24194092276991136;-0.2127078193328178;1.125869233142202;10.032323327385535;0.8757232097053939;0.18816572474347779;1.0297633998240028;0.9792609390395699;0.9075593487458256;1.013100876732218
23.124865;1.1294196356245871;0.9927136415744946;0.8555773011072934;-0.24194087146129373;-0.21270787272923808;1.1257895724087128;10.031150555498593;0.8758201831466423;0.18813270616687483;1.0297235101279902;0.9791256981419431;0.9076683890550916;1.0130073808755813
23.134865;1.129516747029439;0.992801475269168;0.8557715514823194;-0.2419408187953925;-0.21270792766581847;1.1257064262740428;10.02997281347509;0.8759217713738253;0.18810016996547022;1.0296895227610328;0.9789978098201682;0.9077724584622267;1.0129108348265137
23.144865;1.1296267779010998;0.9928869922055167;0.8559656459715962;-0.24194076485960397;-0.2127079840135721;1.1256199752693334;10.028793750444027;0.8760275758031135;0.18806825282685685;1.0296617879155943;0.9788773716457217;0.9078715905555136;1.012811264739428
23.154865;1.12975038570811;0.9929701571718614;0.8561588279880099;-0.24194070973170548;-0.21270804162529677;1.1255303889980304;10.027616940524593;0.8761372185745395;0.18803710975995272;1.029640633553452;0.978764428519274;0.9079659102538296;1.0127086456176289
23.164865;1.1298880046813808;0.9930508150678884;0.856350377591086;-0.24194065347752283;-0.21270810038450746;1.1254378520225616;10.026445442224624;0.8762503587203352;0.1880069040364932;1.0296263331170263;0.9786590040790953;0.9080556888685962;1.0126029859533676
23.174865;1.1300398618295946;0.9931287126057209;0.8565396193647674;-0.24194059615797828;-0.21270816023910213;1.1253425805910273;10.025281755055389;0.8763666857573369;0.1879778053122319;1.0296190847012927;0.9785611026693779;0.9081413123404503;1.0124944034998598
23.184865;1.1302059556523443;0.9932035592752672;0.8567259085353768;-0.24194053785077876;-0.21270822116847649;1.1252448233347745;10.024127963892898;0.8764859257290818;0.1879499998829351;1.029618913504746;0.9784707495408035;0.908223217166763;1.0123831275327264
23.194865;1.1303860666694205;0.9932751077568117;0.8569086273276659;-0.241940478652242;-0.21270828313336923;1.1251448558225123;10.022985530447786;0.8766078512978072;0.1879236876352033;1.0296255829720689;0.9783880612131733;0.9083018125954396;1.012269460333967
23.204865;1.130579819269617;0.9933432186478514;0.8570872391731548;-0.24194041865978727;-0.2127083460865122;1.125043002299842;10.021854911795657;0.8767322580097014;0.18789906772180487;1.0296386091365917;0.9783132380417073;0.9083774296549453;1.0121537423043492
23.214865;1.1307867460836278;0.9934078643549493;0.8572613221856459;-0.24194035795378804;-0.21270841001077676;1.1249396528726057;10.020735458337192;0.8768589335034283;0.1878763277555267;1.0296573494547325;0.9782465442652623;0.9084503849463711;1.0120363084105315
23.224865;1.1310063494933902;0.9934690578288893;0.857430529994543;-0.2419402965856073;-0.2127084749224575;1.1248352267072688;10.019625851673137;0.876987665411013;0.1878556352904199;1.0296811192794237;0.9781883506211381;0.908521060905486;1.0119174578490953
23.234865;1.131238116392944;0.993526785231022;0.8575945617252587;-0.24194023458036767;-0.21270854086004767;1.124730163350491;10.01852535002762;0.8771182726574703;0.18783712687686638;1.0297092686669909;0.9781391339681745;0.9085898381189198;1.0117974679306503
23.244865;1.1314814995787665;0.9935810052084101;0.857753191000548;-0.24194017195219944;-0.2127086078753756;1.1246249284198553;10.017434745537601;0.8772506359785202;0.18782089706211358;1.029741211440839;0.978099397742988;0.908656974143752;1.011676602906357
23.254865;1.1317359533590983;0.9936316961942845;0.8579063147260242;-0.2419401087269937;-0.21270867600589838;1.1245199590692614;10.0163557917928;0.8773847405548142;0.1878070010525631;1.029776483486304;0.9780695966693763;0.9087226148694313;1.0115550611072464
23.264865;1.1320009841445917;0.9936788877677956;0.8580539481319656;-0.24194004496967053;-0.21270874525013206;1.124415645755556;10.015289965238024;0.8775206833679091;0.1877954866098725;1.0298147724151558;0.9780500966135859;0.9087869253777423;1.011432904467431
23.274865;1.1322761454817707;0.9937226334379009;0.8581961609468013;-0.24193998079314638;-0.2127088155768451;1.1243123683073857;10.014237911500983;0.8776585949127129;0.18778642207284602;1.0298558098330364;0.9780411540708107;0.9088501647420019;1.0113100736243774
23.284865;1.1325610447115262;0.993762992859961;0.8583330537308542;-0.24193991632829626;-0.2127088869503513;1.1242105206969493;10.013199928571686;0.8777985772696274;0.18777988980299526;1.0298992147655355;0.9780429477394009;0.9089126625105822;1.0111864908566333
23.294865;1.1328553637237608;0.9938000694200042;0.8584648401445133;-0.2419398516845591;-0.2127089593428697;1.1241105785190504;10.012176747513182;0.8779407417871306;0.18777597715341005;1.0299444425942472;0.978055650529068;0.9089747993900319;1.011062160223639
23.304865;1.1331588188462087;0.9938340235093208;0.8585919279673405;-0.24193978694619192;-0.21270903272533168;1.1240131327968306;10.011169551575733;0.8780852546275034;0.18777478604960626;1.0299908552519206;0.9780794030378427;0.9090369672935548;1.0109372120452298
23.314865;1.1334711241119126;0.9938650122177131;0.8587148382039417;-0.24193972218603307;-0.21270910704833526;1.1239187428850554;10.01017959180952;0.8782323054329962;0.1877764327157248;1.0300378435533852;0.9781141858375839;0.9090994673685575;1.01081189355147
23.324865;1.1337920391379102;0.9938931230870253;0.858834025610634;-0.2419396574504992;-0.21270918222916546;1.1238277824784897;10.00920823143129;0.8783820346854918;0.18778100732610037;1.0300849373223033;0.9781597793801644;0.9091624422471815;1.0106865398077556
23.334865;1.1341214788754055;0.9939183700450733;0.8589497873651454;-0.24193959273838886;-0.21270925815565653;1.1237404834947475;10.008257213251117;0.8785344937030288;0.18778853214008365;1.030131838906714;0.9782158390420825;0.9092259279747902;1.010561568289063
23.344865;1.1344595629502243;0.9939407080612583;0.8590622829434945;-0.2419395280246827;-0.21270933470575684;1.1236570181224832;10.007328970796948;0.8786896867592527;0.18779897911352078;1.0301783460846285;0.9782819543621822;0.909289972118136;1.0104374663844429
23.354865;1.1348065147931121;0.9939600662057884;0.8591715937299773;-0.2419394632959126;-0.21270941176049718;1.123577445419701;10.006426961021438;0.8788476779795199;0.18781230553525427;1.0302242142064546;0.9783576818710749;0.909354662249861;1.0103147120373648
23.364865;1.1351625376344698;0.9939764295105733;0.859277769281246;-0.24193939854321556;-0.2127094891980454;1.12350166899971;10.005555749714148;0.8790086536970985;0.1878284505676284;1.0302690764441516;0.9784425936231783;0.9094200361010865;1.0101936902027062
23.374865;1.135527775715801;0.9939898567290857;0.8593808322101798;-0.24193933373984539;-0.212709566886811;1.123429542956818;10.0047207649262;0.8791728567307772;0.18784733437937026;1.0303124919645246;0.978536298792377;0.909486015710159;1.0100746723322254
23.384865;1.1359023051804682;0.9940004255282087;0.8594807700301288;-0.24193926883300626;-0.212709644692065;1.1233609902155337;10.003927716512857;0.8793404703755989;0.18786888896212953;1.0303540550579844;0.9786384231222744;0.909552431289509;1.009957821131248
23.394865;1.1362861256501933;0.9940082244907102;0.8595775523460204;-0.2419392037500791;-0.21270972249944026;1.1232960115527233;10.003182003274347;0.8795115822116489;0.18789307435311883;1.0303934887978148;0.9787485920826846;0.9096190835876213;1.0098432085428073
23.404865;1.1366791514292645;0.9940133865347579;0.8596711814405619;-0.24193913842885728;-0.21270980024465036;1.1232346234901132;10.002488614104184;0.8796862310278933;0.18791985336113806;1.030430689094197;0.978866394434421;0.9096857764544471;1.0097308269522234
23.414865;1.137081199265136;0.994016106043758;0.8597617278536042;-0.24193907285286356;-0.2127098779111976;1.1231767726596316;10.001852452791763;0.8798644780323741;0.18794915186543446;1.0304656606979026;0.9789913349814225;0.9097523033458196;1.009620557266305
23.424865;1.137491981136928;0.9940166065173843;0.8598493147247296;-0.24193900706056215;-0.21270995548627972;1.1231222719327936;10.001278422605667;0.8800464504013692;0.18798084486015515;1.0304983956012084;0.9791228907530467;0.9098184492106606;1.0095121424801234
23.434865;1.1379110772300403;0.9940150746819792;0.8599341091988342;-0.2419389411290249;-0.21271003292357332;1.12307076984484;10.000770563060131;0.8802322844992765;0.18801478066967284;1.0305288398070527;0.9792606205085281;0.9098840146107938;1.0094052202797186
23.444865;1.1383379228912325;0.9940116343117312;0.8600163383028897;-0.24193887514087264;-0.2127101101513292;1.1230217088095287;10.00033058171286;0.8804220159314351;0.1880508094114656;1.030556971745268;0.9794042115198774;0.9099488480765332;1.0092993961030896
23.454865;1.1387718958825246;0.9940063741244525;0.8600962810015165;-0.24193880915612;-0.21271018710583695;1.1229743345373415;9.999957279114101;0.8806155583685897;0.18808879364061412;1.0305829052336541;0.9795534918890654;0.9100129164737444;1.009194272128155
23.464865;1.1392124603470626;0.9939993703329278;0.8601742067894698;-0.24193874321344452;-0.2127102637451073;1.122927844738659;9.999647290438586;0.8808127651775747;0.18812861564475816;1.0306069282313446;0.9797084155541238;0.9100763520689257;1.0090894216851165
23.474865;1.1396592353890245;0.9939906737132094;0.8602502584492926;-0.2419386773481496;-0.21271034003577227;1.122881550230745;9.999395848532256;0.8810134935668383;0.1881701758495567;1.0306294385666859;0.9798690253030528;0.9101394260795888;1.0089844110160366
23.484865;1.140111979262402;0.9939802903491955;0.8603243709886457;-0.24193861161202157;-0.21271041594357076;1.1228349263536217;9.999197130108534;0.8812176228204286;0.1882133813403123;1.0306508281203726;0.9800354019854992;0.9102024981195416;1.008878871174939
23.494865;1.1405705516034985;0.9939681930441406;0.8603963135204138;-0.24193854609734536;-0.21271049143101817;1.1227875843373678;9.999044690753427;0.8814249748305516;0.1882581431170034;1.0306714237809937;0.9802075820850711;0.91026593600245;1.0087725204160984
23.504865;1.1410348003094881;0.9939543544254817;0.8604657694504678;-0.24193848094535605;-0.21271056644825748;1.1227391710496246;9.998931637782476;0.8816352341856393;0.18830437593403498;1.0306915426141086;0.9803855062604907;0.9103299876562612;1.00866510394027
23.514865;1.1415044155118785;0.993938776959718;0.8605323362224476;-0.24193841632904736;-0.21271064093025285;1.1226893253369459;9.99885068777179;0.8818480093298057;0.18835200407138314;1.0307115799043916;0.9805690307755217;0.9103946992005988;1.008556371190839
23.524865;1.1419789775824916;0.9939215034934318;0.8605954869169917;-0.2419383524366023;-0.21271071479847337;1.1226377973082733;9.998795120340892;0.8820629289617511;0.1884009744642452;1.030732006488749;0.9807579445615495;0.9104599630286789;1.0084461655836214
23.534865;1.1424581489498276;0.9939025788392597;0.860654614165754;-0.24193828945607077;-0.21271078794924034;1.1225845108055805;9.998760124585203;0.8822796216647616;0.1884512477724339;1.0307532675614752;0.9809519665761626;0.9105256209591875;1.008334461471117
23.544865;1.142941707106062;0.9938820003052093;0.8607091287928158;-0.2419382275484934;-0.21271086025879876;1.1225294472188059;9.998743206444269;0.8824976325968242;0.1885027734699703;1.0307756826008843;0.9811507674440583;0.9105915412947956;1.0082212544372786
23.554865;1.1434294176326365;0.9938597164674791;0.8607584861553852;-0.24193816683257086;-0.2127109316300044;1.1224725447106103;9.998743561140445;0.882716394805196;0.18855547987267704;1.030799430054253;0.98135402090658;0.9106576736806553;1.008106440587794
23.564865;1.1439209738018292;0.9938356297274344;0.8608021505443928;-0.24193810738949326;-0.21271100203920576;1.1224137111866683;9.99876097105546;0.8829352470169195;0.18860927976852482;1.0308246024533139;0.9815614201607515;0.9107239965840218;1.0079898078931364
23.574865;1.144416050723271;0.9938095747764538;0.8608395882178188;-0.24193804927788748;-0.21271107153862268;1.1223528541021035;9.998794967847076;0.8831534247736647;0.18866407268456256;1.030851299662599;0.9817726832169069;0.9107903532219835;1.0078711418002635
23.584865;1.1449143643418063;0.9937813300473983;0.8608703136905328;-0.2419379925577443;-0.21271114021384954;1.1222899040596197;9.998844687921435;0.8833700841924477;0.18871973366586536;1.0308797197780724;0.9819875954504118;0.9108563717986254;1.0077503517331512
23.594865;1.1454156478437734;0.9937506730320558;0.8608939793938292;-0.24193793729795923;-0.21271120814057354;1.1222248743747933;9.998908927415474;0.8835844499595146;0.18877610926112065;1.030910179732401;0.9822059887114891;0.9109215035937607;1.0076275524527223
23.604865;1.1459196112910826;0.9937173847006363;0.8609104492331418;-0.241937883547617;-0.21271127537372164;1.122157861890853;9.998986402736183;0.8837959682149917;0.18883303311075106;1.030943086393808;0.9824276320254404;0.9109850872769681;1.0075030686141893
23.614865;1.1464259589255672;0.9936811724971113;0.860919784609902;-0.2419378313009384;-0.2127113419363864;1.122088939448021;9.99907657991725;0.8840042951329979;0.18889033801319544;1.0309788835440283;0.9826522152704906;0.9110464376217413;1.0073773064933382
23.624865;1.1469343455428536;0.9936416530918688;0.860922159520044;-0.241937780496442;-0.21271140780035747;1.1220181334004626;9.999180341995435;0.8842091726107594;0.1889478606944471;1.031017949017553;0.9828794406762756;0.9111048922949274;1.0072505972737726
23.634865;1.1474442797384679;0.9935984527934965;0.860917773393514;-0.24193773104673583;-0.21271147289305975;1.1219455838387857;9.9992997981366;0.8844103376385992;0.1890054551050719;1.0310605048323611;0.983109054714446;0.9111597877440891;1.007123189906927
23.644865;1.1479551571056688;0.9935512961943201;0.8609068176715996;-0.24193768285886083;-0.21271153711533144;1.1218716743072907;9.99943733446789;0.884607505391421;0.18906300600309214;1.0311066157826607;0.9833408311619369;0.9112105041701136;1.0069953382586794
23.654865;1.148466366947389;0.9934999777813385;0.8608894933208031;-0.24193763584017186;-0.21271160034565306;1.121796967595286;9.999594565445507;0.8848003954901908;0.18912041227134319;1.0311562415364306;0.983574573956988;0.9112565752528302;1.0068673329434645
23.664865;1.1489773237455285;0.9934442490277686;0.8608660370770762;-0.24193758990915926;-0.21271166244551362;1.1217220649274224;9.999772179982605;0.8849887528067255;0.18917754191549904;1.0312092444922687;0.9838101087106517;0.9112977212826919;1.006739468786353
23.674865;1.1494874494462215;0.993383749788979;0.8608367489138823;-0.24193754498812067;-0.21271172327655172;1.1216475502340855;9.99997046916466;0.8851723228730234;0.18923422162517062;1.0312653319261997;0.9840472706905997;0.9113338131498037;1.0066119930111999
23.684865;1.1499961525580555;0.9933180634078184;0.8608019934516176;-0.24193750097563302;-0.21271178270997512;1.1215740171025805;10.000189508165581;0.8853508047878605;0.18929027631299888;1.0313240663409606;0.9842859291463564;0.9113648071439647;1.0064850980064302
23.694865;1.1505028263603978;0.9932468801943071;0.8607621374482078;-0.2419374577542843;-0.212711840616143;1.1215020799616457;10.000429035670878;0.8855238354145685;0.18934556065625294;1.0313850019434863;0.9845260241045599;0.9113906777311663;1.006359016813709
23.704865;1.1510068718184556;0.9931701675238238;0.8607174919655449;-0.24193741523056475;-0.21271189685851907;1.1214323065866736;10.000688262107488;0.8856910248880526;0.18939995720278585;1.0314478096884365;0.9847675803500273;0.911411421638239;1.006234099167778
23.714865;1.151507716985544;0.9930881719383945;0.8606683090731612;-0.24193737334028007;-0.212711951300232;1.1213651143687924;10.000965325598397;0.8858520217124689;0.18945335391509613;1.031512300128338;0.9850107158915434;0.9114270965449047;1.0061107519947574
23.724865;1.1520048398489935;0.9930012498981123;0.8606148013352527;-0.24193733202781792;-0.2127120038097865;1.1213007258674255;10.001257032508788;0.8860065515049835;0.1895056304124552;1.0315783674970287;0.9852556106956455;0.9114378183196838;1.005989370443595
23.734865;1.1524977595157169;0.9929097556041233;0.8605571839830656;-0.24193729125435498;-0.21271205426394713;1.12123917968225;10.001559709463136;0.8861543950006281;0.189556674127253;1.0316458811660092;0.9855024143076799;0.9114437510596607;1.0058703528493766
23.744865;1.152985985795636;0.9928140965576303;0.8604957065753923;-0.24193725101367564;-0.2127121025511906;1.1211803393155608;10.001870177584017;0.8862953642162589;0.18960639201292265;1.0317145740742384;0.9857511999470763;0.9114450792285659;1.0057540986449016
23.754865;1.1534690260729477;0.9927147863476835;0.8604306632997824;-0.24193721132519416;-0.2127121485847033;1.121123906127129;10.002185509769546;0.8864293518834389;0.1896546862281269;1.0317840364760187;0.9860019755628148;0.9114419137482158;1.0056409461733453
23.764865;1.1539464150422136;0.9926123628546857;0.860362449206038;-0.2419371722335333;-0.21271219231202826;1.1210694322554025;10.002501992896846;0.886556392409609;0.1897014381897235;1.031853789923491;0.9862546803619018;0.9114342257890136;1.0055311458837988
23.774865;1.1544176830757875;0.9925072917343545;0.8602916015839223;-0.2419371338233416;-0.21271223369797837;1.1210163129273873;10.002814626538548;0.8866766320242779;0.18974653062545885;1.0319232927034379;0.9865092136424221;0.9114218748294366;1.00542489884956
23.784865;1.1548823343058656;0.992399964030606;0.8602187399695284;-0.24193709622414075;-0.21271227270439957;1.120963829578111;10.003117595786472;0.8867902573561379;0.18978985606506857;1.0319919578671273;0.9867655047655154;0.9114046790208492;1.0053224057948311
23.794865;1.1553398717607164;0.9922907493610578;0.8601444948819044;-0.24193705959657918;-0.21271230929111415;1.120911311453155;10.003405256973538;0.886897461715011;0.1898312930175873;1.0320593011329222;0.9870235263732431;0.9113825063992205;1.0052238854886426
23.804865;1.1557898218247649;0.9921800657502119;0.8600694653457427;-0.24193702410980303;-0.21271234341214543;1.1208582945695365;10.003673382282466;0.8869984556136893;0.18987069607163937;1.0321250656344514;0.9872832408815224;0.9113553373474239;1.0051295075122757
23.814865;1.1562317424169724;0.9920684383579649;0.8599941488864851;-0.24193698992294516;-0.21271237499634957;1.1208045679602752;10.003919956991185;0.8870935343591186;0.18990792577338966;1.0321891949897564;0.9875445843049737;0.911323229038672;1.0050392761864675
23.824865;1.1566652342743144;0.9919564908141858;0.8599188830186606;-0.2419369571760096;-0.21271240394329333;1.1207501510870677;10.004144736590243;0.887183161605332;0.18994290123535867;1.0322517149307842;0.9878075126014785;0.9112862385764819;1.0049530355597713
23.834865;1.1570899759053963;0.9918448502855576;0.8598438439716228;-0.24193692599537953;-0.21271243014077454;1.1206952097638316;10.00434800447537;0.8872679758817452;0.1899756258014263;1.0323126553862276;0.9880720240426137;0.9112444142010561;1.0048706117932484
23.844865;1.1575057644691635;0.9917340371182157;0.8597690840648751;-0.2419368965104315;-0.21271245347992354;1.1206399462899437;10.004529304924807;0.8873486997622472;0.19000616267787693;1.0323720688762643;0.9883381191065712;0.9111978516653257;1.0047919250707473
23.854865;1.157912492761339;0.9916244424296182;0.8596945654558085;-0.24193686886579976;-0.21271247386315764;1.120584543718103;10.004687119464933;0.8874260247590942;0.19003460312815218;1.0324300583661328;0.9886057359438498;0.9111467223716777;1.0047169918212564
23.864865;1.1583100058250584;0.9915164056179198;0.8596201538554669;-0.24193684322911824;-0.21271249121065797;1.1205291347886088;10.004819829341692;0.8875005689277199;0.1900610414869677;1.0324867988356798;0.9888747109074851;0.9110912287509856;1.004645851253101
23.874865;1.158697942877417;0.9914102669939955;0.8595455975251158;-0.2419368197913429;-0.2127125054536029;1.120473752544049;10.004926439425915;0.8875728896782983;0.19008553166443803;1.0325426066473713;0.9891448194983027;0.9110315109181747;1.0045784891325527
23.884865;1.1590757784087642;0.9913062889787896;0.8594705503732002;-0.24193679875540727;-0.21271251651943496;1.120418301496687;10.005006329563694;0.8876434699430963;0.19010805118874916;1.03259795270558;0.9894158597869187;0.9109675679973374;1.004514840469611
23.894865;1.1594430022269508;0.9912045693052565;0.8593946610327577;-0.24193678033124466;-0.21271252434103216;1.1203625865159377;10.005059017522969;0.8877126929476464;0.1901285141582971;1.0326533340617459;0.989687669239451;0.9108992773632338;1.0044548351723779
23.904865;1.1597991243399943;0.9911051068191781;0.8593176787077056;-0.24193676473199072;-0.21271252887952335;1.1203063751093216;10.005083971396402;0.8877808283539194;0.19014681912897152;1.0327091031163325;0.9899601013620608;0.9108264708956793;1.0043983709297983
23.914865;1.1601434925054626;0.9910078765007292;0.859239529425422;-0.24193675214596777;-0.21271253011835037;1.1202494803069558;10.005080205958253;0.8878480210724017;0.19016288393128353;1.0327653877842353;0.9902329922836427;0.9107489557516116;1.0043452420798746
23.924865;1.1604752200945192;0.9909127769007217;0.8591603376374499;-0.24193674270349919;-0.21271252803522997;1.120191832294606;10.005046434927152;0.8879143144890326;0.19017665128422223;1.0328221352251772;0.9905060759876548;0.9106665076493549;1.0042951279750276
23.934865;1.1607932978889288;0.9908196244755464;0.8590803583088504;-0.24193673647072192;-0.21271252258894885;1.1201334595777512;10.004981782865471;0.8879797283367159;0.19018809356271793;1.032879189168308;0.9907789027011475;0.9105789030068299;1.0042475951743024
23.944865;1.161096733067361;0.9907282659728509;0.8589998858035149;-0.2419367334697515;-0.21271251372553515;1.1200744252830317;10.004886030052264;0.8880443298342984;0.19019722182390916;1.0329363449407876;0.9910508136534253;0.9104859595262039;1.004202079725252
23.954865;1.1613846906977365;0.9906386220882937;0.858919221481482;-0.24193673371804078;-0.21271250138454198;1.1200148430422752;10.0047593270623;0.888108211777019;0.19020407630543384;1.032993383103015;0.9913209390022932;0.9103875216413855;1.0041579571986499
23.964865;1.1616566402265769;0.9905506242064003;0.858838652705533;-0.24193673726573495;-0.2127124854980962;1.1199549619802014;10.004601930495513;0.8881714228417983;0.19020870728269362;1.0330500518718433;0.9915882234543973;0.9102834060602216;1.0041146709047553
23.974865;1.1619123491162808;0.9904641992673432;0.8587584055140566;-0.24193674419398836;-0.21271246599223312;1.119895208262164;10.004413837883781;0.8882339397607819;0.19021116403524851;1.0331060670806376;0.9918515389003589;0.9101734073306764;1.0040717808469335
23.984865;1.162151687641602;0.9903793210074925;0.8586786313499895;-0.24193675457484665;-0.2127124427947243;1.119836123086052;10.004194364256477;0.8882956584064416;0.19021148613577382;1.0331612001043535;0.9921098411213852;0.9100573657065525;1.004028980272448
23.994865;1.1623744512131773;0.9902960276512627;0.8585994415233105;-0.24193676843115483;-0.21271241583111483;1.1197782469405293;10.003941809304045;0.8883564036957982;0.19020970821022595;1.033215312837735;0.9923622690589632;0.9099352240585116;1.0039861363691822
24.004865;1.162580317886049;0.9902143797788204;0.8585209054669255;-0.24193678571965824;-0.21271238500648496;1.1197220732434265;10.003653689430632;0.8884159782083967;0.19020588753153697;1.0332682545293286;0.9926081545154264;0.9098071020754265;1.0039432532137085
24.014865;1.1627688875318642;0.9901343804029739;0.8584430291444409;-0.24193680634251852;-0.21271235022515286;1.1196680925216667;10.003328073951756;0.8884741932002476;0.19020012511368023;1.0333197942397836;0.9928469592312553;0.9096733742862914;1.0039003130599746
24.024865;1.1629397671717443;0.9900559225070988;0.858365796099203;-0.24193683018456455;-0.21271231146034908;1.119616781047907;10.002964654222371;0.888530887488633;0.19019255552324008;1.0333696986577015;0.9930782383572406;0.9095346117093908;1.0038571431447556
24.034865;1.163092643236287;0.9899788039706564;0.858289218551897;-0.241936857143544;-0.21271226878434063;1.119568495109954;10.002564576968975;0.8885859749056007;0.19018330976359799;1.0334178291226739;0.9933016765294516;0.9093913760832408;1.0038135038231943
24.044865;1.1632273010541079;0.9899027524996549;0.8582133353683629;-0.24193688712974018;-0.21271222232828269;1.1195234060222794;10.002129861088283;0.8886394727852114;0.19017248050352573;1.0334641449904896;0.9935170903176195;0.9092440415371938;1.003769325930395
24.054865;1.1633436528146317;0.9898274530641793;0.8581381970095275;-0.2419369200532922;-0.21271217225266192;1.1194815567202658;10.001662767109039;0.8886914481317864;0.19016011569703345;1.033508639598763;0.9937243739545466;0.9090927604461188;1.0037247983584026
24.064865;1.163441752500951;0.9897525962788074;0.8580638898723466;-0.24193695581245414;-0.2127121187555922;1.1194429868445601;10.00116529261374;0.8887419025962859;0.1901462292925883;1.0335512851353696;0.9939234734773346;0.9089375348318266;1.0036802833896157
24.074865;1.1635217426808355;0.9896778972586938;0.8579905911644378;-0.2419369942816987;-0.21271206208726973;1.1194078082849976;10.000638955112958;0.8887907288951927;0.19013080545216682;1.0335920125417184;0.9941143848893242;0.9087783191071291;1.0036363078200896
24.084865;1.163583808645721;0.9896030886861575;0.8579185969393606;-0.24193703531028513;-0.2127120025586186;1.1193762174818165;10.000084631749797;0.8888377691080557;0.19011379222031183;1.03363067671243;0.9942971294154569;0.9086151105728327;1.0035936256725864
24.094865;1.1636282088977865;0.9895279125471568;0.8578483101287984;-0.24193707873783812;-0.2127119405225379;1.11934851523439;9.999502502475481;0.8888828209990232;0.19009510325571777;1.0336670114450215;0.994471724146584;0.9084479822394127;1.003553164074568
24.104865;1.163655326571249;0.9894520665570666;0.8577801988288964;-0.24193712440555484;-0.21271187634109873;1.119325121994329;9.998892660402351;0.8889255787165247;0.19007464467405577;1.033700653081802;0.9946381773313814;0.9082770555910977;1.0035158836196998
24.114865;1.163665656789085;0.9893751307412135;0.8577147200152825;-0.24193717215284394;-0.2127118103858435;1.1193065712097174;9.998256343887856;0.8889656471028599;0.1900523579403169;1.0337312320123184;0.9947964990069178;0.9081024668887632;1.003482682155755
24.124865;1.1636597334773833;0.9892965934311077;0.857652251545195;-0.24193722182196947;-0.21271174304404863;1.1192934828194914;9.997596752086613;0.8890026308220558;0.1900282462402176;1.0337584333757053;0.994946685239566;0.9079243379822881;1.0034543639663005
24.134865;1.1636380730335933;0.989215977223177;0.8575930860238683;-0.24193727326938352;-0.21271167469194827;1.1192865000623458;9.996919255145556;0.8890361793068904;0.19000235421796485;1.0337820007213494;0.9950886645669065;0.9077427480184252;1.0034316440372497
24.144865;1.1636011631596277;0.9891329245567567;0.8575374882674012;-0.24193732636793458;-0.2127116056700516;1.1192862255687843;9.996230981012756;0.8890659631547211;0.18997472276052024;1.033801756177565;0.9952222855700306;0.9075577234098569;1.0034151353579168
24.154865;1.1635494476403176;0.989047205009903;0.8574857366254502;-0.2419373810050709;-0.2127115362831649;1.1192931614976667;9.995539125564639;0.8890916610708721;0.18994537311718376;1.0338176126185366;0.9953473765231219;0.9073692528666361;1.0034053012031365
24.164865;1.1634832981271586;0.9889586884856877;0.8574380696934777;-0.24193743707440185;-0.2127114667956753;1.1193076182884765;9.994849074354217;0.8891129823030582;0.189914319237463;1.033829494088261;0.9954637850843174;0.9071773483710797;1.003402407265076
24.174865;1.1634030298165505;0.9888672918627965;0.8573946282012836;-0.24193749446060522;-0.21271139741973932;1.1193296675821849;9.994163973774798;0.8891296669220154;0.18988157049874096;1.0338372113301848;0.9955713660068184;0.9069821222923882;1.0034064803127232
24.184865;1.1633089831996326;0.9887729765582045;0.8573554950291853;-0.2419375530286103;-0.21271132832269862;1.119359220665385;9.993485119998834;0.8891414247165832;0.18984713285689098;1.0338404143791287;0.9956699600896508;0.9067838018396248;1.0034173007706455
24.194865;1.1632016022139995;0.9886758355004158;0.8573207792221047;-0.24193761261743987;-0.21271125964433343;1.119396134740425;9.992812307706442;0.8891478857123367;0.18981102897920302;1.0338386508267887;0.9957593860041982;0.9065826774698653;1.003434483016344
24.204865;1.1630814011464392;0.9885761551759681;0.8572906692652905;-0.2419376730510259;-0.21271119151262835;1.1194402128305356;9.992144708151855;0.8891486453818045;0.1897733209012911;1.0338314429919047;0.995839482729553;0.9063790335929224;1.0034575992679473
24.214865;1.1629488672398813;0.988474376543625;0.8572654079226087;-0.24193773416664976;-0.212711124063937;1.119491139524968;9.99148213721326;0.8891433311656064;0.18973410852758557;1.033818329774789;0.995910218172617;0.9061730927190486;1.0034862832336187
24.224865;1.1628044470905796;0.9883709781305452;0.8572452230351898;-0.2419377958239516;-0.21271105744884392;1.119548471361458;9.990825611397627;0.8891316032410734;0.18969350159055867;1.0337988716896835;0.9959717701203402;0.9059650070903001;1.0035202971452013
24.234865;1.1626485982809058;0.9882663296614893;0.8572303423536183;-0.24193785789173533;-0.21271099181839126;1.119611661116544;9.990177287527024;0.8891131197599755;0.18965160710394982;1.0337725880811164;0.9960244984207713;0.9057549005440717;1.003559524930529
24.244865;1.1624818733339464;0.9881606054624134;0.8572210700726924;-0.2419379202435569;-0.21271092731628355;1.1196800195111272;9.98954044222209;0.8890874949999573;0.18960855050101352;1.033738840245528;0.9960688715846259;0.9055429055736894;1.003603904319108
24.254865;1.1623050357082456;0.9880538229860399;0.857217772242136;-0.24193798276903264;-0.21271086408729162;1.1197527042445408;9.988919128658956;0.8890543195913994;0.18956447327561096;1.0336967534091681;0.9961053979501581;0.9053291959075772;1.003653363911406
24.264865;1.1621190567110278;0.9879459275527203;0.8572207545057177;-0.2419380453891366;-0.2127108022943304;1.1198288683095903;9.98831731439632;0.8890133234630537;0.1895194911269635;1.033645248184633;0.9961345821076067;0.9051140717747533;1.0037077808295045
24.274865;1.1619249928140776;0.9878368499142918;0.8572301710732081;-0.24193810804971622;-0.21271074212861493;1.1199078130752271;9.987738036569185;0.8889645108515648;0.18947367458543404;1.0335831639509054;0.996156973392265;0.9048980547384072;1.003766946296763
24.284865;1.1617239254810239;0.9877265830938494;0.8572460627926454;-0.24193817069223406;-0.2127106837899977;1.1199889866789867;9.987183180556164;0.8889080898568424;0.18942707295697328;1.0335094117896417;0.9961732375175311;0.9046818744439322;1.0038305765851405
24.294865;1.1615169271368189;0.9876152457387649;0.8572684474240958;-0.2419382332400698;-0.21271062744616712;1.120071954605966;9.986654206887197;0.888844352247635;0.1893797388500075;1.033423099060602;0.9961841035410324;0.9044663691940499;1.0038984050994957
24.304865;1.1613049624709193;0.9875030619719648;0.8572973756002227;-0.2419382956111735;-0.21271057321642262;1.120156446629226;9.98615335565854;0.8887736697541455;0.1893317247626651;1.0333235585634963;0.9961902001643445;0.9042524240129599;1.0039702444314567
24.314865;1.161088785018052;0.9873902964093522;0.8573329620042003;-0.24193835774060501;-0.2127105211894803;1.1202423668561952;9.985684453135976;0.8886965423452535;0.18928307475989176;1.033210276453448;0.9961919302404271;0.904040918307402;1.0040459275954259
24.324865;1.1608688771092959;0.9872771685800932;0.8573753577656918;-0.24193841959500886;-0.2127104714447647;1.120329679855781;9.985252521821867;0.8886135988131884;0.18923383153638193;1.0330828161653494;0.9961894907055542;0.9038326020587008;1.0041252481300424
24.334865;1.1606454981850556;0.987163776616481;0.8574246626943111;-0.24193848117062708;-0.21271042406698937;1.1204182823825262;9.984862160669557;0.8885255434327435;0.1891840330279571;1.0329408202148955;0.9961829965649169;0.9036279869411591;1.0042079468412515
24.344865;1.1604188406395974;0.9870501011210759;0.8574808805340408;-0.24193854248845142;-0.2127103791579678;1.1205079498456427;9.984516239135514;0.8884330713127891;0.1891336906778723;1.0327840722544748;0.9961725891108315;0.9034273685443536;1.0042936618415896
24.354865;1.1601891551460781;0.9869360767628728;0.8575439680604086;-0.2419386035742182;-0.21271033684639692;1.120598310801164;9.984215997146487;0.8883367842884694;0.18908278372631723;1.0326125498055418;0.9961584972761092;0.9032309504932782;1.0043819064596777
24.364865;1.159956789008975;0.9868216652545277;0.8576138856484237;-0.24193866442120746;-0.21271029729148042;1.1206888926474845;9.98396160066674;0.8882371776404526;0.18903128910638645;1.0324264564032355;0.9961410770180873;0.903038953414923;1.004472149321314
24.374865;1.1597221442944092;0.9867068570359375;0.8576905335977915;-0.24193872498975522;-0.2127102606692156;1.120779245355929;9.983752449272055;0.8881346972510944;0.18897922565047962;1.0322262406600837;0.9961207716210972;0.9028516111320669;1.0045638775206625
24.384865;1.1594855958643269;0.9865915908218461;0.8577736661530595;-0.24193878525116577;-0.21271022714762564;1.12086897669943;9.98358755826428;0.8880297958686676;0.18892667866847623;1.032012567111652;0.9960980152466867;0.9026690483519743;1.0046565529422062
24.394865;1.1592474585626262;0.9864757327226648;0.8578629620019672;-0.24193884522685488;-0.2127101968688502;1.1209577160286033;9.983465849860192;0.8879229537133714;0.18887379979964064;1.0317862745907675;0.9960731961343775;0.9024911664087047;1.004749562209304
