time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.254865;1.1377887436167058;0.9828448389697485;0.8641879040327509;-0.24194286710055196;-0.21270992405136238;1.132546459724711;10.003135596352074;0.8825335725487427;0.18850472334762242;1.0292194847960294;0.9997560725114041;0.9024920204844776;1.0001200305705389
26.264865;1.1377803567649494;0.9828486256231357;0.8641916320411591;-0.24194286735603635;-0.2127099244168265;1.1325578776140675;10.00309485516537;0.8825378656512105;0.18850664705415981;1.0292347974173377;0.9997624213556632;0.9024959478052947;1.000115311462065
26.274865;1.1377722464575133;0.982852406941055;0.8641952295980277;-0.241942867592639;-0.21270992476081807;1.1325690631268912;10.003055665660815;0.882541972851789;0.18850856160407758;1.0292497723750647;0.9997685917380195;0.9024998424288272;1.0001107986696522
26.284865;1.137764404939362;0.9828561873213273;0.864198697627716;-0.24194286780805785;-0.2127099250828472;1.132580021057816;10.003017949289903;0.8825458992960663;0.18851046774322622;1.0292644234639436;0.9997745872209919;0.9025037076537252;1.00010648294736
26.294865;1.1377568242584453;0.9828599698342257;0.8642020365821222;-0.2419428680002853;-0.21270992538266664;1.132590754310561;10.002981637106638;0.8825496490362257;0.18851236596926388;1.0292787644624282;0.9997804115390864;0.902507545629813;1.000102354622481
26.304865;1.1377494960729975;0.9828637567442522;0.8642052470284063;-0.24194286816786895;-0.21270992566013294;1.132601263454452;10.002946670422443;0.8825532240112339;0.18851425639257702;1.029292809883936;0.999786068967224;0.9025113569465066;1.0000984037940805
26.314865;1.1377424117110984;0.9828675498826934;0.8642083299953514;-0.24194286831004316;-0.21270992591502327;1.1326115471147624;10.002912992763386;0.8825566249242377;0.18851613880070806;1.0293065751892985;0.9997915649015481;0.9025151407696606;1.0000946206223156
26.324865;1.1377355623099696;0.9828713507909651;0.8642112869630991;-0.2419428684265587;-0.2127099261470941;1.1326216024481717;10.002880538928792;0.8825598532366168;0.18851801293709733;1.0293200760906247;0.9997969058312794;0.9025188954449898;1.000090995547802
26.334865;1.1377289390348533;0.9828751609334764;0.8642141199569442;-0.24194286851737035;-0.21270992635631084;1.1326314252368042;10.002849231405635;0.88256291232743;0.18851987861521402;1.0293333269677052;0.999802098739316;0.9025226189256208;1.000087519181138
26.344865;1.1377225329638392;0.9828789822613734;0.8642168316456126;-0.24194286858252656;-0.21270992654294452;1.1326410108830105;10.002818985884527;0.8825658072340478;0.18852173548600995;1.0293463404742569;0.9998071506390274;0.9025263086227704;1.0000841823974578
26.354865;1.1377163352590056;0.9828828172798958;0.8642194251106196;-0.2419428686223132;-0.21270992670751498;1.132650355608492;10.002789721429421;0.882568543717878;0.18852358282597362;1.0293591287022292;0.9998120685087907;0.9025299611833657;1.0000809773315136
26.364865;1.1377103382558846;0.9828866682930347;0.8642219034747483;-0.24194286863729886;-0.2127099268508153;1.1326594561406693;10.002761367890024;0.8825711276443818;0.18852541972792153;1.0293717032256315;0.999816859276192;0.9025335724080547;1.0000778983906917
26.374865;1.1377045358855107;0.9828905372411298;0.8642242695839198;-0.24194286862815587;-0.21270992697390914;1.132668308847985;10.002733864540822;0.8825735648034144;0.1885272454588959;1.0293840739945366;0.9998215294554786;0.9025371373914637;1.0000749418705304
26.384865;1.1376989223933474;0.9828944264882603;0.864226525607333;-0.2419428685954751;-0.21270992707796918;1.1326769102346348;10.002707153873521;0.8825758607444711;0.18852905954357574;1.0293962499555624;0.9998260846124177;0.9025406513179499;1.000072104804601
26.394865;1.137693491253076;0.9828983389416054;0.864228672556528;-0.24194286853967206;-0.21270992716410125;1.1326852584178928;10.002681179168226;0.8825780205508956;0.18853086157003943;1.029408240946874;0.99983052920156;0.9025441101368892;1.0000693844596271
26.404865;1.1376882355518918;0.982902276963968;0.8642307098334013;-0.24194286846099158;-0.2127099272331469;1.1326933536562593;10.00265588498403;0.882580048812545;0.18853265104899183;1.0294200577913748;0.9998348667969124;0.9025475105337568;1.0000667784950248
26.414865;1.1376831482635266;0.9829062412931715;0.8642326353146281;-0.24194286835954718;-0.21270992728552715;1.132701197447393;10.00263121581844;0.8825819499018381;0.18853442742978876;1.02943171051031;0.9998391002757615;0.9025508501209187;1.0000642851120738
26.424865;1.1376782213540089;0.9829102307977653;0.8642344466739216;-0.2419428682353466;-0.21270992732124516;1.1327087913869125;10.002607115507935;0.8825837280837533;0.18853619011664252;1.0294432067065908;0.9998432319154139;0.9025541277157869;1.0000619026541056
26.434865;1.137673445322154;0.9829142430139031;0.8642361433330558;-0.24194286808848323;-0.21270992733983382;1.132716136331814;10.002583528464019;0.882585387655124;0.18853793848825226;1.0294545509778141;0.999847263468272;0.9025573426541198;1.0000596288356496
26.444865;1.137668810353036;0.9829182748658014;0.8642377273107241;-0.24194286791951347;-0.21270992734030608;1.1327232319087812;10.0025604017523;0.8825869335760187;0.1885396718937137;1.029465745352444;0.9998511958039447;0.9025604934709368;1.0000574603781616
26.454865;1.1376643079831288;0.9829223230765022;0.8642392022170101;-0.24194286772967308;-0.21270992732145322;1.1327300769124766;10.002537687928209;0.8825883718771965;0.18854138949330507;1.029476790324445;0.9998550284489987;0.9025635772675128;1.0000553929529323
26.464865;1.1376599321519454;0.9829263844964757;0.8642405715698793;-0.24194286752078303;-0.2127099272822749;1.132736670057021;10.002515341130477;0.8825897096103298;0.18854309012506448;1.0294876857389115;0.9998587598159249;0.9025665900108221;1.0000534212057646
26.474865;1.1376556796446866;0.9829304561333145;0.8642418378470603;-0.24194286729508319;-0.21270992722208057;1.1327430098367994;10.002493308525768;0.8825909547280117;0.1885447724923339;1.029498431177983;0.9998623875830213;0.9025695269028617;1.000051539384464
26.484865;1.1376515501772246;0.9829345346617971;0.8642430023109328;-0.24194286705509932;-0.21270992714023534;1.1327490943508347;10.002471533820133;0.8825921158542173;0.1885464355015629;1.0295090262123223;0.9998659090345183;0.9025723829853316;1.0000497422662764
26.494865;1.1376475457931396;0.9829386164326831;0.8642440652291382;-0.24194286680343502;-0.21270992703587174;1.1327549223403948;10.002449969136462;0.8825932022489614;0.18854807833739065;1.0295194709208435;0.999869321885881;0.9025751542284979;1.0000480257584323
26.504865;1.1376436692404983;0.9829426981751324;0.8642450263648981;-0.24194286654250857;-0.21270992690796542;1.1327604941938756;10.002428575090432;0.8825942242660963;0.18854970040253116;1.0295297661846388;0.9998726246169256;0.9025778379837843;1.0000463868409688
26.514865;1.1376399223637406;0.9829467768993596;0.8642458855749795;-0.24194286627437755;-0.21270992675584546;1.1327658120106787;10.00240730947018;0.8825951937716445;0.18855130142075413;1.0295399131426828;0.9998758156954812;0.9025804325924225;1.0000448225383076
26.524865;1.137636305581248;0.9829508488269734;0.8642466434786183;-0.24194286600074358;-0.21270992657966173;1.1327708798166258;10.00238612270594;0.882596123462937;0.18855288137829612;1.0295499118903684;0.9998788930257587;0.9025829369579743;1.0000433290323598
26.534865;1.137632818173419;0.9829549092059041;0.8642473020185244;-0.2419428657231083;-0.2127099263803394;1.1327757039562567;10.002364966983738;0.8825970250236227;0.18855444006823582;1.0295597603481577;0.999881854570382;0.9025853499565021;1.0000419018788624
26.544865;1.1376294590499039;0.9829589534447559;0.8642478647065533;-0.24194286544292878;-0.21270992615913967;1.1327802928403419;10.002343810818735;0.8825979077676421;0.18855597677955038;1.0295694545585108;0.9998846995157525;0.9025876697655932;1.0000405362490037
26.554865;1.1376262276238969;0.9829629779031799;0.8642483365318392;-0.24194286516162566;-0.2127099259173391;1.132784656278246;10.002322651055136;0.8825987786397225;0.18855749048804005;1.0295789899849588;0.9998874288207141;0.9025898936557063;1.0000392268701153
26.564865;1.1376231242058863;0.9829669794394933;0.8642487234643255;-0.24194286488036643;-0.21270992565618538;1.1327888045869412;10.002301512497263;0.8825996424805139;0.18855898000410545;1.0295883622829372;0.9998900445819178;0.9025920179804963;1.0000379683147174
26.574865;1.1376201503174432;0.9829709544710483;0.8642490317982162;-0.2419428645997036;-0.21270992537684932;1.1327927475009347;10.002280431922237;0.8826005020696394;0.18856044378477507;1.0295975671782218;0.999892548714086;0.9025940385175428;1.0000367550260845
26.584865;1.1376173087928383;0.982974898755159;0.8642492676857501;-0.24194286431942322;-0.21270992508042857;1.1327964934314807;10.002259442742641;0.8826013587036889;0.18856187995496407;1.0296066000488862;0.999894942006841;0.9025959515378562;1.0000355811028092
26.594865;1.137614602870449;0.9829788082375173;0.864249436833807;-0.24194286403884033;-0.2127099247681637;1.1328000495891182;10.002238569163975;0.8826022130141297;0.18856328667355485;1.0296154558425392;0.9998972241388174;0.902597754440825;1.0000344409025443
26.604865;1.1376120353109687;0.9829826800880168;0.8642495445225096;-0.24194286375723997;-0.2127099244414504;1.132803422853414;10.002217821510204;0.882603064836098;0.18856466235145086;1.0296241296080664;0.9998993943573037;0.9025994450431633;1.000033329817125
26.614865;1.1376096083168297;0.9829865126793885;0.864249595870199;-0.24194286347405897;-0.21270992410145248;1.1328066203497935;10.002197194885962;0.8826039126098278;0.18856600559013553;1.0296326173154273;0.9999014520499625;0.9026010207489066;1.0000322442105334
26.624865;1.1376073233977104;0.9829903046720938;0.8642495955946842;-0.24194286318885885;-0.2127099237488634;1.1328096490701178;10.002176677361625;0.8826047534967157;0.18856731518292552;1.0296409161669469;0.9999033969349727;0.9026024788907155;1.0000311811426144
26.634865;1.1376051808564527;0.9829940546939083;0.8642495473702725;-0.24194286290128283;-0.21270992338413564;1.1328125156733493;10.002156260042979;0.882605583714671;0.18856859025820083;1.0296490243138816;0.9999052294836203;0.9026038176277779;1.000030138592278
26.644865;1.137603179366059;0.9829977615861641;0.8642494534395332;-0.2419428626111265;-0.21270992300785738;1.132815227251082;10.002135941909044;0.8826063987470791;0.1885698302287399;1.0296569407377019;0.9999069516047974;0.9026050360875201;1.0000291159401837
26.654865;1.1376013162915934;0.9830014242594851;0.8642493143277421;-0.241942862318587;-0.212709922620954;1.1328177919130127;10.00211573098071;0.8826071942143277;0.1885710345817781;1.0296646653621757;0.9999085665130749;0.9026061336949299;1.0000281139012248
26.664865;1.137599588684256;0.9830050416275087;0.8642491287703006;-0.24194286202433846;-0.21270992222467475;1.132820218510687;10.002095644660317;0.8826079671157199;0.1885722027351833;1.029672199183153;0.9999100775983492;0.9026071098698757;1.000027133581752
26.674865;1.1375979938977334;0.9830086130155433;0.8642488944544245;-0.24194286172920368;-0.2127099218204329;1.1328225162762435;10.00207571049826;0.8826087163349791;0.18857333390754677;1.029679544428536;0.9999114875813616;0.9026079644899132;1.0000261757424738
26.684865;1.1375965295409205;0.9830121384730386;0.8642486090574428;-0.2419428614338815;-0.21270992140964348;1.132824694883551;10.002055965849992;0.8826094421745662;0.18857442721877912;1.0296867044737907;0.9999127983989818;0.9026086979513375;1.0000252411363577
26.694865;1.137595193624377;0.9830156186876263;0.864248270333384;-0.24194286113898708;-0.21270992099370412;1.1328267644572354;10.002036452491216;0.8826101450039311;0.18857548208171765;1.0296936837170003;0.9999140109378448;0.9026093106845914;1.000024330862757
26.704865;1.1375939849668073;0.9830190544506474;0.8642478755416662;-0.24194286084499464;-0.21270992057407678;1.1328287349849147;10.002017208050976;0.8826108236483353;0.18857649844512966;1.0297004876447318;0.9999151247821909;0.9026098035379349;1.0000234462101218
26.714865;1.1375929030824654;0.9830224458782321;0.8642474217778796;-0.24194286055196298;-0.21270992015231288;1.132830615632426;10.001998259788301;0.8826114754345047;0.18857747674923409;1.0297071225329226;0.9999161389614889;0.9026101787815166;1.0000225887590948
26.724865;1.137591947610413;0.9830257920961815;0.864246907035739;-0.24194286025954143;-0.2127099197299707;1.1328324148940883;10.00197962111369;0.8826120982377315;0.18857841777797144;1.0297135947326985;0.9999170532792119;0.9026104402916878;1.0000217603411832
26.734865;1.1375911177780558;0.9830290917265466;0.8642463302790554;-0.24194285996739842;-0.21270991930858538;1.1328341412761003;10.00196129320891;0.8826126917908681;0.1885793224998543;1.0297199100596892;0.999917869118871;0.9026105929151955;1.0000209629189445
26.744865;1.1375904116097766;0.9830323438366857;0.86424569057367;-0.24194285967559828;-0.21270991888971216;1.13283580350057;10.001943272600604;0.882613256887505;0.1885801918336879;1.029726073396937;0.999918589821602;0.9026106417754869;1.0000201991162951
26.754865;1.137589824956537;0.9830355487513611;0.8642449868912814;-0.24194285938459842;-0.212709918474746;1.1328374098981637;10.001925556821156;0.8826137943270018;0.18858102639706423;1.02973208858493;0.9999192212946117;0.9026105920929668;1.0000194724506166
26.764865;1.1375893516087026;0.9830387079254183;0.8642442188090884;-0.24194285909499602;-0.21270991806468215;1.1328389675082966;10.001908146360373;0.8826143047666944;0.18858182643448254;1.0297379585752815;0.9999197723491267;0.9026104496406757;1.0000187868684498
26.774865;1.1375889846562257;0.9830418225105513;0.8642433867752308;-0.24194285880732339;-0.2127099176602704;1.132840481994163;10.001891046206605;0.8826147890287145;0.188582591976885;1.029743685811077;0.999920254009605;0.9026102212212074;1.0000181462051763
26.784865;1.13758871770777;0.9830448917929638;0.8642424914595703;-0.24194285852205932;-0.2127099172622634;1.1328419584499345;10.001874263164291;0.8826152484008761;0.18858332318791435;1.029749272812755;0.9999206784027108;0.9026099147287402;1.000017553632289
26.794865;1.137588545697966;0.9830479129116434;0.8642415335785814;-0.24194285823972295;-0.21270991687120658;1.1328434017482603;10.001857800753239;0.8826156845279329;0.18858402062179497;1.0297547223389876;0.9999210577854983;0.9026095388506449;1.000017011513039
26.804865;1.137588465707452;0.983050881410837;0.8642405147211533;-0.24194285796081563;-0.21270991648698376;1.132844815969499;10.001841656422332;0.8826160987531959;0.18858468526216846;1.0297600369608932;0.9999214033573083;0.902609102366196;1.0000165214325525
26.814865;1.1375884767090492;0.9830537918600415;0.8642394376487859;-0.24194285768572354;-0.21270991610880752;1.1328462038330667;10.001825817434861;0.8826164915556199;0.18858531860867908;1.0297652184076291;0.9999217243309068;0.9026086134923847;1.0000160836927479
26.824865;1.1375885779219352;0.983056638812471;0.8642383057708036;-0.24194285741471322;-0.21270991573575704;1.1328475668784894;10.00181025876553;0.8826168627876291;0.1885859226430981;1.0297702667233521;0.9999220280459632;0.902608079721144;1.0000156971990257
26.834865;1.137588767773174;0.9830594178752035;0.8642371229251687;-0.24194285714780786;-0.212709915367182;1.1328489060257574;10.001794945713181;0.8826172120929672;0.18858649941221198;1.029775179862005;0.9999223204796699;0.9026075074519893;1.0000153603507718
26.844865;1.1375890439305383;0.9830621260475807;0.864235893403213;-0.24194285688459888;-0.21270991500257935;1.1328502218158811;10.001779839112162;0.8826175387546545;0.1885870506410878;1.0297799542548136;0.999922606772748;0.9026069013807971;1.0000150718715852
26.854865;1.1375894033106795;0.9830647611707701;0.8642346216591781;-0.24194285662418183;-0.21270991464137565;1.1328515145752884;10.00176490872519;0.8826178414040271;0.18858757770249887;1.0297845858664978;0.9999228923368149;0.902606264556005;1.0000148307746481
26.864865;1.1375898425575535;0.9830673210995219;0.8642333122041075;-0.24194285636507093;-0.21270991428290756;1.132852784942691;10.001750143047984;0.88261811796346;0.18858808175083852;1.029789071162966;0.9999231838797179;0.9026055989897837;1.0000146356073265
26.874865;1.1375903588926826;0.9830698034061229;0.8642319702263133;-0.24194285610521163;-0.212709913926428;1.1328540340958666;10.001735537699824;0.8826183657623025;0.18858856391018375;1.0297934075031112;0.9999234889625743;0.9026049062511241;1.0000144836961322
26.884865;1.1375909499167474;0.9830722056464483;0.8642306022278242;-0.24194285584224157;-0.2127099135711744;1.1328552628904285;10.001721078889172;0.882618581886641;0.1885890255591854;1.0297975930620065;0.9999238142753571;0.9026041878298654;1.0000143713857883
26.894865;1.137591612612035;0.9830745255018003;0.8642292158039588;-0.24194285557377848;-0.21270991321651062;1.1328564706624689;10.001706740598022;0.8826187639597568;0.18858946851498254;1.0298016272605124;0.9999241645093454;0.9026034452258004;1.0000142952902595
26.904865;1.1375923428688959;0.9830767607794629;0.8642278188712056;-0.2419428552975918;-0.21270991286205004;1.1328576550914204;10.001692487406714;0.8826189109088105;0.18858989491095232;1.029805511389156;0.9999245429848143;0.9026026798963367;1.0000142533098113
26.914865;1.1375931359554032;0.9830789096315223;0.8642264191897617;-0.2419428550116081;-0.21270991250778717;1.1328588135221767;10.001678275267542;0.8826190226052453;0.18859030685156186;1.0298092480968186;0.9999249528644499;0.9026018932636599;1.0000142446136213
26.924865;1.1375939868784395;0.9830809711169675;0.8642250242864729;-0.24194285471394597;-0.2127099121542086;1.1328599446517162;10.00166405240654;0.88261909853762;0.1885907060539027;1.0298128404360867;0.999925397517587;0.9026010868769899;1.0000142689761469
26.934865;1.1375948896010064;0.983082945924437;0.8642236411506486;-0.2419428544032055;-0.21270991180233484;1.1328610490476336;10.00164976152553;0.8826191370569071;0.18859109377233751;1.0298162919992653;0.9999258798825664;0.9026002625292625;1.0000143262812486
26.944865;1.1375958365457473;0.9830848364785585;0.8642222756189568;-0.24194285407871244;-0.21270991145349594;1.1328621287488012;10.001635342773747;0.8826191359933888;0.18859147100896234;1.0298196075852162;0.9999264016100404;0.9025994221472923;1.0000144164459996
26.954865;1.1375968196753077;0.9830866461911616;0.8642209319717763;-0.2419428537404134;-0.21270991110887055;1.1328631870535237;10.001620739832179;0.8826190939054737;0.1885918386054595;1.0298227929609207;0.9999269632429914;0.9025985675207321;1.000014539353065
26.964865;1.137597831504533;0.983088378684011;0.864219612931264;-0.24194285338862276;-0.21270991076924156;1.1328642283170556;10.001605909325873;0.8826190106095058;0.18859219712936776;1.0298258536912797;0.9999275653316658;0.9025977000025232;1.0000146947390292
26.974865;1.1375988650670992;0.9830900373784807;0.8642183200754835;-0.24194285302391075;-0.21270991043505652;1.1328652570707618;10.00159082592555;0.8826188867659904;0.18859254673930154;1.0298287940487851;0.9999282090699577;0.9025968202867799;1.0000148823487789
26.984865;1.1375999138604318;0.9830916250561558;0.8642170546264987;-0.24194285264711923;-0.21270991010660295;1.1328662766726936;10.001575479813397;0.882618723728832;0.18859288712607786;1.029831616698502;0.9999288961311898;0.9025959285454017;1.000015102016928
26.994865;1.1376009716674276;0.9830931433777456;0.8642158181390659;-0.24194285225948015;-0.21270990978429055;1.13286728858829;10.001559869343517;0.8826185242235175;0.18859321768011486;1.0298343231360887;0.9999296284823961;0.9025950252705349;1.000015353028395
27.004865;1.1376020319861098;0.9830945927754465;0.8642146125977151;-0.24194285186277747;-0.21270990946887836;1.1328682928491742;10.00154399453912;0.8826182927132501;0.18859353784903232;1.0298369143632236;0.9999304084481326;0.9025941121738054;1.000015633362467
27.014865;1.1376030877998426;0.9830959727873496;0.8642134401480097;-0.24194285145919145;-0.21270990916134838;1.132869289040451;10.001527862318104;0.8826180346336785;0.18859384737630921;1.029839391463242;0.9999312386951282;0.9025931917063287;1.0000159399576112
27.024865;1.1376041313328915;0.9830972823526379;0.8642123030453627;-0.2419428510507656;-0.21270990886260105;1.1328702767962993;10.001511497778926;0.8826177554650755;0.18859414621246062;1.0298417558952113;0.9999321219505469;0.9025922654136821;1.000016269290493
27.034865;1.1376051539119454;0.9830985197952616;0.8642112037482351;-0.24194285063896323;-0.21270990857337577;1.1328712556382965;10.001494941244319;0.8826174604073477;0.18859443427843176;1.02984400903644;0.9999330608276099;0.9025913334975155;1.0000166171815459
27.044865;1.137606146943095;0.9830996830445373;0.864210144647812;-0.241942850224628;-0.21270990829422867;1.1328722248527925;10.00147823453511;0.882617154188147;0.1885947114178447;1.0298461512608448;0.9999340583026041;0.9025903963406101;1.000016978888205
27.054865;1.1376071030994797;0.983100770072958;0.8642091274566737;-0.24194284980823016;-0.21270990802530085;1.132873183542619;10.001461415938916;0.8826168408630017;0.1885949774657531;1.0298481817705671;0.999935118074298;0.9025894555463138;1.0000173502564125
27.064865;1.1376080165749904;0.9831017789216685;0.8642081528667938;-0.24194284939014388;-0.21270990776615267;1.132874130872713;10.001444526229566;0.8826165239816607;0.18859523229613892;1.0298500995148354;0.9999362437725619;0.9025885129451193;1.0000177284792122
27.074865;1.13760888272545;0.9831027078136071;0.8642072207631186;-0.24194284897081153;-0.2127099075158157;1.1328750666879044;10.001427615271755;0.882616207092385;0.1885954759126665;1.029851904261533;0.9999374378708692;0.9025875693885179;1.0000181116861528
27.084865;1.137609697863258;0.9831035558899528;0.8642063304230415;-0.24194284855071166;-0.2127099072729039;1.1328759917107138;10.001410742201545;0.8826158943161352;0.1885957084750076;1.0298535971650031;0.9999387011749613;0.9025866251935821;1.0000184982203615
27.094865;1.1376104593399627;0.9831043239142994;0.8642054804551519;-0.24194284813011893;-0.2127099070357498;1.1328769069205458;10.001393970919722;0.8826155906371856;0.1885959302642304;1.0298551805622034;0.9999400327422061;0.9025856811941275;1.000018886185132
27.104865;1.137611164891851;0.9831050144550645;0.8642046691675708;-0.241942847708941;-0.21270990680256951;1.1328778132771928;10.001377366852932;0.8826153013662965;0.18859614170953992;1.029856656800054;0.999941430666431;0.9025847387502763;1.0000192733915692
27.114865;1.137611811685135;0.9831056316522799;0.8642038954360286;-0.2419428472868719;-0.21270990657176603;1.1328787121523574;10.00136099588602;0.8826150310787494;0.18859634340580142;1.0298580271706497;0.9999428932367831;0.9025837991011132;1.0000196577735998
27.124865;1.1376123970582503;0.983106180763876;0.8642031588749918;-0.241942846863605;-0.21270990634236317;1.1328796054636028;10.00134492201098;0.8826147831964389;0.1885965360442026;1.0298592923025702;0.9999444189262816;0.902582863413337;1.000020038194252
27.134865;1.137612920270898;0.9831066677284638;0.8642024589142446;-0.24194284643888467;-0.2127099061141315;1.1328804953831872;10.001329201827243;0.8826145607637009;0.18859672022293558;1.029860453426167;0.999946005885925;0.9025819338230241;1.0000204149784182
27.144865;1.1376133828199426;0.9831070985996146;0.8642017944060981;-0.24194284601253727;-0.2127099058873769;1.1328813841898968;10.001313879260755;0.8826143677208896;0.18859689621734033;1.0298615128853048;0.9999476523125912;0.9025810143637062;1.0000207895910858
27.154865;1.1376137870092144;0.9831074790742818;0.864201164526973;-0.24194284558455967;-0.21270990566290135;1.1328822747148102;10.001298986960144;0.8826142092087012;0.18859706394414819;1.029862473628346;0.9999493571012418;0.9025801109604448;1.0000211643137897
27.164865;1.1376141345802344;0.9831078149885125;0.8642005695599133;-0.24194284515512887;-0.21270990544208895;1.1328831712353695;10.001284554740105;0.882614090628166;0.18859722319804828;1.0298633389422749;0.9999511199558542;0.9025792309562524;1.000021542520894
27.174865;1.1376144266630146;0.9831081132301432;0.8642000111227074;-0.24194284472453687;-0.21270990522677027;1.1328840794282686;10.001270615601433;0.8826140169622928;0.18859737386629452;1.029864112785019;0.999952941017119;0.9025783825942603;1.0000219287502237
27.184865;1.1376146645073744;0.9831083817921669;0.8641994925362181;-0.24194284429323987;-0.21270990501891754;1.1328850049619648;10.001257202662249;0.882613992942188;0.18859751585158174;1.029864799552465;0.9999548203271843;0.9025775743593021;1.0000223281937868
27.194865;1.1376148502068695;0.9831086291711911;0.8641990188983031;-0.2419428438618947;-0.21270990482039687;1.132885952237982;10.001244347046612;0.8826140230731864;0.18859764899811043;1.0298654029848981;0.9999567573800283;0.9025768144307993;1.000022745962683
27.204865;1.1376149865385892;0.9831088636073025;0.8641985962782743;-0.2419428434312364;-0.21270990463299183;1.1328869240728283;10.001232084163988;0.8826141111321366;0.1885977733124058;1.029865925329993;0.9999587507559038;0.90257611044279;1.0000231860907551
27.214865;1.1376150757044932;0.9831090924332808;0.8641982305717627;-0.24194284300189134;-0.21270990445859414;1.1328879220554393;10.001220454201215;0.8826142596405832;0.18859788912525258;1.0298663670973929;0.9999607979465498;0.9025754691763859;1.000023650645072
27.224865;1.1376151184618597;0.9831093220368892;0.8641979270107571;-0.2419428425740692;-0.21270990429912767;1.1328889475320991;10.001209490892386;0.8826144699051948;0.18859799690477427;1.0298667268533797;0.9999628957455627;0.9025748962690232;1.0000241398025407
27.234865;1.1376151141984465;0.9831095580513131;0.8641976905441914;-0.2419428421472856;-0.2127099041561711;1.132890002731408;10.001199212750324;0.8826147427899882;0.18859809697752197;1.0298670014991373;0.9999650406544374;0.9025743965176196;1.000024652424808
27.244865;1.1376150617233665;0.9831098050506085;0.8641975262011246;-0.2419428417204535;-0.21270990403073073;1.1328910912110848;10.001189619805105;0.8826150796277539;0.18859818940883172;1.0298671875854932;0.9999672284455892;0.9025739742591736;1.0000251864642973
27.254865;1.137614960961206;0.9831100660048496;0.8641974387696644;-0.24194284129227372;-0.21270990392338043;1.1328922176416183;10.001180691413703;0.88261548265806;0.18859827405507737;1.0298672827280604;0.9999694538969588;0.9025736329718728;1.0000257397791024
27.264865;1.1376148140819506;0.9831103420078571;0.8641974319276288;-0.24194284086151868;-0.21270990383444568;1.132893387408962;10.00117239049565;0.8826159549709628;0.18859835068410322;1.0298672860104778;0.9999717116081819;0.9025733747417121;1.0000263111590384
27.274865;1.1376146246701981;0.9831106322260332;0.8641975075257059;-0.24194284042694938;-0.21270990376392798;1.1328946060851288;10.001164671875726;0.8826165003037513;0.18859841898731156;1.0298671978009821;0.9999739965585497;0.9025732007420018;1.0000269002508522
27.284865;1.1376143963932792;0.9831109340139332;0.8641976657454453;-0.24194283998716537;-0.21270990371138168;1.1328958786253607;10.00115748464066;0.8826171227757593;0.1885984784981229;1.0298670199984006;0.9999763038813727;0.9025731124166928;1.0000275062775592
27.294865;1.1376141324973505;0.9831112435484629;0.8641979056326519;-0.24194283954076765;-0.21270990367604306;1.1328972084851576;10.001150771663012;0.8826178264165269;0.18859852864476181;1.0298667564058934;0.9999786290418442;0.9025731118435434;1.000028126922062
27.304865;1.1376138355700913;0.9831115568088298;0.864198225369649;-0.24194283908660463;-0.2127099036571808;1.1328985969678989;10.00114447411093;0.8826186148405856;0.18859856907547318;1.0298664124919072;0.9999809682650161;0.9025732011323832;1.0000287582426737
27.314865;1.1376135076110703;0.9831118699423551;0.8641986227298426;-0.24194283862366947;-0.2127099036544006;1.132900043157724;10.001138539212128;0.882619491407368;0.1885986000621782;1.0298659947042044;0.9999833181124126;0.9025733820830698;1.0000293952644757
27.324865;1.137613150624426;0.9831121788639757;0.86419909564813;-0.2419428381508293;-0.21270990366760245;1.1329015444708708;10.001132924387651;0.8826204594662507;0.1885986225751684;1.0298655097392557;0.9999856743090193;0.9025736561479676;1.0000300325956635
27.334865;1.1376127668008094;0.9831124791416161;0.8641996422548607;-0.2419428376669213;-0.2127099036966712;1.132903097113475;10.001127595494898;0.882621522368571;0.18859863797373072;1.029864964168358;0.9999880308753514;0.9025740244239863;1.000030664887141
27.344865;1.137612358415072;0.9831127665773235;0.8642002606779554;-0.24194283717111767;-0.21270990374133447;1.1329046962448215;10.001122526773235;0.8826226835381739;0.18859864764753395;1.0298643644581387;0.9999903805474916;0.9025744877815804;1.0000312873098687
27.354865;1.1376119286792907;0.9831130376419099;0.8642009493541227;-0.24194283666309568;-0.21270990380114074;1.1329063363878484;10.001117700655607;0.8826239463864733;0.18859865285378472;1.0298637167334794;0.9999927159802547;0.902575046883856;1.000031896018614
27.364865;1.1376114829506587;0.9831132893681426;0.8642017070275781;-0.24194283614305934;-0.21270990387531485;1.1329080120479185;10.001113099641085;0.8826253137921625;0.1885986548231599;1.0298630263602846;0.9999950298248496;0.9025757024462323;1.0000324883563116
27.374865;1.1376110286605048;0.9831135191418877;0.864202531457454;-0.24194283561182597;-0.21270990396286363;1.13290971847165;10.001108702887095;0.8826267877977345;0.18859865503155607;1.0298622981353396;0.9999973134200495;0.9025764557777088;1.0000330626490144
27.384865;1.1376105742137217;0.9831137244812704;0.8642034186562378;-0.2419428350708787;-0.21270990406299797;1.1329114526026947;10.001104493662794;0.8826283695085257;0.18859865530897274;1.029861536702451;0.9999995559263966;0.9025773084274751;1.0000336176775124
27.394865;1.1376101282188396;0.9831139029440702;0.8642043636444746;-0.24194283452215937;-0.21270990417523147;1.1329132133647555;10.0011004645767;0.8826300588875758;0.18859865760894567;1.0298607463585447;1.0000017449888692;0.902578260949408;1.0000341520878038
27.404865;1.137609699126011;0.983114052370017;0.8642053608657647;-0.24194283396768526;-0.2127099042990235;1.132915000859746;10.00109661764233;0.8826318551324022;0.1885986637624368;1.029859930910829;1.0000038685892816;0.9025793125829696;1.0000346640507114
27.414865;1.13760929434978;0.9831141711167809;0.8642064042134526;-0.24194283340940187;-0.21270990443352822;1.1329168155694727;10.001092960472116;0.8826337573371384;0.1885986755484766;1.0298590942776078;1.0000059170566478;0.9025804623346977;1.0000351513575785
27.424865;1.1376089189396783;0.983114258121458;0.8642074877555326;-0.24194283284925144;-0.212709904577721;1.1329186583900868;10.001089498224864;0.882635764462572;0.18859869488996434;1.029858240705661;1.000007883986743;0.9025817096150015;1.0000356120138008
27.434865;1.1376085745913922;0.9831143128406133;0.8642086064154734;-0.2419428322891277;-0.21270990473064733;1.1329205310637627;10.001086228575705;0.8826378751946174;0.18859872392733223;1.0298573739003851;1.0000097658656033;0.9025830534553204;1.0000360449790138
27.444865;1.1376082596457338;0.9831143350571874;0.8642097557464558;-0.24194283173083012;-0.2127099048916292;1.1329224360888355;10.001083144512418;0.8826400880868078;0.18859876499902056;1.0298564962873233;1.0000115617069676;0.9025844918275786;1.0000364501638683
27.454865;1.137607970830219;0.9831143247767252;0.8642109313352303;-0.2419428311761673;-0.21270990506040444;1.1329243757986138;10.001080241979416;0.8826424013249609;0.18859882057633012;1.0298556091987265;1.0000132734351257;0.9025860218767531;1.000036828008495
27.464865;1.1376077056757927;0.983114282448268;0.8642121288243533;-0.24194283062697278;-0.2127099052370698;1.1329263511321066;10.001077523691867;0.8826448123653792;0.18859889314847098;1.0298547133755953;1.000014905683731;0.9025876397406739;1.0000371797002612
27.474865;1.1376074630686472;0.9831142091839707;0.8642133445021838;-0.24194283008484915;-0.21270990542186816;1.1329283607479224;10.001074991482563;0.8826473177638705;0.18859898500655398;1.029853809253849;1.0000164640050655;0.9025893398710245;1.000037507076585
27.484865;1.1376072419671204;0.9831141061252068;0.864214575679841;-0.24194282955091093;-0.21270990561507783;1.132930400786294;10.001072634743648;0.8826499129246934;0.18859909798831684;1.0298528969533447;1.0000179530041398;0.9025911151281012;1.0000378115383786
27.494865;1.137607040271859;0.9831139733318216;0.864215820476607;-0.24194282902586253;-0.21270990581707125;1.132932465049495;10.001070432435377;0.8826525922314059;0.18859923338402693;1.0298519760410094;1.0000193761085256;0.9025929577661843;1.000038093475706
27.504865;1.1376068547103995;0.9831138099149783;0.8642170772359002;-0.2419428285102265;-0.21270990602838408;1.1329345453996298;10.001068372215165;0.8826553497948679;0.1885993919735821;1.0298510456625403;1.0000207363535274;0.9025948608738436;1.0000383521554181
27.514865;1.137606681371037;0.9831136151848977;0.864218344150775;-0.24194282800436281;-0.21270990624976185;1.1329366327133172;10.001066467430661;0.8826581800358846;0.18859957395144097;1.0298501054647635;1.0000220372255875;0.9025968192993454;1.000038584983239
27.524865;1.1376065162315903;0.9831133893738607;0.8642196195636271;-0.2419428275083267;-0.21270990648222085;1.1329387179935086;10.001064754572136;0.8826610775749607;0.188599778780444;1.0298491561875434;1.0000232836809797;0.9025988289248073;1.0000387872361878
27.534865;1.137606355396936;0.9831131339191232;0.8642209024879807;-0.24194282702184433;-0.21270990672696163;1.1329407925994088;10.001063278101602;0.8826640365479718;0.1886000053438524;1.0298481989263009;1.0000244824814355;0.9026008853262811;1.0000389529260139
27.544865;1.1376061947207294;0.9831128512300575;0.86422219247729;-0.24194282654445318;-0.21270990698503703;1.132942847915018;10.001062077901853;0.8826670499340069;0.18860025237089506;1.0298472344540617;1.0000256408818438;0.9026029835420173;1.0000390757547244
27.554865;1.1376060286218161;0.9831125441647695;0.864223489265477;-0.24194282607557788;-0.21270990725710548;1.1329448752603068;10.001061183365236;0.8826701096390658;0.18860051870679023;1.029846263729671;1.000026765080094;0.9026051188572584;1.0000391498560322
27.564865;1.1376058496098638;0.9831122159263389;0.8642247928573654;-0.24194282561447336;-0.21270990754357091;1.1329468657718622;10.001060608673589;0.8826732069975939;0.1886008034289401;1.0298452883452096;1.0000278601474992;0.9026072877676441;1.0000391705407523
27.574865;1.1376056499269545;0.9831118697419432;0.8642261035225193;-0.24194282516026824;-0.2127099078447584;1.1329488103113885;10.00106034781424;0.8826763328146572;0.1886011060349879;1.029844310004395;1.000028930916018;0.9026094881498429;1.0000391349408824
27.584865;1.1376054237497222;0.9831115082730932;0.8642274213116383;-0.24194282471219472;-0.2127099081608288;1.1329506999851906;10.001060380764894;0.8826794773355265;0.18860142654887357;1.029843329923548;1.00002998241747;0.9026117181068344;1.0000390421869745
27.594865;1.1376051680300976;0.9831111338666778;0.8642287457357862;-0.2419428242697897;-0.21270990849169802;1.132952526762958;10.001060690243834;0.8826826307338931;0.1886017654060074;1.0298423489839788;1.0000310194329685;0.9026139747334442;1.000038892856334
27.604865;1.137604882463324;0.983110749476078;0.8642300762228123;-0.24194282383294688;-0.212709908836998;1.132954283626282;10.00106126930167;0.8826857836323984;0.1886021233271391;1.0298413681366174;1.0000320456306326;0.9026162539287114;1.0000386882633718
27.614865;1.1376045692250796;0.9831103590679385;0.8642314126469947;-0.24194282340194262;-0.21270990919601215;1.132955964696276;10.001062117434337;0.8826889272501407;0.1886025013015846;1.0298403884821505;1.0000330631251433;0.9026185505062234;1.0000384299330862
27.624865;1.137604231987502;0.9831099672438847;0.8642327552083074;-0.24194282297740538;-0.2127099095678359;1.1329575653570856;10.001063233380009;0.8826920534070529;0.18860290051318335;1.0298394112189193;1.0000340728127703;0.9026208581903387;1.0000381189757976
27.634865;1.1376038746841701;0.9831095788566316;0.8642341043376934;-0.24194282256004712;-0.21270990995170255;1.132959081909542;10.001064604918827;0.8826951545959595;0.18860332212940908;1.029838437581287;1.0000350748903817;0.9026231702155472;1.0000377559452287
27.644865;1.1376035014005232;0.9831091989668654;0.8642354607553555;-0.2419428221504184;-0.21270991034727305;1.1329605110291954;10.001066204515118;0.8826982238790019;0.18860376709168838;1.0298374687909766;1.0000360690144066;0.9026254804657798;1.000037341181853
27.654865;1.1376031170310739;0.9831088325908054;0.864236824922468;-0.24194282174902348;-0.21270991075490758;1.1329618496237908;10.001067995818804;0.8827012544607344;0.18860423604384108;1.029836506238539;1.0000370542575212;0.9026277842594987;1.0000368741126568
27.664865;1.1376027269760767;0.983108483808072;0.8642381963348592;-0.24194282135656828;-0.21270991117573382;1.1329630950141085;10.001069943289343;0.8827042396101688;0.18860472934648656;1.0298355516118933;1.0000380290931106;0.902630078415165;1.00003635210141
27.674865;1.1376023356304155;0.9831081553638505;0.864239573671767;-0.24194282097404082;-0.21270991161141387;1.1329642448182717;10.001072021855398;0.8827071732457308;0.1886052470044965;1.0298346065457842;1.0000389912104202;0.9026323609290229;1.0000357709598788
27.684865;1.1376019451854738;0.983107850160979;0.8642409550859071;-0.24194282060256786;-0.21270991206386486;1.13296529664749;10.001074221340644;0.8827100505347815;0.1886057885922764;1.0298336724186183;1.000039937308533;0.9026346305991314;1.0000351263299432
27.694865;1.1376015557513;0.9831075729048615;0.8642423380918155;-0.24194282024318417;-0.21270991253503566;1.1329662486024525;10.001076539681177;0.8827128681909197;0.18860635338173112;1.0298327508204181;1.000040863678584;0.9026368865639405;1.0000344143994082
27.704865;1.1376011659222425;0.9831073295624891;0.8642437203884173;-0.24194281989674618;-0.21270991302667364;1.1329671003947515;10.001078973249527;0.88271562434346;0.18860694053455446;1.029831843876508;1.0000417674053241;0.9026391275068155;1.0000336323660886
27.714865;1.1376007729214361;0.9831071255271059;0.8642451011728771;-0.24194281956396738;-0.21270991354012272;1.1329678536860912;10.001081513397027;0.8827183177243692;0.18860754915973604;1.0298309538231456;1.0000426470910388;0.902641350840069;1.0000327788616263
27.724865;1.1376003730286186;0.9831069639274188;0.8642464810530828;-0.2419428192454084;-0.21270991407632206;1.132968511155723;10.00108415016542;0.8827209469474484;0.18860817826812834;1.029830082585075;1.0000435025812318;0.9026435525584992;1.000031853957948
27.734865;1.1375999623673774;0.9831068446753595;0.8642478609897547;-0.24194281894149827;-0.21270991463607694;1.1329690753612593;10.001086880455915;0.8827235109047539;0.18860882674971183;1.0298292321338585;1.0000443339747185;0.9026457274464927;1.0000308587530362
27.744865;1.1375995368522782;0.9831067650811153;0.8642492417792095;-0.24194281865272257;-0.21270991522025914;1.1329695485530307;10.001089711682814;0.8827260093154539;0.18860949345935873;1.0298284052371054;1.0000451410724944;0.9026478693268137;1.000029794859807
27.754865;1.1375990919905348;0.9831067216630504;0.8642506243372607;-0.24194281837973952;-0.21270991582962717;1.1329699330479241;10.001092654973096;0.8827284420487518;0.18861017735159827;1.0298276056866251;1.0000459238837311;0.902649972245206;1.0000286644148308
27.764865;1.1375986241080236;0.983106711777431;0.8642520097710781;-0.2419428181232042;-0.21270991646448867;1.132970231544958;10.001095718460398;0.8827308080195144;0.18861087754252032;1.0298268374784694;1.000046683241738;0.9026520322803746;1.0000274706416137
27.774865;1.1375981316307189;0.9831067344292291;0.8642533985871235;-0.24194281788362101;-0.21270991712451187;1.1329704474180473;10.00109891332297;0.882733104742769;0.18861159319799745;1.0298261036411829;1.000047420706969;0.9026540480816407;1.0000262178352062
27.784865;1.1375976148780698;0.9831067899831883;0.86425478983783;-0.24194281766149403;-0.21270991780879886;1.1329705844572397;10.001102262072019;0.882735328438574;0.188612323304608;1.029825405915098;1.0000481380386603;0.902656020029211;1.0000249104229169
27.794865;1.1375970753248226;0.9831068790150522;0.8642561810680082;-0.24194281745752128;-0.21270991851601997;1.1329706460747015;10.001105795309593;0.8827374746757496;0.1886130665866252;1.0298247448855535;1.0000488370433116;0.9026579493698101;1.0000235526387082
27.804865;1.1375965148482134;0.9831070014859002;0.8642575689816645;-0.24194281727255118;-0.2127099192443296;1.1329706350750912;10.001109546174357;0.8827395394426714;0.18861382160409182;1.0298241201061813;1.0000495197103265;0.9026598374419228;1.000022148939937
27.814865;1.137595934656606;0.983107157101467;0.8642589498935197;-0.241942817107404;-0.21270991999141814;1.1329705544080335;10.001113547320728;0.8827415197535973;0.18861458680243368;1.0298235305865682;1.0000501875155583;0.9026616848515562;1.0000207033376425
27.824865;1.1375953348110817;0.983107346230569;0.8642603194640749;-0.24194281696291048;-0.21270992075493808;1.132970407749518;10.001117824196523;0.8827434132712119;0.18861536050670652;1.0298229748636232;1.000050840234819;0.9026634913018275;1.0000192182040861
27.834865;1.1375947148006604;0.9831075698098368;0.8642616725724293;-0.24194281684021357;-0.21270992153277152;1.1329701987824745;10.001122390527303;0.8827452176672175;0.18861614094015597;1.0298224505929028;1.0000514758671355;0.9026652560353341;1.000017694629576
27.844865;1.1375940741063872;0.9831078284969482;0.8642630035760247;-0.24194281674080773;-0.21270992232291014;1.1329699302817908;10.001127253185997;0.8827469304387762;0.18861692621935602;1.0298219549211303;1.0000520915533158;0.902666978071262;1.0000161337237607
27.854865;1.137593412496148;0.9831081228001618;0.8642643064068681;-0.24194281666604414;-0.21270992312323558;1.1329696044748916;10.001132423742183;0.8827485489786977;0.18861771440133043;1.0298214850905825;1.0000526842607844;0.9026686562002577;1.000014537140734
27.864865;1.1375927302784152;0.9831084537036661;0.8642655747835476;-0.2419428166166448;-0.21270992393135565;1.1329692240788503;10.001137926193834;0.8827500708372541;0.1886185035698874;1.0298210379801844;1.0000532508351128;0.9026702891297104;1.0000129065188417
27.874865;1.1375920282277143;0.9831088227138466;0.8642668030667686;-0.24194281659270536;-0.212709924744568;1.1329687929452;10.001143789002239;0.8827514941824223;0.18861929183248557;1.0298206093796884;1.0000537874221058;0.9026718757483579;1.000011242486086
27.884865;1.1375913070995662;0.9831092319150618;0.8642679870930248;-0.241942816593942;-0.2127099255599427;1.1329683160309936;10.001150025768544;0.8827528176563586;0.18862007733467365;1.0298201943909417;1.0000542887330302;0.9026734150886859;1.0000095445295882
27.894865;1.1375905667149169;0.9831096839217207;0.8642691238636879;-0.24194281661988928;-0.21270992637445268;1.1329677984892894;10.001156621527176;0.8827540394528933;0.18862085836285616;1.0298197883427458;1.0000547482667377;0.9026749056040211;1.0000078120274154
27.904865;1.137589805555084;0.9831101811579822;0.8642702108433468;-0.24194281667004772;-0.21270992718511797;1.1329672442734968;10.001163532510331;0.8827551568465261;0.18862163345765487;1.0298193868540384;1.000055159592728;0.9026763445514112;1.0000060451201969
27.914865;1.1375890217088722;0.9831107251982361;0.8642712459621114;-0.24194281674390705;-0.21270992798894034;1.1329666554411464;10.001170694615567;0.8827561667989751;0.1886224013546294;1.0298189852751938;1.00005551741025;0.9026777285863172;1.0000042449126811
27.924865;1.1375882135955233;0.9831113169008849;0.8642722272522015;-0.2419428168409159;-0.21270992878273393;1.1329660322929744;10.001178034359949;0.8827570667228221;0.18862316059154938;1.0298185784349323;1.0000558178228691;0.9026790548104782;1.000002413426295
27.934865;1.1375873791287567;0.9831119569207031;0.8642731516124067;-0.24194281696050354;-0.21270992956343132;1.1329653736924394;10.001185477281306;0.8827578545969486;0.18862390924741124;1.0298181606799819;1.000056058430124;0.9026803212312412;1.0000005532530876
27.944865;1.137586514692592;0.9831126460359518;0.8642740143359825;-0.2419428171020202;-0.21270993032859967;1.1329646774722073;10.001192949050486;0.8827585286926024;0.18862464524581424;1.0298177259606267;1.0000562379948967;0.9026815269762503;0.9999986668699545
27.954865;1.137585615729433;0.9831133854991876;0.864274810012332;-0.24194281726467531;-0.21270993107626968;1.1329639409773713;10.001200371956593;0.8827590873243926;0.1886253666521976;1.029817268345913;1.0000563553708226;0.9026826721435689;0.9999967562693166
27.964865;1.1375846785369055;0.9831141773768354;0.8642755334862593;-0.2419428174476234;-0.2127099318042466;1.132963161794239;10.001207663912654;0.8827595289505614;0.18862607146983987;1.0298167830381453;1.000056409076767;0.902683756988457;0.9999948233766741
27.974865;1.1375837016357229;0.9831150242774371;0.8642761800750934;-0.2419428176500632;-0.21270993250988404;1.1329623385684677;10.001214741830607;0.8827598528796505;0.188626757384332;1.0298162669394824;1.0000563980516404;0.9026847814016032;0.999992870405768
27.984865;1.1375826859558973;0.9831159285008566;0.86427674545426;-0.24194281787119779;-0.2127099331905644;1.1329614713201872;10.00122152776405;0.8827600599271395;0.18862742190098158;1.0298157178802863;1.0000563221823724;0.9026857447277;0.9999908994158129
27.994865;1.1375816337995153;0.9831168913659283;0.8642772259376159;-0.24194281811012577;-0.21270993384425563;1.1329605608954294;10.001227954653643;0.8827601523137376;0.18862806267222545;1.0298151333793562;1.0000561821005194;0.9026866452083616;0.9999889116692988
28.004865;1.1375805475449765;0.9831179130883008;0.8642776192905967;-0.24194281836592005;-0.21270993446961117;1.1329596081845301;10.001233969941586;0.8827601333306615;0.1886286777236205;1.0298145106493148;1.0000559791364043;0.9026874801542463;0.9999869074300192
28.014865;1.1375794294364814;0.9831189927500847;0.8642779252857149;-0.2419428186377941;-0.21270993506564015;1.1329586139695471;10.001239540327367;0.8827600070409458;0.1886292655374764;1.0298138477757153;1.0000557156745793;0.9026882470415761;0.9999848864103091
28.024865;1.1375782819281097;0.9831201281114735;0.8642781455438786;-0.24194281892496686;-0.21270993563128113;1.1329575793335132;10.001244655676098;0.882759777759611;0.18862982487119442;1.0298131448263113;1.0000553951797426;0.9026889440096192;0.9999828486719015
28.034865;1.1375771077074335;0.9831213155638605;0.8642782830905823;-0.24194281922640987;-0.2127099361651706;1.1329565058125357;10.001249323838998;0.8827594499867836;0.18863035427895677;1.0298124040185515;1.000055021737026;0.9026895702266994;0.9999807954011051
28.044865;1.1375759098983034;0.9831225504218002;0.864278341915219;-0.24194281954095784;-0.21270993666577742;1.1329553949739288;10.00125355664344;0.8827590290293742;0.188630851746379;1.0298116287921273;1.000054599526059;0.9026901263926356;0.9999787291925637
28.054865;1.1375746924223527;0.9831238273207753;0.8642783263580256;-0.24194281986762944;-0.21270993713181474;1.1329542480597183;10.001257355650196;0.8827585209194181;0.18863131483760628;1.029810822790635;1.0000541325000563;0.9026906140902221;0.9999766536520152
28.064865;1.1375734596123384;0.9831251402752109;0.8642782404304082;-0.241942820205693;-0.21270993756251733;1.1329530661791267;10.001260702828034;0.8827579310162142;0.18863174118732692;1.0298099895477595;1.0000536244332434;0.9026910347961241;0.9999745724845785
28.074865;1.1375722153202745;0.9831264825807713;0.8642780877430416;-0.24194282055453112;-0.2127099379575568;1.1329518508750938;10.001263557256555;0.8827572627836908;0.18863212879256494;1.0298091324141183;1.0000530790077085;0.9026913898365616;0.9999724888837892
28.084865;1.1375709624389725;0.9831278468462424;0.8642778720572624;-0.24194282091362937;-0.21270993831677867;1.1329506046756035;10.001265863669174;0.8827565174573611;0.18863247603365815;1.0298082546098002;1.0000524995650442;0.9026916805664709;0.9999704054591809
28.094865;1.1375697028678995;0.9831292249890718;0.8642775974989777;-0.24194282128263717;-0.21270993864001572;1.1329493310187455;10.00126757142968;0.8827556938755362;0.18863278175216389;1.0298073597884554;1.0000518888761463;0.9026919083722792;0.9999683239152778
