time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.104865;1.1375684383795035;0.983130608382852;0.8642772682032165;-0.24194282166127565;-0.21270993892710577;1.1329480332240833;10.001268644824625;0.8827547889966318;0.18863304536748488;1.029806452272587;1.0000512494173563;0.9026920749842076;0.9999662448172424
28.114865;1.13756717217952;0.983131988303927;0.8642768883046376;-0.2419428220492014;-0.21270993917798836;1.132946713374593;10.001269060630845;0.8827537994924546;0.1886332669576218;1.0298055363298444;1.0000505836857065;0.9026921830284901;0.9999641683759938
28.124865;1.137565908709062;0.9831333566769511;0.8642764626726368;-0.24194282244600418;-0.21270993939266278;1.1329453723822507;10.001268808179708;0.8827527229922012;0.18863344728132792;1.0298046157872685;1.0000498937675988;0.9026922364907831;0.9999620954431786
28.134865;1.1375646518028748;0.9831347070915697;0.864275997395277;-0.24194282285121838;-0.21270993957106696;1.1329440111539115;10.001267889133043;0.8827515581270052;0.18863358758713397;1.029803694477783;1.000049180855122;0.9026922410072911;0.9999600278724408
28.144865;1.1375634041571538;0.9831360352947152;0.8642754994325239;-0.24194282326425426;-0.21270993971311114;1.132942631434489;10.001266308447795;0.8827503037969161;0.1886336892251187;1.0298027762189146;1.000048445630791;0.9026922036422714;0.9999579685008821
28.154865;1.1375621681870869;0.983137338775665;0.8642749764167331;-0.2419428236842737;-0.21270993981887495;1.1329412356077215;10.001264069542282;0.8827489585550194;0.18863375325731735;1.0298018641330822;1.0000476889747063;0.9026921317310642;0.9999559207754478
28.164865;1.1375609465668786;0.9831386159356559;0.8642744370713562;-0.24194282411011156;-0.21270993988862585;1.1329398261339731;10.001261183158979;0.8827475211871056;0.18863378032820163;1.02980096054855;1.000046912264898;0.9026920312203592;0.9999538880222981
28.174865;1.1375597421750163;0.9831398652899698;0.8642738912831734;-0.24194282454049504;-0.21270993992249712;1.1329384053136202;10.001257674334392;0.8827459919564007;0.18863377085668281;1.0298000675743515;1.000046117095716;0.9026919054554273;0.9999518727959661
28.184865;1.1375585581211813;0.9831410855286417;0.8642733493182762;-0.2419428249744218;-0.2127099399202386;1.132936975443747;10.001253578207908;0.882744372901093;0.18863372531880154;1.0297991874130237;1.0000453048005997;0.9026917550401145;0.9999498768298312
28.194865;1.1375573980782065;0.9831422763294542;0.8642728209730408;-0.24194282541112458;-0.2127099398813288;1.1329355388329145;10.001248936248407;0.882742667356604;0.18863364448359604;1.0297983224950127;1.0000444765090997;0.9026915790692185;0.9999479015126836
28.204865;1.1375562661740655;0.98314343872676;0.8642723150586387;-0.24194282584972052;-0.21270993980519795;1.132934097181846;10.001243795438523;0.8827408796474814;0.1886335294607152;1.0297974754759158;1.0000436339524028;0.902691377198601;0.9999459479239943
28.214865;1.1375551663886607;0.9831445749672685;0.8642718388745623;-0.24194282628920258;-0.21270993969145144;1.132932650952773;10.00123820771005;0.8827390146922012;0.18863338150036207;1.0297966489062207;1.0000427803840255;0.9026911508574603;0.9999440160655243
28.224865;1.137554101984119;0.9831456880711678;0.8642713981537649;-0.24194282672866274;-0.2127099395401248;1.1329311996811888;10.001232234115921;0.8827370769479197;0.1886332018458839;1.0297958453166978;1.0000419204549134;0.9026909025661475;0.9999421045545961
28.234865;1.1375530747877516;0.9831467810315103;0.8642709977199468;-0.24194282716731527;-0.2127099393516755;1.1329297429044012;10.001225947865985;0.882735069250039;0.1886329918069747;1.0297950674549343;1.0000410590619737;0.9026906347010407;0.9999402115969546
28.244865;1.1375520846689473;0.9831478562364433;0.8642706419708114;-0.2419428276044009;-0.21270993912666925;1.1329282807421504;10.001219428562676;0.8827329928028504;0.18863275289405013;1.0297943178918938;1.0000402004960824;0.9026903493314455;0.9999383362539818
28.254865;1.1375511299208012;0.9831489153282258;0.8642703349876664;-0.2419428280389963;-0.21270993886562123;1.1329268140188862;10.001212756660909;0.8827308482201975;0.18863248679035874;1.0297935989382911;1.0000393482863577;0.9026900484960838;0.9999364788104701
28.264865;1.1375502078959168;0.9831499591832851;0.8642700803475416;-0.24194282846976178;-0.21270993856912507;1.1329253439924005;10.001206018463296;0.8827286362150595;0.18863219518494456;1.029792913222496;1.0000385052728786;0.9026897339982685;0.9999346398832226
28.274865;1.1375493151321099;0.9831509881962601;0.864269880363216;-0.2419428288948461;-0.21270993823796933;1.132923871780228;10.00119931146178;0.882726357187974;0.18863187985438284;1.029792263475117;1.000037673711099;0.9026894070205246;0.9999328193579486
28.284865;1.1375484474598558;0.9831520026815779;0.864269735630501;-0.24194282931197375;-0.21270993787312933;1.1329223982059213;10.001192736303604;0.8827240104990266;0.18863154292718345;1.0297916516090497;1.000036855626783;0.9026890680367725;0.999931016978059
28.294865;1.1375476004871803;0.9831530029752588;0.8642696460234991;-0.24194282971870293;-0.21270993747572198;1.1329209243904328;10.001186382394781;0.8827215948527449;0.18863118666833192;1.029791078766225;1.000036053349233;0.9026887174377766;0.9999292338402674
28.304865;1.1375467700798603;0.9831539896564321;0.8642696122861607;-0.24194283011276393;-0.21270993704699617;1.1329194526641668;10.001180317779031;0.8827191097876462;0.18863081280807492;1.0297905462318995;1.0000352695393064;0.9026883562870881;0.9999274725227228
28.314865;1.1375459520336801;0.9831549638187765;0.8642696363782276;-0.24194283049219856;-0.21270993658831872;1.1329179866497145;10.001174587601453;0.8827165565629372;0.18863042227553747;1.0297900556573112;1.000034506952175;0.9026879862694869;0.9999257360287117
28.324865;1.1375451411020279;0.9831559269872376;0.8642697206629474;-0.24194283085530033;-0.21270993610107772;1.1329165298278028;10.001169223634198;0.882713937443825;0.18863001564252674;1.0297896084561262;1.0000337682773894;0.902687609638841;0.9999240272093909
28.334865;1.13754433100754;0.983156881127755;0.8642698671844525;-0.2419428312005028;-0.21270993558667517;1.1329150842387186;10.00116425823439;0.8827112545744171;0.18862959360437778;1.0297892058956255;1.0000330553097885;0.9026872300096216;0.9999223492228525
28.344865;1.1375435157074403;0.9831578286947615;0.8642700769536008;-0.2419428315261955;-0.2127099350467111;1.132913650634187;10.00115973595264;0.8827085099904958;0.18862915696378857;1.0297888498759478;1.0000323679782885;0.9026868527846954;0.9999207060271029
28.354865;1.1375426903454868;0.9831587719130901;0.8642703493536658;-0.24194283183074355;-0.212709934483145;1.1329122291639186;10.001155718084005;0.8827057064579314;0.188628706281923;1.02978854276323;1.000031704585306;0.9026864839732148;0.999919101872697
28.364865;1.1375418510946587;0.9831597114898197;0.8642706826734354;-0.24194283211293457;-0.21270993389832826;1.1329108198354498;10.00115227219306;0.882702847817169;0.1886282416886895;1.0297882863429464;1.0000310630359293;0.9026861284065059;0.9999175405088104
28.374865;1.1375409943427788;0.9831606461292335;0.8642710749818185;-0.24194283237238198;-0.21270993329489415;1.1329094228270837;10.001149454819839;0.8826999386600869;0.18862776315157756;1.0297880812810887;1.000030441927928;0.9026857890424924;0.9999160253270983
28.384865;1.1375401160315315;0.9831615736220324;0.8642715238775098;-0.24194283260951369;-0.212709932675494;1.1329080388441064;10.001147305097449;0.8826969841406966;0.18862727079400324;1.0297879276886985;1.0000298407359878;0.9026854673009653;0.9999145603241101
28.394865;1.13753921206315;0.9831624923399656;0.8642720256869502;-0.24194283282526213;-0.21270993204265257;1.1329066693293521;10.001145847965887;0.882693990038674;0.18862676479655566;1.029787826333079;1.000029259643204;0.9026851635774684;0.9999131505810327
28.404865;1.1375382798020102;0.9831634014880339;0.8642725750273639;-0.24194283302063535;-0.21270993139897248;1.1329053162938618;10.00114510013758;0.8826909628258567;0.18862624511193474;1.0297877791782615;1.000028700080343;0.902684877949926;0.9999118015932876
28.414865;1.1375373191342075;0.983164300693268;0.8642731649777096;-0.241942833196432;-0.21270993074743247;1.1329039819692628;10.001145076782347;0.8826879098137944;0.18862571131408445;1.029787788334282;1.0000281651903316;0.9026846108639726;0.9999105184923224
28.424865;1.1375363320526135;0.9831651903941167;0.8642737877029081;-0.24194283335328487;-0.2127099300914442;1.1329026685693069;10.001145791023108;0.8826848392513754;0.18862516261377535;1.029787854495955;1.0000276589067603;0.9026843631384365;0.9999093056191947
28.434865;1.1375353214090638;0.9831660721341244;0.8642744346462297;-0.24194283349181853;-0.21270992943465394;1.132901378727903;10.00114724566404;0.8826817600003257;0.18862459791786182;1.0297879764383073;1.0000271845625472;0.9026841356617;0.9999081658028109
28.444865;1.1375342898443173;0.983166947504287;0.864275096546853;-0.24194283361263444;-0.21270992878065578;1.1329001164912145;10.001149425050142;0.8826786805237917;0.18862401581682023;1.0297881512727436;1.000026744784676;0.9026839292491093;0.9999071000912371
28.454865;1.1375332395106332;0.9831678172359329;0.8642757641004087;-0.24194283371621397;-0.21270992813282655;1.1328988876059385;10.001152290734652;0.8826756080500986;0.18862341465785284;1.0297883744511314;1.0000263426064269;0.9026837444737781;0.9999061088110018
28.464865;1.137532172298122;0.9831686819476391;0.8642764283228677;-0.24194283380295184;-0.21270992749427683;1.132897698927727;10.001155784900282;0.8826725491362907;0.1886227928104655;1.0297886394689215;1.0000259822234703;0.9026835816082979;0.9999051929150565
28.474865;1.1375310897055109;0.9831695432058327;0.8642770801759238;-0.24194283387326515;-0.21270992686773268;1.132896557859163;10.00115984377938;0.8826695107774558;0.18862214884894582;1.0297889378412846;1.0000256684261548;0.90268344086799;0.9999043543134257
28.484865;1.137529992316767;0.9831704033478932;0.8642777105322234;-0.24194283392763263;-0.21270992625541787;1.1328954719262823;10.001164411384424;0.8826665005465153;0.18862148141513063;1.0297892597669247;1.0000254054366615;0.9026833226824397;0.9999035951677787
28.494865;1.137528879571996;0.9831712643914916;0.8642783106324903;-0.24194283396657615;-0.2127099256591185;1.1328944484912529;10.0011694360862;0.8826635260299872;0.1886207888722044;1.0297895953356464;1.0000251964031992;0.9026832277639648;0.9999029175142107
28.504865;1.1375277497825211;0.9831721268744049;0.8642788723600761;-0.24194283399067476;-0.21270992508039233;1.132893494689067;10.001174853876904;0.8826605944636146;0.1886200691253043;1.0297899357458509;1.0000250437332454;0.9026831568965957;0.9999023237067028
28.514865;1.1375265998475816;0.9831729892975811;0.8642793884047216;-0.2419428340007082;-0.21270992452061144;1.1328926171240463;10.00118058535276;0.8826577122698267;0.1886193199889193;1.029790274017538;1.000024949753532;0.9026831102573976;0.9999018163324707
28.524865;1.1375254252875107;0.9831738484120045;0.8642798525607395;-0.24194283399794986;-0.2127099239806545;1.1328918216214043;10.001186553401471;0.8826548841843621;0.1886185399115826;1.0297906050963102;1.000024917303506;0.9026830866432886;0.99990139776268
28.534865;1.137524221206499;0.9831746998767628;0.864280259672851;-0.2419428339843982;-0.2127099234607507;1.132891113698279;10.001192702390753;0.8826521134447934;0.18861772835037682;1.029790925620895;1.0000249498473375;0.9026830833333821;0.9999010698579512
28.544865;1.1375229832318057;0.983175538757414;0.864280605257328;-0.24194283396271762;-0.21270992296084906;1.132890499413545;10.001198998020135;0.8826494033736613;0.1886168855743946;1.0297912336137465;1.0000250508817192;0.9026830965303683;0.9999008329051887
28.554865;1.1375217079328113;0.9831763595492162;0.8642808854678722;-0.24194283393591198;-0.21270992248105214;1.1328899857651349;10.001205406026425;0.8826467580019854;0.1886160122851854;1.0297915282229448;1.0000252230336102;0.9026831221309503;0.9999006848055912
28.564865;1.1375203933141822;0.9831771563219139;0.8642810971683627;-0.24194283390690027;-0.21270992202166852;1.1328895801388104;10.00121187814287;0.8826441812546993;0.1886151093627773;1.0297918094551661;1.0000254675670617;0.9026831565938865;0.9999006217698949
28.574865;1.1375190391377934;0.9831779237287477;0.8642812377745694;-0.24194283387816712;-0.21270992158294794;1.13288928927722;10.001218362758465;0.8826416765584196;0.18861417792144036;1.0297920778620129;1.000025784740813;0.9026831974134669;0.999900639582179
28.584865;1.1375176466603056;0.9831786575870134;0.8642813051676692;-0.24194283385153847;-0.21270992116488363;1.1328891185672707;10.001224817164688;0.8826392472122643;0.18861321947939835;1.0297923343657032;1.000026174491504;0.90268324326791;0.999900734434027
28.594865;1.1375162181520857;0.983179353915475;0.8642812975499224;-0.24194283382811768;-0.21270992076734127;1.1328890715223712;10.001231201541406;0.8826368964166872;0.1886122358159507;1.029792580467027;1.000026636373372;0.9026832939325036;0.9999009027604812
28.604865;1.1375147565173849;0.9831800078652329;0.8642812129315021;-0.24194283380858228;-0.21270992039026013;1.132889149345407;10.00123746552657;0.8826346267107591;0.18861122872366268;1.0297928188271024;1.000027169097902;0.9026833494840908;0.9999011407723524
28.614865;1.1375132650426545;0.9831806140258394;0.8642810486294994;-0.2419428337937401;-0.21270992003367942;1.1328893516223812;10.001243544934292;0.8826324397115985;0.18861020005536497;1.0297930532755235;1.0000277707375416;0.9026834090172657;0.9999014447760324
28.624865;1.1375117469323635;0.9831811676446969;0.8642808012195637;-0.24194283378483167;-0.21270991969771938;1.13288967834817;10.00124937238295;0.8826303359900994;0.18860915195964;1.0297932873986846;1.0000284391995822;0.9026834698665447;0.9999018117081476
28.634865;1.137510204676919;0.983181665334402;0.8642804669967065;-0.24194283378343165;-0.21270991938252432;1.132890131107685;10.001254889991069;0.882628314386789;0.18860808696891848;1.0297935232837863;1.0000291722611638;0.9026835279230881;0.9999022393753223
28.644865;1.1375086398041347;0.9831821046846408;0.8642800429212297;-0.2419428337911354;-0.21270991908812448;1.1328907118662346;10.001260051520184;0.8826263719069857;0.1886070077838688;1.029793762213199;1.0000299670483892;0.9026835788524388;0.9999027265135214
28.654865;1.1375070529698967;0.983182483663033;0.864279527457059;-0.24194283380917175;-0.21270991881445378;1.132891420828559;10.001264817097082;0.8826245048851298;0.1886059168829355;1.0297940058446173;1.0000308193618654;0.9026836191979478;0.999903272918228
28.664865;1.137505444460479;0.9831828006947175;0.8642789205150444;-0.24194283383829254;-0.2127099185614918;1.1328922556779453;10.00126915206581;0.88262271021192;0.18860481623751818;1.0297942562405784;1.00003172391536;0.902683646308034;0.9999038797914898
28.674865;1.13750381519724;0.9831830550391605;0.8642782227895761;-0.24194283387908608;-0.21270991832918698;1.132893212281495;10.001273030651447;0.8826209857323868;0.18860370742500274;1.0297945156048558;1.000032675377377;0.9026836576673646;0.9999045491933615
28.684865;1.1375021669871705;0.9831832466947021;0.8642774355898426;-0.2419428339322638;-0.21270991811723458;1.132894285176323;10.001276434847856;0.8826193297783703;0.18860259200890508;1.0297947862683365;1.0000336689692986;0.9026836512407089;0.9999052822061292
28.694865;1.1375005015179154;0.9831833761736284;0.8642765615670367;-0.24194283399863148;-0.21270991792502714;1.1328954675315566;10.00127934497769;0.8826177405203464;0.18860147163975352;1.0297950705807999;1.0000347004927184;0.9026836263686657;0.9999060774847887
28.704865;1.1374988199215534;0.9831834447938047;0.8642756051903522;-0.2419428340789814;-0.21270991775165815;1.1328967513399895;10.00128173318522;0.8826162159419355;0.18860034780479007;1.029795370848482;1.0000357663300854;0.9026835835040453;0.9999069311470936
28.714865;1.1374971234917712;0.9831834549974032;0.8642745718312943;-0.24194283417404872;-0.2127099175958145;1.1328981278243793;10.001283573221592;0.8826147543360393;0.18859922164662984;1.029795689512624;1.000036863182215;0.9026835234865521;0.9999078373241175
28.724865;1.137495414065;0.9831834104239898;0.8642734663928137;-0.2419428342844676;-0.21270991745568557;1.132899588151779;10.00128485706821;0.8826133553315926;0.18859809401852626;1.0297960296510427;1.0000379874493128;0.9026834474488417;0.9999087890547954
28.734865;1.1374936939719313;0.9831833160638844;0.8642722931627489;-0.24194283441076744;-0.21270991732887454;1.1329011244430085;10.001285598259125;0.8826120209495264;0.18859696572138215;1.029796395635718;1.0000391351218627;0.9026833562109929;0.9999097796380562
28.744865;1.1374919659670328;0.9831831781512484;0.8642710564645023;-0.24194283455326743;-0.2127099172124653;1.132902730192564;10.00128582093605;0.8826107549884653;0.1885958377064112;1.029796793173995;1.0000403025723024;0.9026832486694888;0.999910803518549
28.754865;1.1374902325127068;0.9831830036569172;0.8642697606853519;-0.24194283471176875;-0.21270991710343512;1.132904399854482;10.001285546979009;0.8826095609553075;0.1885947110095165;1.029797228500941;1.0000414873105035;0.9026831208144822;0.9999118559772826
28.764865;1.1374884950118167;0.9831827994795308;0.8642684100938772;-0.2419428348855021;-0.21270991699903963;1.1329061283967858;10.001284792524315;0.882608440798469;0.1885935866618991;1.0297977076098468;1.0000426874727644;0.9026829667990441;0.9999129321004615
28.774865;1.1374867542829619;0.983182571469246;0.864267009384646;-0.2419428350735358;-0.21270991689690125;1.132907911019133;10.00128357243714;0.8826073952107741;0.18859246577145036;1.0297982358131577;1.0000439004416355;0.9026827811075169;0.9999140258424307
28.784865;1.1374850117787934;0.9831823241600087;0.8642655643732394;-0.2419428352751204;-0.21270991679498275;1.1329097430725381;10.001281899272364;0.8826064245655542;0.18859134956705864;1.029798817117056;1.0000451224801932;0.9026825600991505;0.999915130301314
28.794865;1.1374832697713997;0.9831820609901706;0.8642640821932878;-0.24194283548963974;-0.2127099166915524;1.132911620358206;10.001279776809538;0.8826055295723103;0.18859023933608512;1.0297994535214732;1.0000463498116516;0.9026823029989853;0.9999162388721545
28.804865;1.1374815301137702;0.9831817841456758;0.8642625709476326;-0.24194283571638533;-0.2127099165851232;1.1329135390135912;10.00127720103058;0.8826047112699666;0.1885891363737252;1.0298001448165661;1.000047579645992;0.9026820123301633;0.999917345641413
28.814865;1.1374797931224812;0.9831814945494566;0.8642610388911179;-0.24194283595435284;-0.2127099164743097;1.1329154949115563;10.001274170585166;0.882603970912901;0.18858804205500607;1.0298008890470816;1.000048810109268;0.9026816929732088;0.9999184453396817
28.824865;1.137478057165573;0.9831811920277341;0.8642594940893745;-0.24194283620218832;-0.21270991635757283;1.1329174834257052;10.001270696741628;0.8826033103075541;0.18858695796685293;1.0298016835457586;1.0000500396011425;0.9026813505390957;0.9999195334216291
28.834865;1.1374763187542185;0.9831808752460162;0.8642579450032184;-0.24194283645847298;-0.2127099162330802;1.1329194993977545;10.001266803513317;0.8826027317759746;0.1885858859219359;1.029802526526059;1.0000512666984736;0.9026809904981811;0.999920605588452
28.844865;1.1374745737311387;0.9831805416486654;0.8642564008058032;-0.24194283672223546;-0.21270991609890086;1.1329215367879746;10.001262518804579;0.8826022373335972;0.18858482787967695;1.0298034183141456;1.0000524903202639;0.9026806179519692;0.9999216573400713
28.854865;1.1374728186898746;0.9831801872499853;0.8642548707075599;-0.24194283699323266;-0.21270991595334543;1.1329235878273056;10.001257864048915;0.882601828206345;0.18858378587532373;1.0298043608741552;1.0000537090524966;0.9026802372258295;0.999922684429562
28.864865;1.1374710514882704;0.9831798065485063;0.8642533630471908;-0.24194283727172172;-0.21270991579516774;1.1329256422534633;10.001252847274268;0.8826015050115857;0.18858276188514686;1.0298053563088543;1.0000549203380866;0.902679851677828;0.9999236838206317
28.874865;1.1374692716901558;0.9831793929051478;0.8642518847650819;-0.24194283755801752;-0.21270991562364214;1.132927688041587;10.001247463215776;0.8826012679188836;0.18858175762402338;1.0298064057518208;1.0000561202623264;0.902679464148841;0.9999246547945417
28.884865;1.1374674810772114;0.9831789392554865;0.8642504409749237;-0.24194283785228912;-0.21270991543856307;1.1329297134731864;10.001241700168881;0.8826011166854575;0.18858077452814043;1.029807508588565;1.000057303138501;0.9026790774956645;0.9999255996126976
28.894865;1.137465683514899;0.9831784396427207;0.8642490346245515;-0.24194283815464163;-0.21270991524019225;1.1329317084972688;10.001235546722897;0.882601050516458;0.18857981403182192;1.0298086619226725;1.0000584613063188;0.902678694791127;0.9999265228634686
28.904865;1.1374638843346527;0.9831778909527639;0.8642476666565145;-0.2419428384652702;-0.21270991502931327;1.1329336647450061;10.001228995809958;0.8826010675708463;0.18857887779989205;1.0298098608888835;1.0000595860763442;0.9026783189969041;0.9999274299149676
28.914865;1.13746208966254;0.9831772933157054;0.8642463366842823;-0.24194283878449174;-0.21270991480738569;1.132935575253435;10.001222047666776;0.8826011646774753;0.18857796764346677;1.02981109945902;1.0000606693619087;0.9026779522249682;0.9999283253525533
28.924865;1.1374603057661115;0.9831766493746248;0.8642450436429933;-0.24194283911262537;-0.21270991457661764;1.1329374344233012;10.001214708372999;0.8826013379738589;0.18857708535051643;1.029812370876262;1.000061704965438;0.9026775954679509;0.9999292119211836
28.934865;1.137458538068426;0.983175963552693;0.8642437860249313;-0.24194283944994305;-0.21270991433979858;1.132939238145368;10.001206982076422;0.8826015840344531;0.18857623267702092;1.0298136681600336;1.0000626888165127;0.9026772492829217;0.999930090501643
28.944865;1.1374567900657353;0.9831752418652925;0.8642425619395805;-0.24194283979685635;-0.2127099140998568;1.1329409839432953;10.00119886164105;0.882601900448244;0.1885754113545468;1.0298149849224203;1.0000636186645364;0.9026769145940271;0.9999309608047736
28.954865;1.1374550630784246;0.9831744919295554;0.8642413692074183;-0.24194284015410553;-0.21270991385940727;1.1329426712358852;10.001190322491327;0.882602285232202;0.18857462293600216;1.0298163155850104;1.000064493887379;0.90267659279161;0.9999318221639343
28.964865;1.137453356980373;0.9831737224021213;0.8642402056783984;-0.2419428405226881;-0.21270991362055156;1.1329443016572827;10.001181326049434;0.8826027357522166;0.18857386863316505;1.0298176548581779;1.0000653149950238;0.9026762854268016;0.9999326741078368
28.974865;1.1374516712506768;0.9831729416831286;0.8642390699121791;-0.2419428409035953;-0.21270991338481063;1.1329458788430862;10.001171832492124;0.8826032488651488;0.18857314935922734;1.0298189971329643;1.0000660828256596;0.9026759941996874;0.999933516580295
28.984865;1.1374500053406424;0.9831721565596533;0.8642379617458802;-0.24194284129748947;-0.2127099131529666;1.1329474073867662;10.001161809772908;0.8826038220109976;0.18857246582328308;1.0298203365535243;1.0000667982869582;0.9026757213954105;0.9999343503338174
28.994865;1.137448358006079;0.9831713715450376;0.8642368824422075;-0.24194284170455882;-0.21270991292477684;1.1329488915539332;10.001151237999373;0.8826044536512176;0.18857181852965937;1.0298216680382175;1.0000674627916035;0.9026754699757477;0.9999351771635265
29.004865;1.1374467270109085;0.9831705889086819;0.8642358347225448;-0.24194284212473818;-0.2127099126988624;1.1329503348206456;10.001140113962833;0.8826051430712989;0.18857120786193907;1.029822988048748;1.0000680786296667;0.9026752429207409;0.9999359990344486
29.014865;1.137445110124709;0.9831698093617364;0.8642348226859382;-0.24194284255806478;-0.21270991247316048;1.1329517399247857;10.001128446739058;0.8826058899460745;0.18857063423995407;1.0298242942503655;1.0000686487072612;0.9026750425659861;0.9999368170937043
29.024865;1.1374435062621544;0.983169033320994;0.8642338514055223;-0.2419428430048913;-0.2127099122455887;1.1329531086233555;10.001116244809188;0.8826066937787381;0.18857009815778433;1.0298255848210955;1.0000691757950622;0.9026748702022949;0.9999376316054059
29.034865;1.1374419158964546;0.9831682616520201;0.8642329264969658;-0.24194284346588957;-0.2127099120142935;1.13295444182167;10.001103509600552;0.8826075534752075;0.18856960011956642;1.029826857951575;1.0000696619489668;0.9026747260803929;0.9999384419282377
29.044865;1.1374403411621967;0.9831674956491924;0.8642320539253385;-0.24194284394182197;-0.21270991177767387;1.1329557402331032;10.001090240465;0.8826084672016357;0.18856914050381052;1.0298281114783856;1.000070108661567;0.9026746104349145;0.9999392461675329
29.054865;1.1374387857621708;0.9831667373950731;0.8642312396178031;-0.2419428444331989;-0.2127099115346508;1.1329570044668058;10.001076442532112;0.8826094326886952;0.18856871944957007;1.0298293426903071;1.0000705174899898;0.9026745248648841;0.9999400414298638
29.064865;1.1374372542959843;0.9831659901946482;0.864230488562882;-0.24194284494014326;-0.21270991128497382;1.1329582341799656;10.001062133988793;0.8826104476482859;0.18856833700331027;1.0298305484274701;1.0000708903002797;0.902674472561796;0.9999408249093108
29.074865;1.1374357512987912;0.9831652579776253;0.8642298042113101;-0.24194284546259545;-0.21270991102902342;1.1329594274669506;10.001047354711686;0.8826115098564948;0.18856799344751063;1.0298317258380798;1.0000712288384412;0.9026744574057745;0.999941594794283
29.084865;1.1374342807947788;0.9831645443094987;0.864229188934089;-0.24194284600052635;-0.21270991076718296;1.1329605816416326;10.001032164578987;0.8826126168338433;0.18856768945368887;1.029832873281699;1.0000715344167135;0.9026744833529446;0.9999423504481372
29.094865;1.1374328466467016;0.9831638519935728;0.8642286448251304;-0.24194284655383907;-0.21270991049937363;1.1329616944064553;10.001016627647433;0.882613764878231;0.18856742586836617;1.0298339903007891;1.000071808298644;0.902674554751422;0.9999430922599347
29.104865;1.1374314533264733;0.983163182716534;0.8642281736654203;-0.24194284712220032;-0.21270991022504643;1.1329627636393031;10.001000803261164;0.8826149481907118;0.18856720326877255;1.029835076857929;1.00007205220031;0.9026746765955893;0.9999438212113524
29.114865;1.1374301066045598;0.9831625363721695;0.8642277763123236;-0.24194284770514798;-0.2127099099434455;1.1329637862008801;10.00098474997379;0.8826161597359133;0.18856702171148806;1.029836132193965;1.0000722680845109;0.9026748537436636;0.9999445381422244
29.124865;1.1374288137838966;0.9831619111884682;0.8642274528304861;-0.2419428483023124;-0.21270990965387918;1.1329647575387514;10.000968525547542;0.8826173931477502;0.18856688075534347;1.029837153746285;1.0000724574260844;0.9026750897846296;0.9999452430415765
29.134865;1.1374275829336244;0.983161305099505;0.8642272029609228;-0.24194284891335818;-0.21270990935589174;1.1329656729901252;10.000952180963655;0.8826186432116183;0.18856677951952794;1.0298381374106635;1.0000726213077715;0.9026753867634414;0.99994593463527
29.144865;1.137426421477514;0.983160717301157;0.8642270256429038;-0.24194284953763698;-0.21270990904926457;1.1329665295526512;10.000935761925016;0.8826199047556393;0.1885667168552737;1.029839079050797;1.0000727614752702;0.9026757456184428;0.9999466105290742
29.154865;1.1374253356910449;0.9831601485181017;0.8642269184669419;-0.241942850174102;-0.21270990873387424;1.1329673262805102;10.000919319336342;0.8826211720621878;0.1885666915513462;1.0298399757937555;1.0000728802403929;0.902676166592642;0.9999472677406531
29.164865;1.137424331146358;0.9831595991420864;0.8642268782944461;-0.24194285082174813;-0.21270990840965873;1.1329680638249078;10.000902914985131;0.8826224397939144;0.18856670238380935;1.029840826527024;1.0000729788086857;0.9026766495798476;0.999947903042011
29.174865;1.137423412954697;0.9831590672519098;0.8642269022651264;-0.24194285147992617;-0.21270990807687462;1.1329687439452139;10.000886615970913;0.8826237043856426;0.18856674820921043;1.0298416316803891;1.0000730562543458;0.9026771943661357;0.9999485126853904
29.184865;1.1374225856393112;0.9831585491292646;0.8642269880291326;-0.2419428521482019;-0.21270990773634899;1.1329693688243927;10.000870483809027;0.8826249650131802;0.1885668280437055;1.0298423922519742;1.0000731102083764;0.9026778009765762;0.9999490920363143
29.194865;1.1374218526630357;0.9831580409708871;0.8642271332949704;-0.241942852826325;-0.21270990738927556;1.132969940690267;10.000854566993041;0.8826262240169869;0.18856694085023762;1.0298431085724635;1.0000731381657448;0.9026784704970752;0.9999496363453424
29.204865;1.1374212157668493;0.9831575394345532;0.8642273355594218;-0.24194285351433803;-0.21270990703670786;1.1329704617669403;10.00083890651765;0.8826274863096181;0.1885670852564843;1.0298437801125753;1.0000731378959813;0.9026792049735873;0.9999501419222475
29.214865;1.1374206749489344;0.9831570412218726;0.8642275924452235;-0.24194285421238276;-0.21270990667932546;1.1329709347026449;10.000823549685995;0.8826287577966878;0.18856725948461164;1.0298444065684802;1.0000731066604907;0.9026800058335197;0.9999506062948813
29.224865;1.1374202291703228;0.9831565426025247;0.8642279019759186;-0.24194285492043902;-0.2127099063177694;1.132971363817487;10.000808558512672;0.8826300440103929;0.18856746138887936;1.0298449882098184;1.0000730408301828;0.9026808733409301;0.9999510286315721
29.234865;1.137419876888479;0.9831560394515865;0.8642282620632674;-0.24194285563831475;-0.2127099059532478;1.1329717557711771;10.000794011059273;0.8826313500215474;0.1885676885322753;1.0298455245833824;1.0000729368253416;0.9026818077656058;0.9999514107943215
29.244865;1.1374196161207588;0.9831555281451688;0.8642286697273638;-0.24194285636570004;-0.2127099055877174;1.1329721187792121;10.000779993412172;0.8826326811059629;0.18856793835974628;1.0298460137005987;1.0000727919040149;0.9026828096181497;0.99995175701179
29.254865;1.137419444372704;0.9831550064560796;0.8642291209722023;-0.2419428571021178;-0.21270990522343874;1.1329724613130092;10.00076658370189;0.8826340425034126;0.18856820843118643;1.02984645252541;1.0000726039923675;0.9026838783557071;0.9999520723618877
29.264865;1.1374193584094696;0.9831544733296466;0.8642296112050668;-0.24194285784683495;-0.21270990486248836;1.1329727909059673;10.000753842463668;0.8826354380841491;0.18856849652230057;1.029846837111072;1.0000723716731095;0.9026850119994649;0.9999523616211815
29.274865;1.1374193537661301;0.9831539278441828;0.864230135430347;-0.2419428585987434;-0.21270990450668775;1.1329731134365264;10.000741810849327;0.8826368695278379;0.1885688004723594;1.0298471624342886;1.0000720945495094;0.9026862080975122;0.999952628723926
29.284865;1.1374194245067817;0.983153368656856;0.8642306881817166;-0.24194285935620197;-0.21270990415783728;1.1329734330834662;10.000730508720714;0.8826383366703227;0.1885691180338381;1.029847423459929;1.0000717730340993;0.9026874642419144;0.9999528768461149
29.294865;1.1374195635124609;0.983152794573017;0.8642312637469504;-0.24194286011705132;-0.21270990381790614;1.13297375235926;10.000719935714203;0.8826398381807707;0.18856944696836245;1.0298476166846668;1.0000714079475548;0.9026887780340169;0.9999531091865016
29.304865;1.1374197629867322;0.9831522053960418;0.8642318567135931;-0.24194286087890063;-0.21270990348886407;1.1329740722966486;10.000710075375672;0.8826413718916674;0.1885697852099304;1.0298477400993327;1.0000710007419804;0.9026901472428752;0.9999533299209026
29.314865;1.1374200155284684;0.9831516019344262;0.8642324625878355;-0.24194286163943188;-0.21270990317218688;1.132974393374588;10.000700896758568;0.882642934789073;0.18857013082337443;1.0298477923714815;1.0000705538798569;0.9026915699590664;0.999953544323826
29.324865;1.1374203156224811;0.9831509852398842;0.8642330784227108;-0.24194286239643997;-0.2127099028685579;1.1329747163827693;10.000692363077533;0.8826445232718779;0.18857048177627164;1.0298477733479683;1.0000700709949988;0.902693044739759;0.9999537576358036
29.334865;1.137420660212506;0.9831503557703092;0.8642337032275328;-0.24194286314763647;-0.21270990257812925;1.1329750423226528;10.000684452472619;0.8826461338679794;0.18857083575782319;1.029847685339694;1.0000695563387245;0.9026945710639593;0.999953973542571
29.344865;1.137421048286984;0.9831497127920737;0.8642343377974168;-0.24194286389052835;-0.21270990230086403;1.1329753722782692;10.000677169170599;0.8826477633019719;0.18857119023975488;1.0298475332915615;1.0000690134540229;0.9026961494720944;0.9999541935249437
29.354865;1.137421480355848;0.9831490544132131;0.8642349840744755;-0.24194286462248302;-0.21270990203648274;1.1329757078262235;10.000670534669057;0.8826494077731358;0.18857154279795543;1.0298473231391008;1.0000684447438393;0.9026977805520181;0.9999544174341003
29.364865;1.1374219575309616;0.9831483783618145;0.8642356446609727;-0.24194286534089304;-0.21270990178441587;1.1329760508560323;10.000664575455232;0.8826510627329873;0.1885718914079964;1.0298470596809153;1.0000678520184114;0.9026994635168806;0.9999546445553381
29.374865;1.1374224802102608;0.9831476827151301;0.8642363225990444;-0.24194286604341364;-0.2127099015440447;1.1329764025905174;10.0006593150289;0.882652723123943;0.18857223446368016;1.0298467457149225;1.0000672364238279;0.9027011960169331;0.9999548742879003
29.384865;1.1374230479126775;0.9831469660217906;0.8642370209267495;-0.24194286672817683;-0.21270990131488998;1.132976762795149;10.000654765798753;0.8826543835284955;0.1885725707304444;1.0298463820482195;1.0000665978192582;0.9027029754025127;0.9999551058394694
29.394865;1.1374236602365484;0.9831462269360753;0.8642377418980949;-0.24194286739392273;-0.2127099010966224;1.1329771297588305;10.000650921408987;0.8826560387443703;0.18857289941343533;1.0298459672360707;1.0000659344370812;0.9027047994475897;0.9999553372945702
29.404865;1.1374243170977463;0.9831454637967689;0.8642384861769152;-0.24194286804002896;-0.21270990088898986;1.1329775012590368;10.00064775373111;0.882657684426943;0.1885732201607762;1.029845497458944;1.0000652429769865;0.9027066654203781;0.999955565492982
29.414865;1.137425018217269;0.983144674728444;0.864239252603125;-0.24194286866650797;-0.2127099006916323;1.1329778759080067;10.000645217747937;0.8826593167246756;0.18857353288113327;1.029844967424033;1.0000645189151482;0.9027085692143952;0.9999557868960086
29.424865;1.1374257628799238;0.9831438581140959;0.8642400391343358;-0.24194286927407258;-0.21270990050391245;1.1329782536499684;10.000643258840343;0.8826609315892272;0.18857383752897244;1.0298443717342323;1.000063757252752;0.902710505475263;0.999955998092371
29.434865;1.1374265498811822;0.9831430126396181;0.8642408443942902;-0.24194286986403518;-0.21270990032502066;1.1329786353651643;10.000641815263503;0.8826625250377618;0.1885741340415914;1.0298437055657221;1.0000629538967245;0.9027124675926214;0.9999561953049294
29.444865;1.137427377251245;0.9831421366781049;0.864241668441011;-0.2419428704378805;-0.2127099001542848;1.1329790225223069;10.00064082196809;0.8826640940200265;0.1885744224391534;1.0298429651885659;1.000062106222139;0.9027144475902942;0.9999563738188064
29.454865;1.1374282419892938;0.9831412274720684;0.8642425125994749;-0.24194287099685524;-0.21270989999123383;1.1329794169033092;10.000640220184193;0.8826656367983913;0.18857470309496535;1.0298421493744256;1.0000612122781167;0.9027164365592736;0.9999565284584087
29.464865;1.1374291402878178;0.9831402809688274;0.8642433791612442;-0.24194287154195598;-0.21270989983524263;1.13297982013419;10.00063996431035;0.8826671525182496;0.1885749770284162;1.0298412606192826;1.0000602706924475;0.9027184249520768;0.999956654639107
29.474865;1.137430068256172;0.9831392930912333;0.8642442709650012;-0.24194287207409357;-0.21270989968526552;1.1329802336307877;10.000640020850955;0.8826686406952851;0.1885752458988819;1.0298403043154947;1.0000592814047635;0.9027204029113164;0.9999567490397103
29.484865;1.1374310226341036;0.9831382613859224;0.8642451906396045;-0.24194287259405822;-0.2127098995400499;1.1329806588691165;10.000640363546669;0.882670101001048;0.1885755117797738;1.029839286292648;1.0000582453885376;0.9027223611511633;0.9999568096571595
29.494865;1.1374320008654943;0.9831371849701119;0.8642461398369382;-0.24194287310255122;-0.21270989939846166;1.132981097164763;10.000640968895926;0.8826715328515119;0.18857577691124258;1.029838210984478;1.000057164046533;0.9027242912166611;0.9999568352230217
29.504865;1.1374330008360873;0.9831360632355117;0.8642471187727927;-0.24194287360043298;-0.21270989925958544;1.132981549119814;10.000641811588633;0.8826729350289071;0.1885760434684973;1.029837081264932;1.000056039623248;0.9027261847142121;0.9999568245836047
29.514865;1.137434021240145;0.9831348954184846;0.8642481262291278;-0.2419428740887598;-0.2127098991227612;1.1329820143615397;10.000642862636074;0.8826743058717897;0.1885763135538497;1.0298358992752583;1.0000548757776997;0.902728032781518;0.999956776632897
29.524865;1.1374350621191325;0.9831336814242548;0.8642491602279668;-0.24194287456857128;-0.21270989898760348;1.1329824918186866;10.000644092440119;0.8826756436803734;0.18857658936403532;1.0298346671055958;1.000053677468719;0.9027298266776601;0.9999566904544459
29.534865;1.1374361245240727;0.9831324229440676;0.8642502191353179;-0.24194287504083745;-0.2127098988539171;1.132982980530643;10.000645469603883;0.882676947001053;0.18857687314597935;1.0298333865114715;1.0000524503340642;0.902731558692601;0.9999565653049578
29.544865;1.1374372099804386;0.9831311237256508;0.8642513021944347;-0.24194287550652482;-0.21270989872167684;1.1329834805291747;10.000646955325797;0.8826782149455598;0.18857716693422533;1.02983205828199;1.000051199802912;0.9027332220626163;0.9999564005699489
29.554865;1.1374383204830665;0.9831297883352456;0.8642524093165974;-0.24194287596639794;-0.2127098985910963;1.132983992700985;10.000648505959392;0.8826794475905111;0.18857747235678057;1.0298306823812051;1.0000499304848207;0.9027348103058485;0.9999561957570239
29.564865;1.1374394586573702;0.9831284208185814;0.8642535408111046;-0.24194287642072748;-0.21270989846254412;1.1329845172549593;10.000650083025553;0.882680646228733;0.18857779056974666;1.0298292587510436;1.0000486464396532;0.9027363170256104;0.9999559506075998
29.574865;1.1374406282564695;0.9831270250236986;0.8642546970140574;-0.2419428768693208;-0.21270989833643983;1.1329850524297942;10.000651663046574;0.882681812832507;0.18857812222902642;1.0298277882539029;1.0000473522411328;0.9027377364903302;0.999955665387242
29.584865;1.1374418347854838;0.9831256059517021;0.8642558782273726;-0.24194287731166314;-0.21270989821341926;1.1329855947769025;10.000653244208978;0.8826829488869561;0.18857846741788645;1.0298262733719785;1.0000460539199767;0.9027390644586918;0.9999553409487124
29.594865;1.1374430850760895;0.9831241706030565;0.8642570854016645;-0.241942877746932;-0.21270989809464683;1.1329861401364403;10.000654845126641;0.8826840552531227;0.188578825604643;1.0298247182001983;1.000044758741739;0.9027402981204323;0.9999549784623043
29.604865;1.1374443859711825;0.9831227274262572;0.86425832039537;-0.24194287817411614;-0.21270989798189446;1.1329866844195435;10.00065649520165;0.8826851331163398;0.18857919586030158;1.029823127602074;1.0000434742146422;0.9027414356180793;0.9999545791213534
29.614865;1.1374457436461634;0.9831212845787507;0.8642595852904895;-0.24194287859223734;-0.2127098978771991;1.1329872238923169;10.000658226864548;0.8826861842974432;0.18857957726454172;1.0298215059451714;1.0000422076036288;0.9027424763554969;0.9999541438237907
29.624865;1.1374471637039105;0.9831198486488958;0.8642608815690236;-0.24194287900034717;-0.21270989778240937;1.1329877546649012;10.000660076495173;0.882687210913363;0.18857996909300978;1.029819856464084;1.000040966148066;0.9027434213850483;0.9999536729395929
29.634865;1.1374486506078685;0.9831184246584671;0.8642622095105345;-0.2419428793973543;-0.21270989769899054;1.1329882722834708;10.00066208659393;0.8826882154970267;0.1885803706178604;1.0298181819512073;1.0000397572890511;0.9027442730601274;0.9999531663355035
29.644865;1.137450206569585;0.983117016203029;0.8642635680856829;-0.24194287978198578;-0.2127098976281345;1.132988772055679;10.000664303980745;0.882689201531887;0.18858078082139462;1.029816485697214;1.0000385882320828;0.9027450344329593;0.9999526237965225
29.654865;1.1374518316060889;0.9831156252423923;0.8642649556382144;-0.24194288015276247;-0.21270989757104364;1.1329892492872176;10.000666778116337;0.8826901737111004;0.18858119833336923;1.0298147716494714;1.0000374648905124;0.9027457087337879;0.9999520461348655
29.664865;1.1374535247148794;0.9831142521891764;0.864266370705831;-0.24194288050786658;-0.21270989752908137;1.13298969930187;10.00066955858267;0.8826911378435259;0.18858162157643607;1.0298130444128681;1.0000363912633525;0.9027462987554132;0.9999514363572723
29.674865;1.1374552847628492;0.9831128960899315;0.8642678122147122;-0.2419428808451359;-0.2127098975036046;1.1329901177038937;10.000672688650749;0.882692100781783;0.1885820489608014;1.029811309051831;1.0000353697553561;0.9027468060575067;0.9999507998262561
29.684865;1.1374571105747278;0.9831115547629881;0.8642692794896152;-0.2419428811621712;-0.21270989749562777;1.1329905007309613;10.000676201677827;0.882693070246981;0.18858247905767225;1.029809570465473;1.0000344013336664;0.9027472306845706;0.9999501433920052
29.694865;1.1374590005374186;0.9831102254942027;0.8642707726738573;-0.24194288145644358;-0.21270989750558225;1.1329908454573923;10.000680125656828;0.8826940541801568;0.18858291076840042;1.0298078333232181;1.0000334848049968;0.9027475719281937;0.9999494739856781
29.704865;1.1374609526626758;0.9831089058065723;0.8642722927820158;-0.2419428817255872;-0.21270989753340885;1.1329911495646063;10.000684485776661;0.8826950599123813;0.18858334335501645;1.029806102118402;1.0000326164106332;0.9027478291063321;0.9999487974347219
29.714865;1.1374629653731858;0.983107593375728;0.8642738404848761;-0.24194288196780234;-0.2127098975789224;1.1329914107450645;10.000689297312517;0.8826960935717824;0.18858377620268735;1.0298043802832035;1.0000317909376546;0.902748001625453;0.9999481183351746
29.724865;1.137465037930383;0.9831062854756435;0.8642754146292699;-0.24194288218200027;-0.21270989764204953;1.1329916261490247;10.00069456203997;0.8826971600003486;0.18858420859740252;1.0298026695439317;1.0000310035160715;0.9027480888495293;0.9999474407041917
29.734865;1.1374671701590637;0.9831049788886702;0.8642770123190086;-0.24194288236775655;-0.2127098977227493;1.1329917921793602;10.000700278257058;0.8826982634257076;0.18858463984379664;1.0298009704966293;1.0000302504834482;0.9027480900309108;0.9999467685222921
29.744865;1.1374693619931724;0.9831036704342654;0.8642786306172449;-0.24194288252532664;-0.21270989782074734;1.1329919050222472;10.000706448499535;0.8826994081853777;0.18858506953130066;1.0297992833303593;1.0000295293478045;0.9027480042426013;0.9999461058523658
29.754865;1.1374716129070828;0.9831023575193638;0.8642802680815036;-0.24194288265550926;-0.21270989793528558;1.1329919613717745;10.000713071080424;0.8827005988905261;0.1885854974946792;1.0297976079580415;1.0000288387439573;0.9027478302351313;0.9999454564314355
29.764865;1.1374739215201422;0.9831010381882097;0.8642819246439604;-0.24194288275914352;-0.21270989806509324;1.1329919585444508;10.000720132208098;0.8827018404441526;0.1885859235093392;1.029795943879794;1.0000281781697307;0.9027475661798461;0.9999448226543748
29.774865;1.1374762860399115;0.9830997108480883;0.8642836006129637;-0.24194288283668722;-0.21270989820856018;1.1329918946408746;10.000727616527321;0.8827031377513614;0.18858634719598014;1.0297942900548855;1.000027547180778;0.902747209621181;0.9999442048634775
29.784865;1.1374787053016775;0.9830983743785745;0.8642852965462938;-0.24194288288830118;-0.2127098983639759;1.1329917691227172;10.000735521152217;0.8827044948393876;0.18858676810649594;1.0297926450145864;1.0000269449654868;0.9027467578592466;0.9999436021245064
29.794865;1.1374811790404342;0.9830970284794049;0.864287013387378;-0.24194288291408886;-0.21270989852982006;1.1329915828267019;10.000743853003812;0.8827059143429813;0.18858718570146044;1.029791007280827;1.0000263711855695;0.9027462085208058;0.9999430137381377
29.804865;1.1374837067226224;0.983095673173118;0.8642887513508865;-0.24194288291415794;-0.2127098987049685;1.1329913370736175;10.000752618774134;0.882707398066463;0.18858759938428418;1.0297893756559888;1.0000258270284652;0.9027455599450587;0.9999424399665343
29.814865;1.1374862863029;0.9830943078174418;0.8642905088845506;-0.2419428828886955;-0.2127098988886541;1.1329910327968213;10.000761825188468;0.8827089475533579;0.18858800871742948;1.0297877491309462;1.000025314506013;0.9027448112854072;0.9999418819055305
29.824865;1.1374889142838962;0.9830929313852276;0.8642922835365812;-0.24194288283812732;-0.21270989908030333;1.1329906704785588;10.000771484545924;0.8827105639287767;0.18858841359949163;1.029786127039955;1.0000248343006457;0.9027439625703538;0.9999413412719382
29.834865;1.1374915864848607;0.983091543964854;0.8642940735538286;-0.24194288276327117;-0.21270989927939024;1.1329902507234175;10.000781613793743;0.8827122477593499;0.18858881420253515;1.0297845096389204;1.000024384619194;0.9027430149110035;0.9999408204691286
29.844865;1.1374942982256397;0.983090147531351;0.864295878317498;-0.24194288266538727;-0.21270989948531588;1.1329897748965532;10.00079223196353;0.882713998866535;0.1885892107467368;1.029782897737537;1.0000239617902529;0.9027419704572606;0.9999403224297835
29.854865;1.1374970439613339;0.983088745676991;0.8642976978329688;-0.24194288254594704;-0.2127098996973629;1.1329892456903576;10.00080336122816;0.882715816083083;0.1885896033620751;1.0297812910773951;1.0000235608375034;0.9027408318674828;0.999939850098543
29.864865;1.1374998175054432;0.9830873433570815;0.8642995323009056;-0.24194288240628511;-0.21270989991476036;1.132988667575759;10.000815024770452;0.8827176977119797;0.18858999211968616;1.0297796875347418;1.0000231756526188;0.902739601940284;0.9999394063543502
29.874865;1.1375026126482708;0.983085946284384;0.864301381690533;-0.2419428822475727;-0.21270990013678726;1.1329880466738311;10.000827240728071;0.8827196420507417;0.18859037714214952;1.0297780842337672;1.0000227999054503;0.9027382832978402;0.9999389940957487
29.884865;1.1375054229673944;0.9830845598073588;0.8643032452438862;-0.24194288207107936;-0.21270990036279352;1.1329873898903278;10.000840021856929;0.8827216469955176;0.18859075870932016;1.0297764792561475;1.0000224277906629;0.9027368775132435;0.9999386153655654
29.894865;1.1375082413633262;0.9830831883787012;0.8643051215009473;-0.2419428818781781;-0.21270990059214295;1.132986703893118;10.000853379245392;0.8827237093871005;0.18859113733048288;1.0297748722260125;1.0000220539912648;0.9027353848826459;0.9999382705309531
29.904865;1.1375110605392817;0.9830818357577763;0.8643070088654148;-0.24194288166994826;-0.21270990082417476;1.1329859944647191;10.000867318198027;0.8827258250777621;0.18859151377184222;1.0297732633977381;1.0000216742668004;0.9027338061004369;0.9999379596021192
29.914865;1.137513874045011;0.9830805052904698;0.864308906344997;-0.24194288144699647;-0.21270990105809182;1.1329852661719784;10.000881831080383;0.8827279890960598;0.1885918889632104;1.02977165294357;1.000021286099218;0.90273214409478;0.9999376845187443
29.924865;1.1375166766423896;0.9830791999566472;0.8643108140445174;-0.24194288120987445;-0.21270990129272005;1.1329845222974477;10.00089690220203;0.8827301951923102;0.1885922637782146;1.0297700416430955;1.0000208883324253;0.9027304037263718;0.9999374493569373
29.934865;1.1375194634245764;0.9830779222251768;0.8643127327622598;-0.24194288095963576;-0.21270990152642413;1.1329837651862;10.000912517872374;0.8827324357423217;0.18859263891193598;1.029768431757065;1.0000204810204785;0.9027285902930693;0.9999372585058681
29.944865;1.13752222864564;0.9830766741857183;0.8643146627853218;-0.24194288069791012;-0.2127099017573154;1.1329829968501728;10.00092866099254;0.8827347028873114;0.18859301496838474;1.0297668271283884;1.0000200656569722;0.902726708793075;0.9999371153089496
