time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.954865;1.1375249655638624;0.9830754580089199;0.864316603177108;-0.24194288042651363;-0.21270990198353068;1.132982219404226;10.000945296657903;0.8827369901340258;0.18859339250878931;1.0297652328813924;1.0000196447719623;0.9027247642751219;0.9999370220123208
29.964865;1.1375276669351246;0.9830742760591916;0.8643185520342107;-0.2419428801471948;-0.21270990220352431;1.1329814352712853;10.00096237425828;0.8827392931579653;0.18859377199672994;1.0297636549511988;1.0000192216780883;0.9027227626530877;0.9999369799500046
29.974865;1.1375303255236495;0.9830731304558984;0.8643205069245107;-0.24194287986171403;-0.21270990241633997;1.1329806472655315;10.000979842224968;0.8827416096663142;0.18859415391047593;1.0297620995297216;1.0000188010232731;0.9027207110286739;0.9999369897896243
29.984865;1.1375329350476153;0.9830720226153035;0.8643224651883156;-0.24194287957187494;-0.21270990262162945;1.1329798583403896;10.000997654257565;0.8827439389347939;0.1885945389337369;1.0297605725148833;1.0000183885734486;0.9027186176600286;0.9999370524244872
29.994865;1.1375354909341513;0.9830709531695832;0.864324424061694;-0.2419428792794374;-0.21270990281945854;1.1329790712156553;10.00101576694775;0.8827462812233735;0.18859492786901597;1.0297590788361046;1.0000179899009436;0.9027164922464649;0.9999371698140695
30.004865;1.1375379892663826;0.9830699220579818;0.8643263809440395;-0.2419428789860613;-0.2127099030101952;1.1329782883027537;10.00103413730536;0.8827486371793694;0.1885953212992117;1.0297576219339437;1.0000176100722915;0.9027143458616871;0.9999373450633804
30.014865;1.1375404247267789;0.9830689286958493;0.8643283341036624;-0.24194287869322584;-0.2127099031945574;1.1329775118479584;10.001052723775288;0.8827510075402824;0.1885957193898352;1.029756204155031;1.0000172543698898;0.9027121900099883;0.9999375820496328
30.024865;1.1375427901676964;0.9830679724752459;0.8643302828945667;-0.24194287840214385;-0.21270990337360896;1.132976744061698;10.001071490157788;0.8827533930061902;0.18859612205258758;1.0297548277366089;1.000016928016933;0.9027100354207951;0.9999378846265563
30.034865;1.1375450777972784;0.9830670531832326;0.8643322270135619;-0.24194287811365342;-0.21270990354867278;1.1329759872473968;10.001090405957003;0.8827557939107068;0.18859652915956995;1.0297534949215537;1.0000166350526043;0.9027078913320796;0.9999382558081901
30.044865;1.1375472800107067;0.9830661707699314;0.8643341656580327;-0.24194287782813184;-0.21270990372132487;1.1329752442307366;10.00110944238501;0.88275820987058;0.18859694056266887;1.0297522071716054;1.0000163778784013;0.9027057655240879;0.9999386976309137
30.054865;1.1375493895986462;0.9830653248184317;0.864336096866143;-0.24194287754566035;-0.21270990389328218;1.1329745187324478;10.001128570282653;0.882760639816383;0.18859735604764644;1.0297509651226582;1.0000161575106123;0.902703664692675;0.9999392113029579
30.064865;1.1375513999565139;0.9830645141620542;0.8643380165336743;-0.24194287726631303;-0.2127099040660688;1.132973814964435;10.00114776042237;0.8827630823182777;0.18859777523435134;1.0297497698509974;1.0000159741044379;0.902701594714744;0.9999397974617613
30.074865;1.1375533051805466;0.9830637366314271;0.8643399178686617;-0.24194287699028322;-0.212709904240797;1.1329731367182825;10.00116698286428;0.8827655358882771;0.1885981975426412;1.0297486238043145;1.0000158279165667;0.90269956045094;0.9999404565234032
30.084865;1.1375550998374409;0.9830629890882139;0.8643417925961977;-0.24194287671778747;-0.21270990441819798;1.1329724866857973;10.001186205711193;0.8827679989496509;0.18859862239293795;1.0297475301119332;1.0000157201494655;0.9026975650670337;0.999941188465994
30.094865;1.1375567786390248;0.9830622682950689;0.8643436329367277;-0.2419428764488212;-0.21270990459876507;1.1329718661823875;10.001205396684814;0.8827704692625662;0.18859904930751517;1.0297464915744585;1.0000156524727128;0.9026956101441531;0.9999419923281249
30.104865;1.1375583367321231;0.9830615724413722;0.8643454324899185;-0.24194287618308483;-0.21270990478299248;1.1329712753111019;10.001224530107478;0.8827729431609214;0.1885994776478718;1.0297455106156896;1.0000156254561525;0.9026936970299044;0.9999428657976083
30.114865;1.1375597706232892;0.9830609019902485;0.864347186257766;-0.24194287592029914;-0.21270990497161762;1.1329707138654022;10.001243594183675;0.8827754156755688;0.1885999064173392;1.029744589374372;1.000015637649694;0.9026918276415804;0.9999438047683863
30.124865;1.1375610785849233;0.9830602595328715;0.864348890765004;-0.2419428756605646;-0.21270990516559646;1.1329701823712992;10.001262589448341;0.8827778821131481;0.18860033450744185;1.0297437293756477;1.000015685825629;0.9026900042027108;0.9999448035721983
30.134865;1.1375622600459263;0.9830596494542699;0.8643505439088709;-0.24194287540445394;-0.2127099053658841;1.1329696822304745;10.001281518952206;0.8827803397065425;0.18860076097667916;1.029742931254588;1.0000157653316681;0.9026882294981106;0.9999458560457604
30.144865;1.1375633146517252;0.9830590771425742;0.864352144280964;-0.24194287515298038;-0.21270990557341637;1.1329692151684283;10.001300378550036;0.8827827874377413;0.18860118500172043;1.0297421948272372;1.0000158706038498;0.9026865076463912;0.9999469563559537
30.154865;1.1375642415632645;0.9830585476091559;0.8643536908239042;-0.2419428749074242;-0.21270990578927748;1.1329687826557127;10.001319152704166;0.8827852241137378;0.1886016058538304;1.0297415195126192;1.0000159963449287;0.9026848438616004;0.9999480990355426
30.164865;1.1375650392053878;0.9830580648515077;0.864355183062973;-0.24194287466894376;-0.21270990601464024;1.1329683856050003;10.001337818060216;0.8827876469549316;0.18860202297990766;1.029740904331126;1.0000161384923636;0.9026832433812059;0.9999492788994538
30.174865;1.1375657059100215;0.9830576324204903;0.8643566209679646;-0.24194287443828713;-0.21270990625041886;1.1329680244813451;10.001356350961643;0.8827900522148253;0.1886024358305169;1.0297403470841093;1.0000162946170994;0.9026817107898552;0.999950491518301
30.184865;1.1375662409939338;0.9830572539040688;0.8643580042320692;-0.24194287421574542;-0.21270990649707364;1.1329676995744846;10.001374731130321;0.8827924361551752;0.18860284364089802;1.0297398440346786;1.0000164643108922;0.9026802497957114;0.999951733751138
30.194865;1.1375666447522912;0.9830569326829688;0.8643593319464015;-0.24194287400122946;-0.21270990675482243;1.1329674110009558;10.0013929414887;0.8827947944614983;0.18860324548397964;1.0297393906631551;1.0000166491338316;0.9026788631000876;0.9999530036605531
30.204865;1.1375669174542065;0.9830566717227853;0.8643606030114382;-0.24194287379438356;-0.21270990702397696;1.1329671583539496;10.001410966321323;0.8827971212448268;0.18860364041170175;1.0297389824235725;1.0000168516439907;0.9026775521884751;0.9999543003937174
30.214865;1.137567058991309;0.9830564736385169;0.8643618164865301;-0.24194287359450728;-0.21270990730493752;1.1329669406108098;10.001428786896634;0.8827994097022289;0.18860402763684772;1.0297386151047037;1.000017074066077;0.9026763170588809;0.9999556243238988
30.224865;1.1375670692897883;0.9830563404189152;0.8643629713760159;-0.24194287340033882;-0.21270990759789724;1.1329667567525739;10.001446375958926;0.8828016537320856;0.18860440678646878;1.029738284901694;1.000017317361607;0.9026751564319333;0.9999569763312617
30.234865;1.1375669480012813;0.9830562730555212;0.8643640664885168;-0.24194287321015676;-0.21270990790273733;1.132966606258836;10.001463695246608;0.8828038482754358;0.18860477797420003;1.0297379878311324;1.0000175811727767;0.9026740683282919;0.999958356592627
30.244865;1.1375666936334012;0.9830562717918487;0.8643651010092117;-0.24194287302216227;-0.2127099082191195;1.1329664888502677;10.001480698863373;0.8828059886816145;0.18860514166296052;1.029737719097278;1.000017864390721;0.9026730503622256;0.9999597648165045
30.254865;1.1375663035166603;0.983056336736354;0.8643660752074823;-0.2419428728346767;-0.21270990854652064;1.1329664041636998;10.001497338746425;0.882808070626239;0.18860549851016237;1.0297374735048876;1.0000181657344507;0.9026720998543438;0.999961201232134
30.264865;1.1375657742771585;0.9830564679893006;0.8643669903196786;-0.24194287264617406;-0.21270990888421953;1.132966351689466;10.001513566363865;0.8828100902037549;0.1886058491250628;1.0297372462917531;1.0000184841344903;0.9026712142197147;0.9999626660720174
30.274865;1.1375651019645452;0.9830566647559218;0.8643678477690908;-0.24194287245536575;-0.21270990923130378;1.1329663307374256;10.001529330475483;0.8828120434942115;0.18860619377791035;1.0297370335350806;1.0000188189408394;0.9026703914519647;0.9999641581757417
30.284865;1.1375642821259495;0.9830569240200744;0.8643686488610505;-0.2419428722612107;-0.2127099095867892;1.1329663403953414;10.001544575399947;0.8828139261423593;0.18860653244027875;1.0297368328433445;1.0000191700278127;0.9026696299110782;0.9999656747601914
30.294865;1.1375633099863502;0.9830572400854468;0.8643693956180831;-0.2419428720628468;-0.21270990994982275;1.132966379309894;10.00155924254087;0.8828157334641923;0.1886068651696699;1.0297366441567966;1.000019537908136;0.9026689280399609;0.999967211900908
30.304865;1.1375621807137626;0.9830576053356529;0.8643700921000947;-0.2419428718596019;-0.2127099103197701;1.13296644555775;10.001573271860243;0.8828174608499548;0.18860719228517764;1.0297364689998634;1.0000199236254512;0.9026682852333511;0.9999687641137693
30.314865;1.1375608900660412;0.9830580113824261;0.8643707448101081;-0.24194287165104544;-0.21270991069618345;1.1329665369923965;10.001586600587526;0.8828191039454594;0.18860751407075776;1.029736308669231;1.000020328009529;0.9026677026839511;0.9999703238305208
30.324865;1.1375594351834686;0.9830584499648163;0.8643713619282588;-0.24194287143704374;-0.21270991107874118;1.1329666515218735;10.00159916578508;0.8828206584388683;0.18860783044043894;1.0297361632061122;1.00002075072306;0.9026671828721573;0.9999718827814498
30.334865;1.1375578149074739;0.9830589138153588;0.8643719522615682;-0.24194287121784888;-0.21270991146714582;1.132966787018537;10.001610915504978;0.8828221199072476;0.1886081409215844;1.0297360310086134;1.0000211898228177;0.9026667288075304;0.9999734341711928
30.344865;1.1375560296737308;0.9830593975588813;0.8643725239365773;-0.24194287099415074;-0.21270991186115998;1.1329669414187193;10.001621818212776;0.8828234841674638;0.18860844485528452;1.0297359089570894;1.0000216418412777;0.9026663439805962;0.9999749726551364
30.354865;1.1375540816968261;0.9830598981022366;0.8643730830150895;-0.24194287076704207;-0.21270991226080577;1.1329671129528245;10.001631860983208;0.8828247479816144;0.18860874165865937;1.0297357934529823;1.0000221022409204;0.9026660318117627;0.9999764927026183
30.364865;1.1375519753502725;0.983060414160863;0.8643736332653716;-0.2419428705379151;-0.21270991266629935;1.1329672997718463;10.001641041213377;0.8828259096583848;0.18860903102783522;1.0297356811357068;1.0000225659932727;0.9026657941092783;0.9999779879081251
30.374865;1.1375497168337472;0.9830609452115445;0.8643741770104633;-0.24194287030831096;-0.2127099130777582;1.132967499382168;10.001649359247914;0.8828269688102225;0.1886093129977625;1.029735568677211;1.0000230279656357;0.9026656301891933;0.9999794514987342
30.384865;1.1375473132894234;0.9830614907958948;0.8643747158119729;-0.24194287007978113;-0.21270991349510332;1.1329677088329035;10.001656814491014;0.8828279250972423;0.18860958786603393;1.029735452781323;1.0000234832723378;0.9026655372387155;0.9999808772599194
30.394865;1.1375447722997272;0.983062050417884;0.8643752506326577;-0.24194286985369073;-0.21270991391808175;1.13296792520614;10.001663403750538;0.8828287775424606;0.1886098560704715;1.0297353307168653;1.0000239279027994;0.9026655111233953;0.999982260066578
30.404865;1.1375421022847605;0.9830626232273526;0.8643757814962795;-0.24194286963097053;-0.2127099143462523;1.1329681457040648;10.001669119255817;0.8828295253281155;0.18861011814359543;1.0297352006500036;1.000024359436331;0.9026655472665106;0.9999835952716557
30.414865;1.1375393134462715;0.9830632075510732;0.8643763068653486;-0.2419428694121708;-0.21270991477896528;1.1329683673447415;10.001673947494993;0.8828301685969773;0.18861037470705805;1.0297350611787237;1.0000247770673019;0.9026656409883522;0.9999848775398773
30.424865;1.1375364182087786;0.9830638013136535;0.8643768237173828;-0.24194286919784438;-0.21270991521535482;1.132968586440628;10.00167787130453;0.8828307083050595;0.18861062639318038;1.0297349103734463;1.0000251805343623;0.9026657869310643;0.9999861004006012
30.434865;1.137533430882694;0.9830644034963351;0.8643773283383356;-0.24194286898877781;-0.21270991565447045;1.1329687983166452;10.00168087453391;0.8828311459638545;0.18861087379777602;1.0297347457982111;1.0000255689905833;0.9026659784862733;0.9999872572033426
30.444865;1.1375303668437258;0.983065015224061;0.8643778168303454;-0.2419428687857861;-0.21270991609545817;1.13296899739248;10.001682949938372;0.8828314838988859;0.18861111755525475;1.0297345657791692;1.0000259411326413;0.90266620817359;0.999988342856905
30.454865;1.1375272411755772;0.983065639236957;0.8643782853932835;-0.2419428685892668;-0.21270991653756374;1.1329691772803114;10.001684108171485;0.8828317255846717;0.1886113582993905;1.0297343700788137;1.0000262963025757;0.9026664688702906;0.9999893545782141
30.464865;1.1375240672818396;0.9830662783344569;0.8643787304818802;-0.24194286839899565;-0.2127099169800732;1.1329693308241984;10.001684378513065;0.8828318755992358;0.18861159648130596;1.0297341594206892;1.0000266351747678;0.9026667548052423;0.9999902909143014
30.474865;1.1375208562822554;0.9830669342472627;0.8643791483223064;-0.2419428682142995;-0.21270991742229314;1.1329694500869345;10.001683802932176;0.8828319395062758;0.18861183232802872;1.0297339346292615;1.0000269593526776;0.9026670614347934;0.9999911504292198
30.484865;1.1375176172120134;0.9830676073713844;0.8643795342723511;-0.24194286803425535;-0.21270991786351576;1.1329695266363875;10.001682435614077;0.8828319238879;0.18861206583444304;1.0297336956807395;1.000027270929254;0.9026673852086818;0.9999919313306017
30.494865;1.137514357621656;0.9830682966482792;0.864379883114898;-0.2419428678577384;-0.212709918302988;1.1329695522382413;10.001680347737448;0.8828318357142995;0.18861229664813445;1.0297334416887174;1.0000275729161545;0.9026677241088465;0.9999926316916334
30.504865;1.1375110844157976;0.9830689996954866;0.8643801901421196;-0.24194286768336484;-0.21270991873982462;1.1329695191651232;10.001677628229952;0.8828316808973222;0.1886125241170061;1.0297331725308838;1.0000278693334894;0.9026680775090205;0.9999932496909689
30.514865;1.1375078046987948;0.983069713946651;0.8643804516619705;-0.2419428675094275;-0.21270991917294316;1.1329694202555634;10.001674374631934;0.8828314637753107;0.18861274752480894;1.0297328908437795;1.0000281643177764;0.9026684449193296;0.9999937836906678
30.524865;1.137504525924711;0.983070437681198;0.8643806646584082;-0.24194286733399806;-0.2127099196012153;1.1329692495664159;10.00167067734364;0.8828311880339835;0.18861296627513388;1.0297326027335547;1.0000284615522943;0.9026688254788977;0.9999942321628846
30.534865;1.137501255321843;0.9830711694183085;0.8643808265261311;-0.2419428671551462;-0.2127099200236392;1.1329690031781634;10.001666610100173;0.882830857234943;0.18861318000864466;1.029732316615297;1.0000287645149315;0.9026692186099042;0.9999945937852646
30.544865;1.1374979993115544;0.9830719068050493;0.8643809348067831;-0.24194286697106787;-0.21270992043932987;1.1329686792653715;10.001662231603412;0.8828304742967018;0.18861338871148114;1.0297320410043358;1.0000290768638118;0.9026696244377872;0.9999948674750073
30.554865;1.1374947629082715;0.9830726468428115;0.8643809866392239;-0.24194286678013494;-0.21270992084735343;1.132968277766591;10.001657589600004;0.8828300409559748;0.18861359271888253;1.0297317829009858;1.0000294024355787;0.9026700435522145;0.9999950520930366
30.564865;1.1374915495154807;0.9830733869091259;0.8643809787134601;-0.2419428665809749;-0.21270992124639948;1.1329678001933396;10.001652721546382;0.8828295581557285;0.188613792409691;1.02973154742475;1.0000297450185753;0.9026704767945569;0.9999951463263836
30.574865;1.137488361750016;0.9830741251427783;0.8643809078684991;-0.24194286637254617;-0.2127099216344892;1.132967249360114;10.001647652645504;0.8828290272055472;0.18861398775345348;1.0297313384063334;1.0000301083756522;0.9026709250924422;0.999995148942742
30.584865;1.1374852017700074;0.9830748604083146;0.8643807714010683;-0.24194286615421384;-0.21270992200900166;1.1329666292995693;10.001642392684147;0.8828284498980529;0.18861417817473414;1.0297311595740075;1.0000304958155548;0.9026713887602754;0.9999950593985917
30.594865;1.1374820704069804;0.983075592391107;0.8643805670685399;-0.24194286592587005;-0.21270992236701358;1.132965945460492;10.001636938235562;0.8828278269835039;0.18861436270837928;1.029731015250985;1.0000309090986061;0.9026718668742872;0.9999948787890074
30.604865;1.137478967222085;0.9830763209412958;0.8643802931702089;-0.24194286568786835;-0.21270992270568265;1.1329652041460563;10.001631286950154;0.8828271570011517;0.188614540229398;1.0297309099597796;1.00003134844185;0.9026723574225722;0.9999946103003081
30.614865;1.1374758917192798;0.9830770447053367;0.8643799483592038;-0.24194286544064747;-0.21270992302243105;1.1329644109455828;10.001625450433034;0.8828264368932746;0.18861470978825592;1.0297308478665403;1.000031813687261;0.9026728573433934;0.9999942584804603
30.624865;1.1374728438136739;0.9830777609586266;0.8643795315907928;-0.24194286518443836;-0.2127099233150945;1.1329635694277678;10.001619450211747;0.8828256637125792;0.18861487085816267;1.0297308324483339;1.0000323047633484;0.9026733625487089;0.999993828070846
30.634865;1.1374698238092202;0.9830784666870102;0.8643790427326085;-0.24194286491924025;-0.21270992358223956;1.1329626811010747;10.001613309204348;0.882824835877264;0.1886150232184709;1.0297308661498126;1.0000328215511451;0.9026738688938724;0.9999933234499233
30.644865;1.1374668329571789;0.9830791592975302;0.8643784829019182;-0.24194286464472728;-0.21270992382331913;1.1329617466307633;10.001607049958052;0.8828239534341188;0.18861516662439165;1.029730950217761;1.0000333641189878;0.9026743734205631;0.9999927488716993
30.654865;1.1374638737114537;0.9830798367387433;0.8643778541181445;-0.24194286436002607;-0.21270992403844585;1.132960767565562;10.001600695060054;0.8828230176601258;0.18861530065885587;1.0297310846561327;1.0000339330016503;0.9026748750247839;0.999992109232064
30.664865;1.1374609490346121;0.9830804974803729;0.8643771588657344;-0.24194286406374396;-0.2127099242281825;1.1329597471535535;10.001594270093792;0.882822030609417;0.18861542491844985;1.0297312684764788;1.0000345290314634;0.9026753740195451;0.9999914105507586
30.674865;1.137458061734053;0.9830811407812036;0.8643763998487778;-0.2419428637543515;-0.21270992439348982;1.1329586898745267;10.001587808246725;0.882820995459334;0.1886155392363524;1.029731500104865;1.0000351528106177;0.9026758707236504;0.9999906592309455
30.684865;1.1374552145329044;0.9830817674414922;0.8643755799563813;-0.2419428634305459;-0.21270992453553084;1.1329576009855378;10.001581352305692;0.8828199169504201;0.18861564372682982;1.0297317771176902;1.0000358044682427;0.9026763647614104;0.9999898610796006
30.694865;1.1374524108997293;0.9830823802916446;0.8643747021155981;-0.24194286309135019;-0.21270992465543584;1.1329564865427797;10.001574951855408;0.8828188005050208;0.1886157387724249;1.029732095867202;1.0000364837029858;0.902676855514441;0.9999890217379065
30.704865;1.137449655604901;0.9830829839370295;0.8643737692103808;-0.24194286273601842;-0.21270992475431522;1.1329553534031622;10.00156865381834;0.8828176508876996;0.1886158248771224;1.0297324521816906;1.0000371894524243;0.902677342746367;0.9999881476612327
30.714865;1.1374469537770198;0.9830835844331465;0.8643727845346456;-0.2419428623639974;-0.21270992483339016;1.132954209015226;10.00156249113449;0.8828164719186682;0.18861590240853332;1.0297328425453012;1.0000379197100921;0.9026778271900637;0.9999872460830239
30.724865;1.137444309364876;0.9830841890813832;0.8643717520477138;-0.24194286197519774;-0.21270992489401253;1.1329530606960023;10.001556478772795;0.8828152666388325;0.1886159716049339;1.0297332642361634;1.0000386721642915;0.9026783106260615;0.9999863242190441
30.734865;1.1374417242517136;0.9830848057065159;0.8643706758462575;-0.2419428615703076;-0.2127099249376131;1.132951914501205;10.00155061949162;0.882814036959503;0.18861603280837916;1.029733714343271;1.0000394450242729;0.9026787951597824;0.999985388396063
30.744865;1.1374391982926222;0.9830854421120286;0.8643695596752439;-0.24194286115067637;-0.21270992496566793;1.1329507745964842;10.001544911447462;0.8828127835401571;0.1886160865792886;1.0297341889633453;1.0000402371418364;0.902679282545384;0.9999844435606385
30.754865;1.137436730055026;0.9830861062260091;0.8643684068321199;-0.24194286071787333;-0.21270992497957802;1.132949643424457;10.00153934919735;0.8828115065843725;0.18861613370506558;1.0297346834614225;1.0000410473030754;0.9026797739896478;0.999983493661013
30.764865;1.1374343173321533;0.9830868057247611;0.8643672200885177;-0.24194286027343148;-0.2127099249803712;1.1329485223287354;10.001533921415898;0.8828102068390805;0.18861617517598533;1.0297351933695262;1.0000418733413465;0.9026802702249406;0.9999825425317799
30.774865;1.1374319572933742;0.9830875474162646;0.864366002225469;-0.24194285981889732;-0.21270992496846164;1.1329474124368204;10.001528612984437;0.8828088859756575;0.18861621208546722;1.0297357147212352;1.0000427117171675;0.9026807715755932;0.9999815941585255
30.784865;1.137429646877127;0.9830883374894622;0.8643647570694856;-0.24194285935582696;-0.2127099249437777;1.1329463150012593;10.001523407704365;0.8828075462679863;0.18861624554942344;1.0297362435945607;1.0000435575899569;0.9026812780791708;0.9999806517634806
30.794865;1.1374273836402808;0.9830891819503819;0.8643634897339062;-0.24194285888565284;-0.21270992490610546;1.1329452311786719;10.00151828886193;0.8828061903645603;0.18861627666848718;1.029736775766951;1.0000444047318298;0.9026817899214479;0.9999797166935731
30.804865;1.1374251668493596;0.9830900866002421;0.8643622062187836;-0.24194285840962823;-0.21270992485522805;1.1329441625301937;10.001513245979483;0.8828048215876352;0.18861630645617056;1.0297373070602551;1.0000452450108224;0.9026823075188032;0.9999787884693855
30.814865;1.1374229977177164;0.9830910565880497;0.8643609133312781;-0.24194285792882364;-0.21270992479079187;1.1329431118347004;10.001508282450608;0.8828034438095278;0.18861633574602318;1.02973783432143;1.0000460682763332;0.9026828309836954;0.9999778659042554
30.824865;1.137420878434975;0.9830920956601016;0.8643596189782554;-0.24194285744413688;-0.21270992471213657;1.1329420828551264;10.001503407665314;0.882802060742999;0.18861636516081473;1.0297383564528395;1.0000468629162846;0.9026833598386278;0.999976948157013
30.834865;1.1374188112716035;0.9830932058981693;0.8643583317693976;-0.24194285695646403;-0.2127099246183199;1.1329410795882107;10.00149861655538;0.8828006754686671;0.18861639518319268;1.0297388748437715;1.000047616841025;0.902683893068677;0.9999760346434713
30.844865;1.137416798358967;0.9830943882838037;0.864357059193617;-0.24194285646695168;-0.21270992450839124;1.1329401063220246;10.001493878427816;0.8827992899803108;0.1886164262427007;1.0297393930322787;1.0000483190050826;0.9026844292798357;0.9999751241229041
30.854865;1.1374148418761685;0.9830956431910812;0.864355806072365;-0.24194285597704465;-0.21270992438168218;1.132939168292646;10.001489146309856;0.8827979045702676;0.18861645881886477;1.0297399155903078;1.0000489604989407;0.9026849671890552;0.999974214192728
30.864865;1.137412944697097;0.9830969701780481;0.864354575283661;-0.2419428554884251;-0.21270992423792287;1.1329382716543683;10.001484369888205;0.8827965179155126;0.18861649358103355;1.029740446890476;1.000049534381608;0.9026855066842668;0.9999733014186747
30.874865;1.137411111171916;0.9830983675381237;0.8643533698162749;-0.24194285500300847;-0.2127099240772091;1.13293742224017;10.001479496995433;0.8827951280030493;0.18861653140621934;1.0297409908490105;1.0000500353434478;0.9026860500281999;0.9999723819728177
30.884865;1.1374093470819584;0.9830998323764325;0.8643521937523535;-0.24194285452278494;-0.21270992389999246;1.132936624056669;10.001474472644633;0.8827937329477359;0.188616573292742;1.02974155124176;1.0000504598793958;0.9026866012288314;0.9999714524552805
30.894865;1.137407658525412;0.983101361324461;0.86435105143698;-0.24194285404955063;-0.21270992370715777;1.1329358788435004;10.001469244300157;0.8827923314295314;0.1886166202850646;1.0297421316216149;1.0000508060467652;0.9026871634053842;0.9999705100018905
30.904865;1.137406050830904;0.9831029511270137;0.8643499461563067;-0.24194285358491965;-0.2127099234999305;1.1329351867447122;10.001463771069346;0.8827909230987192;0.1886166732871519;1.029742735191301;1.0000510723162688;0.9026877374808201;0.9999695516014688
30.914865;1.1374045282426548;0.9831045983116462;0.8643488796533138;-0.24194285313059763;-0.21270992327973198;1.1329345475705535;10.00145802938644;0.8827895084748929;0.18861673290304;1.029743365029013;1.0000512565854487;0.9026883233606798;0.999968573771512
30.924865;1.1374030937549624;0.9831062985567277;0.8643478524826614;-0.2419428526884934;-0.21270992304828384;1.1329339620382493;10.0014520055287;0.882788088142346;0.18861679951661925;1.0297440241685205;1.000051356320316;0.9026889215016723;0.9999675732626866
30.934865;1.137401748680383;0.9831080466273946;0.8643468645346629;-0.24194285226052914;-0.2127099228075909;1.132933431774743;10.001445681351779;0.8827866623948816;0.18861687336439997;1.0297447149808947;1.000051369024105;0.9026895336341574;0.9999665478383074
30.944865;1.1374004924868824;0.9831098362154632;0.864345915355625;-0.2419428518484217;-0.21270992255958104;1.1329329581444296;10.001439030720157;0.8827852313532163;0.18861695462778;1.0297454380578321;1.0000512922424587;0.9026901625196847;0.9999654964946865
30.954865;1.1373993232757305;0.9831116597849289;0.8643450043889015;-0.2419428514536263;-0.21270992230588892;1.1329325416653153;10.00143202583445;0.8827837943795935;0.18861704369991808;1.029746191757716;1.0000511235751843;0.9026908113514178;0.9999644193886057
30.964865;1.137398238491835;0.9831135094913527;0.8643441312793785;-0.24194285107732122;-0.21270992204797357;1.1329321829343013;10.00142464119144;0.882782349465792;0.18861714127747814;1.0297469732200253;1.0000508609179541;0.9026914838287439;0.9999633172481202
30.974865;1.1373972354339996;0.9831153780588372;0.8643432958955958;-0.24194285072038166;-0.21270992178723483;1.1329318837480402;10.001416854572167;0.8827808938809094;0.18861724824563714;1.029747779677767;1.0000505027260391;0.902692184231308;0.9999621906341135
30.984865;1.1373963115394592;0.9831172585691411;0.8643424978843411;-0.24194285038345875;-0.2127099215250863;1.1329316465468704;10.00140865053513;0.8827794251973189;0.18861736561290282;1.0297486082123684;1.0000500478537133;0.9026929163033365;0.9999610396804309
30.994865;1.1373954641883937;0.9831191449938159;0.8643417363534899;-0.24194285006707217;-0.2127099212630282;1.1329314725317632;10.001400023692627;0.8827779413573149;0.18861749431885153;1.029749454161406;1.0000494946939134;0.9026936820737219;0.9999598638292879
31.004865;1.1373946897443745;0.9831210337750769;0.8643410101151044;-0.24194284977164035;-0.21270992100255204;1.1329313605848148;10.001390976732813;0.8827764404779295;0.18861763488509276;1.0297503103853087;1.000048840652128;0.9026944817312754;0.9999586617734336
31.014865;1.1373939824909796;0.9831229238820846;0.8643403180258784;-0.24194284949751246;-0.2127099207450193;1.1329313079679713;10.001381512517522;0.8827749212435025;0.18861778724426032;1.0297511686745704;1.000048082833385;0.9026953140642238;0.9999574324260223
31.024865;1.1373933346800869;0.983124815150842;0.8643396587824458;-0.2419428492449665;-0.21270992049166476;1.132931311605503;10.001371625849632;0.8827733830835115;0.1886179508235267;1.0297520216567326;1.0000472188544514;0.9026961773841402;0.9999561758320098
31.034865;1.1373927376871515;0.9831267072960437;0.864339030491024;-0.2419428490142228;-0.21270992024359867;1.1329313683691207;10.001361305743533;0.8827718257823645;0.18861812464600605;1.0297528632011101;1.000046246807241;0.9026970704130627;0.9999548930797003
31.044865;1.1373921829212876;0.9831286005450438;0.8643384307192525;-0.24194284880543307;-0.2127099200018176;1.1329314746949442;10.001350545899715;0.8827702490805412;0.1886183073982421;1.029753687949073;1.000045165279049;0.9026979921146773;0.9999535866540353
31.054865;1.1373916618350755;0.9831304965654907;0.8643378566842009;-0.24194284861855725;-0.21270991976731637;1.1329316270665635;10.001339348648534;0.8827686525350865;0.18861849771144382;1.0297544911099288;1.00004397401358;0.902698940930142;0.9999522615396136
31.064865;1.1373911658377882;0.9831323979503807;0.8643373051079651;-0.24194284845337474;-0.21270991954116095;1.1329318230766547;10.001327719840633;0.8827670357087585;0.1886186945193664;1.02975526838546;1.0000426747419866;0.902699914385957;0.9999509250351244
31.074865;1.1373906868510353;0.9831343065156671;0.8643367724658595;-0.24194284830968557;-0.21270991932432942;1.1329320616014376;10.001315665266745;0.8827653983049801;0.18861889699420908;1.0297560158400672;1.0000412717474807;0.9027009094115582;0.9999495847836409
31.084865;1.1373902180412006;0.9831362225408136;0.8643362558589307;-0.24194284818735315;-0.21270991911747453;1.1329323423314501;10.001303196055431;0.8827637402625881;0.18861910412227126;1.0297567297291106;1.000039771702784;0.9027019231537431;0.9999482471243863
31.094865;1.1373897540739804;0.9831381455506676;0.8643357532575338;-0.2419428480861921;-0.21270991892086202;1.1329326657716075;10.001290336400373;0.8827620623791669;0.18861931441897256;1.0297574065001944;1.0000381827580245;0.9027029534523432;0.9999469172143745
31.104865;1.137389291098085;0.9831400748402779;0.864335262880011;-0.24194284800612043;-0.21270991873440648;1.1329330333749807;10.001277120847126;0.8827603666547016;0.1886195260153323;1.029758043149349;1.0000365132818703;0.9027039985279494;0.9999456000534528
31.114865;1.1373888271458796;0.9831420087441382;0.8643347827903369;-0.2419428479475823;-0.21270991855765778;1.1329334468165937;10.00126358589196;0.8827586556816697;0.18861973693077339;1.0297586375272734;1.0000347709922157;0.9027050568415156;0.9999443009430035
31.124865;1.1373883629444381;0.9831439434547058;0.8643343111154319;-0.2419428479116028;-0.21270991838982378;1.1329339069759339;10.001249765964955;0.8827569324129487;0.18861994530187456;1.0297591884656807;1.0000329629639861;0.902706128006947;0.9999430249938229
31.134865;1.1373879017761284;0.9831458728317052;0.8643338465839795;-0.24194284789924062;-0.21270991822992913;1.1329344136698423;10.001235686996322;0.8827552009022287;0.18862014963183238;1.0297596957361432;1.0000310955052147;0.9027072138644149;0.999941776625904
31.144865;1.13738744783917;0.9831477900328852;0.8643333888071019;-0.24194284791116916;-0.21270991807704104;1.1329349657038699;10.00122135825384;0.8827534665825204;0.18862034908383418;1.0297601594740662;1.0000291733449496;0.9027083184301179;0.9999405599607704
31.154865;1.1373870049119141;0.983149689369331;0.8643329382908994;-0.24194284794774737;-0.21270991793049235;1.1329355609999805;10.001206773772825;0.8827517352092654;0.18862054366929992;1.0297605795813365;1.0000271994078354;0.9027094466391684;0.9999393795592691
31.164865;1.1373865764844202;0.98315156645129;0.8643324964083592;-0.24194284800913538;-0.21270991779007825;1.1329361973038485;10.001191918303945;0.8827500116534497;0.18862073417108136;1.0297609557899943;1.0000251754470673;0.9027106028605684;0.9999382403041351
31.174865;1.1373861660238052;0.9831534173522057;0.8643320647526367;-0.2419428480953452;-0.2127099176560146;1.1329368728448812;10.001176769294467;0.8827482999208466;0.18862092171920627;1.0297612877593754;1.000023102214767;0.9027117902532635;0.9999371464885514
31.184865;1.1373857765552973;0.9831552380489518;0.8643316443678872;-0.24194284820619671;-0.21270991752851057;1.1329375862212412;10.00116129981155;0.8827466038505343;0.18862110724008252;1.0297615748424014;1.0000209791400425;0.9027130108796413;0.999936101574656
31.194865;1.1373854104658647;0.9831570243846782;0.8643312358637772;-0.24194284834102286;-0.2127099174072935;1.1329383359520298;10.001145487972204;0.8827449274239995;0.18862129105557818;1.0297618161331454;1.0000188043363996;0.9027142660447053;0.9999351087399901
31.204865;1.1373850697870447;0.9831587723850713;0.8643308397024007;-0.24194284849849418;-0.2127099172915585;1.132939120213192;10.001129326502145;0.8827432746946426;0.18862147278409105;1.0297620109064556;1.0000165747665508;0.9027155567825995;0.9999341706504764
31.214865;1.1373847566797057;0.9831604783958958;0.8643304559372702;-0.24194284867685228;-0.2127099171803993;1.1329399370835385;10.001112819577363;0.8827416491757017;0.18862165151245083;1.0297621587703139;1.0000142868023378;0.9027168839495112;0.9999332888141098
31.224865;1.1373844739428274;0.9831621389797103;0.8643300836512446;-0.24194284887436734;-0.21270991707320672;1.1329407855002118;10.001095968387652;0.8827400530687002;0.18862182591905116;1.0297622594892712;1.0000119375007674;0.9027182474021695;0.9999324638465912
31.234865;1.1373842248916983;0.9831637509107322;0.8643297206128138;-0.2419428490896676;-0.212709916969666;1.1329416664172358;10.001078762402257;0.8827384878196773;0.18862199428824475;1.0297623131433513;1.000009525386418;0.9027196451735557;0.9999316958425589
31.244865;1.1373840126696875;0.9831653113041956;0.8643293635292915;-0.24194284932167273;-0.212709916869623;1.132942582966932;10.001061184449656;0.8827369549974133;0.18862215464481222;1.0297623204664055;1.0000070500953688;0.9027210735152341;0.9999309843749604
31.254865;1.1373838400266343;0.9831668178168567;0.8643290086279515;-0.24194284956940476;-0.2127099167729761;1.132943539331604;10.00104321841251;0.8827354555618331;0.1886223049614415;1.0297622830668003;1.0000045118679115;0.9027225271319081;0.9999303287188248
31.264865;1.1373837096419679;0.9831682685636011;0.8643286523106575;-0.24194284983195613;-0.21270991667954123;1.1329445395637796;10.001024847876353;0.8827339890723522;0.18862244322179117;1.029762203355178;1.000001911381001;0.9027239993975796;0.9999297277397514
31.274865;1.1373836239915902;0.9831696616040281;0.8643282916743864;-0.24194285010838526;-0.21270991658898747;1.1329455869599494;10.001006051978878;0.8827325544518562;0.18862256737530772;1.0297620836050503;0.9999992497394384;0.9027254828596067;0.9999291794544174
31.284865;1.1373835848370144;0.983170994477387;0.8643279245528348;-0.24194285039741256;-0.212709916500832;1.13294668391463;10.000986806582222;0.8827311514289334;0.18862267541569314;1.0297619250467653;0.9999965291641388;0.9027269690893653;0.9999286812706213
31.294865;1.137383593201697;0.9831722639269834;0.8643275494960969;-0.24194285069718802;-0.2127099164143426;1.1329478325522768;10.000967086422225;0.8827297814646681;0.18862276562550934;1.029761728201578;0.9999937542038402;0.9027284478887201;0.9999282306891146
31.304865;1.1373836498820062;0.9831734659036625;0.8643271660016494;-0.24194285100550428;-0.21270991632833225;1.1329490353240799;10.000946865874317;0.8827284472751059;0.1886228368510429;1.029761493687398;0.9999909319303744;0.9027299077289311;0.9999278256991868
31.314865;1.1373837561051365;0.983174596103607;0.8643267744001942;-0.24194285132041823;-0.2127099162411152;1.1329502944774243;10.000926120073695;0.8827271513814828;0.18862288861186646;1.0297612228455995;0.9999880710361946;0.9027313377806728;0.9999274649596527
31.324865;1.137383913900565;0.9831756503980711;0.8643263752047864;-0.24194285164067467;-0.21270991615081472;1.1329516112045783;10.000904825302818;0.8827258953442527;0.1886229209183814;1.0297609182851815;0.9999851808899434;0.9027327296311664;0.9999271477021444
31.334865;1.1373841258642305;0.9831766244011314;0.8643259684147836;-0.24194285196547008;-0.21270991605582934;1.1329529853832743;10.000882959332525;0.8827246800789186;0.1886229340446815;1.0297605840861148;0.9999822706582019;0.902734077208424;0.9999268729114195
31.344865;1.1373843945146545;0.9831775126294567;0.8643255532533731;-0.24194285229387283;-0.21270991595520244;1.1329544155344669;10.000860505035973;0.8827235065434094;0.1886229285542418;1.0297602254029943;0.9999793486706348;0.9027353754014421;0.9999266388638902
31.354865;1.1373847219290052;0.9831783086082777;0.8643251286805973;-0.2419428526245178;-0.21270991584865603;1.1329558989552966;10.000837457307915;0.8827223762946897;0.18862290542655544;1.02975984746591;0.9999764225416394;0.9027366190400127;0.999926443981881
31.364865;1.1373851097930827;0.9831790063187131;0.8643246943655427;-0.241942852955737;-0.21270991573623454;1.1329574319755666;10.000813827716108;0.8827212913383587;0.18862286600313877;1.0297594549152709;0.999973499466249;0.9027378029203924;0.9999262871843015
31.374865;1.137385559329731;0.9831796010228482;0.8643242512260272;-0.24194285328585494;-0.21270991561794933;1.1329590098403812;10.00078964038104;0.8827202532607796;0.18862281180347723;1.0297590521616076;0.9999705857714044;0.9027389222410893;0.9999261665301242
31.384865;1.1373860710475103;0.9831800881969734;0.8643238012253666;-0.24194285361338214;-0.21270991549373316;1.1329606265939902;10.000764921809674;0.8827192627387146;0.18862274444193147;1.0297586437859785;0.9999676863758059;0.902739972854225;0.9999260780357235
31.394865;1.1373866446285765;0.9831804623695013;0.8643233465377215;-0.24194285393708234;-0.21270991536361808;1.1329622751012918;10.000739698940702;0.8827183197348162;0.18862266558079607;1.0297582343895617;0.9999648050605003;0.9027409514674558;0.9999260159555367
31.404865;1.137387279284171;0.9831807176274857;0.8643228884518848;-0.2419428542560339;-0.2127099152278531;1.132963947131488;10.000714006739507;0.8827174235086557;0.18862257666818213;1.0297578281780904;0.9999619450576889;0.9027418561298853;0.9999259735018627
31.414865;1.1373879747271456;0.983180848901113;0.8643224272414024;-0.24194285456967224;-0.21270991508676507;1.1329656341210745;10.000687887352173;0.8827165724969822;0.18862247863166728;1.0297574287516982;0.9999591093446868;0.9027426864701963;0.9999259433088943
31.424865;1.1373887321850813;0.9831808522749201;0.8643219633827129;-0.24194285487774095;-0.2127099149405316;1.1329673279040826;10.000661379603239;0.8827157648950013;0.1886223719353428;1.0297570396042708;0.9999563004209241;0.902743443712744;0.9999259179359314
31.434865;1.1373895543887407;0.9831807245295304;0.8643214985928043;-0.24194285518021372;-0.2127099147891637;1.132969020818174;10.000634515745311;0.8827149997252589;0.18862225695972124;1.0297566646342227;0.9999535196574516;0.9027441309771229;0.9999258904888509
31.444865;1.137390444736973;0.9831804628247142;0.8643210356320669;-0.24194285547724806;-0.21270991463269362;1.1329707061564303;10.000607330685602;0.8827142772699997;0.18862213421082755;1.029756307961281;0.9999507670677639;0.9027447530125233;0.9999258553685408
31.454865;1.1373914068493831;0.983180064439312;0.8643205776111647;-0.24194285576910612;-0.2127099144712369;1.1329723785637127;10.000579874968269;0.882713598466258;0.1886220041898429;1.0297559737237916;0.9999480421216785;0.902745315178673;0.9999258089737987
31.464865;1.1373924442815808;0.9831795268889368;0.864320127713416;-0.24194285605600505;-0.21270991430478536;1.1329740335333134;10.000552217151448;0.8827129639733955;0.1886218673723868;1.0297556659923486;0.9999453448755853;0.9027458228263397;0.9999257496473825
31.474865;1.1373935599695728;0.9831788487334614;0.864319689075672;-0.24194285633792922;-0.21270991413302354;1.1329756665428907;10.000524434052178;0.8827123734830842;0.18862172435025765;1.0297553879510304;0.999942676374229;0.9027462815024071;0.9999256768462508
31.484865;1.1373947558316366;0.9831780303776123;0.8643192643905395;-0.24194285661444206;-0.21270991395530325;1.1329772724266054;10.000496605452065;0.8827118254005659;0.18862157573107444;1.0297551409474466;0.9999400384334838;0.9027466969996358;0.9999255902948134
31.494865;1.137396032549103;0.9831770744550962;0.8643188555549091;-0.24194285688477998;-0.2127099137706997;1.1329788453198408;10.00046881380788;0.8827113171825266;0.18862142197314474;1.0297549248959437;0.9999374334616559;0.9027470743840329;0.9999254891062651
31.504865;1.137397389897593;0.9831759859720298;0.8643184633297405;-0.24194285714836286;-0.21270991357827418;1.1329803788131678;10.00044113719172;0.8827108460378487;0.188621263454292;1.0297547393792348;0.9999348645186078;0.9027474171277395;0.9999253710238449
31.514865;1.137398827711395;0.9831747720587576;0.864318086721177;-0.24194285740509197;-0.2127099133773704;1.1329818656202593;10.000413644527981;0.88271040915685;0.1886211005235403;1.029754583722678;0.9999323352634072;0.9027477273574392;0.9999252328237628
31.524865;1.137400346420284;0.9831734411748856;0.8643177230230866;-0.24194285765508333;-0.21270991316757992;1.1329832975281635;10.00038639935849;0.8827100036262152;0.18862093336298813;1.0297544562608645;0.999929849421111;0.9027480063568993;0.9999250715465304
31.534865;1.1374019466177585;0.9831720023294672;0.8643173689506367;-0.24194285789838893;-0.21270991294851005;1.1329846665989038;10.000359458908497;0.8827096264061923;0.18862076190243093;1.0297543541628282;0.9999274101378209;0.9027482550239965;0.9999248850352449
31.544865;1.1374036282033984;0.9831704647657898;0.8643170215445587;-0.24194285813501776;-0.21270991271963066;1.132985966674307;10.000332870620197;0.8827092740593245;0.1886205859785341;1.0297542736019807;0.9999250200557319;0.9027484744657535;0.9999246718605851
31.554865;1.137405390087894;0.9831688378384114;0.8643166784172933;-0.24194285836499413;-0.21270991248027807;1.1329871935539546;10.000306678198704;0.8827089424358928;0.18862040550417483;1.0297542096000467;0.9999226822653128;0.9027486660055981;0.9999244317104924
31.564865;1.1374072307287366;0.9831671308379594;0.8643163378121022;-0.24194285858827805;-0.21270991222974808;1.1329883437971007;10.000280931397173;0.8827086268806428;0.18862022029236586;1.0297541565661141;0.9999204010596079;0.9027488306844843;0.9999241659195159
31.574865;1.1374091486603193;0.9831653525703493;0.8643159983744478;-0.24194285880466485;-0.21270991196738478;1.1329894137227199;10.00025569084002;0.8827083228584062;0.1886200297581899;1.029754109559891;0.9999181817652155;0.9027489690388598;0.9999238773249621
31.584865;1.1374111421165758;0.9831635107029293;0.8643156589602647;-0.24194285901383897;-0.21270991169264178;1.132990399488264;10.00023102807758;0.8827080263589571;0.18861983300105584;1.0297540647802104;0.9999160302684146;0.9027490810400007;0.9999235698113378
31.594865;1.137413207838005;0.983161611646638;0.8643153187755787;-0.24194285921552572;-0.21270991140505846;1.1329912971754645;10.000207026152687;0.8827077338497106;0.1886196291646809;1.0297540194611048;0.9999139525936854;0.9027491660329696;0.9999232479668579
31.604865;1.1374153402768614;0.9831596613576304;0.8643149774627586;-0.24194285940949073;-0.21270991110419235;1.1329921019480895;10.000183779281357;0.8827074421528628;0.18861941766588866;1.0297539716536948;0.9999119544057528;0.9027492228227838;0.9999229164806067
31.614865;1.137417531953608;0.9831576661470144;0.8643146350860972;-0.24194285959537;-0.2127099107896518;1.1329928076272802;10.000161381208839;0.8827071481538765;0.18861919820451853;1.0297539197842684;0.9999100409065381;0.9027492498831496;0.9999225796067099
31.624865;1.1374197747025638;0.9831556325459654;0.8643142920277868;-0.24194285977256863;-0.2127099104611483;1.1329934080393345;10.00013990937779;0.882706848069001;0.1886189706978437;1.0297538627457685;0.9999082174181814;0.9027492457329517;0.9999222414267659
31.634865;1.1374220610607908;0.9831535663671057;0.8643139488067302;-0.2419428599402989;-0.21270991011840062;1.1329938985248178;10.000119424253805;0.8827065368465592;0.18861873525085857;1.0297538001354287;0.9999064898421762;0.9027492090151439;0.9999219059571289
31.644865;1.1374243847711447;0.9831514720648501;0.8643136061969753;-0.24194286009774588;-0.21270990976103749;1.132994275751057;10.000099980157973;0.8827062085538354;0.18861849218560367;1.0297537315800356;0.9999048643391578;0.9027491377789587;0.999921576676519
31.654865;1.1374267403735094;0.9831493533098506;0.8643132652808687;-0.24194286024432832;-0.2127099093886584;1.132994536766082;10.00008162611099;0.8827058577348815;0.18861824217910833;1.0297536560491087;0.9999033465225354;0.9027490290473605;0.9999212571564067
31.664865;1.1374291229239544;0.9831472139826114;0.8643129269810966;-0.2419428603798799;-0.2127099090009027;1.1329946787277299;10.0000643950984;0.8827054803628868;0.18861798634393623;1.0297535722459938;0.9999019405560081;0.9027488798084019;0.999920952450812
31.674865;1.1374315280594511;0.9831450585572188;0.8643125916529578;-0.24194286050469996;-0.2127099085975032;1.1329946991623259;10.000048299635743;0.8827050734395561;0.1886177259722049;1.0297534794273375;0.9999006484543012;0.902748688445941;0.9999206689809569
31.684865;1.1374339518915153;0.9831428922653964;0.8643122592732044;-0.24194286061948372;-0.21270990817846436;1.1329945961275454;10.000033336849869;0.8827046343952285;0.18861746229112838;1.0297533776404089;0.9998994698964639;0.9027484551828314;0.9999204131715383
31.694865;1.1374363908282805;0.983140720767623;0.8643119301151478;-0.24194286072501495;-0.21270990774412873;1.1329943681524601;10.000019493252582;0.8827041611334616;0.18861719655132517;1.0297532673789453;0.9998984026129156;0.9027481818494122;0.9999201905649397
31.704865;1.137438841130654;0.983138549103168;0.8643116052508701;-0.24194286082173172;-0.21270990729496111;1.1329940144663329;10.000006744827303;0.8827036519701398;0.1886169300291557;1.0297531491107534;0.999897443403038;0.902747871746218;0.9999200056508843
31.714865;1.1374412981916564;0.9831363814092832;0.86431128644591;-0.24194286090952863;-0.21270990683139637;1.13299353553271;9.999995057113274;0.8827031052730782;0.18861666387813877;1.0297530229549259;0.9998965896293487;0.9027475290231463;0.9999198619263989
31.724865;1.1374437571707816;0.9831342215899642;0.8643109756534596;-0.2419428609878586;-0.2127099063538077;1.1329929329013886;9.999984393969823;0.8827025194700344;0.18861639908697328;1.029752888627913;0.9998958398195764;0.902747157195812;0.9999197621316471
31.734865;1.1374462147908275;0.9831320737884512;0.8643106741809264;-0.2419428610559169;-0.2127099058623981;1.132992208878532;9.999974729201785;0.8827018936304813;0.1886161364139531;1.0297527457997768;0.9998951923523333;0.9027467579124011;0.9999197085805258
31.744865;1.1374486698240371;0.9831299427679907;0.8643103821160992;-0.24194286111280058;-0.21270990535716824;1.1329913670881793;9.999966045500626;0.8827012280393092;0.18861587641306737;1.029752595034889;0.9998946438635806;0.9027463308098065;0.9999197033330544
31.754865;1.1374511224243065;0.9831278340868298;0.8643100987727601;-0.24194286115762553;-0.21270990483795132;1.132990412727664;9.999958325521796;0.8827005241880005;0.18861561966723103;1.0297524387367127;0.9998941891575424;0.9027458744236984;0.9999197482977873
31.764865;1.1374535737313856;0.9831257532075827;0.864309823284069;-0.24194286118958727;-0.21270990430431785;1.1329893515872742;9.999951550097236;0.882699784363278;0.18861536687858;1.029752281067515;0.9998938219687192;0.9027453875655729;0.9999198454780973
31.774865;1.1374560253132158;0.9831237042204114;0.8643095545643166;-0.24194286120796984;-0.21270990375554724;1.1329881887199207;9.999945702106357;0.8826990114271357;0.18861511872134443;1.02975212682816;0.999893535486532;0.902744870435839;0.9999199973361133
31.784865;1.1374584783261932;0.9831216897092616;0.8643092913949817;-0.24194286121213482;-0.21270990319090194;1.1329869275440378;9.999940767816316;0.8826982089505484;0.18861487571127183;1.029751980188842;0.999893322604691;0.9027443252447318;0.9999202072218488
31.794865;1.137460933239634;0.9831197115000346;0.8643090326480357;-0.2419428612014124;-0.21270990260996034;1.1329855698238278;9.999936732349433;0.8826973814106479;0.18861463822823982;1.029751844175614;0.9998931761390556;0.9027437555843263;0.999920479630057
