time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.804865;1.1374633903189566;0.9831177712576625;0.8643087770306981;-0.24194286117485936;-0.21270990201265433;1.1329841167812629;9.999933574251148;0.8826965345115471;0.1886144067459079;1.0297517210244838;0.9998930892137237;0.9027431649320309;0.9999208200427837
31.814865;1.1374658500356263;0.983115870984007;0.8643085228172834;-0.24194286113120203;-0.21270990139911367;1.1329825704111764;9.999931267700843;0.8826956755250205;0.18861418224050958;1.02975161254711;0.999893055705046;0.9027425564364812;0.9999212344745777
31.824865;1.1374683124270315;0.983114013207599;0.8643082678661097;-0.24194286106914178;-0.21270990076970983;1.132980933376645;9.999929786752368;0.882694812852734;0.1886139664087904;1.0297515202569367;0.9998930703474483;0.9027419336005698;0.999921728794424
31.834865;1.1374707759114966;0.9831122000949389;0.8643080098677154;-0.2419428609878332;-0.21270990012526447;1.1329792078057614;9.999929104643956;0.8826939546561464;0.18861376137761846;1.0297514455763557;0.9998931286996787;0.9027413000238632;0.999922307944461
31.844865;1.137473237018219;0.9831104322740202;0.8643077467698178;-0.2419428608872595;-0.21270989946699215;1.1329773949104787;9.99992919460102;0.8826931074714713;0.18861356924835457;1.029751389822285;0.9998932271134872;0.9027406587047438;0.9999229753702398
31.854865;1.1374756912851143;0.9831087089194404;0.864307476479171;-0.24194286076825958;-0.21270989879626717;1.132975495579321;9.999930036077743;0.8826922758180824;0.18861339186073506;1.0297513540530905;0.9998933622758526;0.9027400118345534;0.9999237331028134
31.864865;1.137478134184772;0.9831070287015219;0.8643071960573989;-0.24194286063232348;-0.2127098981146475;1.1329735105682408;9.999931625139876;0.8826914630807945;0.18861323061197463;1.0297513390680417;0.9998935306686626;0.9027393607245263;0.9999245824820584
31.874865;1.1374805610640422;0.9831053906649326;0.8643069018500579;-0.24194286048144878;-0.21270989742407173;1.132971440099438;9.999933982135772;0.8826906727270399;0.188613086296585;1.0297513454952743;0.9998937286371343;0.9027387057327462;0.9999255244617603
31.884865;1.1374829665265132;0.9831037950689689;0.8643065903225631;-0.2419428603180515;-0.21270989672683707;1.132969284135304;9.99993714479174;0.8826899085796671;0.18861295920635374;1.0297513744223488;0.9998939528510625;0.9027380467187166;0.9999265592381922
31.894865;1.1374853444269983;0.9831022439220238;0.8643062581974743;-0.2419428601448261;-0.2127098960251814;1.1329670435374377;9.999941152969125;0.8826891742468133;0.1886128493658045;1.0297514280629172;0.999894200784573;0.9027373839071695;0.9999276859624121
31.904865;1.1374876886232026;0.983100741102144;0.8643059017896002;-0.24194285996448928;-0.2127098953208026;1.1329647204182285;9.999946039270815;0.8826884726914788;0.18861275665826;1.0297515090957707;0.9998944710339194;0.9027367183853774;0.9999289025800492
31.914865;1.137489993609733;0.9830992923182212;0.8643055168819347;-0.2419428597794487;-0.21270989461483492;1.1329623171754808;9.99995181959375;0.8826878061032976;0.18861268094490852;1.02975161913717;0.999894762878142;0.9027360522667452;0.9999302059333611
31.924865;1.1374922545185553;0.9830979046758197;0.8643050994340683;-0.2419428595916739;-0.21270989390810155;1.1329598356077089;9.999958482864407;0.8826871758537439;0.1886126222095695;1.029751757832453;0.9998950749835933;0.9027353889208106;0.9999315920948418
31.934865;1.137494466885926;0.983096585757996;0.8643046461921023;-0.24194285940288116;-0.212709893201214;1.1329572767363452;9.999965993344127;0.882686582779789;0.18861258047687687;1.0297519233323644;0.9998954044374024;0.902734732797795;0.9999330562902082
31.944865;1.1374966267334106;0.9830953426342947;0.8643041548052087;-0.24194285921480285;-0.21270989249465813;1.132954641145414;9.999974299887727;0.882686027510011;0.1886125555646329;1.0297521135373702;0.9998957472406625;0.9027340889076008;0.9999345926912246
31.954865;1.1374987308364615;0.98309418119582;0.8643036233795675;-0.24194285902926826;-0.21270989178892405;1.132951930020316;9.999983340189804;0.8826855099676341;0.18861254699845859;1.0297523270627877;0.9998960999519729;0.9027334626683698;0.9999361946898855
31.964865;1.1375007767511562;0.983093106220378;0.8643030500122517;-0.24194285884806407;-0.21270989108452729;1.132949146429833;9.999993044094337;0.8826850286084695;0.18861255416846873;1.029752564215021;0.9998964610697711;0.9027328596421834;0.9999378554379635
31.974865;1.1375027628521985;0.9830921220454814;0.8643024330285097;-0.24194285867279083;-0.21270989038203136;1.132946295629757;10.000003338100523;0.8826845808084662;0.18861257664105582;1.0297528275765233;0.9998968312947865;0.9027322846364201;0.9999395679608652
31.984865;1.1375046884371385;0.9830912327520076;0.8643017711993556;-0.24194285850477196;-0.21270988968199137;1.1329433841035121;10.000014146471285;0.8826841640275872;0.1886126143552591;1.0297531212154225;0.9998972130397024;0.9027317408994779;0.9999413246274621
31.994865;1.137506553416232;0.9830904417467876;0.8643010631217879;-0.24194285834495094;-0.21270988898479834;1.1329404182242433;10.000025388659582;0.8826837763330219;0.18861266750989614;1.029753449387042;0.9998976095482862;0.9027312301907462;0.9999431170163992
32.004865;1.1375083580444345;0.9830897518216417;0.8643003064888812;-0.2419428581938575;-0.21270988829074858;1.1329374035982054;10.000036978933133;0.882683416223003;0.1886127363910755;1.0297538154985295;0.9998980237164109;0.9027307536791294;0.9999449367164961
32.014865;1.1375101031187391;0.9830891652592384;0.8642994981986426;-0.24194285805167726;-0.21270988760021273;1.1329343454934315;10.000048832102205;0.8826830826732264;0.18861282131358684;1.0297542214514388;0.9998984571297577;0.9027303128692508;0.9999467761717682
32.024865;1.13751179014766;0.9830886831944649;0.8642986350533978;-0.24194285791841993;-0.21270988691364726;1.1329312496348307;10.00006087076204;0.8826827755823999;0.18861292261388235;1.0297546677297225;0.9998989101449871;0.9027299095992188;0.999948629096572
32.034865;1.1375134212843478;0.98308830527096;0.8642977141564302;-0.24194285779410998;-0.2127098862315792;1.1329281224398162;10.000073031329872;0.8826824962529662;0.18861304066586057;1.0297551537084968;0.9998993831543447;0.9027295451644208;0.9999504905508363
32.044865;1.137514999447239;0.9830880300167427;0.8642967329755572;-0.24194285767892146;-0.21270988555468984;1.13292497066709;10.000085266424206;0.8826822476459275;0.1886131757813074;1.0297556777783576;0.9998998774723774;0.9027292199284411;0.9999523572467287
32.054865;1.1375165288164923;0.9830878550038841;0.8642956897793567;-0.2419428575732712;-0.21270988488404263;1.1329218010184983;10.000097539875323;0.8826820338454485;0.18861332802582675;1.0297562380835477;0.9999003950675873;0.9027289341889838;0.9999542283127024
32.064865;1.137518015035106;0.98308777686568;0.8642945841756687;-0.2419428574777165;-0.21270988422124365;1.1329186200651153;10.000109823011487;0.882681858857858;0.18861349724301024;1.029756833342947;0.9999009382695916;0.9027286893436163;0.9999561047819162
32.074865;1.1375194647591176;0.9830877918776006;0.8642934167972971;-0.2419428573926644;-0.21270988356815834;1.1329154346615185;10.000122098192524;0.8826817261071654;0.1886136832366611;1.0297574622738161;0.9999015094103693;0.9027284881838633;0.9999579870875454
32.084865;1.1375208851643197;0.9830878968302261;0.864292188072841;-0.24194285731813236;-0.21270988292641205;1.1329122526530846;10.000134357209154;0.882681638889081;0.18861388588938885;1.0297581225376733;0.9999021101402534;0.9027283339846625;0.9999598732558612
32.094865;1.1375222837144123;0.9830880890469765;0.8642908970561954;-0.24194285725363557;-0.2127098822973958;1.132909083139799;10.000146588173825;0.8826816006778236;0.18861410534986528;1.0297588107162765;0.9999027412862034;0.9027282291051643;0.9999617596917937
32.104865;1.137523667797557;0.983088365109381;0.8642895413713775;-0.2419428571982494;-0.21270988168275404;1.1329059361921348;10.000158765206463;0.8826816149282488;0.1886143423221301;1.0297595228544143;0.9999034032367103;0.9027281744169376;0.9999636424848009
32.114865;1.1375250442369276;0.9830887196745742;0.864288118251578;-0.2419428571508159;-0.2127098810844934;1.1329028222267052;10.000170850080126;0.8826816844062718;0.18861459806527112;1.0297602548055085;0.9999040962821207;0.9027281698362657;0.999965517183806
32.124865;1.1375264191454066;0.9830891457562088;0.8642866258582301;-0.24194285711022623;-0.21270988050460019;1.1328997505515424;10.000182798053457;0.8826818103347259;0.18861487405638389;1.0297610026449004;0.9999048209032396;0.9027282151587096;0.9999673781065747
32.134865;1.1375277974380005;0.9830896356126189;0.8642850640875221;-0.2419428570757798;-0.212709879944898;1.1328967281031883;10.0001945612987;0.88268199227433;0.18861517171443212;1.0297617631748952;0.9999055781942485;0.9027283100998036;0.9999692184855621
32.144865;1.1375291814151227;0.9830901810173595;0.8642834341029795;-0.2419428570473196;-0.212709879407222;1.1328937600267412;10.000206090740202;0.8826822289339418;0.18861549230139804;1.0297625336381897;0.9999063700637939;0.9027284532575786;0.9999710311356903
32.154865;1.1375305701219136;0.9830907734727731;0.8642817369645548;-0.24194285702493415;-0.21270987889342133;1.1328908509450852;10.000217341619846;0.8826825191603147;0.18861583696760303;1.0297633105760795;0.9999071988036147;0.9027286416194797;0.9999728089948073
32.164865;1.1375319604861367;0.983091404856564;0.8642799730422381;-0.24194285700861085;-0.21270987840513816;1.1328880054184063;10.000228284283542;0.8826828621366389;0.188616206801101;1.0297640889960382;0.9999080666328877;0.902728871397229;0.9999745453836361
32.174865;1.1375333487314092;0.9830920679287681;0.8642781427268115;-0.24194285699820672;-0.2127098779435905;1.1328852279522272;10.000238907753781;0.8826832565942179;0.18861660262073734;1.029764862686729;0.9999089754432252;0.9027291386417365;0.9999762342056053
32.184865;1.1375347310642632;0.9830927565865126;0.8642762473645711;-0.24194285699365797;-0.21270987750950668;1.1328825227175192;10.000249209298696;0.8826837000192407;0.18861702471918373;1.0297656253240917;0.9999099262086744;0.9027294389689394;0.999977870276984
32.194865;1.137536104213413;0.9830934660382874;0.8642742897439051;-0.241942856995164;-0.21270987710330852;1.1328798930061024;10.000259184970268;0.88268418883024;0.18861747290441977;1.0297663714074368;0.9999109184853656;0.9027297676792365;0.9999794494576254
32.204865;1.1375374661651914;0.9830941926748914;0.8642722739848188;-0.24194285700318593;-0.21270987672539918;1.1328773409506412;10.000268829656056;0.8826847193945551;0.18861794673651291;1.029767096554635;0.9999119506029008;0.9027301207366604;0.9999809682854275
32.214865;1.1375388165866467;0.9830949338009874;0.864270204747476;-0.24194285701824725;-0.21270987637627306;1.1328748676648794;10.000278137200006;0.8826852889095007;0.18861844569870864;1.0297677972320118;0.9999130202471741;0.9027304950297907;0.9999824237516151
32.224865;1.1375401567788173;0.9830956875168922;0.8642680861179889;-0.24194285704061597;-0.21270987605641825;1.1328724735121447;10.000287101148102;0.882685895901833;0.1886189692309288;1.029768470571117;0.9999141249035863;0.90273088721731;0.9999838136322448
32.234865;1.1375414893660851;0.9830964525819756;0.8642659208620316;-0.24194285707009153;-0.21270987576622927;1.132870157937311;10.000295720818034;0.8826865401686633;0.18861951669991506;1.0297691147847576;0.9999152619986512;0.9027312930736319;0.9999851366937254
32.244865;1.1375428175828912;0.9830972282007395;0.8642637105665807;-0.24194285710601066;-0.21270987550599071;1.1328679190781612;10.000304000467949;0.8826872214703357;0.1886200873991495;1.0297697291058385;0.9999164287357114;0.9027317084671286;0.9999863923485152
32.254865;1.1375441444533114;0.9830980135657555;0.8642614566141428;-0.24194285714728223;-0.21270987527574756;1.1328657543085892;10.000311940391596;0.8826879380419914;0.18862068064514428;1.0297703124591402;0.9999176214511921;0.9027321302823648;0.9999875804458105
32.264865;1.1375454726195415;0.9830988070307709;0.864259161317949;-0.24194285719245232;-0.21270987507517;1.1328636615528749;10.000319535532233;0.8826886866148478;0.1886212958761095;1.0297708622380626;0.9999188351477954;0.902732556175739;0.9999887016047446
32.274865;1.1375468046357857;0.9830996057224494;0.864256828471553;-0.24194285724000983;-0.21270987490358698;1.1328616400102915;10.000326778974596;0.8826894634647642;0.18862193266419466;1.0297713745919106;0.9999200642671013;0.9027329840535722;0.9999897571095058
32.284865;1.1375481427443104;0.9831004060700695;0.8642544632606478;-0.24194285728865467;-0.2127098747599429;1.132859689598434;10.000333663048808;0.8826902648854902;0.1886225907065565;1.0297718460149121;0.9999213040405208;0.9027334117200214;0.9999907481363586
32.294865;1.137549488040678;0.9831012045113371;0.8642520720810875;-0.24194285733711735;-0.21270987464264976;1.1328578098571782;10.000340183085077;0.8826910864989091;0.18862326972535803;1.0297722747034999;0.9999225511032559;0.9027338365552319;0.9999916755952247
32.304865;1.1375508401495178;0.9831019977542236;0.8642496623288662;-0.24194285738392646;-0.21270987454963733;1.1328559996747407;10.000346340843718;0.8826919223412117;0.18862396931310194;1.029772660498174;0.999923803529899;0.9027342555367022;0.9999925406540517
32.314865;1.1375521982152044;0.9831027828832246;0.8642472417175832;-0.2419428574276336;-0.2127098744785959;1.1328542577085061;10.000352143450977;0.8826927651185958;0.1886246888905306;1.02977300405735;0.999925060650225;0.902734666081581;0.9999933450320571
32.324865;1.137553562098604;0.9831035578406827;0.8642448175344559;-0.24194285746709845;-0.21270987442723577;1.1328525826391727;10.0003576006108;0.8826936077050805;0.18862542768608578;1.029773306102785;0.9999263223945578;0.9027350670843826;0.9999940912636005
32.334865;1.137554931764525;0.9831043215791306;0.864242396639798;-0.2419428575014731;-0.21270987439352423;1.1328509734559014;10.000362717789198;0.8826944444816283;0.1886261848074547;1.0297735667078818;0.9999275884344975;0.9027354585955116;0.9999947833674813
32.344865;1.1375563054184605;0.9831050733476003;0.8642399858870433;-0.24194285753020542;-0.21270987437578248;1.1328494302442196;10.00036748981468;0.8826952715514731;0.18862695947921532;1.0297737850203532;0.9999288574025762;0.9027358408197265;0.999995427446052
32.354865;1.1375576790160424;0.9831058124035671;0.864237592522659;-0.24194285755304398;-0.2127098743726078;1.1328479550255464;10.000371904332159;0.8826960861800002;0.1886277510420113;1.0297739601874554;0.999930126541711;0.9027362142163976;0.999996031553224
32.364865;1.1375590479020035;0.9831065385265383;0.8642352244037543;-0.2419428575698218;-0.21270987438286762;1.132846551467723;10.000375948711927;0.8826968861747206;0.18862855858336774;1.0297740930141348;0.999931392265981;0.9027365797859294;0.999996604787186
32.374865;1.1375604092591645;0.9831072524532017;0.8642328894047375;-0.2419428575803235;-0.21270987440574635;1.1328452237072253;10.000379612594205;0.8826976694884423;0.18862938070431826;1.029774186710109;0.9999326511662919;0.9027369385812201;0.999997156121873
32.384865;1.1375617633454562;0.9831079558939877;0.8642305944019857;-0.24194285758437478;-0.21270987444067702;1.1328439758231876;10.000382889350746;0.8826984339611038;0.18863021577107633;1.0297742463379356;0.9999339006639455;0.902737291419468;0.9999976935147769
32.394865;1.137563112401305;0.9831086509857588;0.8642283450366202;-0.24194285758187106;-0.21270987448721954;1.1328428118907632;10.000385779736899;0.8826991771302781;0.18863106238978777;1.0297742780612684;0.9999351387703094;0.902737639184128;0.9999982237178482
32.404865;1.137564459070868;0.9831093398270354;0.8642261463833317;-0.24194285757260056;-0.2127098745448505;1.132841735460957;10.000388294655412;0.882699896008562;0.18863191960590198;1.0297742884411691;0.9999363634690287;0.9027379834471309;0.9999987525582401
32.414865;1.1375658064841627;0.9831100245070867;0.8642240039829977;-0.24194285755602687;-0.21270987461284138;1.1328407487169412;10.00039044935852;0.8827005868897289;0.18863278660858313;1.0297742833842736;0.9999375728271626;0.9027383267254504;0.9999992845802874
32.424865;1.1375671592968983;0.9831107068321648;0.8642219245801988;-0.24194285753133848;-0.2127098746904019;1.132839852300309;10.000392251644781;0.8827012453890862;0.1886336622296621;1.029774267177233;0.9999387653702407;0.9027386715293848;0.9999998224261113
32.434865;1.137568523903982;0.9831113877881017;0.8642199159470364;-0.24194285749765068;-0.21270987477675818;1.1328390458372513;10.000393697064414;0.8827018662986428;0.18863454474827912;1.0297742425108634;0.9999399399310533;0.9027390190905948;1.000000367832773
32.444865;1.1375699072577707;0.9831120669045261;0.8642179860065419;-0.24194285745391209;-0.21270987487110998;1.1328383284993713;10.000394773952232;0.8827024432785473;0.18863543212210676;1.0297742112583594;0.9999410953789647;0.9027393689359988;1.000000923692491
32.454865;1.13757131538668;0.9831127416594445;0.8642161420295367;-0.24194285739868268;-0.2127098749725805;1.1328376990736653;10.000395471517576;0.8827029692459663;0.1886363223059391;1.0297741745899724;0.9999422308521807;0.9027397189835233;1.000001494610883
32.464865;1.1375727528253352;0.9831134082432764;0.8642143899883528;-0.24194285733022525;-0.2127098750801307;1.1328371560074437;10.000395785005201;0.8827034371383323;0.1886372133890557;1.029774132708723;0.9999433462188623;0.9027400661842927;1.000002085695636
32.474865;1.1375742227799246;0.9831140634367962;0.8642127341417092;-0.24194285724672482;-0.21270987519265908;1.1328366982329885;10.000395715741643;0.8827038405030304;0.18863810360450745;1.0297740852107375;0.9999444419116441;0.9027404079953603;1.0000027012957018
32.484865;1.1375757275184142;0.9831147059153881;0.8642111773308787;-0.24194285714633612;-0.21270987530919777;1.1328363263207206;10.000395269626686;0.8827041742110268;0.1886389913435958;1.0297740311109924;0.999945518552292;0.9027407436127975;1.0000033443460765
32.494865;1.137577268880458;0.9831153366142771;0.8642097213062485;-0.2419428570272038;-0.21270987542895092;1.1328360429333477;10.000394455266779;0.8827044351822343;0.18863987519450487;1.0297739683851312;0.9999465773329111;0.9027410739522298;1.0000040162288129
32.504865;1.137578848556739;0.9831159580710663;0.8642083665000021;-0.24194285688768144;-0.21270987555132867;1.1328358518922486;10.000393279497095;0.8827046231432373;0.18864075389885918;1.029773894038074;0.9999476205900868;0.9027414008772704;1.0000047171806115
32.514865;1.1375804679398978;0.9831165731071717;0.8642071120206548;-0.24194285672667556;-0.21270987567605287;1.1328357561776576;10.000391743664762;0.8827047410368228;0.18864162622365438;1.0297738043902434;0.999948651677994;0.9027417266403011;1.0000054468715451
32.524865;1.1375821280393017;0.9831171842046561;0.8642059557826336;-0.24194285654380895;-0.21270987580333248;1.1328357564377471;10.000389846285715;0.8827047938846541;0.18864249088020713;1.0297736952095904;0.9999496742557042;0.9027420535905102;1.0000062048146645
32.534865;1.1375838294796;0.9831177934665664;0.864204894321182;-0.24194285633922;-0.21270987593405175;1.132835850759452;10.000387588077674;0.8827047865743542;0.18864334642645073;1.029773562113855;0.9999506915012102;0.9027423837960749;1.000006990521977
32.544865;1.1375855720422843;0.9831184024650155;0.8642039233719473;-0.24194285611325408;-0.21270987606968467;1.132836034982189;10.000384966714433;0.8827047224239579;0.18864419118619094;1.029773401153208;0.9999517055551727;0.9027427189624435;1.0000078034229916
32.554865;1.1375873542447863;0.9831190126446596;0.8642030391303773;-0.24194285586642278;-0.21270987621196838;1.1328363031379354;10.000381965289291;0.8827046030902135;0.1886450233567628;1.0297732086323177;0.9999527172042584;0.9027430607121794;1.0000086426330945
32.564865;1.1375891735314434;0.9831196259619983;0.8642022384028174;-0.24194285559949777;-0.21270987636270636;1.1328366485553405;10.000378551998727;0.8827044291728373;0.18864584113379398;1.0297729799695716;0.9999537260412042;0.9027434106277261;1.000009506540969
32.574865;1.1375910263784959;0.9831202447805377;0.8642015180788434;-0.24194285531350987;-0.21270987652385256;1.1328370659207831;10.000374687151306;0.8827042010215167;0.18864664276029744;1.0297727091704518;0.9999547311607121;0.9027437702030864;1.0000103926756552
32.584865;1.1375929083122593;0.9831208717997292;0.8642008752860044;-0.24194285500980456;-0.2127098766977061;1.132837552860715;10.00037032501439;0.8827039193725731;0.1886474266047354;1.0297723899902542;0.999955731716542;0.9027441407436676;1.0000112982722842
32.594865;1.1375948146999837;0.9831215101079857;0.864200307341612;-0.24194285469019597;-0.21270987688682194;1.1328381097380937;10.000365415464582;0.8827035855405929;0.1886481912138155;1.029772017386996;0.9999567271332314;0.9027445228714661;1.0000122206176028
32.604865;1.1375967415904444;0.9831221623476321;0.8641998109898141;-0.2419428543571023;-0.21270987709353456;1.132838738874562;10.000359910562311;0.8827032014924981;0.18864893533582136;1.0297715876799176;0.9999577172002535;0.9027449161514919;1.0000131565297548
32.614865;1.137598685352929;0.9831228298150337;0.8641993824350618;-0.24194285401347934;-0.21270987731952268;1.1328394442194216;10.000353767579798;0.882702770007802;0.18864965789384733;1.0297710979346164;0.9999587017705073;0.9027453192089248;1.0000141018142998
32.624865;1.1376006416695545;0.9831235125505614;0.8641990184757649;-0.24194285366234966;-0.21270987756567855;1.1328402303999856;10.000346947605054;0.8827022946577834;0.18865035781685952;1.0297705457277835;0.9999596800259372;0.9027457303390045;1.0000150510977786
32.634865;1.1376026053983934;0.9831242099484225;0.8641987171682456;-0.2419428533062887;-0.21270987783226628;1.1328411013859212;10.000339423470729;0.8827017796815776;0.18865103389237614;1.0297699292064264;0.9999606501015064;0.9027461487462557;1.0000159978202503
32.644865;1.137604571785707;0.9831249212855732;0.8641984774654521;-0.24194285294738746;-0.21270987811926798;1.1328420607795238;10.00033119365291;0.8827012297936032;0.18865168487403672;1.0297692469726742;0.9999616096168612;0.9027465755084727;1.0000169346085048
32.654865;1.1376065376158806;0.9831256459024976;0.8641982982908918;-0.24194285258748033;-0.21270987842649838;1.1328431129906231;10.000322283991139;0.8827006498962766;0.18865230967862315;1.0297684981586472;0.9999625563002043;0.9027470130930563;1.0000178542305649
32.664865;1.1376085009504033;0.9831263828869367;0.8641981777565556;-0.2419428522282164;-0.21270987875337338;1.132844263007932;10.000312738725878;0.8827000448881668;0.18865290745547642;1.0297676828909113;0.9999634879853518;0.9027474640530146;1.000018750735818
32.674865;1.1376104603983577;0.98312713063022;0.8641981135502333;-0.24194285187114456;-0.2127098790987847;1.1328455152263972;10.000302613364719;0.8826994192466505;0.1886534776217344;1.0297668026415012;0.9999644026884207;0.9027479304260786;1.0000196195468196
32.684865;1.1376124150397193;0.9831278868856557;0.8641981041444037;-0.24194285151804887;-0.2127098794612323;1.1328468721811182;10.000291970161825;0.8826987764816299;0.18865401986825667;1.0297658602606639;0.9999652988942909;0.9027484138525046;1.0000204563595132
32.694865;1.1376143645891577;0.9831286492485967;0.8641981493688197;-0.24194285117112643;-0.21270987983905923;1.1328483331267747;10.000280869188057;0.8826981191139642;0.18865453405092458;1.0297648595835747;0.9999661750406231;0.9027489157030859;1.0000212565605806
32.704865;1.13761630972559;0.9831294153029984;0.8641982499682166;-0.24194285083266417;-0.2127098802307013;1.1328498936872846;10.00026935573835;0.8826974490451355;0.18865502005359447;1.0297638045880777;0.9999670285924002;0.9027494372453098;1.0000220159087188
32.714865;1.1376182526294378;0.9831301820626808;0.8641984069627969;-0.24194285050465822;-0.21270988063478807;1.1328515473022085;10.000257455576547;0.8826967682120302;0.1886554778424131;1.0297626990074833;0.9999678562179715;0.9027499794793991;1.000022731811427
32.724865;1.137620196669356;0.983130945508571;0.864198621479769;-0.24194285018873582;-0.21270988105008143;1.1328532870096981;10.000245180788713;0.8826960792756846;0.1886559077623882;1.029761546816906;0.99996865505555;0.9027505423516108;1.0000234041351295
32.734865;1.137622145178753;0.9831317010211483;0.8641988949499452;-0.24194284988618045;-0.2127098814754836;1.1328551061783299;10.000232535603942;0.8826953852865255;0.18865631073319383;1.0297603525207475;0.9999694239115945;0.9027511241918212;1.0000240346696716
32.744865;1.1376241008569712;0.9831324439982692;0.8641992292230797;-0.2419428495980369;-0.2127098819100497;1.1328569983801517;10.000219518555843;0.8826946887142028;0.1886566881416556;1.029759120698889;0.9999701635286894;0.9027517220624595;1.0000246258248644
32.754865;1.1376260658493433;0.9831331697880913;0.8641996261841404;-0.2419428493252636;-0.21270988235284052;1.1328589575107988;10.00020613112445;0.8826939915621141;0.18865704163972227;1.0297578555275027;0.9999708758974819;0.902752332686304;1.0000251798114073
32.764865;1.1376280414120188;0.9831338736073306;0.8642000869979464;-0.2419428490686678;-0.21270988280283304;1.1328609786427974;10.000192392550984;0.8826932963177454;0.1886573730167471;1.0297565609643264;0.9999715634672401;0.902752953264984;1.0000256987416725
32.774865;1.1376300275409033;0.983134551146525;0.8642006118607082;-0.2419428488287871;-0.21270988325899892;1.1328630585898587;10.000178340168073;0.8826926059421886;0.1886576841302941;1.0297552414427125;0.9999722286154257;0.9027535817576722;1.0000261851086756
32.784865;1.1376320230277266;0.9831351991880376;0.864201200557945;-0.241942848605934;-0.21270988372033486;1.132865195305492;10.000164012703019;0.8826919229522632;0.18865797689362093;1.0297539021209217;0.9999728733212262;0.9027542168384404;1.0000266413848176
32.794865;1.1376340258770523;0.9831358159465088;0.8642018528908876;-0.2419428484001966;-0.2127098841856636;1.1328673866951415;10.000149441054004;0.8826912492821133;0.18865825330462258;1.0297525483865912;0.9999734993751043;0.9027548580136237;1.0000270686994512
32.804865;1.137636034260231;0.9831364013042713;0.8642025685965501;-0.24194284821135376;-0.2127098846535468;1.1328696296940024;10.00013465493645;0.8826905870142474;0.18865851536494543;1.029751185415981;0.9999741085885494;0.9027555054291369;1.0000274664031112
32.814865;1.1376380472796235;0.9831369564447668;0.8642033475635064;-0.24194284803885732;-0.2127098851227406;1.1328719198511046;10.000119691738488;0.882689938715821;0.18865876482061303;1.0297498181072138;0.999974702303199;0.9027561589580442;1.000027832953411
32.824865;1.1376400649526013;0.9831374830091651;0.8642041903210277;-0.24194284788180287;-0.21270988559256385;1.1328742513747936;10.000104599028045;0.882689307674307;0.18865900291309784;1.0297484509705654;0.9999752807808319;0.9027568174997591;1.0000281666508586
32.834865;1.137642087695449;0.9831379824119807;0.8642050979270672;-0.2419428477388617;-0.21270988606265923;1.1328766174823675;10.000089429946616;0.8826886986501371;0.18865923041725022;1.0297470878157688;0.9999758430218787;0.9027574793762799;1.0000284657914056
32.844865;1.137644115484448;0.9831384552745889;0.8642060715328118;-0.24194284760839466;-0.21270988653276948;1.132879010931177;10.000074234581911;0.8826881181293994;0.1886594479090125;1.0297457316269725;0.9999763871736944;0.9027581431260725;1.0000287289259788
32.854865;1.1376461474120345;0.9831389008779494;0.864207112575067;-0.24194284748871214;-0.21270988700279583;1.1328814249275592;10.000059054617505;0.8826875736590902;0.18865965591130757;1.0297443848371803;0.9999769115206092;0.902758807028654;1.000028955251495
32.864865;1.1376481819957291;0.9831393171701578;0.8642082230410744;-0.24194284737816849;-0.2127098874728775;1.1328838541092912;10.000043924620135;0.8826870729201486;0.18865985485347234;1.0297430497740014;0.9999774151670708;0.9027594677509699;1.0000291447916396
32.874865;1.1376502172889522;0.983139701839751;0.8642094047374945;-0.24194284727512289;-0.21270988794344808;1.1328862943322326;10.000028875694838;0.8826866229745063;0.18866004496512395;1.0297417291256266;0.9999778980129953;0.9027601204085374;1.00002929864393
32.884865;1.1376522506276063;0.9831400534400078;0.8642106581873272;-0.24194284717789516;-0.21270988841522648;1.132888741209563;10.000013932790573;0.8826862300196064;0.18866022612886268;1.0297404260331715;0.9999783609227536;0.9027607597061883;1.0000294192840031
32.894865;1.1376542786690031;0.9831403709923113;0.8642119821784189;-0.2419428470845889;-0.2127098888890378;1.1328911891696416;9.999999107274894;0.8826858993343094;0.18866039786434835;1.0297391437024614;0.9999788061998169;0.9027613799425391;1.0000295104455117
32.904865;1.1376562973764026;0.983140652977706;0.8642133739486348;-0.24194284699294344;-0.21270988936541083;1.1328936315210285;9.99998439810117;0.8826856351247605;0.18866055963957531;1.0297378850372574;0.9999792374734755;0.9027619746082649;1.000029576792243
32.914865;1.1376583019548512;0.9831408977512285;0.864214829524457;-0.24194284690052828;-0.2127098898442619;1.1328960605752598;9.99996979957029;0.8826854407026129;0.1886607112572027;1.029736652400948;0.9999796591084222;0.9027625373807675;1.000029623472699
32.924865;1.1376602873861186;0.9831411049950233;0.8642163440704048;-0.2419428468050868;-0.2127098903250659;1.1328984678142975;9.999955304583256;0.8826853186577547;0.18866085286027973;1.0297354476165983;0.999980075908197;0.9027630633332112;1.0000296552499173
32.934865;1.1376622489711323;0.9831412764591891;0.8642179124483462;-0.24194284670467184;-0.21270989080732197;1.1329008443845319;9.99994090409667;0.8826852705134285;0.18866098462983608;1.0297342721536915;0.9999804930128351;0.9027635491336943;1.0000296757721165
32.944865;1.1376641825064575;0.983141415498154;0.8642195297621733;-0.24194284659758175;-0.2127098912908682;1.1329031816140254;9.999926585230542;0.8826852966021568;0.18866110665724958;1.029733126916499;0.9999809155725529;0.9027639932293208;1.000029687235246
32.954865;1.1376660844362134;0.9831415261154448;0.8642211915054758;-0.2419428464823288;-0.2127098917757925;1.1329054715012303;9.999912329550382;0.882685396711522;0.18866121907678668;1.029732012026797;0.9999813483363736;0.9027643957439284;1.0000296901311667
32.964865;1.1376679513375605;0.9831416122436026;0.8642228933766719;-0.24194284635776692;-0.21270989226213358;1.132907707219513;9.999898113567358;0.882685571019051;0.1886613221741914;1.0297309274984405;0.9999817955190549;0.9027647568674037;1.0000296839659446
32.974865;1.1376697785104113;0.9831416772621583;0.8642246311739484;-0.24194284622324352;-0.21270989274978175;1.1329098830618582;9.999883911861989;0.8826858207864874;0.18866141642955145;1.0297298740049945;0.9999822609036644;0.902765074846499;1.0000296693421522
32.984865;1.137671559350575;0.9831417234790291;0.8642264009556692;-0.24194284607852926;-0.2127098932384741;1.132911993701436;9.99986970422736;0.8826861485733363;0.18866150252035688;1.0297288524307957;0.9999827476418301;0.9027653453765466;1.0000296497121208
32.994865;1.137673287037282;0.9831417521590944;0.8642281989861222;-0.24194284592359871;-0.21270989372770632;1.1329140339242498;9.999855481610513;0.8826865579036176;0.18866158114812637;1.0297278627524535;0.9999832577142695;0.9027655626585552;1.0000296311585382
33.004865;1.1376749569374343;0.9831417643876929;0.864230021249819;-0.24194284575861422;-0.21270989421667977;1.13291599934961;9.999841244130971;0.8826870526141629;0.18866165278159053;1.0297269034318153;0.999983791743235;0.9027657212448811;1.000029620781266
33.014865;1.137676567009881;0.9831417614519689;0.8642318631755471;-0.24194284558408055;-0.2127098947042368;1.1329178868743908;9.999826996844641;0.8826876361988748;0.18866171758722344;1.029725971372645;0.9999843495049923;0.9027658174317457;1.0000296255101566
33.024865;1.1376781164973333;0.9831417441714263;0.8642337196652413;-0.2419428454009074;-0.21270989518877415;1.1329196938130581;9.999812750650058;0.8826883112225025;0.18866177548724303;1.029725062213729;0.9999849308683221;0.9027658496479803;1.0000296518350875
33.034865;1.1376796045546413;0.9831417123438841;0.8642355848786683;-0.24194284521038534;-0.2127098956683874;1.1329214165736166;9.999798524935342;0.8826890789812311;0.18866182610176288;1.0297241710316052;0.9999855364953911;0.9027658183336347;1.000029705646578
33.044865;1.1376810297564413;0.9831416647901063;0.8642374521928492;-0.24194284501401955;-0.21270989614125488;1.1329230501490644;9.99978434809915;0.8826899393389991;0.18866186866878673;1.0297232930349558;0.9999861679909424;0.9027657257041963;1.0000297916218002
33.054865;1.1376823908195897;0.9831415997352961;0.8642393148031877;-0.24194284481328676;-0.212709896605866;1.1329245886056147;9.999770257364684;0.882690890199829;0.188661902117646;1.0297224237161828;0.9999868277760706;0.9027655750505535;1.0000299125550032
33.064865;1.1376836874005736;0.9831415153468461;0.8642411663476677;-0.24194284460962673;-0.21270989706092244;1.1329260262104084;9.99975629733706;0.8826919272290444;0.18866192514266486;1.0297215587276454;0.9999875183077582;0.9027653697693667;1.000030069280302
33.074865;1.1376849204112485;0.9831414096425288;0.8642430012886311;-0.24194284440451952;-0.21270989750518102;1.1329273587868063;9.999742517171637;0.88269304498314;0.1886619361996786;1.0297206941119015;0.9999882407054225;0.9027651128937058;1.0000302611102803
33.084865;1.1376860925889738;0.9831412798882325;0.8642448154390664;-0.2419428441993473;-0.2127098979373558;1.1329285848147364;9.999728969195141;0.8826942384980794;0.18866193363722616;1.0297198267862926;0.9999889944930758;0.9027648071983246;1.0000304866663214
33.094865;1.1376872084575322;0.9831411228734146;0.8642466061484414;-0.24194284399527785;-0.21270989835594728;1.1329297055691447;9.9997157098255;0.8826955038612985;0.18866191595121648;1.0297189546928134;0.9999897787745416;0.9027644553200684;1.0000307447007297
33.104865;1.1376882731296865;0.9831409360594909;0.8642483714892332;-0.24194284379336903;-0.21270989875922672;1.1329307241521935;9.999702796681149;0.8826968380941039;0.1886618819062591;1.0297180770602918;0.9999905928059022;0.9027640592564012;1.000031034173103
33.114865;1.1376892918127115;0.9831407184077021;0.8642501095188534;-0.24194284359459906;-0.21270989914559058;1.132931644764085;9.999690278326469;0.8826982385048006;0.1886618305505696;1.029717195126201;0.9999914350444493;0.9027636197141329;1.000031353763395
33.124865;1.1376902705059542;0.9831404705392869;0.8642518186149518;-0.24194284339972447;-0.212709899513802;1.1329324728215209;9.999678187715947;0.8826997014587078;0.18866176132406037;1.029716311662096;0.9999923019905105;0.9027631362315899;1.000031701730849
33.134865;1.13769121597671;0.9831401948030754;0.8642534978979981;-0.2419428432092737;-0.21270989986279062;1.1329332148941682;9.999666546702576;0.8827012219029828;0.18866167414014257;1.0297154286714465;0.999993188094729;0.9027626075517111;1.0000320765373225
33.144865;1.13769213449911;0.9831398953570365;0.86425514680186;-0.24194284302377597;-0.2127099001914252;1.1329338783729768;9.999655373985595;0.8827027939705521;0.18866156926648672;1.0297145459633967;0.9999940866899155;0.9027620319787278;1.000032477331247
33.154865;1.1376930306603652;0.9831395776470941;0.864256764339104;-0.2419428428439746;-0.21270990049856917;1.13293447143377;9.999644693193156;0.8827044113403913;0.18866144715786407;1.029713662176929;0.9999949910488533;0.9027614081641043;1.000032903669088
33.164865;1.1376939070292846;0.9831392475749444;0.864258348841232;-0.24194284267089788;-0.21270990078329552;1.1329350025365885;9.999634540348517;0.8827060674771992;0.18866130828258626;1.0297127762447076;0.9999958944736838;0.9027607355086636;1.0000333550776999
33.174865;1.1376947645044357;0.9831389108648982;0.8642598980365204;-0.24194284250599757;-0.21270990104515614;1.1329354794641966;9.999624961567026;0.8827077564167746;0.1886611528717153;1.029711888070542;0.9999967896231267;0.9027600135280087;1.0000338304614655
33.184865;1.1376956027374747;0.9831385723032426;0.8642614090277074;-0.24194284235118965;-0.21270990128431153;1.132935909710785;9.999616004293408;0.8827094732168015;0.18866098082178204;1.0297109989493516;0.9999976686436953;0.9027592409737857;1.0000343274802639
33.194865;1.1376964205512519;0.9831382353931304;0.8642628783358629;-0.24194284220845627;-0.2127099015012994;1.1329363015310852;9.999607711567412;0.8827112137787503;0.18866079182349252;1.029710111408257;0.9999985244225412;0.9027584156907292;1.0000348430011308
33.204865;1.137697216402954;0.9831379030583343;0.8642643025650492;-0.24194284207942932;-0.2127099016966786;1.132936663432585;9.99960011366941;0.8827129744094582;0.18866058550831105;1.029709228594074;0.999999351772568;0.9027575353503404;1.0000353743662
33.214865;1.1376979884295189;0.9831375783211377;0.8642656794676786;-0.24194284196533858;-0.21270990187087166;1.1329370033547261;9.999593221518497;0.8827147507868384;0.18866036161417374;1.0297083540665186;1.0000001477325022;0.9027565983659036;1.0000359199961937
33.224865;1.1376987341284708;0.9831372639249447;0.8642670085055564;-0.24194284186707773;-0.21270990202428142;1.13293732880516;9.999587032071156;0.8827165371030545;0.18866012013158268;1.0297074918554543;1.0000009111692512;0.9027556041317237;1.0000364792202086
33.234865;1.1376994500428321;0.9831369617062131;0.8642682906696652;-0.2419428417852881;-0.21270990215758517;1.1329376467671557;9.999581539641477;0.8827183263196001;0.1886598612462018;1.0297066463524855;1.0000016422351397;0.9027545523561781;1.0000370520748716
33.244865;1.1377001315491178;0.9831366726370804;0.8642695275484108;-0.24194284172045308;-0.21270990227180592;1.132937963377537;9.999576745308442;0.8827201109405851;0.188659585212316;1.0297058220045192;1.0000023416519581;0.902753442563921;1.000037639049423
33.254865;1.1377007729134823;0.9831363969192859;0.864270720463433;-0.24194284167277197;-0.2127099023680963;1.1329382838843571;9.999572661145564;0.8827218838889815;0.18865929234521298;1.0297050228707374;1.0000030097626704;0.9027522744432258;1.000038240631006
33.264865;1.1377013676285734;0.9831361337065797;0.8642718710403325;-0.24194284164191907;-0.21270990244768104;1.1329386122929055;9.999569310028601;0.8827236390245153;0.18865898296776998;1.0297042522280153;1.000003645913552;0.9027510481265623;1.0000388569753935
33.274865;1.1377019089069051;0.9831358809084761;0.864272981952919;-0.2419428416271174;-0.21270990251188493;1.1329389509253374;9.999566719412202;0.882725370621245;0.18865865727338033;1.0297035126220628;1.00000424861599;0.9027497640984231;1.0000394879636867
33.284865;1.1377023905701185;0.9831356352539635;0.8642740562163042;-0.24194284162746849;-0.2127099025619131;1.1329393008447455;9.999564907646267;0.8827270723411681;0.18865831535091127;1.029702806154007;1.0000048163811508;0.9027484228788317;1.000040133776296
33.294865;1.1377028079006342;0.9831353926609749;0.8642750964828234;-0.2419428416421072;-0.2127099025986085;1.1329396628653376;9.999563873965142;0.882728736630327;0.18865795725942905;1.0297021342468804;1.0000053488355165;0.9027470241043981;1.0000407956587618
33.304865;1.1377031572664411;0.9831351488002092;0.864276105763372;-0.24194284167006327;-0.21270990262238768;1.132940038136912;9.99956360155634;0.882730354717181;0.1886575829162927;1.0297014971956129;1.0000058476352078;0.9027455657243507;1.0000414759536282
33.314865;1.1377034350102058;0.9831348994399743;0.8642770882702632;-0.2419428417101213;-0.21270990263320239;1.132940427817253;9.999564068800584;0.8827319174422029;0.1886571920600056;1.0297008937916265;1.0000063165725228;0.9027440441301353;1.000042177378074
33.324865;1.1377036370355467;0.9831346405605715;0.8642780486560819;-0.24194284176099037;-0.21270990263052886;1.1329408320847116;9.999565256542148;0.8827334169828747;0.1886567844242584;1.0297003208160884;1.000006760543127;0.9027424544829112;1.000042902236012
33.334865;1.13770375913783;0.9831343684216631;0.8642789902349072;-0.24194284182158396;-0.21270990261350092;1.1329412494352677;9.999567145180716;0.8827348478930339;0.18865635978905188;1.0296997734394269;1.0000071840345353;0.9027407911483197;1.0000436519293192
33.344865;1.1377037976108881;0.9831340795272224;0.864279914071302;-0.24194284189095994;-0.21270990258116806;1.132941676959578;9.999569707557153;0.8827362064417632;0.1886559178882274;1.0296992468598951;1.0000075904324128;0.9027390491578275;1.0000444271016529
33.354865;1.1377037497804223;0.9831337707242137;0.8642808194454714;-0.2419428419679925;-0.21270990253275565;1.1329421114632074;9.999572908903419;0.8827374895457059;0.18865545845369447;1.0296987375806281;1.0000079826381145;0.9027372259723048;1.0000452278840097
33.364865;1.1377036139071575;0.9831334393528104;0.8642817045294384;-0.24194284205116406;-0.21270990246774207;1.132942550613271;9.999576714023638;0.8827386939625808;0.18865498134122102;1.029698243395361;1.0000083639484392;0.9027353215864466;1.0000460535091444
33.374865;1.1377033887470684;0.9831330829094921;0.8642825665679871;-0.24194284213857123;-0.21270990238570645;1.1329429932640565;9.999581087364957;0.8827398157628517;0.1886544865729215;1.0296977626155883;1.0000087381652998;0.9027333369137548;1.0000469019964067
33.384865;1.13770307350815;0.9831326988814899;0.8642834022556264;-0.24194284222808365;-0.21270990228612946;1.1329434389341977;9.999585983761543;0.8827408509791869;0.18865397428424394;1.0296972935844269;1.0000091093527688;0.9027312727675818;1.0000477703752824
33.394865;1.1377026679424007;0.9831322854215032;0.8642842084074494;-0.24194284231763924;-0.21270990216828256;1.1329438869694568;9.999591344542628;0.8827417969287715;0.18865344462160552;1.0296968349375524;1.0000094815723994;0.9027291304157509;1.0000486549035976
33.404865;1.1377021721350944;0.9831318417712268;0.8642849819715278;-0.2419428424055199;-0.21270990203125809;1.1329443362857974;9.999597103201697;0.8827426521528645;0.1886528976999824;1.0296963858505666;1.0000098582561776;0.9027269122185134;1.0000495512534173
33.414865;1.1377015861875288;0.9831313679385987;0.8642857197476643;-0.2419428424904373;-0.21270990187421923;1.1329447860322843;9.99960319046041;0.8827434149361928;0.18865233359854996;1.029695945951774;1.000010241557302;0.9027246217446411;1.0000504545323055
33.424865;1.1377009101959596;0.9831308644547908;0.8642864189650101;-0.24194284257143586;-0.21270990169664886;1.1329452360856367;9.999609534696159;0.8827440826035563;0.18865175232882617;1.0296955157943812;1.0000106321982931;0.9027222637961477;1.0000513586388031
33.434865;1.1377001447471013;0.9831303321648561;0.8642870780081562;-0.24194284264771715;-0.21270990149827196;1.1329456866899155;9.99961606420611;0.8827446525760844;0.18865115398126214;1.0296950976797754;1.000011029949005;0.9027198441711899;1.0000522555344074
33.444865;1.1376992919158229;0.9831297718329515;0.8642876962547014;-0.2419428427185165;-0.21270990127882516;1.1329461378801706;9.99962271017981;0.8827451236836045;0.188650539112605;1.0296946954773551;1.0000114347061242;0.9027173692584176;1.0000531354288635
33.454865;1.1376983561823073;0.9831291840109004;0.8642882738514109;-0.24194284278299255;-0.21270990103798168;1.1329465890614603;9.999629403307056;0.8827454961937722;0.1886499089702929;1.0296943133398095;1.0000118471870785;0.9027148457892739;1.0000539877966022
33.464865;1.1376973442361238;0.9831285691970711;0.8642888120296414;-0.2419428428400659;-0.2127099007753957;1.1329470387435752;9.999636069481035;0.8827457708826991;0.18864926532144782;1.0296939544437724;1.0000122683954598;0.9027122806687579;1.0000548021377
33.474865;1.137696263760595;0.9831279279526424;0.8642893133546586;-0.24194284288836373;-0.21270990049073912;1.1329474849529486;9.999642631013298;0.8827459480783781;0.18864861008753198;1.0296936207207474;1.0000126990745328;0.902709681103621;1.0000555679875422
33.484865;1.1376951222579947;0.9831272605996437;0.8642897814296557;-0.24194284292639004;-0.21270990018374292;1.1329479259386794;9.999649010500388;0.8827460275529496;0.18864794504347046;1.0296933134646846;1.0000131402591332;0.9027070548588999;1.0000562749388886
33.494865;1.1376939262964731;0.9831265666156682;0.8642902204197782;-0.24194284295284693;-0.21270989985425456;1.1329483599176506;9.99965513812084;0.8827460097456425;0.18864727177472157;1.029693034128971;1.0000135938182428;0.9027044097445134;1.0000569128493013
33.504865;1.1376926813117134;0.9831258444891631;0.8642906350648386;-0.2419428429669114;-0.21270989950230576;1.132948784419576;9.999660958536117;0.8827458969145139;0.18864659188979785;1.0296927849691493;1.000014061823606;0.9027017529917593;1.0000574718460549
33.514865;1.1376913922984389;0.983125092250004;0.8642910305017301;-0.24194284296835777;-0.21270989912823707;1.1329491963661087;9.999666430595262;0.8827456929037817;0.1886459072233229;1.0296925693793444;1.0000145453829818;0.9026990914987213;1.0000579426485754
33.524865;1.137690064645419;0.9831243078851946;0.8642914112814122;-0.24194284295753743;-0.21270989873280483;1.1329495924688624;9.999671525365681;0.8827454026032572;0.18864521977734275;1.0296923919352587;1.0000150440878082;0.9026964316246704;1.0000583174213868
33.534865;1.1376887038650358;0.9831234892803964;0.8642917806422907;-0.2419428429352371;-0.21270989831706852;1.1329499694026215;9.999676225437632;0.882745032041061;0.1886445315291067;1.029692258190688;1.000015556331123;0.9026937777609878;1.0000585903499464
33.544865;1.1376873146511495;0.9831226347030696;0.8642921406484028;-0.2419428429026002;-0.21270989788201936;1.1329503238001348;9.999680524390039;0.8827445881587751;0.188643844438236;1.029692174263582;1.0000160801127944;0.9026911311280688;1.0000587576488271
33.554865;1.1376859003943827;0.9831217437612552;0.8642924926241421;-0.24194284286124157;-0.21270989742825697;1.1329506521066874;9.999684427513472;0.8827440779666248;0.18864316062170305;1.0296921462135364;1.0000166135969275;0.9026884897376073;1.000058817452199
33.564865;1.1376844634788112;0.9831208173075564;0.8642928375065073;-0.2419428428132427;-0.21270989695603026;1.1329509503934279;9.99968795131403;0.8827435081755215;0.1886424823969752;1.0296921795923086;1.0000171550925925;0.90268584903291;1.0000587697720151
33.574865;1.137683006206942;0.9831198563368646;0.8642931762626974;-0.24194284276074518;-0.21270989646548868;1.13295121470253;9.999691122546675;0.8827428851890766;0.18864181207777136;1.0296922795826275;1.0000177032656183;0.9026832027815562;1.0000586164705092
33.584865;1.1376815314469686;0.9831188613206707;0.864293510506931;-0.24194284270545915;-0.21270989595683742;1.1329514418336493;9.999693977331562;0.8827422147834595;0.18864115169312268;1.0296924508459504;1.0000182577707162;0.9026805444696544;1.000058360972095
33.594865;1.1376800427513902;0.9831178324937146;0.864293842835691;-0.24194284264846277;-0.21270989543037597;1.132951629306599;9.99969655804307;0.8827415019784283;0.18864050289095685;1.0296926966443873;1.0000188193978858;0.9026778690084657;1.000058007362833
33.604865;1.1376785445634114;0.9831167699390257;0.8642941763517339;-0.24194284259017296;-0.21270989488650438;1.132951774609109;9.999698913832185;0.8827407513154342;0.18863986702755456;1.029693018334991;1.0000193894018312;0.9026751737044753;1.0000575593611276
33.614865;1.1376770418428799;0.9831156733908946;0.8642945140788196;-0.24194284253035786;-0.21270989432572102;1.1329518752447019;9.999701108694664;0.8827399671945563;0.1886392452297655;1.0296934158251936;1.0000199685281075;0.9026724583980728;1.0000570199370975
33.624865;1.1376755388700972;0.9831145438716308;0.8642948589527308;-0.2419428424683456;-0.2127098937486796;1.132951929336602;9.99970322364891;0.882739154022586;0.1886386384155981;1.0296938882364914;1.000020556886176;0.902669725764368;1.0000563915018785
33.634865;1.1376740387244793;0.9831133863811972;0.8642952137348061;-0.24194284240336306;-0.21270989315635708;1.1329519355116346;9.999705341974444;0.8827383160836204;0.1886380473701079;1.0296944339919518;1.0000211548825744;0.9026669812664013;1.000055676159586
33.644865;1.1376725439959152;0.9831122101354692;0.8642955806462765;-0.24194284233468846;-0.21270989255018127;1.1329518925662092;9.999707530257444;0.8827374574674784;0.1886374727607825;1.0296950507780844;1.0000217637451059;0.9026642316884531;1.0000548759658192
