time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.654865;1.1376710576915239;0.983111026271051;0.8642959612321061;-0.2419428422616561;-0.21270989193195866;1.132951799785945;9.999709834368465;0.8827365818693618;0.18863691492894608;1.0296957356622727;1.0000223854226717;0.9026614833912583;1.0000539933162564
33.664865;1.1376695835008241;0.9831098452945424;0.8642963563220885;-0.24194284218368367;-0.21270989130376386;1.1329516573199436;9.999712288257095;0.8827356918204734;0.1886363736468929;1.0296964848339618;1.0000230226571754;0.9026587417691488;1.000053031119981
33.674865;1.1376681255783783;0.9831086752067608;0.8642967660751274;-0.241942842100224;-0.2127098906679644;1.132951466057908;9.999714916313579;0.8827347880804105;0.18863584822499496;1.0296972932668975;1.0000236786378827;0.9026560118124487;1.0000519927040823
33.684865;1.1376666884341207;0.9831075207877267;0.864297190415484;-0.24194284201068456;-0.2127098900271814;1.1329512273844178;9.999717726832534;0.88273387012276;0.1886353378496758;1.029698155047313;1.000024356231817;0.902653298896444;1.0000508821063512
33.694865;1.1376652766330126;0.9831063842113938;0.8642976295586755;-0.24194284191446166;-0.21270988938407684;1.1329509432805946;9.9997207118602;0.8827329373490753;0.18863484168314143;1.0296990643754527;1.000025057764389;0.9026506088680994;1.0000497048587917
33.704865;1.1376638938515256;0.9831052659682339;0.8642980843258034;-0.2419428418109876;-0.21270988874120958;1.132950616455522;9.999723854225408;0.8827319899140631;0.18863435869785297;1.0297000164387669;1.0000257852128553;0.9026479475110805;1.0000484681966495
33.714865;1.1376625422237008;0.9831041653596665;0.8642985566329895;-0.24194284169972527;-0.21270988810102842;1.1329502495773007;9.999727129956666;0.8827310288628766;0.1886338876091487;1.0297010076053152;1.0000265401878972;0.9026453204107038;1.0000471799471577
33.724865;1.1376612224440295;0.9831030809569289;0.8642990501597859;-0.24194284158015397;-0.2127098874659063;1.1329498440495664;9.99973050312041;0.8827300558439534;0.1886334271219818;1.0297020353726316;1.0000273234218617;0.90264273354193;1.0000458471923332
33.734865;1.1376599336742843;0.9831020112041653;0.8642995703222721;-0.24194284145169445;-0.21270988683822153;1.1329493995624986;9.999733924799822;0.8827290724304272;0.18863297626198325;1.0297030979565085;1.0000281343148694;0.9026401936470234;1.0000444762469174
33.744865;1.1376586731315974;0.9831009546982822;0.8643001232432945;-0.24194284131369528;-0.21270988622038464;1.13294891429229;9.999737343107624;0.8827280795748846;0.1886325344514348;1.0297041931129023;1.0000289712230768;0.9026377076830637;1.0000430736174706
33.754865;1.137657436198975;0.9830999101372813;0.8643007146344793;-0.24194284116565962;-0.2127098856147798;1.132948385592963;9.99974071180637;0.8827270778885467;0.1886321015174232;1.0297053173864366;1.0000298315251313;0.9026352821083209;1.0000416461825228
33.764865;1.1376562169100204;0.9830988763992267;0.8643013496170392;-0.24194284100744093;-0.21270988502376562;1.1329478112069988;9.999743990086104;0.8827260686471735;0.18863167784757598;1.0297064667210796;1.000030711073025;0.9026329229755377;1.0000401999462811
33.774865;1.137655008243275;0.9830978526914904;0.8643020330438942;-0.24194284083918538;-0.21270988444960653;1.1329471901483106;9.999747138799806;0.882725054458631;0.18863126438127525;1.0297076373655487;1.0000316044630138;0.902630636660019;1.0000387387514835
33.784865;1.13765380264446;0.9830968384791593;0.8643027690227582;-0.24194284066129082;-0.21270988389418932;1.132946522713967;9.999750117326476;0.8827240385112787;0.18863086228899317;1.0297088262916918;1.000032505968024;0.9026284307284862;1.000037264351448
33.794865;1.1376525931058221;0.983095833163751;0.8643035599842601;-0.2419428404746208;-0.2127098833588434;1.1329458099702392;9.999752885295099;0.8827230232821422;0.18863047262113178;1.0297100314751655;1.0000334096202415;0.902626314373823;1.0000357777049955
33.804865;1.1376513743520305;0.9830948355050986;0.8643044064691887;-0.24194284028078175;-0.21270988284440842;1.132945053268523;9.99975540920529;0.8827220102758292;0.18863009625401753;1.0297112520742067;1.0000343088493568;0.9026242975765045;1.00003428052414
33.814865;1.1376501433929995;0.9830938432218886;0.8643053074378227;-0.24194284008208541;-0.21270988235121555;1.1329442539957215;9.999757667622161;0.8827210004247981;0.18862973414066714;1.029712488302903;1.0000351967617531;0.9026223891967166;1.000032776136539
33.824865;1.137648898815706;0.9830928533297612;0.8643062603830113;-0.24194283988124787;-0.21270988187895987;1.1329434134657994;9.999759650623767;0.8827199943363608;0.18862938743967506;1.029713741005293;1.0000360665150139;0.9026205955017108;1.0000312691603117
33.834865;1.1376476393878157;0.9830918628727701;0.8643072609087358;-0.24194283968118063;-0.21270988142676828;1.1329425327577127;9.999761355161588;0.882718992675408;0.1886290573409242;1.0297150111483473;1.0000369113030771;0.9026189202916594;1.000029764290393
33.844865;1.1376463631474745;0.9830908693599159;0.8643083021547293;-0.24194283948489756;-0.21270988099348262;1.132941612854202;9.999762782516276;0.8827179968408669;0.18862874481656494;1.0297162995019902;1.0000377245435632;0.9026173660664955;1.0000282651985923
33.854865;1.1376450670203744;0.983089870621664;0.8643093752402753;-0.2419428392953066;-0.2127098805780285;1.1329406557396198;9.99976393880828;0.8827170094632718;0.18862845043922521;1.0297176062919997;1.0000385002136931;0.9026159346285327;1.0000267744337208
33.864865;1.1376437467447362;0.9830888643722465;0.8643104706797515;-0.24194283911481257;-0.2127098801797042;1.1329396652167676;9.999764834687424;0.8827160343618137;0.18862817431938408;1.0297189307535146;1.0000392328655183;0.9026146267363395;1.000025293991163
33.874865;1.1376423973980776;0.9830878482614759;0.8643115794094575;-0.24194283894508156;-0.21270987979818673;1.1329386458821709;9.999765485028915;0.8827150759399811;0.18862791613580035;1.0297202712946305;1.0000399177141595;0.9026134420066336;1.0000238255454976
33.884865;1.1376410142312932;0.9830868207068081;0.8643126928142577;-0.2419428387872494;-0.21270987943341496;1.1329376015015824;9.999765907283402;0.8827141382312607;0.18862767522404533;1.0297216262674316;1.0000405511038803;0.9026123799424095;1.0000223702597872
33.894865;1.1376395929202905;0.9830857818060277;0.8643138022371245;-0.24194283864225488;-0.21270987908554204;1.132936534269488;9.999766118197606;0.8827132242899489;0.18862745072242126;1.0297229943413104;1.0000411308536288;0.9026114412844907;1.000020928876044
33.904865;1.1376381292378672;0.9830847337411309;0.8643148990862168;-0.2419428385109955;-0.21270987875486788;1.1329354444896835;9.999766135145093;0.8827123363889023;0.18862724164389325;1.0297243743151123;1.0000416560566032;0.9026106281408466;1.000019502349605
33.914865;1.137636619043326;0.9830836807059085;0.864315975649094;-0.2419428383943603;-0.2127098784417261;1.1329343306881734;9.999765977151123;0.8827114762809503;0.18862704681689707;1.0297257650347404;1.0000421265205446;0.9026099430677715;1.0000180923583066
33.924865;1.1376350585295552;0.9830826283647319;0.8643170253910849;-0.24194283829319882;-0.21270987814632158;1.132933191009354;9.999765659131095;0.8827106452107399;0.18862686474373022;1.0297271657238882;1.0000425424999821;0.9026093887072829;1.0000167010683256
33.934865;1.1376334440464793;0.9830815830398927;0.8643180428800228;-0.24194283820819015;-0.2127098778686275;1.132932025012255;9.999765191077394;0.8827098443582859;0.18862669351712466;1.0297285763551687;1.000042904782679;0.9026089682358508;1.0000153305982038
33.944865;1.1376317719263187;0.9830805509008034;0.8643190244234025;-0.2419428381397224;-0.2127098776083952;1.1329308340543023;9.999764586124032;0.8827090753958919;0.18862653099752485;1.029729997489621;1.0000432144900424;0.9026086857199269;1.000013983130486
33.954865;1.1376300389803775;0.9830795372412011;0.8643199687037572;-0.241942838088093;-0.21270987736516989;1.1329296203911066;9.999763863324917;0.8827083407416196;0.18862637497342952;1.0297314299513092;1.000043472771382;0.9026085460545652;1.0000126615372127
33.964865;1.137628243299253;0.9830785462140849;0.864320876068458;-0.24194283805394223;-0.21270987713841555;1.1329283860816826;9.999763042919316;0.8827076440093428;0.18862622308263974;1.0297328748141017;1.0000436810159952;0.9026085545098678;1.0000113690682324
33.974865;1.1376263848189954;0.9830775809922359;0.8643217468782153;-0.2419428380383556;-0.21270987692767776;1.132927132087882;9.99976214230394;0.8827069898951704;0.18862607290613795;1.0297343331436086;1.0000438414189523;0.902608716111778;1.000010108198014
33.984865;1.137624465442378;0.9830766438470563;0.864322580375144;-0.24194283804251962;-0.21270987673252495;1.1329258577756358;9.999761171111883;0.882706382638027;0.18862592231362818;1.0297358055079278;1.0000439572351747;0.9026090353510534;1.0000088803856437
33.994865;1.1376224883733834;0.9830757360406751;0.8643233746832084;-0.24194283806737338;-0.21270987655250537;1.1329245609320358;9.99976012221658;0.882705824766362;0.1886257695762471;1.0297372918267031;1.0000440325521056;0.9026095158007876;1.000007686686152
34.004865;1.1376204568685808;0.9830748578612011;0.8643241272346998;-0.2419428381134369;-0.212709876387262;1.132923238637211;9.999758964312297;0.8827053170906206;0.18862561310981305;1.0297387914779375;1.0000440724738968;0.9026101589265099;1.0000065277441779
34.014865;1.1376183735355232;0.9830740092193533;0.864324834986365;-0.24194283818080575;-0.2127098762363312;1.1329218891389068;9.99975764454675;0.8827048587618643;0.18862545133026865;1.0297403034612116;1.0000440838777815;0.9026109631075011;1.0000054029999796
34.024865;1.1376162407183639;0.9830731905509086;0.8643254946765268;-0.24194283826942778;-0.21270987609872286;1.1329205134410547;9.99975610152756;0.8827044476609494;0.18862528280190113;1.02974182667298;1.000044075140662;0.9026119238289005;1.000004310212311
34.034865;1.1376140609481198;0.9830724030547923;0.8643261032572145;-0.24194283837943145;-0.21270987597307095;1.1329191149676043;9.999754277611341;0.8827040816339375;0.18862510625458317;1.0297433606893758;1.0000440544882963;0.9026130342991611;1.0000032460627357
34.044865;1.1376118367510932;0.983071647778662;0.8643266580910042;-0.2419428385111706;-0.21270987585826723;1.132917697876073;9.999752121143887;0.8827037595093176;0.18862492037597858;1.0297449065885054;1.0000440286502206;0.9026142862548374;1.000002207586182
34.054865;1.1376095707347678;0.9830709242992629;0.8643271565975772;-0.24194283866510863;-0.21270987575374645;1.132916266129544;9.999749581469073;0.882703481224672;0.18862472371038103;1.0297464665726137;1.0000440026224389;0.902615671162459;1.0000011930693786
34.064865;1.1376072663424175;0.9830702302624655;0.8643275956475232;-0.24194283884169923;-0.21270987565928495;1.1329148232850672;9.999746605604342;0.882703247310575;0.18862451484390722;1.0297480427958434;1.0000439801084942;0.9026171812375824;1.0000002013752458
34.074865;1.1376049284638985;0.9830695620735673;0.8643279713512393;-0.2419428390412702;-0.21270987557473675;1.1329133718542164;9.999743138054738;0.8827030584655635;0.1886242927079762;1.029749636560255;1.0000439641758458;0.9026188100059684;0.9999992309091292
34.084865;1.1376025637377818;0.9830689158141681;0.8643282795499689;-0.24194283926401905;-0.21270987549997827;1.132911912936177;9.999739116929243;0.8827029155907072;0.1886240567334055;1.029751248087991;1.0000439573565099;0.9026205524248434;0.999998279615238
34.094865;1.1376001806819815;0.983068287809952;0.86432851664013;-0.24194283951010304;-0.2127098754350008;1.1329104467297753;9.999734469528738;0.8827028195898989;0.18862380680342902;1.0297528765010582;1.0000439610299792;0.902622404412484;0.9999973454189164
34.104865;1.1375977892949423;0.9830676752334196;0.864328679797075;-0.241942839779628;-0.21270987537978425;1.1329089733624065;9.999729117460104;0.8827027704546554;0.1886235430942581;1.0297545196811821;1.0000439755371333;0.9026243618370493;0.9999964265500508
34.114865;1.1375954000217503;0.9830670766203786;0.8643287663963931;-0.24194284007257033;-0.21270987533406593;1.132907493590577;9.999722987511026;0.8827027663129804;0.18862326594769926;1.0297561743271035;1.0000440013755105;0.9026264197150707;0.9999955217542466
34.124865;1.1375930228866158;0.9830664913599266;0.8643287736558626;-0.2419428403887828;-0.21270987529744703;1.1329060092249499;9.999716017903676;0.8827028035905253;0.18862297592028987;1.0297578363893434;1.000044039980998;0.9026285727152759;0.9999946300000372
34.134865;1.1375906677116627;0.9830659182655896;0.8643286991444069;-0.24194284072789515;-0.21270987526957114;1.1329045233849437;9.999708158911657;0.8827028781849602;0.18862267393820023;1.0297595016447612;1.000044093655326;0.9026308163052859;0.9999937499796343
34.144865;1.1375883444751973;0.9830653547521383;0.8643285416662687;-0.24194284108908612;-0.2127098752501491;1.13290304064566;9.999699374166882;0.8827029862996375;0.18862236127323062;1.0297611665216915;1.0000441649399163;0.9026331470618089;0.9999928798999665
34.154865;1.1375860623760075;0.9830647970940675;0.8643283016310468;-0.24194284147109701;-0.21270987523911195;1.1329015668511355;9.999689646474485;0.882703124347734;0.18862203935536156;1.0297628284782308;1.000044255567063;0.9026355621945361;0.9999920173298232
34.164865;1.1375838285371955;0.9830642409203006;0.8643279806873626;-0.24194284187247433;-0.2127098752367424;1.1329001083552828;9.999678984190826;0.8827032885323869;0.1886217096622095;1.02976448476301;1.0000443654441702;0.9026380586757146;0.9999911593827341
34.174865;1.137581647698354;0.9830636820065152;0.8643275811023944;-0.24194284229178079;-0.21270987524344273;1.1328986709118603;9.999667420719328;0.8827034748195758;0.18862137350715805;1.029766130566734;1.0000444920241573;0.9026406325801386;0.9999903035854522
34.184865;1.1375795225529834;0.9830631174979491;0.864327105297877;-0.24194284272776076;-0.21270987525929738;1.1328972589835142;9.999655005267774;0.8827036792957396;0.1886210316439946;1.0297677586370797;1.00004463071797;0.9026432791749525;0.9999894485358501
34.194865;1.1375774542810784;0.9830625465548208;0.8643265559098361;-0.24194284317964035;-0.21270987528390192;1.1328958757566612;9.999641791769887;0.8827038985728929;0.18862068414592498;1.029769360611152;1.0000447762998994;0.9026459927343222;0.9999885935801538
34.204865;1.1375754431189906;0.9830619700795016;0.864325936213047;-0.24194284364752608;-0.21270987531670513;1.132894523563825;9.999627835261206;0.8827041299725538;0.1886203306794694;1.0297709287039405;1.000044923566359;0.9026487660467011;0.9999877385711209
34.214865;1.1375734884309519;0.9830613903077133;0.8643252501005491;-0.24194284413233047;-0.21270987535741007;1.1328932047755675;9.999613195604976;0.8827043713320395;0.18861997064559868;1.0297724563134822;1.0000450664232388;0.9026515906283313;0.9999868842738421
34.224865;1.1375715880518453;0.9830608103931843;0.8643245018645638;-0.24194284463508728;-0.2127098754059014;1.1328919229198238;9.9995979365964;0.8827046207899881;0.18861960298849545;1.0297739375135073;1.0000451965844954;0.9026544568473699;0.9999860321812252
34.234865;1.1375697376409568;0.9830602334747591;0.8643236964542202;-0.24194284515641892;-0.21270987546194453;1.1328906830174286;9.999582117702536;0.8827048767046808;0.1886192261187424;1.0297753666168448;1.000045303467836;0.9026573538682252;0.9999851841376131
34.244865;1.1375679313130205;0.9830596618403162;0.8643228395741243;-0.24194284569657026;-0.21270987552510134;1.1328894908696312;9.999565792487559;0.8827051374756939;0.18861883806632437;1.0297767382957657;1.0000453755528889;0.9026602704915231;0.9999843429176214
34.254865;1.1375661631763885;0.9830590973474682;0.8643219373137956;-0.24194284625569357;-0.21270987559480556;1.1328883521535669;9.999549018253987;0.8827054011334567;0.18861843663133554;1.0297780482585452;1.0000454015869265;0.902663196322766;0.9999835126974583
34.264865;1.137564428022875;0.9830585424156193;0.864320995914777;-0.2419428468341686;-0.21270987567038835;1.1328872717572371;9.99953186451559;0.8827056646456002;0.18861801970530534;1.029779294268923;1.0000453705625174;0.9026661224718338;0.9999826983588769
34.274865;1.1375627210891324;0.9830579999979631;0.86432002151573;-0.24194284743287267;-0.21270987575120134;1.1328862532394721;9.999514413227052;0.8827059234739701;0.1886175857429585;1.0297804760634635;1.000045271419132;0.9026690417286363;0.9999819043498063
34.284865;1.1375610376432517;0.9830574726947842;0.8643190197137643;-0.24194284805312458;-0.21270987583703985;1.1328852982243016;9.99949675689355;0.8827061718626126;0.18861713386005785;1.0297815937628854;1.0000450933228913;0.9026719480778942;0.9999811343336379
34.294865;1.1375593725217201;0.9830569621500702;0.8643179955643278;-0.2419428486961595;-0.21270987592848847;1.1328844054303404;9.99947899718461;0.8827064034002726;0.18861666350761053;1.0297826467621531;1.0000448262073423;0.9026748358674002;0.9999803916294083
34.304865;1.137557720141712;0.9830564687862823;0.8643169539039496;-0.24194284936252364;-0.21270987602673022;1.132883569982944;9.999461236392028;0.8827066113982088;0.18861617421531712;1.0297836338738355;1.0000444612747852;0.9026776991561387;0.9999796796047979
34.314865;1.1375560749891593;0.983055991594249;0.8643158993027935;-0.2419428500520365;-0.2127098761330227;1.1328827838032085;9.999443564145563;0.8827067892215932;0.1886156656239808;1.0297845534444088;1.000043991582228;0.9026805316597973;0.9999790017037452
34.324865;1.1375544318764803;0.9830555285221815;0.8643148358495464;-0.24194285076417688;-0.2127098762483099;1.1328820364579641;9.99942605454905;0.8827069304712944;0.1886151376270784;1.0297854032172642;1.0000434127533955;0.9026833274373309;0.9999783614995518
34.334865;1.1375527861317225;0.9830550774958852;0.864313767368749;-0.24194285149818184;-0.21270987637317018;1.1328813159285327;9.999408773894299;0.8827070285527291;0.18861459044086434;1.0297861808515911;1.000042723171291;0.9026860813067853;0.9999777630066424
34.344865;1.1375511341209883;0.9830546372141854;0.8643126978236639;-0.2419428522528841;-0.21270987650797166;1.1328806094602109;9.999391785411989;0.8827070761596237;0.18861402456934376;1.0297868848635803;1.0000419229632855;0.9026887885065477;0.9999772103601378
34.354865;1.1375494737513119;0.9830542074711376;0.8643116311507447;-0.24194285302669793;-0.21270987665301627;1.1328799042260413;9.999375147407477;0.8827070658419771;0.18861344068148694;1.0297875150164908;1.0000410125220653;0.9026914448548554;0.9999767068205868
34.364865;1.1375478045058376;0.9830537894548014;0.8643105706394185;-0.24194285381784933;-0.2127098768086446;1.132879187746882;9.999358906333116;0.8827069913842682;0.1886128395233888;1.0297880723352075;1.000039991632447;0.9026940476989639;0.999976254615159
34.374865;1.1375461270065563;0.9830533860223089;0.8643095188273576;-0.2419428546246534;-0.21270987697542415;1.1328784486963277;9.999343088317975;0.8827068485377757;0.18861222209780892;1.0297885591513631;1.0000388593457215;0.9026965962925989;0.9999758555537414
34.384865;1.1375444422160859;0.9830530010734226;0.8643084782331275;-0.2419428554454895;-0.2127098771543179;1.1328776779408325;9.999327702171245;0.8827066345170593;0.18861158992973015;1.0297889786551384;1.0000376146918268;0.9026990911542232;0.9999755110016149
34.394865;1.1375427506717772;0.9830526378999508;0.8643074520266071;-0.24194285627861076;-0.21270987734647598;1.132876868830481;9.999312754903109;0.8827063471256332;0.1886109448119933;1.029789334175131;1.0000362580577216;0.9027015336556343;0.9999752214383193
34.404865;1.1375410523341567;0.9830522979324495;0.8643064438763897;-0.2419428571222197;-0.21270987755275875;1.1328760168415113;9.999298260249333;0.8827059845883972;0.18861028826189544;1.0297896289732584;1.0000347922639137;0.9027039266027158;0.9999749870240088
34.414865;1.1375393466133248;0.9830519807952268;0.8643054575678928;-0.24194285797457205;-0.21270987777353637;1.1328751194643603;9.99928423492744;0.882705545851914;0.18860962148867944;1.0297898660795697;1.0000332226244666;0.9027062746757788;0.9999748091102436
34.424865;1.1375376317666406;0.983051685106095;0.864304497277877;-0.24194285883361552;-0.21270987800879623;1.1328741760057133;9.999270696381537;0.8827050303189191;0.18860894560574867;1.0297900477529855;1.0000315563275008;0.9027085834895682;0.9999746907918189
34.434865;1.137535904375112;0.9830514089404823;0.8643035680674074;-0.2419428596964877;-0.21270987825818882;1.1328731868890676;9.999257666838044;0.8827044372680415;0.18860826153637736;1.029790175496298;1.0000298018497655;0.9027108577483975;0.9999746357389291
34.444865;1.1375341598433317;0.9830511497876956;0.8643026755993363;-0.24194286055962003;-0.21270987852105308;1.1328721531691435;9.999245177479125;0.8827037658180872;0.18860756982152438;1.0297902513633979;1.0000279683636437;0.9027130998332834;0.9999746470489879
34.454865;1.1375323935601398;0.9830509046299661;0.8643018252222749;-0.24194286141939972;-0.21270987879663028;1.1328710767054984;9.99923326635266;0.8827030151162063;0.1886068706213895;1.0297902798371468;1.0000260648879136;0.9027153094896463;0.999974727081127
34.464865;1.1375306024086616;0.9830506699733713;0.8643010214514218;-0.2419428622726382;-0.2127098790843163;1.1328699610780701;9.999221970428401;0.8827021844140092;0.18860616402736557;1.0297902684386304;1.0000240999539083;0.9027174846751719;0.9999748773910794
34.474865;1.137528785949192;0.9830504416013436;0.8643002682926151;-0.24194286311648971;-0.2127098793838332;1.1328688125533544;9.999211318389653;0.8827012732851763;0.18860545052354075;1.0297902260744547;1.0000220821932728;0.9027196231430654;0.99997509863584
34.484865;1.1375269458046868;0.9830502147847192;0.8642995696337877;-0.24194286394815323;-0.2127098796953744;1.1328676397653097;9.999201328837808;0.8827002820491615;0.18860473128332556;1.029790160898682;1.0000200207839396;0.9027217234752644;0.9999753909316479
34.494865;1.1375250840464424;0.9830499850595461;0.864298928783861;-0.24194286476482432;-0.21270988001970154;1.1328664522378795;9.999192011160785;0.8826992123487148;0.18860400815697553;1.0297900797543598;1.0000179249235468;0.9027237847646123;0.9999757542319117
34.504865;1.137523203141807;0.983049748721554;0.8642983476669691;-0.241942865564007;-0.212709880358211;1.1328652589689092;9.99918336568355;0.8826980677726838;0.1886032832475713;1.0297899884270243;1.000015802706291;0.9027258056271985;0.9999761882611453
34.514865;1.1375213073067085;0.9830495030454924;0.8642978267967192;-0.2419428663438251;-0.2127098807128626;1.1328640678908641;9.999175386892441;0.8826968542680764;0.18860255831345474;1.0297898916550485;1.0000136606606829;0.9027277836585738;0.9999766923120708
34.524865;1.1375194029374012;0.9830492466181511;0.8642973655776583;-0.2419428671030072;-0.21270988108584735;1.1328628861247914;9.99916806847361;0.8826955794705147;0.18860183454390197;1.0297897934339486;1.0000115048006486;0.9027297158085404;0.9999772650567698
34.534865;1.1375174976666094;0.9830489793344018;0.8642969621246492;-0.24194286784072905;-0.21270988147923897;1.132861720072423;9.999161401706196;0.882694251030003;0.18860111282634087;1.0297896974926148;1.0000093418549694;0.9027315989302113;0.9999779044066172
34.544865;1.1375155993335493;0.9830487018677707;0.8642966133323061;-0.24194286855651848;-0.21270988189486634;1.1328605748367173;9.999155368896476;0.8826928757009637;0.18860039409007973;1.0297896070750485;1.0000071790800658;0.9027334296848813;0.9999786077660994
34.554865;1.1375137154981274;0.983048414996224;0.8642963157036435;-0.24194286925008518;-0.2127098823343697;1.1328594538412515;9.99914994519611;0.8826914589940582;0.18859967942073091;1.0297895242428166;1.000005023498005;0.9027352042322867;0.9999793725359074
34.564865;1.1375118532682835;0.9830481189828922;0.8642960661084508;-0.24194286992112682;-0.21270988279935374;1.132858359641167;9.999145109755545;0.8826900044039028;0.1885989701073607;1.0297894494747346;1.0000028817498932;0.9027369183959286;0.9999801964862254
34.574865;1.1375100190581373;0.9830478131674727;0.8642958617659995;-0.24194287056934038;-0.2127098832914972;1.1328572952933806;9.99914085123508;0.8826885137506378;0.18859826776632813;1.0297893817192958;1.0000007603543994;0.9027385685348464;0.9999810779768322
34.584865;1.137508218273134;0.9830474960375299;0.8642957000084543;-0.2419428711943978;-0.2127098838124966;1.1328562650271048;9.999137165920951;0.8826869892179765;0.18859757430352433;1.029789318795358;0.9999986659347331;0.9027401528985598;0.9999820155972908
34.594865;1.1375064556440881;0.9830471655636683;0.8642955785978281;-0.2419428717956655;-0.2127098843638569;1.1328552744881932;9.99913405501831;0.882685434856558;0.18859689163003104;1.0297892579128876;0.9999966052337178;0.9027416724300702;0.9999830072109885
34.604865;1.137504736058396;0.9830468192623159;0.8642954962460058;-0.24194287237202564;-0.21270988494661586;1.1328543310380152;9.999131518477034;0.882683856340146;0.18859622141164506;1.0297891960886087;0.9999945850299762;0.9027431302552488;0.9999840499361817
34.614865;1.137503064491338;0.983046454309202;0.8642954528274144;-0.24194287292198743;-0.21270988556122344;1.1328534436124138;9.999129546239534;0.8826822603254575;0.18859556494593577;1.029789130604696;0.999992611710904;0.9027445304631485;0.9999851416159663
34.624865;1.1375014449623995;0.9830460680943238;0.8642954493295556;-0.24194287344392768;-0.2127098862076614;1.1328526221888668;9.99912811500467;0.8826806543770341;0.18859492319246063;1.0297890594258083;0.9999906901673239;0.9027458768678533;0.9999862817461777
34.634865;1.1374998795800677;0.9830456585355003;0.8642954874988296;-0.24194287393629813;-0.2127098868855154;1.132851877345922;9.99912719489163;0.8826790468489475;0.1885942970844766;1.029788981297696;0.9999888232457085;0.9027471722233686;0.9999874702441177
34.644865;1.137498368479007;0.9830452241205561;0.8642955692200395;-0.24194287439767181;-0.2127098875938901;1.1328512199065646;9.999126758952404;0.8826774463488822;0.1885936877416019;1.0297888956771901;0.9999870122836092;0.9027484186385755;0.9999887054742754
34.654865;1.1374969109794255;0.9830447643422898;0.8642956963524605;-0.24194287482679938;-0.2127098883313566;1.1328506602534822;9.999126787913834;0.8826758613824631;0.1885930961849251;1.0297888026823792;0.9999852574585646;0.9027496187203738;0.9999899839632842
34.664865;1.137495506929771;0.9830442799025454;0.8642958712684236;-0.2419428752227447;-0.21270988909601232;1.1328502074570646;9.999127274825385;0.8826743003118449;0.18859252304245772;1.0297887026922627;0.9999835582376768;0.9027507761669814;0.9999913016413551
34.674865;1.1374941571718278;0.9830437724259654;0.8642960970842919;-0.2419428755847537;-0.21270988988564707;1.1328498692245945;9.999128231159995;0.8826727706353182;0.18859196870007955;1.0297885956635022;0.9999819144878993;0.9027518957882308;0.9999926548963647
34.684865;1.1374928633797734;0.9830432443883083;0.8642963774675321;-0.24194287591197056;-0.21270989069797758;1.1328496525597866;9.999129685069503;0.8826712777198534;0.18859143361346692;1.0297884811235154;0.9999803270187315;0.9027529833555501;0.9999940409564606
34.694865;1.1374916274609315;0.983042699010825;0.8642967166733113;-0.24194287620344407;-0.21270989153086858;1.1328495638535478;9.999131670448348;0.8826698245975769;0.18859091848050769;1.0297883586408183;0.9999787971619873;0.902754045205287;0.999995457579845
34.704865;1.1374904508599142;0.9830421398549878;0.8642971192914102;-0.241942876458312;-0.21270989238250884;1.1328496086987063;9.9991342206374;0.8826684132086786;0.18859042417333438;1.0297882280449935;0.999977326406011;0.9027550877099668;0.999996902144752
34.714865;1.1374893343797363;0.9830415701747964;0.8642975894883944;-0.24194287667592076;-0.2127098932515586;1.132849792207106;9.999137372836568;0.8826670454253978;0.18858995152379943;1.0297880898887228;0.9999759163720814;0.9027561169420799;0.9999983713770338
34.724865;1.1374882781968956;0.9830409922118256;0.8642981304693237;-0.24194287685586857;-0.212709894137212;1.132850118955415;9.99914116858383;0.8826657224967178;0.18858950131133864;1.029787946174819;0.9999745685724406;0.9027571388217297;0.9999998622369767
34.734865;1.1374872817922728;0.9830404071940627;0.8642987444379814;-0.2419428769979856;-0.21270989503896634;1.132850592509867;9.999145642628626;0.8826644440618511;0.18858907447658171;1.029787800533932;0.9999732839829205;0.9027581591947015;1.0000013725654346
34.744865;1.1374863440733969;0.9830398157475876;0.8642994331054166;-0.2419428771023688;-0.2127098959561741;1.1328512155467265;9.999150815244441;0.8826632082432039;0.1885886722098697;1.029787657702245;0.9999720627875143;0.9027591830860592;1.0000029011135525
34.754865;1.1374854633614504;0.9830392177755708;0.8643001984440974;-0.2419428771695353;-0.2127098968879278;1.1328519899296428;9.99915669625005;0.8826620122594445;0.18858829577128425;1.0297875226654778;0.9999709041456946;0.9027602139392059;1.0000044474909473
34.764865;1.1374846369622758;0.9830386122124515;0.8643010424314786;-0.2419428772005303;-0.21270989783333993;1.132852915880436;9.999163290106239;0.8826608527326967;0.18858794622284913;1.029787399796883;0.9999698058634211;0.9027612537556012;1.0000060112938118
34.774865;1.1374838609600786;0.9830379974474196;0.864301965554377;-0.24194287719690766;-0.21270989879168462;1.132853991625623;9.999170596353796;0.882659725545074;0.18858762423721084;1.0297872923821185;0.9999687644106183;0.9027623035802835;1.0000075907813675
34.784865;1.1374831306804336;0.9830373722273122;0.8643029657981217;-0.24194287716072724;-0.21270989976226642;1.1328552145035617;9.999178608079808;0.8826586251750281;0.1885873300563015;1.0297872027134922;0.999967775717097;0.902763363529804;1.0000091827135849
34.794865;1.1374824415206728;0.9830367361386773;0.8643040387963228;-0.24194287709462764;-0.2127099007442838;1.1328565818110152;9.999187309764377;0.8826575443034574;0.1885870637098535;1.0297871324925285;0.9999668360886933;0.9027644326589135;1.0000107831986107
34.804865;1.1374817897012062;0.9830360892309639;0.864305178631413;-0.2419428770017738;-0.21270990173684182;1.1328580903219356;9.999196676194039;0.8826564746990685;0.18858682522415385;1.0297870831570453;0.9999659424742916;0.9027655091494406;1.0000123886267815
34.814865;1.1374811726018155;0.9830354314215236;0.8643063793553122;-0.2419428768855058;-0.21270990273902107;1.1328597353223278;9.999206672444556;0.8826554088336657;0.18858661448669836;1.0297870558389988;0.9999650925174602;0.9027665905188846;1.00001399657933
34.824865;1.1374805887364239;0.9830347622033743;0.8643076364749663;-0.24194287674890838;-0.21270990374986365;1.1328615100205706;9.999217251687204;0.8826543406436445;0.18858643115240364;1.0297870510650693;0.9999642845122292;0.9027676740300301;1.0000156063001266
34.834865;1.1374800378313448;0.9830340807764104;0.8643089472437834;-0.24194287659474187;-0.21270990476821944;1.1328634057285087;9.999228353736944;0.8826532651329705;0.18858627476971682;1.0297870688297879;0.9999635168396864;0.902768757387808;1.0000172180720852
34.844865;1.1374795208442627;0.9830333868512604;0.8643103099712104;-0.24194287642586798;-0.21270990579248972;1.1328654123355393;9.999239912752808;0.8826521781025846;0.18858614479015237;1.029787109305195;0.9999627874777586;0.9027698389942516;1.0000188320598478
34.854865;1.1374790388981084;0.9830326814430469;0.864311723234267;-0.2419428762457242;-0.21270990682052413;1.1328675187108435;9.999251868138995;0.8826510763000718;0.1885860406315721;1.0297871734834578;0.9999620941440426;0.9027709180402177;1.0000204475508983
34.864865;1.137478591683584;0.9830319666626673;0.864313185571276;-0.24194287605833495;-0.2127099078498241;1.1328697132169603;9.999264167604622;0.8826499572375838;0.1885859618740343;1.0297872632100342;0.9999614346770896;0.9027719946776334;1.0000220627488645
34.874865;1.1374781773193234;0.983031244798836;0.864314695372534;-0.2419428758679399;-0.21270990887792116;1.1328719842033503;9.99927676670948;0.882648819081347;0.18858590821409948;1.0297873807882054;0.9999608074129225;0.9027730693384406;1.0000236750899403
34.884865;1.1374777933641336;0.9830305174112648;0.8643162503356068;-0.24194287567856165;-0.21270990990274583;1.1328743204752754;9.99928962797361;0.882647661215448;0.18858587920568098;1.0297875282322388;0.9999602111901795;0.902774141489781;1.0000252817197974
34.894865;1.1374774374616703;0.9830297850378245;0.864317847033197;-0.24194287549371254;-0.21270991092283406;1.1328767114820966;9.999302718139942;0.8826464844779882;0.18858587401452967;1.0297877065366596;0.999959644631036;0.9027752088518466;1.0000268797628191
34.904865;1.1374771075700028;0.9830290475963597;0.8643194813962441;-0.2419428753163686;-0.21270991193736127;1.1328791472151576;9.999316004202248;0.8826452900719489;0.18858589127470565;1.0297879156261225;0.9999591058790985;0.902776266947595;1.0000284664526504
34.914865;1.1374768020121324;0.9830283048217651;0.8643211492824336;-0.24194287514899981;-0.21270991294604197;1.1328816186842947;9.999329448755791;0.8826440785900629;0.18858592920715836;1.0297881547253;0.9999585935408591;0.9027773089024205;1.0000300390826458
34.924865;1.1374765194905747;0.9830275568063048;0.8643228463606561;-0.24194287499337358;-0.2127099139489771;1.132884118828469;9.999343013412718;0.8826428509876265;0.18858598594504472;1.0297884227036127;0.9999581072321214;0.9027783257785987;1.000031594646134
34.934865;1.1374762589796314;0.9830268046871938;0.8643245677841421;-0.241942874850434;-0.2127099149465779;1.1328866430037219;9.999356671250467;0.882641610492356;0.18858605972764747;1.0297887189986588;0.9999576468292435;0.9027793075130023;1.0000331292581555
34.944865;1.1374760191399889;0.983026050565078;0.8643263077422424;-0.24194287472062412;-0.21270991593940589;1.1328891888776533;9.999370413584243;0.8826403632856311;0.18858614893746375;1.0297890449124767;0.9999572115976058;0.9027802441908581;1.0000346381039753
34.954865;1.1374757980720143;0.983025296896886;0.8643280594047357;-0.24194287460428762;-0.21270991692785302;1.1328917560071976;9.9993842453697;0.8826391172895115;0.1885862521649786;1.0297894033776578;0.9999568000628815;0.9027811266606879;1.0000361163612488
34.964865;1.1374755939397287;0.9830245464416135;0.8643298162321124;-0.241942874501796;-0.2127099179118414;1.1328943457651712;9.999398174633916;0.8826378802783711;0.18858636823653746;1.0297897972060885;0.9999564103174456;0.902781946110729;1.0000375600662288
34.974865;1.137475405417901;0.9830238024521117;0.8643315732505215;-0.24194287441369108;-0.21270991889053725;1.1328969616360995;9.9994122018729;0.8826366590893863;0.18858649618470236;1.0297902282491787;0.999956040303985;0.9027826939517966;1.0000389659799545
34.984865;1.1374752313600014;0.9830230683144087;0.8643333262860196;-0.24194287434092598;-0.21270991986229693;1.13289960916817;9.999426316283278;0.8826354597762963;0.18858663525989164;1.0297906979635418;0.9999556878947029;0.9027833627698559;1.0000403310450072
34.994865;1.1374750701793646;0.9830223466774409;0.8643350704579659;-0.24194287428485042;-0.21270992082496484;1.1329022952550862;9.999440495469056;0.8826342874550018;0.1885867849069783;1.0297912077298954;0.9999553506955269;0.902783947093788;1.0000416524059264
35.004865;1.1374749195548097;0.9830216388873836;0.8643368000077967;-0.2419428742468318;-0.2127099217760383;1.1329050265791694;9.999454696439182;0.8826331459134527;0.18858694470200343;1.029791758775655;0.9999550259915433;0.9027844433822627;1.0000429280422494
35.014865;1.1374747763982587;0.9830209454657163;0.8643385089346154;-0.24194287422779734;-0.21270992271269012;1.1329078079724506;9.999468849224323;0.8826320376388626;0.18858711433879927;1.0297923527550166;0.9999547111907588;0.9027848500351925;1.0000441573865915
35.024865;1.1374746367401256;0.9830202671661812;0.864340191545227;-0.24194287422812255;-0.2127099236320261;1.1329106419829942;9.999482872531331;0.8826309642343716;0.18858729356221676;1.029792992113135;0.9999544042302433;0.9027851671819024;1.0000453412634003
35.034865;1.1374744957462872;0.9830196057761601;0.8643418430184739;-0.24194287424788638;-0.21270992453148105;1.1329135293348227;9.999496696331153;0.8826299267742781;0.18858748206714993;1.0297936790253281;0.9999541036987901;0.9027853958529514;1.0000464811310792
35.044865;1.1374743481469063;0.9830189642676855;0.8643434597990175;-0.24194287428711386;-0.21270992540920808;1.1329164695932339;9.999510270630122;0.8826289258132853;0.1885876795313523;1.0297944144779696;0.9999538090922658;0.9027855376468312;1.0000475783986662
35.054865;1.1374741891208133;0.9830183458632228;0.8643450396594089;-0.24194287434598383;-0.2127099262643387;1.1329194619781275;9.999523562514488;0.8826279613555512;0.1885878857471028;1.0297951988874734;0.9999535210644559;0.9027855950882031;1.000048634249027
35.064865;1.137474015021984;0.9830177525629809;0.8643465815087835;-0.24194287442501392;-0.21270992709687483;1.1329225056862935;9.999536547764533;0.8826270332646153;0.18858810065858234;1.029796032616273;0.9999532413555929;0.9027855714268243;1.0000496493457005
35.074865;1.1374738231120545;0.9830171847587902;0.8643480850511808;-0.2419428745249107;-0.21270992790732;1.1329255996091634;9.99954920353772;0.8826261415868089;0.1885883241997365;1.0297969151402215;0.999952972613337;0.9027854704396178;1.0000506230776243
35.084865;1.13747361093461;0.9830166423064692;0.8643495506219109;-0.2419428746462079;-0.2127099286964051;1.1329287422825969;9.99956150752535;0.882625286143292;0.18858855615995687;1.0297978443448945;0.9999527182731048;0.9027852972007185;1.0000515536115644
35.094865;1.1374733761438311;0.9830161254790156;0.8643509789742628;-0.2419428747891382;-0.21270992946503636;1.1329319317946291;9.99957344162625;0.8826244664327143;0.18858879628513636;1.0297988169059344;0.9999524824991094;0.9027850584968983;1.000052439475897
35.104865;1.1374731165598777;0.9830156345822405;0.864352370628247;-0.2419428749537675;-0.21270993021422369;1.1329351651702682;9.999584996145275;0.8826236825871038;0.1885890443666082;1.0297998288459218;0.9999522701722111;0.9027847626853184;1.0000532809888423
35.114865;1.1374728304656383;0.9830151693361856;0.8643537253566279;-0.2419428751400575;-0.21270993094478635;1.1329384381107062;9.999596171798235;0.8826229357442049;0.18858930013559672;1.0298008758957424;0.9999520864610068;0.9027844201264804;1.0000540801024536
35.124865;1.1374725169281394;0.9830147291436347;0.8643550423540638;-0.24194287534776857;-0.2127099316571632;1.1329417453495918;9.999606978523278;0.8826222267436064;0.18858956322311235;1.029801953688332;0.9999519356897979;0.9027840432566365;1.0000548392576658
35.134865;1.137472175638045;0.9830143135039768;0.8643563207339476;-0.24194287557653732;-0.2127099323515137;1.1329450809105064;9.999617433788906;0.8826215550080875;0.18858983321408823;1.0298030572834083;0.9999518204752381;0.9027836452155419;1.0000555605016368
35.144865;1.137471806756845;0.983013922048944;0.8643575598214638;-0.24194287582607796;-0.2127099330277313;1.132948438328411;9.999627562070428;0.8826209194469505;0.1885901095226266;1.02980418057461;0.9999517420406379;0.9027832381405427;1.0000562457137954
35.154865;1.1374714109993185;0.9830135545709487;0.8643587593669785;-0.24194287609613302;-0.21270993368532395;1.132951810953107;9.999637390440581;0.8826203200212213;0.18859039119632245;1.0298053168903378;0.9999517010452201;0.9027828323704172;1.0000568975578803
35.164865;1.1374709890949444;0.9830132112217963;0.8643599197372656;-0.2419428763862764;-0.2127099343235039;1.132955191674658;9.999646940090544;0.8826197575970571;0.1885906769825609;1.0298064605617174;0.9999516980645579;0.9027824360415054;1.0000575200072876
35.174865;1.1374705409647738;0.9830128923862498;0.86436104153578;-0.2419428766957941;-0.2127099349414798;1.1329585721204416;9.999656226104594;0.8826192323801101;0.18859096575737636;1.0298076081789758;0.9999517337253913;0.9027820547556484;1.0000581183003598
35.184865;1.137470065881465;0.9830125982165399;0.8643621250158213;-0.2419428770237619;-0.21270993553861528;1.1329619423778632;9.999665268100362;0.8826187429896443;0.18859125695262396;1.029808758825038;0.9999518086305209;0.902781692353193;1.0000586987504172
35.194865;1.1374695630725364;0.9830123289406824;0.8643631699538654;-0.24194287736931316;-0.21270993611433664;1.1329652915416784;9.999674094419793;0.8826182867431062;0.18859155062142566;1.0298099134674426;0.99995192318939;0.902781352411241;1.000059268216151
35.204865;1.137469031873271;0.9830120855273928;0.8643641754416072;-0.24194287773171233;-0.2127099366680206;1.132968608310122;9.999682731762157;0.8826178600617556;0.18859184735195522;1.029811074112951;0.9999520774783961;0.9027810385889377;1.000059833418978
35.214865;1.1374684719996626;0.9830118690474678;0.86436513937716;-0.24194287811009996;-0.212709937198904;1.132971881042826;9.999691193498796;0.8826174586930027;0.18859214811057692;1.0298122428624654;0.999952271151497;0.9027807536892638;1.0000604008133895
35.224865;1.1374678838835424;0.9830116794730135;0.8643660584759321;-0.24194287850327648;-0.2127099377059521;1.1329750979318696;9.999699479058549;0.8826170782549677;0.18859245402711344;1.0298134210721135;0.999952503527272;0.9027804990602193;1.0000609764366972
35.234865;1.137467268328471;0.9830115155048788;0.8643669292928104;-0.2419428789097328;-0.21270993818791206;1.1329782480269466;9.99970758263026;0.8826167148101948;0.18859276649474782;1.0298146094203267;0.9999527736066298;0.9027802749256715;1.000061564878003
35.244865;1.1374666258582484;0.9830113750606592;0.864367749405387;-0.24194287932784592;-0.21270993864356175;1.132981322063127;9.999715499399109;0.8826163653300789;0.18859308734065483;1.0298158088180347;0.9999530796193082;0.9027800807464997;1.0000621680877202
35.254865;1.1374659564321652;0.9830112554986078;0.8643685176294227;-0.2419428797560681;-0.21270993907186628;1.13298431209895;9.999723221162059;0.8826160284460239;0.18859341854836512;1.0298170209631072;0.9999534186657397;0.9027799152931973;1.0000627850760666
35.264865;1.1374652595497428;0.9830111535277636;0.8643692334406083;-0.2419428801929952;-0.21270993947197742;1.132987210941047;9.999730726832246;0.882615704868218;0.18859376180523632;1.0298182478910547;0.9999537869557575;0.9027797765076536;1.0000634128659536
35.274865;1.13746453489831;0.9830110657529254;0.8643698966333522;-0.24194288063737204;-0.2127099398431752;1.1329900121157472;9.99973798069902;0.8826153967720526;0.18859411823800196;1.029819490807572;0.9999541803693289;0.9027796607180514;1.0000640480479799
35.284865;1.1374637835850174;0.9830109899098808;0.8643705077412708;-0.24194288108808992;-0.21270994018483588;1.132992709509631;9.99974494048106;0.8826151068424559;0.18859448838385423;1.0298207489658413;0.9999545956674039;0.9027795621516294;1.0000646876828654
35.294865;1.1374630088736843;0.9830109250935465;0.8643710684063295;-0.2419428815441257;-0.2127099404965109;1.1329952965049834;9.999751562919437;0.8826148377110766;0.18859487248530424;1.029822019577387;0.9999550321358278;0.9027794741156918;1.0000653295553
35.304865;1.1374622159101593;0.9830108708343905;0.8643715811075489;-0.24194288200451392;-0.21270994077810781;1.1329977658397425;9.999757802728876;0.882614591619869;0.1885952708905098;1.0298232987810214;0.9999554919561835;0.9027793905695904;1.000065972495877
35.314865;1.1374614112560366;0.9830108268329525;0.8643720489066664;-0.24194288246847898;-0.21270994103000931;1.1330001103987748;9.999763614180752;0.8826143702158511;0.18859568418015057;1.0298245826599883;0.9999559791719679;0.9027793065582075;1.0000666166364687
35.324865;1.1374606023080436;0.9830107937081514;0.8643724756167801;-0.24194288293545832;-0.21270994125297807;1.1330023240826406;9.999768959596599;0.882614174807112;0.18859611325549167;1.029825867718537;0.9999564988237286;0.902779218225379;1.000067263199013
35.334865;1.1374597964218827;0.9830107734056848;0.8643728662521885;-0.24194288340492792;-0.2127099414479069;1.1330044024875658;9.999773818553509;0.8826140069173697;0.1885965595232562;1.0298271506774805;0.999957056517905;0.9027791229610435;1.0000679139090987
35.344865;1.1374590004143514;0.9830107685274112;0.864373227115952;-0.24194288387640903;-0.21270994161567092;1.133006343521445;9.999778190217183;0.8826138683191711;0.18859702464292574;1.0298284276640686;0.9999576578913381;0.902779019151611;1.000068570465058
35.354865;1.137458220635365;0.9830107810961816;0.8643735647600286;-0.241942884349615;-0.21270994175718302;1.1330081472934719;9.99978208830784;0.8826137602735156;0.1885975099920992;1.029829693642127;0.9999583080090905;0.9027789053703835;1.0000692341770836
35.364865;1.1374574630463254;0.9830108119464401;0.864373884531897;-0.24194288482445583;-0.2127099418733541;1.1330098147399337;9.999785534075619;0.8826136828192246;0.18859801652902652;1.029830942716708;0.9999590111940051;0.9027787796382017;1.0000699055188274
35.374865;1.1374567331953243;0.9830108614268379;0.8643741901625405;-0.24194288530094019;-0.21270994196488366;1.1330113466556175;9.999788553842476;0.8826136347798706;0.18859854486951272;1.0298321688972696;0.9999597715816868;0.9027786396799492;1.00007058380089
35.384865;1.1374560361474118;0.9830109302183525;0.8643744841838159;-0.24194288577904632;-0.2127099420322417;1.1330127442772149;9.99979118691443;0.8826136140288852;0.1885990953029607;1.029833366692766;0.9999605933092248;0.9027784842153693;1.000071267537972
35.394865;1.137455376207143;0.9830110192488597;0.8643747681559278;-0.2419428862586131;-0.21270994207589855;1.1330140097302366;9.999793494800484;0.8826136177030706;0.18859966786749527;1.0298345314406756;0.9999614793702855;0.902778313886156;1.0000719554074768
35.404865;1.1374547569376838;0.9830111296446776;0.8643750429373337;-0.24194288673929842;-0.2127099420965141;1.1330151459078253;9.999795553987292;0.8826136424372327;0.18860026235580918;1.029835659575529;0.9999624303439654;0.9027781307241417;1.0000726468433208
35.414865;1.1374541817343873;0.9830112630542269;0.8643753092008757;-0.24194288722065377;-0.21270994209488375;1.1330161567405306;9.999797439580627;0.8826136844922082;0.18860087823477084;1.0298367485498416;0.9999634441575588;0.9027779368273884;1.000073341936092
35.424865;1.137453653942604;0.9830114218363453;0.8643755674368623;-0.2419428877023769;-0.21270994207171817;1.1330170472097898;9.999799217167183;0.8826137403989897;0.1886015145550794;1.029837796274769;0.9999645166231226;0.9027777337372928;1.0000740416365277
35.434865;1.1374531762104176;0.9830116092840733;0.8643758172783694;-0.24194288818457457;-0.2127099420275508;1.1330178228323313;9.999800938715978;0.8826138081893515;0.18860216985301856;1.0298388008099058;0.9999656423926351;0.9027775233640835;1.0000747480685848
35.444865;1.1374527502403862;0.9830118297009562;0.8643760568305763;-0.24194288866777736;-0.21270994196283724;1.1330184892524253;9.999802638847148;0.8826138879290949;0.18860284233307328;1.029839760700902;0.9999668157178727;0.902777309262025;1.000075463521098
35.454865;1.1374523770782698;0.9830120878165856;0.8643762829180682;-0.2419428891527086;-0.21270994187803718;1.1330190520594907;9.999804340095155;0.8826139813196404;0.18860353030404411;1.0298406752253322;0.9999680309874857;0.9027770964663985;1.0000761894251338
35.464865;1.1374520570219668;0.983012387629297;0.8643764926993971;-0.24194288963999236;-0.21270994177360095;1.13301951664248;9.999806063844986;0.8826140910385254;0.1886042324550771;1.0298415439724187;0.9999692838343571;0.9027768903301606;1.0000769271387875
35.474865;1.137451789717015;0.9830127314783834;0.864376685032127;-0.24194289012994624;-0.21270994164987495;1.1330198880655544;9.99980783361634;0.8826142200236308;0.18860494794635405;1.0298423666535859;0.9999705718295774;0.902776695589709;1.0000776783475507
35.484865;1.1374515748796357;0.9830131203385064;0.8643768599986139;-0.241942890622545;-0.2127099415070315;1.1330201714909376;9.99980966859942;0.8826143706694815;0.1886056763824872;1.0298431433261224;0.9999718935505209;0.902776515731753;1.0000784436901984
35.494865;1.1374514126304522;0.9830135552121062;0.8643770180837533;-0.24194289111753786;-0.21270994134518417;1.1330203729655373;9.999811574891844;0.882614544354956;0.18860641759639385;1.0298438737292304;0.999973247527293;0.9027763525304285;1.0000792219355714
