time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.504865;1.1374513035099787;0.9830140381715294;0.8643771604572558;-0.2419428916145416;-0.21270994116453013;1.1330204996013682;9.999813540965986;0.8826147419507521;0.188607171354757;1.0298445563989693;0.9999746324885047;0.9027762061485629;1.000080010434884
35.514865;1.1374512483639503;0.9830145717443259;0.8643772893704568;-0.2419428921129995;-0.21270994096532003;1.1330205595021203;9.99981554182022;0.8826149643997565;0.18860793712944462;1.0298451891213112;0.9999760480035065;0.9027760756262267;1.0000808058025858
35.524865;1.1374512474255163;0.9830151571033782;0.8643774077026023;-0.24194289261209376;-0.21270994074781008;1.1330205620136402;9.999817549846744;0.882615212367144;0.188608714015944;1.0298457699278487;0.9999774944270755;0.9027759589050326;1.0000816046918646
35.534865;1.1374512992928185;0.9830157929147765;0.8643775181163303;-0.24194289311076012;-0.21270994051230424;1.133020517203516;9.999819543910187;0.8826154861190006;0.18860950080835293;1.0298462975145994;0.9999789724203151;0.9027758526047953;1.0000824043255518
35.544865;1.1374514007672776;0.983016475731196;0.864377622525611;-0.24194289360784133;-0.21270994025913978;1.1330204344332786;9.999821511499512;0.882615786047801;0.18861029605498136;1.029846771147883;0.9999804829347351;0.9027757526537793;1.000083202431573
35.554865;1.1374515471968896;0.9830172009856732;0.8643777219079825;-0.24194289410223777;-0.21270993998864823;1.1330203215768353;9.99982344288803;0.8826161127244242;0.18861109807282658;1.0298471905404782;0.9999820277655667;0.9027756555543791;1.00008399678141
35.564865;1.1374517328547589;0.9830179636976784;0.8643778164873442;-0.24194289459295126;-0.2127099397012849;1.1330201851400004;9.99982532186737;0.8826164669909631;0.18861190507746925;1.029847556184523;0.9999836096726299;0.9027755590247526;1.0000847846136265
35.574865;1.137451951413136;0.9830187589907707;0.8643779062269393;-0.24194289507904276;-0.21270993939779545;1.1330200305791935;9.999827125653963;0.8826168507955265;0.18861271533227336;1.0298478697771183;0.9999852315552313;0.9027754617183387;1.0000855626989793
35.584865;1.13745219647758;0.9830195821631325;0.8643779913220354;-0.24194289555959925;-0.21270993907924587;1.1330198625357115;9.999828834687326;0.8826172672111162;0.18861352717121735;1.02984813463169;0.9999868958204949;0.9027753628113228;1.0000863284338333
35.594865;1.1374524617335768;0.9830204280638166;0.8643780728835484;-0.24194289603382382;-0.21270993874705715;1.1330196850691905;9.999830436146702;0.8826177189950463;0.18861433887170495;1.029848356263587;0.9999886047087767;0.9027752621295728;1.000087081079185
35.604865;1.1374527407928807;0.9830212906896831;0.8643781536600943;-0.2419428965012068;-0.21270993840299657;1.1330195021656893;9.999831917738428;0.882618207490091;0.188615148370575;1.0298485423233903;0.9999903606464811;0.9027751601955537;1.0000878221080853
35.614865;1.1374530273099892;0.9830221637178393;0.8643782380748795;-0.24194289696166393;-0.21270993804897223;1.133019318033369;9.999833262960776;0.8826187330519814;0.18861595309670953;1.0298487020490197;0.9999921660126824;0.9027750577149837;1.0000885543595361
35.624865;1.1374533151043884;0.9830230415194896;0.8643783314773114;-0.24194289741551384;-0.2127099376867619;1.1330191362646034;9.999834451743672;0.8826192964373425;0.1886167502558498;1.0298488458278667;0.9999940227670827;0.902774955624434;1.0000892806936192
35.634865;1.137453597845146;0.9830239199191653;0.8643784392486749;-0.24194289786325648;-0.21270993731768315;1.1330189584735753;9.999835466967115;0.8826198997215161;0.18861753728167396;1.029848984368431;0.9999959321406326;0.9027748559999796;1.000090003064925
35.644865;1.137453868812504;0.9830247962797627;0.864378566633738;-0.24194289830534893;-0.21270993694231544;1.1330187840473394;9.999836302339924;0.8826205457049212;0.1886183119083446;1.0298491279236055;0.9999978945862245;0.9027747624194531;1.0000907221976338
35.654865;1.1374541212581242;0.9830256688438376;0.864378719264457;-0.24194289874206987;-0.21270993656067685;1.1330186112180949;9.99983695991529;0.8826212365282331;0.18861907193888117;1.0298492862903053;0.9999999102591243;0.9027746790523523;1.0000914377610328
35.664865;1.137454348596838;0.9830265358353566;0.8643789032137559;-0.2419428991733987;-0.21270993617271158;1.1330184383502173;9.999837442080986;0.8826219727151976;0.18861981506105616;1.0298494691218845;1.000001979244831;0.9027746093864838;1.0000921488312144
35.674865;1.1374545439964794;0.9830273950890227;0.8643791242289329;-0.2419428995989687;-0.21270993577853375;1.1330182647312212;9.999837754529475;0.8826227527598479;0.1886205387895967;1.0298496859180057;1.0000041014268193;0.9027745556603265;1.0000928542810816
35.684865;1.1374547006931974;0.9830282440707263;0.8643793870976322;-0.24194290001831098;-0.21270993537837643;1.133018090872456;9.999837918185422;0.8826235733217836;0.1886212405688211;1.0298499454867744;1.0000062770670612;0.9027745187748792;1.0000935528078785
35.694865;1.1374548133039957;0.9830290797529742;0.8643796956186597;-0.241942900431407;-0.21270993497258195;1.1330179184241043;9.999837972971957;0.8826244301166293;0.18862191797211017;1.029850255184212;1.0000085073171074;0.9027744979426184;1.0000942425644805
35.704865;1.1374548788586907;0.9830298985611045;0.8643800528441665;-0.24194290083909728;-0.21270993456162038;1.1330177498660396;9.999837968109423;0.8826253186901946;0.18862256889408816;1.029850620777833;1.0000107933931888;0.9027744902968989;1.000094920873489
35.714865;1.1374548968329117;0.9830306966618275;0.8643804614374131;-0.24194290124288426;-0.2127099341458915;1.133017588193924;9.999837951197524;0.8826262346329652;0.18862319174370268;1.0298510474020837;1.0000131356607511;0.9027744910149007;1.0000955844504629
35.724865;1.1374548681072731;0.9830314704922585;0.8643809237794425;-0.24194290164427096;-0.2127099337254429;1.1330174363272676;9.999837964851627;0.8826271737743707;0.18862378548192602;1.0298515403718351;1.0000155337930834;0.9027744941196929;1.0000962298671727
35.734865;1.1374547938487123;0.9830322173377087;0.864381441315461;-0.2419429020442766;-0.21270993329986862;1.1330172962053473;9.999838045828412;0.8826281321614221;0.18862434950109014;1.0298521045046185;1.0000179871112187;0.9027744938443842;1.0000968539681965
35.744865;1.1374546753483084;0.9830329354657517;0.8643820135141509;-0.24194290244349675;-0.21270993286843776;1.1330171684683816;9.999838221613782;0.8826291051525138;0.18862488357429033;1.029852743407433;1.0000204946595286;0.9027744853508851;1.0000974542783014
35.754865;1.1374545141107304;0.9830336235035797;0.8643826372976775;-0.2419429028424069;-0.21270993243040148;1.1330170530757413;9.999838508701002;0.8826300864531059;0.18862538779310872;1.0298534602643934;1.0000230554186846;0.9027744640852515;1.000098029239373
35.764865;1.137454311166963;0.9830342798309581;0.8643833074130107;-0.24194290324155115;-0.21270993198525692;1.1330169501353746;9.99983891610186;0.8826310680964519;0.18862586242610763;1.029854258524267;1.000025668379341;0.9027744252226253;1.0000985779220484
35.774865;1.1374540662964874;0.9830349027939813;0.8643840173001837;-0.24194290364161397;-0.21270993153278264;1.1330168606401168;9.99983944755623;0.8826320410119839;0.18862630781823497;1.029855141374682;1.000028332464107;0.9027743638793146;1.0000990989504546
35.784865;1.137453778334787;0.9830354915850743;0.8643847597074138;-0.24194290404342894;-0.21270993107296934;1.133016786992456;9.999840101177128;0.8826329960088682;0.18862672425955984;1.0298561108012747;1.0000310467644926;0.9027742751273122;1.000099589400742
35.794865;1.1374534459007088;0.983036047362242;0.8643855271114652;-0.24194290444793332;-0.21270993060608231;1.1330167324740201;9.999840874669134;0.8826339248920809;0.18862711194917664;1.0298571668162442;1.0000338108036961;0.9027741537719861;1.0001000452450572
35.804865;1.1374530675124572;0.9830365735907788;0.8643863122616726;-0.241942904855975;-0.21270993013294096;1.133016699815451;9.99984177117967;0.8826348208845098;0.1886274712747938;1.0298583075884293;1.0000366244580252;0.9027739946266697;1.000100463037577
35.814865;1.137452641464612;0.9830370748519217;0.8643871085860453;-0.2419429052678822;-0.2127099296551672;1.1330166901565106;9.999842797017212;0.8826356786788663;0.188627802981014;1.029859530186202;1.0000394876534509;0.9027737933510015;1.0001008405085288
35.824865;1.1374521662586086;0.9830375556134983;0.8643879098149214;-0.24194290568323404;-0.21270992917506487;1.1330167026231386;9.999843957042026;0.8826364946105383;0.18862810784719003;1.0298608308363546;1.0000423997673178;0.9027735470008746;1.000101175493777
35.834865;1.137451641551552;0.9830380205015262;0.8643887092302986;-0.24194290610124167;-0.21270992869512922;1.133016734296285;9.999845256380185;0.8826372664707285;0.18862838622788625;1.0298622049995538;1.000045358990265;0.9027732533461573;1.0001014651207103
35.844865;1.1374510685085022;0.983038475078267;0.864389499819991;-0.241942906521254;-0.21270992821747306;1.1330167812168344;9.999846704571691;0.8826379927645532;0.18862863792528098;1.0298636475137761;1.000048362372887;0.9027729098012744;1.000101706055015
35.854865;1.1374504491817734;0.9830389258182056;0.8643902749151898;-0.24194290694283493;-0.21270992774355207;1.1330168401987724;9.999848311001127;0.8826386719701407;0.1886288625644979;1.029865152581531;1.0000514063780914;0.9027725139695693;1.0001018950378417
35.864865;1.1374497857827284;0.9830393794488319;0.8643910281438963;-0.2419429073656243;-0.21270992727426433;1.1330169096943512;9.999850078059467;0.8826393027446428;0.1886290600688646;1.0298667136992217;1.0000544870137964;0.9027720655060896;1.0001020294612424
35.874865;1.1374490803250261;0.98303984216359;0.8643917533036093;-0.2419429077893497;-0.21270992681006715;1.1330169893500155;9.999852005777056;0.8826398851050287;0.18862923065681061;1.029868323507818;1.0000575995719643;0.9027715666874534;1.0001021074857728
35.884865;1.1374483348055553;0.9830403192340111;0.8643924448797805;-0.2419429082139692;-0.21270992635103186;1.1330170792085115;9.9998540970494;0.8826404211987702;0.18862937458181825;1.0298699737723842;1.0000607385345055;0.9027710206694547;1.0001021270641626
35.894865;1.1374475518880547;0.9830408152212169;0.8643930985392665;-0.24194290863977302;-0.2127099258970723;1.1330171789335235;9.999856350774506;0.8826409148204596;0.18862949200718318;1.0298716556659;1.0000638973919032;0.9027704293620629;1.0001020851066533
35.904865;1.1374467349936972;0.9830413340564349;0.8643937110421471;-0.24194290906732102;-0.21270992544819387;1.1330172877901437;9.999858753552918;0.8826413702697509;0.18862958296286692;1.0298733601695798;1.0000670686461526;0.9027697928469056;1.0001019782652034
35.914865;1.1374458873532305;0.9830418787827013;0.8643942797795054;-0.24194290949719494;-0.21270992500454772;1.13301740548685;9.999861278600632;0.8826417916265139;0.18862964751179498;1.029875078358069;1.0000702448309533;0.9027691101588979;1.0001018043910057
35.924865;1.1374450114173456;0.9830424516833334;0.8643948024303371;-0.24194290992978632;-0.21270992456645774;1.133017532729962;9.999863889709971;0.8826421827947716;0.18862968608565434;1.0298768013664104;1.000073419536423;0.90276838012035;1.0001015630895738
35.934865;1.1374441088757943;0.983043054650921;0.8643952770860888;-0.2419429103652126;-0.21270992413436104;1.1330176714555416;9.999866547624181;0.8826425479272944;0.1886296995163619;1.0298785203522114;1.0000765871616792;0.9027676015230317;1.0001012553540514
35.944865;1.137443180420044;0.9830436888829635;0.8643957021865247;-0.24194291080317876;-0.21270992370851238;1.1330178249206193;9.999869211117739;0.8826428917839164;0.18862968869968855;1.0298802271040048;1.0000797421077234;0.9027667732291377;1.0001008827058149
35.954865;1.1374422257076353;0.9830443540419606;0.8643960758688999;-0.2419429112428778;-0.21270992328878804;1.1330179966929772;9.999871831156392;0.8826432194386152;0.18862965418510236;1.029881914976371;1.0000828783856577;0.9027658947214449;1.0001004464037258
35.964865;1.1374412440931432;0.983045048164355;0.8643963959292205;-0.24194291168315013;-0.21270992287476617;1.1330181889096873;9.999874348395677;0.882643535400316;0.1886295959108143;1.0298835792073195;1.000085989722326;0.9027649666234159;1.0000999475950352
35.974865;1.1374402357439026;0.9830457687393569;0.8643966607148225;-0.2419429121225866;-0.21270992246583634;1.133018401410993;9.999876699453225;0.882643843202717;0.18862951332713146;1.029885216518986;1.0000890696541616;0.9027639904115723;1.0000993881091107
35.984865;1.137439202616283;0.9830465135728681;0.8643968698605932;-0.2419429125593816;-0.21270992206120037;1.1330186320640883;9.999878828303244;0.8826441458537023;0.18862940576354545;1.0298868247364987;1.0000921110884353;0.9027629671611594;1.0000987708098046
35.994865;1.1374381488300145;0.983047280690355;0.8643970245019506;-0.2419429129914347;-0.21270992165974098;1.1330188776296493;9.999880693155873;0.8826444463702876;0.18862927256307038;1.029888403032296;1.0000951058423093;0.9027618965047942;1.0000980990198234
36.004865;1.1374370797896836;0.9830480681561894;0.8643971269487524;-0.24194291341675944;-0.2127099212598582;1.1330191346135117;9.999882264737538;0.8826447478257828;0.18862911302762692;1.0298899524408751;1.0000980450866874;0.9027607769039396;1.000097375145051
36.014865;1.1374360004734962;0.9830488740806927;0.8643971800020446;-0.2419429138336867;-0.21270992085956292;1.1330193996808058;9.999883523409633;0.8826450530013817;0.18862892650467925;1.0298914760331481;1.0001009198621211;0.9027596065556253;1.000096599375422
36.024865;1.1374349145165916;0.9830496968817304;0.864397186440929;-0.24194291424079734;-0.2127099204567643;1.1330196694645864;9.999884456306056;0.8826453640156422;0.1886287125699845;1.029892978757403;1.0001037203280336;0.9027583839904212;1.000095769486764
36.034865;1.137433824470879;0.9830505360139828;0.8643971485783795;-0.24194291463685202;-0.21270992004942835;1.13301994001516;9.99988505093942;0.8826456824622118;0.18862847110892442;1.0298944668009111;1.0001064351415967;0.902757108358037;1.0000948817327997
36.044865;1.137432732186632;0.9830513922193328;0.8643970678831386;-0.24194291502089835;-0.21270991963563238;1.1330202066217734;9.999885291389829;0.8826460096988711;0.1886282023595607;1.0298959464903938;1.0001090523219498;0.9027557795413894;1.000093931957612
36.054865;1.1374316384724203;0.9830522670278214;0.8643969452002253;-0.2419429153924653;-0.21270991921357366;1.1330204645693371;9.99988516464744;0.8826463466859608;0.18862790703682256;1.029897423555677;1.0001115601861172;0.9027543980583552;1.0000929162854728
36.064865;1.137430542812103;0.9830531625376531;0.8643967815188205;-0.24194291575148327;-0.21270991878156797;1.1330207099189549;9.99988467073929;0.8826466940892506;0.18862758631465965;1.0298989028774674;1.000113947486907;0.9027529649440655;1.000091831538761
36.074865;1.1374294442717225;0.9830540814748437;0.8643965784501699;-0.24194291609788793;-0.21270991833826844;1.133020939331745;9.999883822191686;0.8826470527053533;0.1886272415504169;1.0299003880780127;1.0001162034128621;0.9027514816774055;1.0000906755146688
36.084865;1.1374283425543132;0.9830550267554143;0.8643963378253476;-0.2419429164312991;-0.21270991788297783;1.1330211499587441;9.999882636205957;0.8826474234783488;0.1886268740992297;1.0299018812078282;1.0001183179498692;0.9027499498923514;1.0000894468877768
36.094865;1.1374272385581856;0.9830560010099952;0.8643960611406899;-0.241942916751015;-0.21270991741559692;1.133021339853174;9.999881132362908;0.882647807248095;0.18862648545205735;1.0299033830781101;1.0001202826885407;0.9027483713056217;1.0000881447377423
36.104865;1.1374261351026806;0.9830570071504036;0.8643957494768539;-0.24194291705615933;-0.21270991693626123;1.133021507796093;9.99987933327625;0.8826482041901332;0.1886260774169687;1.0299048939521844;1.000122091594096;0.9027467479274333;1.000086767665838
36.114865;1.1374250371592973;0.9830580491399418;0.8643954032252772;-0.24194291734576676;-0.21270991644523035;1.133021652927074;9.999877263134705;0.8826486133017654;0.18862565188918018;1.0299064137533807;1.0001237411344404;0.9027450815178872;1.0000853130847707
36.124865;1.1374239509882709;0.9830591314431188;0.8643950216160722;-0.24194291761894962;-0.21270991594316196;1.1330217753833016;9.999874943341787;0.8826490328280422;0.1886252103697169;1.0299079415749608;1.0001252297455272;0.9027433727108416;1.000083777846224
36.134865;1.1374228827683253;0.9830602581812824;0.8643946026579968;-0.2419429178751849;-0.2127099154312591;1.1330218772697274;9.999872385400892;0.8826494609208413;0.18862475390062408;1.029909475297976;1.0001265570420017;0.902741620965631;1.0000821597952936
36.144865;1.1374218372459146;0.9830614332925236;0.8643941434841534;-0.241942918114343;-0.2127099149110033;1.1330219622219477;9.999869587425877;0.882649895623954;0.1886242834944469;1.0299110115335457;1.000127723292149;0.90273982495911;1.00008045875629
36.154865;1.1374208167536162;0.9830626605912759;0.8643936409717945;-0.24194291833633488;-0.21270991438372064;1.133022033757708;9.99986653712518;0.8826503347774979;0.18862380057663644;1.0299125455037579;1.0001287294988113;0.9027379831592766;1.0000786764287246
36.164865;1.1374198213967328;0.9830639430460036;0.8643930920913765;-0.24194291854073255;-0.21270991385028976;1.133022094538631;9.999863217183945;0.8826507762475383;0.18862330715146014;1.0299140712140318;1.000129578033897;0.9027360946395013;1.0000768156736162
36.174865;1.1374188505647216;0.9830652821763783;0.8643924935118427;-0.24194291872666798;-0.21270991331114084;1.1330221468244033;9.999859611144771;0.8826512181980805;0.1886228055905358;1.0299155820499792;1.0001302730153934;0.902734159456549;1.0000748797111623
36.184865;1.1374179041059846;0.9830666780872968;0.8643918410485071;-0.2419429188929876;-0.2127099127663665;1.1330221926485617;9.999855708082743;0.8826516592130301;0.1886222981922295;1.0299170713225418;1.0001308194645326;0.902732178484839;1.0000728714086944
36.194865;1.1374169824240752;0.9830681300389561;0.8643911296462375;-0.24194291903852608;-0.21270991221576002;1.1330222334531699;9.999851501299359;0.8826520982603713;0.1886217869799938;1.0299185327510605;1.0001312221633722;0.9027301530531616;1.0000707928031523
36.204865;1.137416086432915;0.9830696371035803;0.864390354060719;-0.24194291916237537;-0.21270991165892042;1.1330222698391101;9.999846985496204;0.882652534535123;0.18862127384711969;1.0299199606285143;1.0001314857829147;0.9027280844814533;1.000068644881881
36.214865;1.137415217422153;0.9830711982288044;0.8643895098659848;-0.24194291926395833;-0.21270991109537277;1.1330223018976275;9.999842163925969;0.8826529674141683;0.18862076065131148;1.0299213491716157;1.0001316154177033;0.9027259739333593;1.0000664274592146
36.224865;1.137414376867287;0.9830728115604822;0.8643885941164773;-0.24194291934285803;-0.21270991052459176;1.1330223297546191;9.999837058254597;0.882653396967259;0.1886202491966113;1.0299226919083215;1.0001316163710647;0.9027238226415866;1.0000641396277603
36.234865;1.1374135666660021;0.9830744736401863;0.8643876056427353;-0.24194291939868848;-0.21270990994596453;1.1330223533752335;9.999831707192577;0.8826538245508453;0.1886197413573273;1.0299239822690773;1.0001314939981123;0.9027216323029368;1.0000617812287955
36.244865;1.1374127891114898;0.9830761793263242;0.864386545053715;-0.24194291943121884;-0.21270990935868606;1.1330223718746004;9.999826158744483;0.8826542523459208;0.18861923926171875;1.0299252144425635;1.0001312537829703;0.90271940591361;1.0000593540599338
36.254865;1.1374120463813027;0.9830779224081427;0.8643854141396689;-0.24194291944054513;-0.2127099087617891;1.1330223833914828;9.999820465927751;0.8826546820618942;0.1886187452796603;1.029926382937138;1.000130901353613;0.9027171484452261;1.0000568617104426
36.264865;1.1374113408325661;0.983079695818658;0.8643842150218982;-0.24194291942709867;-0.21270990815436905;1.133022385370336;9.999814686932524;0.8826551141833954;0.1886182617668654;1.0299274817275095;1.000130443358742;0.9027148663157303;1.0000543089722034
36.274865;1.1374106759061404;0.9830814913750932;0.8643829496055675;-0.24194291939146914;-0.21270990753571387;1.133022374516575;9.999808883513658;0.8826555480432844;0.1886177907233003;1.029928504568258;1.000129888580675;0.9027125660383747;1.0000517017687807
36.284865;1.1374100559706326;0.9830833002166408;0.8643816194215871;-0.24194291933411896;-0.21270990690531513;1.13302234651689;9.99980311585119;0.8826559817960835;0.1886173335267506;1.0299294457347818;1.0001292472218322;0.9027102533857484;1.0000490472432992
36.294865;1.1374094851254961;0.9830851139979683;0.8643802256944255;-0.2419429192552019;-0.2127099062628773;1.1330222961558045;9.999797440878329;0.8826564123220297;0.18861689083847247;1.0299302998167568;1.0001285288894801;0.9027079339375256;1.0000463532458874
36.304865;1.1374089660436915;0.9830869255262235;0.8643787694207011;-0.24194291915453026;-0.21270990560814257;1.1330222182285044;9.999791913085941;0.8826568357161998;0.18861646276198926;1.0299310614671637;1.000127741471272;0.9027056141712253;1.0000436272146027
36.314865;1.1374084994714557;0.9830887281047317;0.8643772517191164;-0.2419429190315912;-0.21270990494053893;1.1330221086032932;9.99978658252982;0.8826572477524104;0.18861604915417526;1.0299317261290173;1.0001268916728596;0.9027033013205508;1.000040875376465
36.324865;1.1374080848381682;0.983090514697709;0.8643756744949739;-0.24194291888564745;-0.21270990425898448;1.133021964396395;9.999781495438741;0.8826576437564027;0.18861564989579438;1.0299322902749979;1.000125986131207;0.9027010019969646;1.0000381028932313
36.334865;1.1374077215823424;0.9830922778609074;0.8643740406190046;-0.24194291871588278;-0.21270990356193142;1.1330217833476839;9.999776700243144;0.8826580185427635;0.1886152651329044;1.029932750471527;1.0001250312457282;0.9026987212180891;1.0000353147171146
36.344865;1.1374074099421163;0.983094009821798;0.8643723533600448;-0.24194291852150232;-0.21270990284760685;1.1330215631737628;9.999772249761564;0.8826583668651379;0.188614895383869;1.0299331029166288;1.0001240321601972;0.9026964625898812;1.000032516479703
36.354865;1.137407150668556;0.9830957027089053;0.8643706156325311;-0.24194291830189726;-0.21270990211434432;1.1330213013330355;9.999768192612528;0.8826586840877864;0.18861454119685936;1.0299333443672913;1.000122993062934;0.9026942290410255;1.000029714442554
36.364865;1.1374069441500432;0.9830973491362568;0.8643688294722469;-0.24194291805690674;-0.21270990136073156;1.1330209951786214;9.999764558752956;0.8826589666914813;0.18861420266169732;1.0299334733444303;1.0001219178732235;0.9026920233684163;1.0000269144098497
36.374865;1.1374067897255307;0.9830989423288262;0.8643669961167723;-0.2419429177869635;-0.2127099005856741;1.133020642301592;9.999761350895445;0.8826592122859714;0.1886138793417515;1.0299334901084796;1.0001208095068321;0.9026898483125851;1.0000241209973635
36.384865;1.1374066860731449;0.9831004759429622;0.8643651168374945;-0.24194291749298966;-0.21270989978870855;1.1330202407432506;9.999758546112654;0.8826594189453021;0.1886135704249907;1.029933395616217;1.0001196695745387;0.9026877064558452;1.0000213379223581
36.394865;1.1374066326244385;0.9831019444126883;0.8643631938601228;-0.2419429171761143;-0.21270989897037748;1.1330197886254947;9.999756100454048;0.8826595844729116;0.18861327493036614;1.0299331910225162;1.0001184996344672;0.9026856005466336;1.0000185683539704
36.404865;1.137406630288982;0.9831033436304589;0.8643612305452658;-0.24194291683737526;-0.21270989813221167;1.1330192831396815;9.99975395335859;0.8826597063121483;0.18861299214032382;1.0299328782705892;1.0001173016108749;0.9026835343184079;1.0000158148609573
36.414865;1.137406680350376;0.9831046713724129;0.8643592309751829;-0.24194291647755675;-0.2127098972763848;1.133018719836342;9.999752032498167;0.882659781754453;0.1886127218786853;1.029932460526622;1.00011607668699;0.9026815128077412;1.000013079531387
36.424865;1.1374067827930803;0.9831059266050515;0.8643571997248588;-0.2419429160972788;-0.21270989640542182;1.1330180935565686;9.999750258529161;0.882659807966029;0.18861246439181883;1.0299319417796207;1.0001148246731326;0.9026795414385375;1.000010364317364
36.434865;1.1374069359285839;0.9831071079418606;0.8643551415493038;-0.24194291569734455;-0.2127098955220225;1.1330174002106908;9.999748552520353;0.8826597821670434;0.1886122202486816;1.0299313266792176;1.00011354434693;0.902677624808757;1.000007671324171
36.444865;1.1374071375962407;0.9831082132915013;0.86435306056398;-0.2419429152790524;-0.21270989462884282;1.1330166374122208;9.999746843630378;0.8826597024312369;0.18861199028110925;1.0299306207876602;1.000112233584075;0.9026757661816427;1.0000050030022523
36.454865;1.1374073868964771;0.9831092406248572;0.8643509597277028;-0.2419429148440716;-0.21270989372828725;1.133015804452103;9.999745073447539;0.8826595687901325;0.18861177521419586;1.0299298302285667;1.000110889253169;0.9026739672025915;1.0000023617819476
36.464865;1.1374076852072532;0.9831101883413871;0.8643488408037061;-0.24194291439405108;-0.2127098928224994;1.1330149024475709;9.999743199980708;0.8826593838957004;0.18861157524715286;1.0299289608063817;1.0001095077788629;0.9026722276923268;0.9999997494283582
36.474865;1.1374080358193608;0.9831110557648347;0.8643467043845887;-0.2419429139305718;-0.21270989191344405;1.1330139337931748;9.999741201583639;0.8826591529988054;0.18861139015018433;1.0299280173415652;1.0001080860027172;0.9026705463009077;0.9999971672290819
36.484865;1.1374084426339226;0.9831118439677479;0.8643445501552398;-0.24194291345540203;-0.21270989100287227;1.1330129011330534;9.999739077562639;0.8826588835397999;0.1886112198197956;1.0299270033212489;1.0001066215087728;0.902668921577769;0.9999946163770659
36.494865;1.1374089093502018;0.9831125558737429;0.8643423773208964;-0.24194291297042464;-0.21270989009225255;1.1330118071560085;9.999736840360217;0.8826585845921793;0.18861106471507247;1.0299259206389952;1.0001051125802964;0.9026673526067563;0.999992097818614
36.504865;1.1374094401644075;0.9831131955912447;0.8643401849714257;-0.24194291247734767;-0.21270988918281503;1.1330106549920484;9.999734502849707;0.882658266328438;0.18861092580884148;1.0299247695594427;1.000103558068995;0.9026658393294686;0.9999896129029595
36.514865;1.1374100409217933;0.9831137675843437;0.8643379724101822;-0.2419429119778445;-0.2127098882757658;1.1330094479073851;9.999732074783726;0.8826579396138572;0.18861080425833832;1.0299235491762175;1.000101957428762;0.9026643823994634;0.9999871645699966
36.524865;1.1374107190471245;0.9831142760106311;0.8643357397624511;-0.2419429114738717;-0.21270988737258673;1.1330081884788787;9.999729567353508;0.8826576152610859;0.1886107013052172;1.0299222581798497;1.0001003112331281;0.9026629828694457;0.9999847574913849
36.534865;1.1374114826349606;0.9831147244157276;0.8643334887718702;-0.24194291096756584;-0.21270988647506886;1.1330068786160545;9.999726995307533;0.8826573028708006;0.18861061844432436;1.0299208953994774;1.0000986218031302;0.9026616424831811;0.9999823976526092
36.544865;1.1374123396199827;0.983115116067074;0.8643312231108091;-0.2419429104609894;-0.21270988558490145;1.133005520435799;9.999724374867736;0.882657010229545;0.18861055738037794;1.0299194599017958;1.000096893333606;0.9026603639012429;0.9999800917156061
36.554865;1.13741329658663;0.9831154548967285;0.8643289482254229;-0.24194290995604806;-0.2127098847032241;1.133004116744765;9.999721717393317;0.8826567439670815;0.18861051966967748;1.0299179506452856;1.0000951315821474;0.9026591498951401;0.9999778460882587
36.564865;1.137414357578689;0.9831157464734257;0.864326670783433;-0.2419429094543503;-0.21270988383064943;1.13300267064329;9.999719023433691;0.8826565106310775;0.18861050642010888;1.02991636607481;1.0000933436841268;0.9026580017991088;0.9999756664944924
36.574865;1.1374155238526125;0.9831159982573727;0.8643243976705396;-0.24194290895702678;-0.21270988296767387;1.133001184739215;9.999716286774708;0.8826563167174808;0.18861051833431072;1.0299147045477037;1.0000915380293607;0.902656918478634;0.9999735576595988
36.584865;1.137416794060581;0.9831162189648847;0.8643221354468118;-0.24194290846483157;-0.21270988211490266;1.1329996606244834;9.999713504895727;0.88265616835941;0.1886105560149908;1.0299129652843386;1.0000897234692105;0.9026558971646058;0.9999715226564418
36.594865;1.1374181647685695;0.9831164177814131;0.8643198905852938;-0.241942907978452;-0.21270988127291465;1.1329980991490065;9.999710678755124;0.882656071803484;0.18861062011114832;1.0299111488531163;1.000087908117164;0.9026549353843185;0.9999695628689753
36.604865;1.1374196317601526;0.9831166033851391;0.8643176698253962;-0.2419429074985667;-0.21270988044210412;1.1329965013598537;9.99970779926937;0.8826560335525249;0.18861071110981767;1.0299092571299115;1.0000860986237128;0.9026540318079785;0.9999676785498305
36.614865;1.137421191569615;0.9831167825283975;0.8643154803273418;-0.24194290702557059;-0.21270987962266427;1.1329948692872778;9.999704838227395;0.8826560595627061;0.18861082905419538;1.0299072929714836;1.0000842998579829;0.9026531863110343;0.9999658690586657
36.624865;1.1374228425852615;0.9831169594107642;0.8643133292023998;-0.24194290655943448;-0.21270987881473047;1.1329932057525165;9.99970175293393;0.8826561543705393;0.18861097344519087;1.0299052598433163;1.0000825148165828;0.9026524005368073;0.9999641330102426
36.634865;1.137424584842717;0.9831171361393423;0.8643112226261987;-0.24194290609993635;-0.21270987801856606;1.1329915132156336;9.999698493656256;0.8826563211069206;0.1886111433405076;1.0299031614177618;1.000080744742255;0.9026516779693557;0.9999624688172097
36.644865;1.137426418306232;0.9831173133168519;0.8643091655288754;-0.24194290564695928;-0.21270987723454537;1.1329897929451387;9.999695003546409;0.8826565627200844;0.18861133753534434;1.0299010010640128;1.000078989128192;0.9026510228174703;0.9999608755203868
36.654865;1.1374283416284892;0.9831174905643328;0.8643071616437167;-0.24194290520054806;-0.21270987646298592;1.1329880452306142;9.999691217807413;0.882656883172656;0.188611554726209;1.029898781486591;1.0000772459164728;0.9026504390911434;0.999959353429227
36.664865;1.137430352557413;0.9831176664888561;0.8643052133315527;-0.2419429047607322;-0.212709875704043;1.1329862698511424;9.9996870681686;0.8826572872782131;0.18861179358955496;1.0298965045085469;1.0000755123312386;0.902649930630213;0.9999579039588354
36.674865;1.1374324486255227;0.9831178376868179;0.864303321407727;-0.2419429043272594;-0.21270987495773688;1.1329844665371216;9.999682486813482;0.8826577794119057;0.18861205279572632;1.0298941709129683;1.0000737860179476;0.9026495012304945;0.9999565288738053
36.684865;1.1374346274094649;0.9831179982458835;0.8643014850981638;-0.2419429038995461;-0.21270987422409932;1.1329826356094146;9.99967740834492;0.8826583624814481;0.18861233110943737;1.0298917806332697;1.0000720661334912;0.902649154158064;0.9999552295006716
36.694865;1.1374368871460139;0.983118141043249;0.8642997021587693;-0.2419429034770047;-0.21270987350336842;1.1329807781080938;9.999671773680603;0.8826590382784689;0.1886126275762535;1.0298893335334824;1.0000703537936566;0.9026488912350003;0.9999540061943202
36.704865;1.1374392273243417;0.9831182596497358;0.8642979695879139;-0.241942903059289;-0.21270987279614714;1.1329788953104463;9.999665536101867;0.8826598081663468;0.18861294170802678;1.029886830020584;1.0000686510653052;0.9026487123837043;0.999952858755584
36.714865;1.1374416480744292;0.9831183491061323;0.8642962852692115;-0.24194290264615195;-0.21270987210344483;1.1329769884177703;9.999658664940533;0.8826606727181734;0.18861327350940538;1.0298842706494078;1.0000669592805802;0.9026486161615398;0.9999517876251202
36.724865;1.1374441489183347;0.9831184055856551;0.8642946494096455;-0.24194290223728737;-0.2127098714266264;1.1329750587012677;9.999651140352391;0.8826616311695591;0.18861362318868063;1.0298816560987423;1.0000652784434916;0.9026486004552869;0.9999507941272742
36.734865;1.1374467281017067;0.983118426062831;0.8642930639979867;-0.24194290183240538;-0.21270987076741124;1.1329731080439522;9.999642940785586;0.8826626815033697;0.1886139908540932;1.029878988404542;1.000063607871246;0.9026486626580269;0.9999498795478867
36.744865;1.1374493824055716;0.9831184085942848;0.8642915313514263;-0.2419429014313598;-0.2127098701278798;1.1329711392884985;9.999634035357566;0.8826638206773724;0.1886143765987368;1.0298762713697267;1.0000619467239278;0.9026487997984086;0.9999490446508291
36.754865;1.1374521068772132;0.9831183522460787;0.8642900541608955;-0.24194290103415353;-0.2127098695104318;1.132969155629702;9.999624387862664;0.8826650446983223;0.1886147807943311;1.029873509400614;1.0000602939001755;0.9026490091326919;0.9999482899747328
36.764865;1.137454894579338;0.9831182559209951;0.8642886360400451;-0.2419429006409188;-0.21270986891762467;1.1329671598151037;9.9996139656238;0.8826663488157864;0.18861520403200693;1.0298707065795825;1.000058648305419;0.9026492888618415;0.9999476163913144
36.774865;1.13745773690373;0.983118117330354;0.8642872806206839;-0.2419429002520321;-0.21270986835170744;1.1329651541095298;9.999602745122688;0.8826677282308915;0.1886156466463899;1.0298678669599832;1.0000570097452535;0.9026496379918963;0.9999470256538091
36.784865;1.1374606244777186;0.9831179329085897;0.864285990062237;-0.24194289986817236;-0.21270986781426332;1.132963140225975;9.999590712614237;0.8826691786294492;0.1886161084428173;1.0298649955764483;1.0000553792442732;0.9026500553449016;0.9999465204568431
36.794865;1.1374635480175814;0.9831176981091005;0.8642847644899045;-0.24194289949011152;-0.21270986730655153;1.132961118653758;9.99957786246694;0.882670695680633;0.18861658890957106;1.0298620988428526;1.000053758437271;0.9026505389105567;0.9999461037841157
36.804865;1.1374664987092704;0.9831174077603063;0.8642836027674583;-0.24194289911840047;-0.21270986683014886;1.1329590883837135;9.999564197979783;0.8826722744512875;0.1886170874910679;1.029859183724112;1.0000521486068201;0.9026510860146916;0.999945777843033
36.814865;1.1374694680678197;0.983117056563396;0.8642825038575246;-0.24194289875316613;-0.21270986638711703;1.1329570476807587;9.999549734575282;0.8826739095435767;0.1886176036447432;1.0298562566305716;1.0000505500137549;0.9026516935677209;0.9999455440506531
36.824865;1.137472447508706;0.9831166400157997;0.8642814677438356;-0.24194289839408686;-0.21270986597958877;1.1329549950214284;9.99953450101597;0.8826755955315975;0.18861813679467473;1.0298533228508857;1.0000489624024709;0.9026523575409323;0.9999454046399616
36.834865;1.1374754285743087;0.9831161555198965;0.8642804959873616;-0.2419428980405043;-0.21270986560917074;1.1329529292357858;9.999518540522237;0.882677327466087;0.18861868632545686;1.029850386634993;1.0000473864923598;0.9026530720339632;0.9999453635868237
36.844865;1.1374784038454608;0.9831156026848529;0.8642795917705275;-0.24194289769160562;-0.21270986527665015;1.1329508489728854;9.999501912605316;0.8826791009857073;0.18861925167048005;1.029847451509162;1.0000458248563027;0.9026538291966005;0.9999454258563435
36.854865;1.137481367019825;0.9831149823386792;0.8642787590985767;-0.2419428973466085;-0.21270986498226374;1.1329487521280832;9.99948468610729;0.8826809116561114;0.18861983231394275;1.0298445203909072;1.0000442811693318;0.9026546202326007;0.9999455962212613
36.864865;1.1374843124598748;0.9831142952100995;0.8642780021874569;-0.2419428970048865;-0.21270986472619813;1.132946635692441;9.99946692693581;0.8826827541579073;0.18862042756509595;1.029841595963929;1.0000427583435199;0.9026554365091722;0.9999458784022321
36.874865;1.1374872355175158;0.9831135417293951;0.8642773257327876;-0.2419428966660394;-0.21270986450880108;1.13294449590768;9.999448699188633;0.8826846217810596;0.18862103630791652;1.0298386812293658;1.0000412568938521;0.9026562703605434;0.9999462747717452
36.884865;1.137490132802273;0.9831127228059428;0.8642767351100459;-0.24194289632996221;-0.21270986433054426;1.1329423284678453;9.99943007817458;0.8826865064284405;0.18862165701482198;1.0298357793721402;1.0000397747017316;0.9026571158898195;0.999946786451254
36.894865;1.1374930015945763;0.9831118405808673;0.8642762353899535;-0.24194289599687713;-0.21270986419201737;1.1329401289906198;9.999411156214245;0.8826883994261452;0.18862228801231842;1.0298328933984253;1.0000383082216342;0.9026579693278063;0.9999474136796648
36.904865;1.1374958390890963;0.9831108990186331;0.8642758297908462;-0.24194289566711205;-0.21270986409398354;1.1329378936780417;9.999392033885432;0.8826902926330574;0.18862292771320163;1.0298300262935791;1.0000368538809168;0.9026588285657008;0.9999481563150283
36.914865;1.137498642171825;0.9831099041559691;0.8642755193897791;-0.2419428953407499;-0.21270986403739187;1.1329356194645643;9.999372804036067;0.8826921791953124;0.18862357471799304;1.0298271812067867;1.0000354086906924;0.9026596927260788;0.9999490137861315
36.924865;1.1375014076442793;0.983108863283941;0.8642753040083052;-0.24194289501759053;-0.21270986402311115;1.1329333032076212;9.999353543339087;0.882694053878852;0.188624227759206;1.0298243611426758;1.0000339706279149;0.9026605620954755;0.9999499846255944
36.934865;1.137504132236327;0.9831077831736016;0.8642751827529772;-0.24194289469734362;-0.2127098640514398;1.1329309403849481;9.999334320110691;0.8826959128940823;0.1886248854013464;1.029821568436767;1.0000325393178184;0.902661437517742;0.9999510666646018
36.944865;1.1375068123107654;0.9831066688190644;0.864275153962587;-0.2419428943797919;-0.2127098641219285;1.132928524722069;9.999315206219237;0.8826977533444569;0.18862554582064048;1.0298188044444416;1.0000311160178263;0.9026623193185399;0.9999522577228849
36.954865;1.1375094439913984;0.9831055237279277;0.8642752149184568;-0.24194289406481198;-0.2127098642336106;1.1329260490068185;9.999296281800383;0.8826995728786436;0.18862620710999242;1.0298160694151637;1.0000297023409688;0.9026632069221423;0.9999535553999195
36.964865;1.1375120238904608;0.9831043507982169;0.8642753618288042;-0.24194289375212427;-0.21270986438521192;1.1329235057080527;9.999277635154174;0.8827013696255974;0.18862686776180349;1.029813362862581;1.0000282991172078;0.9026640991808341;0.9999549563435131
36.974865;1.1375145494807493;0.9831031524460413;0.8642755905022569;-0.241942893441077;-0.21270986457527408;1.1329208871434577;9.999259357032864;0.8827031421529087;0.18862752667619448;1.0298106845179213;1.0000269064485587;0.9026649943192813;0.9999564565174476
36.984865;1.137517018492305;0.9831019305222232;0.8642758971281574;-0.24194289313083778;-0.21270986480234347;1.1329181858104649;9.999241532911975;0.8827048896550419;0.1886281829160665;1.029808034830411;1.0000255244014022;0.9026658890339486;0.9999580518691541
36.994865;1.1375194281081988;0.9831006870186524;0.8642762790489694;-0.2419428928207697;-0.2127098650651618;1.1329153950348834;9.99922423971297;0.8827066120203064;0.18862883561770163;1.0298054148584737;1.000024153675511;0.9026667777328078;0.9999597382651225
37.004865;1.137521775149065;0.9830994247400229;0.8642767354963076;-0.24194289251056708;-0.21270986536275036;1.1329125095863293;9.999207542483719;0.8827083092945395;0.18862948383074904;1.0298028263627554;1.0000227959320374;0.9026676530217893;0.9999615108505723
37.014865;1.1375240571432865;0.9830981469961196;0.8642772669993269;-0.24194289220009085;-0.21270986569434644;1.1329095253854546;9.999191489298555;0.8827099813592082;0.1886301262749952;1.0298002723764377;1.000021453441291;0.9026685068343108;0.9999633632057018
37.024865;1.1375262730729931;0.983096857206301;0.8642778736353827;-0.24194289188912227;-0.21270986605929174;1.1329064384722527;9.999176110179365;0.8827116282487284;0.18863076133524545;1.0297977577070185;1.0000201280459176;0.9026693315269517;0.9999652869786901
37.034865;1.1375284232787095;0.9830955591460823;0.8642785542044287;-0.2419428915772084;-0.21270986645694306;1.1329032444652183;9.999161419655294;0.88271325012985;0.1886313871752358;1.029795288488463;1.0000188202041544;0.9026701215329671;0.9999672724103688
37.044865;1.1375305087631256;0.9830942573011487;0.8642793068494614;-0.24194289126372423;-0.21270986688643065;1.13289993872274;9.999147418656937;0.882714846500121;0.18863200172318892;1.0297928710509674;1.000017529216366;0.9026708748129675;0.999969309286493
37.054865;1.1375325304863175;0.9830929571465592;0.8642801298308119;-0.24194289094812488;-0.2127098673463299;1.1328965168074696;9.99913409508384;0.8827164156713794;0.18863260263849224;1.0297905111168628;1.0000162545513787;0.9026715921242872;0.9999713877693469
37.064865;1.1375344894357464;0.9830916651535375;0.8642810213897743;-0.24194289063010618;-0.21270986783465795;1.1328929752453443;9.999121422409564;0.8827179553372752;0.18863318748504834;1.029788213782465;1.000014996531731;0.9026722747330164;0.9999734989539993
37.074865;1.1375363870730621;0.9830903881596583;0.8642819788981481;-0.2419428903095765;-0.21270986834925035;1.1328893124176471;9.999109361437675;0.8827194633530393;0.18863375407688251;1.0297859840058727;1.0000137555680948;0.902672923189873;0.9999756350201104
37.084865;1.1375382253260375;0.9830891326240978;0.864282998378728;-0.24194288998662955;-0.21270986888815802;1.132885529056444;9.999097873648628;0.8827209376330238;0.18863430074629697;1.0297838267969466;1.00001253123626;0.9026735375755064;0.9999777887976564
37.094865;1.1375400062691854;0.9830879042383267;0.8642840747097112;-0.2419428896615054;-0.21270986944978887;1.132881627755971;9.999086936155416;0.8827223751672989;0.18863482651769226;1.0297817469289536;1.0000113223424136;0.9026741175881839;0.9999799536354237
37.104865;1.1375417319081247;0.9830867078892209;0.8642852020040233;-0.2419428893344029;-0.2127098700327653;1.1328776120224;9.999076542958935;0.8827237711261631;0.18863533113499958;1.0297797484976794;1.0000101279782736;0.9026746622249469;0.999982123986517
37.114865;1.1375434043559245;0.9830855481262311;0.8642863739874429;-0.24194288900526956;-0.2127098706356742;1.1328734859256964;9.999066698903816;0.8827251190496382;0.18863581474726782;1.029777834497041;1.000008948464641;0.9026751699184081;0.9999842953415773
37.124865;1.1375450258459072;0.983084430143948;0.8642875843645337;-0.24194288867381744;-0.21270987125691115;1.1328692540609049;9.999057417102646;0.8827264118980459;0.1886362775588747;1.0297760071111257;1.0000077852061684;0.9026756390345125;0.9999864635949899
37.134865;1.1375465978961679;0.9830833604568062;0.864288827120378;-0.24194288833969774;-0.21270987189464227;1.1328649215477624;9.999048717659267;0.8827276429863704;0.18863671976545382;1.0297742685271818;1.0000066401415812;0.9026760684989834;0.9999886251003516
37.144865;1.1375481206569573;0.9830823466058712;0.8642900963445509;-0.2419428880026114;-0.21270987254678306;1.1328604942148266;9.999040625052531;0.8827288059540741;0.1886371415181917;1.0297726207827915;1.0000055156675363;0.9026764585902686;0.999990776827551
37.154865;1.1375495931865665;0.9830813964655103;0.8642913851444768;-0.24194288766246008;-0.2127098732109095;1.1328559783695407;9.99903316305437;0.8827298941936529;0.18863754280461129;1.0297710651464695;1.000004414758183;0.9026768110381655;0.9999929158752829
37.164865;1.137551013593059;0.9830805174146838;0.8642926848580081;-0.2419428873195072;-0.2127098738841731;1.1328513803715643;9.99902634519544;0.8827309014145531;0.18863792348301037;1.0297696025897858;1.0000033407470756;0.9026771280255763;0.9999950389233665
37.174865;1.1375523788574378;0.9830797153486724;0.8642939857188987;-0.2419428869742411;-0.21270987456342702;1.1328467067190078;9.999020169127869;0.8827318230591307;0.1886382834687146;1.0297682347355193;1.0000022972609026;0.9026774113017092;0.9999971420223849
37.184865;1.1375536855432875;0.9830789943512124;0.8642952780373825;-0.24194288662711552;-0.21270987524562682;1.1328419640627745;9.999014621764667;0.882732656490992;0.18863862288274025;1.02976696407133;1.0000012889072307;0.9026776619083794;0.9999992204018653
37.194865;1.1375549310006583;0.983078357351727;0.8642965530909532;-0.24194288627851404;-0.21270987592833906;1.1328371585991197;9.999009687360008;0.8827333999596229;0.1886389421666444;1.0297657936638869;1.0000003217112277;0.9026778799649874;1.0000012683654662
37.204865;1.1375561137396193;0.9830778067824605;0.8642978034239492;-0.24194288592882354;-0.212709876610034;1.132832295562809;9.999005356802822;0.8827340520208157;0.18863924225462375;1.0297647270354835;0.999999402404151;0.902678064721271;1.0000032800805692
37.214865;1.1375572332869972;0.9830773444583181;0.8642990223460458;-0.24194288557846852;-0.21270987729005145;1.1328273801488757;9.999001638817465;0.882734611510976;0.18863952464219078;1.0297637680783356;0.9999985377048138;0.9026782151626597;1.0000052509069903
37.224865;1.1375582901735926;0.9830769711038534;0.864300203849165;-0.24194288522800053;-0.21270987796854007;1.1328224196525911;9.998998559586477;0.8827350774291847;0.18863979107169979;1.0297629204947445;0.9999977345108398;0.9026783308948395;1.0000071777346788
37.234865;1.137559286051803;0.9830766859683374;0.864301343247201;-0.24194288487821775;-0.21270987864632973;1.132817424337717;9.99899614900986;0.8827354490216428;0.1886400430251479;1.0297621871144564;0.9999969999255381;0.902678412726915;1.0000090585261485
37.244865;1.1375602238986777;0.9830764866912074;0.8643024369787212;-0.24194288453004267;-0.21270987932453625;1.1328124059274185;9.998994432240035;0.8827357258287509;0.18864028162171392;1.0297615697842954;0.9999963404607953;0.9026784622970867;1.0000108923314848
37.254865;1.1375611079508745;0.9830763697635951;0.8643034817689887;-0.24194288418407206;-0.21270988000425878;1.1328073755500199;9.998993429997094;0.8827359074894742;0.18864050798942317;1.0297610694044401;0.9999957615503321;0.9026784812578009;1.0000126795751676
37.264865;1.1375619431255102;0.9830763312980212;0.8643044745169978;-0.2419428838402639;-0.21270988068656488;1.132802343405144;9.998993153359365;0.8827359939875439;0.18864072352353986;1.0297606857309625;0.9999952679657743;0.9026784712440755;1.0000144219156288
37.274865;1.1375627343409944;0.9830763675753412;0.8643054124574052;-0.24194288349811524;-0.21270988137249797;1.1327973201926085;9.998993597150031;0.8827359860714318;0.18864092971543792;1.0297604172557224;0.9999948642636368;0.9026784345608121;1.000016121686264
37.284865;1.1375634860723194;0.9830764753360304;0.8643062927984597;-0.24194288315689008;-0.212709882062996;1.13279231755091;9.998994749641742;0.8827358851454742;0.1886411278192365;1.0297602612760886;0.9999945548368953;0.9026783745342803;1.0000177813666267
37.294865;1.1375642023004235;0.9830766519291477;0.8643071125202533;-0.2419428828155991;-0.21270988275874791;1.132787346479214;9.99899661311117;0.8827356929342702;0.18864131876523196;1.0297602144183036;0.999994343744468;0.9026782949894266;1.0000194037050008
37.304865;1.1375648873297126;0.983076895338563;0.8643078688042135;-0.24194288247301138;-0.21270988346001765;1.1327824159579902;9.99899921326388;0.882735411356588;0.18864150332889992;1.0297602732363496;0.9999942342722521;0.9026781992398217;1.0000209919913687
37.314865;1.13756554674072;0.9830772039850381;0.8643085597011018;-0.24194288212767806;-0.21270988416662773;1.1327775328726715;9.999002591030097;0.8827350424064624;0.18864168212329613;1.029760434103726;0.9999942286375275;0.9026780895175932;1.0000225496618456
37.324865;1.1375661867556908;0.983077576631161;0.8643091848470799;-0.24194288177794013;-0.21270988487821482;1.1327727025978664;9.999006786545626;0.8827345876115035;0.18864185544562273;1.0297606929107577;0.9999943281472394;0.9026779672132565;1.0000240801919227
37.334865;1.137566812512292;0.9830780125781448;0.8643097456957388;-0.2419428814222347;-0.21270988559453838;1.1327679294556248;9.999011825890943;0.8827340473854384;0.18864202340665584;1.0297610449424164;0.999994533176168;0.9026778333051727;1.0000255875997466
37.344865;1.1375674274025223;0.9830785113516962;0.8643102448007519;-0.24194288105958128;-0.2127098863155947;1.132763216719835;9.999017719049652;0.8827334211482291;0.18864218613899947;1.0297614849086136;0.9999948428866778;0.9026776883808497;1.0000270761457832
