time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.354865;1.1375680341685819;0.9830790716493509;0.8643106850091284;-0.24194288068977457;-0.2127098870414734;1.1327585664385271;9.999024471014586;0.8827327083097254;0.18864234371339594;1.0297620075806462;0.9999952556095091;0.9026775325993635;1.0000285490854177
37.364865;1.1375686365843067;0.9830796906722992;0.8643110695011467;-0.24194288031319516;-0.21270988777220576;1.132753979480936;9.999032092436348;0.8827319093167024;0.18864249593797214;1.0297626082352764;0.9999957697539668;0.9026773662230565;1.0000300076919404
37.374865;1.1375692401778434;0.9830803647515644;0.8643114021560122;-0.24194287993047123;-0.2127098885078292;1.1327494562728957;9.999040597526935;0.8827310258738056;0.18864264234012315;1.0297632820997937;0.9999963841144976;0.9026771903178847;1.0000314512384298
37.384865;1.1375698517777029;0.9830810907293906;0.864311687603632;-0.24194287954215596;-0.21270988924838496;1.132744997557143;9.999049997245004;0.8827300603437099;0.18864278234419432;1.0297640238124974;0.999997097493365;0.9026770071959057;1.0000328777709915
37.394865;1.1375704789556067;0.9830818668059621;0.8643119311596557;-0.24194287914853052;-0.21270988999381796;1.1327406039851184;9.999060299172623;0.8827290153281604;0.18864291544180278;1.0297648275560936;0.999997907810571;0.9026768206633498;1.0000342851839719
37.404865;1.1375711298752027;0.9830826924833868;0.8643121386970898;-0.2419428787496538;-0.21270989074413615;1.1327362752815464;9.999071510897421;0.8827278937135039;0.1886430412121099;1.0297656875816983;0.9999988104260733;0.902676635442156;1.000035671886339
37.414865;1.1375718129652508;0.9830835679635767;0.8643123164136673;-0.2419428783456525;-0.2127098914995807;1.132732009933239;9.99908364001896;0.8827266984798053;0.18864315929113495;1.0297665986893636;0.9999997969892237;0.9026764560034626;1.0000370365831006
37.424865;1.137572535840211;0.9830844933432515;0.8643124704470069;-0.24194287793693;-0.21270989226042528;1.1327278049800324;9.999096693138746;0.8827254324508365;0.18864326947291263;1.029767555907335;1.0000008564094816;0.9026762862953418;1.0000383781156659
37.434865;1.1375733039967655;0.9830854682507082;0.864312606467127;-0.24194287752401794;-0.2127098930266861;1.1327236559343508;9.999110676171536;0.8827240986154463;0.18864337183419186;1.0297685536127086;1.0000019770484652;0.902676130133466;1.000039696055754
37.444865;1.1375741205968144;0.9830864919742136;0.8643127296237646;-0.24194287710730802;-0.21270989379811467;1.132719557624524;9.999125594033778;0.8827227003329874;0.18864346667910575;1.029769585576524;1.0000031482947855;0.9026759911681959;1.0000409907945953
37.454865;1.137574987338897;0.9830875634238084;0.8643128447391067;-0.2419428766869161;-0.2127098945744472;1.1327155058598057;9.999141450050558;0.8827212408642524;0.18864355441445418;1.0297706461406682;1.0000043607476146;0.9026758727916269;1.0000422625955936
37.464865;1.137575905045589;0.9830886811139129;0.8643129565029737;-0.24194287626258248;-0.21270989535558213;1.1327114984070477;9.999158243373552;0.8827197229865742;0.1886436355324828;1.0297717311548034;1.0000056057566376;0.9026757781869404;1.0000435108749934
37.474865;1.1375768737007053;0.9830898433525211;0.8643130695537158;-0.24194287583361132;-0.21270989614148364;1.1327075347438287;9.999175963350856;0.8827181488577894;0.18864371062328755;1.029772837523662;1.0000068756843605;0.9026757098006583;1.0000447341973278
37.484865;1.1375778924876812;0.9830910480500366;0.8643131883637305;-0.24194287539896855;-0.2127098969320754;1.1327036156268828;9.999194584629024;0.8827165200746228;0.18864378024973208;1.0297739618368236;1.0000081647367582;0.902675668264641;1.0000459302543956
37.494865;1.137578959439471;0.9830922925455177;0.8643133169488377;-0.24194287495744615;-0.21270989772726154;1.132699742754068;9.999214066452597;0.8827148382947422;0.18864384480671265;1.0297750999976638;1.0000094693804134;0.9026756517460943;1.000047095892019
37.504865;1.137580070911042;0.9830935741987415;0.8643134583794925;-0.24194287450776464;-0.21270989852683134;1.1326959182430356;9.999234356699676;0.8827131057627677;0.1886439045755154;1.0297762482399566;1.0000107881760354;0.9026756562784848;1.0000482278148994
37.514865;1.1375812222049266;0.9830948908156963;0.8643136142729455;-0.24194287404863474;-0.21270989933032056;1.1326921438714797;9.999255394565024;0.8827113255054331;0.1886439597929782;1.0297774037461829;1.0000121210388186;0.9026756767934199;1.0000493232792185
37.524865;1.1375824088380233;0.9830962400361071;0.8643137846691329;-0.24194287357877076;-0.21270990013704946;1.1326884204095093;9.999277110153862;0.8827095018225578;0.18864401049508572;1.0297785638345751;1.0000134679562778;0.9026757084388873;1.0000503801803906
37.534865;1.1375836268461437;0.9830976188657528;0.8643139682651109;-0.24194287309687967;-0.2127099009461404;1.1326847479335576;9.999299430163562;0.8827076406443658;0.18864405640791085;1.0297797248641558;1.000014827959181;0.9026757475134035;1.0000513975612153
37.544865;1.137584872430179;0.9830990242487176;0.8643141626160465;-0.24194287260174752;-0.21270990175635257;1.1326811265272256;9.999322288455065;0.8827057491054511;0.18864409729515966;1.029780882680843;1.0000161993174284;0.9026757913810118;1.00005237650618
37.554865;1.1375861416608224;0.9831004537481037;0.8643143646291652;-0.24194287209237408;-0.21270990256605038;1.1326775562491502;9.999345632148037;0.8827038347507122;0.1886441335243862;1.029782034427187;1.00001758069029;0.9026758380633414;1.0000533196562182
37.564865;1.1375874300391302;0.9831019057263645;0.8643145715275018;-0.24194287156797847;-0.21270990337355813;1.1326740373983637;9.99936942522117;0.8827019054313304;0.18864416625238586;1.029783179661316;1.000018972025518;0.9026758865028707;1.0000542291903847
37.574865;1.1375887321510887;0.9831033790563551;0.8643147812929062;-0.2419428710278971;-0.21270990417756425;1.1326705713668033;9.999393651405418;0.8826999698181646;0.1886441970468105;1.0297843199699837;1.0000203745658716;0.9026759368959886;1.0000551054831954
37.584865;1.137590041953294;0.9831048723141578;0.8643149924340726;-0.24194287047159982;-0.21270990497715225;1.1326671607478964;9.999418312022256;0.8826980374167923;0.18864422729612257;1.0297854579937964;1.0000217905143938;0.9026759903662503;1.0000559478088933
37.594865;1.1375913534474806;0.9831063833161787;0.8643152037544796;-0.2419428698988777;-0.21270990577154475;1.1326638087300898;9.999443421560915;0.8826961182266879;0.18864425788295605;1.0297865966743716;1.0000232228167094;0.9026760484951226;1.0000567555726325
37.604865;1.1375926609942744;0.9831079097498835;0.864315413888332;-0.24194286930995829;-0.21270990655989477;1.13266051837705;9.999469003969365;0.8826942224339722;0.18864428911536635;1.0297877391197805;1.0000246743191479;0.9026761130868678;1.00005752796848
37.614865;1.1375939589474704;0.9831094500773196;0.8643156207775344;-0.24194286870544415;-0.21270990734120931;1.132657292272186;9.999495087801568;0.8826923598396256;0.18864432071398543;1.0297888888056994;1.0000261464619231;0.9026761858604044;1.0000582626138983
37.624865;1.137595241308945;0.9831110037605593;0.8643158218767836;-0.24194286808627774;-0.21270990811429746;1.132654133233253;9.999521699936103;0.8826905392900224;0.18864435198378549;1.0297900491923466;1.000027638961035;0.9026762680103585;1.0000589555321016
37.634865;1.1375965024693808;0.9831125707047651;0.8643160146587615;-0.2419428674538269;-0.2127099088778143;1.1326510452588645;9.999548860913904;0.8826887683616358;0.18864438208863524;1.0297912224904526;1.0000291504942869;0.9026763601598473;1.0000596029007296
37.644865;1.137597738244907;0.9831141504758728;0.8643161967499219;-0.24194286680986207;-0.212709909630428;1.1326480331808988;9.99957659041027;0.8826870533347276;0.18864441011455887;1.0297924085788281;1.000030679529242;0.9026764627782983;1.0000602023692058
37.654865;1.1375989455066207;0.9831157423117989;0.8643163660247141;-0.2419428661562804;-0.2127099103709434;1.1326451016244288;9.999604920804181;0.8826853994493474;0.18864443503867892;1.0297936049091088;1.000032225326733;0.9026765763246096;1.000060752546719
37.664865;1.1376001209532276;0.9831173458844931;0.8643165207600951;-0.24194286549487035;-0.2127099110984211;1.1326422547015291;9.999633900240063;0.8826838110026329;0.18864445580354858;1.0297948069916893;1.0000337887799806;0.9026767007589582;1.0000612517036178
37.674865;1.13760126026987;0.9831189618735156;0.8643166595852128;-0.24194286482739;-0.21270991181235682;1.132639496106009;9.99966357960555;0.882682291336744;0.18864447135354342;1.0297960093319756;1.000035372023454;0.9026768347427173;1.0000616973094505
37.684865;1.137602357813262;0.9831205922640327;0.8643167815094737;-0.24194286415571256;-0.2127099125126852;1.1326368287514226;9.99969399783507;0.8826808430773523;0.1886444806283579;1.0297972065698173;1.00003697706054;0.9026769750167865;1.0000620867738208
37.694865;1.1376034070946528;0.9831222401091123;0.864316886265707;-0.24194286348174474;-0.2127099131994503;1.1326342544703913;9.99972517525424;0.8826794682524458;0.18864448257863037;1.0297983937308661;1.0000386050222563;0.9026771165420013;1.0000624184877318
37.704865;1.1376044021293004;0.9831239087728652;0.8643169744959069;-0.24194286280737398;-0.21270991387236737;1.132631774245572;9.999757113260449;0.882678168425254;0.18864447607055437;1.0297995658776988;1.0000402565836117;0.9026772534927625;1.000062692160881
37.714865;1.1376053387724447;0.9831256018277046;0.8643170469400641;-0.241942862134695;-0.21270991453067953;1.1326293883100107;9.999789799519144;0.8826769452459191;0.18864445981389694;1.0298007183563143;1.0000419322121314;0.9026773802886919;1.0000629083322272
37.724865;1.1376062152208668;0.9831273228814292;0.8643171029592785;-0.24194286146610156;-0.21270991517342844;1.1326270962569684;9.999823219526482;0.8826758004351041;0.18864443242933088;1.0298018475020345;1.0000436314901604;0.9026774920920798;1.0000630675293412
37.734865;1.1376070314545068;0.9831290743035612;0.8643171404282973;-0.24194286080394467;-0.21270991579976326;1.1326248976651812;9.999857364399393;0.8826747348625152;0.18864439244657913;1.0298029509995936;1.0000453523595418;0.9026775850886563;1.0000631696444529
37.744865;1.137607787778613;0.9831308566347166;0.8643171570392569;-0.24194286015016964;-0.21270991640898948;1.1326227925154824;9.999892224098776;0.8826737480863872;0.18864433834130034;1.0298040276496696;1.0000470906634513;0.9026776565713323;1.0000632138239502
37.754865;1.1376084837883242;0.9831326692730729;0.864317150746764;-0.2419428595062275;-0.21270991700053962;1.1326207813286326;9.999927774540408;0.8826728391388531;0.1886442687606293;1.0298050765358797;1.0000488401333287;0.9026777044203134;1.0000631988677655
37.764865;1.137609119047313;0.9831345106497483;0.8643171193500838;-0.24194285887312172;-0.21270991757398963;1.1326188656097853;9.999963971311084;0.882672007669332;0.18864418270413205;1.0298060961336346;1.0000505936742352;0.9026777265827389;1.0000631242049824
37.774865;1.1376096941459968;0.98313637754881;0.8643170603053002;-0.2419428582515327;-0.21270991812895693;1.1326170484748486;10.000000751477257;0.8826712539973942;0.1886440795373362;1.0298070843511773;1.000052345198091;0.9026777210770542;1.0000629907745335
37.784865;1.1376102103927408;0.9831382646520266;0.8643169707060037;-0.24194285764211673;-0.21270991866495356;1.132615335230893;10.000038040104716;0.8826705783631638;0.18864395888777358;1.0298080391852993;1.0000540902133392;0.9026776859104874;1.0000628008633403
37.794865;1.137610669041489;0.983140164805813;0.8643168478010783;-0.24194285704587787;-0.21270991918146862;1.1326137329757326;10.000075755344342;0.8826699805358207;0.18864382053369919;1.0298089590705426;1.0000558256116396;0.9026776189891159;1.0000625573841055
37.804865;1.1376110712097827;0.9831420697549367;0.8643166899871296;-0.24194285646428573;-0.212709919678184;1.1326122486762862;10.000113807927043;0.8826694598171486;0.1886436643207448;1.029809842857908;1.0000575496823991;0.90267751804979;1.0000622637344043
37.814865;1.1376114181588959;0.9831439708601489;0.8643164973509786;-0.24194285589903497;-0.21270992015508003;1.1326108873724907;10.000152101930455;0.8826690155393107;0.1886434900093104;1.0298106897853845;1.0000592618656299;0.90267738004359;1.0000619242392441
37.824865;1.1376117118890319;0.9831458596468723;0.8643162716295356;-0.24194285535166304;-0.2127099206124556;1.1326096518314959;10.000190541410982;0.8826686479354525;0.18864329724124468;1.029811499870523;1.000060962000327;0.90267720069031;1.000061544104434
37.834865;1.1376119557337523;0.983147728406132;0.8643160158418379;-0.24194285482326483;-0.21270992105085165;1.1326085430394757;10.000229035326804;0.8826683584029059;0.1886430857326646;1.0298122743305818;1.0000626492319833;0.902676974993555;1.000061128541153
37.844865;1.1376121540805961;0.9831495710307316;0.8643157337947491;-0.24194285431442691;-0.21270992147082854;1.132607560625616;10.00026749807898;0.8826681489817569;0.1886428553466575;1.0298130152074814;1.0000643212068714;0.9026766982769864;1.0000606821436715
37.854865;1.1376123117298138;0.9831513836210202;0.8643154299862358;-0.24194285382534353;-0.21270992187283053;1.1326067032382758;10.000305848743558;0.8826680218292422;0.18864260591049115;1.0298137248562813;1.0000659746911156;0.9026763670212777;1.0000602092556325
37.864865;1.1376124333492497;0.983153163804674;0.8643151097980404;-0.24194285335599142;-0.21270992225730714;1.1326059693960613;10.000344008588645;0.8826679787895425;0.18864233703277775;1.0298144062904606;1.0000676068004546;0.9026759792284815;1.0000597143677645
37.874865;1.137612522563316;0.9831549089882553;0.864314779332158;-0.24194285290632608;-0.21270992262481794;1.1326053585452993;10.000381896991327;0.8826680205514563;0.1886420481745723;1.0298150638972878;1.0000692151948072;0.9026755346794425;1.000059201756665
37.884865;1.137612581709072;0.9831566153677851;0.8643144452755244;-0.2419428524765119;-0.21270992297587574;1.1326048712627783;10.000419429978763;0.8826681460965925;0.18864173889035898;1.0298157036652045;1.0000707977520742;0.9026750351193702;1.0000586752374867
37.894865;1.1376126128641662;0.9831582783856333;0.8643141152633059;-0.24194285206717986;-0.2127099233108148;1.1326045082780951;10.000456526952219;0.8826683533202737;0.1886414089322732;1.0298163327416339;1.000072352771831;0.9026744836634769;1.0000581384896012
37.904865;1.1376126183266695;0.9831598934812223;0.8643137979514696;-0.24194285167959412;-0.21270992362995153;1.1326042693635499;10.000493119491779;0.8826686398791815;0.1886410582242308;1.0298169587394683;1.0000738791869381;0.9026738834999328;1.0000575953830255
37.914865;1.137612599801978;0.9831614567490954;0.8643135020967548;-0.24194285131548646;-0.2127099239336979;1.1326041532206965;10.000529150137565;0.8826690034495489;0.18864068683361065;1.02981758929175;1.0000753761912364;0.9026732368563758;1.0000570502026414
37.924865;1.1376125577043785;0.9831629660936967;0.864313235432847;-0.24194285097662693;-0.21270992422235213;1.132604158056052;10.00056456561823;0.8826694419540326;0.1886402949136894;1.0298182317655056;1.0000768427273807;0.9026725444805254;1.0000565075334091
37.934865;1.1376124918156267;0.983164421997786;0.8643130045033072;-0.24194285066452437;-0.21270992449591244;1.1326042817277195;10.000599317213808;0.8826699534496701;0.18863988261101347;1.0298188927710406;1.0000782772856258;0.9026718057521929;1.0000559713732184
37.944865;1.1376124030527806;0.9831658267600661;0.864312814739719;-0.2419428503803453;-0.2127099247541095;1.1326045215129;10.00063336823538;0.8826705350326185;0.1886394499888831;1.029819577638407;1.0000796779040502;0.9026710197861599;1.0000554444303373
37.954865;1.137612294595313;0.9831671830910292;0.8643126698100072;-0.2419428501249072;-0.21270992499633815;1.1326048743552735;10.000666698618275;0.8826711819907693;0.18863899713544746;1.029820290444273;1.0000810421263473;0.9026701866375504;1.0000549285536302
37.964865;1.1376121715518968;0.9831684931011754;0.8643125712319019;-0.2419428498987359;-0.2127099252214579;1.1326053374041836;10.000699301026394;0.8826718883393271;0.18863852448790652;1.0298210345450147;1.0000823673648183;0.9026693072584236;1.0000544254933346
37.974865;1.1376120402624998;0.9831697578531581;0.8643125188429636;-0.24194284970211083;-0.21270992542779774;1.1326059084382307;10.000731174900057;0.8826726479796142;0.18863803297495613;1.0298218128229646;1.0000836519468173;0.9026683823571121;1.0000539370829598
37.984865;1.1376119076569442;0.9831709778398782;0.8643125114895454;-0.2419428495350273;-0.21270992561341795;1.132606586448498;10.000762325259958;0.8826734553928491;0.18863752376906115;1.0298226275015538;1.000084895901839;0.90266741171;1.0000534648308996
37.994865;1.1376117802460453;0.983172153921146;0.8643125476385258;-0.24194284939719346;-0.21270992577640754;1.1326073717366265;10.00079276059591;0.8826743055851451;0.18863699811954077;1.0298234802604245;1.0000861009647095;0.9026663947412407;1.0000530097516347
38.004865;1.137611663073427;0.9831732874586432;0.864312625379207;-0.24194284928815646;-0.21270992591506097;1.1326082649615057;10.00082248551134;0.8826751935703608;0.18863645753609667;1.0298243725838891;1.0000872702814243;0.9026653314421805;1.0000525730996994
38.014865;1.1376115593514666;0.983174379704486;0.8643127416761337;-0.24194284920751705;-0.21270992602787608;1.13260926645311;10.000851493684396;0.8826761140395498;0.18863590388759766;1.0298253057254525;1.0000884079053687;0.9026642230141336;1.0000521570315288
38.024865;1.1376114708305258;0.9831754314096586;0.8643128922995843;-0.24194284915503925;-0.21270992611341022;1.1326103763641562;10.00087976506443;0.8826770614435095;0.18863533919669576;1.0298262807848426;1.0000895175723477;0.9026630725387735;1.0000517645304554
38.034865;1.137611398370611;0.9831764429212103;0.8643130729799675;-0.2419428491304372;-0.2127099261702457;1.13261159466635;10.000907268777194;0.8826780298671465;0.18863476543559374;1.0298272994190851;1.0000906008623422;0.9026618850487014;1.0000513992398397
38.044865;1.137611342637061;0.9831774143578625;0.8643132805914463;-0.24194284913301192;-0.2127099261972328;1.132612920974801;10.000933970329223;0.8826790129341735;0.18863418444727234;1.0298283643640753;1.0000916563361728;0.9026606663158216;1.0000510650025844
38.054865;1.1376113046616647;0.9831783456137203;0.8643135137669391;-0.241942849161629;-0.21270992619379625;1.1326143548304255;10.000959835543247;0.8826800043826181;0.1886335979622319;1.0298294791396092;1.0000926806676615;0.9026594215826551;1.000050764667788
38.064865;1.1376112855242115;0.9831792365588687;0.8643137730192975;-0.24194284921508288;-0.21270992616002396;1.1326158963899904;10.000984829032156;0.8826809982275687;0.18863300772749755;1.0298306473316214;1.0000936700667435;0.9026581554212317;1.0000504993687764
38.074865;1.1376112858265444;0.9831800873596026;0.8643140603597417;-0.24194284929234225;-0.21270992609641487;1.1326175465795452;10.001008913549626;0.8826819878466811;0.18863241547150053;1.0298318719331392;1.0000946206407524;0.9026568721637201;1.000050269467818
38.084865;1.1376113063243958;0.9831808983521148;0.8643143788043378;-0.2419428493924468;-0.21270992600349925;1.1326193059608591;10.001032053921554;0.8826829654761894;0.1886318227230916;1.0298331553318476;1.00009552860853;0.9026555763579001;1.0000500758536992
38.094865;1.1376113490590596;0.9831816699552242;0.8643147320515517;-0.24194284951423184;-0.21270992588170864;1.1326211735039269;10.001054224601837;0.8826839229282356;0.18863123087927222;1.0298344998141737;1.0000963906016815;0.9026542732933865;1.0000499196278145
38.104865;1.1376114173819893;0.9831824033055038;0.8643151238321338;-0.24194284965604254;-0.21270992573147;1.1326231464269902;10.001075413647165;0.882684852553233;0.18863064128830329;1.0298359075261663;1.0000972036716511;0.9026529693634568;1.0000498009342416
38.114865;1.137611514773311;0.9831831008542744;0.8643155567275331;-0.24194284981579017;-0.21270992555335178;1.1326252204033789;10.001095615582676;0.8826857480456896;0.18863005514766754;1.029837379999943;1.0000979652869693;0.9026516718323869;1.0000497185406942
38.124865;1.1376116433487362;0.9831837661190732;0.8643160313457021;-0.24194284999143043;-0.21270992534816077;1.1326273892863081;10.001114824320847;0.8826866054608381;0.1886294734749705;1.029838918057703;1.0000986734477415;0.9026503878237541;1.000049669784435
38.134865;1.1376118028128432;0.983184403300393;0.8643165462136962;-0.24194285018121453;-0.21270992511675588;1.1326296446237727;10.001133038097567;0.882687423706346;0.18862889705813077;1.0298405219754008;1.0000993271071739;0.9026491231809467;1.000049650309079
38.144865;1.1376119903948794;0.9831850170723633;0.8643170976688616;-0.24194285038360747;-0.21270992485970244;1.1326319760353167;10.001150265468064;0.8826882037911137;0.18862832647696592;1.0298421916371752;1.000099926594005;0.9026478820134215;1.0000496543140194
38.154865;1.1376122017130503;0.9831856120423528;0.8643176800994329;-0.24194285059738754;-0.21270992457736854;1.1326343726622508;10.001166521914207;0.8826889476893358;0.18862776238674803;1.029843926657213;1.0001004733362353;0.9026466667020159;1.000049675644307
38.164865;1.1376124319435865;0.9831861924957519;0.8643182869663396;-0.24194285082172579;-0.21270992427044355;1.1326368247930825;10.001181821740463;0.8826896576671531;0.18862720565946542;1.0298457260767968;1.0001009694927;0.9026454782338182;1.000049708650538
38.174865;1.1376126766524182;0.9831867625491493;0.8643189114347204;-0.24194285105596947;-0.2127099239401622;1.1326393248360007;10.001196174449264;0.8826903359984045;0.18862665727105862;1.0298475877600872;1.000101417943972;0.9026443169948325;1.0000497481952595
38.184865;1.1376129318122263;0.983187325511033;0.8643195464795265;-0.24194285129946055;-0.21270992358816565;1.132641867136145;10.001209586832013;0.8826909848682111;0.18862611812420393;1.029849508547209;1.0001018218747302;0.9026431834245986;1.000049789547923
38.194865;1.137613193438988;0.9831878827743027;0.8643201853691644;-0.24194285155147313;-0.21270992321641524;1.1326444469830155;10.001222062589001;0.8826916065080044;0.18862558879492014;1.0298514852656837;1.0001021842989195;0.9026420784393452;1.000049828295432
38.204865;1.1376134576893915;0.9831884338927943;0.8643208220548904;-0.24194285181113462;-0.21270992282711138;1.1326470597154303;10.001233600050702;0.8826922032630358;0.18862506937862197;1.0298535150900905;1.0001025084063637;0.9026410036788134;1.0000498598153125
38.214865;1.1376137211678041;0.9831889774881776;0.8643214508806738;-0.2419428520773913;-0.21270992242251854;1.1326497002332883;10.001244193501755;0.8826927770580679;0.1886245595386804;1.0298555946207357;1.00010279801731;0.9026399609497606;1.0000498790626546
38.224865;1.1376139811739954;0.9831895116561852;0.8643220660911252;-0.24194285234899757;-0.2127099220048521;1.1326523629106249;10.001253836426429;0.8826933289034395;0.18862405864989004;1.0298577193255694;1.0001030573950558;0.9026389512455284;1.0000498811702259
38.234865;1.137614236090298;0.983190034242002;0.8643226616822415;-0.24194285262448093;-0.21270992157625912;1.1326550420497608;10.001262526866487;0.8826938593057233;0.18862356594722723;1.0298598839601913;1.000103290724721;0.9026379746900516;1.0000498619195293
38.244865;1.1376144854704329;0.9831905432731467;0.8643232317278602;-0.24194285290220252;-0.21270992113875126;1.132657732529972;10.00127027268707;0.8826943690208244;0.18862308060297117;1.0298620823889972;1.0001035017590403;0.9026370317458362;1.0000498176117518
38.254865;1.1376147295076107;0.9831910372375774;0.8643237710519894;-0.2419428531805164;-0.212709920694159;1.132660429850682;10.00127709090719;0.8826948591429659;0.18862260174503212;1.0298643068978977;1.0001036936577792;0.9026361242767104;1.0000497449084365
38.264865;1.1376149682375098;0.9831915151047406;0.8643242758697249;-0.24194285345784877;-0.21270992024432728;1.1326631296947325;10.001283002355207;0.8826953304341899;0.18862212839073367;1.0298665487643304;1.000103868546456;0.9026352553253001;1.0000496412795248
38.274865;1.1376152010330953;0.9831919756820389;0.8643247438745579;-0.2419428537327392;-0.21270991979131934;1.1326658281557935;10.001288027243618;0.8826957828633716;0.18862165933064967;1.0298687997990787;1.0001040271183994;0.9026344284547076;1.0000495058092709
38.284865;1.1376154270120433;0.9831924164981332;0.864325173926042;-0.2419428540038764;-0.21270991933724243;1.132668522172643;10.00129218516221;0.8826962157367155;0.18862119313310252;1.0298710531702377;1.0001041690894577;0.9026336472954712;1.0000493392143632
38.294865;1.1376156459906235;0.9831928331819276;0.8643255660112891;-0.24194285426994433;-0.21270991888389995;1.1326712086192599;10.001295495490702;0.8826966277580302;0.18862072829725285;1.0298733034800605;1.0001042941044143;0.9026329146807833;1.0000491429382437
38.304865;1.137615858609748;0.9831932200775346;0.8643259213281846;-0.24194285452942468;-0.2127099184327366;1.1326738829445102;10.001297973645192;0.88269701726923;0.18862026339408192;1.029875546849452;1.0001044020497063;0.9026322316045353;1.0000489185020336
38.314865;1.1376160657023016;0.9831935719534934;0.8643262419814153;-0.2419428547806628;-0.21270991798515934;1.1326765392483458;10.001299631984741;0.8826973832325743;0.1886197970377859;1.0298777811002864;1.0001044925760285;0.902631597222495;1.0000486675299092
38.324865;1.1376162683048807;0.9831938854209714;0.8643265304175731;-0.24194285502202392;-0.212709917542843;1.1326791716538482;10.00130049001066;0.882697726197171;0.18861932786929583;1.029880005715245;1.0001045645769493;0.9026310100988314;1.0000483919697947
38.334865;1.1376164683025385;0.9831941585649978;0.8643267892746714;-0.24194285525194367;-0.21270991710766968;1.1326817752417875;10.001300580419876;0.8826980482240518;0.18861885486800048;1.0298822208043692;1.0001046162751002;0.9026304691475315;1.00004809444174
38.344865;1.1376166685432059;0.9831943893672358;0.864327022145963;-0.24194285546906816;-0.2127099166814604;1.1326843455011557;10.001299945788448;0.8826983519226076;0.18861837776189175;1.0298844255252375;1.0001046457926603;0.9026299731866806;1.0000477784819917
38.354865;1.1376168721466444;0.9831945746534793;0.8643272340203598;-0.2419428556724199;-0.21270991626577257;1.132686877244434;10.001298632904843;0.882698639684862;0.18861789706090995;1.0298866178576591;1.0001046513504868;0.9026295204916246;1.000047448500683
38.364865;1.1376170815603157;0.9831947101274989;0.8643274297864004;-0.24194285586136755;-0.2127099158618995;1.132689364033772;10.001296687587821;0.8826989134455445;0.18861741379304456;1.0298887956495557;1.000104630513983;0.9026291096510575;1.0000471100857533
38.374865;1.13761729807407;0.9831947915140075;0.8643276124501289;-0.24194285603557125;-0.21270991547112109;1.132691798408618;10.00129415297741;0.8826991743393712;0.18861692922872728;1.0298909568929537;1.0001045793531198;0.902628740539042;1.0000467700948548
38.384865;1.1376175223492178;0.9831948159972416;0.8643277835142924;-0.24194285619497338;-0.2127099150949235;1.1326941727510484;10.001291071898246;0.8826994224278183;0.1886164446025419;1.0298930989236914;1.000104492497992;0.9026284141499098;1.0000464352968446
38.394865;1.137617755560728;0.9831947822781401;0.8643279442820063;-0.24194285633972418;-0.21270991473484913;1.1326964796937653;10.001287489543506;0.8826996569400404;0.18861596095968847;1.0298952179582772;1.0001043639114862;0.9026281317940245;1.0000461106829908
38.404865;1.1376180000239897;0.9831946894441081;0.8643280963306011;-0.2419428564702172;-0.2127099143922174;1.1326987118415262;10.001283454025735;0.8826998764549854;0.188615479281006;1.029897309664013;1.0001041880639054;0.902627894662011;1.0000457991074927
38.414865;1.1376182585208685;0.9831945363189699;0.8643282417456435;-0.2419428565872219;-0.212709914068225;1.1327008618850978;10.001279011465067;0.8827000787093132;0.18861500068960046;1.0298993701634858;1.0001039607931048;0.9026277038970875;1.0000455018842216
38.424865;1.1376185327027202;0.9831943218727016;0.8643283832131434;-0.241942856691652;-0.21270991376429768;1.1327029233052983;10.001274200035681;0.8827002607647181;0.18861452649792596;1.029901396565296;1.000103679015887;0.9026275602895936;1.0000452192030296
38.434865;1.1376188221206893;0.9831940458110748;0.8643285233445293;-0.24194285678399735;-0.21270991348206722;1.1327048909637154;10.001269054474475;0.8827004199945968;0.18861405801708395;1.0299033872299963;1.0001033400874575;0.9026274636893518;1.0000449498684707
38.444865;1.1376191247935163;0.983193708250609;0.8643286638105795;-0.24194285686401343;-0.21270991322285923;1.1327067613323183;10.001263616077072;0.8827005550143232;0.18861359622563154;1.0299053422708593;1.0001029418332517;0.9026274130785392;1.0000446912727174
38.454865;1.137619438517343;0.9831933088746034;0.8643288053251477;-0.24194285693084147;-0.21270991298724634;1.1327085326450086;10.001257932209505;0.882700665569389;0.18861314163237725;1.0299072635979833;1.0001024825922928;0.9026274069172614;1.0000444406935778
38.464865;1.1376197618552186;0.9831928466013516;0.8643289483532673;-0.24194285698333748;-0.21270991277506626;1.1327102049086617;10.001252047469016;0.8827007517866959;0.18861269452887552;1.0299091541773313;1.0001019604859993;0.9026274435782105;1.000044197092498
38.474865;1.1376200945811556;0.983192319682063;0.8643290935671382;-0.241942857020404;-0.21270991258578592;1.1327117796309771;10.001246000820643;0.882700813652117;0.18861225533884562;1.0299110173460544;1.0001013728249242;0.9026275220378888;1.0000439618654546
38.484865;1.1376204377321404;0.9831917261245573;0.8643292418816678;-0.24194285704124008;-0.21270991241878914;1.1327132597788254;10.00123982754233;0.8827008509485513;0.18861182467427406;1.029912856502897;1.0001007167986387;0.9026276420268247;1.0000437378297173
38.494865;1.1376207932318414;0.9831910643491175;0.8643293943701726;-0.2419428570455327;-0.21270991227335653;1.1327146499543645;10.001233556192835;0.8827008634607509;0.188611403174985;1.0299146746546388;1.0000999906726233;0.902627803692577;1.0000435269676002
38.504865;1.1376211633059505;0.9831903335027998;0.8643295519657855;-0.2419428570334114;-0.21270991214860815;1.1327159558325652;10.001227205398324;0.8827008511807001;0.18861099140226473;1.0299164737484392;1.000099194261943;0.9026280070164142;1.0000433288583852
38.514865;1.1376215503948222;0.9831895336453825;0.8643297149685744;-0.2419428570050881;-0.21270991204348397;1.1327171827429057;10.001220788388173;0.8827008141681101;0.18861058978400527;1.0299182544547534;1.000098328914726;0.9026282508104316;1.0000431410878163
38.524865;1.137621957460807;0.9831886658341326;0.864329882328171;-0.2419428569605812;-0.21270991195665787;1.1327183346437688;10.001214318140558;0.8827007516865153;0.1886101986102036;1.0299200165185403;1.0000973972475282;0.9026285324499979;1.0000429606435672
38.534865;1.1376223879370373;0.9831877317024981;0.8643300508564632;-0.24194285689982883;-0.2127099118866296;1.132719414626682;10.001207805104562;0.8827006612689535;0.18860981807454535;1.0299217589895318;1.0000964023792485;0.902628848660909;1.0000427849647373
38.544865;1.1376228452319765;0.9831867332287423;0.8643302151681463;-0.2419428568229819;-0.212709911832003;1.13272042626079;10.001201257462766;0.8827005391657062;0.18860944825995318;1.0299234802977038;1.0000953472053065;0.9026291959095422;1.000042612412182
38.554865;1.137623332117149;0.983185673186781;0.8643303686043207;-0.24194285673047872;-0.21270991179160822;1.1327213737977853;10.001194691399368;0.8827003819491459;0.18860908923734354;1.0299251785109282;1.000094234404455;0.9026295700971667;1.0000424420917735
38.564865;1.137623850351676;0.9831845557620219;0.8643305044129844;-0.2419428566228204;-0.21270991176437606;1.132722261372274;10.001188135733896;0.8827001875667573;0.18860874125072252;1.0299268513368665;1.0000930669112273;0.9026299664584548;1.0000422732084102
38.574865;1.1376244005570075;0.983183386759021;0.8643306163024083;-0.24194285650040226;-0.21270991174920062;1.1327230931588255;10.001181622506866;0.882699955254309;0.18860840460732078;1.0299284959707848;1.0000918477248482;0.9026303799838962;1.0000421046807344
38.584865;1.137624982256661;0.9831821732009204;0.8643306981588809;-0.2419428563636164;-0.2127099117448737;1.1327238739136969;10.001175176232389;0.8826996850710376;0.1886080793888765;1.0299301096264935;1.0000905788023946;0.9026308056617995;1.0000419351917946
38.594865;1.137625594098505;0.9831809225820604;0.8643307439426344;-0.24194285621300887;-0.21270991174991288;1.1327246085173674;10.001168809792878;0.88269937759914;0.18860776536555948;1.029931690198766;1.0000892605361795;0.9026312381868365;1.000041763194756
38.604865;1.1376262338987846;0.9831796422150417;0.8643307483126205;-0.2419428560493484;-0.21270991176245685;1.1327253016560874;10.001162524469425;0.8826990337130514;0.18860746211873244;1.0299332362404854;1.0000878925452683;0.902631672087212;1.0000415868215542
38.614865;1.13762689879698;0.9831783389685842;0.86433070706491;-0.2419428558735618;-0.2127099117804025;1.1327259579298323;10.001156313372462;0.8826986549346137;0.18860716921997958;1.0299347467664328;1.000086474833844;0.9026321024578989;1.0000414039313499
38.624865;1.1376275859888705;0.9831770191380849;0.8643306172566716;-0.2419428556864827;-0.2127099118014892;1.1327265811388378;10.001150169701987;0.882698244621608;0.1886068863365801;1.0299362212754586;1.000085008585219;0.9026325254128528;1.0000412124497842
38.634865;1.1376282934536548;0.9831756880983309;0.864330477493611;-0.2419428554886663;-0.21270991182339205;1.1327271734696547;10.001144092475265;0.8826978083083677;0.1886066131330982;1.0299376600752432;1.0000834964710292;0.9026329379796924;1.0000410111948712
38.644865;1.137629020189221;0.9831743499369668;0.8643302876716283;-0.24194285528056209;-0.2127099118441305;1.1327277359389925;10.001138080660342;0.8826973524743952;0.18860634899057518;1.0299390645767483;1.0000819423278149;0.9026333375798049;1.0000408006098522
38.654865;1.1376297659983334;0.9831730074444991;0.8643300479179968;-0.24194285506284138;-0.21270991186241012;1.132728269143254;10.001132120953224;0.8826968834989144;0.18860609272558645;1.029940436943967;1.0000803505536597;0.9026337216488728;1.0000405826882637
38.664865;1.1376305311409567;0.9831716627737759;0.8643297578562109;-0.2419428548364132;-0.21270991187745816;1.1327287729339166;10.00112618379226;0.8826964077147464;0.18860584253465826;1.0299417797375727;1.0000787260732116;0.9026340879568069;1.0000403605794188
38.674865;1.1376313159221147;0.9831703183482703;0.8643294168883553;-0.24194285460213147;-0.2127099118887574;1.1327292461094567;10.001120234227125;0.8826959315922106;0.18860559632741347;1.029943096236835;1.000077074750047;0.9026344351589994;1.0000401381302038
38.684865;1.137632119936545;0.9831689768723118;0.8643290247260169;-0.24194285436069896;-0.21270991189608052;1.132729687312167;10.0011142416709;0.8826954615001256;0.18860535223200592;1.0299443905325114;1.0000754033359158;0.9026347629020705;1.0000399190717821
38.694865;1.137632941706653;0.9831676405200295;0.8643285811614067;-0.24194285411292846;-0.21270991189955013;1.1327300957459832;10.001108174686165;0.8826950036138083;0.18860510888739088;1.0299456666257756;1.0000737185572037;0.9026350714878794;1.000039706494783
38.704865;1.1376337794267168;0.9831663107753991;0.8643280858010205;-0.24194285385989678;-0.21270991189962138;1.1327304708414165;10.001101996129124;0.8826945640405961;0.18860486551629058;1.0299469277353084;1.0000720260004392;0.902635361242946;1.0000395028818334
38.714865;1.1376346317542245;0.9831649894344415;0.8643275387397835;-0.24194285360262824;-0.2127099118971606;1.1327308121619275;10.001095666962703;0.8826941485524564;0.18860462185522647;1.0299481767971612;1.000070329946022;0.9026356317513555;1.0000393099638616
38.724865;1.137635497711922;0.9831636797698118;0.8643269411435939;-0.2419428533415753;-0.21270991189343663;1.1327311198278402;10.001089146641332;0.882693762233353;0.1886043778822327;1.0299494169603092;1.0000686341074372;0.9026358815491503;1.0000391287027435
38.734865;1.1376363762604982;0.9831623869705252;0.8643262950243847;-0.24194285307633956;-0.21270991188987942;1.1327313944137387;10.001082393593967;0.882693409750585;0.18860413354601824;1.0299506512289704;1.0000669423457071;0.902636108657213;1.000038959567036
38.744865;1.1376372661321825;0.9831611177607285;0.864325603051456;-0.24194285280566716;-0.21270991188775012;1.1327316368483193;10.001075374390505;0.8826930960436695;0.18860388878409964;1.029951882003128;1.0000652587480245;0.9026363111307643;1.0000388023041245
38.754865;1.1376381660143007;0.9831598794262074;0.8643248686778282;-0.24194285252769568;-0.21270991188791855;1.1327318489766234;10.001068070558892;0.8826928264908648;0.18860364357937134;1.0299531109181868;1.000063586976588;0.902636486737937;1.000038655793157
38.764865;1.1376390750817207;0.9831586787078023;0.8643240961833648;-0.2419428522404838;-0.21270991189086116;1.1327320336370166;10.00106047451137;0.8826926059817759;0.18860339770042037;1.0299543386415868;1.000061929619856;0.9026366323614108;1.0000385184294012
38.774865;1.1376399935489179;0.9831575211156093;0.8643232902680541;-0.2419428519425274;-0.212709911896719;1.1327321940567807;10.001052584193609;0.8826924380530243;0.18860315050892598;1.0299555647010976;1.0000602882460508;0.9026367436952879;1.0000383879118182
38.784865;1.1376409226082842;0.9831564108045595;0.8643224553182774;-0.24194285163299337;-0.21270991190520439;1.1327323333535577;10.001044405289983;0.8826923253141836;0.18860290118334877;1.0299567878247142;1.0000586638423128;0.9026368150546312;1.0000382606031117
38.794865;1.13764186340141;0.9831553509407144;0.8643215951066904;-0.241942851311757;-0.2127099119154098;1.1327324538185504;10.001035957354443;0.8826922700912054;0.1886026490073201;1.0299580069846646;1.0000570570727392;0.9026368395014669;1.0000381318123455
38.804865;1.137642815780202;0.9831543443981005;0.8643207127841079;-0.24194285097935944;-0.21270991192581296;1.132732556004272;10.001027273914456;0.8826922741098053;0.18860239352833413;1.0299592225302197;1.000055468454811;0.9026368093394226;1.0000379970464044
38.814865;1.137643778014326;0.9831533943217532;0.8643198105245954;-0.24194285063686558;-0.21270991193466746;1.1327326384212975;10.001018389310646;0.8826923380126008;0.1886021346508757;1.0299604365502657;1.0000538985173324;0.9026367165130372;1.0000378531461183
38.824865;1.13764474719406;0.9831525041548816;0.8643188894709044;-0.24194285028565873;-0.2127099119404447;1.1327326979560575;10.001009321251779;0.8826924616545333;0.18860187258644678;1.0299616528006443;1.0000523476149479;0.9026365526435525;1.000037698103458
38.834865;1.1376457195474734;0.9831516772389346;0.8643179503595627;-0.24194284992737533;-0.21270991194193806;1.1327327307786141;10.001000064431674;0.8826926448195486;0.18860160763259004;1.0299628765235807;1.0000508157968617;0.9026363096140966;1.0000375299388966
38.844865;1.1376466905226879;0.9831509165759988;0.8643169939497201;-0.24194284956409023;-0.2127099119381497;1.132732733280913;10.000990595446881;0.8826928875126527;0.18860133988933583;1.0299641135456323;1.0000493029648876;0.9026359810658998;1.0000373465358607
38.854865;1.137647654666446;0.9831502248223944;0.8643160210434356;-0.2419428491984508;-0.212709911928223;1.1327327020483202;10.00098088193399;0.8826931897643138;0.18860106912787428;1.0299653689110488;1.0000478086866267;0.902635563031668;1.000037146624008
38.864865;1.1376486059617714;0.9831496042758788;0.8643150322202351;-0.24194284883339204;-0.2127099119114849;1.1327326329311584;10.000970887611246;0.8826935514360014;0.1886007949187866;1.0299666460900003;1.000046331943406;0.9026350530686205;1.0000369307986816
38.874865;1.1376495385809937;0.9831490573840908;0.8643140271764213;-0.2419428484717411;-0.21270991188750776;1.1327325207050536;10.000960567214038;0.8826939720671977;0.18860051692287882;1.0299679470717924;1.000044871540595;0.9026344493944515;1.0000367018798508
38.884865;1.1376504466307196;0.9831485876584131;0.8643130047165418;-0.241942848116191;-0.21270991185618296;1.132732359787906;10.000949860698926;0.8826944506201072;0.1886002350818061;1.0299692726170555;1.0000434266703435;0.9026337511433297;1.0000364638530668
38.894865;1.1376513233876628;0.9831481997370223;0.8643119640476572;-0.2419428477694298;-0.21270991181780668;1.132732144772867;10.000938701338411;0.8826949852475006;0.18859994959677656;1.0299706221892124;1.0000419968381644;0.9026329591205197;1.0000362200129451
38.904865;1.1376521616612592;0.9831478982364756;0.8643109058609312;-0.24194284743411237;-0.21270991177291668;1.132731870256199;10.000927034030035;0.8826955733929783;0.18859966100787667;1.0299719942991603;1.0000405814061015;0.9026320758581938;1.0000359722966563
38.914865;1.1376529547695564;0.9831476864595607;0.8643098323655548;-0.2419428471127298;-0.21270991172198248;1.1327315309984451;10.000914825260507;0.8826962118915348;0.18859937037775198;1.0299733871595922;1.0000391793937058;0.9026311052418807;1.0000357220018934
38.924865;1.1376536970629854;0.9831475657221951;0.8643087473461635;-0.24194284680737946;-0.2127099116654527;1.132731123083132;10.000902058653082;0.8826968965112206;0.18859907921011643;1.0299747984349188;1.000037789454443;0.9026300525029622;1.0000354703012264
38.934865;1.1376543839348605;0.9831475350742689;0.8643076562670444;-0.2419428465194826;-0.21270991160397673;1.1327306448619425;10.00088872479354;0.8826976220158097;0.18859878921454223;1.0299762248238749;1.0000364095463328;0.9026289244776596;1.0000352184326404
38.944865;1.1376550117650093;0.9831475915150985;0.8643065654151798;-0.24194284624977186;-0.21270991153839103;1.1327300961584843;10.000874812478916;0.8826983835340801;0.18859850229610325;1.0299776626851567;1.0000350366278326;0.9026277297743875;1.0000349682105396
38.954865;1.1376555782519726;0.9831477308307731;0.8643054807215541;-0.24194284599857577;-0.2127099114696785;1.132729476734739;10.00086030567481;0.8826991778009419;0.18859822062559048;1.0299791087310135;1.0000336669721455;0.9026264783217222;1.0000347217904038
38.964865;1.137656082751829;0.9831479481912676;0.8643044075703815;-0.2419428457661435;-0.21270991139892798;1.1327287858942434;10.000845187037111;0.8827000031770018;0.18859794647962216;1.0299805600131309;1.0000322965543924;0.9026251800109789;1.0000344805597186
38.974865;1.137656525998817;0.9831482379547619;0.8643033510124557;-0.24194284555291956;-0.21270991132721037;1.132728023148122;10.000829445666211;0.8827008588952777;0.18859768210846367;1.0299820136778726;1.0000309212004532;0.9026238435513535;1.0000342449502746
38.984865;1.1376569094195468;0.9831485935256391;0.864302315546771;-0.2419428453594962;-0.21270991125567393;1.1327271888991297;10.000813083025538;0.8827017441554296;0.18859742985431627;1.0299834668900283;1.0000295370825192;0.9026224762026742;1.0000340153588432
38.994865;1.137657234652322;0.9831490080393311;0.8643013054288559;-0.2419428451862262;-0.21270991118560903;1.13272628443137;10.000796112019405;0.8827026574666725;0.18859719224486607;1.0299849170668598;1.000028141220503;0.9026210839159795;1.0000337930214982
39.004865;1.1376575034222025;0.983149475091874;0.8643003258336269;-0.24194284503302516;-0.2127099111180937;1.1327253114421965;10.000778554838506;0.8827035967176655;0.18859697190822072;1.0299863620903495;1.0000267314996565;0.9026196721180861;1.000033580580891
39.014865;1.1376577175268452;0.9831499888256938;0.8642993832495841;-0.2419428448994273;-0.2127099110537081;1.1327242720237631;10.000760444556056;0.8827045596952728;0.18859677150877077;1.0299878001763467;1.0000253067232718;0.9026182462881649;1.000033382166572
39.024865;1.137657878884343;0.9831505441679824;0.8642984844110518;-0.2419428447846891;-0.21270991099263467;1.1327231692113442;10.00074182563229;0.8827055442211504;0.18859659385640518;1.0299892298027769;1.0000238665384709;0.9026168111585157;1.000033202683342
39.034865;1.1376579896674783;0.9831511372430228;0.864297635150066;-0.24194284468797353;-0.21270991093486546;1.1327220073723363;10.000722749689444;0.8827065480136154;0.18859644196503206;1.029990649650894;1.0000224108374747;0.9026153700988239;1.000033047093264
39.044865;1.1376580523865243;0.983151764756811;0.8642968400064783;-0.24194284460845467;-0.2127099108803986;1.1327207921504998;10.000703272467446;0.8827075684753839;0.1885963187941653;1.0299920580710324;1.000020939501829;0.9026139256291165;1.0000329203469331
39.054865;1.1376580700158216;0.9831524230741366;0.8642961021147674;-0.24194284454525294;-0.212709910829335;1.1327195304169408;10.000683456470185;0.8827086020701055;0.18859622685187646;1.0299934527357781;1.0000194527307642;0.9026124798551833;1.0000328271319159
39.064865;1.137658046440129;0.9831531085915051;0.8642954234270239;-0.24194284449738432;-0.21270991078189652;1.1327182306157286;10.000663374002011;0.8827096438838611;0.18859616801445983;1.0299948311256364;1.0000179513520149;0.9026110347074927;1.000032770984131
39.074865;1.137657986820628;0.9831538182537658;0.8642948054545634;-0.2419428444637213;-0.2127099107385578;1.1327169031527244;10.000643107979588;0.8827106885985121;0.1885961436328982;1.029996191058808;1.0000164371951414;0.9026095923292883;1.0000327536703753
39.084865;1.1376578970868303;0.9831545489519009;0.8642942498279852;-0.24194284444288278;-0.21270991070002532;1.132715559639282;10.000622749981048;0.8827117321914542;0.18859615480569392;1.0299975305889064;1.0000149132126033;0.9026081551144385;1.0000327752015914
39.094865;1.137657782687965;0.9831552971334314;0.8642937582070707;-0.24194284443318284;-0.2127099106668942;1.1327142108641026;10.000602391758855;0.8827127720741115;0.18859620268085572;1.029998847680254;1.0000133828756845;0.9026067255202562;1.0000328339525313
39.104865;1.1376576474796078;0.9831560592562124;0.8642933318753181;-0.24194284443295191;-0.21270991063946543;1.1327128654066303;10.000582113723723;0.8827138058085169;0.18859628848979434;1.0300001401768508;1.0000118497403259;0.9026053060862401;1.0000329268309165
39.114865;1.137657493182272;0.9831568321946704;0.8642929714232487;-0.24194284444122782;-0.2127099106179471;1.1327115294730619;10.000561976545828;0.8827148306833299;0.18859641316978032;1.030001405826495;1.000010317528451;0.9026038993043284;1.0000330498393362
39.124865;1.1376573194517698;0.9831576132525193;0.86429267644355;-0.24194284445808126;-0.2127099106026233;1.1327102069969295;10.000542021088616;0.8827158440765956;0.18859657697691368;1.0300026420784145;1.000008789804112;0.9026025070769055;1.0000331988567528
39.134865;1.1376571247490188;0.9831584001418341;0.8642924454980324;-0.24194284448425316;-0.21270991059376296;1.13270890020608;10.000522279064855;0.8827168431315453;0.18859677955163648;1.0300038460560317;1.00000726975767;0.9026011304021182;1.0000333697829962
39.144865;1.1376569076371785;0.9831591916857174;0.8642922769028837;-0.24194284452072834;-0.21270991059159866;1.1327076106010743;10.000502779614958;0.882717824360724;0.1885970204072021;1.0300050147829385;1.0000057606579027;0.9025997698504011;1.0000335582583275
39.154865;1.1376566675176096;0.9831599887839321;0.8642921698674351;-0.24194284456845894;-0.21270991059640326;1.1327063394841566;10.00048354333367;0.8827187840360833;0.18859729929141233;1.0300061455573435;1.0000042659942052;0.9025984260411545;1.0000337603539164
39.164865;1.13765640456032;0.9831607938000503;0.864292124998525;-0.24194284462806356;-0.21270991060832514;1.1327050878275746;10.00046458123413;0.8827197188969246;0.18859761603865402;1.0300072368925284;1.0000027892276466;0.9025970993428649;1.0000339735993795
39.174865;1.1376561192733836;0.9831616085974213;0.8642921434312653;-0.24194284469977614;-0.21270991062718037;1.132703855939386;10.000445902749926;0.8827206269855375;0.18859797032733408;1.030008289431423;1.0000013336840339;0.9025957893748273;1.0000341965150812
39.184865;1.1376558119684572;0.9831624335960127;0.8642922251956291;-0.2419428447838081;-0.21270991065248185;1.1327026435833676;10.000427514940462;0.8827215078466132;0.18859836166726104;1.0300093053833692;0.9999999021736422;0.9025944946109704;1.0000344272569226
39.194865;1.137655482243817;0.9831632684559017;0.8642923687697549;-0.24194284488065435;-0.21270991068344597;1.1327014506386657;10.000409413343883;0.8827223612323959;0.18859878935549446;1.0300102870450571;0.9999984961053768;0.9025932121386452;1.000034663100672
