time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.204865;1.1376551286112262;0.9831641125690007;0.8642925718563096;-0.24194284499094662;-0.21270991071884973;1.1327002776297412;10.000391582282345;0.8827231858778657;0.1885992524413565;1.0300112364143246;0.9999971148932748;0.9025919384649348;1.0000349012034286
39.214865;1.1376547484079456;0.983164964702474;0.8642928314521146;-0.24194284511517847;-0.21270991075699736;1.132699125390319;10.000374005239651;0.8827239798304968;0.1885997498927362;1.030012155898706;0.9999957562381898;0.9025906712794041;1.0000351400206065
39.224865;1.1376543381765556;0.9831658231088103;0.8642931430779426;-0.24194284525364373;-0.21270991079596083;1.13269799403631;10.000356669619542;0.8827247415270635;0.18860028072809484;1.0300130485217152;0.9999944169351123;0.9025894105387379;1.0000353798700088
39.234865;1.1376538942625627;0.9831666863808126;0.864293500823119;-0.24194284540637925;-0.21270991083389423;1.1326968825420611;10.000339561502196;0.8827254707223873;0.18860084389057657;1.030013917189362;0.9999930935534339;0.9025881584521226;1.0000356221167144
39.244865;1.1376534130922467;0.9831675541599008;0.8642938981040962;-0.2419428455730232;-0.2127099108691427;1.1326957895124372;10.000322662116057;0.8827261688038831;0.18860143805901344;1.0300147638408381;0.9999917826672341;0.9025869193660122;1.000035868436738
39.254865;1.1376528910959314;0.9831684270470527;0.8642943275735616;-0.24194284575287917;-0.2127099109002153;1.1326947139751602;10.000305952095687;0.8827268378885069;0.1886020616279262;1.0300155892679603;0.9999904808146508;0.9025856992525777;1.000036120627653
39.264865;1.1376523240720413;0.9831693058266278;0.8642947804915203;-0.24194284594520557;-0.21270991092576194;1.1326936550495603;10.000289411956267;0.8827274794090683;0.1886027126704875;1.0300163933650557;0.9999891844361674;0.9025845046142786;1.0000363804986074
39.274865;1.137651706223393;0.9831701911904053;0.8642952469990209;-0.24194284614941036;-0.21270991094453184;1.1326926114058111;10.000273014661996;0.8827280934889702;0.18860338878118366;1.0300171748291855;0.9999878900793969;0.902583342262191;1.0000366499866868
39.284865;1.1376510305473213;0.9831710841047614;0.864295717266098;-0.24194284636518762;-0.21270991095530933;1.1326915820281438;10.000256725368793;0.8827286787977081;0.18860408708077006;1.0300179305156743;0.9999865949504312;0.9025822196043611;1.0000369311082302
39.294865;1.137650290505873;0.9831719855832286;0.864296182137435;-0.24194284659271934;-0.21270991095688388;1.1326905671738112;10.000240509519678;0.8827292326104693;0.18860480451851636;1.030018655459136;0.999985297397726;0.902581144009102;1.0000372254833447
39.304865;1.137649481054072;0.9831728963772702;0.864296632630731;-0.24194284683259887;-0.21270991094818545;1.1326895675280495;10.000224332821281;0.8827297516039632;0.18860553828532425;1.0300193435008898;0.999983996922068;0.9025801220918915;1.000037533955082
39.314865;1.1376485989724667;0.9831738176219538;0.8642970595128517;-0.24194284708548536;-0.21270991092853653;1.1326885824944775;10.00020815082264;0.882730232920731;0.18860628601654375;1.0300199880098084;0.999982693606467;0.9025791596959143;1.0000378566638044
39.324865;1.137647642823185;0.9831747512692292;0.8642974541593199;-0.24194284735193952;-0.2127099108977331;1.1326876101218084;10.000191904676383;0.8827306744806422;0.18860704565763986;1.030020582206126;0.9999813876156894;0.9025782618738455;1.0000381935783014
39.334865;1.1376466121887636;0.9831756993867471;0.8642978101393614;-0.24194284763242635;-0.21270991085583538;1.1326866487614846;10.000175536495954;0.8827310741990596;0.18860781520377337;1.0300211188532427;0.9999800792045521;0.902577432538373;1.0000385448712141
39.344865;1.13764550724674;0.9831766634326301;0.86429812388994;-0.24194284792727608;-0.21270991080281193;1.1326856979941455;10.000159012883303;0.8827314292302892;0.1886085925814969;1.0300215900437393;0.9999787686530636;0.9025766740809513;1.0000389105280076
39.354865;1.1376443290264717;0.983177644244077;0.8642983938683532;-0.24194284823674048;-0.2127099107384198;1.1326847581768609;10.000142331423012;0.8827317366008545;0.18860937584134627;1.030021987529395;0.999977456202081;0.9025759873260906;1.000039289818573
39.364865;1.137643078968242;0.9831786421125062;0.8642986192975176;-0.2419428485611804;-0.2127099106625653;1.13268383013365;10.000125505704876;0.8827319943878543;0.18861016354605864;1.030022303384503;0.9999761425725175;0.9025753718231032;1.0000396816033272
39.374865;1.1376417579032747;0.9831796567120311;0.864298799376084;-0.24194284890108825;-0.21270991057566063;1.132682914920859;10.000108548277712;0.8827322018352167;0.18861095487494609;1.0300225308268163;0.9999748295760414;0.9025748262241875;1.0000400848803137
39.384865;1.1376403656407703;0.983180686850361;0.8642989332289498;-0.24194284925691167;-0.2127099104784754;1.1326820132402995;10.00009146602206;0.8827323584242042;0.1886117492716407;1.030022664542798;0.9999735196172974;0.9025743486210972;1.0000404986995872
39.394865;1.1376389013464798;0.9831817300168952;0.8642990206974559;-0.24194284962884308;-0.21270991037177453;1.1326811251975266;10.000074260114575;0.8827324629262687;0.188612546153234;1.0300227001966964;0.9999722143726519;0.9025739367033123;1.0000409220547466
39.404865;1.137637364319701;0.9831827825487184;0.8642990631851214;-0.24194285001658486;-0.21270991025603456;1.1326802507420781;10.000056922802813;0.8827325132234737;0.1886133450058673;1.0300226340094911;0.9999709144757666;0.9025735877665051;1.0000413539817226
39.414865;1.1376357545016882;0.98318384032896;0.8642990638579301;-0.24194285041927546;-0.21270991013124002;1.1326793906504298;10.000039442257046;0.8827325069653866;0.18861414548427904;1.0300224628004198;0.999969620507509;0.9025732988805529;1.0000417935092867
39.424865;1.1376340725260954;0.9831848993474962;0.86429902734518;-0.24194285083566383;-0.21270990999699474;1.1326785472521603;10.000021817096581;0.882732442523635;0.1886149472725277;1.030022183658364;0.9999683339580785;0.9025730669244942;1.0000422395452406
39.434865;1.1376323194693043;0.9831859563494753;0.86429895938311;-0.2419428512642934;-0.21270990985289004;1.1326777245991544;10.000004061147662;0.8827323195236345;0.18861574992472002;1.0300217934459968;0.9999670572773705;0.9025728879205237;1.0000426904762028
39.444865;1.1376304961234114;0.9831870090656458;0.8642988664633573;-0.24194285170369853;-0.2127099096987319;1.1326769288322531;9.999986193887752;0.8827321387132115;0.1886165528016218;1.0300212893779377;0.999965793197795;0.9025727564132203;1.0000431440776567
39.454865;1.1376286026685622;0.9831880554877572;0.8642987550469681;-0.24194285215263436;-0.2127099095345409;1.1326761678837116;9.999968233947843;0.8827319016533008;0.18861735509425412;1.0300206700312615;0.9999645442387991;0.9025726660358362;1.000043598584238
39.464865;1.1376266395558994;0.9831890931686241;0.8642986305912076;-0.24194285261012977;-0.21270990936038683;1.132675449447216;9.99995020256516;0.8827316106819609;0.18861815590469236;1.0300199355008184;0.9999633126216592;0.9025726108337222;1.000044053629059
39.474865;1.137624608251714;0.9831901195954114;0.8642984971056942;-0.24194285307534955;-0.21270990917633564;1.1326747790677212;9.999932129933644;0.8827312688023535;0.18861895426990258;1.0300190870097226;0.9999620998608727;0.9025725860894966;1.0000445097795738
39.484865;1.1376225106702393;0.9831911333990745;0.8642983574183065;-0.24194285354749664;-0.21270990898266096;1.1326741602085342;9.999914062157258;0.8827308789873204;0.1886197491247585;1.0300181263375354;0.9999609059697487;0.9025725882088205;1.000044967432032
39.494865;1.1376203482817406;0.9831921348637495;0.8642982140659069;-0.2419428540259603;-0.21270990877988163;1.1326735951492697;9.999896064640074;0.8827304433982027;0.1886205393434699;1.030017055361212;0.9999597291187993;0.9025726142178323;1.0000454260764444
39.504865;1.1376181221278852;0.9831931249588799;0.8642980701665419;-0.24194285451051314;-0.21270990856848584;1.1326730851385176;9.999878214963585;0.8827299632185008;0.1886213238875461;1.0300158760511138;0.9999585661962124;0.9025726616401104;1.0000458841488327
39.514865;1.1376158331190798;0.9831941042908592;0.8642979293884169;-0.24194285500122079;-0.21270990834875614;1.1326726304127492;9.99986059210378;0.8827294388738276;0.18862210184625564;1.0300145904103486;0.9999574139683961;0.9025727288816036;1.0000463393357915
39.524865;1.1376134815663863;0.9831950727590263;0.8642977952899108;-0.2419428554982796;-0.21270990812090218;1.1326722307806105;9.999843268645686;0.8827288704747909;0.18862287224345392;1.030013200107497;0.9999562697782883;0.9025728155622472;1.0000467891428966
39.534865;1.137611066653158;0.9831960291101385;0.8642976708929193;-0.24194285600216148;-0.2127099078852801;1.1326718860986014;9.999826304274215;0.8827282586822134;0.18862363375084815;1.0300117063266059;0.9999551311623207;0.9025729221229705;1.0000472312228357
39.544865;1.1376085868819568;0.9831969707084437;0.8642975585158703;-0.24194285651380623;-0.21270990764243766;1.1326715969512247;9.99980974749136;0.8827276053250807;0.18862438446158378;1.0300101103455879;0.9999539952979616;0.9025730489182509;1.0000476629477921
39.554865;1.1376060411782072;0.9831978943757179;0.8642974596984823;-0.24194285703434507;-0.21270990739318055;1.1326713658535148;9.999793645204528;0.8827269131505288;0.18862512200744636;1.0300084143723787;0.999952858862378;0.902573195936043;1.0000480808218026
39.564865;1.1376034299536082;0.9831987975884121;0.8642973752849004;-0.24194285756454817;-0.21270990713875054;1.1326711970958354;9.999778044860191;0.8827261850158501;0.1886258441016687;1.030006621367666;0.9999517182510019;0.9025733632341963;1.0000484806083236
39.574865;1.137600755569469;0.9831996789884143;0.8642973055353307;-0.24194285810457158;-0.21270990688061614;1.132671094882135;9.99976298937507;0.8827254229402308;0.18862654882224447;1.030004734166617;0.9999505701242417;0.902573551045748;1.0000488576704079
39.584865;1.1375980216527133;0.9832005380243732;0.8642972504941382;-0.24194285865401174;-0.21270990661994724;1.1326710621001426;9.999748518358725;0.8827246279945599;0.1886272343458491;1.0300027551670827;0.999949411607104;0.9025737595375672;1.000049206877767
39.594865;1.137595231929267;0.9832013740331728;0.8642972105302617;-0.24194285921208758;-0.2127099063574882;1.132671100424593;9.999734672533206;0.882723801398892;0.18862789893679155;1.0300006862788782;0.999948239960282;0.9025739887755669;1.000049522849254
39.604865;1.1375923898906644;0.9832021858404221;0.8642971864876903;-0.24194285977797045;-0.21270990609372928;1.1326712107297174;9.999721492544957;0.8827229454855201;0.18862854139369375;1.029998529213289;0.9999470524953603;0.9025742387090915;1.0000498011471912
39.614865;1.1375894991936324;0.9832029721886514;0.8642971795766997;-0.24194286035093723;-0.2127099058287848;1.1326713935125403;9.999709021982516;0.8827220636719157;0.18862916120470125;1.0299962868837425;0.9999458472073967;0.9025745090201888;1.0000500395257086
39.624865;1.1375865638210427;0.9832037315085811;0.8642971909462459;-0.24194286093007314;-0.2127099055621418;1.1326716492471676;9.99969731661089;0.8827211597340328;0.18862975834022228;1.0299939645618703;0.9999446235086253;0.9025747990383668;1.0000502385652175
39.634865;1.1375835879911425;0.9832044611866141;0.8642972210701075;-0.2419428615139882;-0.21270990529275294;1.1326719784074015;9.99968644205716;0.8827202371466912;0.18863033310751137;1.0299915694882418;0.9999433821432864;0.9025751078475385;1.0000504017281442
39.644865;1.1375805763773308;0.9832051576823324;0.8642972700074709;-0.24194286210093136;-0.21270990501942716;1.132672381450134;9.999676461645086;0.8827192991199543;0.1886308860212635;1.0299891101224763;0.9999421244822226;0.9025754345794458;1.0000505342873571
39.654865;1.137577534052594;0.9832058168684399;0.8642973381354068;-0.24194286268905948;-0.2127099047412974;1.1326728590743123;9.999667430589602;0.882718348734263;0.18863141766335093;1.029986595723333;0.9999408518239402;0.9025757787161611;1.0000506415385144
39.664865;1.1375744660821794;0.9832064340520268;0.8642974259704235;-0.2419428632766348;-0.21270990445820076;1.1326734123906337;9.999659395596838;0.8827173885114201;0.1886319286089398;1.0299840353896406;0.9999395650650087;0.9025761401411849;1.0000507278593198
39.674865;1.1375713780901262;0.9832070040257385;0.8642975336424564;-0.2419428638621155;-0.21270990417074725;1.132674042740126;9.999652390099866;0.8827164200801263;0.18863241933861846;1.029981437077163;0.99993826481719;0.9025765188484707;1.0000507968768002
39.684865;1.1375682772795597;0.983207521314168;0.8642976610513793;-0.2419428644440553;-0.21270990387997746;1.132674751431058;9.999646421523453;0.8827154446122553;0.1886328902672598;1.0299788078664267;0.9999369516926273;0.902576914660339;1.0000508518410958
39.694865;1.137565172720459;0.9832079812290215;0.8642978080124809;-0.24194286502088228;-0.2127099035868154;1.132675539570968;9.999641461150715;0.882714463676479;0.18863334189395214;1.029976154698978;0.9999356267253823;0.9025773277549856;1.0000508955693614
39.704865;1.1375620751325264;0.9832083810810885;0.8642979739987637;-0.24194286559089923;-0.21270990329183273;1.132676408199297;9.999637448480344;0.8827134799158107;0.18863377482355415;1.0299734846505113;0.9999342916238007;0.9025777597750227;1.0000509301707194
39.714865;1.1375589960562646;0.9832087198957828;0.8642981583735934;-0.24194286615252017;-0.2127099029954427;1.1326773588606691;9.999634301476034;0.8827124974983477;0.1886341897060807;1.0299708055146835;0.9999329485318825;0.9025782139391367;1.0000509570859044
39.724865;1.1375559468536074;0.9832089973790704;0.8642983611012599;-0.24194286670431778;-0.21270990269805484;1.1326783938478604;9.999631927165334;0.8827115220775118;0.1886345871668204;1.0299681264812635;0.9999316001297478;0.9025786942854943;1.000050977414437
39.734865;1.1375529383825325;0.9832092137935463;0.8642985831912016;-0.24194286724494168;-0.2127099024000615;1.1326795154750715;9.999630237456405;0.8827105595410693;0.18863496771138905;1.0299654577557127;0.9999302502589579;0.9025792054181381;1.000050992068268
39.744865;1.1375499806867553;0.9832093704576501;0.8642988267469961;-0.24194286777320942;-0.21270990210183338;1.1326807251410713;9.999629157169805;0.8827096143911051;0.18863533174037947;1.029962809507152;0.9999289039153901;0.9025797523017626;1.0000510014607644
39.754865;1.1375470821523879;0.9832094699429581;0.8642990944845733;-0.24194286828813644;-0.2127099018036814;1.1326820227661356;9.999628615525376;0.8827086894016766;0.18863567970376618;1.0299601909488012;0.9999275664308765;0.902580339478241;1.0000510054011607
39.764865;1.137544248827183;0.9832095157877804;0.8642993889657118;-0.24194286878880628;-0.21270990150568622;1.1326834063493685;9.999628536695216;0.8827077858008983;0.1886360122312471;1.0299576098591854;0.9999262426949502;0.9025809704102334;1.0000510039589083
39.774865;1.1375414844143636;0.9832095119341999;0.8642997125075301;-0.2419428692743482;-0.21270990120755962;1.1326848719410085;9.999628840398222;0.882706902876727;0.18863633007857136;1.02995507283128;0.9999249372242591;0.902581647430604;1.0000509984955184
39.784865;1.1375387906262706;0.9832094620620878;0.8643000675892298;-0.24194286974404036;-0.21270990090880584;1.132686414346557;9.999629448521208;0.8827060379219323;0.18863663399215155;1.029952585905871;0.9999236548817202;0.9025823719232416;1.0000509918534695
39.794865;1.1375361675911466;0.9832093686709198;0.8643004567421595;-0.2419428701974419;-0.212709900608935;1.13268802805229;9.99963029033798;0.8827051869425255;0.18863692469916438;1.0299501544815903;0.9999224007949203;0.9025831440662164;1.000050987668104
39.804865;1.1375336143536454;0.9832092321599414;0.8643008823922896;-0.24194287063449751;-0.2127099003073829;1.1326897075844613;9.999631301488014;0.8827043455983233;0.18863720291514788;1.0299477822781744;0.9999211794149856;0.902583962497699;1.000050989277135
39.814865;1.1375311296088144;0.9832090509329205;0.8643013472448732;-0.24194287105540377;-0.2127099000033835;1.1326914471691802;9.999632416394185;0.8827035100097169;0.18863746923156902;1.029945471072869;0.9999199940291862;0.9025848250357292;1.0000509994072453
39.824865;1.1375287124295779;0.9832088223962984;0.8643018543252159;-0.24194287146024138;-0.21270989969605317;1.1326932405125478;9.999633562245032;0.8827026768646433;0.1886377239823193;1.0299432216827347;0.9999188469473357;0.9025857299319144;1.0000510211216693
39.834865;1.1375263623143281;0.9832085436916014;0.8643024066333428;-0.24194287184877175;-0.21270989938466806;1.1326950808032257;9.999634665499318;0.882701842652991;0.1886379671170191;1.0299410342520472;0.9999177398211334;0.9025866760316806;1.0000510587741662
39.844865;1.1375240786498202;0.98320821220566;0.8643030070078324;-0.24194287222054672;-0.21270989906901336;1.1326969604006298;9.999635663707632;0.8827010029382771;0.18863819809540033;1.0299389077441887;0.9999166736676354;0.9025876617856493;1.0000511176563083
39.854865;1.137521860370378;0.9832078260840798;0.8643036577398662;-0.24194287257511563;-0.21270989874950866;1.132698870804316;9.999636506135976;0.882700152573975;0.18863841596739342;1.029936839968824;0.9999156488331269;0.9025886846834033;1.0000512024930377
39.864865;1.1375197057616686;0.9832073842156719;0.8643043602820066;-0.24194287291218003;-0.2127098984269324;1.1327008030998789;9.99963714815315;0.8826992864916017;0.18863861966105064;1.0299348278893332;0.9999146657461435;0.9025897419755597;1.0000513164085523
39.874865;1.1375176118556867;0.9832068858743647;0.8643051157558709;-0.24194287323164085;-0.21270989810206228;1.1327027483873626;9.999637553952098;0.8826984001908027;0.18863880829857815;1.0299328677012047;0.9999137262393827;0.9025908316990778;1.0000514611173799
39.884865;1.1375155738997558;0.9832063305531701;0.8643059252673089;-0.24194287353357;-0.21270989777566843;1.1327046989184837;9.99963770260605;0.8826974896673203;0.18863898129175002;1.029930955064696;0.9999128339584198;0.9025919530601418;1.0000516371912533
39.894865;1.1375135857403857;0.9832057180950049;0.8643067894101062;-0.241942873818224;-0.21270989744877195;1.1327066495629037;9.999637589677226;0.8826965510540818;0.18863913816090364;1.0299290857324426;0.9999119935050631;0.9025931062623549;1.0000518439106416
39.904865;1.1375116408675259;0.9832050492533885;0.8643077081581901;-0.24194287408613172;-0.2127098971227681;1.1327085977088864;9.999637228669965;0.8826955806648936;0.1886392783291699;1.0299272556198291;0.9999112094441378;0.9025942917472847;1.000052079414876
39.914865;1.1375097333419366;0.983204326249182;0.8643086814412276;-0.24194287433819103;-0.21270989679925215;1.1327105419969252;9.999636649423673;0.8826945755196277;0.18863940094114226;1.0299254600746737;0.9999104858235727;0.9025955094473775;1.0000523415155753
39.924865;1.1375078580784879;0.9832035527157155;0.8643097090773539;-0.24194287457564911;-0.21270989647970637;1.1327124812918383;9.999635890981146;0.882693533205259;0.18863950472241206;1.0299236937823852;0.9999098261562684;0.9025967593664251;1.000052628701042
39.934865;1.137506010762943;0.9832027331161968;0.8643107898569796;-0.24194287479991436;-0.2127098961653553;1.1327144136005858;9.999634995828162;0.8826924506522937;0.18863958816590337;1.0299219513506452;0.9999092334719688;0.9025980426763294;1.0000529402995548
39.944865;1.1375041883115409;0.9832018716051866;0.8643119208055116;-0.241942875012303;-0.2127098958571908;1.1327163347918343;9.999634007391332;0.8826913233323501;0.18863964998003543;1.0299202276918902;0.9999087100459039;0.9025993614754974;1.00005327588699
39.954865;1.1375023895227794;0.983200970931181;0.8643130975875051;-0.24194287521389343;-0.21270989555589298;1.13271823819988;9.99963296868562;0.8826901459722243;0.18863968928661884;1.0299185181971011;0.999908257154325;0.9026007178086927;1.0000536353981637
39.964865;1.1375006149466147;0.9832000322611547;0.8643143158192642;-0.24194287540554457;-0.21270989526181852;1.1327201154709696;9.999631918319222;0.8826889137960087;0.18863970533798008;1.0299168186365582;0.9999078751219531;0.9026021133903178;1.0000540197112715
39.974865;1.1374988661518264;0.9831990552324819;0.8643155718533916;-0.24194287558790623;-0.21270989497537549;1.1327219576875152;9.999630883573905;0.8826876232726585;0.18863969719446239;1.0299151249851124;0.9999075630582588;0.9026035496641827;1.0000544298926106
39.984865;1.1374971451230835;0.9831980382979713;0.8643168629814275;-0.24194287576135962;-0.21270989469745763;1.1327237562438774;9.999629879308067;0.8826862722119334;0.18863966378321848;1.0299134332956152;0.9999073182475446;0.9026050275664678;1.000054865663051
39.994865;1.1374954544266511;0.9831969803367556;0.8643181873397245;-0.24194287592607153;-0.2127098944294463;1.1327255035997257;9.999628913645038;0.8826848590045773;0.1886396041152823;1.0299117393576243;0.9999071364380738;0.9026065476878535;1.0000553250300375
40.004865;1.1374937976929382;0.9831958817215068;0.8643195429190295;-0.24194287608220716;-0.21270989417285932;1.1327271935879177;9.999627992268111;0.8826833817255759;0.1886395173319401;1.0299100388124256;0.9999070136131644;0.9026081107725906;1.0000558046798993
40.014865;1.1374921792341934;0.9831947430621469;0.8643209264191853;-0.24194287623001817;-0.21270989392899048;1.1327288210552173;9.999627121398248;0.8826818384349854;0.18863940261838844;1.0299083280357544;0.9999069477516105;0.9026097171874399;1.000056300193928
40.024865;1.1374906030597158;0.9831935635694075;0.8643223329571632;-0.24194287636967501;-0.21270989369868687;1.1327303816217658;9.999626306568388;0.8826802286148225;0.18863925920725422;1.0299066045706624;0.9999069388210476;0.9026113656730078;1.0000568069557834
40.034865;1.1374890723239603;0.9831923411820309;0.8643237565528179;-0.24194287650125074;-0.21270989348224817;1.1327318719625412;9.999625540885539;0.8826785543065608;0.18863908649763433;1.0299048667900867;0.9999069875573069;0.902613053347874;1.0000573218531645
40.044865;1.1374875892025125;0.9831910739320702;0.8643251910233013;-0.24194287662501113;-0.21270989327942508;1.1327332898217697;9.999624796663438;0.8826768198081666;0.18863888405567644;1.0299031137238015;0.999907094827894;0.9026147773168604;1.000057844008426
40.054865;1.1374861550186213;0.9831897606406438;0.8643266305210792;-0.24194287674149426;-0.21270989308954477;1.1327346335814465;9.999624036081864;0.882675030359352;0.18863865155208073;1.0299013450110561;0.9999072618628202;0.9026165356508178;1.0000583740648363
40.064865;1.13748477052474;0.9831884001053394;0.8643280692018888;-0.24194287685115928;-0.21270989291173342;1.1327359019070837;9.999623232267917;0.8826731908849857;0.1886383888790653;1.0298995605487387;0.9999074904799736;0.902618326245457;1.0000589133155509
40.074865;1.137483435602149;0.9831869901796599;0.8643295007019207;-0.24194287695403652;-0.21270989274507668;1.1327370937991486;9.99962238006107;0.8826713055566618;0.1886380962200695;1.0298977601854193;0.9999077827443607;0.9026201454602057;1.0000594632755713
40.084865;1.1374821486908797;0.9831855284289062;0.8643309185335902;-0.24194287704978074;-0.21270989258861658;1.1327382090107312;9.999621487198432;0.8826693784822334;0.18863777391161912;1.029895943867946;0.9999081398714627;0.902621988626708;1.0000600255043572
40.094865;1.1374809070240202;0.9831840140234335;0.8643323171695084;-0.24194287713803492;-0.2127098924413133;1.1327392482135419;9.999620558135119;0.8826674144494828;0.18863742244290757;1.029894111995015;0.9999085609273863;0.9026238516506258;1.000060601206374
40.104865;1.1374797072452436;0.9831824487254669;0.8643336922464242;-0.2419428772187012;-0.21270989230218687;1.1327402126545305;9.999619585622723;0.8826654186812533;0.18863704266610548;1.0298922652626608;0.9999090424559792;0.9026257319011646;1.0000611902573664
40.114865;1.1374785457265917;0.9831808360403527;0.8643350395366385;-0.24194287729198508;-0.21270989217060485;1.1327411037196393;9.999618552363824;0.8826633962999855;0.1886366358593911;1.0298904041403953;0.9999095793331702;0.902627627862041;1.000061790395535
40.124865;1.1374774189777657;0.9831791799197507;0.864336354053653;-0.24194287735826517;-0.2127098920463691;1.1327419227325477;9.999617439556824;0.8826613520924872;0.18863620353397148;1.0298885287140327;0.9999101658908329;0.9026295386697823;1.000062397355931
40.134865;1.137476324506842;0.9831774840939128;0.8643376300688147;-0.24194287741779422;-0.2127098919293983;1.1327426707071089;9.999616234689036;0.8826592903841334;0.1886357472249594;1.0298866385287622;0.999910796362907;0.9026314645958009;1.000063005560004
40.144865;1.1374752618110548;0.983175752289769;0.8643388615668581;-0.2419428774705181;-0.21270989181936828;1.1327433476469215;9.999614932187338;0.8826572151643336;0.18863526840417072;1.0298847323562348;0.9999114650072477;0.9026334077922822;1.0000636088593775
40.154865;1.1374742328189984;0.9831739891958128;0.8643400428419404;-0.2419428775162108;-0.21270989171575594;1.132743952125156;9.99961353331024;0.882655130528755;0.18863476847317642;1.029882808746512;0.9999121663935306;0.9026353718644081;1.0000642011539127
40.164865;1.1374732412863877;0.9831722010762635;0.8643411692077668;-0.24194287755471247;-0.21270989161810872;1.1327444819821744;9.99961204479531;0.8826530413055222;0.18863424882161262;1.0298808667029629;0.9999128952743741;0.902637360309449;1.0000647768160063
40.174865;1.137472291576419;0.9831703953032518;0.8643422372442392;-0.24194287758610417;-0.21270989152612613;1.1327449352357561;9.999610468149934;0.8826509533294264;0.1886337109225424;1.0298789057161482;0.9999136460761926;0.9026393751719766;1.00006533121248
40.184865;1.137471387956508;0.9831685795998487;0.8643432444228468;-0.2419428776106813;-0.21270989143947908;1.1327453101141884;9.999608792484048;0.8826488728472456;0.18863315638847794;1.0298769261698155;0.9999144129322213;0.9026414162996257;1.000065861081663
40.194865;1.137470534336571;0.983166761798428;0.8643441884732453;-0.24194287762865369;-0.21270989135749083;1.1327456048937803;9.999607000497884;0.8826468060900082;0.18863258696084054;1.02987493036214;0.9999151901852413;0.9026434811326874;1.000066364313236
40.204865;1.1374697335626232;0.983164949573978;0.8643450666653264;-0.24194287763986133;-0.21270989127893264;1.1327458186937056;9.999605074579737;0.8826447597249364;0.18863200442925535;1.0298729231052735;0.9999159727223501;0.902645565450054;1.0000668397243504
40.214865;1.137468986933589;0.983163149979506;0.8643458755576239;-0.24194287764371933;-0.21270989120222394;1.1327459528329966;9.999603000793693;0.8826427412413123;0.18863141050466076;1.0298709114530034;0.9999167561702076;0.9026476641841873;1.000067287031358
40.224865;1.137468294671114;0.983161369595607;0.8643466114095493;-0.24194287763924877;-0.2127098911258077;1.1327460112348455;9.99960077425301;0.8826407587268835;0.18863080675057564;1.0298689039201105;0.9999175370081212;0.9026497713480013;1.0000677061478838
40.234865;1.1374676567049695;0.9831596149365692;0.8643472707575937;-0.2419428776251326;-0.21270989104809765;1.1327459997675309;9.999598394849356;0.8826388200758519;0.1886301945780465;1.0298669095077568;0.9999183126081582;0.9026518802964077;1.000068095984906
40.244865;1.1374670731237932;0.9831578920052926;0.8643478507101409;-0.2419428775998748;-0.21270989096708076;1.1327459257188053;9.999595857138466;0.8826369321443406;0.18862957515117504;1.0298649364772898;0.9999190815809038;0.9026539848057649;1.0000684544469853
40.254865;1.1374665439633633;0.9831562052523327;0.864348348671734;-0.24194287756211388;-0.21270989088024747;1.1327457976149602;9.999593150097489;0.8826351008442805;0.18862894928847038;1.0298629914473203;0.9999198440620741;0.9026560797448274;1.0000687799271206
40.264865;1.13746606887134;0.9831545574172241;0.8643487621500582;-0.24194287751099305;-0.2127098907848948;1.132745625223062;9.999590260407354;0.8826333316068854;0.1886283175615263;1.0298610797511034;0.9999206013328095;0.9026581610803781;1.0000690725525927
40.274865;1.1374656472822195;0.9831529506000879;0.8643490893759735;-0.24194287744630524;-0.21270989067829765;1.1327454197515932;9.999587174184873;0.8826316289990002;0.18862768034309502;1.029859206611941;0.9999213554251012;0.9026602256794942;1.00006933443093
40.284865;1.1374652782389783;0.9831513871525783;0.8643493296484349;-0.24194287736839912;-0.2127098905577591;1.1327451937785304;9.999583883460877;0.882629996266433;0.18862703764108213;1.0298573777138;0.9999221091553679;0.9026622710657694;1.0000695691592973
40.294865;1.1374649594335593;0.9831498699155943;0.8643494825447411;-0.2419428772779931;-0.21270989042079838;1.1327449605998952;9.999580389945669;0.8826284358820049;0.18862638913699295;1.0298555981332667;0.9999228659068015;0.9026642950495273;1.000069780719472
40.304865;1.1374646866226412;0.9831484023747117;0.8643495471042806;-0.24194287717590288;-0.2127098902652796;1.1327447329072262;9.999576699339318;0.8826269503516245;0.1886257345773456;1.029853870474537;0.9999236288625533;0.9026662953431306;1.0000699723537785
40.314865;1.1374644540218517;0.9831469886460728;0.86434952164614;-0.24194287706289994;-0.21270989008939495;1.1327445212773113;9.999572811639352;0.882625542044787;0.18862507400917014;1.0298521945799652;0.9999243999891625;0.9026682697817502;1.0000701458398713
40.324865;1.1374642552139145;0.9831456332428403;0.864349404000467;-0.24194287693985733;-0.21270988989166198;1.1327443337477958;9.999568715787966;0.8826242122789867;0.18862440763512414;1.0298505687333526;0.999925179332673;0.9026702171726957;1.0000703010729552
40.334865;1.1374640838361527;0.9831443410086288;0.8643491922153896;-0.24194287680778068;-0.21270988967089344;1.1327441766267092;9.999564395588902;0.8826229612411822;0.1886237357141504;1.0298489904593675;0.9999259654628376;0.9026721378237168;1.000070435892793
40.344865;1.137463933423306;0.9831431173877822;0.8643488851945658;-0.24194287666745587;-0.21270988942612298;1.132744055424059;9.999559841093207;0.8826217892415221;0.18862305865889203;1.0298474570044396;0.9999267565906563;0.902674032909858;1.000070546257921
40.354865;1.137463797136967;0.9831419681813898;0.8643484827541249;-0.24194287651910112;-0.2127098891565984;1.1327439747849084;9.99955505527916;0.8826206976039808;0.18862237698887221;1.0298459657351877;0.9999275506947004;0.9026759027210121;1.00007062677072
40.364865;1.137463668467016;0.9831408980569551;0.8643479856837469;-0.2419428763624171;-0.21270988886190506;1.1327439371926613;9.999550057574151;0.8826196880665957;0.18862169111801164;1.0298445136159837;0.9999283451619435;0.9026777452598188;1.0000706715196526
40.374865;1.1374635423164603;0.9831399092222541;0.8643473961137985;-0.2419428761969229;-0.21270988854207654;1.132743942295152;9.999544883635066;0.8826187619734319;0.18862100132241033;1.0298430962253031;0.9999291377412031;0.9026795566267182;1.0000706756906783
40.384865;1.137463415786976;0.9831390015146386;0.8643467175088909;-0.24194287602218986;-0.2127098881975313;1.132743988004839;9.999539577318581;0.8826179203103933;0.18862030795266416;1.029841707487097;0.9999299276206112;0.9026813323246078;1.0000706372866273
40.394865;1.1374632885786258;0.9831381732715537;0.8643459542067274;-0.2419428758377904;-0.21270988782900405;1.1327440718631985;9.999534181678055;0.8826171637464264;0.1886196116706651;1.0298403399287719;0.9999307148694777;0.9026830679384166;1.000070557322435
40.404865;1.137463162402052;0.9831374225618095;0.864345111361212;-0.2419428756431358;-0.2127098874376462;1.1327441917808556;9.999528733996936;0.8826164925038352;0.18861891363528854;1.02983898496474;0.9999314997290649;0.9026847592057015;1.0000704389325157
40.414865;1.1374630395597078;0.9831367480922112;0.8643441949802279;-0.24194287543753745;-0.21270988702519028;1.1327443462072135;9.99952326098279;0.8826159069554989;0.1886182156356647;1.0298376336789565;0.999932283102262;0.9026864021784945;1.000070286671597
40.424865;1.1374629219947427;0.9831361486943334;0.86434321112507;-0.241942875220589;-0.21270988659400228;1.1327445339781037;9.999517775523135;0.8826154082970114;0.188617520094499;1.0298362779037198;0.9999330670717614;0.9026879936585193;1.0000701061551935
40.434865;1.137462811398269;0.983135622442505;0.8643421652896605;-0.24194287499252573;-0.2127098861470747;1.1327447547951826;9.999512278119948;0.8826149977682471;0.18861682982974273;1.0298349105327924;0.9999338546268498;0.9026895314845818;1.000069903804056
40.444865;1.1374627098191121;0.9831351667873376;0.8643410632117657;-0.2419428747542428;-0.2127098856879885;1.132745009814891;9.999506758794203;0.8826146750192212;0.18861614766622992;1.0298335256707207;0.9999346491902477;0.9026910141220729;1.0000696862858518
40.454865;1.1374626200106719;0.9831347788341801;0.8643399120644235;-0.24194287450711072;-0.21270988522060566;1.1327453011386166;9.999501195914453;0.8826144376641767;0.18861547632200165;1.0298321194234417;0.9999354545925035;0.9026924396602756;1.0000694598667708
40.464865;1.1374625452849902;0.9831344552515817;0.8643387206756675;-0.2419428742528397;-0.21270988474860036;1.1327456311300594;9.999495554973885;0.8826142822800084;0.18861481857649542;1.0298306898022425;0.9999362753222569;0.9026938053519162;1.0000692303506484
40.474865;1.1374624891026326;0.9831341927032202;0.8643374986935916;-0.24194287399317863;-0.21270988427525755;1.1327460025777856;9.999489791772982;0.8826142054629266;0.18861417723596033;1.0298292353619098;0.9999371160352523;0.9026951083534751;1.0000690033463906
40.484865;1.1374624548608823;0.9831339886845534;0.8643362550667734;-0.24194287372932288;-0.21270988380359196;1.132746418985391;9.999483858688233;0.8826142041117289;0.18861355485510747;1.0298277544683956;0.9999379805552283;0.9026963466084863;1.0000687842509965
40.494865;1.1374624462222456;0.9831338419677385;0.86433499692035;-0.2419428734615951;-0.2127098833365479;1.1327468843694657;9.999477709772;0.8826142750742499;0.18861295347232546;1.0298262452407771;0.9999388718672899;0.902697518936861;1.0000685781648306
40.504865;1.137462466941227;0.9831337525968055;0.8643337296189749;-0.24194287318968768;-0.21270988287709883;1.1327474026660982;9.999471306115023;0.8826144150161797;0.1886123744383579;1.0298247052125318;0.9999397930288694;0.9026986246175122;1.0000683903802015
40.514865;1.1374625197200194;0.983133721432231;0.8643324573128737;-0.24194287291308286;-0.2127098824282568;1.1327479770791118;9.999464620704522;0.8826146211555517;0.18861181847751804;1.0298231311936334;0.9999407479297119;0.9026996630485286;1.0000682272097916
40.524865;1.1374626063096613;0.9831337490899474;0.8643311834427094;-0.24194287263131875;-0.2127098819930392;1.1327486100632704;9.99945763730713;0.8826148919418695;0.18861128609500283;1.0298215197783844;0.9999417413924112;0.902700633683432;1.000068096072616
40.534865;1.137462729365312;0.9831338345408333;0.8643299113331124;-0.24194287234402032;-0.21270988157431367;1.1327493036239666;9.999450350365493;0.8826152264080345;0.18861077805579682;1.029819868459013;0.9999427784839101;0.9027015357471498;1.000068004399289
40.544865;1.1374628935255526;0.9831339744137824;0.8643286445705018;-0.24194287205084197;-0.21270988117456213;1.1327500591661055;9.999442772522588;0.8826156228779563;0.18861029549584782;1.029818176537789;0.9999438637765554;0.9027023679314627;1.0000679583058445
40.554865;1.1374631048767507;0.9831341636819751;0.86432738666699;-0.2419428717514777;-0.2127098807958414;1.1327508776621442;9.999434937036064;0.8826160787480584;0.1886098396110909;1.02981644465413;0.9999450011226781;0.9027031289691391;1.0000679624838662
40.564865;1.1374633702616168;0.9831343968096319;0.8643261405462426;-0.24194287144559842;-0.21270988044004546;1.132751760187302;9.999426890527623;0.882616591274916;0.18860941129240275;1.0298146739304008;0.9999461933584203;0.9027038186691783;1.0000680215967412
40.574865;1.137463697052415;0.9831346683029435;0.86432490883943;-0.24194287113272483;-0.21270988010913502;1.1327527079584323;9.999418685935018;0.8826171578757409;0.18860901107157285;1.029812866046446;0.999947442144373;0.9027044384351299;1.0000681415850357
40.584865;1.1374640925467823;0.9831349725978745;0.8643236941975072;-0.24194287081230434;-0.21270987980509004;1.13275372223752;9.999410373489637;0.8826177759571735;0.18860863935768254;1.0298110235493556;0.9999487485076095;0.9027049911397867;1.000068329342154
40.594865;1.1374645629196356;0.9831353040660995;0.864322498468501;-0.24194287048389831;-0.21270987952978157;1.1327548039718298;9.999401990649773;0.8826184433017382;0.18860829663809062;1.0298091501540432;0.9999501134250616;0.9027054809373861;1.000068591585091
40.604865;1.1374651125026607;0.9831356576710563;0.8643213216760807;-0.24194287014724142;-0.21270987928487972;1.1327559528354578;9.99939356247717;0.8826191587621897;0.188607983428448;1.0298072510113931;0.9999515379526901;0.902705913056496;1.0000689343722489
40.614865;1.1374657434855937;0.9831360295294789;0.8643201622425083;-0.24194286980232235;-0.21270987907161606;1.1327571665929426;9.999385105447036;0.8826199225402432;0.18860770005925007;1.029805332348794;0.9999530230342707;0.9027062933254112;1.000069362858312
40.624865;1.1374664563193446;0.9831364168850913;0.8643190181726328;-0.2419428694495185;-0.21270987889053955;1.1327584410446683;9.999376623069672;0.882620735936316;0.18860744655116607;1.0298034009065744;0.9999545693293308;0.9027066283776769;1.000069880735044
40.634865;1.137467250711818;0.9831368179071235;0.8643178879802889;-0.24194286908947185;-0.21270987874159822;1.1327597702553396;9.999368103377758;0.8826216008257632;0.18860722250658074;1.0298014638476576;0.9999561773657868;0.9027069261275591;1.0000704902758852
40.644865;1.1374681258542;0.983137231790753;0.8643167711356264;-0.2419428687228193;-0.21270987862438687;1.132761147650764;9.999359526868018;0.8826225192320502;0.18860702684162137;1.0297995289825175;0.9999578475233607;0.902707194930584;1.0000711932638962
40.654865;1.1374690800695222;0.9831376593351049;0.864315668019859;-0.2419428683502254;-0.21270987853826812;1.1327625675025812;9.999350875310666;0.8826234930897516;0.18860685765757737;1.0297976045400918;0.9999595795856528;0.9027074426463717;1.0000719915434046
40.664865;1.1374701112684258;0.9831381032524094;0.8643145792666288;-0.24194286797257916;-0.2127098784824067;1.132764025095813;9.999342130753709;0.8826245239731436;0.18860671242219595;1.0297956979672207;0.9999613726633173;0.9027076767474984;1.0000728864653627
40.674865;1.1374712175290622;0.9831385673280499;0.8643135054026675;-0.24194286759096925;-0.21270987845587827;1.1327655159918495;9.999333268915088;0.8826256126849313;0.18860658828082366;1.0297938147842782;0.9999632256628602;0.9027079042373849;1.0000738780393243
40.684865;1.1374723968385818;0.9831390551157502;0.8643124470026975;-0.2419428672065228;-0.21270987845785275;1.1327670359948658;9.99932426122778;0.8826267588067095;0.18860648240022465;1.0297919590092288;0.9999651375046522;0.9027081313157405;1.0000749651249745
40.694865;1.1374736469869666;0.9831395693180323;0.8643114042655214;-0.24194286682029664;-0.212709878487638;1.1327685812463864;9.999315084468265;0.8826279605223666;0.18860639216845945;1.0297901346095328;0.99996710721214;0.9027083636676363;1.0000761466614372
40.704865;1.1374749662949646;0.9831401118078409;0.8643103761557366;-0.24194286643320106;-0.21270987854454917;1.1327701473838314;9.999305723927607;0.8826292150900319;0.188606315126617;1.0297883461011734;0.9999691342499081;0.9027086069519082;1.0000774221526159
40.714865;1.1374763541556048;0.9831406837026662;0.8643093602934513;-0.241942866045888;-0.2127098786278796;1.13277172886875;9.999296173344751;0.8826305194057;0.1886062488424801;1.0297865978589933;0.9999712182810977;0.9027088669462728;1.000078790459853
40.724865;1.137477810617629;0.9831412851640603;0.8643083535959872;-0.24194286565858533;-0.21270987873704109;1.1327733194513843;9.99928643993334;0.8826318698154112;0.18860619091656533;1.0297848934936342;0.9999733580935198;0.9027091494391161;1.0000802485130007
40.734865;1.1374793356173578;0.983141915103673;0.8643073529069029;-0.24194286527103745;-0.21270987887160236;1.132774912830255;9.999276544987767;0.8826332618850952;0.18860613896759554;1.0297832362932202;0.9999755508802245;0.9027094597994124;1.0000817912899513
40.744865;1.1374809285883791;0.9831425712146601;0.8643063551854152;-0.2419428648827401;-0.2127098790311247;1.1327765028979797;9.999266512660487;0.8826346911903072;0.18860609041642545;1.0297816299177904;0.9999777925710358;0.902709802323633;1.0000834120874185
40.754865;1.1374825885501811;0.9831432503500047;0.8643053573280565;-0.24194286449333385;-0.21270987921501722;1.1327780838160626;9.99925635520903;0.8826361545567349;0.18860604237805734;1.02978007836583;0.9999800786229447;0.9027101799347461;1.000085102576125
40.764865;1.1374843145049431;0.9831439488022733;0.8643043560663839;-0.24194286410288945;-0.21270987942256525;1.1327796498211915;9.999246066891093;0.8826376505280458;0.18860599206897158;1.0297785856756858;0.9999824048626028;0.9027105945980564;1.000086853585566
40.774865;1.1374861058258972;0.9831446622195265;0.8643033481285456;-0.24194286371186266;-0.21270987965297164;1.1327811951755604;9.99923563099753;0.8826391788325452;0.18860593734032696;1.0297771562649987;0.9999847680274462;0.9027110480609005;1.000088656191175
40.784865;1.1374879622730993;0.9831453853946415;0.8643023304381534;-0.24194286332070836;-0.21270987990529955;1.1327827148439116;9.99922503173771;0.8826407394527735;0.18860587661413253;1.0297757959995553;0.9999871650572065;0.9027115419782538;1.0000905018554036
40.794865;1.1374898836499336;0.983146112241234;0.8643013001823487;-0.2419428629296423;-0.21270988017846118;1.132784205115746;9.999214263271556;0.8826423317564689;0.1886058084353575;1.0297745129516995;0.9999895918745397;0.9027120773566252;1.0000923821567202
40.804865;1.1374918691612141;0.9831468359466281;0.8643002548741231;-0.24194286253876682;-0.21270988047130446;1.1327856634342643;9.999203331531255;0.882643954175268;0.18860573144908704;1.0297733166564036;0.9999920432135222;0.9027126545599976;1.0000942888350342
40.814865;1.1374939162196442;0.9831475490001743;0.8642991923606347;-0.24194286214822108;-0.21270988078270608;1.132787087465447;9.999192241907506;0.8826456051418263;0.18860564474760344;1.029772216297291;0.9999945130287072;0.9027132742374462;1.0000962136149814
40.824865;1.1374960194958768;0.983148243150034;0.8642981107808341;-0.2419428617581869;-0.21270988111149194;1.1327884737457372;9.9991809844224;0.8826472845887927;0.18860554792768794;1.0297712195451785;0.9999969946048786;0.9027139377637132;1.000098147993399
40.834865;1.1374981714290906;0.9831489097477126;0.8642970088426415;-0.24194286136872542;-0.21270988145616584;1.1327898171064648;9.999169536603626;0.8826489942340755;0.18860544088649042;1.0297703325986087;0.9999994806061071;0.9027146467200816;1.0001000834613607
40.844865;1.1375003633169651;0.9831495405788243;0.864295886167009;-0.24194286097953144;-0.21270988181490194;1.1327911113341784;9.999157878456236;0.8826507364009009;0.18860532366430216;1.029769560686136;1.0000019634919606;0.9027154026858144;1.0001020114696564
40.854865;1.137502585854806;0.9831501283542372;0.8642947434492313;-0.24194286058984543;-0.21270988218595704;1.1327923502583301;9.99914600165076;0.8826525128158054;0.18860519630755274;1.029768908872426;1.0000044359837685;0.9027162075389437;1.0001039233342186
40.864865;1.137504829644994;0.9831506661509961;0.864293582717247;-0.24194286019863026;-0.21270988256798004;1.132793528997039;9.999133907790716;0.8826543245786546;0.18860505885325476;1.029768383026724;1.0000068910871374;0.9027170632094658;1.000105810946694
40.874865;1.1375070854470177;0.9831511472933032;0.8642924071829116;-0.2419428598048876;-0.21270988295999058;1.1327946452343192;9.999121603521004;0.8826561728245738;0.18860491148898625;1.029767989927096;1.0000093219307544;0.9027179708580368;1.0001076674519849
40.884865;1.1375093435763914;0.9831515670684979;0.8642912205270857;-0.24194285940789298;-0.21270988336119606;1.1327956998137894;9.999109102797897;0.8826580588259804;0.1886047546634578;1.0297677360792872;1.0000117214359254;0.9027189304523934;1.0001094869301084
40.894865;1.1375115936445;0.9831519239446203;0.8642900264677039;-0.2419428590073244;-0.21270988377068326;1.132796695747768;9.999096432859984;0.8826599832820063;0.18860458905969424;1.0297676264044673;1.0000140816969743;0.9027199411201534;1.0001112635775187
40.904865;1.1375138255741624;0.9831522178910025;0.8642888286713112;-0.24194285860328005;-0.21270988418726705;1.1327976358507117;9.999083630531471;0.8826619455679745;0.1886044155091652;1.0297676641306863;1.0000163938517643;0.9027210016681378;1.0001129914506364
40.914865;1.1375160307823207;0.9831524476286636;0.8642876305966527;-0.24194285819612496;-0.21270988460963014;1.1327985211643095;9.999070731453807;0.8826639435356198;0.1886042349317038;1.0297678514885913;1.0000186488428902;0.9027221106583992;1.0001146651458237
40.924865;1.137518202051939;0.9831526097535902;0.8642864351265969;-0.24194285778635063;-0.21270988503633514;1.1327993514367094;9.99905776525569;0.8826659736204285;0.18860404831107141;1.0297681896672448;1.000020838273104;0.9027232662612316;1.0001162802859014
40.934865;1.1375203323163054;0.9831526998792273;0.864285244209665;-0.24194285737450985;-0.21270988546579028;1.1328001259766263;9.999044759271023;0.882668030997662;0.1886038565541368;1.0297686780959314;1.0000229544634023;0.9027244664270044;1.0001178327805507
40.944865;1.1375224137825442;0.9831527139558097;0.8642840588646878;-0.24194285696105433;-0.21270988589653267;1.1328008433248098;9.999031747789536;0.8826701098997987;0.18860366021646316;1.0297693146498155;1.0000249897355855;0.9027257089102463;1.0001193178646155
40.954865;1.1375244379886809;0.9831526488935279;0.864282879095137;-0.24194285654614622;-0.21270988632755766;1.1328015009212773;9.999018779103796;0.8826722039615333;0.188603459387748;1.029770096835328;1.000026935966259;0.9027269904964377;1.000120730686715
40.964865;1.1375263965072302;0.98315250275207;0.8642817036248295;-0.24194285612956304;-0.21270988675825644;1.1328020961006;9.999005912954516;0.8826743063944453;0.1886032538317723;1.0297710223545822;1.0000287851166587;0.9027283065271889;1.0001220679550618
40.974865;1.1375282816830499;0.9831522743735179;0.8642805301162003;-0.24194285571073165;-0.21270988718809666;1.1328026269885794;9.998993214730364;0.8826764104862285;0.1886030430865755;1.0297720885746862;1.0000305299675385;0.9027296516738489;1.0001233283977995
40.984865;1.1375300868302685;0.9831519629335644;0.8642793557920321;-0.2419428552890444;-0.2127098876165047;1.1328030918386336;9.998980751812871;0.8826785107042491;0.18860282645531917;1.0297732920596996;1.0000321644714127;0.9027310207611494;1.0001245117269066
40.994865;1.1375318063319213;0.9831515681346787;0.8642781779565551;-0.24194285486431377;-0.2127098880429274;1.1328034881419606;9.998968587888465;0.8826806033499925;0.18860260311097407;1.0297746287194056;1.000033683887669;0.9027324090802182;1.0001256173170494
41.004865;1.137533436302858;0.9831510906695089;0.8642769940876833;-0.24194285443693433;-0.2127098884667907;1.1328038130852334;9.998956775798431;0.8826826862521773;0.18860237221724635;1.029776093892039;1.0000350842639227;0.9027338128511431;1.0001266433498541
41.014865;1.1375349750498969;0.9831505325255756;0.864275801416561;-0.24194285400766108;-0.2127098888873897;1.1328040646728803;9.998945353309656;0.8826847580977216;0.1886021328416466;1.0297776821281572;1.0000363616291437;0.9027352292021982;1.000127587280018
41.024865;1.1375364222648197;0.9831498971223169;0.8642745965879999;-0.24194285357731452;-0.21270988930382223;1.1328042420786288;9.99893434328568;0.8826868176317941;0.18860188393581986;1.0297793869102874;1.0000375120610632;0.9027366554780359;1.0001284474152075
41.034865;1.137537777950034;0.9831491890943012;0.8642733762986755;-0.24194285314671993;-0.21270988971494573;1.1328043450952;9.998923755118666;0.8826888631630027;0.18860162464296315;1.0297812004412081;1.0000385320765546;0.9027380889645117;1.0001292240976016
41.044865;1.137539042394974;0.9831484131359536;0.864272138660531;-0.24194285271677346;-0.2127098901193469;1.1328043735903037;9.998913584608745;0.8826908929137303;0.18860135448795304;1.029783114068957;1.000039418437849;0.9027395269709038;1.0001299200428404
