time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.054865;1.1375402163331743;0.9831475723523762;0.8642708840071505;-0.24194285228836473;-0.21270989051539618;1.132804327511193;9.998903816949214;0.8826929057805493;0.1886010732117699;1.029785119256612;1.0000401679149649;0.9027409666196784;1.0001305401028142
41.064865;1.1375413006925004;0.983146667869534;0.8642696144896649;-0.2419428518623174;-0.21270989090139275;1.1328042071948978;9.998894436179793;0.8826949014869128;0.1886007806737624;1.029787208042909;1.0000407776721343;0.9027424045306996;1.0001310904250824
41.074865;1.137542296493663;0.9831457000880627;0.8642683328672927;-0.24194285143951755;-0.21270989127569948;1.132804013812221;9.998885436226661;0.8826968799994562;0.18860047683278727;1.029789372804628;1.0000412462389325;0.9027438366368004;1.000131577490945
41.084865;1.1375432045554288;0.9831446703822805;0.8642670415543273;-0.24194285102090687;-0.2127098916368057;1.1328037496803993;9.998876823282117;0.8826988413617461;0.18860016164107543;1.029791605880074;1.000041574446393;0.9027452576745997;1.0001320074363755
41.094865;1.1375440249495572;0.9831435820670704;0.8642657424950644;-0.24194285060720894;-0.21270989198333917;1.132803418089889;9.998868607786353;0.8827007859740955;0.18859983507275369;1.029793899469069;1.0000417655973812;0.9027466605597568;1.0001323850502848
41.104865;1.1375447570370543;0.9831424400680591;0.8642644375336487;-0.24194285019873893;-0.21270989231405177;1.1328030232165796;9.998860798222756;0.8827027139064468;0.18859949716223137;1.0297962462877241;1.0000418251295553;0.9027480370329183;1.0001327126067037
41.114865;1.137545400175363;0.9831412500362656;0.8642631289188573;-0.2419428497954784;-0.21270989262784196;1.1328025702808413;9.998853400692099;0.8827046234558379;0.1885991478181969;1.0297986409271447;1.0000417602571963;0.9027493792979435;1.0001329899987423
41.124865;1.1375459540133264;0.9831400176470009;0.8642618195094284;-0.24194284939732158;-0.212709892923889;1.1328020650092727;9.998846421183169;0.8827065106864568;0.18859878669682473;1.02980108053743;1.0000415788962969;0.902750680559996;1.0001332162169225
41.134865;1.1375464178145347;0.9831387477737397;0.8642605128211066;-0.241942849004387;-0.21270989320174918;1.1328015125521635;9.998839873301204;0.8827083705993282;0.1885984133748479;1.0298035638543404;1.0000412880475744;0.9027519345246799;1.0001333904568845
41.144865;1.1375467903177028;0.9831374441459666;0.8642592134507211;-0.24194284861721677;-0.2127098934612578;1.132800917294969;9.998833784154222;0.8827101987910894;0.18859802763572528;1.0298060895748529;1.0000408933593516;0.9027531354785882;1.0001335119056556
41.154865;1.137547070625294;0.9831361101486359;0.8642579272257285;-0.2419428482367447;-0.21270989370246843;1.13280028378161;9.998828187557699;0.8827119919379212;0.18859762963669577;1.029808655231683;1.0000404000700005;0.9027542786776205;1.0001335792082606
41.164865;1.1375472584799113;0.9831347495365156;0.8642566604122611;-0.2419428478641951;-0.21270989392585313;1.1327996173436679;9.998823111492504;0.8827137470133115;0.18859721996639361;1.0298112569682834;1.0000398140321627;0.9027553602861974;1.0001335907652378
41.174865;1.1375473540278602;0.9831333664868498;0.8642554187186078;-0.24194284750107342;-0.21270989413244276;1.132798924066389;9.998818571212501;0.882715460658775;0.1885967995347812;1.029813890416821;1.0000391421047894;0.9027563771535781;1.000133544994054
41.184865;1.137547358447353;0.983131965869741;0.8642542071620171;-0.24194284714911962;-0.212709894323564;1.1327982111863486;9.998814571264898;0.8827171295479647;0.188596369204067;1.0298165520625633;1.0000383920042966;0.9027573265237528;1.0001334395594648
41.194865;1.1375472749880253;0.983130553715923;0.8642530307050039;-0.24194284681011063;-0.21270989450046773;1.132797487479867;9.998811112716528;0.8827187511905128;0.18859592959916754;1.0298192401010646;1.0000375721189503;0.9027582055926741;1.0001332706836106
41.204865;1.1375471088425173;0.9831291371845945;0.864251894576779;-0.24194284648562375;-0.21270989466424972;1.132796762383425;9.998808196859507;0.8827203237598289;0.18859548142854168;1.029821954367552;1.0000366913256618;0.9027590107614083;1.0001330337246226
41.214865;1.1375468656975993;0.9831277240486556;0.8642508038915634;-0.24194284617692535;-0.21270989481598931;1.1327960449132124;9.998805822861714;0.882721844838453;0.1885950258674935;1.0298246953024244;1.0000357585320954;0.9027597369398495;1.0001327244833604
41.224865;1.1375465503474782;0.9831263221932354;0.8642497629184913;-0.2419428458850699;-0.21270989495682438;1.1327953435696663;9.99880398403813;0.8827233108934746;0.1885945645786603;1.029827462350962;1.0000347821938091;0.9027603780989614;1.0001323402656521
41.234865;1.1375461660912316;0.9831249394356713;0.8642487740359661;-0.2419428456110628;-0.21270989508780808;1.1327946665022999;9.998802666555466;0.8827247182385742;0.18859409942858962;1.0298302531428507;1.000033770287262;0.9027609284191406;1.0001318802624866
41.244865;1.1375457143519128;0.983123583511238;0.8642478370048748;-0.24194284535595403;-0.21270989520967196;1.1327940214772139;9.998801855055994;0.8827260641254635;0.18859363216653618;1.0298330643046705;1.000032730566484;0.9027613822941436;1.0001313453131682
41.254865;1.137545194754742;0.98312226184033;0.8642469496176005;-0.24194284512099073;-0.2127098953227135;1.132793415530926;9.998801545445204;0.8827273467706145;0.18859316422510708;1.0298358924725588;1.0000316703552221;0.902761734052857;1.0001307377785906
41.264865;1.1375446065475587;0.9831209812798911;0.864246108747149;-0.24194284490782453;-0.21270989542678964;1.132792854202099;9.998801752425386;0.8827285649652651;0.1885926966113586;1.0298387339284047;1.0000305962664766;0.9027619785026841;1.0001300616931674
41.274865;1.1375439504749962;0.9831197484487489;0.8642453102213996;-0.24194284471858504;-0.21270989552136849;1.132792341360343;9.998802502492705;0.8827297179431522;0.18859223002203773;1.0298415836381338;1.000029514567385;0.9027621113514708;1.000129322287685
41.284865;1.1375432298102257;0.9831185702339174;0.8642445482724608;-0.2419428445557267;-0.21270989560580414;1.1327918798615588;9.998803821767815;0.882730804779959;0.18859176519899173;1.0298444351226042;1.0000284315823336;0.9027621292040147;1.0001285248544325
41.294865;1.1375424502391505;0.9831174534245263;0.8642438157940981;-0.2419428444217107;-0.21270989567977316;1.132791471486018;9.99880573022991;0.8827318235185168;0.18859130306883323;1.0298472809920292;1.0000273537319642;0.9027620297336827;1.0001276739140086
41.304865;1.137541618537337;0.9831164037509931;0.8642431053510016;-0.24194284431880528;-0.2127098957434958;1.1327911160444384;9.99880824025647;0.8827327712756639;0.18859084460506623;1.0298501133103162;1.0000262874616477;0.902761812085136;1.0001267733778876
41.314865;1.1375407410389733;0.983115425236255;0.8642424103378211;-0.24194284424919663;-0.21270989579763405;1.1327908114096539;9.998811355426136;0.8827336453508512;0.18859039083645449;1.0298529239396934;1.0000252388982136;0.9027614771065581;1.0001258273673508
41.324865;1.1375398231982352;0.9831145201426044;0.8642417254475399;-0.24194284421512757;-0.21270989584298705;1.1327905546216677;9.99881507141005;0.8827344442905307;0.18858994290488582;1.0298557052678188;1.0000242134577761;0.9027610269273195;1.0001248401348848
41.334865;1.1375388697520248;0.9831136899836941;0.8642410462609065;-0.24194284421880746;-0.212709895880217;1.1327903422808867;9.99881937592587;0.8827351680520883;0.18858950189975743;1.0298584507936823;1.0000232162868163;0.9027604643988092;1.0001238150338327
41.344865;1.1375378846718358;0.9831129366384724;0.8642403690229324;-0.24194284426218915;-0.21270989590994302;1.1327901700272833;9.998824245276428;0.8827358172749025;0.1885890688072217;1.029861154949257;1.0000222531294836;0.9027597931996426;1.0001227541964754
41.354865;1.137536871653074;0.9831122618462527;0.8642396910884375;-0.24194284434664506;-0.2127098959329734;1.132790032608566;9.998829645687056;0.8827363923729715;0.18858864470520276;1.029863812435818;1.0000213302141678;0.9027590179664674;1.000121658946874
41.364865;1.1375358351900762;0.9831116660661041;0.8642390110085512;-0.2419428444727098;-0.21270989595022616;1.1327899244406372;9.998835542330012;0.8827368930693592;0.18858823070677774;1.0298664179896486;1.0000204533732806;0.9027581438106009;1.0001205300633131
41.374865;1.137534780687572;0.9831111482987896;0.8642383277724407;-0.24194284464019858;-0.21270989596245235;1.1327898398141458;9.998841906601896;0.8827373185860159;0.18858782776875954;1.0298689667972112;1.0000196278407625;0.9027571756129313;1.000119367808184
41.384865;1.1375337137990673;0.9831107066874563;0.864237640002586;-0.24194284484855622;-0.2127098959701072;1.1327897729508927;9.998848718926034;0.8827376681212158;0.1885874369193888;1.0298714543912364;1.0000188585371272;0.9027561172791557;1.0001181718770733
41.394865;1.1375326404228017;0.9831103392102959;0.8642369457984509;-0.24194284509713215;-0.21270989597355194;1.132789717850896;9.998855972274516;0.8827379409346865;0.1885870596359462;1.0298738755875436;1.0000181498295022;0.9027549711033297;1.0001169415404294
41.404865;1.1375315665351107;0.9831100442132801;0.8642362434656373;-0.24194284538524025;-0.21270989597327358;1.1327896680140521;9.998863671065456;0.8827381361409633;0.18858669784817467;1.0298762238383397;1.0000175053673517;0.9027537379638878;1.0001156759905743
41.414865;1.1375304974066505;0.9831098205843066;0.8642355325390961;-0.24194284571198163;-0.21270989596982878;1.1327896163411093;9.99887181863324;0.8827382530309872;0.1885863536158655;1.0298784917972408;1.000016928512763;0.9027524184658423;1.000114374556294
41.424865;1.137529437552619;0.9831096671440799;0.8642348138376332;-0.24194284607610395;-0.2127098959637651;1.1327895552795884;9.998880405885352;0.8827382920104995;0.18858602876292466;1.029880672264123;1.0000164225325416;0.9027510139203241;1.0001130366788897
41.434865;1.137528391009426;0.9831095816384166;0.8642340887616763;-0.2419428464760837;-0.21270989595553652;1.132789477550335;9.998889414090682;0.8827382551882702;0.1885857247346804;1.029882758786355;1.0000159900924046;0.9027495262504263;1.0001116618756198
41.444865;1.137527361484174;0.9831095602526913;0.8642333589419118;-0.24194284691022538;-0.21270989594528694;1.1327893766596284;9.998898821402936;0.8827381459615192;0.18858544278128248;1.0298847459294174;1.0000156328861296;0.9027479574730207;1.0001102499856216
41.454865;1.1375263530940891;0.9831095977806263;0.8642326258926214;-0.2419428473765668;-0.21270989593270376;1.132789246339301;9.998908599825992;0.8827379680554819;0.18858518411385694;1.02988662905737;1.0000153520686286;0.9027463098846097;1.0001088017538928
41.464865;1.1375253710417577;0.9831096881335852;0.8642318905059195;-0.24194284787271958;-0.2127098959171355;1.1327890800671259;9.998918709227691;0.8827377248466339;0.18858494974729345;1.0298884037685647;1.0000151487709037;0.9027445867536359;1.0001073193716095
41.474865;1.1375244214433422;0.9831098251655728;0.8642311534281565;-0.2419428483959743;-0.21270989589787717;1.1327888713249339;9.99892910398206;0.8827374195123551;0.18858474034064177;1.0298900659523211;1.0000150241237646;0.9027427924451611;1.0001058064026211
41.484865;1.1375235102993004;0.9831100037633322;0.8642304161685481;-0.24194284894359624;-0.21270989587434172;1.1327886137361267;9.998939750870694;0.8827370556660655;0.18858455631516557;1.029891612428948;1.0000149789940032;0.9027409313174625;1.0001042671641114
41.494865;1.137522642116565;0.9831102202433805;0.8642296817582759;-0.24194284951294934;-0.2127098958461191;1.1327883011304807;9.998950637933254;0.8827366373459558;0.18858439805970928;1.029893040897656;1.0000150135060557;0.9027390062913255;1.0001027061525183
41.504865;1.1375218195356005;0.9831104712187034;0.8642289544474182;-0.2419428501014511;-0.21270989581308367;1.1327879282370363;9.998961766828032;0.8827361686068252;0.18858426598954106;1.0298943493758683;1.000015126803451;0.9027370187244046;1.0001011278383227
41.514865;1.1375210438074275;0.9831107520987974;0.8642282387606796;-0.24194285070649074;-0.21270989577547156;1.1327874912369433;9.998973145055997;0.8827356539457696;0.18858416052957247;1.029895536330463;1.000015317559892;0.9027349692989511;1.0000995365774445
41.524865;1.137520314480199;0.9831110567834436;0.8642275390381557;-0.24194285132530974;-0.2127098957338801;1.13278698685364;9.998984789361328;0.8827350988651985;0.1885840821715472;1.0298966012858721;1.0000155846236694;0.9027328587697812;1.000097936279756
41.534865;1.1375196287442928;0.9831113782090679;0.8642268597713955;-0.24194285195492346;-0.2127098956892675;1.1327864109954926;9.998996729428205;0.8827345092631478;0.18858403151252842;1.0298975450953787;1.000015927197792;0.9027306885908211;1.000096330004984
41.544865;1.1375189820068525;0.9831117089920546;0.8642262055974468;-0.24194285259214657;-0.21270989564289508;1.1327857589018566;9.999009000345312;0.882733890379712;0.18858400918674242;1.0298983696091895;1.0000163447771293;0.9027284612368057;1.0000947198916634
41.554865;1.1375183692400497;0.9831120422952712;0.8642255807054265;-0.24194285323375508;-0.21270989559620593;1.1327850259411476;9.999021631924283;0.8827332467915923;0.18858401579621284;1.02989907690827;1.0000168365522715;0.9027261796821607;1.0000931074186616
41.564865;1.137517785740678;0.9831123724494467;0.864224988324896;-0.24194285387676015;-0.2127098955507491;1.1327842076303565;9.999034646051058;0.8827325830484177;0.1885840518576836;1.0298996686952684;1.0000174003676252;0.9027238465367896;1.0000914933883884
41.574865;1.1375172270306544;0.983112694871542;0.864224430584994;-0.24194285451855954;-0.21270989550804278;1.1327832996163514;9.999048059607217;0.8827319033455135;0.18858411766045416;1.0299001460412152;1.000018032686642;0.9027214637729957;1.0000898775702824
41.584865;1.1375166883394554;0.983113006098933;0.864223908566446;-0.24194285515687536;-0.21270989546936211;1.1327822979947733;9.999061887285075;0.882731210571704;0.18858421299742517;1.0299005093521536;1.0000187296301497;0.9027190330487651;1.000088259019991
41.594865;1.1375161642438287;0.983113303882259;0.864223421951472;-0.24194285578955102;-0.21270989543573107;1.132781199385581;9.999076139723973;0.8827305061603423;0.18858433696571458;1.0299007590348352;1.0000194873307109;0.9027165558254227;1.0000866371669321
41.604865;1.1375156488901672;0.9831135862931948;0.864222968509353;-0.2419428564142692;-0.2127098954081098;1.1327800008516966;9.99909081334297;0.8827297904488641;0.18858448809544318;1.0299008966327736;1.000020301347316;0.9027140331097138;1.0000850124782703
41.614865;1.1375151363876135;0.983113850278851;0.8642225443306507;-0.24194285702856042;-0.2127098953874143;1.1327786997514027;9.999105882950335;0.8827290627432051;0.18858466457965412;1.0299009251154057;1.0000211664932466;0.9027114656298391;1.0000833864664556
41.624865;1.1375146208840932;0.9831140910123318;0.8642221447476524;-0.24194285763017126;-0.2127098953743341;1.1327772933664741;9.999121305791368;0.8827283214702181;0.18858486430751428;1.0299008483948418;1.0000220776100084;0.9027088547076888;1.0000817615961384
41.634865;1.1375140968775739;0.9831143024946767;0.8642217653830089;-0.24194285821723632;-0.21270989536926224;1.132775778783464;9.999137023594683;0.8827275649145864;0.188585085001893;1.0299006709102625;1.000023030513691;0.9027062029703613;1.0000801410312703
41.644865;1.1375135596803148;0.9831144784168021;0.864221402863469;-0.2419428587882232;-0.2127098953724292;1.1327741534952256;9.999152957740579;0.8827267918627778;0.1885853245750502;1.0299003971556497;1.0000240220132943;0.9027035145656347;1.0000785280684237
41.654865;1.1375130050755564;0.9831146121175293;0.8642210548705727;-0.2419428593419956;-0.21270989538419072;1.1327724161533306;9.999169011397347;0.8827260012504328;0.18858558124223845;1.0299000319366678;1.000025049145398;0.9027007952183628;1.0000769254106814
41.664865;1.1375124289998058;0.9831146963236485;0.8642207198333497;-0.241942859877748;-0.21270989540527357;1.1327705666757155;9.999185082888081;0.8827251915610415;0.1885858531943206;1.0298995816609964;1.0000261091095706;0.9026980515120985;1.0000753349839864
41.674865;1.1375118284425039;0.9831147240153968;0.8642203969250756;-0.2419428603946538;-0.21270989543666632;1.13276860572495;9.999201078352385;0.882724361038391;0.18858613819586514;1.0298990542217745;1.000027200318093;0.9026952892471258;1.000073758860384
41.684865;1.137511202307401;0.983114689847976;0.8642200863007553;-0.24194286089167014;-0.21270989547934693;1.132766533939059;9.99921691583323;0.8827235083324957;0.18858643354970628;1.0298984569178284;1.000028322970443;0.9026925124222038;1.000072200083379
41.694865;1.1375105510769146;0.9831145905190333;0.864219788784184;-0.24194286136769005;-0.21270989553416011;1.132764351266806;9.999232523913141;0.882722633186172;0.18858673637408238;1.0298977951822479;1.0000294783168993;0.9026897235669107;1.0000706620061295
41.704865;1.1375098763141718;0.983114423822852;0.8642195053397547;-0.24194286182182326;-0.21270989560179537;1.1327620569324826;9.999247836598618;0.8827217367701116;0.18858704388445008;1.029897073265023;1.0000306678767859;0.9026869247651199;1.000069147108054
41.714865;1.1375091806572173;0.9831141874828585;0.8642192372620368;-0.24194286225364806;-0.21270989568289525;1.1327596502283732;9.999262788138745;0.8827208210127357;0.18858735363239432;1.0298962954029756;1.0000318931487788;0.9026841186134364;1.0000676569578915
41.724865;1.137508467432808;0.983113879045547;0.8642189865151537;-0.24194286266325235;-0.21270989577823837;1.1327571314417644;9.99927731583696;0.882719887675093;0.1885876637297893;1.0298954661159296;1.000033154759134;0.9026813083770422;1.000066192880332
41.734865;1.137507739671644;0.9831134972043378;0.8642187554925387;-0.2419428630510219;-0.2127098958887339;1.1327545019609613;9.999291369477264;0.8827189383010332;0.1885879729807363;1.0298945896467586;1.0000344511799069;0.9026784975565171;1.000064755737017
41.744865;1.1375069994490858;0.9831130430050279;0.8642185462802414;-0.24194286341743468;-0.21270989601530332;1.1327517636702167;9.99930491908128;0.8827179744231725;0.1885882807980184;1.0298936695006913;1.000035778787603;0.9026756895747827;1.0000633449707972
41.754865;1.1375062478708393;0.9831125194086033;0.864218359728589;-0.24194286376291715;-0.2127098961588674;1.1327489185533102;9.999317956709817;0.8827169970217998;0.1885885869409776;1.0298927087455163;1.0000371333096882;0.9026728875707363;1.0000619583303858
41.764865;1.1375054852680673;0.9831119299553751;0.8642181952273342;-0.24194286408767962;-0.21270989632038864;1.132745968281528;9.999330488754357;0.8827160060517681;0.18858889125078004;1.0298917105725776;1.0000385106908753;0.9026700944689028;1.000060592446049
41.774865;1.1375047117565806;0.9831112776618723;0.8642180515669329;-0.24194286439169294;-0.21270989650088917;1.1327429130869489;9.999342522014926;0.8827150010895812;0.1885891934717616;1.0298906784958843;1.0000399072374073;0.9026673132225207;1.0000592435579017
41.784865;1.137503928041004;0.9831105643295571;0.8642179279563155;-0.24194286467483067;-0.21270989670131854;1.1327397509874784;9.999354058584858;0.8827139820279125;0.1885894933139908;1.0298896166653866;1.0000413200070049;0.9026645467753897;1.000057907934441
41.794865;1.1375031353797893;0.9831097906812302;0.8642178243541431;-0.2419428649370315;-0.21270989692223663;1.132736478618748;9.999365100072897;0.8827129486866403;0.18858979064066947;1.029888530403079;1.000042747005003;0.9026617980842112;1.0000565819558727
41.804865;1.1375023350125095;0.9831089572393492;0.8642177408739117;-0.24194286517842942;-0.21270989716361194;1.1327330929401564;9.999375648618669;0.8827119002745012;0.18859008537905003;1.0298874261669644;1.000044187102033;0.902659070166144;1.0000552624311285
41.814865;1.1375015281119587;0.9831080647583298;0.8642176767749782;-0.24194286539923535;-0.21270989742487942;1.1327295926451284;9.999385707490188;0.8827108352789029;0.18859037731194236;1.0298863108744594;1.0000456400244544;0.902656365742269;1.000053946959364
41.824865;1.1375007160891346;0.9831071141303592;0.8642176301525687;-0.24194286559938516;-0.2127098977051104;1.132725978983092;9.999395285172298;0.8827097511613187;0.1885906661244511;1.02988519094458;1.000047106169077;0.9026536869623079;1.0000526334802438
41.834865;1.1374999010949045;0.9831061066473306;0.8642175985664994;-0.2419428657784839;-0.21270989800319012;1.1327222559553956;9.99940439718226;0.8827086440736741;0.1885909516316249;1.0298840714257684;1.0000485865673816;0.9026510357971224;1.000051319411732
41.844865;1.1374990861971601;0.9831050441581612;0.8642175799628556;-0.24194286593620262;-0.2127098983179776;1.1327184300374737;9.99941306512698;0.8827075089836568;0.18859123386440915;1.0298829556941616;1.0000500831671366;0.9026484146822071;1.000050001444185
41.854865;1.1374982741254003;0.9831039285518648;0.8642175732289941;-0.24194286607274898;-0.21270989864842677;1.1327145097616391;9.999421314831688;0.88270634006441;0.18859151285066147;1.0298818455977239;1.00005159858317;0.902645826581845;1.0000486759150353
41.864865;1.1374974653946124;0.9831027613559308;0.8642175782168664;-0.24194286618900376;-0.21270989899364337;1.1327105055647082;9.999429171266815;0.882705131416333;0.18859178841436566;1.029880741871427;1.0000531351674287;0.9026432745211276;1.0000473391684495
41.874865;1.137496657947555;0.9831015439826318;0.8642175957731992;-0.24194286628622358;-0.21270989935281895;1.1327064298410712;9.999436649271864;0.8827038778302109;0.18859206032202244;1.0298796447759742;1.0000546943967557;0.9026407614060178;1.0000459881096462
41.884865;1.1374958483090356;0.9831002784848238;0.864217627765317;-0.24194286636571297;-0.21270989972494858;1.1327022958865267;9.99944374689928;0.8827025750092395;0.18859232858292516;1.0298785543268247;1.0000562766434324;0.9026382903999932;1.0000446210036589
41.894865;1.137495032552892;0.983098968584059;0.864217676547292;-0.24194286642863305;-0.21270990010855365;1.1326981154962972;9.999450449909473;0.8827012194054517;0.18859259354803654;1.02987746979118;1.0000578806853093;0.9026358649799291;1.0000432381083428
41.904865;1.1374942065098421;0.9830976201290726;0.8642177441067221;-0.24194286647577876;-0.21270990050192565;1.1326938977332346;9.999456742478756;0.8826998084594828;0.1885928558335282;1.0298763892380953;1.0000595036096946;0.9026334884869588;1.0000418418955643
41.914865;1.1374933654383974;0.9830962404923173;0.8642178318091752;-0.2419428665075865;-0.21270990090380998;1.1326896502308665;9.999462610515481;0.8826983414836692;0.18859311639372145;1.0298753098666649;1.000061141484505;0.902631164423198;1.0000404366575653
41.924865;1.137492503480904;0.9830948377861045;0.8642179411817089;-0.24194286652447444;-0.21270990131377768;1.1326853811146396;9.99946804100553;0.8826968202859939;0.18859337657654693;1.029874228669246;1.0000627900709333;0.9026288971328155;1.0000390278187299
41.934865;1.1374916134903716;0.9830934201404472;0.8642180747093093;-0.24194286652708977;-0.21270990173197493;1.1326810996222418;9.99947302976896;0.8826952488173089;0.18859363771472556;1.0298731428070063;1.0000644455633232;0.9026266914463095;1.0000376215137803
41.944865;1.137490687724534;0.9830919944498657;0.8642182353915561;-0.2419428665163465;-0.21270990215864818;1.132676815746269;9.999477589255168;0.8826936321590405;0.1885939005640281;1.0298720496722347;1.0000661053059425;0.9026245519019611;1.0000362244272394
41.954865;1.1374897191189728;0.9830905657694384;0.8642184254629922;-0.2419428664934562;-0.21270990259387;1.1326725402405733;9.99948174296824;0.8826919754515491;0.18859416522324315;1.0298709470521699;1.0000677675859297;0.902622482670922;1.0000348434376003
41.964865;1.137488701973414;0.9830891385472614;0.8642186456623463;-0.24194286645993437;-0.21270990303755694;1.132668284612137;9.999485510617188;0.8826902836018583;0.18859443149329103;1.0298698338211683;1.0000694305082591;0.9026204880264675;1.0000334851765051
41.974865;1.1374876322459408;0.9830877181603395;0.8642188958941247;-0.2419428664175034;-0.21270990348954238;1.1326640597677144;9.999488898450977;0.8826885620225271;0.1885946992474981;1.029868710302951;1.0000710913999646;0.9026185724005691;1.0000321561458667
41.984865;1.1374865083095265;0.9830863107877863;0.8642191765714244;-0.2419428663679112;-0.2127099039494442;1.1326598745785235;9.999491902538272;0.8826868171396738;0.1885949685858393;1.029867577586366;1.0000727474780469;0.902616739688798;1.0000308631290595
41.994865;1.137485330947582;0.9830849217374733;0.8642194891129167;-0.24194286631273446;-0.21270990441649168;1.1326557359067262;9.99949451841002;0.8826850559014029;0.188595239782497;1.0298664370656534;1.0000743966874452;0.9026149931187287;1.0000296132894033
42.004865;1.137484101797641;0.9830835542715151;0.8642198355115045;-0.24194286625339814;-0.2127099048895986;1.1326516489439713;9.999496750833574;0.8826832850238852;0.18859551318634885;1.0298652908640307;1.0000760375224638;0.902613336202926;1.0000284139087146
42.014865;1.1374828220254896;0.9830822103245291;0.864220217970106;-0.24194286619138297;-0.21270990536765697;1.1326476171321;9.999498621940127;0.8826815107685717;0.1885957891144787;1.0298641420248142;1.0000776682635326;0.9026117732589383;1.0000272718883358
42.024865;1.1374814926016508;0.9830808916847013;0.8642206388700804;-0.2419428661282056;-0.21270990584988564;1.132643642444407;9.999500171958884;0.88267973909292;0.18859606774313337;1.0298629938925574;1.0000792865136896;0.9026103090625824;1.0000261934240569
42.034865;1.137480115085693;0.9830796004128372;0.8642211007728112;-0.24194286606516816;-0.21270990633594572;1.1326397261671262;9.999501447218073;0.8826779753782779;0.18859634912353596;1.0298618492678628;1.0000808887352601;0.9026089487964879;1.00002518417673
42.044865;1.1374786917427366;0.9830783392554472;0.8642216063929464;-0.24194286600322992;-0.2127099068256756;1.1326358697959886;9.999502482454893;0.882676223707697;0.18859663322860493;1.0298607101481303;1.0000824699825044;0.9026076982651742;1.0000242493421112
42.054865;1.137477225491092;0.9830771118785065;0.8642221586330682;-0.2419428659430634;-0.2127099073188103;1.1326320759584634;9.999503293678718;0.8826744863696221;0.1885969198738348;1.0298595782770925;1.0000840250290892;0.9026065638266029;1.0000233933957092
42.064865;1.1374757198392134;0.9830759223635295;0.8642227604638087;-0.2419428658851918;-0.21270990781504762;1.1326283490840348;9.999503884181271;0.8826727639101787;0.1885972086040398;1.0298584560198516;1.0000855505865798;0.9026055526129865;1.0000226203320468
42.074865;1.1374741785224913;0.9830747747686693;0.8642234145472758;-0.24194286583021676;-0.21270990831433786;1.1326246952194257;9.999504253259936;0.882671055857492;0.18859749859776853;1.0298573469189944;1.0000870468422338;0.9026046726859305;1.0000219340246177
42.084865;1.1374726055627196;0.9830736732372842;0.8642241230757121;-0.24194286577903418;-0.21270990881704285;1.1326211211555104;9.999504402181957;0.8826693617794253;0.18859778857633772;1.0298562550301638;1.000088517208843;0.9026039321682304;1.0000213376058775
42.094865;1.1374710056003547;0.9830726220757748;0.8642248880919972;-0.2419428657328554;-0.212709909323765;1.1326176337077354;9.999504336395066;0.8826676818193845;0.18859807687633132;1.029855183356519;1.00008996692274;0.9026033381034955;1.0000208325274773
42.104865;1.137469383477659;0.9830716252264087;0.8642257115387524;-0.24194286569308568;-0.21270990983500618;1.1326142391415468;9.999504063462446;0.8826660165535057;0.1885983617217847;1.0298541336399814;1.000091401931218;0.902602895958836;1.0000204185912263
42.114865;1.1374677434322957;0.9830706854780827;0.8642265943321792;-0.24194286566110218;-0.21270991035095646;1.132610942437463;9.999503590629873;0.8826643665049689;0.18859864147038508;1.0298531076657798;1.0000928284049722;0.902602609503598;1.0000200945817774
42.124865;1.1374660885428545;0.9830698042813809;0.8642275355007502;-0.24194286563795897;-0.2127099108713613;1.132607746960234;9.999502927521469;0.8826627314990305;0.18859891465737919;1.0298521077961826;1.0000942521905547;0.9026024805665286;1.0000198582572344
42.134865;1.1374644204621087;0.9830689822447398;0.8642285326245807;-0.24194286562426542;-0.21270991139530457;1.1326046549906474;9.999502089255252;0.8826611105485206;0.18859917993918193;1.029851136290994;1.0000956782411998;0.9026025089002772;1.0000197057927338
42.144865;1.1374627395521633;0.9830682199885502;0.8642295829863441;-0.2419428656202823;-0.21270991192115613;1.1326016685553337;9.99950109288012;0.8826595026399354;0.1885994362486279;1.0298501945574419;1.0000971106350713;0.9026026929230454;1.0000196318104708
42.154865;1.1374610455892702;0.9830675191354628;0.8642306845265472;-0.2419428656259907;-0.21270991244695373;1.1325987897364125;9.99949995239844;0.8826579076326102;0.1885996831218544;1.02984928302572;1.000098552885758;0.9026030308307103;1.0000196301301991
42.164865;1.1374593388939496;0.9830668826140535;0.8642318364688798;-0.24194286564119227;-0.21270991297092298;1.1325960205324073;9.999498678624734;0.8826563267310046;0.18859992074540155;1.0298484013710336;1.0001000080981186;0.9026035206598694;1.0000196944262063
42.174865;1.1374576209935214;0.9830663138174095;0.8642330394101924;-0.24194286566576853;-0.2127099134916467;1.1325933625343345;9.999497285380738;0.8826547626129263;0.18860014963544552;1.0298475481525513;1.000101479045533;0.9026041595609837;1.0000198185599616
42.184865;1.1374558944076738;0.9830658155155383;0.8642342945180626;-0.24194286569978832;-0.2127099140079438;1.1325908163558396;9.999495800249214;0.882653219202026;0.18860037035692032;1.0298467201423955;1.0001029681712208;0.9026049436802911;1.0000199969872692
42.194865;1.1374541625429944;0.9830653893940492;0.8642356024505433;-0.24194286574346197;-0.21270991451879856;1.132588381802537;9.999494266098695;0.8826517011523136;0.1886005834345277;1.029845912383312;1.0001044778142678;0.902605868951262;1.0000202255144472
42.204865;1.1374524300874485;0.9830650361303571;0.864236963301174;-0.2419428657973173;-0.21270991502341244;1.1325860597338877;9.999492726221034;0.8826502131887403;0.18860078924540646;1.0298451187636988;1.000106010780038;0.9026069318959009;1.0000205018571668
42.214865;1.1374507028849574;0.9830647556001851;0.8642383772422941;-0.24194286586230135;-0.21270991552133942;1.1325838540201223;9.999491209894375;0.8826487595010585;0.18860098787541085;1.029844332629583;1.0001075704016926;0.9026081296326296;1.000020824770633
42.224865;1.1374489867677862;0.9830645468043404;0.8642398446610198;-0.2419428659394409;-0.2127099160125846;1.1325817712279478;9.999489732659715;0.8826473433681853;0.18860117905986354;1.029843547512694;1.000109159553093;0.9026094592796489;1.0000211921104236
42.234865;1.1374472866216632;0.9830644075887794;0.8642413657692105;-0.24194286602946238;-0.21270991649749724;1.1325798185753617;9.999488305124524;0.8826459671604471;0.1886013621734173;1.029842757420364;1.0001107795926514;0.9026109173143804;1.0000216000210678
42.244865;1.1374456070127443;0.983064334780562;0.8642429401071782;-0.24194286613271393;-0.21270991697659494;1.1325780025351284;9.999486939728225;0.882644632840337;0.18860153614188296;1.0298419564323213;1.0001124302411688;0.9026124988453361;1.0000220439623306
42.254865;1.1374439529700726;0.9830643244726468;0.8642445665360935;-0.24194286624925734;-0.21270991745055312;1.1325763287554398;9.999485652710016;0.8826433422221911;0.1886016993642198;1.0298411385106054;1.0001141097320345;0.9026141970411498;1.0000225197752326
42.264865;1.1374423293504834;0.9830643719327121;0.8642462440318642;-0.24194286637898924;-0.212709917920283;1.1325748022061426;9.99948446406444;0.8826420965822481;0.18860184994418389;1.029840297805317;1.0001158145873403;0.9026160035299848;1.0000230234211638
42.274865;1.1374407403203877;0.9830644715627965;0.8642479723069106;-0.2419428665217765;-0.2127099183868626;1.1325734266672114;9.999483398062305;0.8826408966195379;0.1886019862001152;1.0298394291675204;1.0001175398660027;0.9026179094197792;1.0000235501760726
42.284865;1.137439189751274;0.9830646170236388;0.8642497514999532;-0.24194286667756168;-0.2127099188513019;1.1325722039405939;9.999482481284959;0.8826397428017057;0.188602107031895;1.0298385289450103;1.0001192800789385;0.9026199059894657;1.0000240944710967
42.294865;1.1374376810590692;0.9830648012201896;0.864251581782252;-0.24194286684634264;-0.2127099193143821;1.1325711335490816;9.999481739561128;0.8826386351402953;0.18860221184239218;1.0298375957327495;1.0001210297226368;0.9026219849533531;1.0000246506920627
42.304865;1.1374362164643155;0.9830650163806073;0.8642534633511764;-0.24194286702804232;-0.21270991977659987;1.1325702128049833;9.999481199204203;0.8826375728525866;0.1886023002023164;1.0298366304430013;1.0001227834407032;0.902624138352188;1.0000252143157162
42.314865;1.1374347969288967;0.9830652545268918;0.864255396205429;-0.2419428672224468;-0.21270992023806312;1.1325694372158386;9.99948088467938;0.8826365549536248;0.18860237168276822;1.029835635348987;1.000124536242501;0.9026263582097832;1.0000257823055552
42.324865;1.1374334227770584;0.9830655079516631;0.8642573801588301;-0.24194286742933427;-0.21270992069851002;1.1325688015257962;9.999480811669693;0.8826355814680346;0.18860242581662665;1.0298346124839008;1.000126283085258;0.902628636468907;1.000026352848703
42.334865;1.1374320940251295;0.9830657691829329;0.864259415351508;-0.24194286764861497;-0.21270992115753948;1.1325683007690284;9.999480991273826;0.8826346539917274;0.1886024620767526;1.0298335626359885;1.0001280179109722;0.9026309652675835;1.0000269251534055
42.344865;1.1374308104764974;0.9830660308700876;0.8642615023779776;-0.24194286788015376;-0.21270992161473526;1.1325679303117537;9.999481439778892;0.88263377514105;0.1886024802106028;1.0298324853574572;1.000129733771454;0.9026333371196165;1.0000274991565599
42.354865;1.1374295721675152;0.9830662862419186;0.8642636421520637;-0.24194286812343618;-0.21270992206959735;1.1325676852923872;9.999482174203159;0.8826329479639679;0.18860248077178732;1.029831379094648;1.0001314243197628;0.9026357446220965;1.0000280750823825
42.364865;1.1374283796657039;0.9830665294685317;0.8642658357257115;-0.24194286837755782;-0.21270992252149054;1.1325675610547175;9.999483200787733;0.8826321760668983;0.18860246512317982;1.0298302410559965;1.0001330849975287;0.9026381798847549;1.0000286528784759
42.374865;1.1374272340790776;0.9830667550849392;0.8642680835250607;-0.24194286864150738;-0.2127099229695851;1.1325675543032492;9.999484512546177;0.8826314636741911;0.18860243493987705;1.0298290672114803;1.0001347132082252;0.902640634531278;1.0000292311946106
42.384865;1.1374261371603158;0.9830669573698305;0.864270384526909;-0.24194286891447087;-0.2127099234125973;1.1325676630516879;9.999486092169278;0.8826308152136292;0.18860239184714053;1.0298278525245728;1.0001363078363699;0.9026430999848964;1.0000298067039612
42.394865;1.1374250912613608;0.9830671306051476;0.8642727367062132;-0.2419428691960133;-0.212709923848586;1.1325678855169319;9.999487917250837;0.8826302348888246;0.18860233740102875;1.029826591436349;1.0001378681306141;0.9026455670332509;1.0000303746271026
42.404865;1.1374240994002265;0.9830672693670647;0.8642751387258406;-0.24194286948592597;-0.21270992427527732;1.1325682196952698;9.999489969884994;0.8826297264125802;0.18860227318997022;1.0298252790825742;1.0001393926703046;0.9026480256137611;1.0000309296517027
42.414865;1.137423165750347;0.9830673684043417;0.8642775911511866;-0.24194286978379434;-0.21270992469055713;1.1325686639854704;9.999492239595911;0.8826292928569447;0.1886022008500193;1.029823913134888;1.000140879482359;0.9026504657508746;1.0000314665788628
42.424865;1.1374222957378592;0.9830674228854551;0.8642800958045018;-0.24194287008866927;-0.21270992509247078;1.1325692179639413;9.99949471711999;0.8826289363001478;0.1886021220641433;1.029822494527731;1.000142326857834;0.9026528784612002;1.0000319806903843
42.434865;1.1374214949674037;0.983067429132985;0.8642826542821535;-0.24194287039912257;-0.21270992547887357;1.1325698823874932;9.999497393099478;0.8826286572813952;0.18860203860380848;1.0298210260800236;1.0001437335400372;0.9026552557885167;1.0000324676837646
42.444865;1.1374207673250554;0.9830673853294756;0.8642852679465599;-0.24194287071362136;-0.21270992584717738;1.1325706583982023;9.999500260455312;0.8826284544231969;0.1886019522736705;1.0298195110991752;1.0001450979057331;0.9026575903529034;1.0000329234379453
42.454865;1.1374201139913767;0.9830672915609037;0.8642879387468073;-0.24194287103082748;-0.21270992619446802;1.1325715471505182;9.999503309886896;0.882628324203459;0.1886018647967289;1.029817953542067;1.0001464173975598;0.9026598749468543;1.0000333439066573
42.464865;1.1374195342569362;0.9830671491778327;0.8642906683088439;-0.2419428713496491;-0.21270992651805587;1.1325725501775692;9.999506524806103;0.8826282613345303;0.1886017776810934;1.0298163582405537;1.0001476893149392;0.902662102714034;1.000033725224988
42.474865;1.1374190263131916;0.983066960402155;0.864293456180355;-0.24194287166912004;-0.21270992681600184;1.1325736694512196;9.999509888964473;0.8826282601186015;0.1886016920545277;1.0298147301273608;1.000148911805926;0.9026642676708827;1.000034064014672
42.484865;1.1374185874104086;0.9830667285311071;0.8642962994623044;-0.2419428719881697;-0.21270992708710007;1.1325749072099025;9.999513400471603;0.8826283157938375;0.18860160863127726;1.0298130731216208;1.0001500839486683;0.9026663646967821;1.0000343571639247
42.494865;1.137418214741334;0.9830664582838137;0.8642991935945225;-0.2419428723056125;-0.21270992733050287;1.132576265644381;9.999517072066183;0.8826284249026175;0.18860152778437378;1.0298113892146392;1.0001512054392525;0.902668389277944;1.0000346009516559
42.504865;1.1374179062537633;0.9830661555939231;0.864302133630326;-0.2419428726204506;-0.21270992754557316;1.1325777458744908;9.999520917397552;0.8826285852326576;0.18860144954151667;1.029809678158027;1.0001522760251054;0.9026703377295104;1.0000347908697034
42.514865;1.1374176602459143;0.9830658268231837;0.8643051153244307;-0.24194287293201747;-0.21270992773201133;1.1325793473574612;9.99952494088242;0.8826287961043245;0.18860137359125845;1.0298079382767014;1.0001532950811256;0.9026722075172229;1.0000349224443372
42.524865;1.13741747467404;0.9830654784953777;0.8643081350661433;-0.24194287323982125;-0.2127099278898405;1.1325810686054234;9.999529139321265;0.882629058627352;0.1886012993156139;1.0298061681770212;1.0001542618629378;0.9026739975977989;1.0000349916487807
42.534865;1.1374173468670927;0.9830651177032526;0.864311189166849;-0.24194287354350064;-0.212709928019191;1.132582908058121;9.999533509406154;0.8826293756016776;0.1886012256669367;1.0298043681447795;1.000155175452672;0.9026757088995194;1.0000349946003388
42.544865;1.137417273391173;0.983064752056995;0.8643142733707326;-0.2419428738430106;-0.21270992812010567;1.1325848644508454;9.999538052089104;0.8826297510844647;0.1886011511111694;1.0298025401737798;1.0001560340633755;0.902677344616425;1.0000349271651627
42.554865;1.1374172503279163;0.9830643889813763;0.864317382697705;-0.24194287413868965;-0.21270992819254916;1.1325869369663824;9.999542771593589;0.8826301891448436;0.1886010738854826;1.0298006871098666;1.0001568348262158;0.9026789101063182;1.0000347845003899
42.564865;1.1374172742082906;0.9830640352176783;0.8643205118997191;-0.2419428744310614;-0.2127099282365991;1.1325891250908906;9.999547671407843;0.8826306920740679;0.18860099232805072;1.0297988123429516;1.0001575743645632;0.9026804112159919;1.0000345612475043
42.574865;1.1374173426626502;0.9830636968014355;0.8643236564186315;-0.24194287472058448;-0.21270992825260718;1.132591427870782;9.999552751515347;0.882631259569748;0.18860090518953634;1.0297969199219625;1.0001582494375125;0.902681851347765;1.0000342526315704
42.584865;1.1374174541750675;0.9830633791744265;0.8643268132675959;-0.24194287500758194;-0.21270992824144294;1.1325938430639249;9.999558006935569;0.882631889567423;0.1886008118877505;1.0297950139653185;1.000158856989275;0.9026832303004028;1.000033855211909
42.594865;1.13741760746515;0.9830630872677862;0.8643299815818823;-0.24194287529237835;-0.21270992820484133;1.1325963672887776;9.999563420107796;0.8826325795830793;0.18860071246232116;1.0297930978970498;1.0001593938149274;0.9026845457227426;1.0000333670219692
42.604865;1.1374178010222369;0.9830628252438232;0.8643331624654536;-0.24194287557540017;-0.2127099281453228;1.1325989968186658;9.999568951543425;0.8826333273008282;0.18860060738327306;1.0297911746043218;1.0001598569572527;0.9026857952494292;1.0000327871592698
42.614865;1.1374180329633303;0.983062596005448;0.864336357816577;-0.2419428758570898;-0.21270992806559222;1.1326017276239235;9.999574541071906;0.8826341304004148;0.18860049753025618;1.0297892468844192;1.0001602449040417;0.9026869777322638;1.0000321147742046
42.624865;1.137418301089917;0.9830624013236284;0.864339568757849;-0.24194287613780147;-0.21270992796801352;1.1326045550083141;9.999580118335016;0.8826349862878823;0.18860038428278356;1.0297873174335272;1.000160558167569;0.9026880933665049;1.0000313487776888
42.634865;1.1374186032676845;0.9830622426017547;0.8643427947583059;-0.2419428764177816;-0.2127099278543852;1.1326074737344478;9.999585608466322;0.8826358923742194;0.18860026940711594;1.02978538895386;1.0001607986007932;0.9026891432848636;1.000030488487046
42.644865;1.137418938209591;0.9830621215563506;0.8643460340183252;-0.24194287669713513;-0.2127099277259244;1.132610478420964;9.999590925227979;0.8826368465816316;0.18860015461506272;1.0297834639876695;1.0001609680121077;0.9026901287939927;1.000029534046001
42.654865;1.1374193054875923;0.9830620405244859;0.8643492849421743;-0.2419428769756633;-0.2127099275835966;1.1326135642451185;9.999595968990125;0.882637846983755;0.1886000412405446;1.029781543904901;1.0001610670555023;0.9026910506343441;1.0000284866285816
42.664865;1.1374197043876306;0.9830620025747048;0.8643525472502852;-0.24194287725266814;-0.21270992742852599;1.1326167275908656;9.999600639901564;0.8826388911447979;0.18859993044556236;1.0297796284090162;1.0001610955306446;0.9026919088216524;1.000027348668984
42.674865;1.137420133487308;0.9830620116994786;0.8643558213100073;-0.24194287752697066;-0.21270992726193796;1.1326199655875961;9.99960484767845;0.8826399762839794;0.18859982361795716;1.0297777166081101;1.0001610534795013;0.90269270271362;1.0000261239846753
42.684865;1.1374205914360687;0.983062072952776;0.8643591067224146;-0.24194287779714188;-0.2127099270849027;1.1326232747550333;9.999608513190857;0.8826410996246181;0.1885997224376177;1.0297758089370883;1.000160941088806;0.9026934311177686;1.0000248178021744
42.694865;1.1374210774031634;0.9830621921787345;0.864362401942436;-0.24194287806180562;-0.21270992689840185;1.1326266500618525;9.99961157409456;0.8826422584345426;0.18859962874470915;1.029773907822035;1.0001607577384886;0.9026940925369672;1.0000234363916036
42.704865;1.137421591255866;0.9830623757166701;0.8643657049405955;-0.24194287831995126;-0.2127099267034457;1.1326300850886053;9.999613988941043;0.8826434502984611;0.18859954467525838;1.0297720161351118;1.000160501851608;0.9026946852067551;1.0000219865775626
42.714865;1.137422134231185;0.9830626306495667;0.8643690138039518;-0.241942878571159;-0.21270992650083348;1.1326335729898322;9.999615727780096;0.8826446734290895;0.18859947283387538;1.0297701357508486;1.0001601717586714;0.9026952074043874;1.0000204757945192
42.724865;1.1374227092533595;0.9830629649056848;0.8643723267118887;-0.241942878815633;-0.21270992629080054;1.1326371074213184;9.999616761454684;0.8826459263495561;0.18859941596395116;1.0297682675203788;1.000159766867106;0.9026956585155177;1.0000189123363585
42.734865;1.1374233203822446;0.9830633864280773;0.8643756418221769;-0.24194287905405226;-0.21270992607299574;1.1326406826123185;9.999617064904493;0.8826472071971887;0.18859937646514402;1.0297664113860217;1.0001592881466594;0.9026960399079906;1.0000173054264585
42.744865;1.1374239724101465;0.983063902147734;0.864378957361943;-0.24194287928745623;-0.212709925846739;1.132644292682273;9.999616622470288;0.8826485133204194;0.18859935632963368;1.0297645666700093;1.0001587379200167;0.9026963548597978;1.0000156651557048
42.754865;1.1374246708304925;0.9830645175216738;0.8643822714859433;-0.24194287951721968;-0.21270992561124435;1.1326479313103706;9.999615424039927;0.8826498412748538;0.18859935726104346;1.0297627330941268;1.0001581195243245;0.9026966078675804;1.000014002147646
42.764865;1.1374254210617802;0.9830652364447063;0.8643855820126783;-0.24194287974479683;-0.21270992536584227;1.132651592318485;9.999613461686266;0.8826511871490547;0.18859938063123619;1.0297609114783768;1.000157436513033;0.9026968039341264;1.0000123270851855
42.774865;1.137426227204992;0.9830660616856952;0.8643888864635995;-0.24194287997124403;-0.2127099251102197;1.1326552702469792;9.999610738110734;0.8826525474017086;0.1885994273546795;1.0297591036659872;1.0001566916764677;0.902696948085252;1.0000106503052222
42.784865;1.1374270921751812;0.9830669956515827;0.864392182300223;-0.2419428801969358;-0.21270992484433537;1.1326589601988084;9.99960728125511;0.8826539196287637;0.1885994978095508;1.0297573119595518;1.0001558869286373;0.9026970451856494;1.0000089815145634
42.794865;1.137428018856963;0.9830680400240196;0.8643954671251147;-0.24194288042171427;-0.21270992456817098;1.1326626575201144;9.999603143791175;0.882655302371751;0.18859959196523196;1.0297555376904317;1.000155024233807;0.9026970999781276;1.0000073296956258
42.804865;1.1374290101348625;0.983069194376715;0.8643987384255868;-0.24194288064531383;-0.21270992428193652;1.1326663578662521;9.99959838497047;0.8826566946241451;0.18859970972041343;1.0297537798664487;1.0001541067539743;0.9026971171195284;1.0000057031814762
42.814865;1.1374300682403709;0.983070456021671;0.8644019927675476;-0.24194288086761134;-0.21270992398650107;1.1326700576775768;9.999593060025445;0.8826580958006451;0.18859985099796192;1.02975203559177;1.0001531391783631;0.9026971015088825;1.000004109736632
42.824865;1.1374311948344098;0.983071821536668;0.8644052255461014;-0.2419428810885105;-0.2127099236833369;1.1326737546928052;9.999587227495478;0.8826595057193684;0.18860001555190514;1.029750301774946;1.0001521268497064;0.9026970586661163;1.0000025563268047
42.834865;1.137432391447676;0.9830732881696016;0.8644084316936081;-0.2419428813077349;-0.2127099233740331;1.1326774478136676;9.999580955819068;0.882660924659616;0.18860020291336252;1.0297485768600236;1.0001510743063404;0.9026969941741797;1.000001048445948
42.844865;1.1374336598258752;0.9830748538865364;0.8644116060310024;-0.24194288152484786;-0.21270992305987113;1.1326811362536824;9.999574316560635;0.8826623536516717;0.18860041230912541;1.0297468619375632;1.0001499848281448;0.9026969124436908;0.9999995895007502
42.854865;1.1374350016896202;0.9830765163477738;0.8644147427610586;-0.24194288173937703;-0.21270992274174627;1.132684818929865;9.999567374476543;0.8826637941513494;0.18860064250649697;1.029745160393066;1.0001488614854042;0.9026968162312444;0.9999981812274517
42.864865;1.137436417697148;0.9830782720498837;0.8644178350910704;-0.24194288195076927;-0.21270992242034129;1.1326884947968212;9.999560185358915;0.8826652471239723;0.1886008920126044;1.0297434761721116;1.0001477079264878;0.9026967075244269;0.999996825142906
42.874865;1.1374379065644034;0.983080116165036;0.864420875381515;-0.24194288215831924;-0.2127099220961728;1.132692163130228;9.999552798132218;0.8826667121719594;0.188601159454631;1.0297418125194322;1.0001465280680564;0.9026965885147304;0.9999955234711053
42.884865;1.1374394648930435;0.9830820425868653;0.8644238553465857;-0.24194288236118972;-0.21270992176948234;1.1326958226079435;9.999545254555606;0.8826681869102184;0.18860144366476922;1.029740172375455;1.000145325413011;0.902696461354746;0.9999942785703051
42.894865;1.1374410876086427;0.9830840442020339;0.8644267664332184;-0.2419428825584613;-0.21270992144033848;1.1326994701283757;9.999537588623475;0.88266966757856;0.1886017434732139;1.029738558903526;1.0001441026120559;0.9026963273231259;0.9999930917458185
42.904865;1.1374427686903497;0.983086113389791;0.8644296007659776;-0.2419428827492345;-0.21270992110891587;1.132703100971537;9.999529829194355;0.88267115077094;0.1886020575548226;1.0297369747097087;1.0001428617837613;0.9026961865114326;0.9999919628270759
