time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.914865;1.1374445013839791;0.983088242222179;0.8644323520616378;-0.24194288293280564;-0.21270992077550835;1.1327067098588361;9.999522002435748;0.8826726344521502;0.18860238449633876;1.0297354211341734;1.0001416050344631;0.9026960380518925;0.9999908905270168
42.924865;1.1374462777937475;0.9830904224149684;0.8644350157559096;-0.24194288310883955;-0.21270992044033554;1.1327102915461502;9.999514130908587;0.8826741178971562;0.18860272290972238;1.0297338986185505;1.0001403342680255;0.9026958804424527;0.9999898726481811
42.934865;1.1374480890047463;0.9830926454044256;0.8644375883024397;-0.24194288327731367;-0.21270992010358347;1.1327138411379127;9.999506232996746;0.8826756014736823;0.18860307143419322;1.029732407056927;1.0001390507737904;0.9026957118101043;0.999988906337139
42.944865;1.1374499261935525;0.9830949026603761;0.8644400662458285;-0.24194288343823694;-0.21270991976565928;1.1327173544587046;9.999498324166264;0.8826770865614416;0.1886034286954051;1.0297309457016635;1.0001377553023645;0.902695530085297;0.9999879887166329
42.954865;1.1374517816024383;0.983097185978544;0.8644424458800672;-0.24194288359141947;-0.2127099194273612;1.1327208280090868;9.999490417153783;0.882678575014946;0.18860379342091718;1.0297295129674706;1.0001364486267228;0.9026953331205242;0.9999871169946415
42.964865;1.137453648400517;0.9830994872639457;0.8644447232130172;-0.241942883736453;-0.21270991908986944;1.1327242585275432;9.999482526180728;0.8826800678905806;0.18860416478558695;1.029728106249141;1.0001351320787475;0.9026951191392196;0.9999862880754871
42.974865;1.1374555199676517;0.9831017983759768;0.8644468938175502;-0.24194288387290303;-0.21270991875468978;1.1327276422931971;9.99947467520162;0.8826815646823767;0.18860454272493757;1.029726722032012;1.0001338075181274;0.902694887536857;0.9999854984752802
42.984865;1.1374573896460867;0.9831041121068492;0.864448953004121;-0.241942884000508;-0.21270991842360526;1.1327309744612148;9.99946689531602;0.8826830638976204;0.1886049278807409;1.0297253561159103;1.000132477130904;0.9026946390402001;0.9999847439610728
42.994865;1.1374592509112793;0.9831064235206548;0.8644508956967023;-0.24194288411916146;-0.21270991809851;1.1327342492001626;9.999459211232557;0.8826845634920756;0.18860532127982954;1.0297240036730564;1.0001311434243327;0.902694375051261;0.9999840187857711
43.004865;1.137461097599327;0.9831087302797273;0.8644527157944075;-0.24194288422879542;-0.21270991778118645;1.1327374603921574;9.9994516341702;0.8826860601545943;0.18860572413508941;1.0297226600743337;1.0001298088113622;0.9026940972666458;0.999983316009075
43.014865;1.1374629242840935;0.9831110323370182;0.8644544066085678;-0.24194288432936684;-0.2127099174731848;1.1327406019050446;9.99944416860824;0.882687548886601;0.18860613782957236;1.0297213224791621;1.0001284752230994;0.9026938075821476;0.9999826290484035
43.024865;1.1374647262039541;0.9831133315399725;0.8644559620906062;-0.2419428844208615;-0.2127099171757276;1.1327436675225708;9.99943682475758;0.882689023945051;0.1886065637704639;1.029719990254112;1.000127144610181;0.902693507717631;0.999981952862696
43.034865;1.137466498446013;0.9831156308587067;0.8644573769761583;-0.24194288450324705;-0.21270991688960378;1.1327466513805762;9.999429623355644;0.8826904802883506;0.18860700307689648;1.029718664091792;1.000125819021997;0.9026931992063801;0.9999812841880659
43.044865;1.1374682355506056;0.9831179334181883;0.864458646287813;-0.24194288457644025;-0.2127099166151212;1.1327495487192405;9.999422590936566;0.882691914455867;0.1886074565002876;1.0297173452846689;1.0001244997277108;0.9026928838917784;0.9999806214008119
43.054865;1.1374699317080919;0.9831202416272699;0.8644597655632175;-0.24194288464021205;-0.21270991635200506;1.132752355721373;9.999415756023176;0.882693324486101;0.18860792452551234;1.0297160355478832;1.0001231872804315;0.9026925638362095;0.9999799638913924
43.064865;1.1374715806143594;0.9831225564280218;0.8644607313626893;-0.24194288469405953;-0.2127099160992856;1.1327550686066874;9.999409150824114;0.882694709083776;0.18860840729276337;1.0297147373206479;1.0001218826252032;0.902692240621409;0.999979310692447
43.074865;1.1374731754348628;0.9831248768409203;0.8644615413524279;-0.24194288473726766;-0.21270991585549168;1.132757683731395;9.999402812672194;0.8826960670385153;0.18860890452830892;1.0297134537359354;1.0001205870260959;0.9026919146495644;0.9999786595577221
43.084865;1.137474709754239;0.9831271999561152;0.8644621943272056;-0.2419428847691146;-0.2127099156191147;1.1327601986709483;9.999396779393555;0.8826973978015792;0.18860941561242925;1.029712188004909;1.000119300560282;0.9026915845516066;0.999978007344352
43.094865;1.1374761787583159;0.9831295213453185;0.8644626901877863;-0.24194288478905085;-0.21270991538897144;1.132762612579243;9.999391082670934;0.8826987024804498;0.18860993962329842;1.029710943725615;1.000118021577076;0.9026912475592275;0.9999773505812771
43.104865;1.1374775790077643;0.9831318356957782;0.8644630294641282;-0.24194288479682693;-0.2127099151643152;1.132764925837282;9.999385748727361;0.8826999835711044;0.188610475425228;1.0297097255291952;1.000116747725315;0.9026909009639211;0.9999766856043718
43.114865;1.1374789069767155;0.9831341375498855;0.8644632129244113;-0.24194288479236611;-0.21270991494473465;1.1327671399147843;9.999380808034704;0.8827012435698818;0.18861102177483885;1.0297085381322653;1.000115476593638;0.9026905431529261;0.9999760088444373
43.124865;1.1374801587505263;0.9831364219931578;0.864463241954628;-0.24194288477539558;-0.21270991472984815;1.132769257453797;9.999376304849065;0.8827024842146463;0.18861157742292575;1.0297073847000497;1.0001142054951537;0.9026901738507326;0.9999753173780818
43.134865;1.1374813315392722;0.9831386849772212;0.864463119209233;-0.2419428847454503;-0.2127099145190206;1.1327712825716976;9.9993722961221;0.8827037066266752;0.18861214131283696;1.0297062661064953;1.0001129313058603;0.9026897940122618;0.9999746093473721
43.144865;1.1374824248427857;0.9831409232499521;0.8644628487784717;-0.2419428847023458;-0.21270991431147515;1.1327732209768016;9.999368839340887;0.8827049114870377;0.18861271265412763;1.0297051811656641;1.0001116505265872;0.9026894052594722;0.999973883875468
43.154865;1.1374834404789917;0.9831431340480187;0.8644624357213337;-0.24194288464644975;-0.21270991410674384;1.132775079269108;9.99936597707745;0.8827060991085528;0.1886132908462855;1.02970412738421;1.000110359692295;0.9026890091876032;0.9999731409751638
43.164865;1.137484382300954;0.9831453146904018;0.8644618854088837;-0.24194288457851082;-0.2127099139049277;1.1327768640015807;9.99936373110516;0.8827072695491772;0.18861387550952993;1.0297031018532452;1.0001090562316202;0.9026886068880025;0.9999723818391546
43.174865;1.1374852553780015;0.9831474621626608;0.8644612034078822;-0.2419428844992708;-0.21270991370648035;1.1327785812147686;9.999362113047829;0.8827084227294808;0.18861446643245122;1.0297021020501587;1.000107739178482;0.902688198549576;0.999971608708454
43.184865;1.1374860645318958;0.9831495731389407;0.8644603957693455;-0.2419428844090761;-0.21270991351192273;1.132780236062134;9.99936113521197;0.8827095583646445;0.18861506337147707;1.0297011260273934;1.0001064090025555;0.902687783546088;0.9999708242348408
43.194865;1.137486813338964;0.9831516445112097;0.8644594690909674;-0.24194288430771987;-0.2127099133218497;1.1327818325427235;9.9993608082812;0.8827106757615553;0.1886156659996299;1.0297001719527166;1.0001050666701918;0.9026873612892926;0.9999700308318769
43.204865;1.1374875041906338;0.983153673108184;0.8644584304437203;-0.2419428841945596;-0.2127099131370324;1.1327833741367248;9.999361141433114;0.8827117737390351;0.18861627384767607;1.0296992379917635;1.0001037129231949;0.9026869316674877;0.9999692300887455
43.214865;1.1374881387769276;0.9831556545989932;0.8644572874268701;-0.24194288406879536;-0.21270991295843505;1.1327848647793408;9.999362149752622;0.8827128506498397;0.1886168861199724;1.0296983228142573;1.0001023484674265;0.9026864943924268;0.999968422717747
43.224865;1.1374887187789178;0.9831575832050705;0.8644560481434972;-0.24194288392974478;-0.21270991278715004;1.1327863089159187;9.999363853037602;0.8827139045655483;0.18861750174062536;1.0296974260266825;1.000100974505368;0.902686048552405;0.999967609113239
43.234865;1.1374892466637676;0.9831594521324287;0.8644547207169871;-0.24194288377695622;-0.2127099126242864;1.1327877106083393;9.999366270651237;0.8827149336631791;0.18861811956606392;1.0296965482017404;1.0000995927991285;0.902685593021309;0.9999667898287968
43.244865;1.1374897254544802;0.9831612537171458;0.8644533124520087;-0.24194288361020921;-0.2127099124709835;1.132789072308921;9.999369422829316;0.8827159365192192;0.1886187383811573;1.029695690631563;1.0000982057360224;0.9026851267621585;0.9999659655718469
43.254865;1.1374901572368024;0.9831629795291414;0.8644518294002647;-0.24194288342958217;-0.21270991232859587;1.13279039393379;9.999373330207199;0.8827169121051752;0.1886193567595092;1.029694855051074;1.0000968164577952;0.902684648850114;0.9999651364599985
43.264865;1.137490542006848;0.9831646211162104;0.8644502766901319;-0.24194288323562815;-0.21270991219883043;1.132791672556309;9.999378010364843;0.8827178596482814;0.18861997305062048;1.0296940436657136;1.0000954281405523;0.9026841587959059;0.9999643010573251
43.274865;1.1374908777181818;0.9831661712232704;0.8644486590007119;-0.24194288302935388;-0.2127099120836811;1.132792902916753;9.999383480125536;0.8827187785318391;0.1886205854148331;1.0296932593828656;1.0000940427190146;0.9026836568339154;0.9999634565024947
43.284865;1.1374911607103098;0.9831676247847232;0.8644469805557345;-0.2419428828119186;-0.21270991198519998;1.1327940790830648;9.999389760765776;0.882719668373444;0.18862119173336178;1.0296925055859516;1.0000926601444735;0.9026831436504188;0.9999625996527146
43.294865;1.1374913867019223;0.9831689791565317;0.8644452447288227;-0.2419428825844594;-0.21270991190527863;1.1327951961636131;9.999396876699329;0.8827205293257274;0.188621789647589;1.0296917856340824;1.0000912788985217;0.9026826198989173;0.9999617281607331
43.304865;1.137491552613852;0.9831702334544142;0.8644434537873547;-0.2419428823481092;-0.21270991184549043;1.132796250232337;9.999404845528554;0.882721362151081;0.1886223769689174;1.0296911030864213;1.0000898970438343;0.9026820860183147;0.9999608410331375
43.314865;1.1374916573998917;0.9831713876461668;0.8644416089515393;-0.24194288210396722;-0.2127099118069389;1.1327972374634732;9.999413667411789;0.8827221683564325;0.1886229520508948;1.0296904623158698;1.000088512597365;0.9026815424219258;0.9999599386977073
43.324865;1.1374917013630348;0.9831724420547238;0.8644397102441137;-0.24194288185307244;-0.212709911790249;1.1327981546371695;9.999423327554336;0.8827229506067339;0.1886235137409358;1.0296898684492588;1.0000871237205622;0.9026809902653637;0.9999590228268503
43.334865;1.1374916855034152;0.983173397128468;0.8644377562291048;-0.2419428815964069;-0.21270991179573615;1.1327990003540407;9.999433810828187;0.8827237120325871;0.188624061108248;1.02968932664463;1.0000857289170983;0.9026804324992085;0.9999580961356322
43.344865;1.1374916111237126;0.983174253572043;0.8644357447613206;-0.2419428813347994;-0.21270991182351495;1.1327997756353876;9.999445109316781;0.8827244548608367;0.1886245932641968;1.0296888412056142;1.000084327002424;0.9026798739644669;0.999957162204563
43.354865;1.1374914795005358;0.9831750128298214;0.8644336746555112;-0.2419428810688373;-0.21270991187348856;1.132800483943311;9.999457216972756;0.8827251804246885;0.18862510943241778;1.029688415169584;1.0000829175732373;0.9026793205209475;0.9999562252886036
43.364865;1.137491292043521;0.9831756775401592;0.8644315468505108;-0.24194288079888535;-0.21270991194532846;1.13280113072602;9.99947012130733;0.8827258899567917;0.18862560923252933;1.029688050464764;1.0000815013759101;0.9026787780082886;0.9999552899540504
43.374865;1.137491050415035;0.9831762518733336;0.864429364321225;-0.24194288052521093;-0.21270991203845935;1.1328017228790883;9.999483797350738;0.8827265847510433;0.18862609285514959;1.029687747893632;1.0000800796601468;0.902678251039962;0.9999543604122327
43.384865;1.137490756355101;0.9831767410712392;0.8644271308661194;-0.24194288024822794;-0.2127099121521772;1.132802268148674;9.99949820503125;0.88272726588941;0.18862656088469418;1.0296875071067164;1.0000786536791166;0.9026777423454649;0.9999534398099506
43.394865;1.1374904118751124;0.9831771504275448;0.8644248496837349;-0.2419428799685925;-0.21270991228586072;1.1328027740568019;9.999513289556305;0.8827279339643717;0.1886270140694412;1.0296873269775746;1.0000772250604033;0.9026772532554379;0.9999525302751365
43.404865;1.137490019921464;0.9831774851529437;0.8644225229802017;-0.24194287968698489;-0.21270991243896178;1.1328032473189211;9.999528986156953;0.8827285890012331;0.18862745338013276;1.029687205752207;1.000075796003628;0.9026767841379847;0.9999516338437019
43.414865;1.1374895848613467;0.9831777509576362;0.8644201525558071;-0.24194287940387374;-0.21270991261088554;1.1328036941672421;9.999545230963784;0.8827292304734758;0.18862788016126306;1.0296871405719794;1.0000743689115263;0.9026763340124418;0.9999507532161059
43.424865;1.1374891118835648;0.98317795441298;0.8644177403923814;-0.24194287911948853;-0.2127099128009456;1.1328041202752914;9.999561968989635;0.8827298571434958;0.18862829609122117;1.0296871269833905;1.0000729461437297;0.9026759001319384;0.9999498920429409
43.434865;1.1374886054222115;0.9831781027267945;0.8644152890623803;-0.24194287883394394;-0.21270991300823375;1.132804530220039;9.999579150763228;0.8827304668423244;0.18862870304035614;1.0296871593885204;1.0000715298452805;0.9026754782880231;0.9999490552828083
43.444865;1.1374880680113166;0.9831782031809438;0.8644128021570336;-0.2419428785474947;-0.21270991323142577;1.1328049275288345;9.99959672373781;0.8827310565602177;0.18862910302231617;1.029687232255536;1.0000701216016477;0.9026750637198976;0.9999482493628593
43.454865;1.1374875005561766;0.9831782627784782;0.864410284467036;-0.24194287826074015;-0.21270991346864082;1.132805315254179;9.999614629128226;0.8827316228596044;0.1886294981589462;1.029687341055543;1.0000687224694897;0.9026746520608512;0.9999474817023903
43.464865;1.1374869037324111;0.9831782879206106;0.8644077419098815;-0.2419428779744337;-0.21270991371749318;1.1328056962306985;9.999632808012585;0.8827321621089508;0.1886298905173725;1.0296874824660704;1.0000673335567083;0.9026742397718257;0.9999467599944746
43.474865;1.1374862788818072;0.9831782840225571;0.8644051813404487;-0.24194287768917155;-0.21270991397552905;1.1328060730758998;9.99965121015207;0.8827326706732864;0.18863028193029452;1.0296876539181747;1.0000659567686971;0.9026738239782934;0.9999460914542845
43.484865;1.137485627247898;0.9831782555165781;0.864402609993733;-0.24194287740550663;-0.2127099142407024;1.1328064486166864;9.999669799775967;0.8827331451901657;0.18863067396175714;1.0296878532530844;1.0000645950373475;0.9026734021020721;0.9999454819057254
43.494865;1.1374849492507584;0.9831782062926154;0.8644000346153338;-0.24194287712428966;-0.21270991451135332;1.1328068259870747;9.999688560329757;0.8827335823462018;0.18863106798217633;1.0296880791686782;1.0000632516652619;0.9026729715946267;0.9999449354959806
43.504865;1.137484245120234;0.9831781400237564;0.8643974607601407;-0.2419428768467464;-0.21270991478587037;1.1328072075863862;9.999707497197376;0.8827339788509062;0.188631465163579;1.0296883319007906;1.0000619297829478;0.9026725300312826;0.9999444555181672
43.514865;1.137483515506045;0.9831780600145216;0.8643948926605252;-0.24194287657426922;-0.2127099150625499;1.1328075941821052;9.999726635213547;0.8827343325835956;0.18863186634965712;1.0296886131455425;1.0000606321877576;0.9026720754719761;0.9999440454655528
43.524865;1.1374827616815992;0.9831779688931274;0.8643923337363597;-0.24194287630814865;-0.2127099153397555;1.1328079851769566;9.999746010497153;0.8827346437441832;0.18863227195682136;1.0296889249670191;1.0000593610184616;0.9026716065119993;0.999943709528781
43.534865;1.1374819860363203;0.9831778683565041;0.8643897871198108;-0.24194287604940012;-0.21270991561607766;1.1328083795632173;9.999765660981016;0.8827349145870141;0.1886326819488881;1.029689268647704;1.0000581180827608;0.9026711221257882;0.9999434522056659
43.544865;1.137481192014832;0.983177759134773;0.8643872557015226;-0.24194287579868817;-0.21270991589026778;1.1328087771556075;9.999785621210876;0.8827351481760385;0.18863309579065446;1.0296896445221013;1.0000569054945059;0.9026706219544774;0.9999432773032333
43.554865;1.1374803830615248;0.9831776412256942;0.8643847421821563;-0.24194287555631835;-0.21270991616109153;1.1328091795113602;9.999805917058259;0.8827353475267602;0.18863351241394846;1.0296900525061246;1.0000557248634427;0.9026701067791054;0.9999431872512863
43.564865;1.1374795617394184;0.9831775138199118;0.8643822492995348;-0.24194287532240857;-0.2127099164273351;1.132809590090032;9.999826557397064;0.8827355154593747;0.18863393037383291;1.0296904923496073;1.0000545756822352;0.9026695780750957;0.9999431831415749
43.574865;1.1374787293095021;0.9831773751529086;0.8643797797963523;-0.24194287509714754;-0.21270991668795977;1.1328100138912558;9.999847530997588;0.8827356544798882;0.18863434814892874;1.0296909636873608;1.000053455031984;0.9026690369032024;0.9999432650743844
43.584865;1.137477885686334;0.9831772230288989;0.8643773363750383;-0.2419428748809218;-0.21270991694210478;1.1328104565207888;9.999868811476794;0.882735766497355;0.18863476425389378;1.029691466420587;1.0000523588154524;0.9026684835478769;0.9999434322497479
43.594865;1.1374770302374033;0.9831770556576267;0.8643749223123882;-0.2419428746743476;-0.21270991718887244;1.132810923448463;9.999890363150056;0.8827358525499457;0.1886351772017255;1.0296920008370711;1.000051282902594;0.9026679177672784;0.9999436831170581
43.604865;1.1374761626063796;0.9831768723409681;0.8643725423242087;-0.24194287447814536;-0.21270991742734988;1.1328114202439594;9.999912142865131;0.8827359128420628;0.18863558571489156;1.0296925670924697;1.0000502234616275;0.9026673389057233;0.999944016090738
43.614865;1.1374752828387305;0.983176673784614;0.8643702024327118;-0.24194287429275263;-0.2127099176568935;1.1328119524785614;9.99993410261681;0.8827359469267826;0.18863598901508496;1.0296931644177854;1.000049176915029;0.9026667460200188;0.9999444299032086
43.624865;1.1374743910593388;0.9831764617608327;0.8643679089219136;-0.24194287411800106;-0.21270991787717825;1.1328125249094598;9.999956198979675;0.882735953526582;0.188636386711104;1.0296937905829773;1.0000481396269525;0.9026661382630187;0.9999449230852896
43.634865;1.1374734866589564;0.9831762381761135;0.8643656673156596;-0.2419428739531868;-0.21270991808790296;1.1328131413923352;9.999978400090656;0.8827359309097875;0.1886367784545079;1.0296944423741148;1.0000471079741453;0.9026655153247634;0.9999454937838723
43.644865;1.1374725676903343;0.9831760036867866;0.8643634815350025;-0.24194287379731136;-0.21270991828839028;1.132813805527691;10.000000677655825;0.8827358781418387;0.18863716381047252;1.0296951166168418;1.0000460796368564;0.9026648772101254;0.999946139888874
43.654865;1.1374716314140776;0.983175757062672;0.8643613537025762;-0.24194287364919745;-0.21270991847744158;1.132814520709052;10.00002299031207;0.8827357955865087;0.18863754237255168;1.0296958105135816;1.0000450550373554;0.9026642232753239;0.9999468586080533
43.664865;1.1374706755086534;0.9831754964721219;0.8643592850653169;-0.24194287350757868;-0.21270991865364516;1.1328152890129815;10.000045275618438;0.8827356844885652;0.1886379138425532;1.0296965213795748;1.0000440369862111;0.9026635515978233;0.9999476465241534
43.674865;1.1374696990849633;0.9831752211565339;0.8643572768283874;-0.24194287337118645;-0.2127099188157682;1.1328161099300906;10.000067456334198;0.8827355467496775;0.18863827797435995;1.0296972465542715;1.0000430288818445;0.9026628593942828;0.9999485006711705
43.684865;1.1374687031324535;0.9831749318467556;0.8643553298584619;-0.2419428732386874;-0.21270991896289707;1.1328169802987553;10.000089450262825;0.8827353848205206;0.18863863454908106;1.0296979837205131;1.0000420339455691;0.9026621438460768;0.9999494192235111
43.694865;1.1374676899002534;0.9831746305758575;0.8643534444046889;-0.24194287310867943;-0.21270991909449222;1.1328178952667343;10.000111174299839;0.882735201500806;0.18863898337316604;1.029698731252881;1.0000410561352702;0.9026614021436473;0.9999504012382342
43.704865;1.1374666617852862;0.9831743203222088;0.8643516206399154;-0.2419428729800111;-0.21270991921044677;1.132818849102071;10.000132542475152;0.8827349997223434;0.18863932422818627;1.0296994879669221;1.000040100948865;0.9026606307787508;0.9999514464502176
43.714865;1.137465621149024;0.983174004177607;0.8643498590271056;-0.24194287285217253;-0.2127099193109317;1.1328198356428676;10.000153462896975;0.8827347821186707;0.18863965687783013;1.029700252313637;1.0000391754542275;0.902659825170433;0.9999525556517337
43.724865;1.1374645705856559;0.9831736846888154;0.8643481601382946;-0.241942872725312;-0.21270991939604494;1.1328208488931815;10.000173841340573;0.8827345505846612;0.18863998115609465;1.02970102176022;1.000038287919515;0.9026589801392243;0.9999537307516203
43.734865;1.1374635128135486;0.9831733637002994;0.8643465245930433;-0.24194287259980418;-0.21270991946571802;1.1328218832014492;10.000193592239052;0.8827343062234152;0.18864029704722857;1.0297017930856953;1.0000374469838929;0.9026580910157803;0.9999549737987148
43.744865;1.1374624505887292;0.9831730421766874;0.8643449531821811;-0.24194287247574112;-0.2127099195200476;1.1328229324761336;10.000212647986604;0.882734050129866;0.18864060458462784;1.02970256361839;1.0000366610769604;0.9026571547569414;0.9999562858763354
43.754865;1.1374613863027732;0.9831727203505385;0.8643434466979294;-0.24194287235282008;-0.21270991955944019;1.132823989746757;10.000230959822838;0.8827337848773685;0.18864090352479373;1.0297033318828581;1.0000359383761435;0.9026561705614654;0.9999576670705232
43.764865;1.1374603210363552;0.9831723984449637;0.8643420057157566;-0.2419428722307443;-0.21270991958423532;1.1328250478642101;10.000248494254086;0.8827335150182009;0.1886411931369655;1.0297040970570364;1.0000352864720692;0.9026551400918661;0.9999591171791441
43.774865;1.1374592539620634;0.9831720771206074;0.8643406309410483;-0.24194287210969861;-0.21270991959432436;1.1328261002292856;10.000265230250754;0.8827332459543862;0.18864147230277742;1.029704858945737;1.0000347121372124;0.9026540673560307;0.9999606359486087
43.784865;1.1374581824258894;0.9831717571471278;0.8643393237340316;-0.24194287199042055;-0.21270991958904448;1.1328271411982123;10.000281153202977;0.8827329831192765;0.1886417397437069;1.02970561865181;1.0000342217307328;0.902652958168378;0.9999622229826447
43.794865;1.137457102848362;0.9831714387800119;0.8643380860292335;-0.24194287187394029;-0.21270991956728627;1.1328281666440725;10.000296248124807;0.8827327322642716;0.1886419942446419;1.0297063786376948;1.0000338213768043;0.9026518192214664;0.9999638781165047
43.804865;1.137456012591062;0.9831711215201533;0.8643369198089377;-0.2419428717613015;-0.21270991952793958;1.1328291742628216;10.000310504717032;0.8827324995551632;0.18864223476472788;1.0297071422328512;1.0000335169702017;0.9026506571955677;0.9999656014677328
43.814865;1.1374549110703824;0.9831708041381517;0.8643358270024839;-0.24194287165344053;-0.21270991947039897;1.1328301632375282;10.000323929765388;0.882732291439029;0.18864246040837532;1.0297079130845157;1.0000333146146692;0.9026494785599039;0.9999673924951505
43.824865;1.1374537990249134;0.9831704845805145;0.8643348101008402;-0.24194287155125369;-0.21270991939458178;1.132831133491081;10.000336554380283;0.8827321145449818;0.1886426703030997;1.0297086945312857;1.0000332204620126;0.9026482896545005;0.9999692488768696
43.834865;1.1374526777440899;0.9831701599521261;0.8643338725401907;-0.2419428714556386;-0.21270991930048064;1.1328320849104154;10.0003484353652;0.8827319748029641;0.18864286336226824;1.0297094890437188;1.000033239680527;0.9026470965880395;0.9999711661569536
43.844865;1.1374515492381831;0.9831698268421498;0.8643330182241299;-0.24194287136738726;-0.21270991918770177;1.132833017095575;10.000359646822503;0.8827318767992184;0.18864303816537947;1.029710298095663;1.0000333760608529;0.902645905482656;0.999973138602696
43.854865;1.1374504163469272;0.9831694819103687;0.8643322511588691;-0.2419428712870935;-0.21270991905535663;1.1328339301374635;10.00037026153243;0.8827318246979781;0.18864319317911987;1.0297111225745623;1.0000336324977261;0.902644722995424;0.9999751605987708
43.864865;1.1374492823374531;0.9831691221229366;0.8643315757872692;-0.24194287121516897;-0.21270991890233532;1.1328348260679826;10.000380334817363;0.8827318229578703;0.18864332711112494;1.0297119631905203;1.000034011297468;0.9026435564150692;0.99997722740329
43.874865;1.137448150500593;0.9831687445392311;0.8643309970730855;-0.24194287115190752;-0.2127099187277048;1.1328357094178183;10.000389900893172;0.8827318752516151;0.18864343913485365;1.029712820141973;1.0000345139734583;0.9026424133378371;0.9999793351561214
43.884865;1.1374470243765518;0.983168346500404;0.8643305197051214;-0.24194287109748897;-0.21270991853095322;1.1328365860710274;10.000398980595541;0.8827319832117939;0.18864352896269224;1.029713692500847;1.0000351409625772;0.9026413016291567;0.9999814807747138
43.894865;1.1374459081127735;0.9831679264227654;0.8643301469170908;-0.24194287105186751;-0.21270991831203115;1.1328374619954498;10.000407587915372;0.8827321466668326;0.18864359679088444;1.029714578266869;1.0000358914893275;0.9026402296984778;0.999983661765689
43.904865;1.1374448056263475;0.9831674845012927;0.8643298799291933;-0.24194287101468553;-0.21270991807135475;1.1328383435756597;10.000415729351674;0.8827323645867085;0.18864364311855825;1.0297154747591337;1.0000367633403628;0.9026392062269687;0.9999858754593096
43.914865;1.1374437192050006;0.9831670222398815;0.8643297185928961;-0.2419428709854361;-0.21270991780981946;1.132839238620858;10.000423408577483;0.8827326357420122;0.18864366854056816;1.0297163786489854;1.0000377526058066;0.9026382394877385;0.9999881182855458
43.924865;1.1374426493227312;0.9831665406593133;0.8643296622067795;-0.24194287096372535;-0.21270991752861787;1.1328401559329604;10.000430636134737;0.8827329587190385;0.18864367360057996;1.0297172859017312;1.0000388533732496;0.9026373370356547;0.9999903862901685
43.934865;1.1374415954569304;0.9831660394576095;0.8643297091082488;-0.24194287094920838;-0.21270991722879146;1.1328411036906085;10.000437426711718;0.8827333311215839;0.18864365878767475;1.0297181922507683;1.0000400575820092;0.902636505483116;0.9999926762232473
43.944865;1.1374405569172625;0.9831655185365821;0.864329855845192;-0.2419428709412286;-0.21270991691086438;1.1328420885532524;10.000443786281236;0.8827337491989029;0.18864362475822347;1.029719093880746;1.0000413558887928;0.9026357502471098;0.9999949857371928
43.954865;1.1374395334827558;0.9831649794529125;0.8643300975736005;-0.24194287093852948;-0.2127099165749361;1.1328431158491694;10.000449706042142;0.8827342087078878;0.1886435725306248;1.0297199878159768;1.0000427387324817;0.9026350760744531;0.9999973129816969
43.964865;1.1374385256452089;0.9831644248943467;0.8643304291547618;-0.2419428709392274;-0.21270991622118543;1.1328441899553061;10.000455168742038;0.8827347057865712;0.1886435034031997;1.0297208725488218;1.0000441964799622;0.9026344880035075;0.9999996563721966
43.974865;1.1374375343530836;0.983163857793263;0.8643308455926721;-0.24194287094108335;-0.21270991585029364;1.1328453143744583;10.000460158894565;0.882735237222487;0.1886434189268717;1.0297217486288877;1.0000457197298216;0.9026339914067271;1.0000020143329706
43.984865;1.1374365603769616;0.9831632811083327;0.8643313418905748;-0.24194287094188785;-0.21270991546335594;1.1328464918686554;10.000464666598512;0.8827358004411577;0.1886433210696172;1.0297226179974823;1.0000473002157961;0.9026335907961153;1.0000043850327411
43.994865;1.1374356036974103;0.9831626973998655;0.8643319127003727;-0.24194287093979952;-0.21270991506145476;1.1328477251963556;10.000468688539007;0.8827363930296759;0.18864321209869897;1.0297234824424617;1.000048931087346;0.9026332881574787;1.0000067662863912
44.004865;1.1374346636851502;0.9831621083689327;0.8643325519320118;-0.24194287093357122;-0.21270991464549513;1.1328490174989592;10.000472232005878;0.882737011889232;0.18864309414081787;1.0297243424748306;1.0000506060467937;0.9026330821067768;1.0000091555232258
44.014865;1.1374337399773289;0.9831615152132004;0.8643332527318043;-0.2419428709223805;-0.21270991421656749;1.1328503714250415;10.000475316569494;0.8827376526899855;0.18864296887625184;1.0297251971532502;1.0000523185482653;0.9026329684493948;1.0000115502534472
44.024865;1.137432832889252;0.9831609192646974;0.8643340079141568;-0.24194287090537367;-0.2127099137763913;1.132851788428987;10.000477969704749;0.8827383102802484;0.18864283756603173;1.0297260448429024;1.0000540623546899;0.9026329414166793;1.0000139485187851
44.034865;1.1374319428208222;0.9831603219468319;0.8643348105793862;-0.24194287088145722;-0.21270991332738623;1.1328532693217177;10.000480217973053;0.8827389800963449;0.18864270125153185;1.0297268844964331;1.0000558324028483;0.9026329948198504;1.0000163480765993
44.044865;1.1374310694967524;0.9831597242633947;0.8643356544636341;-0.24194287084946386;-0.21270991287240598;1.1328548151949345;10.000482079123069;0.8827396593263299;0.18864256084474065;1.0297277164067264;1.0000576242544672;0.9026331225993587;1.0000187455633418
44.054865;1.1374302120336524;0.9831591264022272;0.864336533951847;-0.2419428708084138;-0.21270991241431045;1.1328564278000537;10.000483562543833;0.8827403467638909;0.1886424171134538;1.0297285416398143;1.0000594331401933;0.9026333186610553;1.0000211372195358
44.064865;1.1374293697136695;0.9831585276896195;0.8643374441009387;-0.2419428707576241;-0.2127099119556311;1.1328581088750582;10.000484675756509;0.8827410419144309;0.18864227077578596;1.0297293607426474;1.0000612544110916;0.9026335767246599;1.0000235198396945
44.074865;1.1374285427007198;0.9831579271125285;0.8643383807042344;-0.24194287069675943;-0.21270991149848253;1.1328598587418175;10.000485430185634;0.8827417443396947;0.18864212271545575;1.0297301726054053;1.0000630841698661;0.9026338907780875;1.0000258909715536
44.084865;1.137427731911523;0.9831573236853479;0.8643393404030575;-0.24194287062595465;-0.21270991104448758;1.132861675610308;10.000485843268892;0.8827424536782733;0.1886419741078861;1.0297309737177407;1.0000649182260397;0.9026342556701987;1.0000282495399937
44.094865;1.1374269378344957;0.9831567157169366;0.864340320781307;-0.241942870545733;-0.21270991059475325;1.1328635561828477;10.0004859357659;0.8827431700087437;0.18864182621976572;1.0297317584492949;1.000066750892885;0.9026346671324758;1.0000305968344139
44.104865;1.1374261594625672;0.9831561002069521;0.8643413202097443;-0.24194287045667057;-0.2127099101501874;1.1328654966210239;10.000485728633267;0.882743893891544;0.18864168002218598;1.0297325206418193;1.0000685755868666;0.902635121183219;1.0000329364651654
44.114865;1.137425394135457;0.9831554734249371;0.8643423374677935;-0.2419428703591808;-0.2127099097118478;1.1328674929108604;10.000485241067807;0.8827446261128312;0.18864153608039783;1.0297332552429057;1.0000703861701623;0.9026356134595179;1.0000352734735962
44.124865;1.1374246376805814;0.9831548314962384;0.864343371313442;-0.24194287025348413;-0.21270990928093061;1.1328695407325544;10.000484485277969;0.8827453676378787;0.18864139485139297;1.029733959044091;1.0000721773746293;0.9026361392911051;1.000037613460244
44.134865;1.137423885134241;0.9831541705106372;0.8643444200314707;-0.24194287013973423;-0.21270990885859567;1.1328716355209;10.000483462032843;0.8827461196572148;0.18864125703917714;1.0297346307748716;1.000073944465672;0.9026366942761042;1.0000399619008733
44.144865;1.1374231323499098;0.9831534867958869;0.8643454810370664;-0.24194287001829493;-0.21270990844584448;1.1328737730667846;10.00048216566689;0.8827468832048357;0.18864112368805913;1.0297352704827916;1.0000756831065338;0.9026372741978808;1.0000423238353848
44.154865;1.1374223765484353;0.9831527772603824;0.864346550988217;-0.24194286988981772;-0.2127099080433761;1.1328759502496417;10.000480592254856;0.882747658990802;0.18864099603064902;1.0297358783271702;1.0000773895614947;0.9026378743572657;1.0000447035328959
44.164865;1.1374216151833267;0.9831520392889455;0.8643476264046822;-0.24194286975506768;-0.2127099076515177;1.1328781648428334;10.000478738047278;0.8827484481096334;0.1886408752303575;1.029736453865595;1.0000790606425738;0.90263848945317;1.0000471038201246
44.174865;1.1374208455370216;0.9831512702284066;0.8643487041152675;-0.24194286961492042;-0.21270990727040945;1.1328804146582454;10.000476594141976;0.8827492522956957;0.18864076220967402;1.0297369965541237;1.0000806933833941;0.9026391142463791;1.0000495257706503
44.184865;1.1374200659001898;0.983150466873842;0.8643497812803886;-0.24194286947052404;-0.2127099069002433;1.1328826971877977;10.000474145249736;0.8827500728133301;0.18864065768404747;1.0297375069386767;1.0000822851876108;0.9026397442671035;1.0000519690218355
44.194865;1.1374192767222644;0.9831496252742149;0.8643508549728776;-0.2419428693232476;-0.21270990654127242;1.1328850092989557;10.000471367268586;0.8827509094538134;0.18864056225270268;1.0297379874447643;1.0000838344962504;0.902640376100739;1.000054432600686
44.204865;1.13741848065942;0.9831487411124497;0.8643519216785861;-0.24194286917448518;-0.21270990619356928;1.132887346717829;10.000468228409861;0.8827517606057037;0.18864047645934331;1.0297384424020188;1.0000853407597863;0.9026410072521631;1.0000569161904274
44.214865;1.1374176814560437;0.9831478101666581;0.8643529773476203;-0.24194286902554174;-0.2127099058567291;1.1328897041259107;10.00046469866955;0.8827526235253739;0.1886404009059651;1.0297388775876433;1.000086803228646;0.9026416358102818;1.0000594212210223
44.224865;1.1374168824733817;0.9831468278657283;0.8643540174697589;-0.2419428688775669;-0.21270990552980149;1.132892076052658;10.000460757684493;0.882753494721875;0.18864033629804688;1.0297392994529833;1.000088219830863;0.902642260299318;1.0000619507289388
44.234865;1.1374160860072784;0.9831457885206758;0.8643550366563363;-0.24194286873161228;-0.21270990521156236;1.1328944581554177;10.000456395040695;0.8827543709402514;0.18864028326512233;1.0297397144742795;1.0000895872846463;0.9026428798156363;1.0000645077491839
44.244865;1.1374152930737014;0.9831446856704662;0.8643560285085475;-0.24194286858881306;-0.21270990490097136;1.1328968477807233;10.00045160660215;0.8827552499497665;0.18864024217585684;1.0297401287969645;1.0000909020325595;0.9026434941716392;1.0000670939287541
44.254865;1.1374145033662355;0.9831435131422026;0.8643569862868054;-0.2419428684504588;-0.21270990459733863;1.1328992431413676;10.000446394106785;0.8827561303145937;0.18864021316639284;1.029740547508497;1.0000921610637774;0.9026441038085538;1.0000697099888178
44.264865;1.1374137164870608;0.9831422655969159;0.8643579040386545;-0.24194286831792736;-0.21270990430007083;1.1329016424688922;10.000440769283411;0.882757010582411;0.1886401962326379;1.02974097380024;1.0000933624639743;0.9026447093641885;1.0000723571635024
44.274865;1.1374129336067516;0.983140938679409;0.8643587774376921;-0.24194286819268906;-0.21270990400860884;1.1329040440770404;10.000434753979896;0.882757889044632;0.18864019132330367;1.0297414090218375;1.0000945054303572;0.9026453113140699;1.0000750377797036
44.284865;1.1374121572106528;0.9831395292294325;0.864359603464231;-0.2419428680763059;-0.2127099037227057;1.1329064465407641;10.000428374624486;0.8827587640892562;0.18864019853454334;1.0297418533564027;1.0000955894448926;0.9026459103874499;1.0000777546425363
44.294865;1.137411389277649;0.9831380352731233;0.8643603794021214;-0.24194286797011724;-0.21270990344258509;1.132908848480254;10.0004216582024;0.8827596340887411;0.18864021822907928;1.0297423065711697;1.0000966135008642;0.9026465082331661;1.0000805101186563
44.304865;1.1374106297030826;0.983136455805598;0.8643611025264538;-0.24194286787496483;-0.21270990316883553;1.1329112481305579;10.000414629326494;0.8827604970861259;0.18864025090713793;1.0297427686541811;1.0000975760742281;0.9026471073520062;1.0000833056769995
44.314865;1.1374098757842193;0.9831347908265384;0.8643617704462244;-0.2419428677914865;-0.2127099029021905;1.1329136431398827;10.000407302700415;0.8827613510496598;0.1886402969433974;1.0297432397641624;1.000098475300735;0.9026477101310747;1.0000861418890128
44.324865;1.137409123021059;0.9831330412573988;0.8643623815032927;-0.24194286772053836;-0.21270990264346193;1.1329160310411737;10.000399676116995;0.8827621943632403;0.18864035641256027;1.029743719967937;1.000099309065708;0.9026483174435346;1.0000890185946079
44.334865;1.1374083666273205;0.9831312082543536;0.8643629351298137;-0.24194286766320272;-0.2127099023936301;1.1329184099435403;10.000391731629684;0.882763026029103;0.1886404291133166;1.029744209729566;1.0001000754966116;0.9026489281845349;1.0000919351226982
44.344865;1.1374076027246847;0.9831292924674863;0.8643634314355866;-0.2419428676205252;-0.21270990215384722;1.1329207783957114;10.000383443006744;0.8827638454134634;0.18864051462960119;1.0297447103545625;1.000100773988673;0.9026495403128254;1.000094889942809
44.354865;1.1374068289441386;0.983127293746641;0.8643638698600987;-0.2419428675933496;-0.2127099019253014;1.1329231344930284;10.000374785615666;0.8827646517499703;0.18864061236639618;1.0297452236117364;1.0001014057935167;0.9026501519997673;1.000097879507202
44.364865;1.137406044475176;0.9831252115245248;0.8643642486149831;-0.24194286758240485;-0.21270990170884285;1.1329254753917375;10.000365742122137;0.8827654435355902;0.18864072173893884;1.0297457512053592;1.0001019734586651;0.9026507620154125;1.0001008979236097
44.374865;1.1374052500248648;0.9831230458928539;0.8643645656101105;-0.24194286758838718;-0.2127099015045712;1.1329277977043353;10.000356301721109;0.8827662181313174;0.18864084247938165;1.0297462947318883;1.0001024802150453;0.9026513695118696;1.000103938115603
44.384865;1.1374044479976808;0.9831207982787628;0.8643648191813549;-0.2419428676118189;-0.2127099013119103;1.1329300982502017;10.00034645958688;0.8827669725686051;0.18864097477437114;1.0297468562853436;1.0001029300567397;0.9026519729918686;1.000106992710882
44.394865;1.1374036422636176;0.9831184709632682;0.8643650078366772;-0.24194286765288073;-0.2127099011299827;1.1329323741167157;10.00033621915895;0.8827677049681947;0.18864111918890483;1.0297474388697732;1.0001033273626139;0.9026525693433396;1.0001100542062564
44.404865;1.1374028373019676;0.9831160665083456;0.8643651299359648;-0.2419428677114616;-0.21270990095778844;1.1329346218830574;10.000325596842506;0.8827684145758864;0.18864127660933025;1.0297480456508938;1.0001036762233504;0.9026531544345786;1.0001131151990656
44.414865;1.1374020370349436;0.9831135881025125;0.8643651838670645;-0.24194286778735052;-0.21270990079424687;1.1329368373831907;10.000314624995182;0.8827691007013234;0.18864144824446052;1.0297486787313908;1.000103980610614;0.9026537240585498;1.0001161684788673
44.424865;1.1374012442924375;0.9831110399918052;0.8643651687661887;-0.24194286788030445;-0.21270990063824396;1.132939015969369;10.000303348646405;0.8827697625053657;0.18864163546391788;1.0297493381623202;1.0001042442729473;0.9026542738791904;1.0001192068999667
44.434865;1.137400461978394;0.9831084268596973;0.8643650853454169;-0.24194286798995931;-0.21270990048869792;1.1329411525175266;10.00029181951937;0.8827703996206234;0.18864183943186208;1.0297500214744333;1.000104469725486;0.9026547993302169;1.000122223087353
44.444865;1.1373996945099836;0.9831057533269227;0.8643649361900457;-0.24194286811581397;-0.2127099003445042;1.1329432419195502;10.000280089177318;0.882771012222801;0.18864206078249232;1.02975072432362;1.0001046580235038;0.9026552953281842;1.0001252087890693
44.454865;1.1373989474541089;0.9831030251023799;0.8643647257816427;-0.24194286825742625;-0.21270990020424063;1.1329452794393688;10.000268201879491;0.8827716008113641;0.18864229949159586;1.0297514419384415;1.000104809924226;0.9026557555495518;1.0001281542325162
44.464865;1.1373982259464805;0.9831002501173098;0.8643644603204382;-0.2419428684145287;-0.21270990006609325;1.1329472601209327;10.00025619037982;0.8827721664893953;0.18864255497428362;1.0297521704203512;1.0001049270688476;0.9026561728057818;1.0001310481311458
44.474865;1.1373975335937372;0.983097437789268;0.8643641468808476;-0.24194286858678;-0.21270989992830805;1.1329491788178327;10.000244075033118;0.8827727112258731;0.18864282634728557;1.0297529074395093;1.0001050121674209;0.9026565405199843;1.000133878497411
44.484865;1.1373968720649144;0.983094597648514;0.8643637924000585;-0.24194286877341786;-0.21270989978960858;1.1329510309700448;10.000231868683553;0.882773237839516;0.188643112747261;1.0297536524148978;1.0001050685118276;0.9026568534504049;1.000136633581874
44.494865;1.137396240864882;0.9830917386637772;0.8643634030901236;-0.24194286897309017;-0.21270989964918205;1.132952812558767;10.000219584852646;0.8827737500535592;0.18864341364635104;1.0297544064335336;1.0001050993545513;0.9026571072369902;1.0001393024353897
44.504865;1.137395637923573;0.9830888688866798;0.8643629839932183;-0.2419428691839483;-0.21270989950647146;1.1329545197191668;10.000207237696126;0.8827742523880703;0.18864372887853764;1.029755171914861;1.0001051071949063;0.9026572980929962;1.000141875501117
44.514865;1.137395060803613;0.9830859952580123;0.8643625385217586;-0.24194286940402146;-0.21270989936086798;1.132956148944811;10.000194836480476;0.8827747496066836;0.18864405827727948;1.0297559518914015;1.0001050934143225;0.9026574232654755;1.000144345369146
44.524865;1.1373945070618194;0.9830831240652597;0.8643620682862341;-0.2419428696315108;-0.2127098992113285;1.1329576972461826;10.000182388908216;0.8827752461136911;0.18864440139295763;1.029756748761201;1.0001050586151379;0.9026574814138343;1.0001467068739007
44.534865;1.1373939742886359;0.9830802618812584;0.8643615734701955;-0.2419428698646842;-0.2127098990563281;1.1329591624130508;10.000169911089845;0.8827757457411619;0.18864475750457568;1.0297575632989222;1.000105002695001;0.9026574720965577;1.000148956019257
44.544865;1.1373934610414713;0.9830774161596483;0.8643610534714233;-0.2419428701016819;-0.21270989889425876;1.132960543672453;10.000157429434081;0.8827762518061072;0.18864512568711056;1.029758395269279;1.0001049243708289;0.9026573950947681;1.0001510886137803
44.554865;1.1373929675939787;0.9830745949476138;0.8643605073789116;-0.2419428703405514;-0.21270989872383889;1.1329618416687146;10.00014497156328;0.8827767671785816;0.18864550482177436;1.0297592443281287;1.0001048215363666;0.9026572504839436;1.0001530997037844
44.564865;1.1373924951796222;0.9830718061332181;0.864359934186132;-0.24194287057934258;-0.21270989854426747;1.132963057826354;10.000132557544555;0.8827772942035286;0.18864589341370022;1.0297601094946733;1.0001046924181731;0.9026570388157127;1.0001549837131558
44.574865;1.1373920444686374;0.9830690572898525;0.8643593326617461;-0.24194287081613963;-0.21270989835515164;1.1329641935048076;10.000120197577301;0.8827778344609881;0.18864628918285273;1.0297609886505334;1.0001045358615797;0.9026567610999204;1.0001567350342189
44.584865;1.1373916147271836;0.9830663560551419;0.8643587011563723;-0.2419428710490936;-0.212709898156374;1.1329652486202584;10.000107893319234;0.8827783886981637;0.18864668893108494;1.0297618790538285;1.0001043507121474;0.9026564187332747;1.0001583491534722
44.594865;1.1373912040918448;0.9830637099145364;0.8643580375692854;-0.24194287127648412;-0.2127098979480501;1.1329662206585729;10.000095642444272;0.8827789570121286;0.1886470889103465;1.029762778189893;1.000104135834089;0.9026560130448672;1.0001598234745948
44.604865;1.1373908102166912;0.9830611255338347;0.8643573390154216;-0.2419428714968202;-0.21270989773051627;1.1329671049257226;10.00008344113833;0.8827795391850437;0.1886474852682335;1.0297636841977422;1.0001038908525364;0.9026555449294629;1.0001611568432274
44.614865;1.1373904308253533;0.9830586085207479;0.8643566014435163;-0.24194287170890577;-0.2127098975042879;1.1329678953217652;10.000071276328615;0.8827801349520542;0.188647874344167;1.029764595212126;1.0001036162361265;0.9026550152856767;1.0001623483403457
44.624865;1.1373900645344666;0.9830561633222489;0.8643558200456616;-0.24194287191182026;-0.21270989727005274;1.132968585222068;10.00005911631238;0.8827807437407446;0.18864825278038488;1.029765508703181;1.0001033126544046;0.9026544259898421;1.0001633965376653
44.634865;1.1373897112314488;0.9830537928594248;0.8643549903370843;-0.2419428721049241;-0.21270989702871476;1.1329691688842616;10.000046914684596;0.8827813643747543;0.1886486174604766;1.0297664217442624;1.000102980722707;0.9026537802109296;1.0001642995761841
44.644865;1.13738937124214;0.9830514984764486;0.8643541090767183;-0.24194287228789563;-0.21270989678149244;1.1329696427903515;10.00003462439331;0.8827819952325155;0.1886489655346711;1.029767331137444;1.0001026212446804;0.9026530817721401;1.0001650558476143
44.654865;1.1373890445407937;0.9830492804574661;0.8643531742295272;-0.24194287246064689;-0.21270989653003616;1.1329700061194166;10.000022206000613;0.8827826345062361;0.1886492945823663;1.0297682334703937;1.0001022352934767;0.9026523349728836;1.0001656645487083
44.664865;1.1373887303105645;0.9830471382598325;0.8643521840427197;-0.24194287262315983;-0.21270989627633394;1.1329702603300806;10.000009624580509;0.8827832804501685;0.1886496026999746;1.029769125853045;1.0001018239790227;0.9026515449995197;1.0001661254167855
44.674865;1.1373884256860785;0.9830450702533876;0.8643511364938802;-0.2419428727754177;-0.2127098960223804;1.1329704077624563;9.999996845156097;0.8827839313894855;0.18864988848232925;1.0297700064282795;1.000101388349182;0.9026507174967435;1.0001664385421247
44.684865;1.1373881250004425;0.9830430741737374;0.8643500297322689;-0.24194287291740785;-0.21270989576996113;1.1329704503794356;9.999983834180483;0.8827845858410432;0.1886501510341277;1.029770874080618;1.0001009295331809;0.9026498575358559;1.0001666051295128
44.694865;1.1373878212664603;0.9830411482256054;0.8643488626252217;-0.2419428730490774;-0.21270989552072106;1.1329703898255987;9.999970562927812;0.8827852434526485;0.18865039006194606;1.0297717275596623;1.00010044858155;0.9026489695184736;1.0001666280622405
44.704865;1.1373875078735507;0.9830392913196724;0.8643476350136591;-0.24194287317025837;-0.2127098952763696;1.1329702279634803;9.99995700892332;0.8827859057384307;0.18865060591616511;1.0297725643625544;1.000099946151778;0.9026480579565058;1.0001665114025424
44.714865;1.137387178672862;0.9830375025753317;0.8643463480035473;-0.24194287328070394;-0.21270989503865553;1.1329699669823363;9.99994315766718;0.88278657546245;0.18865079942681695;1.0297733807036666;1.0000994224790127;0.9026471279471797;1.0001662596671856
44.724865;1.1373868278360737;0.9830357809230725;0.8643450039605766;-0.24194287338031586;-0.2127098948089466;1.132969609048555;9.99992900309341;0.8827872552518661;0.1886509715639151;1.0297741726246423;1.0000988773299413;0.902646184973872;1.0001658776339573
44.734865;1.1373864502827566;0.983034124597758;0.8643436061707255;-0.2419428734693488;-0.212709894588007;1.1329691558673531;9.999914544253727;0.8827879468428803;0.18865112313918572;1.029774936518371;1.0000983101995455;0.9026452343030027;1.0001653705054263
44.744865;1.137386041843447;0.9830325309545888;0.8643421585234636;-0.24194287354835334;-0.2127098943763434;1.1329686088394033;9.999899784759158;0.8827886517499334;0.18865125472801403;1.0297756689593127;1.0000977207121713;0.9026442807334742;1.000164743895788
44.754865;1.137385599180492;0.9830309971823609;0.8643406649505516;-0.2419428736180049;-0.21270989417457478;1.1329679696404795;9.999884738553215;0.8827893720519991;0.18865136682633107;1.0297763670710705;1.0000971083525798;0.9026433289955448;1.000164003543298
