time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.764865;1.1373851200810712;0.983029520979286;0.8643391287810025;-0.24194287367900105;-0.2127098939834979;1.1329672402217201;9.999869433589987;0.8827901100457844;0.18865146009818934;1.029777029573468;1.0000964720684666;0.9026423839733502;1.0001631555752362
44.774865;1.1373846038532747;0.9830281002838521;0.8643375525886362;-0.24194287373202425;-0.21270989380403224;1.132966422477041;9.999853908895632;0.882790868040798;0.18865153559632902;1.0297776571968849;1.0000958105448878;0.9026414504029978;1.000162207402812
44.784865;1.13738405151157;0.9830267326646737;0.8643359383149195;-0.2419428737777548;-0.21270989363709686;1.1329655186525762;9.999838210639245;0.882791648583972;0.1886515949414802;1.0297782515533709;1.0000951227937938;0.9026405324205433;1.0001611679089801
44.794865;1.1373834660143776;0.9830254152446232;0.8643342874644956;-0.24194287381689278;-0.21270989348343144;1.132964531873188;9.99982238849486;0.8827924537251265;0.18865164034772003;1.0297788137034936;1.000094408597331;0.9026396330173632;1.0001600464692215
44.804865;1.1373828522466165;0.9830241450578934;0.8643326015636503;-0.2419428738502492;-0.21270989334353882;1.1329634654412137;9.999806487958873;0.8827932839841683;0.18865167434335012;1.0297793439151635;1.0000936687082271;0.9026387535634607;1.000158851497608
44.814865;1.1373822161507279;0.9830229194899888;0.8643308825249415;-0.24194287387886526;-0.21270989321777786;1.1329623215172515;9.999790541795395;0.8827941382749364;0.1886516991891733;1.0297798421053754;1.0000929052860281;0.9026378944406415;1.0001575893687833
44.824865;1.1373815631856536;0.9830217366175618;0.8643291326063475;-0.24194287390391506;-0.2127098931064219;1.1329611008178966;9.99977457424311;0.8827950144585236;0.1886517164601618;1.0297803081336254;1.0000921221962271;0.9026370566832805;1.000156264496287
44.834865;1.1373808968527253;0.983020595454918;0.8643273544031288;-0.24194287392648134;-0.2127098930097009;1.1329598038151012;9.999758618176664;0.8827959100741447;0.18865172725782103;1.029780742513172;1.0000913240412994;0.9026362425322054;1.0001548804774965
44.844865;1.1373802181363464;0.9830194965491788;0.8643255510211396;-0.24194287394744995;-0.2127098929277936;1.1329584324335267;9.999742720046939;0.8827968230594574;0.1886517325563157;1.029781147426887;1.000090514810503;0.9026354542339088;1.0001534411099702
44.854865;1.137379526241037;0.9830184425721566;0.864323726102043;-0.24194287396753958;-0.21270989286064512;1.13295699083919;9.999726927539681;0.8827977521250725;0.18865173309102867;1.0297815263968557;1.000089697367802;0.9026346925236606;1.0001519502366785
44.864865;1.1373788199765733;0.9830174377889597;0.8643218836406136;-0.24194287398746356;-0.21270989280799002;1.1329554851973622;9.999711283839687;0.8827986967043434;0.18865172908180838;1.0297818827469045;1.0000888732588449;0.9026339560080777;1.000150411094244
44.874865;1.137378098669112;0.9830164865329721;0.8643200276999469;-0.24194287400801773;-0.2127098927697273;1.1329539233424946;9.999695832226669;0.8827996568610615;0.1886517201679721;1.0297822187001273;1.0000880428623236;0.9026332417411049;1.0001488264257612
44.884865;1.1373773622691619;0.9830155920435876;0.8643181622877446;-0.24194287402983167;-0.21270989274613164;1.1329523144507498;9.999680618201003;0.8828006332812861;0.1886517055567879;1.029782535202672;1.0000872059557424;0.9026325463198657;1.0001471989362192
44.894865;1.137376610999965;0.9830147564711145;0.8643162911627235;-0.24194287405313666;-0.21270989273772273;1.1329506678726007;9.999665687220357;0.882801626930739;0.18865168429005114;1.0297828318739544;1.000086361855403;0.902631866370345;1.000145531100582
44.904865;1.137375844784701;0.983013981282538;0.8643144170896584;-0.24194287407790083;-0.2127098927450183;1.1329489915168778;9.999651081595921;0.8828026384498779;0.18865165549377716;1.0297831072755594;1.0000855093150476;0.902631198412634;1.000143824943146
44.914865;1.137375062900268;0.9830132668392239;0.864312541529078;-0.24194287410400628;-0.21270989276840052;1.1329472915462198;9.999636839056466;0.8828036677650963;0.1886516184588393;1.0297833593108325;1.0000846466199051;0.9026305387636747;1.0001420828212704
44.924865;1.1373742641560993;0.983012611697017;0.8643106654751104;-0.2419428741312666;-0.2127098928082055;1.1329455735115526;9.999622995942236;0.8828047135850962;0.18865157237326521;1.029783585563989;1.0000837715696056;0.9026298832819184;1.0001403082494584
44.934865;1.1373734473840895;0.9830120133785105;0.8643087901347876;-0.24194287415944787;-0.21270989286472172;1.1329438432387866;9.999609593128321;0.8828057725350876;0.188651515832811;1.0297837835971382;1.0000828816197518;0.902629227221622;1.0001385054915266
44.944865;1.1373726120501353;0.9830114703560824;0.8643069166766216;-0.24194287418825103;-0.21270989293784123;1.1329421067105938;9.999596675690535;0.8828068391423555;0.18865144664606615;1.0297839508622937;1.0000819744388698;0.9026285659373883;1.000136678691264
44.954865;1.1373717586493284;0.9830109830003607;0.8643050460146544;-0.24194287421723162;-0.21270989302681245;1.1329403692722002;9.999584286170494;0.8828079071668994;0.18865136209323513;1.0297840844245862;1.0000810481429199;0.9026278955627515;1.0001348315014302
44.964865;1.137370888560887;0.9830105529407619;0.864303179190494;-0.24194287424589023;-0.2127098931305865;1.1329386348500508;9.99957246385105;0.882808970649291;0.18865125941778918;1.029784181430909;1.0000801007458593;0.9026272126490286;1.0001329673551247
44.974865;1.137370003664207;0.9830101826567128;0.8643013176697851;-0.24194287427384117;-0.2127098932483259;1.1329369059752583;9.99956125184211;0.8828100234310164;0.18865113631926367;1.0297842401130173;1.0000791293913556;0.9026265135175202;1.0001310900361062
44.984865;1.1373691059255542;0.983009876262509;0.8642994630055935;-0.241942874300745;-0.2127098933793701;1.1329351841196533;9.99955070043037;0.8828110579765535;0.18865099116401263;1.0297842599314477;1.0000781303979707;0.9026257946574993;1.000129203346917
44.994865;1.137368196778825;0.9830096402591958;0.8642976162240381;-0.24194287432609632;-0.21270989352291778;1.1329334696641882;9.99954086274611;0.882812065285227;0.18865082292487523;1.029784240727256;1.0000771000550233;0.9026250540720654;1.000127309919401
45.004865;1.137367276629188;0.9830094827292962;0.8642957778601897;-0.24194287434903972;-0.2127098936778603;1.1329317625141326;9.999531790035384;0.8828130359094309;0.1886506310670563;1.029784181978877;1.0000760346884139;0.9026242919937936;1.0001254109325326
45.014865;1.1373663448093962;0.983009411139402;0.8642939487515059;-0.24194287436834178;-0.2127098938425873;1.1329300634285568;9.999523531320964;0.8828139606503462;0.18865041536333862;1.0297840825912479;1.0000749302615486;0.9026235104317374;1.000123506792451
45.024865;1.1373653999146134;0.9830094303572658;0.8642921304854959;-0.24194287438261683;-0.21270989401487436;1.1329283743441554;9.999516131580293;0.8828148308926616;0.1886501756572042;1.0297839411252296;1.0000737833681548;0.902622711858417;1.0001215974472288
45.034865;1.1373644405729761;0.9830095418259975;0.8642903250206198;-0.24194287439051013;-0.2127098941921155;1.1329266975585957;9.99950962429243;0.8828156387031152;0.18864991178890517;1.029783756431653;1.0000725930874401;0.9026218976045002;1.0001196826519598
45.044865;1.1373634662909777;0.9830097437664921;0.8642885340528788;-0.2419428743906987;-0.21270989437174948;1.132925034610666;9.999504025504361;0.8828163762870078;0.18864962373228086;1.0297835281617032;1.0000713615482864;0.9026210676886173;1.0001177627929638
45.054865;1.1373624780069895;0.9830100321870587;0.8642867587609583;-0.24194287438193998;-0.21270989455159003;1.1329233851247968;9.999499332780992;0.8828170358189221;0.18864931156844406;1.0297832567544525;1.000070092763089;0.9026202217437701;1.0001158394467229
45.064865;1.137361478505426;0.9830104022756596;0.864284999968802;-0.24194287436311826;-0.2127098947298468;1.1329217468441448;9.999495525731549;0.8828176104537189;0.18864897511621664;1.029782943159444;1.000068791264259;0.9026193588946756;1.0001139152609961
45.074865;1.1373604722345163;0.983010849408924;0.8642832584988129;-0.24194287433316747;-0.21270989490502823;1.1329201173066052;9.999492573712207;0.8828180956092069;0.18864861390150076;1.029782588428511;1.0000674619557584;0.9026184771805664;1.0001119939372711
45.084865;1.1373594642737914;0.9830113692442922;0.8642815358312163;-0.24194287429087946;-0.2127098950759968;1.132918495351007;9.999490450020335;0.8828184894011574;0.18864822787865215;1.029782193447259;1.0000661106273283;0.9026175739396887;1.0001100804448346
45.094865;1.1373584591764867;0.9830119572921842;0.8642798348329562;-0.24194287423471172;-0.2127098952420626;1.132916881318291;9.999489133340123;0.8828187920452443;0.18864781803845232;1.0297817592396596;1.0000647436997094;0.9026166463076072;1.000108180712444
45.104865;1.1373574604213064;0.9830126086023054;0.8642781600250368;-0.2419428741630066;-0.21270989540302407;1.1329152762401267;9.999488598137882;0.882819005044975;0.18864738623036664;1.0297812876003238;1.0000633671897718;0.9026156910377096;1.000106300937794
45.114865;1.1373564708179662;0.9830133175265172;0.8642765172957833;-0.24194287407454482;-0.2127098955591406;1.1329136805905264;9.999488816732338;0.8828191305355741;0.18864693472281086;1.029780781351051;1.0000619860048878;0.9026147044834943;1.0001044471236653
45.124865;1.137355492974226;0.9830140776944258;0.864274913329713;-0.2419428739687971;-0.21270989571094007;1.1329120937446595;9.999489768411912;0.8828191706623211;0.18864646602343962;1.0297802439233803;1.000060604197148;0.9026136831850724;1.0001026248317664
45.134865;1.1373545291566387;0.9830148825872324;0.8642733552947269;-0.24194287384583554;-0.2127098958589104;1.1329105144348963;9.999491440086077;0.8828191272865994;0.1886459828277219;1.0297796787071758;1.0000592257258312;0.9026126242805996;1.0001008391716693
45.144865;1.137353581563035;0.9830157265608397;0.8642718508820879;-0.24194287370622822;-0.21270989600317622;1.1329089411533724;9.999493822567217;0.8828190018372188;0.18864548786192578;1.02977908903517;1.0000578546629078;0.9026115257101166;1.0000990949884858
45.154865;1.1373526528230375;0.9830166057639218;0.8642704081304744;-0.24194287355098448;-0.21270989614329538;1.1329073724508905;9.999496908117637;0.8828187952879657;0.1886449837322801;1.0297784787082538;1.0000564947838209;0.902610386801726;1.0000973970310125
45.164865;1.1373517453231528;0.9830175182751749;0.864269034891812;-0.24194287338150103;-0.2127098962783722;1.1329058072013842;9.999500691505844;0.8828185086639565;0.18864447297973802;1.029777851612913;1.000055149521394;0.902609208585999;1.0000957501552197
45.174865;1.1373508598162856;0.9830184633536538;0.8642677383017476;-0.24194287319940871;-0.21270989640735213;1.1329042443018036;9.999505171695406;0.8828181437459719;0.18864395819185437;1.0297772106332383;1.0000538221602153;0.9026079934969152;1.000094159320294
45.184865;1.1373499949593224;0.9830194403917747;0.864266524710151;-0.24194287300633283;-0.21270989652925612;1.1329026824550086;9.99951034658429;0.8828177036226817;0.18864344205240346;1.0297765575930151;1.0000525154917626;0.9026067452706859;1.0000926291853434
45.194865;1.137349147945636;0.9830204480313349;0.8642653998980238;-0.24194287280369076;-0.21270989664340698;1.132901120465732;9.999516209091956;0.8828171929969512;0.18864292736705668;1.0297758938808013;1.0000512312165712;0.9026054691492623;1.0000911641119876
45.204865;1.1373483151190333;0.9830214839076181;0.8642643688706406;-0.24194287259259467;-0.2127098967495887;1.132899557324088;9.99952275153087;0.882816617972747;0.18864241693425932;1.029775220569165;1.0000499699410683;0.9026041719086938;1.0000897687198942
45.214865;1.1373474926410099;0.9830225451086131;0.8642634359316167;-0.24194287237393228;-0.21270989684797464;1.13289799173771;9.999529965939942;0.8828159854789623;0.18864191329137464;1.029774538324189;1.0000487319541493;0.9026028614655315;1.000088447667691
45.224865;1.1373466775544239;0.9830236283210388;0.8642626057142349;-0.24194287214862314;-0.21270989693897852;1.1328964217745279;9.999537835905263;0.8828153028766017;0.1886414185524255;1.0297738475670275;1.0000475178276937;0.9026015464329612;1.0000872046151776
45.234865;1.137345867932543;0.983024729207705;0.8642618834575438;-0.2419428719178743;-0.21270989702324045;1.1328948457364243;9.999546329873708;0.8828145779416351;0.1886409343547683;1.0297731487875676;1.0000463282254894;0.9026002362275426;1.0000860417020214
45.244865;1.1373450619378842;0.9830258422505963;0.8642612733451045;-0.2419428716831878;-0.2127098971016377;1.1328932638294138;9.999555404768715;0.8828138188950283;0.18864046195308254;1.029772443239687;1.0000451636172225;0.9025989412765677;1.0000849596557302
45.254865;1.1373442572314456;0.9830269617354893;0.8642607767708164;-0.2419428714459727;-0.21270989717516933;1.1328916788344805;9.999565020366786;0.8828130340689149;0.18864000247232054;1.0297717340120118;1.0000440240180626;0.9025976725140444;1.0000839583106624
45.264865;1.137343450888062;0.9830280824672037;0.8642603927321116;-0.24194287120702226;-0.2127098972448577;1.1328900955152172;9.999575152089255;0.8828122313212471;0.18863955696210633;1.0297710265687232;1.000042908292856;0.9025964402090961;1.000083037414436
45.274865;1.137342639333443;0.9830291991847627;0.8642601197512317;-0.24194287096638722;-0.21270989731178022;1.132888519594437;9.999585790428707;0.8828114176271784;0.18863912610344646;1.0297703282800923;1.000041813680532;0.9025952530006139;1.00008219683546
45.284865;1.1373418182778614;0.9830303061833308;0.8642599570293712;-0.24194287072373996;-0.21270989737709978;1.132886956790665;9.999596928699797;0.882810598749986;0.18863871010431213;1.0297696471649722;1.0000407361247976;0.9025941180781591;1.0000814362536856
45.294865;1.137340982641791;0.9830313982339783;0.864259904140072;-0.24194287047878055;-0.21270989744195137;1.1328854124253622;9.999608548754763;0.8828097786430997;0.18863830913414678;1.0297689906485612;1.0000396707628871;0.9025930418703485;1.0000807550992952
45.304865;1.13734012652679;0.9830324715052746;0.864259960538134;-0.24194287023136493;-0.2127098975071589;1.1328838918974105;9.999620619566262;0.8828089590319931;0.18863792370411026;1.029768365452181;1.0000386120516587;0.9025920301305506;1.000080152487562
45.314865;1.1373392438957997;0.9830335235730151;0.8642601254907512;-0.24194286998148304;-0.21270989757291006;1.1328824015022554;9.999633112777959;0.882808139587604;0.18863755439895705;1.0297677781134156;1.0000375539209791;0.9025910878994973;1.0000796266964564
45.324865;1.1373383303741345;0.9830345526793551;0.8642603979206857;-0.2419428697291752;-0.21270989763861986;1.1328809482395392;9.999646016327269;0.8828073182462541;0.18863720142653095;1.0297672349597502;1.0000364901320136;0.9025902193205322;1.000079174523786
45.334865;1.137337384411556;0.9830355567599525;0.8642607761401171;-0.24194286947435523;-0.21270989770312737;1.1328795384469956;9.99965933346838;0.8828064916075425;0.18863686458840503;1.0297667415893723;1.0000354144058339;0.9025894266834719;1.0000787915154774
45.344865;1.137336406385006;0.9830365330431787;0.8642612576774338;-0.24194286921686367;-0.21270989776507615;1.132878177088909;9.999673078132693;0.8828056555532988;0.18863654349762635;1.0297663025042314;1.0000343202639477;0.9025887098478755;1.0000784732250125
45.354865;1.1373353973591338;0.9830374780348209;0.8642618392785858;-0.2419428689567922;-0.21270989782314711;1.1328768682045003;9.999687274986542;0.8828048058008012;0.18863623775998187;1.029765921625378;1.0000332008007204;0.9025880669908208;1.0000782162794946
45.364865;1.1373343588187923;0.9830383875292864;0.8642625175117288;-0.24194286869459147;-0.21270989787616024;1.1328756148955448;9.999701957568462;0.8828039384085694;0.18863594698673375;1.0297656028789475;1.0000320487977328;0.9025874957658868;1.0000780184530782
45.374865;1.137333292186339;0.983039257316032;0.8642632897640562;-0.24194286843088292;-0.21270989792330364;1.1328744185143025;9.999717159436551;0.8828030503396709;0.18863567060477396;1.0297653493206198;1.0000308577522221;0.9025869938865331;1.0000778777549169
45.384865;1.137332198053875;0.9830400844957101;0.8642641543412017;-0.24194286816623226;-0.21270989796430786;1.132873278150677;9.999732901974891;0.8828021398060755;0.18863540778240143;1.0297651620589616;1.00002962317412;0.902586558966767;1.000077791180618
45.394865;1.1373310764899758;0.983040868346122;0.8642651093438238;-0.24194286790109326;-0.212709897999156;1.1328721907040782;9.999749185723198;0.8828012060394947;0.1886351576782581;1.029765040322005;1.000028342752974;0.9025861881961122;1.0000777542112727
45.404865;1.1373299282124039;0.9830416105207439;0.864266151863927;-0.2419428676359953;-0.21270989802750997;1.1328711515126275;9.99976599164898;0.8828002486054198;0.1886349196216093;1.0297649815780066;1.00002701530995;0.9025858784442818;1.0000777612428338
45.414865;1.1373287556553446;0.9830423148247192;0.8642672783322539;-0.24194286737176013;-0.2127098980485368;1.1328701552246059;9.999783292209166;0.8827992673374241;0.18863469287360243;1.0297649817071446;1.0000256401480876;0.9025856265269063;1.0000778065529705
45.424865;1.1373275632943298;0.9830429865433209;0.8642684849678406;-0.24194286710958637;-0.21270989806118118;1.1328691963827826;9.99980105757489;0.882798263166923;0.18863447636498634;1.029765036074234;1.0000242178864072;0.9025854293637019;1.0000778849700127
45.434865;1.1373263572160106;0.9830436314575252;0.8642697678418578;-0.24194286685102798;-0.2127098980643501;1.1328682701159265;9.999819247761863;0.8827972382732255;0.18863426886555468;1.029765140623011;1.0000227511788151;0.9025852841761656;1.0000779916001834
45.444865;1.1373251448756991;0.9830442548733409;0.8642711230662041;-0.24194286659784997;-0.21270989805705082;1.1328673725298717;9.999837805654415;0.8827961952652983;0.1886340694575049;1.029765292126208;1.000021243663283;0.9025851885853003;1.000078121578495
45.454865;1.1373239349523625;0.98304486089328;0.8642725469359295;-0.24194286635178802;-0.2127098980386235;1.1328665000461797;9.999856660523923;0.8827951367534668;0.18863387789766;1.0297654879276696;1.0000196983848062;0.902585140160921;1.000078270208814
45.464865;1.1373227363728915;0.9830454520358568;0.8642740359044825;-0.2419428661143074;-0.21270989800878462;1.1328656488278568;9.999875735503725;0.882794065582483;0.1886336945056303;1.0297657256749593;1.0000181172589426;0.9025851352990205;1.0000784326940817
45.474865;1.1373215573692617;0.983046029481637;0.8642755867181097;-0.24194286588648783;-0.21270989796743048;1.132864814898651;9.999894959585616;0.8827929850845654;0.18863351974546172;1.02976600332496;1.0000165011824393;0.9025851685041009;1.000078603846741
45.484865;1.1373204060483713;0.9830465937406272;0.8642771964469801;-0.24194286566912812;-0.21270989791437464;1.1328639942413654;9.999914281552805;0.8827918988683034;0.18863335398229975;1.029766319345917;1.0000148502708468;0.9025852332631447;1.0000787781796252
45.494865;1.1373192913862447;0.9830471451625077;0.8642788624283461;-0.24194286546288274;-0.21270989784925795;1.1328631827904523;9.999933672072542;0.8827908101335192;0.18863319747941676;1.0297666727872412;1.0000131645162822;0.9025853235881327;1.000078949726731
45.504865;1.1373182226516902;0.9830476844806321;0.8642805824365205;-0.24194286526822112;-0.2127098977717862;1.132862376346318;9.999953111956717;0.8827897208886035;0.18863305041129963;1.0297670629524198;1.0000114447442197;0.9025854347048204;1.0000791118645096
45.514865;1.137317207986753;0.9830482133459671;0.8642823546386013;-0.24194286508538285;-0.21270989768196297;1.1328615705802512;9.999972578550228;0.8827886316978277;0.18863291270383228;1.029767488978688;1.0000096932873694;0.9025855629297955;1.0000792580283027
45.524865;1.1373162535727106;0.9830487339281987;0.8642841770622331;-0.24194286491446765;-0.21270989758005412;1.1328607616675055;9.99999203999713;0.8827875422172949;0.1886327836848319;1.0297679500515249;1.0000079142261038;0.9025857049599416;1.0000793827254217
45.534865;1.1373153629147272;0.9830492476560873;0.8642860469185532;-0.24194286475551113;-0.2127098974665059;1.1328599471307605;10.000011459335795;0.8827864519874115;0.18863266181222335;1.0297684459328589;1.0000061135897378;0.9025858569582276;1.000079481914334
45.544865;1.1373145361132737;0.9830497543625447;0.8642879604285127;-0.24194286460841202;-0.21270989734194815;1.132859125940933;10.000030799497807;0.8827853611877499;0.18863254470294694;1.0297689768907092;1.0000042995591774;0.9025860146699444;1.0000795528101385
45.554865;1.1373137701197467;0.9830502523059422;0.8642899136536683;-0.24194286447273752;-0.212709897207084;1.1328582979236843;10.000050020616081;0.8827842708431802;0.1886324294115327;1.0297695432679406;1.000002482176715;0.9025861745142756;1.0000795930093422
45.564865;1.137313059766137;0.9830507387092127;0.8642919036615011;-0.24194286434773724;-0.2127098970623923;1.1328574633655697;10.00006907581237;0.882783181903026;0.1886323128461734;1.029770145153588;1.0000006725961224;0.9025863340514535;1.0000795994778078
45.574865;1.1373123983792255;0.9830512104758008;0.8642939290719754;-0.24194286423259886;-0.21270989690806855;1.132856623039351;10.000087910117504;0.8827820944600716;0.18863219217002203;1.0297707818675301;0.9999988821037262;0.9025864914315371;1.0000795685496144
45.584865;1.1373117783345237;0.9830516646728967;0.864295989695461;-0.24194286412632435;-0.2127098967443926;1.1328557780078694;10.000106460817024;0.8827810084328406;0.18863206499830532;1.029771451633663;0.9999971209825037;0.9025866448929311;1.000079496475634
45.594865;1.1373111921840982;0.9830520984065809;0.8642980854083727;-0.24194286402737786;-0.21270989657202782;1.1328549288803864;10.00012466368799;0.8827799245236397;0.18863192932247272;1.029772152202516;0.9999953975994227;0.9025867927901449;1.0000793797418697
45.604865;1.1373106332642453;0.983052508302847;0.8643002156095536;-0.24194286393396305;-0.21270989639199564;1.1328540748867169;10.000142461939527;0.8827788438166546;0.18863178330203154;1.0297728818543694;0.9999937178379892;0.9025869340345501;1.0000792154024274
45.614865;1.1373100956015463;0.9830528904579702;0.864302380168065;-0.24194286384463415;-0.212709896205504;1.1328532136533445;10.000159808820326;0.8827777666037335;0.18863162521603924;1.0297736396722024;0.9999920852287839;0.9025870685941282;1.0000790016055625
45.624865;1.137309574231419;0.9830532409466671;0.8643045801640558;-0.2419428637583983;-0.21270989601371856;1.1328523416134169;10.00017666661407;0.8827766919434618;0.18863145371762954;1.0297744248940597;0.999990502003783;0.9025871975539904;1.0000787380860823
45.634865;1.137309065950287;0.9830535561458789;0.8643068170639226;-0.2419428636745023;-0.21270989581757194;1.1328514542041161;10.000193006055104;0.8827756180743535;0.1886312681127807;1.0297752362308132;0.9999889695423326;0.902587322795327;1.0000784259295474
45.644865;1.1373085698456211;0.9830538329286984;0.8643090916523661;-0.24194286359238218;-0.2127098956177215;1.1328505464577683;10.000208806320554;0.8827745431563851;0.1886310682739244;1.0297760718921805;0.9999874875632029;0.9025874465265713;1.000078066708065
45.654865;1.1373080869621321;0.9830540689848284;0.8643114041931733;-0.24194286351167463;-0.21270989541451638;1.1328496145171518;10.000224058136702;0.8827734662548752;0.1886308543408965;1.0297769298542547;0.9999860536136115;0.9025875709884568;1.0000776624032957
45.664865;1.13730761952973;0.983054262861907;0.8643137553263603;-0.24194286343219423;-0.21270989520783132;1.1328486568484855;10.000238768828622;0.8827723879202514;0.18863062658460103;1.0297778076432382;0.9999846635701014;0.9025876985481541;1.000077216167121
45.674865;1.1373071711381317;0.9830544136809306;0.8643161463454727;-0.24194286335391404;-0.21270989499698356;1.1328476740970939;10.000252961264064;0.8827713095654851;0.18863038539015833;1.0297787017673576;0.999983312826748;0.9025878317735592;1.000076732525836
45.684865;1.1373067471630671;0.9830545208370829;0.8643185786982328;-0.24194286327683412;-0.21270989478092442;1.132846668098915;10.000266667108848;0.8827702322803314;0.18863013124563827;1.0297796074202346;0.9999819976009507;0.9025879732865307;1.0000762166877215
45.694865;1.1373063539260746;0.9830545835374981;0.8643210539983842;-0.2419428632008225;-0.21270989455856068;1.1328456409033836;10.000279926998665;0.8827691562541382;0.18862986479316027;1.0297805186613664;0.9999807158638716;0.9025881255260478;1.0000756738791579
45.704865;1.1373059975531468;0.9830546001835271;0.8643235751222692;-0.24194286312568541;-0.21270989432898108;1.1328445940646135;10.000292795039535;0.8827680809719465;0.18862958687472026;1.0297814290715315;0.9999794678580491;0.9025882903594801;1.000075109402425
45.714865;1.137305683844382;0.9830545682732215;0.8643261471872715;-0.24194286305138413;-0.21270989409151336;1.1328435290003684;10.00030533497691;0.8827670056602894;0.18862929838038228;1.0297823329303437;0.9999782556860838;0.9025884686768751;1.0000745287616981
45.724865;1.1373054184989329;0.983054485203483;0.8643287772484646;-0.24194286297805928;-0.2127098938457278;1.1328424486515427;10.000317613287102;0.882765929859599;0.18862900001916688;1.0297832260033983;0.9999770817867112;0.9025886602026237;1.0000739373409122
45.734865;1.1373052065816176;0.9830543494744427;0.8643314727319618;-0.24194286290581937;-0.21270989359138995;1.132841358092396;10.000329694758557;0.8827648542795691;0.1886286924048996;1.0297841047103065;0.9999759474820347;0.9025888640596086;1.0000733403988578
45.744865;1.1373050513839185;0.9830541614985264;0.864334239515194;-0.24194286283463465;-0.2127098933282354;1.132840262660395;10.000341638210708;0.8827637814656198;0.1886283762660374;1.0297849646647985;0.9999748525016358;0.9025890804766823;1.000072743235749
45.754865;1.137304953613116;0.9830539237699937;0.8643370807617192;-0.2419428627643807;-0.2127098930557093;1.1328391661930435;10.00035349843921;0.8827627156726128;0.1886280523759649;1.0297858004814993;0.9999737949887753;0.9025893119403197;1.0000721507240196
45.764865;1.1373049114812548;0.9830536406743386;0.8643399970187154;-0.2419428626947987;-0.212709892772945;1.1328380716016258;10.000365332785046;0.8827616620948189;0.18862772150254314;1.0297866063666092;0.9999727714734481;0.9025895621340155;1.0000715669199403
45.774865;1.1373049219503217;0.9830533178039377;0.8643429872026608;-0.24194286262551237;-0.2127098924789966;1.1328369822744675;10.000377201276015;0.8827606261710843;0.18862738451390731;1.0297873765536072;0.9999717770797837;0.9025898342391682;1.0000709953033506
45.784865;1.137304982350135;0.9830529608927044;0.8643460493036197;-0.24194286255628192;-0.21270989217305306;1.1328359024498826;10.000389162434132;0.8827596136874913;0.18862704235537744;1.029788106046079;0.9999708062106675;0.9025901306311894;1.0000704389308317
45.794865;1.1373050906304776;0.9830525752775832;0.8643491805389046;-0.24194286248716343;-0.21270989185446132;1.1328348368588148;10.000401268238189;0.8827586316000002;0.1886266959673968;1.0297887914043635;0.9999698532837711;0.9025904533666393;1.0000699005219023
45.804865;1.137305244452358;0.9830521660182253;0.8643523779249587;-0.24194286241814922;-0.2127098915227054;1.1328337902902466;10.00041355694116;0.882757688333338;0.18862634617560867;1.029789430629925;0.9999689128479289;0.9025908041251741;1.0000693827763223
45.814865;1.137305440609447;0.9830517380974387;0.864355638856871;-0.2419428623486495;-0.2127098911773902;1.132832767369616;10.000426049083408;0.8827567929060312;0.18862599342704445;1.0297900223113967;0.9999679794924391;0.9025911839043913;1.0000688882042617
45.824865;1.137305674680987;0.9830512965487047;0.8643589607936311;-0.2419428622776313;-0.21270989081812808;1.1328317729890416;10.00043875077848;0.8827559536983096;0.18862563762681364;1.0297905649944241;0.9999670482411069;0.9025915930168982;1.000068418352068
45.834865;1.1373059409498993;0.9830508463799472;0.8643623408042493;-0.24194286220436434;-0.21270989044455796;1.1328308127527182;10.000451663012074;0.882755177514469;0.18862527834198403;1.0297910574485645;0.9999661150281827;0.9025920309160642;1.000067973383795
45.844865;1.137306233107951;0.9830503922546013;0.8643657753330392;-0.24194286212895205;-0.2127098900567133;1.1328298925194484;10.000464791809328;0.8827544693784288;0.1886249150316027;1.0297914996419568;0.9999651765485646;0.9025924962105003;1.0000675525198373
45.854865;1.1373065448633783;0.983049938532933;0.8643692597659414;-0.24194286205220888;-0.21270988965537616;1.1328290173827869;10.000478151194637;0.8827538330873268;0.18862454691975583;1.029791893374639;0.9999642294481672;0.9025929880641113;1.0000671549057638
45.864865;1.1373068701876785;0.9830494900661269;0.8643727883708274;-0.24194286197522122;-0.2127098892420041;1.13282819063056;10.000491755653755;0.8827532715364128;0.1886241728922032;1.0297922419289443;0.9999632698121594;0.9025935082001737;1.0000667803255607
45.874865;1.1373072041924825;0.9830490528093475;0.8643763549610844;-0.24194286189916503;-0.21270988881837263;1.1328274131359115;10.00050560860567;0.8827527863524783;0.18862379178737532;1.0297925493374729;0.9999622936801216;0.9025940610035956;1.0000664297071422
45.884865;1.137307544058118;0.9830486332132036;0.8643799534193584;-0.24194286182547015;-0.2127098883863074;1.1328266834813807;10.000519698490173;0.8827523772956477;0.1886234026713468;1.0297928200906414;0.9999612979303182;0.9025946512073091;1.0000661051099982
45.894865;1.1373078882597196;0.9830482372584908;0.8643835775723591;-0.24194286175592888;-0.21270988794762474;1.1328259985638183;10.000534004774451;0.8827520423020351;0.18862300474436475;1.0297930590279318;0.999960280564059;0.9025952819514561;1.0000658090347176
45.904865;1.137308234494127;0.9830478703967916;0.8643872209360043;-0.24194286169252274;-0.2127098875041366;1.1328253543562437;10.000548502685904;0.8827517784813165;0.18862259717452068;1.0297932708394562;0.9999592402694472;0.9025959551721879;1.0000655440118722
45.914865;1.1373085787126802;0.9830475377793754;0.8643908768677814;-0.24194286163713125;-0.21270988705754582;1.1328247463516727;10.000563160511764;0.8827515829247543;0.18862217915046348;1.0297934597977934;0.9999581756782876;0.9025966726253627;1.0000653128457824
45.924865;1.1373089159885135;0.9830472438007634;0.8643945388847658;-0.2419428615912843;-0.21270988660930015;1.1328241693813978;10.000577936777173;0.8827514528890217;0.18862175006369775;1.0297936302074309;0.9999570848483817;0.9025974359554779;1.0000651190951695
45.934865;1.1373092416301138;0.9830469914683972;0.8643982006026704;-0.2419428615560096;-0.21270988616060815;1.132823617634191;10.000592780811427;0.882751386117546;0.18862130969278876;1.029793786677332;0.999955965259581;0.9025982463577011;1.000064967522906
45.944865;1.1373095511984384;0.9830467823336582;0.8644018556669317;-0.24194286153183475;-0.21270988571251503;1.1328230853828727;10.000607635401343;0.8827513812288338;0.18862085831903466;1.0297939337218118;0.9999548137966029;0.9025991043449793;1.0000648640186414
45.954865;1.1373098400574617;0.9830466164580012;0.8644054980898137;-0.24194286151892894;-0.21270988526581863;1.132822567387025;10.00062244314188;0.8827514377448666;0.18862039667054575;1.0297940757273822;0.9999536264776668;0.9026000098122624;1.0000648149204114
45.964865;1.1373101039125273;0.9830464921988751;0.8644091223287388;-0.2419428615172643;-0.21270988482092434;1.1328220587202247;10.00063714897344;0.8827515557675966;0.18861992567664676;1.0297942176819839;0.9999523990454211;0.9026009626274651;1.0000648260463565
45.974865;1.1373103399673374;0.9830464068036523;0.864412722772719;-0.24194286152676503;-0.21270988437791682;1.1328215546564508;10.000651693666681;0.8827517356344203;0.1886194462121379;1.029794365294684;0.9999511288191895;0.9026019633624279;1.0000649014370655
45.984865;1.137310547628471;0.9830463574930421;0.8644162932164584;-0.2419428615473971;-0.2127098839368884;1.132821050618137;10.000666011967793;0.8827519779853275;0.18861895901667258;1.029794524097756;0.9999498159134299;0.9026030132449068;1.0000650425945752
45.994865;1.1373107288507898;0.9830463419137404;0.8644198267951619;-0.2419428615789574;-0.21270988349815523;1.1328205426507445;10.000680042416434;0.8827522839218767;0.18861846482742767;1.0297946986169673;0.9999484627147592;0.9026041132339352;1.0000652490107749
46.004865;1.1373108877498574;0.9830463584026273;0.8644233163111164;-0.24194286162068007;-0.21270988306215521;1.1328200286176644;10.000693735827728;0.8827526547681062;0.18861796474495307;1.0297948921002622;0.9999470730481101;0.902605263042858;1.0000655188132972
46.014865;1.1373110291748472;0.9830464064436247;0.8644267548334047;-0.24194286167127785;-0.21270988262937512;1.132819508643452;10.000707053947753;0.8827530919194582;0.1886174605807744;1.0297951067851396;0.9999456518504156;0.9026064606615533;1.0000658489243468
46.024865;1.137311157846537;0.9830464868154556;0.8644301362084933;-0.24194286172945265;-0.21270988220046375;1.1328189838304394;10.00071996625925;0.8827535970209341;0.1886169547181317;1.0297953445867474;0.9999442050125107;0.9026077028379402;1.0000662359084316
46.034865;1.1373112788683786;0.9830466011331378;0.8644334548553031;-0.2419428617941823;-0.21270988177627737;1.1328184546359907;10.000732452633443;0.8827541717070306;0.1886164495979433;1.0297956077119512;0.9999427396074785;0.9026089862541885;1.0000666769626725
46.044865;1.1373113979163518;0.9830467509139836;0.864436705182705;-0.24194286186457853;-0.21270988135782412;1.132817920604051;10.000744506163677;0.8827548170839314;0.18861594738501242;1.0297958986588003;0.9999412643827489;0.9026103079575354;1.0000671696136254
46.054865;1.1373115203571251;0.9830469370071279;0.8644398814006358;-0.24194286193981507;-0.21270988094619891;1.1328173810851627;10.000756130238981;0.882755534020552;0.18861545005992153;1.029796219820138;0.999939789697508;0.9026116646891147;1.000067710894051
46.064865;1.137311650491949;0.9830471597427467;0.8644429779224383;-0.24194286201934811;-0.21270988054244008;1.1328168357851767;10.000767333912327;0.8827563235268073;0.18861495968248507;1.029796573493531;0.9999383265734342;0.9026130524657384;1.00006829732671
46.074865;1.1373117916058637;0.9830474191875448;0.8644459901448086;-0.2419428621030887;-0.21270988014735748;1.1328162848669083;10.000778127841773;0.8827571861097587;0.18861447834593692;1.029796962083463;0.9999368853381142;0.9026144670147255;1.0000689253806279
46.084865;1.1373119464283372;0.983047715423128;0.8644489149978146;-0.2419428621912802;-0.2127098797614818;1.132815728560904;10.000788521608298;0.882758121167443;0.18861400791563843;1.029797387797512;0.9999354748321387;0.9026159042913032;1.000069591562058
46.094865;1.1373121173767127;0.9830480489110249;0.8644517507903913;-0.2419428622841609;-0.2127098793850696;1.1328151664308381;10.000798526149708;0.8827591270191195;0.1886135500072668;1.029797852187636;0.9999341027955944;0.9026173607700393;1.0000702925161218
46.104865;1.1373123065063147;0.9830484206461467;0.8644544962868681;-0.24194286238157497;-0.21270987901811758;1.1328145972364185;10.000808155962854;0.882760200633209;0.18861310601428202;1.0297983561195954;0.9999327767166338;0.9026188338220187;1.0000710251734386
46.114865;1.1373125156120065;0.983048832099982;0.8644571496969781;-0.2419428624827637;-0.21270987866052588;1.132814020034757;10.000817423975178;0.8827613374844595;0.1886126769763808;1.0297989001056562;0.9999315039845416;0.9026203220885495;1.0000717862718358
46.124865;1.1373127464613886;0.9830492849341168;0.8644597088241983;-0.24194286258647815;-0.2127098783124023;1.132813435477595;10.000826336746515;0.8827625327103931;0.18861226361671762;1.0297994843470348;0.9999302912299153;0.9026218251356479;1.0000725721353592
46.134865;1.1373130005579994;0.9830497805323455;0.8644621718603474;-0.2419428626912443;-0.2127098779741902;1.1328128455071869;10.000834901077631;0.8827637826287865;0.18861186660352852;1.0298001079823502;0.9999291436615718;0.9026233422810734;1.0000733793171523
46.144865;1.1373132786355988;0.9830503198000172;0.8644645373828919;-0.2419428627956598;-0.21270987764641885;1.1328122520955746;10.000843137580341;0.8827650846850318;0.18861148682787646;1.029800768102149;0.9999280647935131;0.9026248721999638;1.0000742048090239
46.154865;1.1373135807588548;0.9830509030829807;0.864466803797379;-0.24194286289870806;-0.21270987732947563;1.1328116572489775;10.00085108568923;0.8827664359736981;0.188611125586507;1.0298014593731888;0.9999270563339578;0.9026264139239084;1.0000750449663045
46.164865;1.1373139069325824;0.9830515298542966;0.8644689685991408;-0.24194286299988585;-0.2127098770236875;1.132811063762716;10.000858796609565;0.8827678321349159;0.18861078448580912;1.0298021743791987;0.9999261188393647;0.902627967367558;1.0000758940795043
46.174865;1.1373142576584072;0.9830521987089973;0.8644710278705012;-0.24194286309908283;-0.2127098767293349;1.1328104752095747;10.000866324496794;0.8827692673083035;0.18861046515804167;1.0298029046804495;0.9999252531694826;0.9026295324958117;1.0000767444970895
46.184865;1.1373146338883877;0.9830529078722486;0.8644729768603074;-0.2419428631964196;-0.21270987644640027;1.132809895664801;10.000873723072678;0.8827707346404211;0.18861016917114704;1.029803642332805;0.9999244609753141;0.9026311083338996;1.0000775883599355
46.194865;1.1373150359143358;0.9830536556109276;0.8644748107605339;-0.24194286329208786;-0.2127098761743519;1.1328093297260966;10.00088104904185;0.882772227171168;0.18860989816087878;1.0298043805789503;0.9999237436261096;0.9026326928078068;1.0000784185115092
46.204865;1.1373154622278783;0.9830544402112511;0.8644765248954938;-0.24194286338614288;-0.2127098759121727;1.1328087823538806;10.000888364774399;0.8827737385636437;0.188609653868138;1.0298051132519652;0.9999231011222057;0.9026342833695621;1.0000792279385735
46.214865;1.1373159097791057;0.9830552596964496;0.8644781150809999;-0.24194286347843214;-0.21270987565852803;1.1328082584394854;10.000895732201515;0.8827752629593429;0.18860943793513438;1.0298058343808918;0.9999225323465507;0.9026358777062361;1.0000800098775449
46.224865;1.1373163751925752;0.9830561119602033;0.8644795780962632;-0.24194286356870606;-0.21270987541195205;1.1328077627948208;10.000903204744745;0.8827767946814576;0.1886092516799507;1.0298065390354492;0.9999220361919746;0.9026374738216355;1.0000807591048393
46.234865;1.1373168556275393;0.9830569955242895;0.864480911763498;-0.24194286365664422;-0.21270987517106185;1.1328073003736452;10.000910825162709;0.8827783283427215;0.18860909608293067;1.0298072242798648;0.9999216118707098;0.9026390696827067;1.000081472648483
46.244865;1.1373173489010706;0.9830579097869178;0.8644821148891683;-0.24194286374175586;-0.21270987493475033;1.1328068756190148;10.000918627936745;0.8827798587360044;0.18860897192888382;1.0298078886136215;0.9999212578776205;0.9026406632676691;1.0000821493294785
46.254865;1.1373178530986885;0.9830588543361939;0.8644831873293066;-0.24194286382327743;-0.21270987470231204;1.1328064916230032;10.000926642471864;0.8827813806473467;0.18860887990877717;1.0298085305113953;0.9999209709215948;0.902642252967963;1.000082788882875
46.264865;1.1373183659046395;0.9830598283570995;0.8644841302482308;-0.24194286390013067;-0.212709874473511;1.1328061505728189;10.000934894295975;0.8827828888616868;0.18860882057083506;1.0298091480998224;0.9999207454843954;0.9026438375230404;1.0000833910798426
46.274865;1.1373188846008198;0.9830608304669839;0.864484946288962;-0.24194286397105863;-0.21270987424851684;1.1328058547032667;10.000943405150768;0.8827843780571889;0.18860879427209828;1.0298097401592696;0.9999205733282527;0.9026454158740572;1.0000839550729015
46.284865;1.1373194074219757;0.9830618585550175;0.8644856390936451;-0.2419428640348099;-0.21270987402772024;1.1328056062351188;10.000952192881417;0.8827858428782936;0.18860880132227725;1.029810306750708;0.999920443480224;0.9026469872838423;1.000084479235325
46.294865;1.137319934712813;0.9830629098307908;0.8644862123293238;-0.2419428640901053;-0.21270987381157883;1.1328054063577337;10.000961264320665;0.8827872781811923;0.18860884211039053;1.029810848510666;0.9999203437651953;0.9026485509491766;1.000084961687641
46.304865;1.1373204683114324;0.9830639814889779;0.8644866688403153;-0.2419428641355172;-0.21270987360047833;1.1328052543118785;10.000970601818928;0.882788679049243;0.18860891700840188;1.0298113653116108;0.9999202626713546;0.902650105906909;1.0000854011595015
46.314865;1.1373210103734501;0.9830650714680639;0.8644870103870701;-0.24194286416959046;-0.21270987339457817;1.1328051473662564;10.000980162001328;0.8827900408822086;0.18860902623756323;1.029811855643071;0.9999201899082047;0.902651651810982;1.000085797388433
46.324865;1.1373215631476634;0.9830661786235787;0.8644872383524979;-0.2419428641911688;-0.2127098731938375;1.132805081308341;10.000989891751608;0.8827913596827689;0.18860916978826553;1.0298123172365827;0.9999201163231259;0.9026531889908165;1.0000861511558325
46.334865;1.1373221287934843;0.9830673026293366;0.8644873549193002;-0.24194286419955024;-0.21270987299819916;1.132805050594704;10.000999744207913;0.8827926323850126;0.18860934738389043;1.0298127477475527;0.9999200342682298;0.902654717602609;1.000086464246725
46.344865;1.1373227083989608;0.9830684440213765;0.8644873635749564;-0.24194286419433625;-0.21270987280772602;1.1328050484578311;10.00100968205721;0.882793857370955;0.18860955860079567;1.0298131444800047;0.9999199380419092;0.9026562371735121;1.0000867385886982
46.354865;1.1373233014375927;0.9830696042048844;0.8644872688569158;-0.24194286417528163;-0.2127098726226628;1.1328050674708607;10.001019667084734;0.8827950345020829;0.1886098029105931;1.0298135039635545;0.9999198241091131;0.9026577466535659;1.0000869750048937
46.364865;1.1373239064156724;0.9830707852778394;0.8644870757357429;-0.24194286414230623;-0.21270987244334252;1.1328051003909327;10.00102964676367;0.8827961638134918;0.18861007941694258;1.0298138223414928;0.9999196913996442;0.9026592440819393;1.0000871729671692
46.374865;1.137324521672626;0.9830719899538857;0.8644867887074145;-0.24194286409546956;-0.21270987226989022;1.1328051409154134;10.001039551452374;0.8827972440725124;0.1886103867424057;1.0298140961666642;0.9999195415287894;0.9026607260221321;1.0000873310224165
46.384865;1.1373251455882438;0.983073221749361;0.8644864111872205;-0.2419428640349017;-0.21270987210193515;1.1328051836893758;10.001049301897488;0.882798272826886;0.18861072325771563;1.0298143224869285;0.9999193787087203;0.9026621879292105;1.0000874473081678
46.394865;1.1373257767873297;0.9830744848973346;0.8644859455777522;-0.24194286396081985;-0.21270987193859545;1.1328052234097612;10.001058818154757;0.8827992473311974;0.1886110872868125;1.0298144983392483;0.9999192089681753;0.9026636252172181;1.000087520211941
46.404865;1.1373264149703544;0.98307578365916;0.8644853939352893;-0.24194286387349112;-0.21270987177880835;1.1328052538496962;10.001068024506088;0.8828001650735692;0.1886114772634976;1.029814621003756;0.9999190384745434;0.9026650338114002;1.0000875488252845
46.414865;1.1373270618845683;0.9830771216885205;0.8644847592434928;-0.24194286377311544;-0.2127098716217597;1.1328052676720408;10.001076851650916;0.8828010236031095;0.1886118918603408;1.0298146890174031;0.999918872104758;0.9026664095278765;1.000087532986583
46.424865;1.1373277215799387;0.9830785020348448;0.8644840461801586;-0.24194286365980755;-0.21270987146697604;1.1328052572012481;10.001085241625466;0.8828018199485312;0.18861232998094182;1.0298147027634423;0.9999187132292818;0.9026677466916423;1.0000874729178655
46.434865;1.1373283997165549;0.9830799274435791;0.8644832604062991;-0.24194286353354127;-0.21270987131405172;1.1328052155249757;10.001093155473518;0.8828025504042417;0.18861279074423923;1.0298146642156605;0.9999185639090494;0.9026690376900416;1.0000873688582501
46.444865;1.137329102156945;0.9830814006343854;0.8644824074290325;-0.24194286339390939;-0.21270987116258225;1.1328051370180583;10.001100575365335;0.8828032111010463;0.18861327349672355;1.029814575986066;0.9999184249380186;0.9026702744632011;1.000087221073944
46.454865;1.1373298337278137;0.9830829244724889;0.8644814919965559;-0.24194286324005218;-0.21270987101237684;1.1328050170501804;10.001107498314314;0.8828037990201979;0.18861377773525168;1.0298144402244809;0.9999182963670183;0.9026714504396037;1.000087029470104
46.464865;1.137330598110623;0.9830845016756999;0.8644805180330735;-0.241942863070974;-0.21270987086342055;1.1328048515266234;10.001113928899045;0.8828043127609897;0.18861430296869744;1.0298142582975212;0.9999181783012858;0.902672561056633;1.000086792983017
46.474865;1.1373313982573114;0.9830861345235087;0.864479489228695;-0.24194286288585432;-0.21270987071569283;1.1328046368534228;10.001119872574343;0.8828047526034951;0.18861484865608752;1.0298140314625845;0.9999180709983468;0.9026736032601735;1.0000865100289185
46.484865;1.1373322362607206;0.9830878249411236;0.8644784096384159;-0.2419428626840147;-0.21270987056923743;1.1328043703005004;10.001125325555144;0.8828051205414288;0.18861541420474268;1.0298137616560954;0.9999179741075421;0.9026745750117922;1.0000861792459597
46.494865;1.1373331131678739;0.9830895741221117;0.8644772834254948;-0.24194286246466878;-0.21270987042433673;1.1328040505430073;10.001130267719562;0.8828054203536445;0.1886159987862391;1.0298134514573547;0.9999178858785271;0.9026754749323409;1.0000857994048942
46.504865;1.1373340297419816;0.9830913818688385;0.8644761144706463;-0.2419428622268159;-0.21270987028163743;1.1328036780087234;10.001134665628213;0.8828056567969434;0.1886166009627392;1.0298131035075422;0.9999178034123993;0.9026763022486407;1.0000853691921354
46.514865;1.1373349874801324;0.9830932465802157;0.864474906947382;-0.24194286196953266;-0.21270987014231257;1.1328032542524005;10.001138480773092;0.8828058348109272;0.18861721849333443;1.0298127201631655;0.9999177238067731;0.9026770569060258;1.0000848871299375
46.524865;1.1373359881049974;0.983095165336361;0.8644736663039938;-0.2419428616923465;-0.2127098700080879;1.1328027807015242;10.001141680305397;0.8828059599026127;0.18861784851089464;1.0298123032521909;0.999917644943471;0.9026777393207371;1.0000843512733943
46.534865;1.137337032200728;0.9830971333210534;0.864472399383422;-0.24194286139522214;-0.21270986988094806;1.1328022583615007;10.001144250613034;0.8828060386990845;0.1886184879521714;1.029811853604543;0.9999175653359248;0.9026783498965371;1.000083759371757
46.544865;1.1373381192292267;0.9830991434786499;0.86447111359823;-0.24194286107833238;-0.21270986976283096;1.1328016882414378;10.001146203806119;0.8828060786351462;0.18861913402089744;1.0298113707210919;0.9999174835038157;0.902678889022381;1.000083109548015
46.554865;1.1373392484343343;0.9831011873810771;0.8644698159337075;-0.24194286074197227;-0.21270986965555774;1.1328010714748658;10.001147570481672;0.8828060872917168;0.18861978438598861;1.0298108532406822;0.9999173975175062;0.902679357815326;1.0000824004287372
46.564865;1.1373404191021026;0.9831032565144373;0.864468512618001;-0.24194286038659296;-0.21270986956074148;1.1328004099383953;10.00114838556973;0.882806071966044;0.18862043707193107;1.0298102998904632;0.9999173047785832;0.9026797588822669;1.0000816313009666
46.574865;1.137341630206338;0.9831053427947282;0.8644672096419774;-0.24194286001279167;-0.21270986947944054;1.1327997074147427;10.00114867692663;0.8828060392498339;0.1886210903045669;1.0298097097622636;0.9999172019812951;0.902680096113998;1.0000808030858788
46.584865;1.1373428798065301;0.983107438346156;0.8644659134837539;-0.24194285962127657;-0.21270986941177503;1.1327989700598877;10.001148464548953;0.8828059945603016;0.18862174242173793;1.0298090821496693;0.9999170855947678;0.9026803735825019;1.000079918456199
46.594865;1.1373441643333217;0.9831095348499953;0.8644646315068568;-0.24194285921292702;-0.2127098693570546;1.1327982063165858;10.001147768635587;0.8828059417243118;0.18862239187541058;1.0298084170026254;0.9999169524866124;0.9026805948513367;1.0000789805528285
46.604865;1.1373454780984167;0.9831116225712319;0.8644633714727488;-0.2419428587888887;-0.21270986931451824;1.1327974265751297;10.001146615699698;0.8828058826998211;0.18862303739919117;1.029807715596124;0.9999167999994514;0.9026807630550221;1.0000779923876242
