time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.614865;1.1373468137211362;0.9831136902783971;0.8644621402439843;-0.24194285835053447;-0.2127098692839329;1.1327966417915487;10.001145035764077;0.8828058180765201;0.18862367815820358;1.0298069802127958;0.9999166260160958;0.9026808805069794;1.0000769575075303
46.624865;1.1373481632943632;0.9831157264323156;0.8644609428304121;-0.24194285789932612;-0.21270986926556534;1.1327958615098184;10.0011430520817;0.8828057481292589;0.18862431373736593;1.029806212719056;0.9999164293859572;0.9026809481284548;1.000075880730461
46.634865;1.1373495194341323;0.9831177199976214;0.8644597823944878;-0.24194285743677174;-0.21270986925993315;1.1327950932912538;10.001140674442926;0.8828056730839073;0.188624944172817;1.0298054135694972;0.999916209993219;0.9026809662505543;1.0000747681653548
46.644865;1.1373508759745168;0.9831196608701233;0.8644586606846347;-0.24194285696445378;-0.21270986926773913;1.1327943440058261;10.001137906035652;0.882805592502247;0.1886255699889416;1.0298045828226587;0.9999159684038788;0.9026809356739038;1.000073626509303
46.654865;1.1373522279902293;0.9831215405411652;0.8644575780582079;-0.241942856484042;-0.2127098692899119;1.132793620803209;10.001134755808808;0.882805504852258;0.18862619195609973;1.0298037220865885;0.9999157057019541;0.9026808573102914;1.0000724624560897
46.664865;1.1373535715668437;0.9831233520929372;0.8644565334521938;-0.24194285599739135;-0.21270986932752878;1.132792930409054;10.001131241334614;0.8828054077384923;0.18862681072968485;1.0298028347163244;0.9999154234826875;0.9026807318200003;1.0000712825950753
46.674865;1.1373549039554707;0.9831250899175557;0.8644555250393848;-0.24194285550652625;-0.21270986938149228;1.1327922783343014;10.001127384230374;0.8828052983913977;0.18862742674872118;1.0298019245175323;0.9999151238483028;0.9026805599718413;1.0000700934398528
46.684865;1.1373562231795238;0.9831267500881489;0.8644545508047388;-0.2419428550133496;-0.21270986945213236;1.1327916692036761;10.001123208190016;0.8828051739609517;0.18862804035908246;1.0298009952643121;0.9999148094986349;0.9026803422624067;1.0000689016061277
46.694865;1.1373575269487775;0.9831283304433012;0.8644536083011263;-0.24194285451935027;-0.21270986953907364;1.1327911072463877;10.00111873663555;0.8828050318470937;0.1886286519170103;1.0298000509948826;0.9999144836771273;0.9026800782180706;1.0000677139405973
46.704865;1.1373588119533853;0.9831298297888038;0.8644526940969762;-0.24194285402539736;-0.2127098696413369;1.1327905962455502;10.001113984942691;0.8828048700989993;0.18862926177713776;1.0297990963257555;0.9999141499460822;0.9026797664996096;1.00006653733709
46.714865;1.1373600736692333;0.9831312473578779;0.8644518037842287;-0.24194285353174722;-0.2127098697574944;1.1327901393332371;10.001108956336166;0.8828046871028407;0.18862987015228735;1.0297981370837639;0.9999138121399748;0.9026794053337983;1.000065378478455
46.724865;1.137361306297525;0.9831325831665204;0.8644509327166932;-0.24194285303835433;-0.21270986988593524;1.1327897386696657;10.001103651951313;0.8828044804934765;0.18863047690566456;1.0297971804107686;0.9999134745465956;0.902678993235314;1.0000642435649845
46.734865;1.1373625031124084;0.9831338384014119;0.8644500766241787;-0.24194285254508732;-0.2127098700251396;1.132789394653554;10.001098084283763;0.8828042465661274;0.18863108143067317;1.0297962338652464;0.999913142514473;0.9026785299707657;1.0000631383527692
46.744865;1.1373636575094246;0.9831350149140069;0.8644492318447462;-0.24194285205176497;-0.21270987017380233;1.1327891054168693;10.001092276155903;0.8828039810034206;0.18863168281760667;1.0297953048238961;0.9999128234351794;0.9026780168769872;1.0000620685160246
46.754865;1.1373647639120354;0.9831361142442403;0.8644483956713175;-0.2419428515582443;-0.21270987033092867;1.1327888676580316;10.001086251390085;0.8828036801489572;0.18863228025046322;1.0297944003503074;0.999912526800884;0.902677456520324;1.0000610396288785
46.764865;1.1373658181602049;0.9831371376783528;0.8644475664456468;-0.24194285106448674;-0.2127098704958505;1.1327886780813405;10.001080031681182;0.8828033417156999;0.18863287314491667;1.029793526655629;0.9999122623882053;0.90267685246568;1.0000600570689122
46.774865;1.1373668180025847;0.9831380875397719;0.8644467431356476;-0.24194285057052564;-0.21270987066805233;1.132788533907449;10.001073639312322;0.8828029644431431;0.18863346081966642;1.0297926883765836;0.9999120380874983;0.9026762089467613;1.0000591262961893
46.784865;1.1373677632471162;0.983138968097067;0.864445924795234;-0.24194285007637703;-0.21270987084717116;1.13278843237619;10.001067097056078;0.8828025473284377;0.1886340422190832;1.0297918884093917;0.9999118593898978;0.9026755297200372;1.0000582530793798
46.794865;1.1373686552211995;0.9831397851066629;0.8644451100606486;-0.24194284958196904;-0.2127098710332178;1.132788370325339;10.00106042081461;0.8828020896562563;0.18863461614411944;1.0297911284458714;0.9999117299083414;0.9026748175258504;1.0000574433974445
46.804865;1.1373694964298973;0.9831405444641422;0.8644442971221653;-0.2419428490870652;-0.21270987122646057;1.132788344449179;10.001053614051512;0.882801591528736;0.18863518173005409;1.0297904095137618;0.9999116515760966;0.9026740755391173;1.000056702799652
46.814865;1.1373702903749217;0.9831412509686407;0.8644434843962269;-0.24194284859111845;-0.2127098714269174;1.1327883522699564;10.001046672034862;0.8828010539268426;0.18863573861365554;1.0297897318167328;0.9999116248741241;0.9026733087906079;1.000056035472514
46.824865;1.1373710408592628;0.9831419082408405;0.8644426708695404;-0.2419428480933346;-0.21270987163399324;1.132788393325612;10.00103959036834;0.8828004786340161;0.18863628672768154;1.0297890946077222;0.9999116497128058;0.9026725238961733;1.0000554440646736
46.834865;1.137371751418409;0.9831425200685807;0.8644418553800851;-0.24194284759296653;-0.21270987184650328;1.1327884694341828;10.001032371157638;0.882799868226315;0.188636826119294;1.0297884969771323;0.999911726200915;0.9026717282842706;1.000054930492271
46.844865;1.1373724254914335;0.9831430915394601;0.8644410359578985;-0.2419428470894326;-0.21270987206290526;1.1327885835722746;10.001025022866534;0.8827992256073577;0.18863735686757716;1.029787938658007;0.9999118541902904;0.9026709299404329;1.0000544969031115
46.854865;1.1373730666497703;0.9831436281371029;0.8644402105699449;-0.24194284658234838;-0.21270987228152397;1.13278873838736;10.001017552158645;0.8827985533552194;0.18863787883984603;1.0297874203623796;0.9999120325210792;0.9026701371763208;1.0000541459910985
46.864865;1.1373736785885598;0.9831441339357385;0.8644393786298838;-0.2419428460717474;-0.21270987250065274;1.132788935528269;10.00100995397393;0.8827978532810072;0.1886383914079843;1.0297869441330574;0.9999122594265183;0.9026693579932825;1.0000538805095394
46.874865;1.1373742653831949;0.9831446110805252;0.8644385417565054;-0.24194284555835457;-0.21270987271865263;1.132789175389566;10.001002212685732;0.8827971259199155;0.18863889345661689;1.0297865127963028;0.9999125331441943;0.9026685994800773;1.0000537027384633
46.884865;1.137374831742952;0.9831450603817482;0.864437703489022;-0.2419428450436873;-0.21270987293411914;1.1327894568487713;10.00099431476698;0.8827963703380021;0.1886393835539894;1.029786128472886;0.9999128514475427;0.9026678674650455;1.0000536140235436
46.894865;1.137375383003371;0.9831454817065675;0.8644368683275467;-0.24194284452983592;-0.2127098731459065;1.1327897780304754;10.000986251533469;0.8827955849147427;0.18863986016500492;1.029785792038579;0.9999132111947313;0.902667166191963;1.0000536139816598
46.904865;1.1373759250840583;0.9831458742242575;0.864436040439513;-0.24194284401901578;-0.21270987335315894;1.1327901374874911;10.000978004825559;0.8827947686451818;0.1886403220328909;1.0297855034394505;0.9999136090471253;0.9026664984305334;1.000053700311024
46.914865;1.1373764640404693;0.9831462370613618;0.8644352229603717;-0.24194284351331607;-0.21270987355551743;1.1327905338274926;10.000969538757412;0.8827939220934048;0.18864076845216038;1.029785261590088;0.9999140423470397;0.9026658661530004;1.0000538695673358
46.924865;1.1373770055021288;0.9831465696040206;0.8644344182388313;-0.24194284301481075;-0.2127098737530454;1.132790964403812;10.000960809407967;0.882793047363827;0.18864119920561434;1.029785064381512;0.9999145092256312;0.9026652709614713;1.0000541176065982
46.934865;1.1373775549086882;0.9831468711553918;0.8644336281085357;-0.24194284252569515;-0.2127098739458177;1.1327914248839386;10.000951777667026;0.8827921471336654;0.18864161440110805;1.0297849091632725;0.9999150084026258;0.9026647143113578;1.0000544399069509
46.944865;1.1373781180987665;0.983147141032223;0.8644328539415118;-0.24194284204826402;-0.21270987413382814;1.1327919098591774;10.00094241396028;0.8827912238409136;0.18864201433618896;1.0297847930570276;0.9999155390374791;0.902664198045005;1.0000548324850078
46.954865;1.1373787011471421;0.9831473793355134;0.8644320969281927;-0.24194284158488574;-0.21270987431724606;1.132792413688856;10.00093269958637;0.8827902795404766;0.18864239932403276;1.029784713308791;0.999916100548322;0.9026637247143947;1.0000552918176435
46.964865;1.1373793097429832;0.9831475873833465;0.8644313582306605;-0.24194284113796566;-0.21270987449637116;1.1327929310558604;10.000922625186435;0.8827893159265575;0.18864276943514843;1.029784667782384;0.9999166924691753;0.9026632974228559;1.000055813671307
46.974865;1.137379948964512;0.9831477668250278;0.8644306387369627;-0.2419428407096944;-0.2127098746712542;1.1327934573266527;10.000912181710243;0.8827883343689279;0.1886431242660853;1.0297846546276848;0.9999173141827749;0.9026629195342182;1.0000563931526647
46.984865;1.1373806229913848;0.9831479178824647;0.8644299389291149;-0.2419428403016486;-0.21270987484144951;1.1327939885127976;10.000901355534921;0.8827873360258223;0.18864346290026587;1.0297846711844063;0.9999179645851356;0.9026625939207019;1.0000570259110277
46.994865;1.1373813345395785;0.9831480384706124;0.8644292589889532;-0.24194283991456975;-0.21270987500604838;1.132794520487901;10.000890136264388;0.882786321937921;0.18864378403246773;1.029784713690273;0.999918642373321;0.9026623217436723;1.0000577084958657
47.004865;1.1373820847606795;0.983148124850536;0.864428599105809;-0.24194283954844736;-0.21270987516389206;1.1327950483461637;10.000878522969597;0.8827852929885062;0.18864408621288506;1.0297847782757379;0.9999193465194274;0.9026621019200315;1.0000584374934802
47.014865;1.13738287393934;0.9831481727385334;0.8644279603699818;-0.24194283920280665;-0.21270987531381944;1.132795566805466;10.000866519758233;0.8827842496332744;0.18864436812496846;1.0297848618647913;0.999920076044449;0.9026619318640989;1.0000592088782514
47.024865;1.137383702766628;0.9831481779235979;0.864427345507819;-0.2419428388770732;-0.21270987545486372;1.1327960709606497;10.000854125974264;0.8827831917021994;0.18864462862800166;1.0297849621149908;0.9999208295353403;0.9026618087430613;1.0000600184649324
47.034865;1.1373845729725836;0.9831481362913872;0.864426758235072;-0.24194283857088889;-0.2127098755863864;1.1327965564342675;10.000841329744592;0.8827821189221478;0.18864486649195558;1.0297850769811963;0.9999216048188647;0.9026617300063079;1.0000608624926905
47.044865;1.1373854864337698;0.9831480432910356;0.8644262020662716;-0.24194283828435578;-0.2127098757081362;1.1327970195304589;10.000828110698322;0.882781032006293;0.18864508013538736;1.0297852043643843;0.9999223988381374;0.9026616927947673;1.0000617376525125
47.054865;1.137386443910982;0.9831478933519474;0.8644256799405065;-0.24194283801813715;-0.2127098758201496;1.1327974584084737;10.000814447903089;0.8827799332169702;0.18864526769753648;1.0297853416457297;0.9999232078503333;0.9026616933099046;1.00006264126322
47.064865;1.1373874449272905;0.9831476800915493;0.8644251941916932;-0.2419428377732349;-0.21270987592255095;1.1327978741587899;10.000800330713005;0.8827788260028774;0.18864542734772627;1.0297854851102342;0.9999240275980646;0.9026617270562763;1.000063571355181
47.074865;1.1373884890124257;0.9831473971110349;0.8644247464593176;-0.2419428375506054;-0.2127098760155571;1.132798270017662;10.000785768717316;0.8827777143051843;0.18864555737466707;1.0297856300441566;0.999924853499069;0.9026617893624713;1.0000645260645522
47.084865;1.137389576645901;0.9831470387120671;0.8644243381444962;-0.24194283735103256;-0.21270987609964284;1.1327986501086404;10.000770789604164;0.882776602038849;0.18864565598936775;1.0297857719856978;0.9999256812419595;0.9026618757801755;1.0000655033845873
47.094865;1.1373907083943726;0.9831466003495226;0.8644239707927941;-0.24194283717531354;-0.21270987617552778;1.1327990197164375;10.000755428562913;0.8827754929523924;0.18864572130293839;1.0297859076715823;0.9999265072747215;0.9026619826932069;1.0000665015489347
47.104865;1.1373918841983521;0.9831460789324529;0.8644236457014889;-0.2419428370244329;-0.21270987624403428;1.132799385429789;10.000739719010923;0.8827743911219365;0.188645751559695;1.0297860343522471;0.9999273286265665;0.9026621072309214;1.000067518848766
47.114865;1.1373931041993082;0.9831454732264218;0.8644233638905174;-0.24194283689959378;-0.2127098763059965;1.1327997536599128;10.000723685003956;0.8827733018508579;0.18864574520992755;1.0297861487787017;0.9999281423065017;0.9026622461028829;1.0000685529892066
47.124865;1.1373943687344144;0.983144784032115;0.8644231270172616;-0.24194283680221926;-0.21270987636218422;1.1328001293065104;10.000707338856621;0.8827722316265766;0.18864570076374168;1.0297862475037314;0.999928945130604;0.9026623948982038;1.0000696009994872
47.134865;1.1373956770212488;0.9831440133944881;0.8644229382789496;-0.24194283673383438;-0.21270987641332323;1.1328005155880392;10.000690684200334;0.8827711867758201;0.1886456167898799;1.0297863276870187;0.9999297346832315;0.9026625484239449;1.0000706596862172
47.144865;1.1373970265898674;0.983143163407653;0.8644228024989496;-0.2419428366958561;-0.21270987646032924;1.1328009141810487;10.000673717298476;0.8827701726738856;0.18864549214787849;1.029786386808321;0.9999305102432837;0.9026627013963043;1.000071726153598
47.154865;1.1373984135515178;0.9831422361656488;0.8644227252553508;-0.2419428366896047;-0.21270987650450648;1.132801325661185;10.00065642643166;0.8827691942822877;0.18864532621857477;1.0297864221466013;0.9999312722476956;0.9026628490931475;1.000072797961206
47.164865;1.1373998331486725;0.9831412348150033;0.864422711774135;-0.2419428367164485;-0.2127098765474372;1.132801750230871;10.000638793260057;0.8827682564773651;0.18864511898689307;1.0297864316006582;0.9999320217163296;0.902662988110727;1.0000738724381293
47.174865;1.1374012808449299;0.983140164262797;0.8644227666065445;-0.24194283677771222;-0.21270987659077198;1.1328021877956467;10.000620794166917;0.8827673635693746;0.1886448709533145;1.0297864148506513;0.9999327609477356;0.9026631170590189;1.0000749456812874
47.184865;1.1374027530295052;0.9831390307653808;0.8644228939548116;-0.24194283687430665;-0.21270987663618598;1.132802637679711;10.00060240187518;0.882766518914284;0.18864458299678946;1.0297863733286359;0.9999334937792544;0.9026632364253243;1.000076012217479
47.194865;1.137404246292414;0.9831378409470737;0.8644230979365787;-0.24194283700643776;-0.21270987668540034;1.1328030990463165;10.000583595797144;0.8827657245703396;0.1886442563846129;1.0297863093443937;0.9999342243653377;0.9026633474979517;1.0000770652943274
47.204865;1.1374057565520161;0.9831366011506841;0.8644233826332806;-0.24194283717377282;-0.212709876740272;1.1328035718026526;10.000564375442758;0.8827649807399138;0.1886438929544716;1.0297862252865708;0.9999349558157123;0.9026634510305132;1.0000780975562542
47.214865;1.1374072791967664;0.9831353170153305;0.8644237516996515;-0.24194283737580813;-0.21270987680304396;1.1328040570539448;10.000544759253755;0.8827642857881092;0.18864349516096504;1.029786123203614;0.9999356899390506;0.9026635466399899;1.0000791018432418
47.224865;1.1374088093817842;0.9831339933289795;0.8644242075876062;-0.24194283761189414;-0.21270987687641585;1.1328045566135014;10.000524771939665;0.882763637023476;0.18864306561603308;1.0297860046949279;0.9999364282446541;0.9026636329654882;1.000080071389042
47.234865;1.137410342173393;0.9831326348360823;0.8644247514439968;-0.24194283788086615;-0.21270987696322327;1.132805072024812;10.000504433698874;0.8827630314442734;0.1886426065309446;1.029785870903881;0.9999371733077661;0.9026637075764412;1.0000809994785147
47.244865;1.1374118730248453;0.9831312471615642;0.864425383681979;-0.24194283818069218;-0.2127098770660867;1.1328056038430179;10.000483752827428;0.8827624662603556;0.18864211965485858;1.0297857222874616;0.9999379293151545;0.9026637671296961;1.0000818792620727
47.254865;1.1374133983887125;0.9831298364398212;0.8644261039231204;-0.24194283850858508;-0.21270987718719472;1.1328061512296117;10.000462721206961;0.8827619394580153;0.18864160644908065;1.0297855582310573;0.999938701489809;0.9026638083001632;1.0000827038933848
47.264865;1.1374149159206144;0.9831284085995409;0.8644269106927949;-0.24194283886147522;-0.21270987732811106;1.1328067118427367;10.000441318028429;0.8827614498257123;0.18864106822611146;1.0297853770001966;0.999939495054269;0.9026638279799;1.0000834669328633
47.274865;1.1374164235631228;0.9831269696828202;0.8644278020022533;-0.24194283923630786;-0.21270987748976208;1.132807282101917;10.000419522762373;0.8827609963796964;0.18864050630601964;1.0297851759400625;0.9999403146185122;0.9026638224191601;1.0000841625771086
47.284865;1.1374179179203732;0.983125526162664;0.8644287759974997;-0.2419428396300455;-0.2127098776726531;1.1328078579696452;10.000397322691036;0.8827605784005289;0.18863992215491301;1.029784951465283;0.9999411641392507;0.9026637867822817;1.000084785326119
47.294865;1.1374193938385948;0.9831240842892373;0.864429830588347;-0.24194284003971497;-0.21270987787708223;1.1328084365530577;10.000374704073886;0.8827601959741389;0.18863931749081375;1.0297846991119075;0.9999420472006031;0.9026637154964281;1.0000853297430854
47.304865;1.13742084568672;0.9831226495995656;0.8644309625619867;-0.2419428404625893;-0.21270987810316005;1.1328090177081087;10.000351641181908;0.8827598497209911;0.1886386942309173;1.029784413967209;0.9999429675406205;0.9026636029445657;1.0000857907776048
47.314865;1.1374222686237105;0.9831212277231133;0.8644321670090115;-0.24194284089630047;-0.2127098783506253;1.1328096041097224;10.000328095685537;0.8827595398193199;0.18863805430190184;1.0297840908957847;0.9999439293126736;0.9026634439337172;1.0000861641695395
47.324865;1.1374236583939754;0.9831198255003782;0.864433437581025;-0.2419428413387986;-0.21270987861889323;1.1328101998396605;10.000304020759952;0.8827592654640859;0.1886373996724563;1.0297837243713024;0.9999449367638342;0.9026632336362076;1.0000864464707064
47.334865;1.1374250101399648;0.9831184507532494;0.8644347676877082;-0.2419428417881377;-0.21270987890749635;1.1328108090093898;10.000279366935162;0.8827590248902593;0.18863673273765683;1.0297833085481003;0.9999459937830796;0.9026629678685814;1.0000866346387587
47.344865;1.1374263180593034;0.9831171111358218;0.864436151539115;-0.24194284224220133;-0.21270987921630924;1.132811435179454;10.000254092321164;0.8827588153136963;0.1886360566651898;1.0297828378616307;0.9999471034835059;0.9026626436236943;1.0000867254192594
47.354865;1.1374275763199415;0.9831158135752984;0.8644375839495201;-0.2419428426986685;-0.21270987954536905;1.1328120810158369;10.000228173221625;0.8827586331432358;0.18863537521543827;1.0297823080016792;0.9999482680924269;0.9026622587037433;1.000086714896541
47.364865;1.1374287795663724;0.9831145646994744;0.8644390591758763;-0.24194284315528278;-0.21270987989478862;1.1328127479265688;10.000201602195805;0.8827584751624995;0.18863469217226106;1.0297817165887408;0.9999494895080223;0.9026618110428768;1.0000865984184002
47.374865;1.1374299226188411;0.9831133714029786;0.8644405699010965;-0.24194284361014962;-0.2127098802649407;1.132813436147419;10.000174373306264;0.8827583396664442;0.18863401097181395;1.0297810630406379;0.9999507695588887;0.9026612988843637;1.0000863708305803
47.384865;1.1374310005075987;0.9831122404328091;0.864442107468235;-0.24194284406184277;-0.21270988065658059;1.1328141451179699;10.000146477815521;0.8827582262306746;0.18863333468779675;1.0297803482843584;0.9999521092316903;0.9026607214082337;1.0000860268924425
47.394865;1.1374320086780119;0.9831111772372755;0.8644436630567602;-0.24194284450937345;-0.21270988107068345;1.1328148739367174;10.000117915359349;0.8827581347119619;0.18863266613850296;1.0297795747587983;0.9999535080960429;0.9026600787523295;1.0000855618512348
47.404865;1.1374329429132626;0.9831101850905098;0.86444522840066;-0.24194284495210516;-0.21270988150815914;1.1328156220486771;10.000088698253622;0.8827580646043919;0.1886320079541974;1.0297787460858865;0.9999549651394485;0.9026593711107386;1.0000849721618346
47.414865;1.1374337994735433;0.9831092649735725;0.8644467956385885;-0.24194284538955665;-0.21270988196976848;1.1328163895388108;10.00005884404044;0.8827580150224683;0.18863136252193416;1.0297778661550172;0.9999564800587782;0.9026585975559425;1.0000842556975533
47.424865;1.1374345754954438;0.9831084165828993;0.8644483567613536;-0.24194284582114095;-0.2127098824562585;1.132817176956947;10.00002836942731;0.8827579852277335;0.18863073191366164;1.0297769385307012;0.9999580531659374;0.902657755664801;1.0000834111258252
47.434865;1.13743526946357;0.9831076397985461;0.8644499035701724;-0.24194284624599652;-0.2127098829682928;1.1328179853649927;9.999997290624544;0.8827579749258169;0.1886301180433768;1.0297759665946813;0.9999596842545068;0.9026568421165324;1.0000824375463144
47.444865;1.137435881599786;0.9831069352140607;0.8644514288446877;-0.2419428466630235;-0.21270988350612305;1.132818816188268;9.999965625253667;0.8827579836090182;0.1886295229135209;1.0297749532630545;0.9999613723443518;0.9026558533455061;1.0000813350095192
47.454865;1.137436413724114;0.9831063037281388;0.8644529272234355;-0.24194284707115718;-0.21270988406943048;1.1328196705141067;9.999933391283177;0.8827580098647388;0.1886289486092385;1.0297739002754471;0.9999631160901307;0.902654786158083;1.000080104979089
47.464865;1.1374368688804053;0.9831057461189876;0.8644543942066459;-0.24194284746966271;-0.21270988465748147;1.132820548609701;9.999900603690977;0.8827580516393232;0.18862839721300156;1.0297728088035931;0.9999649136291908;0.902653638863651;1.0000787498298256
47.474865;1.1374372511549322;0.9831052631747186;0.8644558246563372;-0.24194284785821235;-0.21270988526944795;1.1328214501141098;9.99986727000413;0.882758106732916;0.18862787089978117;1.0297716809671236;0.9999667626300481;0.9026524120833863;1.0000772719415267
47.484865;1.1374375653108204;0.9831048560573383;0.8644572125030567;-0.24194284823685697;-0.21270988590462875;1.1328223742377888;9.999833391242037;0.8827581727325955;0.18862737193356532;1.0297705200193281;0.9999686612108808;0.9026511080351652;1.000075673761051
47.494865;1.137437816388767;0.9831045259765641;0.864458551309024;-0.2419428486060875;-0.2127098865624509;1.1328233193231474;9.999798974736217;0.8827582469728823;0.18862690246145722;1.0297693293910444;0.9999706088177188;0.9026497291791636;1.0000739585765668
47.504865;1.1374380097142258;0.9831042733311688;0.8644598347513124;-0.24194284896686052;-0.21270988724233028;1.1328242826478632;9.999764044453297;0.8827583270283704;0.18862646445829082;1.029768112533451;0.9999726060287828;0.9026482779381392;1.0000721304156346
47.514865;1.137438150918429;0.9831040976793197;0.8644610566581855;-0.24194284932030655;-0.21270988794336684;1.1328252612556813;9.999728635080839;0.8827584113754494;0.18862605981978423;1.0297668736936985;0.9999746530740609;0.9026467570929576;1.0000701931225804
47.524865;1.1374382461011023;0.9831039986666281;0.8644622106389078;-0.24194284966728485;-0.2127098886640389;1.1328262527660768;9.999692782085942;0.8827584999349083;0.18862569027174375;1.0297656181170658;0.9999767485394447;0.9026451692108898;1.0000681499934723
47.534865;1.1374383023488266;0.9831039762731487;0.8644632896306468;-0.24194285000832141;-0.21270988940226038;1.132827255586057;9.999656520561818;0.8827585939910836;0.188625357061647;1.029764351177455;0.9999788898933615;0.9026435156156258;1.0000660042474172
47.544865;1.1374383273092834;0.9831040300479594;0.8644642858186995;-0.24194285034391672;-0.21270989015583575;1.1328282690879148;9.9996198909934;0.8827586950927194;0.18862506078921973;1.0297630774927775;0.9999810746789969;0.9026417967608434;1.0000637596522144
47.554865;1.1374383275838535;0.9831041584729545;0.8644651909495582;-0.24194285067466426;-0.21270989092287768;1.1328292936581208;9.99958294624233;0.8827588038665761;0.18862480168554255;1.029761800619915;0.9999833002401608;0.9026400135155316;1.0000614210436714
47.564865;1.1374383076369314;0.9831043582636527;0.8644659968355765;-0.24194285100106577;-0.21270989170180635;1.13283033044857;9.999545753415722;0.882758919554652;0.18862457997571258;1.0297605229242146;0.9999855626210716;0.902638168075318;1.0000589942891143
47.574865;1.1374382697666914;0.9831046233851242;0.8644666961158115;-0.24194285132335153;-0.21270989249103744;1.1328313810930821;9.999508388408486;0.8827590401392735;0.18862439573383805;1.0297592455236833;0.9999878568818552;0.9026362647413079;1.0000564853254994
47.584865;1.1374382143170823;0.9831049450680592;0.8644672830500766;-0.2419428516414059;-0.21270989328871195;1.132832447373032;9.999470927482363;0.8827591631934459;0.1886242485287263;1.0297579684922875;0.999990178958403;0.9026343100949198;1.000053899477645
47.594865;1.1374381399959723;0.9831053134383791;0.8644677537508701;-0.24194285195478077;-0.21270989409277988;1.1328335311190108;9.999433441665625;0.8827592869641909;0.1886241374461166;1.0297566911735117;0.9999925268341251;0.902632311870016;1.000051241406825
47.604865;1.1374380450723176;0.9831057195694468;0.8644681056810986;-0.24194285226278467;-0.21270989490128805;1.132834634546307;9.999395995214376;0.8827594104236837;0.1886240613536029;1.0297554122842723;0.9999948998798651;0.9026302775278684;1.0000485147640867
47.614865;1.1374379290394887;0.9831061561744864;0.8644683370800766;-0.24194285256454573;-0.2127098957123384;1.1328357601292194;9.999358644937994;0.8827595325867423;0.18862401912481008;1.0297541295569865;0.9999972977790855;0.902628213535887;1.0000457223464316
47.624865;1.1374377932290334;0.983106616652007;0.8644684470902563;-0.24194285285907927;-0.21270989652379302;1.1328369098672026;9.999321443556031;0.8827596525410126;0.1886240097195015;1.0297528394089233;0.999999720258889;0.9026261256748757;1.0000428673626196
47.634865;1.1374376402986366;0.98310709383824;0.8644684364051727;-0.24194285314540287;-0.21270989733335866;1.1328380852299855;9.999284449679523;0.8827597700392257;0.1886240320303816;1.0297515377198265;1.0000021669921961;0.9026240202273791;1.0000399545172551
47.644865;1.1374374732349937;0.9831075795134423;0.8644683076818875;-0.24194285342257493;-0.2127098981390038;1.1328392880105576;9.999247733927781;0.8827598853592437;0.1886240847219838;1.0297502214131007;1.0000046370150213;0.9026219046114781;1.000036990070448
47.654865;1.1374372943241453;0.9831080650150648;0.8644680654322938;-0.24194285368972399;-0.21270989893906103;1.1328405206762573;9.999211374415356;0.8827599985088549;0.18862416636811968;1.0297488894165565;1.0000071280092646;0.9026197867100694;1.0000339811380408
47.664865;1.137437104831114;0.9831085423972517;0.8644677154530688;-0.24194285394612888;-0.21270989973206209;1.1328417853322867;9.999175448347062;0.882760108934104;0.18862427568622167;1.029747542535123;1.0000096359129431;0.9026176740394256;1.0000309346023823
47.674865;1.1374369054793236;0.9831090049432032;0.8644672639046276;-0.2419428541911626;-0.21270990051677025;1.1328430825393598;9.999140027444161;0.8827602159586527;0.18862441141818603;1.0297461824840735;1.000012155257726;0.9026155733296033;1.0000278562718254
47.684865;1.137436696978612;0.9831094469042128;0.8644667165201324;-0.24194285442413316;-0.21270990129223788;1.132844411548828;9.999105177975345;0.882760319309602;0.1886245719468073;1.0297448106376275;1.0000146800106544;0.9026134904786092;1.000024751238176
47.694865;1.1374364797965286;0.9831098631780318;0.864466078375573;-0.24194285464416818;-0.21270990205758913;1.1328457713157887;9.999070958045303;0.8827604197700051;0.18862475516123126;1.0297434276718884;1.0000172039052786;0.9026114312849094;1.0000216250671818
47.704865;1.13743625345253;0.9831102492481532;0.8644653541142564;-0.24194285485004244;-0.21270990281185007;1.132847161142505;9.99903740984216;0.8827605201459549;0.18862495864022905;1.0297420343433248;1.0000197202410115;0.9026094023285542;1.0000184844052205
47.714865;1.1374360164616835;0.9831106014178337;0.8644645484483129;-0.24194285504009802;-0.21270990355423636;1.1328485806278628;9.999004559202731;0.882760625313417;0.18862517988141272;1.0297406320968;1.0000222219460626;0.9026074109004067;1.0000153365321278
47.724865;1.1374357667977486;0.9831109174792262;0.8644636665983778;-0.2419428552125644;-0.2127099042845731;1.1328500286063605;9.9989724276139;0.8827607404998392;0.18862541644853806;1.0297392231321223;1.0000247017735155;0.9026054643511044;1.0000121882148318
47.734865;1.1374355019883975;0.9831111972014613;0.8644627140482218;-0.24194285536599228;-0.21270990500326528;1.1328515021655334;9.998941044316794;0.882760869648055;0.18862566597534525;1.0297378106375201;1.000027152030816;0.9026035698120131;1.0000090449309718
47.744865;1.1374352191420414;0.9831114415303001;0.8644616956715936;-0.24194285549944797;-0.21270990571102127;1.132852997550945;9.998910447493339;0.8827610156190452;0.18862592615412727;1.0297363989052863;1.0000295645791908;0.9026017343812599;1.0000059112431021
47.754865;1.1374349154373176;0.9831116509650425;0.8644606149958356;-0.24194285561257928;-0.2127099064088457;1.1328545118832456;9.998880678442182;0.8827611811959531;0.1886261948792068;1.0297349925466726;1.0000319324549403;0.9025999653251142;1.0000027912120124
47.764865;1.137434588526117;0.983111824759438;0.8644594742227469;-0.24194285570557153;-0.21270990709814064;1.1328560430066514;9.998851779248945;0.8827613692949128;0.18862647039434896;1.029733595133673;1.0000342516574057;0.9025982699949571;0.9999996880927171
47.774865;1.137434236510413;0.9831119615234647;0.8644582749797751;-0.2419428557790281;-0.21270990778053003;1.1328575876517306;9.998823790665494;0.8827615824107479;0.18862675128861306;1.029732208693104;1.000036520503396;0.9025966552505745;0.9999966042288789
47.784865;1.1374338578579684;0.9831120599639405;0.8644570192755374;-0.2419428558339579;-0.21270990845757504;1.1328591403916697;9.998796743952926;0.8827618223194507;0.18862703632556801;1.029730834526926;1.0000387375539133;0.9025951266555162;0.9999935413981222
47.794865;1.1374334511405781;0.9831121184555993;0.8644557102792118;-0.24194285587161865;-0.21270990913079685;1.1328606944959858;9.998770656014981;0.8827620902856752;0.18862732414666392;1.029729474097892;1.0000409003807358;0.9025936884761022;0.9999905009036473
47.804865;1.137433014547788;0.9831121341156138;0.8644543526118118;-0.24194285589308095;-0.21270990980196425;1.1328622435639304;9.99874553464422;0.8827623871905481;0.18862761311294807;1.0297281291201807;1.0000430052011393;0.9025923445167872;0.9999874833280045
47.814865;1.1374325456909045;0.9831121029088163;0.8644529521482474;-0.24194285589909828;-0.21270991047315668;1.1328637822482555;9.998721388982359;0.8827627138844811;0.1886279013998368;1.029726801291956;1.000045046854173;0.9025910984165849;0.9999844881055932
47.824865;1.1374320421757527;0.983112020699665;0.8644515153289908;-0.2419428558904759;-0.21270991114639112;1.1328653058324587;9.99869824063872;0.8827630719703515;0.18862818716353472;1.0297254922288597;1.0000470192022013;0.9025899534572683;0.9999815130024416
47.834865;1.1374315028357955;0.9831118836808334;0.8644500476832045;-0.2419428558683563;-0.2127099118231729;1.1328668097277277;9.998676131192264;0.8827634638700647;0.18862846871896796;1.0297242037016483;1.0000489157027785;0.9025889132322393;0.9999785543514097
47.844865;1.137430928505771;0.9831116879915742;0.8644485525996343;-0.24194285583411387;-0.2127099125043296;1.1328682895505013;9.998655120604434;0.882763891999035;0.18862874468557245;1.0297229378243655;1.0000507296990917;0.9025879826105386;0.9999756082745253
47.854865;1.1374303219307769;0.9831114301952206;0.8644470315881577;-0.24194285578902952;-0.2127099131900953;1.1328697418871252;9.998635279096684;0.8827643582324015;0.18862901404707602;1.0297216967291654;1.0000524548537573;0.9025871673080406;0.9999726718902637
47.864865;1.1374296875971563;0.9831111084278812;0.8644454852729461;-0.24194285573403268;-0.21270991388033444;1.1328711652241625;9.998616679727366;0.8827648640149867;0.1886292761296287;1.029720481973757;1.000054085725758;0.9025864723830903;0.9999697443149728
47.874865;1.1374290315263018;0.9831107221997719;0.8644439139795499;-0.24194285566974655;-0.21270991457483476;1.132872559799241;9.998599391482431;0.8827654107333401;0.18862953043207017;1.029719294391171;1.000055617563956;0.9025859011571206;0.9999668270862578
47.884865;1.1374283607702;0.9831102714085761;0.8644423178160763;-0.2419428555966733;-0.21270991527346408;1.132873926044719;9.998583473646658;0.8827660001940562;0.18862977639189416;1.0297181344917608;1.000057046159369;0.9025854548213974;0.9999639230067459
47.894865;1.1374276826950893;0.9831097564117214;0.8644406967226285;-0.24194285551524092;-0.2127099159761378;1.1328752631410968;9.99856897509245;0.8827666348377883;0.18863001324588854;1.029717002810237;1.0000583688325981;0.9025851324438323;0.9999610346110822
47.904865;1.137427003919481;0.9831091785439723;0.8644390507934554;-0.24194285542583532;-0.212709916682814;1.13287656921323;9.998555933002498;0.8827673174264274;0.1886302399288773;1.0297158996097573;1.0000595852437668;0.9025849313539931;0.9999581640330184
47.914865;1.1374263291749231;0.9831085398858036;0.8644373802782197;-0.24194285532879906;-0.2127099173935035;1.1328778425209554;9.998544367773347;0.8827680507447844;0.188630455017729;1.0297148244609255;1.0000606969047106;0.9025848475026536;0.999955313395778
47.924865;1.137425661047271;0.9831078426876958;0.864435684965671;-0.2419428552242158;-0.2127099181081593;1.1328790815728536;9.998534280630462;0.8827688373814212;0.1886306569333604;1.029713776743864;1.0000617060746368;0.9025848754428176;0.9999524844981552
47.934865;1.1374250011037776;0.9831070893429085;0.86443396372539;-0.24194285511173078;-0.21270991882667722;1.132880283649466;9.998525655166453;0.8827696792439084;0.18863084438170843;1.0297127564474353;1.0000626152313883;0.9025850079925098;0.9999496785127369
47.944865;1.1374243516095621;0.9831062826751261;0.864432214642473;-0.2419428549906608;-0.21270991954921928;1.1328814439170174;9.99851845933227;0.8827705773205771;0.18863101663619913;1.0297117640112672;1.000063427313986;0.9025852360419677;0.999946895879426
47.954865;1.1374237166953665;0.9831054259007586;0.8644304358074517;-0.2419428548603034;-0.2127099202765399;1.1328825565680125;9.998512649463546;0.8827715319973993;0.18863117350768926;1.0297107996287769;1.000064146072817;0.9025855492441206;0.9999441357571462
47.964865;1.1374231025618309;0.9831045228618143;0.8644286262396507;-0.241942854720233;-0.21270992100993544;1.1328836164384222;9.998508174905425;0.8827725436618968;0.18863131530762664;1.029709863027073;1.0000647760205033;0.9025859370827951;0.9999413959232919
47.974865;1.1374225163889184;0.9831035787692787;0.8644267857188668;-0.24194285457040615;-0.21270992175101303;1.1328846199525617;9.998504976976477;0.8827736132729768;0.18863144293004114;1.0297089538702997;1.0000653215654496;0.9025863890999395;0.9999386736697725
47.984865;1.1374219644783197;0.9831026005028587;0.8644249139682963;-0.24194285441111446;-0.2127099225015364;1.13288556560312;9.998502984103348;0.8827747421900101;0.18863155788422414;1.0297080721939744;1.0000657859711397;0.9025868946366867;0.9999359666043232
47.994865;1.1374214514086425;0.9831015962437957;0.8644230106425137;-0.24194285424293066;-0.2127099232631126;1.1328864537616876;9.998502110811055;0.8827759313270349;0.1886316621348599;1.0297072184906777;1.0000661714906343;0.9025874430381241;0.999933273069479
48.004865;1.1374209803259685;0.983100575010604;0.8644210756362656;-0.24194285406668722;-0.2127099240366763;1.1328872863770805;9.99850226525652;0.8827771807584784;0.188631757751562;1.0297063939520301;1.0000664802798143;0.9025880244690546;0.9999305926833435
48.014865;1.1374205531878068;0.9830995462369325;0.864419108799428;-0.24194285388353234;-0.21270992482227907;1.1328880673378396;9.998503364856548;0.8827784899214364;0.18863184659930515;1.0297056007259757;1.0000667145478224;0.9025886307995209;0.9999279267028962
48.024865;1.1374201710369811;0.9830985192443359;0.8644171096653858;-0.24194285369501212;-0.21270992561930852;1.1328888023950947;9.99850534727839;0.8827798578536782;0.1886319302881151;1.0297048410307696;1.0000668759273093;0.9025892556563463;0.9999252780251837
48.034865;1.1374198343521447;0.9830975030521047;0.8644150774892689;-0.2419428535029525;-0.21270992642667114;1.1328894978917559;9.998508162680597;0.8827812836423868;0.1886320103181325;1.0297041158233662;1.000066965430548;0.9025898938413652;0.9999226509749091
48.044865;1.1374195430666412;0.9830965068631782;0.8644130112871782;-0.24194285330913962;-0.21270992724287122;1.1328901598230425;9.998511754859189;0.8827827668990196;0.18863208812558246;1.029703424793598;1.0000669841960843;0.9025905412092949;0.9999200506073405
48.054865;1.1374192964367555;0.9830955402864179;0.8644109104463152;-0.2419428531151205;-0.21270992806625236;1.1328907941392834;9.998516050417772;0.882784307481497;0.18863216492329296;1.0297027674902766;1.0000669340069706;0.9025911949164347;0.9999174819057196
48.064865;1.1374190925298127;0.9830946123636451;0.8644087760849111;-0.2419428529223001;-0.2127099288953519;1.1328914072594327;9.998520961490875;0.8827859046515982;0.188632241701611;1.0297021439611536;1.000066817175147;0.9025918533375834;0.9999149497255417
48.074865;1.1374189274549884;0.983093730226218;0.864406612001566;-0.2419428527321427;-0.21270992972909714;1.1328920059163223;9.998526393754373;0.8827875563666733;0.18863231950614132;1.0297015537192393;1.000066636232589;0.9025925156229141;0.9999124593500396
48.084865;1.137418795497446;0.9830928987105073;0.864404424268342;-0.24194285254618106;-0.21270993056674753;1.132892596503032;9.99853225466177;0.8827892589332157;0.1886323995036137;1.0297009944576365;1.000066394056965;0.9025931812290469;0.9999100169164677
48.094865;1.1374186900976457;0.9830921206537061;0.8644022198512576;-0.24194285236579782;-0.21270993140777303;1.132893184261964;9.998538461876635;0.8827910072599353;0.1886324826853223;1.0297004626935535;1.0000660943494217;0.90259384991854;0.9999076294124056
48.104865;1.1374186043546273;0.9830913971493063;0.8644000058941331;-0.24194285219214276;-0.21270993225166374;1.1328937724518573;9.998544946900731;0.8827927959954797;0.18863256973055323;1.0296999554283761;1.000065741699395;0.9025945222583238;0.9999053043691961
48.114865;1.1374185305437896;0.983090728247024;0.8643977903631792;-0.2419428520262951;-0.21270993309766614;1.1328943622861596;9.998551648702524;0.8827946208528135;0.18863266126377107;1.0296994711977447;1.0000653411779266;0.9025952002150782;0.9999030492319988
48.124865;1.1374184597204686;0.9830901140204188;0.8643955823620482;-0.2419428518692828;-0.21270993394483304;1.1328949537961452;9.99855850311956;0.8827964789230262;0.18863275807472812;1.0296990100916785;1.0000648982156457;0.9025958874060668;0.9999008704662918
48.134865;1.1374183825910702;0.9830895550423068;0.8643933912162779;-0.24194285172198282;-0.21270993479229208;1.1328955459404977;9.998565441509456;0.8827983679040656;0.18863286101161944;1.029698572741257;1.0000644190927097;0.9025965886449475;0.9998987730032328
48.144865;1.137418290761735;0.9830890522945327;0.8643912256091557;-0.24194285158517745;-0.21270993563923013;1.1328961360498766;9.998572398398403;0.8828002852350348;0.1886329706943025;1.0296981596355426;1.0000639112998224;0.9025973090424767;0.9998967604890407
48.154865;1.1374181768886074;0.9830886068175987;0.864389093372048;-0.2419428514595877;-0.21270993648476427;1.1328967206058984;9.998579314137103;0.8828022282179225;0.18863308728716172;1.0296977716428848;1.0000633826758565;0.9025980528539213;0.999894836024347
48.164865;1.1374180343520723;0.9830882194576815;0.8643870014816113;-0.24194285134587548;-0.2127099373280052;1.1328972968617501;9.998586129426588;0.8828041946934214;0.18863321050819987;1.0296974102407639;1.0000628396802917;0.9025988225414128;0.9998930026247774
48.174865;1.137417857274313;0.983087891186142;0.8643849559273352;-0.2419428512448267;-0.2127099381681148;1.1328978634925024;9.998592779755942;0.8828061830683237;0.18863333977021557;1.0296970767129265;1.000062286664633;0.9025996190135984;0.9998912630998026
48.184865;1.1374176401993525;0.9830876233455509;0.8643829612574861;-0.24194285115737577;-0.21270993900421833;1.1328984200483583;9.998599198530535;0.88280819223482;0.18863347427709964;1.0296967717075094;1.0000617267970504;0.9026004425829705;0.9998896197896635
48.194865;1.1374173774181493;0.9830874171396287;0.8643810205584251;-0.2419428510842308;-0.21270993983522904;1.132898966002423;9.998605328357847;0.8828102219011201;0.1886336131784628;1.0296964954969425;1.000061163441067;0.9026012934024069;0.9998880743860394
48.204865;1.1374170628323441;0.9830872729025869;0.864379136414312;-0.24194285102557261;-0.21270994065969778;1.1328995001060438;9.99861112736579;0.8828122725939423;0.1886337557463002;1.0296962478591216;1.00006060076981;0.9026021713075886;0.9998866277431976
48.214865;1.1374166903931753;0.9830871899715804;0.8643773115241042;-0.24194285098114002;-0.2127099414758131;1.132900019959212;9.998616566609309;0.882814345306499;0.1886339013472694;1.029696027807553;1.0000600429180133;0.902603075564834;0.999885279729558
48.224865;1.1374162541508435;0.9830871671451388;0.8643755481898375;-0.24194285095042117;-0.21270994228155107;1.1329005220451527;9.998621626016282;0.882816441209572;0.18863404929359603;1.0296958338002677;1.0000594924529769;0.902604004783658;0.9998840293985682
48.234865;1.1374157477537539;0.9830872031875613;0.8643738475289682;-0.24194285093271045;-0.21270994307493932;1.1329010028218365;9.998626291059079;0.882818561001193;0.18863419882553273;1.0296956640208934;1.0000589498320271;0.9026049571599536;0.9998828758113417
48.244865;1.1374151649140727;0.9830872971957135;0.8643722087811435;-0.24194285092711204;-0.21270994385428793;1.1329014599086251;9.998630552420273;0.882820703836169;0.18863434918681607;1.0296955166023614;1.00005841359228;0.9026059307104648;0.9998818188649751
48.254865;1.137414500840915;0.9830874490951068;0.8643706288579445;-0.24194285093264958;-0.21270994461825043;1.1329018922540137;9.998634409934539;0.8828228671372355;0.18863449950419345;1.029695390045072;1.0000578805206166;0.9026069231865911;0.9998808592772263
48.264865;1.137413752654581;0.983087660307813;0.8643691027744406;-0.2419428509486158;-0.2127099453658687;1.1329022993963926;9.998637873661423;0.8828250475547107;0.18863464847793093;1.0296952834734086;1.0000573461916782;0.9026079322932006;0.9998799981113273
48.274865;1.1374129185845716;0.9830879336169324;0.8643676245203876;-0.24194285097493914;-0.2127099460966351;1.132902680675032;9.998640960486373;0.8828272416865972;0.18863479423284155;1.029695196077693;1.0000568057356858;0.9026089563673361;0.9998792361869162
48.284865;1.1374119971301098;0.9830882720075109;0.8643661875598649;-0.24194285101209437;-0.2127099468102933;1.1329030353132274;9.998643692837433;0.882829446042902;0.18863493440269483;1.0296951262885206;1.0000562544725886;0.9026099946946922;0.9998785735816493
48.294865;1.1374109868589808;0.9830886778205706;0.8643647854912588;-0.24194285106066532;-0.2127099475064098;1.132903362838619;9.998646099842814;0.8828316567152138;0.18863506629118723;1.0296950721684925;1.000055688399729;0.9026110473086564;0.999878009751685
48.304865;1.1374098870555893;0.9830891524904838;0.8643634129889283;-0.24194285112101105;-0.21270994818421116;1.1329036628383302;9.998648216833365;0.8828338692747731;0.18863518720980404;1.0296950328386005;1.0000551043429742;0.9026121145986097;0.9998775438862749
48.314865;1.137408698363817;0.9830896961637055;0.8643620659096416;-0.24194285119311304;-0.21270994884281166;1.132903934323338;9.998650085806087;0.8828360791738679;0.18863529490150813;1.029695009194287;1.0000544998586174;0.9026131966324425;0.9998771751223614
48.324865;1.1374074223903987;0.9830903071917988;0.8643607403420555;-0.24194285127657672;-0.21270994948137634;1.1329041756011882;9.998651761416316;0.8828382821780518;0.1886353876472761;1.0296950034699446;1.0000538732259447;0.9026142926072335;0.9998769028194686
48.334865;1.13740606072448;0.9830909817400656;0.8643594317453599;-0.24194285137078497;-0.21270995009899618;1.1329043852120069;9.998653315740366;0.8828404745827177;0.18863546423007885;1.0296950189860634;1.0000532235838493;0.9026154013526575;0.9998767266161976
48.344865;1.137404614531684;0.9830917134649246;0.8643581347517552;-0.2419428514749603;-0.21270995069450935;1.1329045628919419;9.998654833313157;0.8828426532984274;0.18863552415595045;1.0296950607286868;1.0000525512472849;0.9026165222358459;0.9998766461480657
48.354865;1.1374030849005332;0.9830924935691865;0.8643568430784663;-0.24194285158807632;-0.2127099512664748;1.1329047091634838;9.99865640155316;0.8828448152439723;0.18863556791884237;1.0296951355173507;1.0000518582594597;0.9026176546822193;0.9998766605534909
48.364865;1.1374014731460382;0.9830933118836656;0.8643555496153391;-0.2419428517088376;-0.21270995181323563;1.1329048245535067;9.998658103900999;0.8828469563641241;0.1886355968891315;1.0296952510283843;1.000051148426954;0.902618796930227;0.9998767679972475
48.374865;1.1373997809784309;0.9830941585564591;0.8643542471710542;-0.24194285183572944;-0.2127099523329842;1.1329049096416237;9.99866001491388;0.8828490713829028;0.18863561280277308;1.0296954146724546;1.0000504263005106;0.9026199462973391;0.9998769659774146
48.384865;1.1373980111351916;0.98309502544773;0.8643529293231089;-0.2419428519671565;-0.21270995282384622;1.1329049650152072;9.998662197888494;0.8828511537970396;0.18863561727887299;1.029695632889414;1.0000496962265673;0.9026211007136015;0.9998772526749988
48.394865;1.137396167903018;0.9830959067439612;0.8643515908659712;-0.241942852101734;-0.2127099532838899;1.1329049909901745;9.998664707571228;0.8828531953467296;0.1886356116309773;1.0296959104289742;1.000048962298582;0.9026222594000604;0.9998776282555584
48.404865;1.1373942569762499;0.983096798241862;0.8643502280637015;-0.2419428522384818;-0.21270995371104293;1.1329049882447748;9.998667596074956;0.8828551858147463;0.1886355967901735;1.0296962496103121;1.0000482286371684;0.9026234221887494;0.9998780946342234
48.414865;1.1373922853090161;0.983097696126474;0.8643488389142072;-0.24194285237675556;-0.21270995410318255;1.1329049583617659;9.998670920109522;0.8828571139594348;0.18863557326416716;1.0296966501034517;1.000047499494464;0.9026245888188704;0.9998786536054632
48.424865;1.1373902607456319;0.9830985966545555;0.864347423391415;-0.24194285251607195;-0.21270995445844373;1.1329049027921518;9.998674743793092;0.8828589691333673;0.18863554119490475;1.029697109597067;1.0000467790766774;0.9026257589635021;0.9998793054186608
48.434865;1.1373881913361918;0.9830994962412773;0.8643459833593018;-0.24194285265593296;-0.2127099547753944;1.1329048215714548;9.998679130945094;0.8828607424102843;0.1886355004461087;1.0296976251766339;1.0000460711949772;0.9026269323449996;0.9998800494157759
48.444865;1.1373860854571172;0.9831003911783791;0.8643445220571407;-0.24194285279577016;-0.21270995505295542;1.132904712938584;9.99868413815474;0.882862426603383;0.18863545070786142;1.0296981945341712;1.000045378958096;0.9026281085161338;0.9998808850990897
48.454865;1.137383952426697;0.9831012773053955;0.8643430432983481;-0.2419428529350746;-0.21270995529029058;1.132904573365964;9.998689819337635;0.8828640159245454;0.18863539167181378;1.029698816357013;1.0000447047200518;0.9026292866175825;0.999881811836422
