time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.00127;1.0873194576589709;0.93917415492613;0.8636404732836123;-0.23120820105225395;-0.21262616773596937;1.0828838167822479;10.000693920369793;0.8828002527508464;0.18805725435898443;1.0299039471828952;1.0000243518903227;0.9025467351333591;1.0000547944057607
50.001526;1.0873230023437521;0.9392174915893634;0.8636739302800394;-0.2311118779633784;-0.21253659289646123;1.0828922851357472;10.000699935317144;0.882865827606198;0.18781741290521276;1.029905039395544;1.0000248039760813;0.9025612557977709;1.0000539764902827
50.002038;1.0873418471424858;0.9393671083746448;0.8637929797612439;-0.23070365763397352;-0.21215721722547126;1.0829237547762152;10.000706193729984;0.8830234382659107;0.1872265694969717;1.0299061608203905;1.0000252158833516;0.9025930152031278;1.000053121074593
50.00255;1.0873728660489315;0.9395971347312622;0.8639763110755078;-0.23005159405405584;-0.21155126202809402;1.0829722255417198;10.000712712825866;0.8832200733153192;0.1864937249479759;1.0299073070537275;1.000025582348655;0.9026340395945953;1.0000522309068687
50.003062;1.0874140623059505;0.9398861473597533;0.8642058052052649;-0.22920315885205822;-0.21076280734099953;1.083035697426781;10.000719483013002;0.883450720577446;0.18563288018994636;1.0299084725256566;1.0000258983739119;0.9026826817353285;1.0000513089674812
50.003574;1.0874634409802184;0.9402286300461508;0.8644779705999723;-0.2281960707614432;-0.20982696452658778;1.0831111706076113;10.000726473414046;0.8837133686384958;0.18465203617955023;1.0299096516702118;1.0000261605528544;0.9027390087792764;1.0000503579937623
50.004086;1.0875199641986004;0.9406189747802882;0.864788472201417;-0.2270528559373224;-0.20876468688535238;1.0831956456766205;10.000733651754611;0.884006007870258;0.1835631937794403;1.029910840106974;1.0000263680130443;0.902803917407144;1.0000493798496335
50.004598;1.0875816371873925;0.9410436436664644;0.8651264462349192;-0.22579344453986303;-0.20759472043825256;1.0832891233150261;10.000740996533038;0.8843246300552298;0.18237635364122037;1.0299120350375077;1.0000265219041105;0.9028759255247963;1.0000483758490417
50.00511;1.0876484620118017;0.9415052193047961;0.8654942626224525;-0.22443582999943326;-0.20633364237501742;1.0833896028732501;10.000748499772476;0.88466922789708;0.18109951616757272;1.0299132345052961;1.0000266234253952;0.9029570478910371;1.000047347532478
50.005571;1.087712275834312;0.9419461890196181;0.8658455438351366;-0.22313421431995997;-0.2051247820840175;1.0834860806947118;10.000756167956688;0.8849977954203948;0.17988068174345312;1.0299144368021724;1.000026672480963;0.9030359987423351;1.0000462971863049
50.006032;1.0877792468779253;0.9424112261221084;0.8662164536281268;-0.2217706505054734;-0.20385854322697233;1.0835865496824153;10.000764019518646;0.8853423283951521;0.17860285095356862;1.029915640520017;1.0000266686776822;0.9031207515702512;1.0000452282985393
50.006493;1.0878493347782567;0.9428929185737236;0.8666002081577068;-0.22034809288159302;-0.20253767082862403;1.0836920004937083;10.000772082551602;0.8857028239546807;0.17727102435918157;1.0299168443865885;1.000026612852495;0.9032125563521807;1.000044145753899
50.006954;1.087922541613235;0.9433970122431157;0.8670020829199914;-0.21887352907374324;-0.20116860903168773;1.0838014232970237;10.000780393082376;0.8860762800503189;0.1758912020863933;1.0299180469088993;1.0000265071759602;0.9033098966415428;1.0000430557629947
50.007414;1.087997826602257;0.9439135886199744;0.867413784985592;-0.21735338071552052;-0.19975747221188023;1.0839128089238286;10.000788985769606;0.8864626950100828;0.17446738381415147;1.0299192465541964;1.0000263545751291;0.9034137808888256;1.000041965952273
50.007875;1.0880752770298385;0.9444469018179154;0.8678391493263667;-0.21578937979540405;-0.19830585293503253;1.084028149606501;10.000797881936066;0.886859066994694;0.17300556907110828;1.0299204423254584;1.000026158321139;0.9035226372656134;1.0000408850412037
50.008336;1.0881547657325703;0.9449948229120732;0.8682763166467387;-0.21419322064995552;-0.19682453765525054;1.0841464399799843;10.000807084367786;0.8872653938983609;0.17150875740660412;1.029921633875685;1.0000259216822633;0.9036372329885177;1.0000398217226736
50.009258;1.088318555836897;0.9461150077929121;0.8691719743696454;-0.21090764798360015;-0.19377613858207238;1.084386677346039;10.000816576774804;0.8881006738368808;0.1684349484818988;1.029922820946141;1.0000256475564433;0.9038806990420895;1.000038783868969
50.010087;1.0884702316892905;0.9471545579976911;0.8700030442362895;-0.2078707107819326;-0.1909592050099735;1.0846088603276443;10.000826325514176;0.888875905426128;0.16559114223127017;1.029924002877792;1.0000253381919624;0.9041184703232202;1.0000377785668844
50.010917;1.0886240843998083;0.9482139005704407;0.8708503959617483;-0.2047763347085497;-0.18808993932539467;1.0848349871336314;10.000836285389745;0.889666087574239;0.16269633898560448;1.0299251787315893;1.0000249954584326;0.9043714142715734;1.0000368121406196
50.011746;1.088780029558022;0.9492879194493454;0.8717093899683771;-0.2016445638151602;-0.18518680301331272;1.0850640544882417;10.00084640978079;0.8904672195489507;0.15976653936234822;1.0299263477465723;1.0000246217896245;0.9046389368858676;1.0000358901703594
50.012575;1.0889370701155057;0.9503692850740817;0.8725740882321069;-0.19849359141160153;-0.18226669984008836;1.0852940576758507;10.000856661107616;0.8912763014458627;0.1568187439651987;1.0299275095687193;1.0000242208348662;0.9049213846087039;1.0000350179885449
50.013405;1.0890942534257388;0.9514579792576321;0.8734452357669553;-0.19533682701421362;-0.1793421140717548;1.0855249915107006;10.000867014393368;0.8920873342014985;0.15386595322692645;1.0299286641236158;1.0000237970950385;0.9052152346288261;1.0000342011580392
50.014234;1.0892515401077023;0.9525452620901103;0.8743148399106904;-0.19218822166090296;-0.17642586185680503;1.0857548504138388;10.000877451342667;0.8928973189976436;0.15092116745266268;1.0299298116789257;1.0000233550292095;0.9055197349327297;1.0000334455209772
50.015064;1.0894078911599483;0.9536251641003288;0.8751782583039985;-0.18906137037284815;-0.1735305838666037;1.085982627639359;10.00088795146101;0.8937032563743103;0.14799638681704255;1.0299309534796204;1.0000228983314017;0.9058337914935984;1.0000327572700878
50.015893;1.0895623528736387;0.9546973460218436;0.8760359528715703;-0.18596247585618236;-0.17066210484198127;1.086208316029047;10.000898488466598;0.8945031453402863;0.1451006112186069;1.0299320922153228;1.0000224295428068;0.906156653568237;1.0000321434230013
50.016723;1.0897148818879352;0.9557567051605526;0.8768832843830525;-0.18290537628203227;-0.16783310218478487;1.0864309095638427;10.00090903520025;0.8952939831471908;0.1422428400423952;1.0299332314182148;1.0000219502827399;0.9064864630885681;1.0000316121266495
50.017552;1.0898655201616125;0.9568018690751534;0.8777189690999648;-0.17989476397476312;-0.16504784197264094;1.086649403225693;10.000919574425442;0.8960737659445649;0.13942907201428006;1.02993437430579;1.0000214622343906;0.9068217709953708;1.0000311720307034
50.019211;1.0901572673399447;0.9588333925055701;0.8793455010086039;-0.17405013899167243;-0.15964293812379987;1.0870747920216954;10.00093010472638;0.8975914898658619;0.1339683053899192;1.0299355230394982;1.0000209679103205;0.9075014696601821;1.0000308310609174
50.020704;1.0904085489434576;0.9605894484670935;0.8807513431019139;-0.16900841251288815;-0.1549829263455019;1.0874400713138106;10.000940630386141;0.8989041517400699;0.12925953839971707;1.0299366784762;1.0000204710615195;0.9081198366519461;1.0000305954183675
50.022197;1.0906487687846598;0.9622725021193239;0.8820986491462165;-0.1641976084832495;-0.15053830591694214;1.0877892384317176;10.000951141364997;0.900160748677486;0.12476676958251193;1.0299378402401373;1.0000199774601894;0.9087382537725498;1.0000304690905597
50.02369;1.0908769234946765;0.9638748940790443;0.8833812920169832;-0.15962908607739523;-0.1463193447879008;1.0881202937390833;10.000961600924283;0.9013562773288321;0.1205039978229238;1.0299390070169336;1.000019494917919;0.9093501866462653;1.000030453767042
50.025183;1.091092010354286;0.9653909314381143;0.8845949525547204;-0.1553177690398122;-0.14233956806959247;1.0884322397709902;10.000971946489733;0.9024897342425359;0.1164792222937563;1.0299401768441718;1.0000190320567242;0.9099522092686464;1.0000305490234769
50.026676;1.091294026160282;0.9668240809430863;0.8857428957937438;-0.1512601959099645;-0.13859551949479376;1.0887260797333147;10.000982093967599;0.9035591168742295;0.11269644251364577;1.0299413473709667;1.0000185972738278;0.9105394663811982;1.0000307529109584
50.028169;1.0914839220084163;0.9681680924511815;0.8868187001078568;-0.14746532105221408;-0.13509501858496095;1.08900081716161;10.000991938735652;0.9045644240504089;0.10915565836848806;1.0299425159687938;1.0000181980972613;0.9111087497670621;1.0000310628632167
50.029662;1.0916607817521102;0.9694275649645924;0.8878273930392243;-0.14392398857575814;-0.13182954524735502;1.089256456056349;10.001001360027585;0.905504655899804;0.10585386996291762;1.0299436796326815;1.000017840705068;0.9116557232188957;1.0000314761915536
50.031155;1.0918255109673785;0.9706027904632695;0.8887685686639591;-0.14063294468487048;-0.12879578108786427;1.0894940009979688;10.001010237220452;0.9063828136172365;0.10278607751503048;1.0299448352321638;1.000017529901952;0.912180050303243;1.0000319900076629
50.032648;1.091978148245162;0.9716954372970146;0.8896437809924291;-0.13758419658421384;-0.12598619633244695;1.0897134577621657;10.001018472104526;0.9071998993000101;0.0999452813997875;1.0299459802262985;1.0000172692260314;0.912679458915732;1.0000326010874503
50.034141;1.0921186885496605;0.9727088166392376;0.8904561201727064;-0.13477052920413837;-0.12339399802880643;1.0899168337269616;10.001025997315063;0.9079579160241011;0.09732248209298033;1.0299471131533373;1.0000170608908763;0.9131527342168919;1.000033305522885
50.037127;1.0923669129962774;0.9745145365292694;0.8919057607198456;-0.12979192869748543;-0.11880882350205187;1.0902751376157946;10.001032763394054;0.9093118676311301;0.09268267994227139;1.0299482339905308;1.0000169060156987;0.9140200289643656;1.0000340978839382
50.039814;1.0925563712685888;0.9759042408472054;0.893022136488224;-0.12600052570425768;-0.11531841823126876;1.090548378948571;10.001038724218764;0.9103567585227645;0.08915187502793706;1.029949344716795;1.000016805302429;0.9147119049677437;1.000034970852901
50.042502;1.0927164693431273;0.9770955554869113;0.8939806938941746;-0.12279406034439692;-0.11236749305118145;1.0907785673489532;10.001043836694974;0.9112535940894604;0.08616506720199359;1.0299504491733737;1.0000167592931166;0.915321778263899;1.0000359161281298
50.045189;1.092851238471713;0.9781112663831761;0.8947991286806392;-0.12010995957245983;-0.10989791574426576;1.0909717120129803;10.001048067305044;0.9120193804041415;0.08366525614017137;1.0299515520409517;1.0000167682775203;0.9158557698271571;1.0000369254127732
50.047876;1.092962711029867;0.9789707239085383;0.8954935897038908;-0.11788891371751256;-0.10785487537073604;1.0911308215264677;10.001051393723841;0.9126701227841336;0.0815934412502383;1.0299526582093574;1.0000168326733776;0.9163203749465919;1.0000379905149823
50.050564;1.0930539634997305;0.9796940685330002;0.8960800646303518;-0.11606529413480939;-0.10617777497442424;1.091261903977073;10.001053800037477;0.9132188251061708;0.07989562149501406;1.029953772699667;1.0000169532021115;0.9167207923426668;1.0000391032949814
50.053251;1.0931289841191447;0.9802973058515978;0.8965699860957181;-0.11459192300598815;-0.10482289230280799;1.0913669671695128;10.001055275393643;0.9136814905033444;0.07852179534953345;1.0299549002127673;1.0000171301668233;0.9170665031522138;1.0000402559599137
50.055939;1.0931888107375949;0.9808010380041723;0.8969813925505836;-0.11341626204769581;-0.10374194630063081;1.0914510185819668;10.0010558206825;0.9140681221463823;0.07742496091798767;1.0299560442785785;1.000017362551272;0.917361979247569;1.0000414412153644
50.058626;1.0932354390274095;0.9812179191340826;0.897324255048308;-0.1124962670918027;-0.10289620386029998;1.091516065141229;10.001055454668588;0.9143917231288906;0.07656511617433276;1.029957206733312;1.0000176477926581;0.9176157951801414;1.0000426516124854
50.061313;1.0932719558269766;0.9815601251925498;0.8976072031171949;-0.11179193693872558;-0.10224873021118597;1.0915661132173677;10.001054213951386;0.9146602962390019;0.07590625929106698;1.0299583875651437;1.0000179823107445;0.9178322457926602;1.0000438786295045
50.064001;1.093299362007413;0.9818415665760644;0.8978421577279296;-0.11126822013878582;-0.10176733695484903;1.091602168772858;10.001052146517427;0.9148848445754442;0.07541638875088749;1.0299595847579457;1.0000183623608696;0.9180192073570679;1.0000451128277186
50.066688;1.0933196564294136;0.9820719116049104;0.8980363342331033;-0.11089771545526411;-0.10142675388244012;1.0916282370027712;10.001049300593332;0.9150703719776648;0.07506950310068862;1.0299607945458311;1.0000187846489872;0.9181792493531313;1.0000463449943686
50.069375;1.0933328831945646;0.9822611681609332;0.8981988589269493;-0.11065539399457115;-0.10120407195114527;1.0916443212213462;10.001045718420006;0.9152238821234632;0.07484060074671811;1.0299620122627;1.0000192464980064;0.9183171363808733;1.0000475669620619
50.072063;1.0933410836926631;0.9824121073083661;0.8983305953335001;-0.11051872758664091;-0.10107849041259513;1.0916534221220175;10.001041438737671;0.9153523776037946;0.07470968012616518;1.0299632335019888;1.000019745850984;0.9184381211715528;1.000048771288869
50.077438;1.093344434644743;0.9826344404964326;0.8985317426655128;-0.11047745584173412;-0.1010406054070082;1.0916545384014134;10.001036496753864;0.9155508605853626;0.07466174005094794;1.0299644554179237;1.0000202810877474;0.9186356210947949;1.0000499502012303
50.082812;1.0933366286282802;0.9827748244182982;0.898667244052051;-0.11067670182041303;-0.10122372717242983;1.091639667875526;10.001030922490244;0.9156913342140364;0.07483877995721495;1.0299656769345604;1.0000208505930972;0.9187935942880999;1.0000510948277552
50.088187;1.0933197070578555;0.9828628058713131;0.8987624479166397;-0.11103982556522911;-0.10155758201065562;1.091611807799059;10.001024745430621;0.9157908032343727;0.07516980008890028;1.0299668972944438;1.00002145265143;0.9189232916305587;1.000052195535558
50.093562;1.0932977099434564;0.9829143093996512;0.8988285973950925;-0.11151304312057254;-0.10199261677350695;1.0915769548785188;10.0010179965569;0.9158652736406446;0.07560080153151433;1.029968114864242;1.0000220856907864;0.9190363739646322;1.0000532433146108
50.098937;1.0932727238999573;0.9829441848742012;0.8988775562842442;-0.11205414105229118;-0.1024900380024947;1.0915361059958157;10.001010703170266;0.9159227518139832;0.07609678591699998;1.0299693273450439;1.0000227481753332;0.9191380494231239;1.0000542311225957
50.104311;1.0932446587425868;0.9829582946140245;0.8989147568818142;-0.11263908742245983;-0.10302788143023375;1.0914932587790933;10.001002883767395;0.9159702436867448;0.07663075493247075;1.029970532457495;1.0000234384439886;0.9192331419379853;1.0000551541705789
50.109686;1.0932166438623583;0.9829662198044377;0.8989463852688913;-0.11324709643949152;-0.10358684551917229;1.0914484110995408;10.000994546784929;0.9160117544307214;0.07718970991145609;1.0299717284732515;1.0000241548932167;0.9193246073859436;1.0000560090102553
50.115061;1.093186590814348;0.9829709465977001;0.898976885636779;-0.11387032007666727;-0.10415995202724751;1.0914015605633303;10.000985694456016;0.9160502886948574;0.07776165176110428;1.0299729144250223;1.0000248958095719;0.9194144624029946;1.000056792425347
50.120436;1.0931565413404751;0.9829705270796104;0.8990027917884045;-0.11450285145890647;-0.10474160637055889;1.091354704859819;10.000976330007344;0.9160878508727266;0.07833958121237866;1.0299740898523222;1.0000256591453256;0.9195041258242401;1.0000575010296362
50.125811;1.0931274947552614;0.982971078598735;0.8990288718029051;-0.11513913104114705;-0.10532662729490021;1.09130784223987;10.000966460089284;0.9161254448245452;0.0789224989601449;1.029975254433772;1.0000264431312142;0.9195945193656038;1.0000581311724523
50.131185;1.0930974100072095;0.9829705127681397;0.8990548876949296;-0.11577612185500322;-0.10591243316280459;1.0912609715455361;10.000956088323933;0.9161620735986198;0.0795064055650802;1.0299764075501991;1.0000272468849065;0.9196843123343051;1.0000586791109238
50.13656;1.0930663774951244;0.9829710291657932;0.8990827693827433;-0.11641377388887506;-0.106498971283158;1.091214092092006;10.000945208320829;0.9161987398451584;0.08009030146096156;1.029977547862325;1.00002806992279;0.9197744188456238;1.0000591415623685
50.141935;1.0930363499429274;0.9829704735409809;0.8991089302799619;-0.1170497953998472;-0.10708395526370924;1.0911662037124903;10.000933805427175;0.9162364461189545;0.08067318709261329;1.0299786737715941;1.0000289113226077;0.9198657494696278;1.0000595157676684
50.151935;1.0929793524235594;0.9829703456096179;0.8991577467145745;-0.11823321174871337;-0.10817244649422421;1.091079306932268;10.00092186566411;0.9163061948781085;0.08175806294754172;1.0299797844207503;1.0000297697750078;0.9200337439235249;1.0000597990471032
50.161935;1.0929213554270054;0.9829691088586316;0.8992064398719536;-0.1194127104731607;-0.10925757058425062;1.0909924026239346;10.000909382860602;0.916377988835672;0.08284092958673193;1.0299808799044625;1.0000306439121487;0.9202047606422246;1.0000599887613992
50.171935;1.0928643539180338;0.9829705382767989;0.8992568112311308;-0.12059214768269325;-0.11034265660390061;1.0909064908651724;10.00089635992873;0.9164488311903803;0.08392278784765755;1.0299819610920238;1.0000315316829609;0.920375898280452;1.0000600826518105
50.181935;1.0928073472704165;0.9829701878325472;0.8993056057408367;-0.12177335723527959;-0.11142948151772887;1.0908195704050156;10.000882806384332;0.9165207252077247;0.08500363894178285;1.0299830295329062;1.0000324296538343;0.9205491476149154;1.0000600789013023
50.191935;1.0927493362393381;0.9829705647226508;0.8993559309009517;-0.12295056546242294;-0.11251286494625586;1.090732639596385;10.000868732841115;0.9165926733400134;0.0860824841587405;1.0299840865103944;1.00003333365511;0.9207234177433012;1.0000599762221982
50.201935;1.0926923191801596;0.9829717222051949;0.899406182422673;-0.12412597749255973;-0.11359461962869549;1.0906466972501236;10.000854148549534;0.9166646764473589;0.08716232452899299;1.0299851317980206;1.0000342402541753;0.9208989876555811;1.0000597745286113
50.211935;1.092635296701552;0.9829728524492692;0.8994564350597134;-0.12530126146587783;-0.11467637387276677;1.090559742271557;10.00083906743542;0.916736733817181;0.08824016081830381;1.0299861636698835;1.0000351474028506;0.9210755750902948;1.0000594751221763
50.221935;1.0925782668960347;0.9829739597376421;0.8995066858940179;-0.1264764173824491;-0.11575812767876706;1.090473773096099;10.000823513564814;0.9168088439073662;0.08931799358080267;1.0299871793721869;1.000036053340086;0.9212533677293565;1.0000590797245497
50.231935;1.0925212265725253;0.9829769485316655;0.8995586723738439;-0.12765318309227844;-0.1168414717088615;1.0903867878269786;10.000807516800727;0.9168810049900247;0.09039582306309964;1.0299881746073842;1.0000369548083599;0.9214323652490549;1.0000585899581171
50.241935;1.0924631725925542;0.9829753100786894;0.8996072538847876;-0.12882800608207204;-0.11792326224734793;1.0903007846727573;10.000791101341798;0.9169522150877716;0.09147264919011282;1.0299891429431023;1.0000378464038946;0.9216114722045119;1.0000580079623216
50.251935;1.0924060974412722;0.9829781122297169;0.899659078901881;-0.13000087654360645;-0.11900327537162986;1.0902137621257668;10.000774277075726;0.9170244713730409;0.09254947168148828;1.0299900761507075;1.0000387211391548;0.9217927741310897;1.0000573368650658
50.261935;1.0923489947124223;0.982977270839685;0.8997075644901137;-0.13117378159545431;-0.1200834367643869;1.0901277188436127;10.000757043027987;0.9170967698148741;0.0936252900284327;1.0299909651639243;1.0000395708909295;0.9219751728064142;1.0000565809231474
50.271935;1.0922918556891146;0.982979981569617;0.8997592946836437;-0.1323445776580606;-0.121161783994757;1.090041653548471;10.000739395990918;0.9171691058915388;0.0947011033865488;1.0299918015867269;1.000040386423737;0.9221587665672273;1.0000557458596515
50.281935;1.0922346708111406;0.982979212295567;0.8998078313670692;-0.13351904567210818;-0.12224360952120505;1.0899545652339437;10.000721332546203;0.9172414761444271;0.09577591073910592;1.0299925787432445;1.0000411578798163;0.9223434511839386;1.0000548386854
50.291935;1.0921774292722546;0.9829819099059702;0.8998595362455079;-0.13468958621511337;-0.12332195586021717;1.0898684535119576;10.000702850822995;0.9173138787316415;0.09685071115578163;1.0299932915139232;1.0000418756782854;0.9225293282193696;1.0000538666010643
50.301935;1.0921201195520098;0.9829808773925071;0.8999078232367639;-0.13585834316297965;-0.1243987854891156;1.089782318948686;10.00068395418758;0.9173863121392372;0.09792450381500992;1.0299939360138028;1.0000425309263818;0.9227162914409311;1.000052835748843
50.311935;1.0920627311897004;0.9829835457544246;0.8999595012840895;-0.13702862848498304;-0.1254771309324328;1.0896961634733253;10.000664647460669;0.9174577740551512;0.09899828796315376;1.029994508892374;1.0000431150145705;0.922903449653127;1.0000517506895912
50.321935;1.0920052555905626;0.9829825540142144;0.9000078366421089;-0.13819894859875426;-0.12655562468496023;1.089608990455313;10.000644932868326;0.917530261874036;0.10007206298838899;1.02999500608458;1.0000436187926522;0.9230927897034241;1.0000506149957957
50.331935;1.0919476854720167;0.9829850860662367;0.9000594160710316;-0.13936716051517253;-0.12763230421971533;1.0895228041798632;10.000624815699794;0.9176027735337333;0.10114382869384224;1.02999542277817;1.0000440326902336;0.9232830955407162;1.0000494324317712
50.341935;1.091890014601348;0.9829839418638117;0.9001076556254214;-0.14053540742169235;-0.1287091320759618;1.0894366091129983;10.000604304489245;0.9176753074672919;0.10221658574318973;1.0299957549021799;1.000044348233287;0.9234746891113575;1.00004820779324
50.351935;1.0918332370973602;0.982987197297901;0.9001591378073213;-0.14170171636248374;-0.12978418249698961;1.0893504091783657;10.000583397303638;0.9177468623228245;0.10328833574148982;1.0299960006082278;1.0000445591491993;0.9236663527147779;1.0000469467566488
50.361935;1.0917753514522215;0.982985867138778;0.9002072897238893;-0.14286789173352132;-0.1308593444545922;1.0892642073713839;10.00056207750071;0.9178194370409002;0.10435908071583866;1.029996160534251;1.0000446610603329;0.9238600667494298;1.0000456547779235
50.371935;1.0917173542923155;0.9829881911062367;0.9002588421828529;-0.14403559509250335;-0.13193602216486353;1.0891780062799719;10.000540325041047;0.9178920308223838;0.10542982265584212;1.0299962368067612;1.0000446507046896;0.9240549443842946;1.0000443363722558
50.381935;1.091659244254592;0.9829866497777705;0.9003069127577481;-0.14519969824536302;-0.13300951820924217;1.0890918089025923;10.000518120496489;0.917964642734438;0.10649956343766517;1.0299962318581122;1.000044525260178;0.9242508671341804;1.0000429956557382
50.391935;1.0916010212977667;0.9829887547291409;0.9003583843297964;-0.14636532938784386;-0.13408452998559056;1.0890056184617103;10.000495441890688;0.9180362712004405;0.10756930463112561;1.0299961479415487;1.0000442817165633;0.9244469527230335;1.0000416370109828
50.401935;1.0915436862823076;0.9829879659596277;0.9004064407849762;-0.14752935354554622;-0.13515806194523008;1.0889204374030026;10.000472268656681;0.9181089135305639;0.10863904713679426;1.0299959873492153;1.0000439168323894;0.9246451870692491;1.0000402651507696
50.411935;1.0914852454109587;0.9829897660830536;0.9004577501972265;-0.14869109673575742;-0.13622974278070635;1.0888342670096867;10.000448586662928;0.9181805659828195;0.10970779123668446;1.029995752777015;1.0000434279024073;0.9248434651860392;1.0000388853373245
50.421935;1.0914267042295531;0.982988021809031;0.9005058672461234;-0.14985650992923383;-0.13730490199221876;1.0887481082762702;10.000424384485003;0.9182532247321683;0.11077553703144633;1.0299954472157198;1.000042813388271;0.925043769579447;1.0000375039534912
50.431935;1.0913690698481917;0.9829905680161052;0.9005571468162246;-0.15101817765184716;-0.13837661873064308;1.0886619631781869;10.00039964441085;0.9183258868587739;0.11184328469122469;1.0299950735709353;1.0000420729195942;0.9252452250571966;1.0000361286805481
50.441935;1.0913103528240988;0.9829885077757113;0.9006050887284452;-0.15217970358290675;-0.13944844700428782;1.0885758349402606;10.000374341343973;0.9183975503000283;0.1129110343273874;1.0299946345047664;1.0000412072426224;0.9254468404266951;1.0000347675151884
50.451935;1.0912515606041966;0.9829899181570846;0.9006562731526373;-0.1533391232885944;-0.14051846094105147;1.0884907272275204;10.000348452862474;0.9184702129699454;0.11397778573960549;1.0299941321203547;1.0000402182544763;0.9256504796079085;1.0000334272386027
50.461935;1.0911937003998615;0.9829885033139182;0.9007041086206663;-0.1544987604586793;-0.1415886601391702;1.088404643457302;10.000321964531741;0.9185418720906445;0.11504353844663746;1.0299935675877323;1.000039108591448;0.9258541561921253;1.000032112874809
50.471935;1.09113478206982;0.9829898233550216;0.9007553407127675;-0.15565974463459886;-0.14266033812855924;1.0883195865710338;10.00029486801017;0.9186145242786896;0.11610929209527611;1.0299929413903608;1.0000378810265236;0.9260599788281741;1.000030827854605
50.481935;1.091076811208692;0.9829900520814826;0.9008048131944256;-0.1568190503824359;-0.14373046195638056;1.0882335588393806;10.000267163914144;0.9186861657295144;0.11717504678195918;1.0299922535952593;1.0000365384772636;0.9262659653810686;1.000029573767343
50.491935;1.091017797361985;0.9829892192820028;0.9008542014471094;-0.1579762301945339;-0.14479888343139344;1.0881485616091473;10.000238865148207;0.9187577921052281;0.11823980277532203;1.0299915036298037;1.0000350845316008;0.9264729826112884;1.0000283502471754
50.501935;1.090959746085965;0.9829891928773162;0.9009035657404786;-0.1591334695129772;-0.145867341321457;1.0880625951190876;10.000209993876412;0.9188303985596877;0.1193045599445311;1.0299906900604072;1.0000335238620695;0.9266821495257146;1.00002715572718
50.511935;1.0909006666404066;0.9829881852383742;0.9009529148325071;-0.1602903974729484;-0.14693576184905296;1.0879776585885257;10.000180575722048;0.9189019799473559;0.12036831766662863;1.0299898103977636;1.0000318624067903;0.9268913541651012;1.0000259880672366
50.521935;1.0908425630685699;0.9829880635827893;0.9010023080376592;-0.1614492033160405;-0.14800588380526689;1.0878917504915107;10.000150634926513;0.918974531040084;0.12143107506785937;1.0299888604509329;1.0000301073640998;0.92710257642768;1.000024844502541
50.531935;1.090783441078491;0.9829867957235779;0.9010515318566131;-0.16260406319041637;-0.14907263838202434;1.087806868653202;10.000120192338334;0.9190460464496608;0.12249483108512729;1.0299878335554462;1.0000282666411884;0.9273140926644389;1.0000237218554533
50.541935;1.090725300370127;0.9829863300396028;0.9011007223613123;-0.16375898705267222;-0.1501394293975469;1.0877210102427588;10.000089262690679;0.9191175203180748;0.12355658457637453;1.0299867210387272;1.000026347656871;0.9275264956111966;1.0000226169459503
50.551935;1.0906671429477255;0.9829839569162916;0.9011482211418592;-0.16491386801438476;-0.15120629442257344;1.0876361721533072;10.000057848521296;0.9191899467749752;0.12461833458392249;1.029985514130045;1.00002435620198;0.9277410356456861;1.0000215267124613
50.561935;1.0906079704176366;0.9829841502373949;0.9011989567830849;-0.1660664541634551;-0.152271308107835;1.0875513517282391;10.000025938277716;0.9192613210010034;0.12568008046629275;1.0299842057969997;1.000022296295487;0.9279557276013584;1.000020448183898
50.571935;1.09054978049925;0.9829815979046211;0.9012464097582426;-0.16722108589906845;-0.15333817220796847;1.0874665474373861;9.999993513852157;0.9193326395373915;0.12674182190758607;1.0299827916066147;1.00002017114556;0.9281715579615232;1.000019378224399
50.581935;1.0904915730016747;0.9829825104629805;0.9012971032213496;-0.16837361540694473;-0.15440322188028996;1.087381759369894;9.999960561392765;0.9194038997795236;0.12780155889767558;1.0299812697637187;1.0000179843047443;0.928388245590884;1.00001831361152
50.591935;1.090433346300127;0.9829796296179157;0.901344383543035;-0.16952436787621047;-0.15546675505995955;1.0872959891550413;9.999927076518563;0.9194760994692133;0.12886229179016498;1.0299796404704575;1.0000157400586043;0.9286071847944689;1.0000172518429216
50.601935;1.0903741001944893;0.9829794921399971;0.9013950720225006;-0.1706764529444947;-0.15653176684903397;1.0872112392160729;9.999893064753046;0.9195472363794098;0.129922021419668;1.029977904924584;1.0000134430656442;0.9288261133318491;1.000016191314392
50.611935;1.0903158328518354;0.9829764663141982;0.9014423522156506;-0.17182695676463558;-0.15759529910709752;1.0871265119356681;9.999858545342233;0.9196183078679265;0.13098074895565642;1.0299760647525456;1.000011098128342;0.9290460135682223;1.0000151304215463
50.621935;1.090257547323686;0.9829770065870777;0.9014929697347054;-0.17297717439133578;-0.15865868190880447;1.0870418089720928;9.999823554532062;0.9196893103173;0.13203947556483991;1.0299741221592285;1.000008710210437;0.9292670187777636;1.0000140674589661
50.631935;1.0901992477574372;0.9829738555120459;0.9015402683178009;-0.17412743072448245;-0.15972221325249628;1.0869571310921895;9.999788141908827;0.9197602392095303;0.1330972023171364;1.0299720800855288;1.0000062841339117;0.9294889799228345;1.0000130015509918
50.641935;1.0901409400675137;0.9829741948714713;0.9015908352319736;-0.17527558579586064;-0.16078393012468642;1.0868724787314068;9.999752369574821;0.9198320902269813;0.13415493037125872;1.029969941989198;1.000003824133659;0.9297130225314981;1.0000119329480595
50.651935;1.0900826309052252;0.9829708465162423;0.9016380838752318;-0.17642377976753593;-0.1618457955568846;1.0867878524322807;9.999716313645052;0.9199028604541271;0.1352126611213635;1.0299677116457964;1.0000013337372164;0.9299371633502237;1.000010862968432
50.661935;1.0900243266608254;0.982970990883791;0.9016885958871301;-0.17756987286510614;-0.16290584650499584;1.0867032531234957;9.999680055861653;0.9199735486595343;0.13626939616115724;1.0299653930448693;0.9999988162019016;0.9301622420967401;1.0000097939368973
50.671935;1.0899650342294753;0.9829666405600415;0.9017358617689475;-0.1787176157124662;-0.16396767404012594;1.0866196825593308;9.99964367282853;0.9200441549545988;0.13732513713428235;1.0299629901970315;0.9999962752304;0.9303882524806919;1.0000087282124885
50.681935;1.0899067573851462;0.9829648699389862;0.9017847087374189;-0.17986354216481604;-0.16502779859008443;1.0865351428354575;9.999607233060974;0.920114680231705;0.1383808855484411;1.0299605071612736;0.9999937151934362;0.9306153377396217;1.0000076670616418
50.691935;1.0898485027528966;0.982963057854167;0.9018335478725406;-0.18100934526178333;-0.16608792268760106;1.0864506351609546;9.99957079788887;0.9201851254573289;0.13943664272182651;1.0299579484418753;0.9999911410142387;0.9308434970067693;1.000006610492092
50.701935;1.089791274314099;0.9829620216192053;0.9018822927394654;-0.18215341782756528;-0.16714641834417776;1.086366159476045;9.999534423870967;0.920255491571904;0.14049140979609612;1.0299553192065376;0.9999885584347313;0.9310725799598658;1.0000055578368015
50.711935;1.089733078523997;0.9829600583432602;0.9019310266816151;-0.1832971609796483;-0.16820487654686475;1.0862827148913967;9.99949816701677;0.9203257798268453;0.14154518758097018;1.0299526248421562;0.9999859741494445;0.9313025851779525;1.0000045084113502
50.721935;1.0896749186949217;0.9829581440306736;0.9019798130206302;-0.1844425952623815;-0.16926499929898928;1.0861983003211346;9.999462088383591;0.9203959917322883;0.1425999765078541;1.0299498703939303;0.9999833951188444;0.9315338181835551;1.0000034615455229
50.731935;1.0896167984933756;0.982956116721949;0.9020284989912274;-0.1855860919886566;-0.1703234566030989;1.0861139149611612;9.999426255300248;0.9204661286916687;0.1436527768558288;1.0299470608033539;0.9999808279124525;0.9317658218181483;1.0000024164874133
50.741935;1.08955872004758;0.9829539762855718;0.9020770818242413;-0.18672765144827638;-0.17138024846008604;1.0860305581204082;9.999390732252019;0.9205361911721089;0.14470558886211612;1.0299442014341458;0.9999782788007816;0.9319989009437557;1.0000013730153465
50.751935;1.089500683760577;0.9829518031421354;0.9021256345072229;-0.18786908793634993;-0.17243703986911238;1.0859462291359807;9.999355571966104;0.920606178019938;0.145758412665742;1.029941298022018;0.9999757538506444;0.932233055027503;1.000000332158244
50.761935;1.0894426886083137;0.9829495958627332;0.902174156547962;-0.18901040145317904;-0.17349383083046865;1.0858629281826966;9.999320817641374;0.9206750871592573;0.14681024820337776;1.0299383566026565;0.9999732586623414;0.9324671377547181;0.9999992961847287
50.771935;1.0893857311222035;0.9829482460407619;0.9022226405330132;-0.1901518067373976;-0.17455065839536713;1.0857786568591414;9.999286511710709;0.9207449168417112;0.1478620951339395;1.0299353837967204;0.9999707980786138;0.9327032785404099;0.9999982675042867
50.781935;1.089327809361788;0.9829458837085876;0.9022710260652432;-0.19129106165596954;-0.17560578347033629;1.0856954174957467;9.999252703755687;0.9208146657322994;0.14891295311855926;1.0299323868845305;0.9999683759525102;0.932940330064645;0.9999972473139964
50.791935;1.0892699178088328;0.9829434833291857;0.9023193814244108;-0.1924301937977441;-0.17666090809884;1.0856112117929027;9.99921945346385;0.9208843321457848;0.149963822175296;1.0299293734562525;0.999965994918131;0.9331784510677341;0.9999962359529228
50.801935;1.089212052654801;0.9829409658305744;0.9023676340160428;-0.1935673896403269;-0.1777143672836422;1.085528039850501;9.999186825980084;0.9209539143573483;0.1510147025838768;1.029926350772081;0.9999636560800907;0.9334176437993648;0.9999952344566279
50.811935;1.0891552100980337;0.982939391788267;0.9024159277968666;-0.1947064952983058;-0.178769528094544;1.0854449001285977;9.99915488151023;0.9210234121352525;0.15206459464713415;1.0299233251310618;0.9999613592295251;0.9336577482956981;0.9999942447897577
50.821935;1.0890973897556862;0.9829368990073315;0.9024642043991122;-0.19584526027120625;-0.17982465139096052;1.0853617900555346;9.999123667453093;0.9210918274647095;0.15311349864334925;1.0299203019346803;0.9999591037343571;0.9338977777833584;0.9999932686890788
50.831935;1.0890395881943364;0.9829342244430265;0.9025123086735295;-0.19698027600164533;-0.18087644424746277;1.0852777065954546;9.99909322042585;0.9211611635257623;0.15416241485012283;1.0299172865739767;0.9999568890292624;0.9341398695403;0.9999923070938572
50.841935;1.0889828019478904;0.9829325094207394;0.9025604590581894;-0.19811720462550567;-0.18192993874731084;1.085194646701668;9.999063573887174;0.9212304231706757;0.15521034353001809;1.0299142850412901;0.9999547143335488;0.9343828725254899;0.9999913607764109
50.851935;1.0889250306234834;0.9829298065057341;0.9026085245266077;-0.19925197654549204;-0.18298173071783835;1.085111608065324;9.999034762535938;0.9212986084241213;0.15625828481886764;1.0299113038524699;0.9999525780197821;0.934625966016427;0.9999904306536176
50.861935;1.0888682701462795;0.9829279851664564;0.9026565679802658;-0.20038685033292047;-0.184033559345269;1.0850285898751673;9.999006822760828;0.9213677208675594;0.157306238572547;1.0299083504804802;0.9999504771430645;0.9348711231453137;0.9999895168056869
50.871935;1.088810521631241;0.9829252596207491;0.902704607440115;-0.20152137854434246;-0.18508535042695462;1.0849455927573513;9.998979789136383;0.9214367623151901;0.15835320433744748;1.0299054339471483;0.9999484074829253;0.9351171904632314;0.9999886177922291
50.881935;1.0887537845053405;0.9829234178815573;0.9027526306406767;-0.2026560107363101;-0.18613717817537928;1.08486261787787;9.99895368868112;0.9215047359613077;0.15940018140673826;1.0299025638288846;0.9999463639809788;0.9353633537108195;0.9999877317327667
50.891935;1.088696064832566;0.9829205925734547;0.9028005810382929;-0.2037884825852733;-0.18718730336824005;1.084779666305001;9.99892854136113;0.9215736470124465;0.16044616892394134;1.029899748717569;0.9999443413042324;0.9356114185934299;0.9999868576983827
50.901935;1.08863936615551;0.982918572159273;0.9028484457818196;-0.20491924815276116;-0.1882358002420321;1.0846967392065416;9.99890436909042;0.9216425014439664;0.1614911661324734;1.0298969965596063;0.9999423341643479;0.9358604048780028;0.9999859952743935
50.911935;1.0885816960549903;0.9829157344032863;0.9028963917463592;-0.2060514767872132;-0.18928592453869922;1.0846138378718007;9.998881206567626;0.9217103044214846;0.16253717260910938;1.0298943163967955;0.999940337189578;0.9361096814619831;0.9999851428823707
50.921935;1.0885250573329504;0.9829137884187708;0.9029443304853974;-0.20718381381399872;-0.19033608552200748;1.0845309633784588;9.99885910380008;0.9217790609211768;0.16358118821399845;1.0298917189979995;0.9999383447461444;0.936360706397479;0.9999842970426386
50.931935;1.0884684543931136;0.9829117632010532;0.9029921962947645;-0.20831421849208562;-0.19138458106864176;1.084448116766597;9.998838117946196;0.9218467773036302;0.16462521281021808;1.0298892157021007;0.999936351423353;0.9366118634152217;0.9999834530770705
50.941935;1.0884108900203873;0.9829087681584692;0.9030399978992887;-0.20944245843564208;-0.19243137402751162;1.0843652992238457;9.998818306295176;0.9219154609529778;0.16566924611833883;1.0298868169222035;0.9999343532008051;0.9368651282739798;0.9999826060280078
50.951935;1.0883543633346688;0.9829067544712767;0.9030878693350214;-0.2105726224037386;-0.19347986868356373;1.0842825119702817;9.998799722974264;0.9219831188733806;0.16671328785954118;1.0298845314067502;0.9999323482220225;0.9371185385993619;0.9999817509974498
50.961935;1.088297876929294;0.9829046675125428;0.9031356706023104;-0.21170085450658133;-0.19452669790085125;1.0841997562940424;9.998782412925488;0.9220517573117555;0.1677553378363544;1.0298823667656394;0.9999303365654011;0.9373737109791763;0.9999808835471585
50.971935;1.0882404337593465;0.9829016152680341;0.9031834128819534;-0.21282691920707064;-0.1955718245102987;1.0841180332146252;9.998766411417074;0.9221193818666661;0.1687983957964996;1.0298803308365703;0.9999283194749861;0.9376292171208407;0.9999800005145134
50.981935;1.0881840333873656;0.9828996297543797;0.9032313081082175;-0.2139567227910396;-0.19662031782507072;1.0840353425135265;9.998751754466099;0.9221879977631208;0.1698404612464208;1.029878431840509;0.9999262982527468;0.9378866702442962;0.9999791001612737
50.991935;1.0881276776226392;0.9828974933805341;0.9032790695884662;-0.2150827830939977;-0.19766548070391193;1.0839526823859507;9.998738487067909;0.9222556107045484;0.17088153321842106;1.0298766763150415;0.9999242731515319;0.938144103942195;0.9999781816788302
51.001935;1.088071366336428;0.9828953692964052;0.903326850383425;-0.21620872390607485;-0.19871064313494285;1.0838710503794622;9.998726659499047;0.922323227364528;0.17192261010910284;1.0298750670737278;0.9999222433821604;0.9384026845617243;0.9999772453769723
51.011935;1.0880150985858998;0.982891365821867;0.9033729149023056;-0.217332814937068;-0.19975421477882016;1.0837884445011066;9.998716317829397;0.9223918549668262;0.17296268984006846;1.029873603495846;0.9999202081890969;0.9386632102989304;0.9999762929197591
51.021935;1.087957874254156;0.9828901876059125;0.9034224196186574;-0.21845819456967838;-0.20079926445938223;1.083706863750306;9.998707497379149;0.9224595008991707;0.17400377033100234;1.0298722826582325;0.9999181676754348;0.9389240784305033;0.9999753263095268
51.031935;1.0879016905871948;0.9828862954059533;0.9034686165989178;-0.2195838571776888;-0.2018445002010509;1.083624308239254;9.998700217396312;0.9225271728240864;0.17504284999701733;1.029871099276162;0.9999161229118648;0.9391857087894946;0.9999743467884585
51.041935;1.0878455483639775;0.9828858794333774;0.9035180270922367;-0.220705615384484;-0.20288625618131767;1.083542778646345;9.998694474976794;0.9225958785525413;0.17608192791990504;1.0298700455787406;0.9999140756904565;0.9394494435627209;0.999973354974129
51.051935;1.0877894479793033;0.9828819394362065;0.9035642170894491;-0.22182922805842215;-0.20392982604182391;1.083460274869722;9.99869024441622;0.9226636255172886;0.17712100365291228;1.0298691122488697;0.9999120282161563;0.9397133083975828;0.9999723514201856
51.061935;1.0877333908491014;0.9828815596258326;0.9036136991967485;-0.2229507479364286;-0.2049715811212715;1.0833787948246205;9.9986874830771;0.9227314206260931;0.17815907696642788;1.0298682894582358;0.9999099827566509;0.9399780865560471;0.9999713366263344
51.071935;1.0876773799522934;0.982877579606361;0.9036598897492605;-0.22407231114577478;-0.20601348510566667;1.0832973345173433;9.998686137426526;0.9227992704486913;0.1791971477844798;1.0298675671343946;0.9999079413087095;0.9402439571933457;0.9999703107390462
51.081935;1.0876214192215115;0.9828773283663123;0.9037095241242435;-0.2251954036339398;-0.20705690428106766;1.0832148887598212;9.998686147712327;0.9228681813631389;0.18023421628758513;1.0298669347465164;0.9999059053490512;0.9405117034910124;0.9999692736849823
51.091935;1.0875655114098757;0.982873323191928;0.9037557179460908;-0.2263149177550346;-0.20809714239314492;1.083133451304533;9.998687454256174;0.9229361599799019;0.18127128291023592;1.0298663812873705;0.9999038753760587;0.9407795464787484;0.9999682257993587
51.101935;1.0875096568550169;0.982872973838923;0.9038052787438631;-0.22743415049473656;-0.20913723068920706;1.083052015526897;9.998690005686331;0.9230042134836874;0.182307348156493;1.0298658957949072;0.9999018505694499;0.9410482699012331;0.9999671682587807
51.111935;1.0874538543278471;0.9828690405785392;0.9038515431832048;-0.2285534267520967;-0.21017746792397224;1.0829705764718354;9.998693764034643;0.923072349033534;0.1833434124902704;1.029865468031855;0.9998998291147588;0.941318063134355;0.9999661030390115
51.121935;1.0873981019836203;0.9828686866104659;0.9039010924886227;-0.22967061115812373;-0.2112158903362466;1.0828881322287744;9.998698700451895;0.9231405726514071;0.1843784762229057;1.0298650888210805;0.9998978088542055;0.9415887298670605;0.9999650327760866
51.131935;1.0873433961583072;0.9828658075320006;0.9039474784072086;-0.23079171257754327;-0.21225782894942166;1.0828066834659844;9.998704787582108;0.9232088888709814;0.18541353930442392;1.0298647498106785;0.9998957879657593;0.9418604641682418;0.9999639607502784
51.141935;1.0872877343886471;0.9828655322187232;0.903997076935975;-0.23190866034856422;-0.21329625047747341;1.0827252323275167;9.998712000348126;0.9232773010649147;0.18644760131134597;1.029864442479436;0.9998937654871848;0.9421330683454341;0.999962890621039
51.151935;1.0872321088262134;0.9828615925693874;0.9040432927484945;-0.23302384164100207;-0.2143331559855932;1.0826437816882235;9.998720318653586;0.9233458115433131;0.18748166156707902;1.0298641572509744;0.999891741551195;0.9424067383519897;0.999961826020513
51.161935;1.0871765115126282;0.9828613901346128;0.904092935191449;-0.23414055201968512;-0.21537157662462883;1.0825623345942048;9.998729720211118;0.9234154218588854;0.18851571918611373;1.0298638840675314;0.9998897173744328;0.9426824539160609;0.9999607708539752
51.171935;1.0871209352201734;0.9828575198662328;0.9041391959095988;-0.23525549610948102;-0.21640848125990322;1.0824808936748935;9.998740173952939;0.923484133397025;0.18954877308967846;1.0298636136374806;0.9998876947336732;0.9429580535340834;0.999959729945368
51.181935;1.0870663729494259;0.9828582757651229;0.9041888772613694;-0.2363722268600509;-0.21744693830124673;1.0823994607115164;9.998751647165676;0.9235529470948549;0.19058082189649478;1.0298633376884079;0.9998856753330962;0.9432345125994983;0.9999587089934218
51.191935;1.0870108217779215;0.9828543851258175;0.9042351155804904;-0.23748512497915206;-0.21848217707905798;1.0823180363080032;9.998764115419668;0.9236218626531155;0.19161386378835654;1.0298630487576863;0.9998836609550215;0.9435122321866463;0.9999577140961011
51.201935;1.086955276807837;0.9828523313436812;0.9042830490027666;-0.2385978235079231;-0.2195173406961158;1.0822366198311992;9.998777561593933;0.9236898785888022;0.1926448967367605;1.0298627406358145;0.9998816537814323;0.9437896216066884;0.9999567513094297
51.211935;1.0869007336715215;0.9828511960308213;0.904331005654005;-0.23971066455083012;-0.22055254118324327;1.0821562100641129;9.998791968578086;0.9237589929715673;0.19367591898313136;1.0298624088313177;0.9998796556252241;0.9440690402519482;0.9999558260875339
51.221935;1.0868451907209262;0.9828491907801016;0.9043790049573198;-0.2408231273855167;-0.22158770392949761;1.0820748061039982;9.998807314456007;0.9238282040616173;0.19470692921243818;1.0298620505583607;0.9998776667556624;0.9443495054269216;0.9999549430565857
51.231935;1.0867896422451924;0.9828472892976124;0.904427112630309;-0.241937281281487;-0.2226245312276066;1.0819934073423505;9.998823570100734;0.9238975106058537;0.19573692634089837;1.0298616646802137;0.999875685959115;0.944630805527626;0.9999541062409987
51.241935;1.0867350803919633;0.9828461402040313;0.9044750945053996;-0.2430479619487271;-0.22365806543357705;1.0819120123716206;9.998840697040425;0.9239669114833048;0.19676690945999145;1.0298612512892182;0.9998737114075444;0.944913140950895;0.999953318625132
51.251935;1.0866794980299541;0.9828441175553907;0.9045231175377711;-0.24415826148083708;-0.2246915618808157;1.08183161824674;9.998858649422772;0.9240364050983191;0.1977968780506703;1.0298608107007243;0.9998717412128443;0.9451965072861044;0.9999525813525741
51.261935;1.086624883493143;0.9828429260961652;0.904571086971632;-0.24526689975801583;-0.2257234302369709;1.081750221117026;9.998877380252944;0.9241059894876851;0.198824831972939;1.0298603427517345;0.9998697742396798;0.9454804804660555;0.9999518939653406
51.271935;1.0865692299406777;0.9828409408980431;0.9046191683907072;-0.2463769640686049;-0.22675692581094944;1.0816688173024722;9.998896845849934;0.924175662528775;0.1998537711757313;1.0298598470813938;0.9998678109323786;0.9457656862309577;0.9999512550046719
51.281935;1.0865145270790129;0.9828398681249928;0.9046672650296899;-0.24748717834270748;-0.22779045829398487;1.0815884034863816;9.998917005694912;0.9242444215735405;0.2008816955272809;1.0298593239123432;0.999865852859816;0.9460507247271617;0.9999506619242481
51.291935;1.0864587694096;0.9828377590820944;0.9047152422135812;-0.24859338961079086;-0.2288206230149641;1.0815069760239606;9.998937819140497;0.9243142634617154;0.2019086048149107;1.0298587741798748;0.999863901761799;0.946337547328203;0.9999501113069126
51.301935;1.0864039487706583;0.9828366454918757;0.9047633011019784;-0.24970156206010097;-0.2298524896448578;1.0814265305743676;9.998959242938335;0.9243841848745666;0.2029354987657048;1.0298581988872564;0.999861959359566;0.946625388321028;0.9999495998087117
51.311935;1.0863490610107054;0.9828354728570979;0.9048112972485897;-0.2508078099176377;-0.23088269085617014;1.0813450631210357;9.998981228986331;0.9244541821206075;0.20396237720453994;1.0298575985330205;0.9998600276045614;0.9469142482139297;0.9999491245066898
51.321935;1.086293102619145;0.98283343108838;0.9048593105624773;-0.25191366977175844;-0.23191285426518252;1.0812645713356612;9.99900372062598;0.924523250790546;0.2049882403906229;1.0298569732150171;0.9998581088170606;0.9472029347492903;0.9999486824394309
51.331935;1.0862380685731408;0.9828305829236595;0.9049057271875618;-0.2530215748521963;-0.23294479437957663;1.0811830544696783;9.999026652286416;0.9245933857593222;0.20601408914739033;1.029856323876759;0.999856205509293;0.9474936159250834;0.9999482702585908
51.341935;1.0861829590440466;0.9828312204483788;0.9049553232321884;-0.2541255847768031;-0.23397325452827794;1.0811025124587552;9.999049952804356;0.9246635814968663;0.2070389246220142;1.029855653662699;0.9998543198670273;0.9477850983846243;0.9999478841683053
