time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.351935;1.086126775482901;0.9828273836076995;0.9050015950331239;-0.2552293662350808;-0.23500182642548811;1.0810219455995034;9.999073548904187;0.9247328325764999;0.20806274802767072;1.0298549675154558;0.9998524533841365;0.9480764058505375;0.9999475203549409
51.361935;1.0860715162242365;0.9828280980311156;0.9050511814449224;-0.2563331440416963;-0.23603028570178947;1.0809403543124116;9.99909736896332;0.9248031336604847;0.20908756045335303;1.0298542703926856;0.9998506074285598;0.9483699301820603;0.9999471758498067
51.371935;1.0860161821524206;0.9828251609792324;0.9050973563508657;-0.25743516064158045;-0.23705722914338606;1.0808597387451278;9.99912134361037;0.9248734792131779;0.21011036267930502;1.029853565619041;0.9998487843435142;0.9486640363703392;0.9999468491299374
51.381935;1.0859607730699057;0.9828260538222534;0.905147002954641;-0.25854051547481993;-0.23808735253780214;1.0807790992039779;9.999145404342386;0.9249428639732626;0.21113415517908052;1.0298528541461272;0.9998469875194429;0.9489584134997173;0.9999465405473004
51.391935;1.0859042895809632;0.9828223312533546;0.9051931708210029;-0.25964202167641237;-0.23911425771014969;1.0806984371804422;9.99916949062209;0.9250132834809501;0.2121569383116159;1.0298521349476937;0.999845220578455;0.9492545701138616;0.9999462525926459
51.401935;1.0858487286186755;0.9828230984683074;0.9052425743171995;-0.26074172070781987;-0.24013938526196787;1.0806177555044572;9.999193559864457;0.9250827340223586;0.21317871263103932;1.029851405998036;0.9998434873063007;0.9495505554242513;0.9999459899306847
51.411935;1.0857930898726604;0.9828203968650967;0.9052887132387758;-0.26184327475709096;-0.24116632697787743;1.0805360576692835;9.999217587655528;0.9251532129982346;0.21420047919868182;1.0298506651833261;0.9998417920329472;0.9498485421106675;0.9999457594421263
51.421935;1.085737372200766;0.9828212979866958;0.9053380992322085;-0.2629427433541263;-0.24219145364518388;1.0804553474916436;9.99924156327423;0.9252227198204257;0.21522223954534667;1.0298499110974382;0.9998401393780825;0.9501465820084721;0.9999455693886433
51.431935;1.0856815742088088;0.9828187357411337;0.905384223988547;-0.26404406678246245;-0.24321839448593527;1.0803746293320597;9.999265484073161;0.9252932562468825;0.21624299528196633;1.0298491432938044;0.9998385338342954;0.9504463958551486;0.999945427725329
51.441935;1.085625693985418;0.9828196984808715;0.9054335252525603;-0.26514149748749066;-0.24424185527151515;1.0802939081890792;9.999289347785723;0.9253628259346078;0.21726274783310912;1.0298483618538694;0.9998369794402701;0.9507460318946053;0.9999453408416658
51.451935;1.0855697302883383;0.9828172002584666;0.9054795699355791;-0.2662407830246664;-0.2452671302411866;1.080213189252709;9.999313151720465;0.9254334335175216;0.21828249846897582;1.0298475672594178;0.999835479627692;0.9510476617792617;0.9999453128306426
51.461935;1.0855136840167694;0.9828164995249098;0.9055272061479465;-0.2673380648959029;-0.246290664952469;1.0801324773785357;9.9993369016553;0.9255030833074182;0.21930224839138832;1.029846760365345;0.9998340380728515;0.9513493355205559;0.9999453454191222
51.471935;1.085457557551135;0.9828158664641629;0.9055748472647084;-0.26843523178418965;-0.24731419921142414;1.0800527770884791;9.999360616732467;0.9255737783007274;0.22032099866687732;1.0298459416927634;0.9998326598239717;0.9516527636162936;0.9999454387613547
51.481935;1.0854013530243578;0.9828152145925171;0.9056224228708506;-0.26953047660368606;-0.2483360680301381;1.07997209298727;9.999384318548199;0.9256435200106524;0.22133975008283358;1.029845110818132;0.9998313509908532;0.9519562240121878;0.999945592089965
51.491935;1.0853450720416333;0.9828147001556001;0.905670087688735;-0.2706274136169147;-0.2493596013783064;1.0798914300588596;9.999408013695362;0.9257133087907146;0.222357503300697;1.0298442662556262;0.9998301173065242;0.9522604497801226;0.99994580365839
51.501935;1.085288716109682;0.9828141537596508;0.905717696926121;-0.2717224287466856;-0.25038146928364935;1.0798107934836108;9.999431686895127;0.9257841444891605;0.22337525926175644;1.0298434055454568;0.9998289632740834;0.9525666387983833;0.9999460707414506
51.511935;1.0852322867220616;0.9828136493633678;0.9057653291185005;-0.27281732907753586;-0.2514033367307619;1.079730188019932;9.999455304633065;0.9258540272029253;0.2243920192086398;1.029842525741903;0.9998278926751334;0.9528726068207444;0.9999463904309143
51.521935;1.0851757857407314;0.9828130990309494;0.9058129113276812;-0.2739103078970813;-0.25242353873377416;1.0796506175462213;9.999478821271536;0.9259239574614535;0.22540878431739136;1.0298416239922692;0.9998269092862011;0.9531795568328238;0.9999467607593525
51.531935;1.0851192160453174;0.9828126589354506;0.9058605932342749;-0.27500497872098617;-0.25344540526157355;1.0795700850424965;9.999502186851196;0.9259949356134951;0.22642555549081483;1.0298406976374863;0.999826016457931;0.9534884578284835;0.9999471813371898
51.541935;1.085062581444461;0.9828121598957553;0.9059082231407819;-0.2760977282182481;-0.2544656063431013;1.0794895927041221;9.999525356337442;0.9260649611611279;0.22744133341524078;1.029839744318527;0.9998252164045925;0.9537971258283641;0.9999476531946733
51.551935;1.085006884687749;0.9828125689773274;0.9059558614681157;-0.27719065901990775;-0.25548584446739236;1.079410142244098;9.999548298691296;0.926135032883884;0.22845611875718969;1.0298387623947933;0.9998245103398204;0.9541065272332184;0.999948177533494
51.561935;1.0849501307981662;0.9828120091238791;0.9060034489126745;-0.2782813739691104;-0.256504379642816;1.079329735163815;9.999571001591313;0.9262051493543442;0.22947091230998248;1.0298377510912182;0.9998238987204761;0.9544168977479954;0.9999487543648858
51.571935;1.0848933210305105;0.9828096393344105;0.9060493779795138;-0.2793720557140849;-0.25752298922516503;1.0792503725838931;9.999593467154494;0.9262763089353598;0.23048571479938956;1.0298367106496584;0.9998233810819899;0.9547292055465155;0.9999493828037165
51.581935;1.0848364571465243;0.9828108697039636;0.906098636053095;-0.2804624605794446;-0.2585414485955253;1.079170055117385;9.999615703971497;0.9263465093791938;0.23149952646971542;1.0298356427313657;0.9998229561278338;0.955041263122519;0.9999500623450353
51.591935;1.0847805394631946;0.9828094436286501;0.9061446195545202;-0.28155501953279355;-0.2595617597632007;1.0790907831593293;9.99963772348347;0.9264167473440817;0.2325133469508648;1.0298345501772048;0.9998226222429101;0.9553542756570619;0.9999507934001085
51.601935;1.084723570752498;0.9828105503661562;0.906193778044215;-0.28264339049670384;-0.26057855321063306;1.0790105573748117;9.999659542863926;0.926487017886028;0.23352617552241436;1.0298334360426002;0.999822377966056;0.9556679919995182;0.9999515770885166
51.611935;1.0846665504829234;0.9828080187708099;0.9062395846667638;-0.2837318096657588;-0.26159549595618414;1.0789313791318842;9.999681188820269;0.9265573146661689;0.23453901147899942;1.0298323028839136;0.9998222223182174;0.9559826479570734;0.9999524147421615
51.621935;1.084610478517129;0.9828098825416209;0.9062886085614043;-0.2848184494248292;-0.2626106610177607;1.0788522504514022;9.999702693689704;0.9266276308229465;0.23555085434135745;1.0298311528484945;0.9998221552703062;0.9562979907097476;0.9999533073190314
51.631935;1.0845533583300768;0.9828072912592893;0.9063343564837107;-0.2859066412171885;-0.26362760283353043;1.07877217342865;9.999724090254908;0.9266979595312763;0.23656270371226087;1.0298299880684403;0.9998221783614999;0.9566142588062526;0.9999542552249248
51.641935;1.0844971894667634;0.9828091704973022;0.9063833868936095;-0.28699486142121167;-0.2646444319421567;1.0786931495167096;9.999745415091821;0.9267682943776883;0.23757455898871865;1.0298288102625466;0.999822294806989;0.956931448022864;0.9999552586573324
51.651935;1.0844399750527953;0.9828064268254658;0.9064289824710439;-0.28808102023870485;-0.26565970783987203;1.0786141789670067;9.999766712689201;0.9268386298616231;0.238585419373074;1.029827619890051;0.9998225084653843;0.9572493065405723;0.9999563179485322
51.661935;1.0843827151425955;0.9828053694860112;0.9064761235146642;-0.289165178361376;-0.2666732433793665;1.0785352608963195;9.999788028805197;0.9269089615751185;0.23959528407071126;1.0298264163602036;0.9998228224202761;0.9575678292391057;0.9999574335487963
51.671935;1.0843264111416975;0.9828051677921733;0.9065232057522072;-0.29024953077059773;-0.26768681601638405;1.0784553937871915;9.999809396030011;0.9269792858099596;0.24060515237243021;1.0298251988392928;0.9998232387456372;0.9578872614086666;0.9999586055417226
51.681935;1.0842700682137214;0.9828049293214387;0.906570237674854;-0.2913337713405604;-0.268700388186115;1.07837657547855;9.999830829945834;0.9270495986968801;0.241615023736226;1.029823966201368;0.9998237592889867;0.958207599502825;0.9999598327996613
51.691935;1.0842126915808032;0.9828038439731275;0.9066173033020475;-0.29241939501329633;-0.269715587282951;1.0782978029307988;9.999852341706994;0.9271198951848671;0.24262389801419368;1.0298227166783516;0.9998243858836297;0.9585285871650813;0.9999611127268745
51.701935;1.084156281668077;0.9828035393919722;0.9066642284967632;-0.2935034107921846;-0.27072915850902274;1.0782190727432148;9.999873946349318;0.927190168953201;0.243632775561672;1.0298214485976322;0.9998251198965237;0.958850472987883;0.9999624421014447
51.711935;1.0840988411521544;0.9828022316570459;0.9067110336363732;-0.29458519755041157;-0.2717410266855419;1.078140381520064;9.999895658208171;0.9272604137680404;0.24464065701635312;1.0298201618206582;0.9998259621522501;0.9591729995884734;0.9999638177115794
51.721935;1.084042367666305;0.9828017917144221;0.9067577693782564;-0.29566718385614393;-0.27275293198462036;1.0780617249946873;9.999917485986218;0.9273306247014809;0.24564854299323913;1.0298188579327945;0.9998269134913105;0.959496418560124;0.9999652359875076
51.731935;1.0839858611290871;0.982801248048686;0.9068043709440977;-0.29674725373113486;-0.27376317183306187;1.0779830975104645;9.999939429863455;0.9274007981078349;0.24665543395727108;1.0298175387793083;0.9998279752649512;0.9598204727008153;0.9999666929417398
51.741935;1.0839283208921076;0.9827998740537708;0.9068509996987458;-0.2978287015309143;-0.27477503857912533;1.077904492826968;9.999961474524849;0.9274709310611006;0.2476623302565099;1.0298162054824669;0.9998291487644264;0.9601454177514578;0.9999681851525826
51.751935;1.083871743205853;0.9827975757148432;0.9068958945625042;-0.2989104331430875;-0.2757870174087766;1.0778259045140113;9.99998358154384;0.9275410212524325;0.24866923217448542;1.0298148589655887;0.9998304339372577;0.9604712533902016;0.9999697105907157
51.761935;1.0838151277159653;0.9827987960932864;0.9069439895999174;-0.2999900861488156;-0.2767971809087398;1.0777483258057579;10.000005693883507;0.9276100672992333;0.2496751398874928;1.0298135005291895;0.9998318287885359;0.960796752110851;0.999971268284718
51.771935;1.0837574747014613;0.9827972315024252;0.9069903044440109;-0.3010675861893494;-0.2778057162734324;1.0776697502964137;10.000027754007727;0.9276800684313569;0.25068005342941485;1.0298121317387356;0.9998333296446787;0.9611238399516118;0.9999728572718781
51.781935;1.0837007821329876;0.982796639669191;0.9070366336574501;-0.3021470965309681;-0.27881595378424096;1.0775911726395053;10.000049716772827;0.9277500240779664;0.2516849727481236;1.0298107542575878;0.9998349317168722;0.9614518074299306;0.9999744761799023
51.791935;1.0836440515163792;0.9827959686161301;0.9070828405364171;-0.3032246911748524;-0.27982452585590784;1.0775125884965757;10.000071548346591;0.9278199343984612;0.2526898977201275;1.0298093695412427;0.9998366298560655;0.9617806521020433;0.999976123737953
51.801935;1.0835872837397276;0.9827953038777989;0.9071290008940868;-0.30430217451697533;-0.2808330974716147;1.0774339949774887;10.000093221710115;0.9278888008507716;0.2536938282228142;1.0298079785024508;0.9998384191246826;0.9621091435052521;0.999977799225592
51.811935;1.0835304803825618;0.9827946496790502;0.9071751159781736;-0.3053795465565061;-0.2818416686336801;1.0773563914716286;10.000114711268576;0.9279586260006524;0.254697764317682;1.0298065818847342;0.9998402944777592;0.9624394712964078;0.9999795025992799
51.821935;1.083473643820462;0.982793928074512;0.9072211133973149;-0.30645500335439474;-0.2828485743643686;1.077277779155988;10.000135985782087;0.9280284127902145;0.2557007062061116;1.0298051806579178;0.9998422497438142;0.9627704035458405;0.9999812343881348
51.831935;1.0834157779577571;0.9827923288085246;0.9072670834214144;-0.3075300246552334;-0.28385544197848006;1.0772001596475311;10.000157011100752;0.9280971638799957;0.25670365392120964;1.0298037755913563;0.9998442772666654;0.9631012387375772;0.9999829952576227
51.841935;1.0833588837738257;0.982789836474709;0.9073113408100322;-0.308605339427213;-0.2848624217814654;1.077121534946625;10.000177763838927;0.9281668817838723;0.2577056071576683;1.0298023668872993;0.9998463690113636;0.9634336366971902;0.9999847854870973
51.851935;1.0833019648109437;0.9827909701351857;0.9073588946755726;-0.3096803806287759;-0.2858692511858098;1.0770439083725598;10.000198238460895;0.928236569387104;0.2587075654505491;1.0298009547770788;0.999848517937014;0.9637668998478325;0.9999866045575049
51.861935;1.0832450227688804;0.9827884352436433;0.9074030126275382;-0.3107536695903892;-0.28687456512508086;1.076965284527427;10.000218443150947;0.9283052298200317;0.2597095284539434;1.0297995404996554;0.9998507181899309;0.9641000666810225;0.9999884507242897
51.871935;1.0831880588729021;0.9827895287583868;0.9074504331060388;-0.3118266851661257;-0.2878797286544338;1.076887668052195;10.000238395657652;0.9283748658979165;0.2607104960602825;1.0297981266589156;0.9998529643585886;0.9644347947263441;0.9999903204340084
51.881935;1.0831310743234195;0.9827869559857195;0.9074944254550125;-0.3128979488702049;-0.28888337673888315;1.076809062219441;10.00025811858938;0.9284434800999823;0.2617104684345129;1.0297967167696247;0.9998552507991962;0.9647691572103503;0.999992208313906
51.891935;1.083074070212374;0.9827880936677229;0.9075418038144987;-0.3139707426687635;-0.289888539381556;1.0767314684430151;10.00027763144521;0.9285130750000569;0.2627114459299834;1.0297953143149783;0.9998575717216119;0.9651056232515324;0.9999941083053038
51.901935;1.0830170472117109;0.9827856484204768;0.9075858373351676;-0.3150435879849649;-0.2908938515772366;1.0766528872084549;10.000296950388071;0.9285816532985486;0.26371042875194284;1.0297939218991186;0.9998599217998079;0.9654414538033073;0.9999960147455859
51.911935;1.0829610040871394;0.982785844143815;0.907631438097339;-0.3161147704772059;-0.29189746107731945;1.0765753192241854;10.00031609413374;0.9286512173812458;0.2647104166269925;1.0297925410291744;0.9998622963559062;0.9657793927717135;0.9999979222195867
51.921935;1.082903941172172;0.9827850922286423;0.9076769704165444;-0.31718370776549926;-0.2928993674588368;1.0764977654332653;10.000335079859079;0.928719769224907;0.26570840879430047;1.029791172556096;0.9998646910497228;0.9661166979409713;0.9999998247519291
51.931935;1.0828468543570144;0.9827843682063825;0.9077225026279667;-0.31825253449290586;-0.29390127340902017;1.0764202262388654;10.000353915043679;0.9287893107423456;0.2667074042174647;1.0297898174683457;0.9998671014772282;0.96645611839586;1.000001715690701
51.941935;1.0827897399455546;0.9827836715990195;0.9077680390637392;-0.319321250660466;-0.2949031789299614;1.0763417006662295;10.000372601267179;0.9288578437147603;0.2677054016817946;1.029788477114117;0.9998695226507703;0.9667951829371025;1.000003588546666
51.951935;1.082732594314139;0.9827830825712746;0.9078136575132679;-0.3203916590155553;-0.2959067490015304;1.07626418608232;10.00039113960829;0.9289273696133502;0.2687023996204211;1.0297871522961681;0.9998719490489638;0.9671358129667287;1.0000054380012788
51.961935;1.0826754141880945;0.9827823563693054;0.9078591349528321;-0.32145835131857836;-0.2969069886937449;1.0761866790482568;10.00040952293022;0.9289958898720132;0.26969939595265024;1.029785842649355;0.9998743756875063;0.9674763662247323;1.000007260561068
51.971935;1.082619196086216;0.9827825478813428;0.9079046109780335;-0.3225252717180381;-0.29790726571170284;1.0761091766676028;10.000427728707088;0.9290644058230442;0.2706963882785477;1.0297845476268328;0.9998767990450409;0.9678178082469154;1.0000090545691402
51.981935;1.0825619407144544;0.9827800666933745;0.9079484470523217;-0.3235918254989427;-0.29890757959816067;1.0760316773033591;10.000445725276794;0.9291339182212616;0.2716923742553946;1.029783267837707;0.9998792169256555;0.9681608237160293;1.0000108196939526
51.991935;1.082504646548984;0.9827812131201729;0.9079956263015234;-0.3246581064545385;-0.29990774300948514;1.0759541802844566;10.000463479356249;0.9292024270610206;0.2726873517179836;1.0297820051191173;0.9998816277329898;0.9685034960096036;1.0000125565538638
52.001935;1.0824483125218438;0.9827795893778108;0.9080393995674879;-0.3257229786746887;-0.3009064288584691;1.0758766848154047;10.000480958544747;0.9292709313467268;0.27368331853095346;1.0297807617128039;0.9998840300488189;0.9688473535902453;1.0000142666196827
52.011935;1.0823909407167729;0.982780780012971;0.9080865978264184;-0.32678903997419384;-0.30190659143863663;1.0757991890556569;10.000498134591794;0.9293404285357828;0.27467727263041397;1.0297795395950502;0.9998864228974969;0.9691925131502127;1.000015951914005
52.021935;1.0823335297061287;0.9827783071672506;0.9081303933280663;-0.32785335123946563;-0.30290523871052816;1.075721690033963;10.000514986502113;0.929408914435162;0.27567221240952167;1.0297783404693253;0.9998888061733541;0.9695379076325624;1.0000176143824453
52.031935;1.0822770778122137;0.98278035469066;0.908177502517586;-0.32891773434855914;-0.30390377326467105;1.0756441836489405;10.00053150125537;0.929477384103701;0.27666613691484543;1.029777166089987;0.9998911803535844;0.9698839309799474;1.0000192553539182
52.041935;1.082219587045722;0.9827778466195417;0.90822120935683;-0.32998002430290546;-0.304900754753798;1.0755666648888556;10.000547671437754;0.9295458331913004;0.2776590455422772;1.0297760183314308;0.9998935454189244;0.9702305826901552;1.0000208753906326
52.051935;1.0821620571743493;0.9827771642265433;0.9082665646947469;-0.3310421230225441;-0.30589766078796043;1.075490129076847;10.000563492722922;0.9296152586533094;0.2786519376651435;1.0297748993227414;0.9998958999056592;0.970579107888705;1.0000224746414748
52.061935;1.0821054880411063;0.9827774813205665;0.9083119599822147;-0.3321062609647733;-0.30689626919070606;1.0754125729549113;10.000578964026175;0.9296836583905231;0.27964381256036974;1.0297738117111495;0.9998982407664223;0.9709273060660307;1.000024053775957
52.071935;1.0820478819576287;0.9827767692322256;0.9083571911191695;-0.3331663389226514;-0.30789150944470645;1.0753349942101675;10.000594087515939;0.9297520304242829;0.2806366696187535;1.02977275801732;0.9999005637797659;0.97127671409968;1.0000256146809285
52.081935;1.0819912367673388;0.982776979617379;0.9084023797229018;-0.33422665654319084;-0.3088867871046274;1.0752573899851094;10.000608869013853;0.929820372435854;0.28162750859191926;1.0297717393762784;0.9999028642130563;0.9716264679778646;1.0000271599986437
52.091935;1.0819335547775717;0.9827763268447512;0.908447549753949;-0.33528651585691804;-0.30988202655625635;1.0751807555297441;10.000623317259937;0.9298886818775389;0.28261832955446514;1.0297707555649283;0.9999051374669182;0.9719771463468879;1.000028692307259
52.101935;1.0818768351206551;0.9827765987920134;0.9084926749926635;-0.3363466168340631;-0.31087730342479647;1.075103083758264;10.000637440868639;0.9299569564295032;0.283609132715436;1.0297698062531646;0.9999073790570605;0.9723287516791889;1.0000302137806372
52.111935;1.0818200805727662;0.9827769037394383;0.9085377694552166;-0.33740660999103744;-0.3118725799000206;1.0750253662877831;10.000651249242226;0.9300251942025743;0.28459891836338325;1.0297688915668983;0.9999095839656332;0.9726809932044661;1.0000317261003682
52.121935;1.0817622941132312;0.9827744689099683;0.9085811086213788;-0.3384644218755346;-0.3128662282564794;1.0749485951361968;10.00066475755399;0.930094393298128;0.2855886869053897;1.0297680119200598;0.9999117461819579;0.9730351182536003;1.0000332306765958
52.131935;1.0817054759667555;0.9827765697016071;0.9086277394508169;-0.3395223161517161;-0.31385976388320874;1.0748707630985943;10.000677990254209;0.9301625514850737;0.2865784389030837;1.0297671683091292;0.9999138588246249;0.9733892136815276;1.0000347289159184
52.141935;1.0816486305797373;0.9827769121323171;0.9086726831018469;-0.3405801840154088;-0.314853374199286;1.074793862880448;10.000690980509301;0.9302306663861016;0.2875671751268371;1.029766362861835;0.9999159147108929;0.9737439379289077;1.0000362219318113
52.151935;1.0815907646310188;0.9827763250974115;0.9087175457266997;-0.3416357868476053;-0.3158452812993697;1.074715886966398;10.00070376688322;0.9302987354407836;0.28855489667311457;1.029765598975589;0.9999179073225706;0.9740992848455227;1.0000377100942106
52.161935;1.0815338837519621;0.9827767600716903;0.9087624534242542;-0.342693438532808;-0.3168388908261252;1.0746388284531536;10.000716386849154;0.930366755899284;0.28954260497632067;1.029764880851903;0.9999198319367562;0.9744555451722041;1.0000391929790906
52.171935;1.0814769975253147;0.9827771634930238;0.9088072695733598;-0.34374918183543923;-0.3178308349875312;1.074561681286276;10.000728862995144;0.9304347255471743;0.2905303015750847;1.0297642126644635;0.9999216859248186;0.9748127156300385;1.000040669412226
52.181935;1.081419115740297;0.9827766447823509;0.9088520067377345;-0.3448026575761535;-0.3188210759172259;1.0744834396062364;10.000741191233558;0.9305016434649251;0.2915169878565071;1.029763598387157;0.99992346781744;0.9751695407025657;1.000042137359075
52.191935;1.0813622447187436;0.9827752741199418;0.9088950476964783;-0.3458564657251611;-0.3198114294255066;1.074406097515322;10.000753347256927;0.9305695099942306;0.29250366503437647;1.0297630423808677;0.9999251764634959;0.975528225102382;1.0000435939392085
52.201935;1.081305392872277;0.9827775608313886;0.9089414001287984;-0.34691000415087797;-0.3208016323262702;1.0743286497546811;10.000765304981401;0.930637326211353;0.29348933436908264;1.0297625491941091;0.9999268110945758;0.9758875127810462;1.000045035906682
52.211935;1.0812485672767118;0.9827763024141989;0.9089844038196727;-0.3479635977533464;-0.3217919850598586;1.0742500920970623;10.000777047388398;0.9307050934911044;0.29447499737956356;1.0297621221884488;0.9999283715516233;0.9762477023775072;1.0000464608835562
52.221935;1.0811917761941134;0.982778699233199;0.9090307180371341;-0.3490169216323404;-0.32278218717021234;1.0741724210402683;10.000788565229408;0.9307728133000013;0.29545965577779126;1.0297617626728683;0.9999298583812524;0.9766084917276749;1.0000478686137328
52.231935;1.0811350295626598;0.9827775482426775;0.9090736816189032;-0.3500703006872582;-0.32377253912745696;1.0740946338578707;10.000799851602169;0.9308404871572191;0.29644431127890886;1.0297614706710283;0.9999312733719289;0.9769701823855758;1.00004926080326
52.241935;1.0810773391961408;0.9827790736429195;0.9091198910752281;-0.35112124449220694;-0.3247610375719613;1.0740167290333633;10.000810896844449;0.9309081166016034;0.29742896562421955;1.029761246481585;0.9999326200149324;0.9773327750301;1.0000506400498266
52.251935;1.0810207142174457;0.9827778589547674;0.9091626576644671;-0.35217080804281964;-0.32574805880074376;1.073938706245359;10.000821687039483;0.9309747031649935;0.2984126207793771;1.0297610917552726;0.9999339027521656;0.9776950129964986;1.0000520093940632
52.261935;1.0809641670726264;0.982778570144439;0.9092071387778753;-0.3532219833865635;-0.3267366694820903;1.073860565974928;10.000832208610342;0.9310422486951568;0.2993962791016215;1.029761009500146;0.9999351260635181;0.9780591060849538;1.0000533723171126
52.271935;1.0809077085878052;0.9827793228302925;0.9092515936400338;-0.3542730516329817;-0.32772527977073257;1.073782309254252;10.00084245036462;0.9311097556807164;0.3003789433190649;1.0297610030253985;0.9999362944990074;0.978423796934772;1.0000547323356777
52.281935;1.080851347870774;0.9827799521167273;0.9092958717246084;-0.35532041327187597;-0.3287105597232761;1.0737039375121944;10.000852396930764;0.9311772269820004;0.30136161616395185;1.0297610744015118;0.9999374125064402;0.9787893936006934;1.0000560924072428
52.291935;1.0807950919150682;0.9827806995673826;0.9093401988649449;-0.356369467837967;-0.32969750425626293;1.0736254519677264;10.00086202368749;0.9312436654926866;0.30234329985349045;1.029761223512383;0.9999384841034216;0.9791546394271915;1.0000574548433423
52.301935;1.0807389455271532;0.9827814004464336;0.9093844259597429;-0.3574166159107502;-0.3306827834262812;1.0735468528946195;10.000871299580435;0.9313110740043754;0.30332499579769423;1.0297614487336824;0.9999395133411294;0.9795217476003573;1.0000588218733257
52.311935;1.080683910930103;0.9827812270949633;0.9094269505533015;-0.3584641108062001;-0.3316681752995578;1.0734681403960489;10.000880189469289;0.9313784548699632;0.30430570455139744;1.0297617483774042;0.9999405046568355;0.9798894599523258;1.0000601965948388
52.321935;1.0806279932579668;0.9827838687680269;0.9094728708624215;-0.35951276456011394;-0.3326550435125911;1.0733893167936857;10.000888651842953;0.9314448094271179;0.30528642601535466;1.0297621207365841;0.9999414624329729;0.9802571389506743;1.0000615833429154
52.331935;1.0805721951255374;0.9827828551121853;0.9095153626293837;-0.36055967453652765;-0.33364039667928896;1.0733103878738084;10.000896639268966;0.931512137307211;0.3062671598923793;1.0297625629971905;0.9999423903008897;0.980626689538255;1.0000629862386217
52.341935;1.080516520586252;0.9827853795051568;0.9095610848217838;-0.3616045161046694;-0.3346239341657994;1.0732313615363374;10.000904103607608;0.9315794363484491;0.307246905989336;1.0297630711903902;0.9999432907972996;0.9809968522342214;1.0000644072897333
52.351935;1.080460929163815;0.9827839450228228;0.9096031412948958;-0.3626503070625243;-0.33560846247854625;1.0731532459911992;10.000910999461093;0.9316457036000949;0.3082266641966344;1.0297636415046127;0.9999441657530072;0.9813669927087927;1.000065846561388
52.361935;1.0804055157260752;0.9827864133562088;0.9096487356959666;-0.36369313647178714;-0.3365903343018451;1.0730740491219237;10.000917282568702;0.9317129368308024;0.3092054344186244;1.0297642714708055;0.9999450167721536;0.9817386970963375;1.0000673038365429
52.371935;1.0803502382276116;0.982785370321974;0.9096910495348133;-0.3647378208926774;-0.3375740210539714;1.0729947782621472;10.000922908163838;0.9317791358370455;0.3101842164787379;1.029764960209107;0.9999458451009027;0.9821103810110301;1.0000687796298349
52.381935;1.080296096019594;0.982787021206869;0.9097349897082901;-0.3657826967754377;-0.338557670233313;1.072915439794593;10.000927837864312;0.9318463024541942;0.3111620099393275;1.0297657080756577;0.9999466511035031;0.9824836261556298;1.000070274805412
52.391935;1.0802410889128091;0.9827876953556166;0.9097788454963345;-0.3668252890685373;-0.3395396160876697;1.0728370386810122;10.000932052481255;0.9319124392878203;0.3121398140081667;1.0297665162206484;0.9999474332878447;0.9828568503737141;1.0000717895036846
52.401935;1.080186211814794;0.982788364393015;0.9098226784906174;-0.3678677749803813;-0.34052156156166913;1.072757578484623;10.000935556418343;0.9319795490208829;0.3131176276233088;1.0297673858291145;0.9999481877183375;0.9832319500811916;1.0000733224471001
52.411935;1.0801324591461994;0.9827916361648243;0.909868064221006;-0.3689086568995333;-0.3415018044928251;1.0726790620148514;10.000938368502617;0.9320456342345712;0.31409444956101923;1.0297683167793603;0.9999489093490598;0.9836067090855342;1.0000748709444163
52.421935;1.080077828811483;0.9827904064956002;0.9099101111822134;-0.36994921384808394;-0.3424821594306383;1.0725994916528965;10.00094050894936;0.9321126966442482;0.31507027835337453;1.0297693072270873;0.9999495943346167;0.9839830192012244;1.0000764313057964
52.431935;1.0800233159645092;0.9827910440235619;0.9099538748529573;-0.3709913817830146;-0.343464103766457;1.0725208693961732;10.000941990843845;0.9321787368424489;0.31604611210566474;1.0297703549521429;0.9999502411647928;0.9843593020950303;1.0000779994668554
52.441935;1.0799699158057947;0.9827924797969012;0.9099975251034952;-0.37203203016936204;-0.3444444207616179;1.072441197126874;10.000942817709666;0.9322457549650586;0.3170219485602553;1.0297714584722468;0.9999508501113564;0.9847374496641047;1.0000795716933928
52.451935;1.0799156266214451;0.9827929253612697;0.9100410901791199;-0.3730703899555164;-0.34542303439293687;1.07236247704206;10.000942988365399;0.932311751177252;0.3179967854612963;1.0297726167863535;0.9999514220797349;0.9851152419610519;1.0000811448055034
52.461935;1.0798614438487157;0.9827933539278698;0.9100846299653733;-0.3741086437219594;-0.3464016476352876;1.0722827122350735;10.000942505398468;0.9323777259924206;0.31897162089146286;1.0297738285007738;0.9999519580663098;0.9854939427348922;1.0000827156077494
52.471935;1.0798083633617208;0.9827946570806435;0.910128128457491;-0.3751471795663224;-0.3473802985174979;1.0722039067389113;10.000941380713007;0.9324446804770111;0.3199464533229559;1.0297750910257775;0.9999524592039145;0.985874492769737;1.000084280244019
52.481935;1.0797543844485487;0.9827950448594287;0.9101716129745971;-0.3761852222781803;-0.34835891098380944;1.0721250650570922;10.000939638566427;0.9325106163468421;0.3209202815189691;1.0297764004595058;0.9999529269216058;0.9862546693817791;1.000085834019207
52.491935;1.0797015023916736;0.9827963001960816;0.9102150526027029;-0.3772235490338482;-0.3493375611006913;1.0720461926770635;10.000937315138504;0.9325765365775518;0.3218931045473861;1.0297777519059212;0.9999533629659417;0.9866354110731591;1.000087371360305
52.501935;1.0796477164115679;0.9827947520451348;0.9102567342472081;-0.3782596641345213;-0.35031458304514745;1.0719662974386603;10.000934452143111;0.932643445592304;0.32286592183802293;1.0297791397097993;0.9999537691554066;0.9870179826487854;1.000088885788604
52.511935;1.0795950216628771;0.9827975748666211;0.9103016219226333;-0.37929410527777746;-0.3512898272389651;1.0718873893603373;10.000931089576367;0.9327093482283233;0.3238387330968141;1.0297805582612143;0.9999541472808678;0.9874004890315718;1.000090370366088
52.521935;1.0795424167961014;0.9827968400732651;0.9103432202114192;-0.38033040277921387;-0.3522668864754528;1.071808478259479;10.000927264198712;0.9327752490348207;0.3248105381668328;1.0297820031659306;0.9999544993713736;0.9877835408989568;1.0000918187929444
52.531935;1.0794889009336712;0.982798675115278;0.9103880535352378;-0.3813642424641277;-0.3532420918416112;1.0717295718650537;10.000923017057094;0.9328411524808544;0.32578233707429505;1.0297834712386098;0.9999548279067163;0.9881674585385335;1.00009322652373
52.541935;1.0794364707359045;0.9827978314853264;0.9104295836840489;-0.3824003313274705;-0.35421915032395307;1.0716506762540734;10.000918403537664;0.9329080628590319;0.3267531302084342;1.0297849591542505;0.9999551360704239;0.9885528473540591;1.0000945911569732
52.551935;1.0793831283423947;0.9827977449061974;0.9104726858645303;-0.3834340418173196;-0.35519443015175334;1.0715717969235385;10.000913491190193;0.9329739839171783;0.32772391830829617;1.0297864624207227;0.9999554281140787;0.9889381398730261;1.0000959121511042
52.561935;1.0793308729430817;0.9827983989621357;0.9105156674446782;-0.38446624631521475;-0.3561680827049573;1.0714929382795622;10.000908347925941;0.9330399190233044;0.32869470228009623;1.029787975678073;0.9999557090579917;0.9893242723104521;1.0000971902557445
52.571935;1.0792787061440174;0.9827989778554035;0.9105586216555175;-0.3854983472929554;-0.357141734881619;1.0714141025660635;10.000903036499768;0.9331058715437632;0.3296644830476558;1.0297894935280576;0.9999559837747447;0.9897109052604603;1.0000984267660507
52.581935;1.0792266272180504;0.98279948051156;0.9106015528131924;-0.3865303447508493;-0.3581153866819804;1.0713352906122515;10.000897612350142;0.9331718451209245;0.3306332614138534;1.0297910110922794;0.9999562564887481;0.9900980312344059;1.0000996230355308
52.591935;1.0791736361429742;0.9827990951399903;0.9106445564406791;-0.3875636358327305;-0.3590906649748329;1.0712565030569299;10.000892116926499;0.9332378441767823;0.33160203794767584;1.0297925243665074;0.9999565310007581;0.9904859784781047;1.0001007805970719
52.601935;1.0791217302388965;0.9827975689897032;0.9106857178578944;-0.3885937095143475;-0.36006272630984615;1.0711777396300561;10.000886575399461;0.9333038742312233;0.33257081280103734;1.0297940303605542;0.9999568110583398;0.9908747435588646;1.0001019012897843
52.611935;1.0790699100469494;0.9827995621467509;0.9107302035072186;-0.38962351740818635;-0.36103463674855324;1.0710989981207935;10.000880998583293;0.9333699413030585;0.3335385854746661;1.0297955271600812;0.9999571002328103;0.991263986467186;1.0001029871133746
52.621935;1.079018174748441;0.9827996839441683;0.9107730235845738;-0.39065330318481606;-0.36200662206990286;1.0710202752732474;10.000875377132607;0.9334360509088996;0.3345063549257621;1.0297970140824144;0.9999574010546175;0.9916540382552718;1.000104040217491
52.631935;1.0789725620736603;0.9828069964295311;0.9108174828703967;-0.3915584247644047;-0.3628611438174689;1.070951568506206;10.000869677424442;0.9335022077112347;0.3353581199990061;1.0297984911695641;0.9999577137933402;0.9920056716439818;1.0001050630644799
52.641935;1.0789329801272833;0.9828196261806533;0.9108619242371904;-0.39235695143180965;-0.363614948386515;1.0708898763064578;10.000863852333014;0.933565415796388;0.3361068797502165;1.0297999581521375;0.9999580359453073;0.9923202092381391;1.0001060584964407
52.651935;1.0788975192751384;0.9828335693601262;0.9109042476392117;-0.3930590502351449;-0.3642780784348943;1.0708361972516127;10.000857855733516;0.9336246788123588;0.33676463362485204;1.0298014143193495;0.9999583630857293;0.9926005847590273;1.0001070294774195
52.661935;1.0788651318630773;0.9828485766397249;0.9109451016967364;-0.39372818419282357;-0.364909688193155;1.0707845292707294;10.00085164804487;0.9336809995300966;0.3373933815268388;1.0298028591102908;0.9999586904762833;0.9928686565103721;1.0001079786224925
52.671935;1.0788337691076573;0.9828604982768125;0.9109823632197838;-0.3943609316604411;-0.3655072902724543;1.0707348698072108;10.000845193303181;0.9337323790409511;0.3379871236096536;1.029804292488137;0.9999590143804818;0.9931204574620551;1.0001089076923357
52.681935;1.0788025155749688;0.9828658975057376;0.9110136117219242;-0.39500025627054347;-0.3661110096591998;1.0706862160075845;10.000838456747754;0.9337808165644761;0.3385888600188971;1.0298057149945354;0.9999593322740553;0.993372474980716;1.0001098173765848
52.691935;1.0787722730879779;0.9828708258323081;0.9110436861657585;-0.3956210826990472;-0.36669729591043915;1.0706375644804635;10.000831408825961;0.9338263104353657;0.33917159081861087;1.0298071269994387;0.9999596417043263;0.9936155081138974;1.0001107077037978
52.701935;1.0787410820052186;0.9828737355621697;0.9110727987298574;-0.3962577107786797;-0.36729860385023066;1.0705889113582925;10.000824025931763;0.9338698593073522;0.3397703158785988;1.029808527345809;0.9999599389797627;0.993862439834854;1.0001115784400276
52.711935;1.078710933130928;0.9828766723017889;0.9111011561067679;-0.39687674590568656;-0.3678833001519082;1.0705412525918596;10.000816280340471;0.9339124625614046;0.3403520347299628;1.029809912950101;0.9999602191417125;0.9941029408712457;1.0001124290233985
52.721935;1.0786798212340376;0.9828740092733111;0.9111252274527633;-0.39751174308958453;-0.36848316873781106;1.0704915836650375;10.00080813361246;0.9339541202221899;0.34094874669439795;1.0298112797968533;0.9999604768702779;0.9943479632869443;1.0001132584974484
52.731935;1.07864973712138;0.9828748134187475;0.9111517272108858;-0.39812539509303435;-0.369062945177326;1.0704438994125274;10.000799547665416;0.9339948332126536;0.34152645125523445;1.02981262424043;0.9999607073888269;0.9945858566457391;1.000114065566556
52.741935;1.0786196748250203;0.9828764715448629;0.9111790733676925;-0.3987587661252318;-0.3696610360974332;1.0703951947086645;10.000790499497004;0.9340356036197021;0.34211914834180285;1.0298139435083444;0.9999609070157294;0.994829225872618;1.000114848688676
52.751935;1.0785896275777975;0.9828750803783094;0.9112036429387291;-0.3993652404801864;-0.3702342277210767;1.0703484653162942;10.00078098295667;0.9340764341616972;0.3426908383434165;1.0298152349498206;0.9999610731388818;0.9950656928057676;1.0001156059916678
52.761935;1.078559588819632;0.9828745530123191;0.9112290585387239;-0.39999143311839913;-0.37082573382788553;1.070299708360346;10.000771007772526;0.9341173274127466;0.34327952195530526;1.02981649492753;0.9999612038651656;0.9953083299236325;1.0001163348160118
52.771935;1.0785295516785218;0.9828749032415722;0.911255328501289;-0.40059775209378473;-0.3713988498890937;1.0702529222967156;10.000760605092099;0.9341572854199681;0.3438502001084947;1.0298177188700064;0.9999612975320775;0.9955441294356302;1.0001170317522599
52.781935;1.0785005527757838;0.9828747435189884;0.9112802803144778;-0.4012036347137954;-0.37197123525687376;1.0702051063639606;10.000749827786885;0.9341983095837104;0.3444208739308084;1.0298189025094713;0.9999613523623313;0.9957811621249156;1.000117693506364
52.791935;1.0784714953813521;0.982873992815757;0.9113047552310874;-0.4018067837642212;-0.37254113457983773;1.0701582601226345;10.000738739173046;0.9342384010055858;0.3449885444588687;1.0298200427149753;0.9999613671920377;0.9960165049605995;1.0001183173107338
52.801935;1.0784424187973503;0.9828732307890378;0.9113292477969631;-0.40240989739232463;-0.37311103378147137;1.0701113833931302;10.000727403647778;0.934277561286453;0.34555421235890466;1.029821137014699;0.999961342903079;0.9962504938393872;1.0001189004839923
52.811935;1.0784133190877618;0.9828740156320372;0.9113551977437494;-0.4030075074019276;-0.3736758626498855;1.0700654763137474;10.00071589003888;0.9343177926960338;0.346117878083594;1.029822182534971;0.999961283016889;0.9964849956126217;1.00011944026257
52.821935;1.0783841940137922;0.9828730062416965;0.9113795027979881;-0.4036051635320241;-0.3742407667137079;1.0700185392277217;10.000704277988353;0.9343580972805492;0.3466795422301022;1.0298231752535296;0.9999611930437403;0.9967190642031357;1.0001199342995242
52.831935;1.0783550429501265;0.9828719229869911;0.9114037548767646;-0.40420098900023954;-0.3748040056917339;1.069972572203113;10.000692651656085;0.9343974763694018;0.34723820575106834;1.0298241102397179;0.9999610792639652;0.9969514067074077;1.0001203810740167
52.841935;1.0783268657974516;0.9828715016740233;0.911427790279291;-0.4047918091359914;-0.37536228785657294;1.0699265745649122;10.000681083512001;0.9344369311339691;0.34779387007613083;1.0298249828132353;0.9999609478104086;0.9971829520835046;1.0001207799786427
52.851935;1.0782976663096442;0.9828718354453229;0.9114533837436565;-0.4053785068319141;-0.3759171264482506;1.0698805450850932;10.00066962407734;0.9344764628487857;0.34834753713811367;1.0298257893831906;0.9999608045798122;0.997414040297303;1.0001211314915852
52.861935;1.078269444097575;0.982871204732893;0.9114772518837121;-0.4059638731586525;-0.37647041348655563;1.0698344825800208;10.00065830383463;0.9345160724613623;0.3488982092183457;1.0298265276456495;0.999960655640257;0.9976443140225332;1.0001214372165754
52.871935;1.0782412019252994;0.9828705141473618;0.9115010771778403;-0.40654741086137114;-0.3770220354447629;1.0697883861515665;10.000647143752028;0.9345547603279466;0.3494458887129805;1.0298271964544807;0.9999605073235001;0.9978728285838105;1.0001216993193627
52.881935;1.0782129419201814;0.9828713992918247;0.9115263748784729;-0.4071254482583002;-0.3775685870604325;1.0697432549084354;10.000636166837339;0.9345945261714781;0.3499905778642257;1.0298277950783377;0.9999603656317109;0.9981014500857481;1.0001219198605216
52.891935;1.078184666040293;0.9828704352846102;0.9115499665630555;-0.4077017387628907;-0.3781135489252964;1.069698087614558;10.000625401251895;0.934633369149974;0.3505332785898194;1.0298283224806823;0.9999602352537973;0.9983286495933653;1.0001221007925873
52.901935;1.0781563753349634;0.9828694214934361;0.9115735189200305;-0.4082762012939184;-0.37865684570604796;1.0696528829594993;10.000614876488187;0.9346722881825161;0.3510729926507426;1.0298287774558996;0.9999601189159284;0.9985550067342686;1.0001222446320852
52.911935;1.0781290687277925;0.9828690935127317;0.9115968680808344;-0.40884566572020065;-0.379195185698614;1.0696076405600097;10.000604622644154;0.9347112821712212;0.35160972186885053;1.0298291591716948;0.9999600177296468;0.99878051413436;1.000122355388435
52.921935;1.0781007478709654;0.9828697072872558;0.9116219391075573;-0.40941459706373584;-0.3797334120086835;1.0695633617423632;10.000594674243821;0.9347493499632373;0.35214446789774995;1.0298294675420763;0.9999599323277979;0.9990045806551188;1.0001224386967116
52.931935;1.078073411587199;0.9828693008799434;0.9116452200390437;-0.4099804082579173;-0.3802684218415757;1.0695190492071012;10.00058507478061;0.9347884904127216;0.3526762317857822;1.0298297033548462;0.9999598640141293;0.9992287185856467;1.0001225004651704
52.941935;1.0780460637588736;0.9828687788663315;0.9116683903311105;-0.41054259834242923;-0.3808001016358759;1.0694747058070548;10.000575879198696;0.9348267025684369;0.35320501394488496;1.0298298681541322;0.9999598153197363;0.9994510485639733;1.0001225453925269
52.951935;1.0780187082140693;0.982868143765744;0.9116914478320494;-0.4111011676066245;-0.3813284513932767;1.0694303336508875;10.000567150337728;0.9348649854960908;0.3537308144564674;1.0298299638449224;0.9999597897052918;0.9996724981056485;1.000122576641201
52.961935;1.0779913483982326;0.9828692732471349;0.9117161311720247;-0.41165783001631345;-0.38185506072718006;1.0693859340770906;10.000558951039864;0.9349033379514201;0.3542546332367847;1.029829991865639;0.9999597906837553;0.9998934129834455;1.000122596346819
52.971935;1.0779649855984212;0.9828693900781521;0.9117390188742476;-0.41221137653058176;-0.38237845361640554;1.0693425075786624;10.000551338255915;0.9349417586309784;0.35477646998814155;1.0298299522527532;0.9999598210452741;1.0001137860048357;1.0001226064276327
52.981935;1.0779376225890105;0.9828685013884892;0.9117618096937079;-0.41276088030527164;-0.3828984782348452;1.0692990535957352;10.00054435979767;0.9349792463630885;0.3552943241198816;1.0298298436519262;0.9999598828060303;1.000331965759844;1.0001226088812982
52.991935;1.0779112566377536;0.9828684739456538;0.9117845495859537;-0.413308983334579;-0.3834168760299379;1.0692555712823688;10.000538047767735;0.93501779950789;0.355810194815282;1.029829664082057;0.9999599777163616;1.0005505263449057;1.0001226052717114
53.001935;1.077884887253933;0.982870125134465;0.9118088465380536;-0.413853386594192;-0.383931868440672;1.0692120603569408;10.000532407794585;0.9350554154503422;0.3563230812609487;1.0298294114606181;0.9999601077368333;1.0007672394746772;1.0001225963918077
53.011935;1.0778585123810798;0.9828681494611103;0.9118297824068812;-0.4143961287312804;-0.38444534650566947;1.0691695205249385;10.00052741706672;0.9350930911989352;0.35683398278916306;1.0298290842981175;0.9999602753414876;1.000983393164378;1.0001225824083735
53.021935;1.0778321300897369;0.9828697234758709;0.9118540172559142;-0.4149368849578508;-0.3849570087868396;1.069125950930025;10.000523039935814;0.9351308246407687;0.3573418988396778;1.0298286826342256;0.9999604831937983;1.0011986292518829;1.0001225630479924
53.031935;1.0778057394603462;0.9828692983760012;0.9118764043614921;-0.41547230994721346;-0.3854637514425463;1.0690833508727295;10.0005192472933;0.9351676151107408;0.357847828951733;1.0298282081827026;0.9999607328684231;1.0014123698331021;1.0001225379631977
53.041935;1.0777793399300348;0.9828706233330368;0.9119004219982848;-0.41600583072046105;-0.38596875367020544;1.0690407206399728;10.000516021475182;0.9352054630867077;0.35835077286909983;1.029827663648241;0.9999610239834672;1.0016261260654782;1.000122507504246
53.051935;1.0777539291762224;0.9828710005819532;0.911922721106987;-0.4165380371965642;-0.3864722044661535;1.0689990619776775;10.000513348714147;0.9352423698053942;0.35885073063184114;1.029827052165818;0.9999613545825377;1.001838030241963;1.0001224733974756
53.061935;1.0777275081110707;0.9828702732749901;0.9119448458907387;-0.41706440526431576;-0.3869706220172436;1.0689563782969496;10.0005112114168;0.9352793369750677;0.35934870263638097;1.029826377051806;0.9999617214745832;1.002049375180084;1.0001224387999714
53.071935;1.0777020753742423;0.9828704707123945;0.9119669883051786;-0.41759117365760273;-0.38746907774157435;1.0689146744019877;10.000509584240286;0.935316366648646;0.3598436897724649;1.0298256412654354;0.9999621201729297;1.0022598038748782;1.0001224082390077
53.081935;1.0776766343820037;0.9828722484055488;0.9119906020054636;-0.41811245076879044;-0.38796246311623855;1.0688729558969876;10.000508431678348;0.9353534609683113;0.36033569354079203;1.0298248471328193;0.9999625453635272;1.0024693185679645;1.000122387894344
53.091935;1.0776511879137485;0.9828721783530583;0.9120125066775514;-0.4186319880768257;-0.38845425881048323;1.0688312286084396;10.000507706085061;0.9353906212938758;0.3608257158779915;1.0298239972602399;0.9999629919044837;1.0026782830548342;1.000122385392419
53.101935;1.0776257385295802;0.98287205309715;0.9120343669833574;-0.4191497044820476;-0.388944389451536;1.0687894985963737;10.000507348362808;0.9354268477966279;0.36131275879625746;1.0298230953838805;0.9999634556200888;1.0028854100076259;1.0001224086148295
53.111935;1.0776012877030658;0.9828726833957661;0.9120560924701409;-0.4196642361863672;-0.3894312283593371;1.0687487723244398;10.00050728860343;0.9354631400127063;0.3617978242347272;1.0298221456636496;0.9999639334001921;1.0030919972043884;1.0001224645630373
53.121935;1.077575839926708;0.9828740747256165;0.9120793840369843;-0.42017464213701483;-0.3899146235903414;1.0687070562969785;10.000507443621432;0.935499496938833;0.3622799140645484;1.0298211514658058;0.9999644232099267;1.0032976876883315;1.0001225589317406
53.131935;1.0775513954939333;0.9828745858867385;0.9121010349335702;-0.42068553437681705;-0.39039813239358434;1.0686663566972987;10.000507719523652;0.9355359164917295;0.3627600299515578;1.0298201153702427;0.9999649246516114;1.003502845755335;1.0001226959319585
53.141935;1.0775269572861088;0.9828749509526623;0.912122581898865;-0.4211928132124905;-0.390878311183939;1.068625678787101;10.000508017833761;0.9355723952939518;0.3632371730973418;1.0298190402257563;0.9999654395593164;1.0037071131910356;1.000122878379321
53.151935;1.0775025255056536;0.9828751643571939;0.912144030592741;-0.4216964789026451;-0.3913551599603714;1.068586026073119;10.000508234139165;0.9356079290273828;0.3637123440694871;1.0298179301003914;0.999965972086158;1.0039099218012144;1.0001231082793505
53.161935;1.0774780983875316;0.9828770134304765;0.9121670494147213;-0.4221964504741911;-0.39182860333338226;1.0685454003294708;10.000508256868645;0.9356445130290856;0.3641845428273299;1.0298167906692772;0.999966528194851;1.004112774030636;1.000123387407206
53.171935;1.0774536732844826;0.9828769838288333;0.9121883848597977;-0.4226946846057362;-0.39230045703908234;1.0685058021393914;10.000507975753422;0.9356801423506568;0.3646547687587187;1.0298156287244071;0.9999671149415441;1.0043141665567707;1.0001237174382858
53.181935;1.0774292469660647;0.982876780605149;0.9122096261129381;-0.42318930628107837;-0.3927689807291293;1.0684662316494922;10.000507293491806;0.935715811235111;0.36512202062475807;1.0298144511440763;0.9999677399912172;1.0045146646442362;1.0001240998072964
53.191935;1.0774058142096188;0.9828773716116727;0.9122308309821371;-0.4236825437325167;-0.39323587766741985;1.0684266896608838;10.000506132492045;0.9357515130656843;0.3655862966162709;1.0298132647047302;0.9999684109977576;1.004714263421731;1.0001245358398798
