time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.201935;1.0773813720522507;0.9828786765366099;0.9122536207329341;-0.42417165428894904;-0.39369933089023035;1.0683871777361524;10.000504430982383;0.9357862410299991;0.3660485947004439;1.0298120768871983;0.9999691345134774;1.0049123914727562;1.000125027476593
53.211935;1.077357957952799;0.9828794064126404;0.9122750721761794;-0.4246585695290001;-0.39416038678847076;1.0683486970239695;10.00050212901162;0.9358219887466279;0.3665089131641848;1.0298108964091512;0.999969914836586;1.005110908066233;1.0001255776068492
53.221935;1.077334476000394;0.9828795067825447;0.9122960598743802;-0.42514276768617043;-0.39461895860134377;1.0683092472378766;10.000499155948136;0.9358567504885845;0.36696625086060874;1.0298097328774243;0.9999707534194594;1.0053075813595411;1.0001261892597286
53.231935;1.0773109645293661;0.982879490909689;0.9123170233404856;-0.4256251491175613;-0.39507586535690464;1.0682708265946659;10.000495429006248;0.9358915211764597;0.3674216069192058;1.0298085959404246;0.999971649403226;1.0055037017763953;1.0001268648970962
53.241935;1.077287416436105;0.9828793586560994;0.9123379620573586;-0.4261057139473054;-0.39553110705307115;1.0682324325501562;10.00049086085701;0.9359262960914321;0.3678739804554288;1.0298074940053472;0.9999726011765073;1.005698898500925;1.0001276063711613
53.251935;1.0772638249395416;0.9828808248271955;0.9123604654169265;-0.4265825874463205;-0.39598294332202016;1.0681950621272065;10.000485370682421;0.9359610703141632;0.36832437058910017;1.0298064325835432;0.9999736075027769;1.0058935330275451;1.0001284147004386
53.261935;1.0772411832978597;0.9828811992485972;0.9123811868262349;-0.4270563696406083;-0.39643156329775586;1.0681567111995882;10.000478893678272;0.9359948383406272;0.3687717763621385;1.0298054134746697;0.9999746673922878;1.0060863065799293;1.0001292898042349
53.271935;1.0772174889393764;0.9828805724657395;0.9124019004278127;-0.4275278989116142;-0.396878479889934;1.0681193744208415;10.00047138446284;0.9360295940489325;0.36921719647655965;1.0298044352306726;0.9999757795763347;1.0062794456074329;1.0001302307978246
53.281935;1.0771947359343303;0.9828806520254002;0.9124224986936994;-0.4279962569515322;-0.39732210478821606;1.0680820466119085;10.000462814574083;0.9360633310841432;0.3696596292699321;1.0298034940837213;0.9999769419236222;1.0064707229498322;1.0001312367291637
53.291935;1.0771719224460388;0.9828824197415643;0.9124447397621257;-0.4284627189165498;-0.39776398921428435;1.0680447239635598;10.000453166060502;0.9360970436072459;0.3701000729716336;1.0298025854549033;0.9999781511332001;1.0066614365734;1.0001323069622066
53.301935;1.0771490473142047;0.982882288981244;0.9124652941812813;-0.42892744739494404;-0.3982042839912269;1.0680074042191994;10.000442423530181;0.9361307263949397;0.3705375259999969;1.0298017059737605;0.9999794036501017;1.0068512182698992;1.000133440688757
53.311935;1.0771261111232477;0.9828837655452268;0.9124874169062912;-0.4293884866636492;-0.39864117333023713;1.0679710865038667;10.000430570574085;0.9361643739146296;0.3709729871506278;1.0298008545701833;0.9999806970937813;1.0070404332417928;1.0001346366285309
53.321935;1.0771031153953445;0.9828814691002863;0.9125061137204603;-0.42984608066491764;-0.3990748834794209;1.0679337713563215;10.000417591786459;0.9361979798081795;0.3714064555899559;1.029800031699105;0.9999820309881904;1.0072290777093948;1.0001358936227123
53.331935;1.0770800617719933;0.9828826529840552;0.9125281195368454;-0.43030169800631207;-0.3995067777278911;1.067897460897722;10.000403474910629;0.9362305374084681;0.3718369307644361;1.029799237625287;0.9999834065137247;1.0074158488350917;1.000137210682735
53.341935;1.0770579506874438;0.9828828276619096;0.912548420699754;-0.4307560233372449;-0.39993712067315174;1.06786115861076;10.000388214626629;0.9362630402656803;0.37226541236181954;1.029798471641293;0.9999848253333632;1.0076020406468247;1.0001385858516287
53.351935;1.0770357839346272;0.982882806691975;0.9125686210547097;-0.43120674235863415;-0.4003641335969774;1.067824868802037;10.00037182194442;0.9362954822227154;0.37269090024499074;1.0297977326758474;0.9999862890740461;1.0077872794519307;1.0001400156272775
53.361935;1.0770125615039452;0.9828817712749734;0.9125888109183508;-0.43165520680434455;-0.4007894431077488;1.0677895961447985;10.000354330501885;0.9363278574557449;0.3731143942907755;1.029797019957056;0.999987800357083;1.0079719303372;1.0001414955936763
53.371935;1.0769902778812672;0.9828815019287174;0.9126089550106373;-0.4321022997296218;-0.40121312590007235;1.0677533451243437;10.00033579261368;0.9363601606709815;0.37353589426145023;1.029796332925333;0.9999893633365597;1.0081559890389373;1.0001430209584108
53.381935;1.0769679288200513;0.9828827309542316;0.9126305825162583;-0.4325439125528429;-0.401631738279164;1.067718119476097;10.000316271151739;0.9363923874116719;0.373954399853116;1.0297956709181546;0.9999909824758062;1.008339080784536;1.0001445867538523
53.391935;1.0769455086963706;0.9828821142935047;0.9126505875825326;-0.43298558728720704;-0.4020504259744752;1.0676829222508049;10.00029583423188;0.9364235343008562;0.3743709108143604;1.0297950329106074;0.9999926606918236;1.0085206442190437;1.0001461874029134
53.401935;1.076924011928575;0.9828839701356094;0.9126721295989229;-0.43342401877411146;-0.4024657465684622;1.0676477567870861;10.00027455476187;0.9364555988718326;0.3747854269429634;1.0297944170797522;0.9999943984584133;1.0087025341179852;1.0001478151143062
53.411935;1.0769014377070687;0.98288113381659;0.9126902445860868;-0.4338585646312935;-0.4028778496375184;1.0676136274053922;10.000252510707138;0.9364865792123984;0.37519694799943865;1.0297938205775912;0.9999961946977278;1.0088825197917626;1.0001494590205946
53.421935;1.076879782609856;0.9828808542723877;0.9127099664388668;-0.43429166147770204;-0.40328825056840584;1.067578538621646;10.000229780419275;0.9365174737988818;0.3756064736262978;1.0297932400100047;0.9999980484180345;1.0090619007860582;1.0001511062109225
53.431935;1.0768570484190667;0.9828813449375525;0.9127313270110721;-0.4347224214621778;-0.4036968726315228;1.067544494118382;10.000206437190675;0.9365472813809488;0.3760130032485615;1.0297926723135329;0.9999999589393843;1.0092393782745581;1.0001527430922657
53.441935;1.0768352342862886;0.9828807259568803;0.912750885152229;-0.43515010307042973;-0.40410227847052294;1.06751049685897;10.000182552023729;0.9365780009898182;0.37641853594275876;1.0297921155627972;1.0000019248258891;1.0094175557899634;1.0001543563500794
53.451935;1.076813344708612;0.9828817708123504;0.9127720610480667;-0.4355758927115031;-0.4045059438089516;1.0674765501948118;10.000158203499588;0.9366076320191918;0.3768200703806708;1.029791569120847;1.0000039437684414;1.0095934601361816;1.0001559338856376
53.461935;1.0767913850766089;0.9828791020896464;0.9127898578684147;-0.4360000341958899;-0.40490809496627367;1.067442659323201;10.000133486392885;0.9366381741949465;0.377220604963717;1.029791032708666;1.0000060135740556;1.0097700648323553;1.0001574653559242
53.471935;1.0767693612581541;0.9828798127477737;0.912810858496388;-0.436420409930689;-0.4053067652286333;1.0674098318317438;10.000108514907076;0.9366676277629375;0.3776181379726569;1.0297905055026157;1.0000081325040084;1.0099447640178265;1.0001589419299113
53.481935;1.0767472785722882;0.9828786106608154;0.912830141885711;-0.4368390565696764;-0.40570384587897046;1.0673760769353529;10.000083419222623;0.9366969939024737;0.37801366760910243;1.029789986548902;1.0000102989502475;1.0101188531055363;1.000160356068557
53.491935;1.076726140298965;0.982878189227953;0.9128493538543763;-0.43725633999818;-0.40609929986053694;1.0673434042397818;10.00005833561704;0.9367262749625356;0.3784071921055381;1.0297894758972812;1.0000125114849052;1.0102923259248395;1.0001617018419744
53.501935;1.0767039516600294;0.9828784799949973;0.9128701158709696;-0.43766949280990197;-0.40649131001258104;1.0673108224699719;10.000033391288662;0.936754474299099;0.37879770983792876;1.0297889753357496;1.000014768921322;1.0104638743870669;1.0001629747793535
53.511935;1.0766827132142587;0.982875897779943;0.9128873970203618;-0.43807965332879256;-0.4068801794412891;1.0672793388071495;10.000008688873706;0.9367835956099959;0.37918621928249574;1.0297884884906663;1.0000170701207503;1.0106357212581962;1.0001641708640567
53.521935;1.0766614286569427;0.9828768037475207;0.9129079482655165;-0.43848784241556565;-0.40726723293776546;1.0672469593003626;9.999984304892804;0.9368116421270962;0.37957271898054035;1.0297880204630547;1.0000194139220746;1.010806007852883;1.0001652856077274
53.531935;1.076640100613971;0.9828758206061293;0.9129267740695961;-0.4388943038757671;-0.4076526968486922;1.0672146894615935;9.999960305727042;0.9368396162233878;0.37995620766705546;1.0297875774444927;1.000021798633531;1.0109752822287308;1.000166313806367
53.541935;1.0766187312405755;0.9828765325289369;0.9129472045946175;-0.4392988753480197;-0.40803642027644116;1.0671835343215148;9.999936764795612;0.9368685195283304;0.3803376844139659;1.0297871663971863;1.0000242213312929;1.011144844711825;1.0001672500519814
53.551935;1.0765973219608234;0.9828752719572389;0.912965835328452;-0.43969992691748366;-0.40841688916919205;1.0671524984446341;9.999913768882914;0.936895353230861;0.3807171485966785;1.029786794298716;1.0000266781184908;1.0113119160090993;1.000168089528528
53.561935;1.076575873497396;0.9828738312074371;0.9129843319699594;-0.4400973775609936;-0.408794028078601;1.0671215858985428;9.999891414787722;0.9369231179893657;0.3810945997572073;1.0297864671994066;1.0000291648336872;1.0114792774544497;1.000168828301056
53.571935;1.0765553852934029;0.9828732678354771;0.9130028282456041;-0.44049526241199716;-0.4091712053213604;1.0670907994493783;9.999869798011057;0.9369508134394448;0.3814700374791034;1.0297861897734077;1.0000316771584903;1.011646004459069;1.0001694631202278
53.581935;1.0765338602201833;0.9828716352108979;0.9130212065451684;-0.44088909690208516;-0.4095450141892821;1.0670611398251086;9.99984899773254;0.9369774381306458;0.3818424612917665;1.0297859652624455;1.0000342101948896;1.0118107950136623;1.0001699910517496
53.591935;1.0765132978877054;0.9828725163121881;0.9130410951475814;-0.4412797005559361;-0.40991545602524465;1.0670316061538876;9.999829070228362;0.9370039900367989;0.3822128706488645;1.0297857955099046;1.000036758188566;1.0119749527485427;1.000170408933148
53.601935;1.0764927021937443;0.9828715165277678;0.9130592541236788;-0.44166857826639777;-0.41028430830834434;1.0670011965904405;9.999810051700193;0.9370304669382955;0.382580264965557;1.0297856813959714;1.0000393148240394;1.0121380989344766;1.000170713304887
53.611935;1.076472077217423;0.9828704301117033;0.9130773458472206;-0.4420556488997259;-0.4106514955823458;1.0669719082687383;9.999791961771981;0.9370568668193994;0.3829466436679819;1.0297856238827554;1.0000418735080603;1.0123009876794107;1.0001709013748725
53.621935;1.0764514279693775;0.9828693412330685;0.9130954429782951;-0.44244270480574815;-0.41101868280637993;1.066943737055737;9.999774808269589;0.9370831888108444;0.38331000631735157;1.0297856249459167;1.0000444270529902;1.0124628609505013;1.0001709719591811
53.631935;1.076430760336518;0.9828680108764983;0.9131133157634829;-0.44282436933439656;-0.41138087511002314;1.0669146775932359;9.999758592956614;0.9371094339043362;0.38367135277941244;1.0297856875456861;1.000046967488868;1.0126240961698125;1.0001709252569515
53.641935;1.0764100808165054;0.9828683984349592;0.9131327761391906;-0.4432041459189005;-0.4117413269428165;1.0668857236952112;9.999743313940389;0.9371346048439206;0.3840306832470732;1.0297858145958199;1.0000494865901892;1.012783768776866;1.0001707619376328
53.651935;1.0763893955521444;0.9828669225182637;0.9131504895227669;-0.4435821971258714;-0.4121001892375467;1.066857868808285;9.999728966888092;0.937160705991158;0.3843879982196545;1.0297860082170378;1.000051976695902;1.0129437302204842;1.0001704823113373
53.661935;1.076369708530374;0.9828661893335073;0.9131680228277973;-0.4439571030904378;-0.4124557599906732;1.0668301063847363;9.999715546339074;0.9371857431439304;0.3847432986533377;1.0297862707547791;1.000054431083789;1.0131021290483642;1.0001700857543885
53.671935;1.076350025058154;0.9828671799962532;0.9131871290597016;-0.44433012218785156;-0.41280959027516856;1.0668024300406767;9.999703043315577;0.9372107227766504;0.3850955859341314;1.0297866061367313;1.0000568431658858;1.0132595082110916;1.0001695705197067
53.681935;1.0763293505776066;0.9828636259369866;0.9132028273687347;-0.44470104411989947;-0.4131618680810998;1.0667748333214004;9.999691442109286;0.9372356515283892;0.3854458613536044;1.0297870194760446;1.0000592054470858;1.0134162452067985;1.0001689340554758
53.691935;1.076309732727186;0.9828648561821695;0.9132220490791817;-0.4450677662481225;-0.4135098557597116;1.0667473098647064;9.999680723646218;0.9372595362640808;0.3857941256084073;1.02978751620851;1.0000615098031156;1.013571413685517;1.0001681739282515
53.701935;1.0762900857519704;0.9828637721490455;0.9132391236254727;-0.44543365793893686;-0.41385710153143906;1.0667208546201243;9.999670871624197;0.9372843837839294;0.38614037888016506;1.0297881019991129;1.0000637482256842;1.01372686082193;1.0001672888939768
53.711935;1.0762704587682612;0.9828626168960924;0.9132560986514073;-0.44579774444049586;-0.41420268230482277;1.0666944646939978;9.99966187176429;0.9373082001497128;0.38648462117101795;1.0297887823564573;1.0000659129160328;1.013880733655468;1.000166279334244
53.721935;1.0762518554907545;0.9828639917297144;0.9132745458719205;-0.4461586081678429;-0.41454489607498546;1.0666681387386954;9.999653705916577;0.93733299031124;0.3868258524127269;1.0297895619836777;1.0000679963022578;1.0140344950870812;1.0001651472497337
53.731935;1.076232282655813;0.9828626055628231;0.9132912462100039;-0.44651729305446985;-0.41488548189417773;1.0666418765290349;9.99964634994578;0.9373567579963501;0.3871660724828589;1.029790444635548;1.0000699913488313;1.0141870538658169;1.0001638960559827
53.741935;1.0762127423941215;0.9828593528493533;0.9133061843505125;-0.4468742543337741;-0.41522447819518504;1.0666156799851043;9.999639778656826;0.9373805056308238;0.3875032812318858;1.0297914326882123;1.0000718917882292;1.0143385659800965;1.0001625300897576
53.751935;1.0761942352874747;0.9828605046786698;0.9133243420420847;-0.44722970489742053;-0.41556169697022954;1.0665895541870372;9.999633974889687;0.9374042344579253;0.3878384783058683;1.029792526199557;1.000073692228859;1.014489407624341;1.0001610542331738
53.761935;1.0761757629286621;0.9828597133559345;0.9133406724922162;-0.44758164091203284;-0.4158956612734068;1.0665645067089309;9.999628933795274;0.9374269448160782;0.38817166293713234;1.0297937229042637;1.0000753882768898;1.0146386492423896;1.0001594734016876
53.771935;1.076156325653164;0.9828598351922941;0.9133586808086283;-0.44793302646575606;-0.4162295116082654;1.0665395456957645;9.999624657285066;0.9374506365574224;0.3885028339628295;1.0297950191502685;1.00007697663906;1.0147881328080544;1.0001577915336908
53.781935;1.0761379193087406;0.9828589155266694;0.9133748576658363;-0.44828135455003343;-0.4165601459105103;1.0665136780038253;9.999621149172347;0.937473309875486;0.38883198988901513;1.0297964099351227;1.0000784553005715;1.0149360045467382;1.0001560109876841
53.791935;1.076119542248721;0.9828578555635376;0.9133908914529515;-0.4486260872731484;-0.4168874502557248;1.066489908010256;9.99961841825796;0.9374959658111685;0.3891591289673217;1.0297978879116236;1.0000798234505766;1.0150831823185866;1.0001541332486596
53.801935;1.0761021913668367;0.9828577125116194;0.9134069205160831;-0.44897126634174517;-0.417214793002351;1.0664652369616423;9.99961648125823;0.9375196056043121;0.3894842494076599;1.0297994430989927;1.0000810807619052;1.015230583604409;1.000152160436076
53.811935;1.0760838679934956;0.9828565359762638;0.9134228331197853;-0.44931239245389687;-0.4175387673445248;1.0664406628361125;9.999615358595031;0.9375412298854363;0.3898063496403739;1.0298010637777792;1.00008222656833;1.0153750484060275;1.0001500959080278
53.821935;1.0760655722807433;0.9828552172752291;0.9134386154308634;-0.4496499236208528;-0.41785941172599483;1.066417181334832;9.999615067129765;0.9375638387658007;0.3901274285133894;1.0298027375155607;1.0000832593637634;1.0155201100312696;1.000147943517899
53.831935;1.0760483063777726;0.982856600673907;0.9134560690834309;-0.44998782110564217;-0.41818001901723756;1.0663927874507944;9.999615618491513;0.9375864323267832;0.3904454853112779;1.0298044517297273;1.0000841765409478;1.0156640737700877;1.0001457070475237
53.841935;1.0760300770526006;0.9828551497876259;0.9134717513567693;-0.450321746309828;-0.41849733338549433;1.066369476113494;9.999617020053927;0.9376080105701965;0.3907615196109033;1.0298061941465952;1.0000849746799743;1.0158063989612514;1.000143390393555
53.851935;1.076012888016217;0.9828563136918952;0.9134890355024219;-0.4506542470500094;-0.4188129457058526;1.0663462421256764;9.999619268335534;0.9376305726258359;0.3910765310735913;1.0298079532958844;1.000085650158254;1.0159493159172246;1.0001409977666504
53.861935;1.0759957466452807;0.9828538220400855;0.913502947262482;-0.4509851079876377;-0.41912704401016415;1.066324080317573;9.999622340704793;0.9376521160201193;0.3913885191772088;1.0298097189045583;1.0000861991959717;1.0160902080202592;1.0001385340361275
53.871935;1.0759786595311844;0.9828529648890254;0.9135184080604526;-0.4513122940207185;-0.4194377368554545;1.0663009860327666;9.999626196276711;0.9376736369825706;0.3916984830786933;1.0298114824610425;1.0000866179308179;1.0162303812479594;1.0001360057468742
53.881935;1.075961633338128;0.9828538991663616;0.9135355692280582;-0.451639388225513;-0.4197483541485532;1.0662779554946273;9.999630780871351;0.9376951316551606;0.39200642179420986;1.0298132381910945;1.0000869033385542;1.0163698329330035;1.0001334220430527
53.891935;1.0759446744324146;0.9828528725071872;0.9135509483997426;-0.4519629702213356;-0.42005571697345573;1.0662559856038916;9.999636027972953;0.9377165968660325;0.3923123345125228;1.029814983671229;1.0000870540292615;1.0165085603420394;1.0001307942140958
53.901935;1.0759277882800045;0.982851668756543;0.9135662077736895;-0.4522829589421113;-0.4203597498322421;1.0662340736001945;9.999641858290113;0.9377380300068974;0.39261722080164224;1.0298167189007117;1.0000870705259957;1.0166469477563804;1.0001281337097658
53.911935;1.0759119778310704;0.9828531277547065;0.9135831424336299;-0.45260331767829687;-0.42066374560127573;1.0662122170803312;9.999648183082197;0.9377584289794584;0.3929190806429497;1.0298184443617269;1.0000869551919824;1.0167832997033546;1.0001254501159362
53.921935;1.0758952473194674;0.982851710709895;0.9135983042992545;-0.452919703280557;-0.4209644484399512;1.0661904139279825;9.999654908022434;0.9377787922451488;0.39321891436963863;1.0298201596839254;1.0000867110222582;1.016918924580899;1.0001227504852723
53.931935;1.075879595316425;0.9828493632274855;0.9136118076832086;-0.45323662208331944;-0.42126526519952573;1.0661696614093594;9.999661931508903;0.9378001188084925;0.39351672263644083;1.0298218634356902;1.000086340046823;1.0170547452619612;1.0001200398007262
53.941935;1.0758640227734795;0.9828504820118629;0.9136285897836789;-0.4535515774732447;-0.4215642659430422;1.0661479547701653;9.999669144764788;0.9378204087536653;0.3938125064370646;1.02982355332003;1.0000858431049053;1.0171889188074796;1.0001173222203708
53.951935;1.0758475311210032;0.982848635856651;0.9136435233174627;-0.4538607678941727;-0.4218583087997261;1.0661272866577869;9.999676444427559;0.9378406636136574;0.3941062670495025;1.029825226012734;1.0000852205114639;1.0173223684497685;1.0001146023979888
53.961935;1.0758321197638026;0.982847646334846;0.9136584651164751;-0.45417041139855613;-0.4221523900791233;1.0661066476293732;9.999683748155425;0.9378608856281633;0.3943980058502601;1.0298268770210963;1.000084472232011;1.017455094404711;1.0001118857047517
53.971935;1.0758167916033916;0.9828482475517654;0.9136749473983728;-0.4544763818155175;-0.4224430658894706;1.0660860269671644;9.999690995450042;0.9378800768183004;0.394687724208621;1.029828501256342;1.0000835977730105;1.0175861750982507;1.0001091778438473
53.981935;1.0758025465921102;0.9828478303652889;0.9136896974349684;-0.45478109665052174;-0.42273219068422246;1.0660654131485943;9.99969813652415;0.9379002389041885;0.39497642357980467;1.0298300934819016;1.0000825967500049;1.0177178426314775;1.0001064845076444
53.991935;1.0757873857748992;0.9828463969540745;0.9137044133559111;-0.45508354764677367;-0.42301961199889493;1.0660447941224551;9.999705128171406;0.9379193736874892;0.3952621055554471;1.0298316480034528;1.0000814699072291;1.017847477881763;1.000103810787645
54.001935;1.075772304999597;0.9828448393697511;0.9137190730165066;-0.45538419828865623;-0.4233053683125176;1.0660241584814245;9.999711940729762;0.9379384832549876;0.3955457717529065;1.0298331588563725;1.0000802194112803;1.0179763899706704;1.000101161140321
54.011935;1.0757582988718724;0.9828440509709289;0.9137336532781035;-0.45568351321063255;-0.4235894981105695;1.066004497264996;9.999718565280777;0.9379585698931427;0.39582742367127427;1.029834620445228;1.000078848384809;1.0181054991423013;1.0000985401592086
54.021935;1.0757433651893396;0.9828439568137168;0.9137497741680233;-0.45597869135447405;-0.4238701839562278;1.0659848046960536;9.999725014815949;0.9379766356244109;0.3961080626219192;1.0298360275248737;1.0000773609812708;1.0182324296013168;1.00009595232501
54.031935;1.0757294991080057;0.9828429298973915;0.9137642162758064;-0.4562744068392596;-0.42415098375943455;1.0659650773958504;9.999731316124127;0.9379956817531194;0.39638568980384936;1.0298373753663508;1.000075763075604;1.0183591676570514;1.0000934007655466
54.041935;1.0757157005940436;0.9828417124376436;0.9137785056150441;-0.45656653182256757;-0.4244284536121686;1.0659453128277554;9.999737494870917;0.9380147090161397;0.3966613065498179;1.0298386605104277;1.000074061973952;1.018485182570562;1.0000908873357859
54.051935;1.0757019693315464;0.9828421838952466;0.9137943755196116;-0.45685677622157955;-0.42470418295181717;1.0659255078478538;9.999743564422701;0.9380337178554923;0.3969359146025486;1.0298398811798706;1.000072264949731;1.0186108665660034;1.000088413936926
54.061935;1.0756883051999808;0.9828406868821118;0.9138084130554294;-0.45714351160429567;-0.42497665785828603;1.0659056581023145;9.999749523572838;0.9380517084432589;0.39720851617877606;1.0298410374346147;1.0000703781967613;1.0187349120564806;1.0000859831702025
54.071935;1.0756747085667453;0.9828373874550118;0.9138207625071985;-0.4574303200228636;-0.42524920824438045;1.0658867585068894;9.999755361940695;0.9380696809378785;0.39747811388434007;1.0298421310698733;1.0000684067282108;1.0188578522750051;1.0000835978424703
54.081935;1.075661180136799;0.9828375779238963;0.9138363376734301;-0.45771516684403657;-0.4255199425948224;1.0658668042358341;9.999761070804045;0.9380886360180805;0.39774671064637374;1.0298431643778583;1.0000663545939443;1.0189813899748428;1.0000812601106142
54.091935;1.075647720321174;0.9828358029687522;0.9138500639042956;-0.4579965049444663;-0.42578742251395907;1.065847791150263;9.99976665053467;0.9381065754321952;0.39801330949200103;1.0298441382995778;1.0000642251310925;1.0191032947228917;1.0000789714899956
54.101935;1.0756353281175068;0.9828348267092454;0.9138636607177861;-0.4582765111406421;-0.4260532759351218;1.0658287156829074;9.999772110011294;0.9381245023646968;0.3982779131300353;1.0298450516658257;1.0000620214241271;1.0192244863634958;1.0000767337673184
54.111935;1.0756220052377314;0.9828328601479069;0.9138771619744014;-0.45855425171717545;-0.4263174258610815;1.0658095751841827;9.99977746937194;0.9381414210680142;0.3985405236202648;1.0298459015073453;1.0000597471204742;1.019344041818532;1.00007454918438
54.121935;1.0756097482946323;0.9828334793556086;0.9138921950206103;-0.4588305798268339;-0.4265798737672742;1.0657903683615007;9.99978276744019;0.9381593358836213;0.3988021423598514;1.0298466835836115;1.0000574071330932;1.0194641895794092;1.000072419233665
54.131935;1.0755975554887482;0.9828322880358992;0.9139055215828705;-0.4591069817873534;-0.4268423971590443;1.0657720951708665;9.999788059459823;0.9381772506000522;0.3990607704023742;1.029847393479138;1.000055007878646;1.01958322333906;1.000070343389317
54.141935;1.075585422575386;0.9828308311476376;0.9139185780882348;-0.4593780040117685;-0.42709992564991367;1.0657527571684056;9.999793405312886;0.9381941681073651;0.3993174088759298;1.0298480279193247;1.0000525572132746;1.0197006109150997;1.0000683192194968
54.151935;1.0755733442246005;0.9828293505384603;0.9139315891699791;-0.45964901898865845;-0.4273574541049233;1.0657343583356782;9.999798860420597;0.9382110900876034;0.399573059233134;1.0298485850019707;1.000050063820353;1.0198176621246149;1.000066343401529
54.161935;1.0755613147105245;0.9828276825304978;0.91394440208095;-0.4599164452438301;-0.42761165261658723;1.065715904674577;9.99980447207793;0.9382280170786588;0.39982672326822044;1.0298490634933024;1.0000475361368022;1.0199339836340933;1.000064412050051
54.171935;1.0755493287541897;0.9828259890266917;0.9139571668357548;-0.4601838643437071;-0.4278658510948586;1.0656974026415034;9.999810275553113;0.9382449486843126;0.4000784030234384;1.0298494622895167;1.000044981658609;1.0200495728433672;1.0000625203628806
54.181935;1.0755373816656932;0.9828258976879557;0.9139713972143636;-0.4604476136738251;-0.42811664410069616;1.0656788580516834;9.999816289405095;0.9382618836397498;0.40032810070428987;1.0298497803425206;1.0000424071321923;1.0201644256234175;1.000060662768271
54.191935;1.0755254685869355;0.9828239073618683;0.9139838399147227;-0.4607096465121541;-0.4283658476498447;1.0656602757719738;9.999822515599147;0.9382788200130855;0.40057581854964985;1.0298500169964828;1.0000398191559643;1.0202785368068135;1.0000588336640153
54.201935;1.0755145829420953;0.9828227017345204;0.9139961439854195;-0.46097035129057623;-0.4286134247269132;1.0656426598220565;9.999828947133095;0.9382957556812418;0.40082255870232075;1.0298501726325886;1.0000372239774347;1.02039229409488;1.0000570277485947
54.211935;1.0755027211935937;0.9828222844177613;0.9140100128154492;-0.4612287079030452;-0.42885922277057115;1.065624014025518;9.999835580283115;0.9383116887623039;0.4010663232138738;1.0298502490744528;1.0000346264440183;1.0205039876378714;1.0000552396077784
54.221935;1.075491876615881;0.9828208619140153;0.9140220820795942;-0.461485818325528;-0.4291034698777107;1.065606342882465;9.99984242475911;0.9383276181825275;0.4013091140437705;1.0298502498699287;1.0000320295912317;1.020615318216167;1.0000534635611618
54.231935;1.075481091831354;0.982817930271663;0.9140326943426702;-0.4617385288227688;-0.4293436135546787;1.0655886517289141;9.999849507754178;0.938344544614463;0.40154993292853736;1.0298501804839486;1.000029435305281;1.0207268074835227;1.0000516944092266
54.241935;1.0754702727721936;0.9828180843522336;0.9140461991716216;-0.4619919641948422;-0.4295844551362038;1.0655709460133465;9.999856868163338;0.9383604709328178;0.40178978133693655;1.0298500473315548;1.0000268451260639;1.0208370062474217;1.000049928128159
54.251935;1.0754594613523574;0.9828162617637344;0.914057850017432;-0.4622418934532173;-0.4298220423177033;1.0655532304425632;9.999864540112897;0.9383764018274073;0.4020266607050735;1.029849856411068;1.0000242608868242;1.020946044399754;1.000048161892196
54.261935;1.0754486543180943;0.982814417707973;0.9140694636472366;-0.4624918165202952;-0.4300596294705763;1.0655355085981948;9.999872539773373;0.9383923431358268;0.4022625726882384;1.029849613168793;1.0000216853294692;1.021054708439098;1.0000463941158868
54.271935;1.0754378482722524;0.9828123923038594;0.9140808899541577;-0.4627381524145765;-0.4302938866881229;1.0655187833494673;9.999880865930889;0.9384073010794626;0.40249551900445063;1.029849322729274;1.0000191221035306;1.021161291075418;1.000044624787518
54.281935;1.075427038886443;0.9828120606074366;0.9140938706773595;-0.4629826105009948;-0.4305264033841567;1.065502057978651;9.999889510365717;0.9384232815732602;0.402728501031297;1.0298489896543883;1.000016574823096;1.021268812105463;1.0000428555787357
54.291935;1.0754162206491586;0.9828099271867254;0.9141051530570248;-0.4632271437676559;-0.43075899559711706;1.0654843366970734;9.999898470371068;0.938438289897675;0.4029585196822335;1.0298486177937742;1.0000140461279459;1.0213742489603612;1.0000410891253937
54.301935;1.0754063862288739;0.9828085189921726;0.9141162350477157;-0.46346856210399473;-0.4309882964099515;1.0654676235823228;9.999907752591472;0.9384543307841412;0.4031865755218396;1.0298482103267161;1.0000115375525411;1.0214798312609032;1.0000393277407529
54.311935;1.0753955310749774;0.982807926744952;0.9141288963854493;-0.4637076310804799;-0.4312158181765886;1.0654509210108785;9.999917367833758;0.9384694087257878;0.4034136687763396;1.0298477698378887;1.0000090498382175;1.0215841150085738;1.0000375729645943
54.321935;1.0753856467445466;0.9828045731903222;0.9141381093708361;-0.46394553865352045;-0.4314418645920385;1.0654342290860965;9.999927326624615;0.9384845278944701;0.40363879937926994;1.0298472984310985;1.0000065833063583;1.0216876249377531;1.0000358260941982
54.331935;1.0753757285429146;0.9828029419306532;0.9141488913194945;-0.46418156919408443;-0.43166617049521294;1.0654175462717312;9.999937636698506;0.9384996915933543;0.40386196724040047;1.0298467977928092;1.0000041382329192;1.0217903624067741;1.0000340884060188
54.341935;1.075364772607978;0.982802225757561;0.9141613409851496;-0.46441704022469465;-0.4318903623041809;1.0654018702547934;9.999948300851992;0.9385149019937252;0.4040841724020774;1.0298462692811048;1.0000017148610574;1.021892724080548;1.0000323608906725
54.351935;1.0753547725189834;0.9828004736392364;0.914171946098365;-0.46464947910953724;-0.4321113382746797;1.06538519860285;9.999959312409409;0.9385301602116677;0.40430441485389046;1.0298457142554858;0.9999993130820296;1.0219943150178514;1.0000306442857807
54.361935;1.0753447252321022;0.9827985865988524;0.914182394698446;-0.4648783320728938;-0.43232898432879474;1.0653695294208347;9.999970647714086;0.9385444664594264;0.40452269434452687;1.029845134403681;0.9999969325203406;1.0220942157029331;1.00002893980231
54.371935;1.0753356266830754;0.982797624047144;0.9141928244714673;-0.4651076533458536;-0.432546668913252;1.0653538616300868;9.999982269526784;0.938559820231215;0.4047390104235328;1.0298445317779776;0.9999945730357541;1.0221942611381516;1.0000272499952878
54.381935;1.0753254779614132;0.9827975101897418;0.9142048662268595;-0.46533462455932656;-0.4327625744493707;1.0653381952246772;9.999994144310872;0.9385742203282357;0.40495436253589967;1.0298439088842255;0.9999922348234235;1.0222930099620657;1.0000255788556247
54.391935;1.0753152792536673;0.9827955597272959;0.91421517651192;-0.4655598815686126;-0.4329768905756106;1.0653225317088526;10.000006254512446;0.9385886653415649;0.40516775001272354;1.0298432688734667;0.9999899180471646;1.0223909847875718;1.0000239311835868
54.401935;1.0753050332309266;0.9827934821983763;0.914225348448443;-0.46578155296841467;-0.43318787679085446;1.0653068735848632;10.000018599158599;0.9386031548259005;0.4053791720185724;1.0298426157461973;0.9999876225819505;1.0224881859411672;1.0000223120157066
54.411935;1.0752957421734;0.9827923334529842;0.9142355174534896;-0.4660036936865688;-0.43339890154727134;1.0652922235462086;10.000031187014525;0.9386176896160989;0.40558962760536627;1.0298419547691509;0.9999853480742343;1.0225850095456883;1.0000207266401466
54.421935;1.0752854115896464;0.9827902450603038;0.9142456466275156;-0.4662235649509669;-0.43360822280668915;1.065276584941382;10.000044024199264;0.9386322708644494;0.4057981157880858;1.0298412925513747;0.9999830941012875;1.0226810576524448;1.0000191810385897
54.431935;1.0752760428623964;0.9827889240004886;0.9142556262957285;-0.46644032564956267;-0.43381425270508095;1.0652619622741188;10.000057109088985;0.9386468993147189;0.4060046354510988;1.0298406365578368;0.9999808599883865;1.0227763282157076;1.0000176818549902
54.441935;1.075266640094903;0.9827876405069239;0.9142656282679552;-0.46665708179721144;-0.43402028260576103;1.0652463603983475;10.000070440455012;0.9386615753638956;0.40620918516048216;1.029839994783384;0.9999786443265822;1.0228708190872986;1.0000162353645126
54.451935;1.07525720510012;0.9827881048206742;0.9142772432009779;-0.4668719620227393;-0.4342245720000289;1.0652317839269554;10.000084023807652;0.9386752991454683;0.4064127629984464;1.0298393752636124;0.999976444779184;1.0229640077505853;1.0000148463447445
54.461935;1.0752477378352008;0.982786656710297;0.9142870652485016;-0.46708333873897273;-0.43442560704673105;1.0652172375620237;10.000097868226712;0.9386900704833244;0.40661436654363475;1.0298387848341788;0.9999742583383678;1.023057330681172;1.000013518127931
54.471935;1.0752382367655713;0.9827852506302514;0.9142969088926837;-0.46729471101224707;-0.4346266420980808;1.0652037258449807;10.000111979987969;0.9387038893567028;0.4068149930741555;1.029838228080049;0.9999720816412496;1.0231493487383894;1.0000122533170857
54.481935;1.075228699268674;0.9827837273478272;0.9143066213005414;-0.4675024986854847;-0.43482434724885977;1.0651892523936948;10.000126357739022;0.9387177566704711;0.40701363972347687;1.0298377074487017;0.9999699109295376;1.0232405808008234;1.00001105412281
54.491935;1.0752191212511337;0.982784044181135;0.9143180181077268;-0.4677102007517778;-0.4350219768468166;1.0651748194813562;10.00014099255705;0.9387316741268836;0.4072103034383099;1.0298372242319518;0.9999677415919311;1.0233310250991474;1.0000099228465833
54.501935;1.0752094969137718;0.9827825452434558;0.9143276946341293;-0.46791618964292536;-0.4352180170563197;1.0651614272873142;10.000155875102305;0.938745642881157;0.40740598099117736;1.029836779276256;0.9999655676756556;1.023421078363933;1.0000088624816024
54.511935;1.0752008185226984;0.982780048292611;0.9143355570803343;-0.46811915180596847;-0.4354108414820217;1.0651480734064485;10.00017100315669;0.9387596623736897;0.4075996691974877;1.0298363728725242;0.9999633822425145;1.0235103427681709;1.0000078765661145
54.521935;1.0751910815783088;0.9827803029621551;0.914346786457676;-0.4683214710145045;-0.4356034762375848;1.065133754390869;10.00018637942049;0.9387737305913942;0.40779136516898984;1.0298360048826931;0.9999611790744604;1.0235988195398242;1.000006968769744
54.531935;1.0751822782990363;0.9827796478667932;0.9143562727130078;-0.4685225540116744;-0.4357945601629346;1.0651204679962039;10.000202003136048;0.9387868448896542;0.40798206649822716;1.0298356753042182;0.9999589546943345;1.0236859920619614;1.0000061430802833
54.541935;1.0751724064025083;0.9827780047549205;0.914365638727734;-0.4687195762334635;-0.43598227562902425;1.0651072132859682;10.00021786693053;0.9388010020316876;0.408170771429901;1.0298353839859546;0.9999567093093503;1.0237732993874695;1.0000054045179094
54.551935;1.0751634614292285;0.9827773208699837;0.9143749954958041;-0.4689170714807078;-0.4361700296576082;1.065094989088609;10.000233960019653;0.9388141981845246;0.40835747892913166;1.0298351300131636;0.9999544462136122;1.0238589118862131;1.0000047594839552
54.561935;1.0751544441000123;0.9827784070846145;0.9143859470022453;-0.4691126917778128;-0.43635604317310456;1.065081792990698;10.000250271386307;0.9388284298758401;0.4085431885093174;1.029834912275228;0.9999521699199456;1.0239450684775855;1.0000042148359838
54.571935;1.0751453556264778;0.982777680092947;0.9143951589395172;-0.4693065996479506;-0.4365404673027217;1.0650686210731117;10.000266789162243;0.9388416948562157;0.4087278998201614;1.0298347307132596;0.9999498841447426;1.0240299419269365;1.000003776374119
54.581935;1.07513619800833;0.9827769288001043;0.9144042919059796;-0.46949871390468506;-0.4367232264826717;1.0650564675896284;10.000283498080377;0.9388549918251979;0.40890961224326167;1.0298345869110508;0.9999475908669091;1.024113656818716;1.0000034484893245
54.591935;1.0751269737374631;0.9827761542584711;0.9144133425753717;-0.4696890345982929;-0.43690432071265145;1.065044324847471;10.000300376712516;0.9388683198019757;0.4090903248391525;1.0298344837608993;0.9999452906733016;1.0241970159652578;1.0000032350717272
54.601935;1.0751176854350761;0.9827771482856056;0.91442397385685;-0.4698774805420824;-0.43708367442524043;1.0650311843828408;10.000317392018012;0.9388816780490334;0.4092700366151765;1.0298344250122988;0.9999429838290784;1.0242800227285755;1.0000031398995732
54.611935;1.0751093345107312;0.98277722627617;0.9144328364692981;-0.4700646925308635;-0.43726147731969217;1.0650190392388994;10.000334492988731;0.9388940663037123;0.40944774679273266;1.0298344153538872;0.9999406712855134;1.0243613639767557;1.0000031656770936
54.621935;1.0750999257343907;0.9827746829190437;0.9144400428071443;-0.4702515040880053;-0.4374393172177899;1.065006885291029;10.000351610561234;0.9389074847083665;0.40962345473227924;1.029834460234519;0.9999383550753267;1.0244428765491578;1.000003313210042
54.631935;1.0750904612122973;0.9827738293904626;0.9144487537070195;-0.4704346511871412;-0.43761375164362126;1.064995720692733;10.000368663878282;0.9389199333354066;0.40979815949839443;1.0298345649670806;0.9999360382647738;1.0245231306504679;1.000003581998307
54.641935;1.0750819424907092;0.9827756406360917;0.9144590273481227;-0.47061640253356574;-0.43778648411774795;1.0649835449374707;10.000385565322704;0.9389334115324912;0.40997185951394854;1.029834734195732;0.999933725075857;1.0246039615942395;1.0000039712921394
54.651935;1.0750723727761489;0.9827747501250258;0.9144675725180167;-0.47079596322571843;-0.4379575886413002;1.0649713588377643;10.000402221991449;0.9389459174013498;0.4101425526226498;1.0298349721053663;0.9999314209499112;1.0246827362882884;1.0000044805186978
54.661935;1.0750637497944497;0.9827747363369431;0.91447601934714;-0.4709742098418352;-0.43812706678702396;1.0649601647725615;10.000418539545185;0.9389584479800784;0.41031323649008355;1.0298352827809407;0.9999291319057696;1.0247615709549474;1.0000051092058384
54.671935;1.0750550738169131;0.9827747889146314;0.9144844641912756;-0.4711524533899845;-0.43829654493927955;1.0649489657042526;10.000434429260789;0.9389709999514184;0.4104809090308644;1.0298356706022775;0.9999268638777993;1.0248392625967304;1.0000058564509307
54.681935;1.0750463446834435;0.9827765368122898;0.9144944233767184;-0.47132703313976954;-0.4384626176225646;1.0649367634137687;10.000449811578513;0.9389835701592858;0.41064856858801074;1.0298361405255483;0.9999246227978972;1.0249170098788765;1.0000067197638167
54.691935;1.0750375635228007;0.9827765637895816;0.914502720058834;-0.4715016911172634;-0.4386287658873058;1.0649255581624448;10.000464618383914;0.9389961559351677;0.41081321390264697;1.0298366978122955;0.9999224147327592;1.0249936076360653;1.0000076944051335
54.701935;1.0750287326745267;0.9827764972570878;0.9145108686280502;-0.47167276665149593;-0.43879158425853376;1.0649143498521865;10.000478795145401;0.9390087547791811;0.41097684398960543;1.029837347439817;0.9999202455821375;1.0250698539701666;1.0000087746542505
54.711935;1.0750198551825265;0.9827764992598277;0.9145190199049078;-0.47184383923445417;-0.4389544026421389;1.064904138836904;10.000492296237027;0.9390213632374169;0.4111394580633149;1.0298380940480714;0.9999181206225936;1.0251457465260716;1.0000099555651563
54.721935;1.0750109341760747;0.9827782772028292;0.914528762734938;-0.47201303794138316;-0.43911548051157795;1.0648929262681588;10.000505079155996;0.939032976808598;0.41130005560342325;1.0298389425211252;0.9999160438363484;1.02521996668416;1.0000112330792914
54.731935;1.0750019719884496;0.9827782502880149;0.9145367668875841;-0.472180525289449;-0.4392749690162885;1.064881715026028;10.000517103412058;0.9390455915830624;0.4114596363247798;1.0298398981355292;0.9999140172381057;1.025294747063855;1.000012603224567
54.741935;1.07499396848173;0.9827773107321085;0.9145430142662405;-0.47234678177288797;-0.43943290673841345;1.0648715104887325;10.000528332341617;0.9390572053977245;0.4116171999501264;1.0298409655836083;0.9999120407359914;1.0253678550382161;1.0000140617667834
54.751935;1.074984925779488;0.982777248966327;0.9145508732982233;-0.4725106842196479;-0.43958906536940107;1.0648603200454818;10.00053873991342;0.939068817261006;0.41177374605179345;1.0298421474064354;0.9999101126496155;1.0254406090517418;1.0000156043260062
54.761935;1.0749768420285546;0.9827798504075757;0.9145603085831697;-0.4726731937279691;-0.4397435220680703;1.0648501522047202;10.000548318438208;0.9390804266621466;0.41192827413481875;1.029843443157154;0.9999082309035632;1.0255126081250552;1.000017226337749
54.771935;1.0749677195593963;0.9827797467025218;0.9145680279326431;-0.4728335114463005;-0.439896350826441;1.0648400157496622;10.000557080461654;0.9390920341104679;0.41208078385027075;1.0298448501268498;0.999906394364191;1.0255838511433126;1.0000189225241751
54.781935;1.0749595565317465;0.9827805945786475;0.9145757338329648;-0.47299430745814436;-0.4400492181827522;1.06482991871336;10.000565054571265;0.9391036421203302;0.4122332751487;1.0298463647900384;0.99990460315551;1.025655138987696;1.0000206862751235
54.791935;1.0749513548749088;0.9827813368561221;0.9145832916247949;-0.47315152182518355;-0.4401987556496824;1.0648198679347396;10.000572276771495;0.9391152553977852;0.4123827483109739;1.0298479836987462;0.9999028574375728;1.0257252620091784;1.0000225095485515
54.801935;1.0749431168798118;0.9827839249493735;0.9145925146081912;-0.4733086525406307;-0.44034821755038506;1.0648098690323164;10.000578783696874;0.9391268800240465;0.4125322038594493;1.0298497036701013;0.9999011560067316;1.0257954220406031;1.0000243833565023
54.811935;1.0749348458873413;0.9827846985196679;0.9145999937845704;-0.4734640725162363;-0.44049609008956286;1.0648009260210252;10.000584613283587;0.9391375220952629;0.412679642446618;1.0298515215593809;0.999899496431024;1.0258638955499964;1.0000262981284938
54.821935;1.0749265450124748;0.9827854479385304;0.9146073898269352;-0.47361770055592145;-0.4406422976869012;1.0647910410109778;10.000589808276127;0.9391491863626863;0.4128250648362197;1.0298534336034133;0.9998978758702675;1.025932509910172;1.0000282435484213
54.831935;1.074918216129337;0.9827861741341952;0.914614697487217;-0.473769536700723;-0.4407868403413487;1.0647822141873087;10.000594413279638;0.9391598755100727;0.41296947194053196;1.0298554350580273;0.9998962911236212;1.0259998338951342;1.0000302085019692
54.841935;1.0749098599993767;0.9827868779212148;0.914621910259348;-0.47391958099195636;-0.44092971805220454;1.0647724438433785;10.00059846456659;0.939170590503564;0.4131128649136752;1.0298575207528582;0.9998947384947612;1.0260667816271474;1.0000321817498792
54.851935;1.0749014769346552;0.9827893499107164;0.9146306854605295;-0.47406775223448866;-0.44107085523667594;1.0647637268621575;10.00060198285294;0.939181331618846;0.41325424526659277;1.029859685247375;0.9998932141508318;1.0261329494793643;1.0000341531860637
54.861935;1.0748930674512283;0.9827900937174525;0.9146377609166249;-0.47421600243821665;-0.44121206801024176;1.0647550598924245;10.000604971253242;0.9391930991626917;0.4133936148778925;1.0298619220971883;0.9998917150086439;1.0261992513505247;1.00003611480347
54.871935;1.074885677315029;0.9827921138862484;0.9146450345783415;-0.47436026012769844;-0.4413491393947497;1.0647464405370695;10.000607413761248;0.9392038933515165;0.41353297574952164;1.0298642235786963;0.9998902399976006;1.0262646607508548;1.0000380609651276
54.881935;1.0748772201502665;0.9827910333540384;0.9146502021556925;-0.4745050082503243;-0.441487097850875;1.0647378675635821;10.000609280417002;0.9392137138223042;0.413670329482505;1.029866581085345;0.9998887906695499;1.026328370042571;1.0000399883663065
54.891935;1.0748697412330128;0.9827944110430654;0.9146585481089001;-0.4746482848681301;-0.4416232787827215;1.0647303402776578;10.00061053840994;0.9392245597103549;0.41380567700080073;1.0298689858956998;0.9998873706629295;1.0263922072110938;1.0000418953429773
54.901935;1.074861243620931;0.982795092990989;0.9146651082021414;-0.4747893685746771;-0.44175783175995853;1.0647218579531461;10.00061115563143;0.9392354301417591;0.4139400189071879;1.0298714302407144;0.9998859846328421;1.0264556581297826;1.0000437806690587
54.911935;1.0748537253912178;0.9827966569211342;0.9146715060311954;-0.4749291436001171;-0.44189075838373876;1.064713419430181;10.00061109808368;0.9392463240370968;0.4140733559045156;1.0298739074976921;0.9998846371068749;1.0265187209008977;1.0000456428467368
54.921935;1.0748461873638484;0.9827982099166268;0.9146777592715437;-0.4750671273310865;-0.4420220200593456;1.0647060227799456;10.000610336479848;0.9392562393090995;0.41420468875011135;1.0298764112913108;0.9998833319036589;1.0265800748624354;1.0000474800641896
54.931935;1.0748386296615413;0.9827998338930342;0.9146839449515732;-0.47520510921234804;-0.44215328173693347;1.0646986655601522;10.000608862972781;0.9392661723657113;0.4143350180001019;1.029878935100503;0.9998820725295023;1.0266410366426446;1.0000492908036624
54.941935;1.0748310528553853;0.9828033184414692;0.9146917305386953;-0.4753430080053183;-0.4422844678262077;1.0646903456190584;10.000606697005816;0.9392771181470817;0.41446434388694736;1.0298814727089125;0.9998808627623579;1.0267025207168088;1.0000510744078168
54.951935;1.0748234572015956;0.9828049218607063;0.9146976374386127;-0.4754774074132292;-0.4424123995984594;1.0646830611687155;10.000603870959731;0.9392870707162027;0.41459166632033234;1.0298840187854308;0.9998797066956707;1.026762293934953;1.0000528305375156
54.961935;1.0748158422110132;0.9828065139205306;0.9147034082545102;-0.47561001564275696;-0.4425386664157622;1.0646758096420774;10.000600417782133;0.9392970241741757;0.4147179849090193;1.029886569298966;0.9998786082660005;1.0268216752316153;1.0000545583974305
54.971935;1.0748082071446785;0.9828080929231532;0.9147090449249153;-0.47574083272897644;-0.4426632682765016;1.0646685865528198;10.000596374091675;0.9393069734668972;0.4148422990772449;1.029889121097638;0.9998775703257194;1.026880260656734;1.0000562567110933
54.981935;1.0748005513010073;0.9828096553548571;0.9147145497745992;-0.47586985870715576;-0.44278620517899286;1.0646623852917991;10.000591784144227;0.9393169146922613;0.4149656085397475;1.0298916708101025;0.9998765938604867;1.0269384541423143;1.0000579237394722
54.991935;1.0747928737137058;0.9828130660482179;0.9147216661375643;-0.47599880171456044;-0.44290906648210726;1.0646551978052394;10.000586696562465;0.9393268443529394;0.41508791397758416;1.0298942145079755;0.9998756780499448;1.0269962562204955;1.0000595570656343
55.001935;1.0747861722461196;0.982815551835592;0.9147269726413509;-0.4761265189603191;-0.44303037701569453;1.0646480156602545;10.000581157432283;0.9393357584063007;0.4152082172103784;1.0298967483250292;0.9998748207332904;1.02705234862184;1.0000611538324893
55.011935;1.0747784485098641;0.9828171077621125;0.9147321744042354;-0.4762519612417435;-0.4431499839848092;1.064641830695375;10.000575200827999;0.9393456525891076;0.41532852062957193;1.02989926868568;0.9998740189512085;1.0271093695036626;1.0000627114901044
55.021935;1.0747717008733906;0.9828195137777193;0.91473723760101;-0.4763760968309298;-0.44326796459270346;1.064635634904408;10.000568845124498;0.9393555232787915;0.4154458264680336;1.0299017714896512;0.9998732701815018;1.0271651912475706;1.0000642280918899
55.031935;1.0747639314186148;0.9828191854269097;0.9147405396924605;-0.4764980385218135;-0.4433843172259474;1.0646284200557332;10.00056209774153;0.9393643675843794;0.4155631365825654;1.0299042513978236;0.9998725737144745;1.0272201127481297;1.0000657016947851
55.041935;1.0747571360138986;0.9828233511296668;0.9147471195607205;-0.47662030063218114;-0.4435005572649377;1.0646221782308185;10.000554956995092;0.9393731827997913;0.4156784528147056;1.0299067028975462;0.9998719305898645;1.0272742398819237;1.000067129764762
55.051935;1.0747503113715517;0.982825659621131;0.9147519312452577;-0.4767408533035313;-0.4436152079334807;1.0646159034774691;10.000547413833694;0.9393829655661919;0.4157927773307526;1.0299091224253027;0.9998713425543836;1.027328892077269;1.0000685092353332
