time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.061935;1.074743452224768;0.9828278909050624;0.9147566453477984;-0.4768596153289816;-0.4437281936391781;1.0646095922142707;10.000539459455709;0.9393917110153206;0.4159051125047934;1.0299115088229902;0.9998708112812331;1.0273818365940943;1.0000698368168273
55.071935;1.0747365534813413;0.9828300354760225;0.9147612678726545;-0.476976586739724;-0.4438395143825221;1.0646032410895883;10.00053108704015;0.9394004127728133;0.4160164605753915;1.0299138619459025;0.9998703376181253;1.0274343935692587;1.0000711092071182
55.081935;1.0747296109836961;0.9828320848505637;0.914765805212537;-0.47709176756685706;-0.44394917016415386;1.0645978449467632;10.000522286781923;0.9394090644829829;0.41612682341136514;1.0299161812742805;0.9998699210128733;1.027486563079669;1.0000723232826105
55.091935;1.0747226217531622;0.982835903221045;0.9147720044182757;-0.4772068658398288;-0.4440587503410073;1.0645913971173198;10.000513045778883;0.9394176620205749;0.4162362023663294;1.0299184653501867;0.9998695593900697;1.0275383437823558;1.0000734760783374
55.101935;1.0747155832574518;0.9828378271865366;0.9147764667795502;-0.47732025480953655;-0.44416674115294336;1.0645858904484242;10.000503347674487;0.9394252044821154;0.4163435982163938;1.0299207121326859;0.9998692487514244;1.027588413568176;1.0000745644808733
55.111935;1.07470849276074;0.9828396443804748;0.914780864770182;-0.47743185326806226;-0.44427306700649866;1.064579317501505;10.000493169261617;0.9394336930797557;0.41645001131754106;1.0299229192728452;0.9998689827690342;1.027639002094806;1.0000755853591847
55.121935;1.0747013473335176;0.9828413539558257;0.9147852067354634;-0.477541661245416;-0.4443777279032607;1.0645736707320717;10.00048248269827;0.9394421294246935;0.41655544181722653;1.0299250834772224;0.9998687535510125;1.0276891902688499;1.0000765363151882
55.131935;1.0746941438546633;0.9828430355235943;0.9147895770630204;-0.47765146796810365;-0.4444823887960746;1.0645679431315898;10.000471259718335;0.9394495150589308;0.416659889630156;1.0299272001710058;0.9998685532786458;1.0277380584285858;1.00007741616994
55.141935;1.074687878206132;0.9828472877711607;0.9147955549625545;-0.4777598886307836;-0.44458534774854425;1.0645611288284331;10.000459473670746;0.9394578520211587;0.4167623542187272;1.0299292646381473;0.9998683752224683;1.027787023342361;1.0000782247655393
55.151935;1.074680549870749;0.9828487413301232;0.9147998561463441;-0.4778661146011643;-0.4446866787341647;1.0645552232211373;10.000447103103935;0.9394651435177829;0.4168638344427256;1.029931273330087;0.999868213778214;1.0278346563687988;1.0000789622803032
55.161935;1.0746741544742686;0.9828509688423501;0.9148041156553032;-0.4779710360084409;-0.44478638337915666;1.064550222836087;10.000434137118315;0.9394723945484263;0.4169643287239473;1.029933223327085;0.9998680640500687;1.0278818677555144;1.0000796285250217
55.171935;1.0746666914634313;0.9828522608273567;0.9148084537735798;-0.4780754704966887;-0.4448860494109227;1.0645441255365264;10.000420578491868;0.9394806120316949;0.4170628354518013;1.0299351111766555;0.9998679213886301;1.027929165089742;1.0000802229934627
55.181935;1.0746601560560742;0.9828543213391742;0.9148127639177493;-0.4781786006564467;-0.4449840891033958;1.0645379307224123;10.00040643841846;0.9394878038739163;0.4171613531570948;1.029936933360992;0.999867781553595;1.0279755334834368;1.0000807454434533
55.191935;1.0746535465865112;0.9828580460384225;0.9148187359036623;-0.47827985945146495;-0.445080388244756;1.0645316388617128;10.000391726635193;0.9394949774636441;0.4172578803649416;1.0299386872743;0.9998676411506965;1.028021077104119;1.0000811960623797
55.201935;1.0746458611149523;0.9828589655542426;0.9148230641170195;-0.47837892317057523;-0.4451750594178669;1.0645262512365534;10.000376448439853;0.9395021386543447;0.41735241548289664;1.0299403710615849;0.9998674975250176;1.02806579596713;1.0000815754441672
55.211935;1.0746390946534872;0.9828607419409834;0.914827455867806;-0.4784784720544262;-0.4452697692029392;1.0645197704652887;10.00036061293178;0.9395082919215657;0.41744695665366316;1.0299419828455287;0.9998673487136875;1.0281095869425787;1.000081885111742
55.221935;1.0746322462448352;0.9828623240935392;0.914831781175201;-0.4785744417521541;-0.44536114908235397;1.0645142007223238;10.000344247864446;0.9395154409499892;0.4175395016090436;1.0299435198492055;0.9998671935854704;1.0281534637067167;1.000082128162031
55.231935;1.074625315421618;0.9828621714000539;0.914834601964361;-0.4786722808764601;-0.4454542695089595;1.0645085474959992;10.00032740490213;0.9395225881314965;0.41763104788267696;1.0299449772701768;0.9998670311700024;1.0281969155599084;1.0000823089162456
55.241935;1.0746183035218266;0.9828636227450773;0.9148390194066369;-0.47876645962531944;-0.4455439844267634;1.064502817728662;10.000310147323189;0.9395287334063803;0.41772159316276747;1.0299463478151374;0.9998668596037269;1.0282390254343021;1.0000824316128893
55.251935;1.074611213863057;0.9828668447712816;0.9148451815460272;-0.4788605562318868;-0.4456336237354432;1.0644970199857837;10.000292537678021;0.9395358741619255;0.4178111354040563;1.029947622868989;0.9998666759922779;1.0282816170499627;1.0000824995674582
55.261935;1.074605050278125;0.9828689937738768;0.9148495842597294;-0.47895164176433563;-0.4457200473513782;1.0644911638695311;10.000274637583097;0.9395420062076634;0.41789967273501943;1.0299487937127159;0.9998664767047287;1.0283228581699637;1.0000825154806396
55.271935;1.074597820261371;0.9828703166902473;0.9148541513729044;-0.4790440288306896;-0.44580809728953713;1.0644852590271738;10.000256511957398;0.9395481249423134;0.417986203344526;1.0299498513357488;0.9998662574173951;1.0283632504589557;1.000082481899848
55.281935;1.0745905279719776;0.9828714633588954;0.9148586302894137;-0.4791328368721564;-0.44589281731187763;1.0644793143732514;10.000238228154503;0.9395552266381657;0.41807172544133925;1.0299507864600885;0.9998660135644425;1.0284041080987203;1.0000824009992553
55.291935;1.0745841769694835;0.9828734892400683;0.9148631451045702;-0.4792221310750847;-0.4459775759379175;1.0644733373790287;10.000219849398421;0.9395613094078679;0.41815623731439244;1.0299515908915906;0.9998657409617117;1.0284435987603189;1.0000822741032145
55.301935;1.074576773287402;0.9828763137909405;0.9148693135212402;-0.4793090671994647;-0.44606055537312306;1.0644683333950669;10.000201434115496;0.9395673729479908;0.4182397375289435;1.029952258866467;0.9998654359677177;1.0284826325046854;1.0000821019071928
55.311935;1.0745693197273496;0.9828772509056221;0.9148737774517083;-0.4793942946787287;-0.44614194543972285;1.064462305626261;10.000183044747942;0.9395734177480701;0.4183222250086215;1.0299527874085392;0.9998650955937494;1.0285212068063871;1.0000818855230942
55.321935;1.0745628202590944;0.9828790625226764;0.9148782504355643;-0.4794800085996154;-0.4462233741048163;1.064457255768181;10.000164751026034;0.93957944493162;0.4184026987852595;1.0299531760179406;0.9998647176896095;1.0285589125476255;1.0000816267989583
55.331935;1.0745562830306015;0.9828807720545927;0.9148826690111731;-0.47956393283059495;-0.44630313779563907;1.0644521846405144;10.000146623589595;0.9395854560341819;0.41848315783392187;1.029953426161273;0.9998643012846751;1.0285965612360073;1.0000813274188733
55.341935;1.07454871741184;0.9828814852940072;0.9148870456310106;-0.4796455799702423;-0.44638119788892416;1.0644460925437964;10.000128727746057;0.9395904523245946;0.4185616012560195;1.0299535409857494;0.9998638474184488;1.0286324251904895;1.0000809882250272
55.351935;1.0745421295098536;0.9828830719332379;0.9148914106764172;-0.4797277138220962;-0.4464592965774299;1.0644409791725327;10.000111119143234;0.9395964344693828;0.4186390283741226;1.0299535250451717;0.9998633595841993;1.028668739660414;1.0000806090486796
55.361935;1.0745355281409017;0.9828863487322814;0.91489736381215;-0.4798079767944897;-0.4465356546822653;1.06443584349194;10.000093840245393;0.9396014022490176;0.4187154385387998;1.0299533834384964;0.9998628428309163;1.0287036808293557;1.0000801890123623
55.371935;1.07452892062952;0.9828877409035145;0.9149015669328127;-0.47988653138396214;-0.4466104234111938;1.064430684267922;10.000076919666604;0.939607354090295;0.4187908309584968;1.029953120984665;0.9998623023695556;1.0287390795672375;1.0000797276346725
55.381935;1.0745223132845199;0.9828891214547922;0.9149057535411556;-0.47996508536901794;-0.44668519210910484;1.0644265007212255;10.00006037687989;0.9396122873090624;0.4188642047305797;1.0299527421128132;0.9998617429101107;1.028772706988378;1.0000792257519275
55.391935;1.074515711506532;0.9828903295236234;0.9149097669088463;-0.48004006077060557;-0.446756630872813;1.0644212926196437;10.000044233390039;0.939618198958276;0.4189375591055473;1.0299522510258736;0.9998611685237481;1.0288072104322645;1.0000786855051191
55.401935;1.074509120161689;0.9828916088063007;0.91491382989509;-0.4801168245804756;-0.4468297345537659;1.06441605980822;10.000028518993076;0.939623086181452;0.4190088938532057;1.0299516520157752;0.9998605824649827;1.0288399560423722;1.0000781098975888
55.411935;1.0745025433163535;0.9828927136398334;0.9149177128266567;-0.48019000985068155;-0.44689950829804204;1.0644118015137334;10.000013260878774;0.9396279459568624;0.41907920929466747;1.029950949996125;0.9998599870543805;1.0288722712773557;1.0000775025505773
55.421935;1.0744959841267339;0.9828955925519725;0.9149232301153161;-0.4802631133248754;-0.4469692064000629;1.064406516133432;9.999998466762285;0.9396327748514613;0.41914950595095873;1.0299501506046889;0.9998593836776832;1.0289045690678464;1.0000768680404728
55.431935;1.0744904442812946;0.9828974779887542;0.9149269573865584;-0.48033499659837864;-0.44703735374692577;1.0644022015351156;9.999984119671968;0.939637569032149;0.4192177843172971;1.0299492600941984;0.9998587731981323;1.0289360388694793;1.000076212329633
55.441935;1.0744839282833352;0.9828984524707784;0.914930674935604;-0.48040639131990215;-0.4471054624309844;1.064396855258893;9.99997018732143;0.9396423245772085;0.41928504486729673;1.0299482857655315;0.9998581567078564;1.0289670915369338;1.0000755423207675
55.451935;1.0744774371468602;0.982899247888799;0.9149342160436053;-0.4804742075996599;-0.44717024117462695;1.064392474664946;9.999956636041487;0.9396470377305196;0.4193502879747802;1.0299472360715043;0.9998575356131859;1.0289973228550768;1.0000748649570639
55.461935;1.0744719718649616;0.9829009214085727;0.9149377169442368;-0.48054251164742606;-0.4472350585052982;1.064388057558609;9.99994343693405;0.9396517048924758;0.4194155138200374;1.0299461200568707;0.9998569110147665;1.0290275508362416;1.0000741871292682
55.471935;1.0744655368543314;0.9829016863417495;0.9149412191120104;-0.480610326972413;-0.4472998371682461;1.0643836031986185;9.999930565442037;0.939655323146384;0.41947972239962905;1.029944947030503;0.9998562832005202;1.0290564574762582;1.0000735158051421
55.481935;1.0744601322821083;0.9829032484395124;0.9149446121329129;-0.48067684126169274;-0.44736298946599223;1.064379112237881;9.999917998008446;0.9396598910788622;0.41954291349963907;1.0299437260761413;0.9998556517638385;1.0290858711198896;1.0000728570299733
55.491935;1.0744537618971217;0.9829056081780774;0.914949601161437;-0.4807409965453122;-0.44742436253386436;1.06437458515599;9.999905703765542;0.9396644084286158;0.419604086670095;1.0299424651929567;0.9998550165849646;1.029114471918705;1.0000722149060337
55.501935;1.074448425351973;0.9829053469922158;0.9149513074640663;-0.4808075912761877;-0.44748759035300506;1.0643700211829954;9.999893640418051;0.9396678748143175;0.41966524124542437;1.0299411709955881;0.9998543789911338;1.0291421623349695;1.0000715919700398
55.511935;1.0744431254786226;0.9829066920059287;0.9149545210155199;-0.4808705265616114;-0.4475474126171883;1.0643664186314217;9.99988176335772;0.9396712891889275;0.41972437635892773;1.0299398489091167;0.9998537420014938;1.0291690401054288;1.0000709900005866
55.521935;1.0744378626693374;0.9829079326045186;0.9149576553781851;-0.48093167258181463;-0.4476055698844737;1.0643617753663923;9.99987003492994;0.9396756504246885;0.41978249107753696;1.029938503281711;0.9998531097651092;1.0291964266778317;1.0000704102802616
55.531935;1.074431636059604;0.9829081720673358;0.9149607317139417;-0.48099054064381996;-0.44766202352430257;1.064357088777134;9.999858421084532;0.9396789579087316;0.41984058474044617;1.0299371376225717;0.9998524867895981;1.0292229050851152;1.0000698538450015
55.541935;1.074426440347074;0.9829092758443838;0.9149637892005726;-0.48104989702166145;-0.44771851574517557;1.06435335572314;9.999846886928268;0.9396822113911545;0.4198966573168462;1.0299357549154937;0.9998518768042811;1.0292485746250573;1.0000693221146981
55.551935;1.074421273056344;0.9829121356435855;0.9149685124552316;-0.4811091718262391;-0.44777493230747223;1.0643485724369914;9.99983539896504;0.9396854104613697;0.419951709456534;1.0299343578215656;0.9998512819324701;1.0292738460357314;1.0000688174750225
55.561935;1.0744161309256608;0.9829130883669813;0.9149714969882198;-0.48116673864184806;-0.447829759479076;1.0643447345470618;9.999823924287627;0.939688554503527;0.42000574216275405;1.0299329488875653;0.9998507036273054;1.029298722097844;1.0000683430350603
55.571935;1.074411011040041;0.9829139188122101;0.9149744094540235;-0.48122251624443807;-0.447882921650562;1.064340837988934;9.99981242911396;0.9396916433112192;0.42005875646610813;1.02993153030729;0.9998501441554569;1.0293232040713063;1.0000679012020015
55.581935;1.0744059109232176;0.9829146237177636;0.914977251766568;-0.48127650464823596;-0.44793441882233664;1.0643368801733457;9.999800887938795;0.9396946774401507;0.4201107533012376;1.0299301035067123;0.9998496065398413;1.029347291249004;1.0000674924806505
55.591935;1.0744018281357852;0.9829161759339321;0.9149800821770097;-0.4813309817758624;-0.44798595457722534;1.064332859961095;9.999789296437495;0.939697658014984;0.4201617334304922;1.0299286696802004;0.9998490939557827;1.0293709820867527;1.0000671158399645
55.601935;1.0743967649879451;0.9829167053874446;0.9149828638242923;-0.4813831807418656;-0.44803578670245164;1.0643287767095526;9.999777673046022;0.9397005867084105;0.42021169741407777;1.029927230743525;0.9998486096498599;1.029394275281558;1.0000667697025718
55.611935;1.0743917224448882;0.9829171852053111;0.914985653677226;-0.4814353794093946;-0.4480856187808084;1.064324629867575;9.999766048700847;0.9397024661390527;0.420261645589956;1.0299257892849554;0.9998481566742475;1.029416664938228;1.0000664526372964
55.621935;1.0743877025411142;0.9829202148265418;0.9149900220626078;-0.48148619685668476;-0.4481337488840116;1.0643204193710745;9.999754454268974;0.9397053002298166;0.4203095780609267;1.0299243481885108;0.999847737520433;1.029439159082036;1.0000661638784947
55.631935;1.0743827098306682;0.982920428487681;0.914992676439738;-0.4815348172619382;-0.44818025097014286;1.0643161460601986;9.999742910762503;0.939707093939805;0.42035649492603216;1.0299229113570194;0.999847354003342;1.0294603398038848;1.0000659036262867
55.641935;1.074377744054829;0.9829205913999904;0.9149953371157261;-0.4815834373883361;-0.44822675301202825;1.064312811798239;9.999731423001105;0.9397098525635288;0.42040239653667766;1.029921484206151;0.9998470071590705;1.029482034285994;1.0000656731953492
55.651935;1.0743738034214907;0.9829216006107133;0.9149979828069488;-0.48163254655583804;-0.44827329364419155;1.064308419041551;9.999719978178746;0.9397115813909955;0.42044728346325505;1.0299200724399968;0.9998466974810012;1.029502420196477;1.0000654749595768
55.661935;1.0743698872316585;0.9829224045387798;0.9150004779854527;-0.48167807784133454;-0.4483165043342853;1.0643049701411804;9.999708550979387;0.9397132861113451;0.4204911564232442;1.029918680555663;0.9998464253975042;1.0295224145681414;1.000065311625441
55.671935;1.074364994614236;0.9829222769494493;0.9150029886645026;-0.48172311954854785;-0.4483596763521075;1.0643004672336758;9.999697113834813;0.939715973644724;0.4205340162074802;1.0299173113471234;0.9998461910450627;1.0295429339901225;1.0000651852499662
55.681935;1.074361122338569;0.9829230096408538;0.9150054718952956;-0.48176865044777295;-0.44840288696775843;1.0642969125857191;9.999685646382849;0.939717652219014;0.4205758634800982;1.0299159662495692;0.9998459938676498;1.0295621559045633;1.00006509712417
55.691935;1.0743572709546347;0.98292541993537;0.9150095306036188;-0.48181231110085465;-0.44844435698807406;1.064293309063704;9.99967413926301;0.939719330231802;0.42061669870969765;1.0299146460673572;0.9998458330782573;1.0295809955069182;1.000065048119789
55.701935;1.0743524863697074;0.9829255286399372;0.9150122664245005;-0.48185288079471955;-0.4484833482888296;1.064288660561026;9.999662596129555;0.9397210153415098;0.4206565223251437;1.0299133512855132;0.9998457080922989;1.0295994547327927;1.0000650381161889
55.711935;1.074348675370887;0.9829260169126098;0.9150145452010892;-0.48189483349142365;-0.44852322891226437;1.0642849716885032;9.99965103667262;0.9397227147075508;0.42069533488319016;1.0299120820444836;0.9998456182449225;1.0296175351344097;1.0000650652083594
55.721935;1.074344885043616;0.9829264023276;0.9150167253519422;-0.4819349972063989;-0.44856144456273456;1.0642812473237149;9.999639494719032;0.9397244354425037;0.42073413720518194;1.029910838384735;0.999845562182627;1.0296356461859328;1.000065126219974
55.731935;1.0743411177154072;0.9829266869534614;0.9150188051704294;-0.48197337195007467;-0.44859799524297544;1.064277493067662;9.999628015096699;0.9397261843981816;0.42077093065299626;1.0299096202963125;0.999845537122104;1.0296529706391293;1.0000652176849785
55.741935;1.0743373765723996;0.9829269528927953;0.915020858132951;-0.4820117465511116;-0.4486345459057823;1.0642737154573014;9.999616656347873;0.9397269677780782;0.4208067173690141;1.0299084271686862;0.9998455388687176;1.0296690040797603;1.0000653361713352
55.751935;1.0743336644632424;0.9829272012418544;0.9150228817684177;-0.48205012100958444;-0.44867109655307646;1.0642709206674221;9.999605488822729;0.9397287909634711;0.4208415000629063;1.029907257238073;0.9998455630335314;1.029685571997705;1.0000654784734486
55.761935;1.074329983440325;0.9829272717396749;0.915024722504973;-0.4820849177019927;-0.4487043172856054;1.0642671126920662;9.999594583639352;0.9397306582647743;0.4208762815857852;1.0299061075229534;0.9998456060877;1.0297021706968463;1.0000656420738012
55.771935;1.0743263353505952;0.9829291993585786;0.915028269876812;-0.4821214218331688;-0.44873912734187493;1.064263293049395;9.999584006212274;0.9397315732221725;0.4209090648220986;1.0299049740509474;0.9998456656031319;1.029717070143972;1.0000658253264254
55.781935;1.074323721706685;0.9829300576941544;0.9150299456238593;-0.48215491927817045;-0.4487707217395477;1.0642604623295446;9.99957381701649;0.939733539573802;0.4209418528517407;1.0299038522243251;0.9998457402345027;1.0297329131370012;1.0000660265765535
55.791935;1.0743201477950703;0.982930010035766;0.9150316013855814;-0.4821879268121638;-0.44880227749362955;1.0642566216940028;9.999564069603107;0.939734561522909;0.42097364903269635;1.0299027375140366;0.999845829303286;1.0297474660780217;1.000066242757939
55.801935;1.074316615513592;0.9829299477243553;0.9150332167705281;-0.48222093422342616;-0.44883383324450243;1.0642537732697332;9.999554806573176;0.9397356431378723;0.4210034569009276;1.0299016264848255;0.9998459320640544;1.0297612335717699;1.0000664690392493
55.811935;1.0743141259878497;0.9829306800953321;0.9150346970294888;-0.4822526426282604;-0.4488637626827777;1.0642499200489974;9.99954605930204;0.9397377877749956;0.42103328003898177;1.0299005178490217;0.9998460476049108;1.0297759468917436;1.000066699607445
55.821935;1.0743106833507754;0.9829304979541933;0.9150361566257599;-0.4822838610328175;-0.4488936534865368;1.0642470656102934;9.999537851877669;0.9397389980766067;0.4210621218945707;1.029899412596215;0.9998461754446482;1.0297893730439027;1.000066928743019
55.831935;1.0743072888212462;0.9829301298880416;0.9150374269522996;-0.4823115017364751;-0.44892021439467306;1.064244213024646;9.999530207727469;0.9397402765421913;0.4210899854444734;1.0298983126720749;0.9998463158066405;1.029802424568215;1.000067151795439
55.841935;1.0743049428862956;0.9829307115628937;0.9150387172559681;-0.48234142112179995;-0.4489484788988764;1.064241363288548;9.999523156269621;0.9397416256739712;0.4211168729284774;1.0298972197045737;0.9998464695824728;1.0298150991719053;1.0000673656142498
55.851935;1.074302646749095;0.9829329749682584;0.9150415611165786;-0.48236947042302014;-0.4489750028464627;1.0642385154788123;9.99951673817597;0.9397430475024625;0.4211427858189487;1.0298961347567526;0.9998466389577241;1.0298273925081554;1.0000675685195184
55.861935;1.0742994004859177;0.9829324489730467;0.9150426488170949;-0.4823953220745607;-0.44899989883241326;1.0642356686363401;9.999511003055506;0.9397445434005103;0.42116872497277114;1.029895058308857;0.99984682787721;1.0298397085561333;1.0000677602691548
55.871935;1.0742972003891336;0.9829327910111119;0.9150436850731585;-0.48242166370114364;-0.449024833470916;1.064232822614687;9.999505996243936;0.9397461143773553;0.42119269092504796;1.029893990167;0.9998470412084407;1.0298512253759433;1.0000679417879075
55.881935;1.074294046689092;0.9829321322582373;0.9150446347380027;-0.48244572639780003;-0.4490480645366813;1.064229977558552;9.999501747548246;0.9397477614582815;0.4212156841282775;1.0298929296108092;0.9998472838552244;1.029862349488885;1.000068114258118
55.891935;1.0742919359830012;0.982932341400934;0.9150455383125274;-0.48247027912307866;-0.44907133426025486;1.064227133792426;9.999498271408171;0.93974948558012;0.42123870493038923;1.029891875897781;0.9998475606220422;1.0298734890666348;1.0000682778176229
55.901935;1.0742898691800917;0.9829324439096293;0.9150463424695026;-0.4824930430256609;-0.44909293905510295;1.0642242921412164;9.999495575707254;0.9397502870324912;0.42126075332371793;1.0298908288201074;0.9998478758487661;1.0298833227502922;1.0000684312087595
55.911935;1.0742878476343796;0.9829324397644088;0.9150470510501616;-0.4825140181112307;-0.4491128789241382;1.0642224535638019;9.999493671296927;0.9397521653413621;0.4212818288289616;1.0298897888022924;0.9998482328795023;1.0298936757253936;1.0000685729949663
55.921935;1.0742858735060319;0.9829324912638251;0.9150478195353438;-0.48253678193255706;-0.4491344837712044;1.0642196181323689;9.999492572479626;0.9397541198125192;0.4213019307564857;1.029888756678263;0.9998486343476382;1.0299036351201516;1.0000687024196282
55.931935;1.074283948619556;0.9829323548975301;0.9150484257248825;-0.4825559681708559;-0.44915275874791827;1.0642167846427317;9.999492291066959;0.9397551499537015;0.4213210583944894;1.029887733893914;0.9998490829234781;1.0299122881456257;1.000068818987166
55.941935;1.0742820735072038;0.9829339824256708;0.9150506906169735;-0.4825750731371541;-0.4491709581414045;1.0642149513088257;9.999492831321902;0.9397572553375149;0.42133921076012815;1.029886723024692;0.9998495817768194;1.029921460196984;1.0000689222925523
55.951935;1.0742802475163595;0.9829337969726907;0.9150512890105638;-0.4825942593122506;-0.4491892331870415;1.0642131164822746;9.999494185432933;0.9397584354394007;0.42135738624345764;1.0298857274439632;0.9998501347320576;1.029929736498713;1.0000690121291975
55.961935;1.0742784702152712;0.9829335071317912;0.9150518146723006;-0.48261165669012873;-0.4492058433197248;1.064210278767787;9.999496334160572;0.9397596899272452;0.4213735826883012;1.0298847503435882;0.9998507454235467;1.029937213196218;1.0000690881343546
55.971935;1.0742767424192357;0.9829331144619042;0.9150522711434222;-0.48262726527634986;-0.4492207885407526;1.0642084365485567;9.99949925176341;0.9397620187240204;0.42138979800580045;1.0298837943596777;0.9998514154940504;1.0299456235927795;1.0000691496176328
55.981935;1.0742750658932212;0.9829327830766175;0.9150528115333093;-0.48264466260296834;-0.4492373987521129;1.0642065870633322;9.999502905361892;0.9397634214925984;0.4214050306555999;1.029882861535684;0.9998521438687108;1.0299527368114334;1.0000691954549457
55.991935;1.074273442715189;0.9829322707526339;0.9150532096553803;-0.48265848238002257;-0.4492506791037102;1.064204725963116;9.999507254515084;0.9397648973270027;0.4214192795275869;1.0298819531108656;0.9998529277699053;1.0299594684045126;1.0000692242763898
56.001935;1.074272873719246;0.9829326353426618;0.9150535978843736;-0.48267279245224803;-0.44926399813753426;1.0642028478482415;9.999512258641662;0.9397664443496039;0.4214335436215743;1.0298810699598129;0.9998537640429773;1.0299662298402816;1.0000692359823335
56.011935;1.0742713621569002;0.9829320914120871;0.9150540131744442;-0.4826866122027192;-0.4492772785737733;1.0642009468520637;9.999517882924781;0.9397680588917876;0.42144582182199164;1.0298802137589527;0.9998546498461484;1.0299722043653794;1.000069233004015
56.021935;1.0742699070225705;0.9829314531721283;0.915054358715418;-0.4826986431748847;-0.4492888941025698;1.0641990168796416;9.999524093971095;0.9397697356021945;0.42145811271399425;1.0298793874871284;0.9998555825792296;1.0299782116658598;1.000069219396633
56.031935;1.0742695056109421;0.9829334048361111;0.915056277821926;-0.48270929448453576;-0.44929880774785474;1.0641970521611406;9.999530850015313;0.9397714684528242;0.42146841467124335;1.0298785948773554;0.9998565590827869;1.0299834349340842;1.000069198689598
56.041935;1.0742681570138262;0.9829326650018996;0.9150565511612876;-0.48271953668314;-0.449308758413473;1.0641950478900086;9.999538100211723;0.9397732513587155;0.421478726223678;1.02987783957774;0.999857574947398;1.0299886939336822;1.0000691724723827
56.051935;1.0742678562927894;0.9829328124931954;0.9150568019442659;-0.48273026924255846;-0.4493187477631305;1.0641930002019013;9.999545796656681;0.9397750783379089;0.42148904624372197;1.0298771244653648;0.9998586251168183;1.0299939895829302;1.0000691408820477
56.061935;1.0742666038717972;0.9829319818546661;0.9150569876213174;-0.4827387226798935;-0.4493270335645711;1.064191905755344;9.999553901097505;0.9397769431283686;0.4214973738799824;1.0298764516063328;0.9998597050055009;1.0299985038961401;1.0000691039787792
56.071935;1.0742663977945144;0.9829320452482222;0.9150571397467194;-0.48274766650250056;-0.4493353580487905;1.0641897614592364;9.999562380368213;0.9397778385147224;0.42150570844845814;1.0298758228327851;0.999860810420625;1.0300021428712018;1.0000690620110813
56.081935;1.074265241933924;0.9829311376570505;0.9150572137578027;-0.48275433119445066;-0.4493419789834657;1.0641885643797653;9.999571206610629;0.9397797565534306;0.42151204934604697;1.0298752401229134;0.9998619367426148;1.030005912667023;1.0000690149206208
56.091935;1.0742651374490881;0.9829310494000713;0.91505716526442;-0.4827596975394357;-0.44934697364947823;1.0641863117731434;9.999580360089864;0.9397816894169133;0.421519396125404;1.029874705436889;0.9998630790687122;1.030010127749072;1.0000689624627275
56.101935;1.074265089544543;0.9829310515671736;0.9150571596610236;-0.4827668526588436;-0.4493536333062034;1.0641850013591998;9.999589820962115;0.9397826296568909;0.4215247486833421;1.0298742203200788;0.9998642334717022;1.030012646604641;1.0000689044581403
56.111935;1.074265102781823;0.9829309023615118;0.9150569674111286;-0.4827704302934428;-0.4493569631017182;1.0641826318152021;9.999599561255426;0.9397845700613189;0.4215291071928356;1.0298737857063873;0.9998653976918552;1.0300157014210152;1.0000688404777602
56.121935;1.0742641828002013;0.9829299536750188;0.9150568338458384;-0.4827753062902056;-0.44936191924553986;1.0641812031907516;9.999609549823095;0.9397855037788262;0.42153347171670735;1.0298734016940918;0.9998665705708937;1.0300178750337077;1.000068769494692
56.131935;1.0742643323161416;0.9829315394273144;0.9150581603264709;-0.482777013974202;-0.4493635085498527;1.064179716982592;9.999619760662444;0.9397864248355061;0.42153684198979113;1.0298730670053267;0.9998677518407213;1.0300196698985151;1.0000686899564808
56.141935;1.0742645576954908;0.9829314331384155;0.9150578647036273;-0.482780591672029;-0.44936683845818015;1.0641781756798285;9.999630176718671;0.9397883288641005;0.42153921761777263;1.0298727786207549;0.9998689430256311;1.0300219984537071;1.000068599897223
56.151935;1.0742648651230784;0.9829311808628588;0.9150573870891565;-0.48278059188834344;-0.4493668385003513;1.0641755820110839;9.999640792942012;0.9397892131651256;0.42154059832689833;1.0298725320030728;0.9998701481041244;1.0300230368472754;1.000068496693999
56.161935;1.074265261185673;0.9829310281194412;0.9150569567663644;-0.48278238087747055;-0.4493685035256196;1.0641739387948257;9.99965161835778;0.9397900752843478;0.4215419839815866;1.0298723223102044;0.9998713728685442;1.030024108682398;1.0000683770297987
56.171935;1.0742657514448988;0.9829308150128525;0.9150564257919754;-0.4827823811352082;-0.44936850363115793;1.0641722495217445;9.99966266984727;0.9397909112761672;0.4215423744824718;1.0298721461208373;0.9998726234181057;1.0300248066068327;1.0000682375520726
56.181935;1.074266339128187;0.982930544529728;0.9150557980733903;-0.4827805926605317;-0.449366838815023;1.0641715188427894;9.999673956743614;0.9397917156123297;0.42154176974842195;1.029872001657732;0.999873905104727;1.0300251312262243;1.0000680756186804
56.191935;1.0742670249838289;0.9829303009515691;0.9150551529324592;-0.48277880420376346;-0.4493651740260179;1.0641697527644578;9.999685469953349;0.9397924823336445;0.4215401697771859;1.029871887405375;0.9998752227282838;1.030025081525213;1.0000678893517199
56.201935;1.0742678077936478;0.9829300871011397;0.9150544930512017;-0.482777015763121;-0.44936350926301477;1.064167958360045;9.9996971872978;0.9397932055928274;0.4215385745334357;1.0298718012853854;0.9998765812527011;1.0300250645120645;1.0000676769324777
56.211935;1.0742686848352703;0.982929824011563;0.915053744131384;-0.4827734385848724;-0.4493601795748513;1.0641661429391684;9.99970908508613;0.9397938795818981;0.4215359835681527;1.0298717409710472;0.9998779856354684;1.0300246676619618;1.0000674360566746
56.221935;1.0742706511779778;0.9829304880520053;0.9150529628130358;-0.4827703518269336;-0.4493568885521943;1.064164313707343;9.99972114104548;0.9397944987542611;0.42153239572356604;1.029871704615506;0.9998794398063663;1.0300238867556288;1.0000671642743375
56.231935;1.0742717041694674;0.9829302113549734;0.9150521106395018;-0.48276498591395445;-0.4493518939622365;1.0641634779587097;9.999733331397675;0.9397950584219812;0.42152880929917746;1.0298716915565724;0.9998809460800409;1.03002312675229;1.0000668595549502
56.241935;1.0742728377681363;0.9829317579757009;0.9150529086756688;-0.4827595387690406;-0.4493468237787447;1.064161642910746;9.999745629893939;0.9397955556022678;0.4215232224362421;1.0298717021806354;0.9998825051410165;1.030021566025611;1.0000665204418562
56.251935;1.0742740467501075;0.9829314696322419;0.9150519518935648;-0.48275238411725785;-0.449340164285857;1.0641608154774107;9.999758008103822;0.9397959890964755;0.42151763318767316;1.029871736698732;0.9998841159216718;1.030020021563491;1.0000661461157019
56.261935;1.0742763239232922;0.982932111001267;0.91505096328812;-0.482745719855696;-0.4493335434576827;1.0641590021765137;9.99977043757016;0.9397953582378916;0.421512039326515;1.02987179407636;0.9998857754428547;1.0300175809588255;1.0000657364285288
56.271935;1.0742776635746967;0.9829318965253105;0.9150499824316836;-0.4827385652066812;-0.4493268840120992;1.0641582083635661;9.999782897442602;0.9397956621035182;0.4215044383056042;1.0298718720667839;0.9998874792462442;1.030015251009735;1.0000652918165698
56.281935;1.0742800549200457;0.9829325345717718;0.9150488971087032;-0.4827301121760218;-0.4493185982795784;1.0641564372528631;9.999795382893987;0.9397949001912165;0.4214968273432841;1.0298719678043646;0.9998892225350029;1.030012024238896;1.0000648135501107
56.291935;1.0742814921936192;0.982932239874812;0.9150477467001729;-0.4827193800131074;-0.44930860897763447;1.0641556903324032;9.999807905639909;0.9397950731089044;0.4214882034457793;1.029872078274263;0.9998910010680878;1.030009313069984;1.000064304094412
56.301935;1.0742839674739613;0.9829329636069809;0.9150466467336071;-0.48271092696104073;-0.4493003232874445;1.0641549690623535;9.999820486285168;0.9397941823051774;0.4214795634635325;1.0298722005720178;0.9998928113903459;1.0300056968974565;1.0000637668588217
56.311935;1.0742854782098736;0.9829327558113116;0.9150454873139069;-0.4827001947931081;-0.4492903340257598;1.0641542760831495;9.999833143157433;0.939794229730102;0.42146890428201383;1.029872331531644;0.999894650904904;1.030002176999596;1.0000632055287397
56.321935;1.0742880179018994;0.9829334019039513;0.9150442348029932;-0.4826881641991313;-0.4492787184726811;1.064153614738258;9.999845880317375;0.9397932178264315;0.42145922307917955;1.0298724669005832;0.9998965174221367;1.0299981509044405;1.0000626235999024
56.331935;1.074289583442581;0.9829331926062287;0.9150430077386428;-0.4826756432656352;-0.44926706429636654;1.0641519875266836;9.99985868359217;0.9397931488580752;0.4214475174531152;1.0298726011989625;0.999898407966026;1.0299942111128848;1.000062024105991
56.341935;1.0742921657446012;0.9829339119945227;0.9150417736268324;-0.48266361264122487;-0.44925544877678397;1.0641513952116424;9.999871531318023;0.9397920239072397;0.4214357853167142;1.0298727285414038;0.9999003180800639;1.0299893467258403;1.0000614091766165
56.351935;1.074294756737514;0.9829345821091277;0.9150404808776829;-0.48264979323326906;-0.449242168322256;1.0641508372076103;9.999884406678014;0.9397908431745587;0.4214230247208227;1.0298728439727054;0.9999022422021037;1.029984058082462;1.0000607798301615
56.361935;1.074297346741948;0.9829370697693821;0.9150408737031681;-0.4826358925626933;-0.4492288122659811;1.0641513121402844;9.99989730259824;0.9397896074344723;0.4214092338466864;1.0298729441771788;0.9999041740329985;1.0299783441034462;1.0000601362192767
56.371935;1.0742989283508806;0.9829368192523444;0.9150395676730012;-0.4826197940788062;-0.4492138282504074;1.0641508179532781;9.99991022566767;0.9397883192073735;0.42139541126012703;1.0298730266034173;0.9999061065223714;1.0299726144317385;1.0000594778102039
56.381935;1.0743014927851287;0.9829374849837442;0.915038266424606;-0.482604185850749;-0.4491988828889622;1.0641503522679072;9.999923195268224;0.9397879828252559;0.4213805561146339;1.0298730884058385;0.9999080324492808;1.0299673738682291;1.000058803669245
56.391935;1.0743040351448445;0.9829380892557363;0.9150369137468479;-0.48258678883059264;-0.4491822725901009;1.0641499131783154;9.999936233210956;0.9397866029035441;0.4213646679575662;1.0298731266534864;0.9999099458045067;1.0299607994583138;1.0000581130011033
56.401935;1.0743065494213342;0.9829387913928708;0.9150356609548427;-0.4825711805533218;-0.44916732725370495;1.064149499888425;9.999949356709644;0.9397851823151571;0.4213487464052998;1.0298731392483012;0.9999118428977132;1.0299542149702976;1.0000574053840738
56.411935;1.074309029717609;0.9829393445236608;0.9150342806394335;-0.48255199470871174;-0.4491490520272871;1.064150112850701;9.999962581614499;0.9397837220894663;0.4213317910894163;1.0298731254645503;0.9999137223867861;1.02994721302782;1.000056680579002
56.421935;1.074311470612046;0.9829399905898735;0.9150329982745793;-0.48253459760643014;-0.44913244176077183;1.0641497531468989;9.999975924389194;0.9397812230053795;0.4213138017391494;1.0298730856203133;0.9999155845753323;1.0299388820403872;1.000055938392495
56.431935;1.0743138668115233;0.98294056782683;0.9150316604888317;-0.48251541170095286;-0.44911416655212744;1.064150421290009;9.999989397167631;0.9397796863865949;0.42129577815008845;1.0298730207231288;0.9999174308371873;1.0299314564394673;1.0000551788204608
56.441935;1.0743162132143695;0.9829410792834454;0.915030264486773;-0.48249443698644123;-0.4490942264004664;1.064150116467654;10.000003007436375;0.9397781135211292;0.4212767201278595;1.0298729327680307;0.9999192636280682;1.029923614626279;1.0000544023413607
56.451935;1.0743185056980349;0.9829416914227532;0.9150289584899467;-0.48247525101320543;-0.4490759512058097;1.0641508368651487;10.000016768480148;0.9397765051445941;0.4212576275484412;1.0298728248148745;0.99992108635215;1.0299157649960633;1.0000536101825868
56.461935;1.0743207411610218;0.9829421638324531;0.9150275127754326;-0.4824524874442258;-0.4490543461156301;1.0641505806580578;10.000030705686125;0.9397748616489798;0.4212375006301587;1.0298727004173154;0.9999229019366728;1.029907497695621;1.000052804235353
56.471935;1.074322916734009;0.9829427423637944;0.9150261510763559;-0.4824315126121361;-0.44903440597961175;1.0641513468848491;10.000044847791232;0.9397721835014734;0.42121634030211214;1.0298725629479035;0.9999247111564643;1.0298979000590778;1.0000519867171143
56.481935;1.074325029180706;0.982943266055141;0.9150247186316727;-0.48240874895308195;-0.4490128008949785;1.064152135378315;10.00005921545227;0.9397704713120513;0.42119414816934514;1.029872415176882;0.9999265124860414;1.0298887977929387;1.0000511600126476
56.491935;1.0743280741234476;0.9829447112359562;0.9150232690335752;-0.4823864752868252;-0.44899123444908995;1.0641519457153157;10.000073821448412;0.9397687256291714;0.42117192606873083;1.029872259243325;0.9999283030523289;1.0298796877778404;1.000050326529803
56.501935;1.0743300511116254;0.9829469997348266;0.9150234276766258;-0.4823618414782752;-0.4489678887957002;1.064152776702224;10.000088680541152;0.9397659469768849;0.4211496758307651;1.0298720968592343;0.9999300797470231;1.0298696574825186;1.0000494885232938
56.511935;1.074331957669119;0.9829475309170778;0.9150219204812615;-0.4823372888542979;-0.44894461875356834;1.0641536272048449;10.000103816903154;0.9397641360378924;0.42112539929448206;1.0298719294614707;0.9999318400716593;1.029859714395576;1.0000486482986268
56.521935;1.0743337926359686;0.9829480140105632;0.9150203368559123;-0.4823109473823344;-0.4489196837540748;1.0641544965306422;10.000119262122768;0.9397612937934449;0.421102098205277;1.0298717582321857;0.9999335823760795;1.0298492603063343;1.0000478085042366
56.531935;1.0743365538246883;0.9829495057484899;0.915018810066841;-0.48228688459046154;-0.44889645233423653;1.0641553834265476;10.000135049774471;0.9397584215761138;0.42107677407728716;1.0298715840783657;0.9999353059003471;1.0298379803301396;1.000046971923389
56.541935;1.0743382425892738;0.9829500561034709;0.9150172279212382;-0.4822605429755082;-0.448871517313636;1.064156285506742;10.000151215614501;0.9397565208683488;0.421051428234912;1.0298714079408624;0.9999370106493534;1.0298276025802582;1.000046140807398
56.551935;1.0743408568687645;0.9829514521276551;0.9150155525721917;-0.48223290239779765;-0.4488449559661107;1.0641571997978736;10.000167802746207;0.9397535932745723;0.4210250619367406;1.0298712313779614;0.9999386964793168;1.029815890105282;1.000045316196133
56.561935;1.074342399303853;0.9829519870752098;0.9150138962492748;-0.4822047718359636;-0.44881835596296193;1.064158123468916;10.000184863544074;0.9397506405932227;0.4209986765076345;1.029871056693038;0.999940362238453;1.0298041620026541;1.000044497703692
56.571935;1.0743438699614425;0.9829525530592599;0.9150122381222818;-0.4821766412117747;-0.4487917559399015;1.0641590548234283;10.000202451587768;0.9397486644266434;0.4209712734514468;1.029870886453786;0.9999420060725337;1.0297929203191465;1.0000436836633564
56.581935;1.0743462696561972;0.9829539598181201;0.9150104820082304;-0.4821472115333994;-0.4487635295818578;1.0641599941620261;10.000220607385872;0.9397456658445424;0.42094385429447406;1.029870723049081;0.9999436262717285;1.0297807471387614;1.0000428713347194
56.591935;1.0743486023631652;0.9829553916044713;0.9150087215476977;-0.48211778173223135;-0.44873530319917926;1.064160943127838;10.00023935110529;0.9397426457709974;0.42091542024872325;1.0298705690460368;0.9999452217194018;1.029768145802;1.0000420575021554
56.601935;1.0743498733248216;0.9829559514862877;0.9150069756701171;-0.4820878620513982;-0.44870703815257235;1.0641629031525357;10.00025868512314;0.9397396055386593;0.4208859722199121;1.0298704282965745;0.9999467916050603;1.0297551172448258;1.000041239408832
56.611935;1.0743520855143422;0.982957342539789;0.9150051317714827;-0.48205664321746705;-0.44867714676438086;1.064163875016272;10.000278598462993;0.9397365469223075;0.4208565112184557;1.0298703064766812;0.9999483349407196;1.0297420717754786;1.0000404150749405
56.621935;1.0743532459414278;0.9829579365644051;0.9150033805583224;-0.4820267233738009;-0.4486488816595046;1.0641648597737234;10.000299072751824;0.9397334722411158;0.4208260386834115;1.0298702102477897;0.9999498505762756;1.029728601784961;1.00003958286802
56.631935;1.0743553572637057;0.9829592731044624;0.9150014592212691;-0.48199371549391645;-0.4486173252588229;1.0641668595883471;10.000320089247163;0.9397303846351986;0.4207955564059457;1.0298701457848916;0.9999513373346749;1.0297151161674511;1.0000387412384002
56.641935;1.0743574255135933;0.9829606976057043;0.9149996158926014;-0.4819624963014215;-0.4485874337751462;1.0641678771522767;10.00034162817719;0.9397272876206685;0.42076406627673474;1.0298701176060565;0.9999527940966865;1.0297012060119395;1.0000378886108368
56.651935;1.074358457103042;0.9829629384293181;0.9149993862830137;-0.4819289173083013;-0.44855576305526607;1.0641699140803405;10.00036366256557;0.9397241842500288;0.42073157029043096;1.029870128081589;0.9999542198416569;1.0296868714376193;1.0000370231684814
56.661935;1.0743604558732516;0.9829642018113098;0.9149974062609474;-0.48189412022819594;-0.4485225415993251;1.0641709702454143;10.0003861595788;0.9397210769752087;0.4206990707598021;1.029870177771754;0.999955613499098;1.0296725219824556;1.0000361433312683
56.671935;1.0743624296904855;0.9829654616578833;0.9149954393159643;-0.48185932300627843;-0.4484893201059665;1.0641730450444187;10.000409087128523;0.939717968331894;0.4206665703265893;1.0298702664971282;0.9999569739323441;1.0296581592498435;1.0000352486663784
56.681935;1.0743643864842496;0.9829667160170179;0.9149934893742344;-0.4818245256426339;-0.448456098574776;1.0641751393656376;10.000432413002335;0.939714861473414;0.4206330717662786;1.029870394519726;0.9999582998860346;1.0296433769769628;1.0000343396958595
56.691935;1.0743663355926039;0.9829679624561014;0.9149915595593897;-0.481789728137455;-0.4484228770057255;1.0641762566197563;10.000456097202585;0.9397107598137581;0.4205985778165714;1.0298705628019778;0.9999595900932793;1.029627265733364;1.000033416800102
56.701935;1.0743682880997838;0.98296911637248;0.9149895760998769;-0.4817531416493898;-0.44838799044855726;1.0641784025897796;10.000480088179119;0.939707666331275;0.4205640910396882;1.0298707721720568;0.9999608440167117;1.0296120638372985;1.000032479979479
56.711935;1.0743692574944634;0.9829693613548024;0.9149876342639024;-0.4817160656120832;-0.4483530652192797;1.0641805845979702;10.000504324834512;0.9397045832217024;0.42052861368299704;1.0298710228635228;0.999962062287637;1.0295964549829646;1.0000315298829823
56.721935;1.0743712546406574;0.9829704808199576;0.9149856961075945;-0.4816794788642148;-0.4483181785896466;1.0641818101696972;10.000528741404484;0.9397005117681745;0.4204931475105838;1.0298713152226502;0.9999632462901247;1.0295799401406633;1.0000305686309885
56.731935;1.0743732931059584;0.9829715778973552;0.9149837801909987;-0.48164289196969223;-0.44828329192500777;1.0641840856621028;10.000553274907343;0.9396974523661167;0.42045669371225813;1.0298716501965426;0.9999643977270765;1.0295639417507512;1.0000295994246724
56.741935;1.0743753844565116;0.9829725694203522;0.9149818107669453;-0.4816045160760134;-0.44824674027523925;1.064186415388714;10.000577865733097;0.9396944049391637;0.420420253048643;1.0298720288055083;0.9999655185449;1.029547959695686;1.000028625762694
56.751935;1.0743775388535344;0.9829734546031266;0.9149797880430789;-0.48156435117405216;-0.4482085236407731;1.064188801127637;10.000602449224347;0.939690369616202;0.42038282603187294;1.0298724515332214;0.9999666108395725;1.0295306751506006;1.0000276512109219
56.761935;1.0743797650753593;0.982974395771424;0.9149778636942019;-0.4815259749745291;-0.4481719719237594;1.0641912423433113;10.000626952117507;0.9396873472191255;0.4203444129008785;1.029872918175763;0.9999676768607685;1.029513914436135;1.0000266795137007
56.771935;1.0743830698391508;0.98297612427079;0.9149758677478065;-0.48148629894300526;-0.44813379385858676;1.0641937375031638;10.000651295908753;0.9396833391957973;0.42030601359553216;1.0298734277270147;0.9999687191913007;1.0294962598153186;1.0000257146521132
56.781935;1.0743854615272521;0.9829769342378499;0.9149739127249803;-0.48144613353497173;-0.44809557712966613;1.0641962854272953;10.000675401646694;0.9396793469123225;0.42026762796300504;1.029873977843126;0.9999697402391017;1.029478622763113;1.0000247605045696
56.791935;1.0743879428009715;0.9829776380187262;0.9149719023505426;-0.4814041790992311;-0.44805569542275664;1.0641988856936657;10.000699195678735;0.939676370801511;0.4202282559242457;1.0298745643701046;0.9999707410671214;1.0294615047602924;1.0000238200416864
56.801935;1.0743905141478205;0.9829783160530106;0.914969911101998;-0.48136222450128807;-0.44801581369059323;1.0642015381834429;10.000722613191545;0.9396724103937092;0.4201888973742573;1.0298751819882705;0.999971720849829;1.0294434828391925;1.0000228950140813
56.811935;1.0743931735817704;0.9829789671744579;0.9149679385512168;-0.4813202697417603;-0.44797593193484236;1.0642052421263366;10.000745598348539;0.9396694655004644;0.4201485521452009;1.0298758258306553;0.9999726771665128;1.029425967578516;1.0000219865660818
56.821935;1.074395917811066;0.9829795906140315;0.9149659835717902;-0.48127831482143413;-0.4479360501564151;1.064207995863787;10.000768104356768;0.9396655374008093;0.42010722018309476;1.0298764926096948;0.9999736066703175;1.0294071258998527;1.0000210956270355
56.831935;1.0743997419598672;0.9829809992516628;0.9149639493248187;-0.48123505979789416;-0.44789454203747975;1.0642107979839062;10.000790095641651;0.9396616290410793;0.42006590155841844;1.0298771801858089;0.9999745061787871;1.0293882721704792;1.0000202225508164
56.841935;1.074402643846524;0.9829814889517474;0.9149619465745087;-0.48119131562520256;-0.4478529952631972;1.0642136483244171;10.00081154996084;0.9396577443639262;0.4200245962166738;1.0298778862478029;0.9999753735933196;1.0293694004238774;1.0000193669980533
56.851935;1.074405617756913;0.9829837453574527;0.9149616192426488;-0.4811474900468166;-0.4478113728548442;1.064217547910894;10.00083245444287;0.9396538873353851;0.4199823038537751;1.029878607832294;0.9999762078563865;1.0293500974137244;1.0000185284912115
56.861935;1.0744096575497848;0.9829850062307013;0.9149595418095032;-0.48110244546059416;-0.44776819971634485;1.0642204983774115;10.000852798347188;0.9396510611392954;0.4199390240378043;1.0298793419074868;0.9999770083557868;1.0293312718280887;1.0000177069437957
56.871935;1.0744127598238549;0.9829853568527235;0.9149574926205858;-0.4810569118424446;-0.44772498792310406;1.0642235012596526;10.000872572021397;0.939647267492407;0.4198967563991015;1.029880085638325;0.9999777744956057;1.029311909654348;1.0000169028003096
56.881935;1.074415917897655;0.9829856930041295;0.9149554541031284;-0.4810113780499036;-0.44768177610774174;1.064227557990804;10.000891773903287;0.9396435063114013;0.4198525008146704;1.0298808363513883;0.9999785054151765;1.029291695729101;1.0000161168765702
56.891935;1.0744201250650456;0.9829868290721623;0.9149533346956629;-0.48096454385732795;-0.44763693795135223;1.064230670739217;10.00091041859108;0.9396397765805311;0.41980825747642314;1.0298815924709686;0.9999791997886189;1.0292714419743632;1.0000153497964765
56.901935;1.0744233781200696;0.9829871422454838;0.9149513272967645;-0.48091900966777157;-0.4475937260936918;1.064234842587861;10.000928534226787;0.939636078034267;0.4197640267502415;1.0298823548387401;0.9999798561271812;1.0292511457991689;1.0000146014402174
56.911935;1.0744276705649107;0.9829881785442834;0.9149491711158667;-0.48087038606303173;-0.4475472229457827;1.0642380768075355;10.000946152226296;0.9396324121069681;0.4197188090277463;1.0298831265305264;0.9999804734745212;1.0292303991390142;1.000013870946998
