time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.921935;1.0744310001710777;0.982988315320701;0.9149470585013006;-0.48082127363003435;-0.4475006811488554;1.0642423758697308;10.000963304493508;0.9396287816175579;0.41967360470677073;1.0298839116317293;0.9999810515747181;1.0292096120420298;1.000013156699686
56.931935;1.074435359510892;0.9829894225249555;0.9149450299268731;-0.4807744384354068;-0.4474558429155512;1.064246740479256;10.000980026905989;0.9396241900376412;0.41962741419370103;1.0298847147219101;0.9999815902098314;1.0291874671494021;1.0000124561984984
56.941935;1.0744387441285446;0.982991339419772;0.9149446387653878;-0.4807252443419639;-0.4474092254749804;1.0642501696175413;10.000996359511884;0.9396206411329768;0.4195812379369884;1.0298855403452192;0.9999820888425238;1.029166201908803;1.0000117665986716
56.951935;1.074443145183378;0.9829922751184887;0.9149425179740907;-0.48067483077223006;-0.4473610573073011;1.0642546613149675;10.00101234199294;0.9396171388117406;0.41953407646972346;1.029886391449923;0.9999825473516362;1.0291444990645227;1.0000110856350197
56.961935;1.074446557850249;0.982992393020956;0.9149405204992966;-0.48062571748871735;-0.44731451544554846;1.064259212780381;10.001028008095727;0.9396136867755349;0.4194869303617609;1.0298872682353788;0.9999829665126884;1.0291227704277945;1.0000104121690916
56.971935;1.0744510182980895;0.9829938054733532;0.9149388708080942;-0.48057440969734083;-0.4472654966191438;1.064262820380857;10.001043382247955;0.9396102878381133;0.41943980023694855;1.0298881684229122;0.9999833473279719;1.0291010203313586;1.0000097460967172
56.981935;1.0744544315429385;0.98299382933301;0.9149368478566732;-0.48052350703396046;-0.44721728978360303;1.0642674802719467;10.001058477123872;0.9396059433849078;0.41939168695394974;1.0298890881569358;0.9999836905340036;1.0290779324774268;1.0000090876564942
56.991935;1.0744588369822161;0.9829947415176579;0.914934828178931;-0.480473092385895;-0.44716912156629446;1.0642721892616482;10.001073292186888;0.9396026538065461;0.41934259168147514;1.0298900230292771;0.999983997035739;1.029055338397643;1.0000084366303659
57.001935;1.0744632346116836;0.9829955697305247;0.9149327556482867;-0.48042088848358333;-0.4471192883884287;1.0642769455331573;10.001087816925839;0.9395994192375385;0.4192945156868759;1.0298909689105855;0.9999842683605307;1.029033145937788;1.0000077919851853
57.011935;1.0744676256037111;0.9829964792489524;0.9149307841168846;-0.48037047323404425;-0.4470711201532362;1.0642817489811618;10.001102036278184;0.9395952394494421;0.4192444601170353;1.0298919217780595;0.9999845064923946;1.029009226099891;1.000007151866409
57.021935;1.074471013317449;0.9829964152796483;0.9149287848112252;-0.4803177806510041;-0.4470212483326147;1.064286601009206;10.001115931524343;0.9395921132055601;0.41919442612367375;1.0298928766120687;0.9999847135268806;1.0289862275193584;1.0000065136047607
57.031935;1.074475398027111;0.9829971646643784;0.9149267236789543;-0.48026378690326516;-0.44696975018498136;1.0642915041016885;10.0011294771894;0.939589037723066;0.4191444150443408;1.029893826790119;0.9999848916784065;1.0289632436386646;1.0000058735967448
57.041935;1.0744797819526861;0.982997994999378;0.9149247749126985;-0.48021158180792883;-0.4469199169842407;1.0642964613415893;10.001142641103218;0.9395850087545872;0.4190944280695677;1.029894764894921;0.9999850434996913;1.028939366111572;1.0000052269904178
57.051935;1.0744841646446093;0.9829987437231704;0.9149227924882235;-0.4801575874185674;-0.4468684188299822;1.0643014758604266;10.00115539239588;0.9395820215843037;0.41904346574186185;1.0298956840201825;0.9999851718490047;1.0289160173467873;1.0000045677774252
57.061935;1.0744875453636251;0.982998600192537;0.9149208770666014;-0.4801031048418925;-0.4468168820471032;1.0643065503506282;10.001167712797;0.9395780721052839;0.4189915280308509;1.029896578668657;0.9999852795436143;1.0288913727458286;1.000003889776209
57.071935;1.0744919197088552;0.9829993548216481;0.9149189973957402;-0.48004910985124916;-0.4467653838917761;1.0643116864456543;10.001179603623715;0.9395751568372542;0.41893961475077146;1.0298974452367846;0.9999853691195274;1.028867666541485;1.0000031873863156
57.081935;1.0744962864457535;0.9830000357373219;0.9149171031680379;-0.4799933255384246;-0.4467122207873285;1.064316883907736;10.001191083945146;0.9395712723274108;0.4188877256297895;1.0298982817615503;0.9999854427492201;1.028843070267083;1.0000024555978417
57.091935;1.0745006433490685;0.9830007269065256;0.9149152763292633;-0.47993754088540075;-0.4466590576863436;1.0643221403872871;10.001202178413324;0.939567415135294;0.4188358599628938;1.029899086938129;0.9999855020901325;1.0288184941090537;1.0000016904709894
57.101935;1.0745049879415465;0.9830032204415974;0.9149151877990761;-0.47988167464943726;-0.4466058189828311;1.0643284522146812;10.001212906107336;0.9395645821439835;0.4187820162910524;1.0298998589288904;0.9999855483093875;1.0287940345915996;1.0000008902000923
57.111935;1.074509317346981;0.9830039420823238;0.9149135130070535;-0.4798258893130852;-0.4465526558960478;1.0643338155696258;10.001223282984192;0.9395607703366152;0.4187291924951264;1.0299005942627502;0.9999855825667266;1.0287690851057154;1.0000000551706778
57.121935;1.0745136282044883;0.9830046029402959;0.9149118460585313;-0.47976831462083447;-0.4464978278693986;1.064339226890019;10.001233328529754;0.9395569761337054;0.4186753862220107;1.029901287469907;0.9999856068392043;1.028743744940842;0.999999186641628
57.131935;1.0745179173721267;0.9830052858073764;0.9149102667409951;-0.4797107395758338;-0.44644299985613284;1.064344682323475;10.001243062647857;0.9395541948211362;0.41862159515676833;1.0299019320357852;0.9999856243440017;1.0287193349677153;0.9999982858867335
57.141935;1.0745221827790556;0.9830059901526063;0.9149087781561015;-0.47965316417828985;-0.446388171858288;1.064351177730271;10.001252497268636;0.9395504203498969;0.4185668168994434;1.0299025218521922;0.999985639010583;1.0286936213697766;0.9999973547364912
57.151935;1.0745264229374702;0.9830067142885948;0.9149073815943175;-0.47959558842885586;-0.4463333438776198;1.0643567098138798;10.00126163486294;0.9395466456146897;0.4185120487500464;1.029903051925354;0.9999856548625266;1.0286679237596537;0.9999963965876013
57.161935;1.0745306362896732;0.9830074560391394;0.9149060762047538;-0.47953801232869314;-0.44627851591586376;1.064363276712603;10.001270475687257;0.9395428632348524;0.41845728785276054;1.0299035185513177;0.9999856758504704;1.0286422403767608;0.9999954169356348
57.171935;1.074534821731961;0.9830081313232684;0.9149047839705626;-0.4794786468410031;-0.44622202302387337;1.0643688772088669;10.001279021194232;0.9395400663693559;0.418401531681127;1.0299039195563544;0.9999857055471114;1.0286170754716217;0.999994422622519
57.181935;1.0745389791162638;0.9830088174478715;0.9149035772835505;-0.4794192809956952;-0.44616553015395793;1.0643745097681412;10.001287264097721;0.9395362490072934;0.4183457782895617;1.0299042540259502;0.999985746682275;1.0285910062826857;0.9999934199971968
57.191935;1.0745431087746067;0.9830095097203161;0.914902452297547;-0.47935991479418166;-0.4461090373071379;1.064381172626782;10.001295177087878;0.9395324060482875;0.418289026201136;1.029904521147441;0.9999858008663677;1.0285645370554022;0.9999924136988055
57.201935;1.0745472109246474;0.9830101226742417;0.914901329078668;-0.4792987591843088;-0.44605087953321315;1.0643868644994119;10.00130271655325;0.9395285334387753;0.41823227437761884;1.0299047194779183;0.9999858686587466;1.0285380708836347;0.9999914065100173
57.211935;1.0745512857753876;0.9830108157452773;0.9149003542552171;-0.47923939226871276;-0.4459943867346184;1.0643935846872439;10.001309837009172;0.9395246276847433;0.4181755221936576;1.029904847442097;0.9999859501831397;1.0285116022735212;0.9999903992083614
57.221935;1.0745563329466596;0.9830123178550413;0.9148993526057223;-0.4791787229151015;-0.4459362676323471;1.064400332572833;10.001316500326816;0.9395206847990683;0.418117769130132;1.0299049039507862;0.9999860457715949;1.0284847180851264;0.9999893907587493
57.231935;1.0745603557243377;0.9830129205931107;0.9148984309838825;-0.4791175661631458;-0.44587810993347754;1.0644061072420725;10.001322673805607;0.9395167000051566;0.41806001449941194;1.029904888789539;0.9999861557774108;1.0284578181311326;0.9999883794427004
57.241935;1.0745643545831673;0.9830134337180458;0.9148974872844944;-0.4790546199759759;-0.4458182873096328;1.0644129069066441;10.001328323038955;0.9395126686764192;0.4180022574894744;1.0299048029552555;0.9999862800977732;1.0284308955004222;0.9999873640142609
57.251935;1.0745683305842657;0.9830140169676886;0.9148966644614284;-0.47899346249999053;-0.44576012966223827;1.0644197279486836;10.001333406736277;0.9395085876195921;0.417943497266852;1.029904648310915;0.9999864184615808;1.0284035367572641;0.9999863444853182
57.261935;1.0745732827115748;0.9830153998229132;0.9148957846577608;-0.4789310023232336;-0.4457003457089445;1.0644255648910914;10.001337878290855;0.9395044555067948;0.41788473297786505;1.0299044270751816;0.9999865710485085;1.0283761417208768;0.9999853221403261
57.271935;1.074577212347898;0.9830158763001825;0.9148949542465687;-0.4788680549787461;-0.44564052315710984;1.0644324115512025;10.001341695197574;0.9395002722376408;0.41782496382022305;1.0299041418318446;0.9999867384170094;1.0283482986637722;0.9999842980636494
57.281935;1.07458111792265;0.9830163419879003;0.9148941480083163;-0.4788051072694126;-0.44558070062504573;1.0644392618875904;10.001344827612781;0.9394960384787673;0.41776518918842537;1.0299037954640464;0.9999869209076587;1.028320410234856;0.9999832717750973
57.291935;1.0745849995441683;0.9830167995568239;0.9148933591330468;-0.47874215919616575;-0.44552087810971686;1.064445110004322;10.001347256349383;0.9394917559339137;0.41770540871631895;1.0299033906954322;0.9999871184862149;1.0282924733851808;0.9999822417449424
57.301935;1.0745898569215548;0.9830180638686752;0.9148924857896806;-0.47867790815315553;-0.44545942927646354;1.0644519500849807;10.001348967838899;0.939486427464115;0.4176446220935039;1.0299029293222985;0.9999873312008499;1.02826316469871;0.9999812064679597
57.311935;1.0745936926142072;0.9830184308501247;0.914891633656977;-0.4786131701763743;-0.44539794183474246;1.0644587767481233;10.001349956848516;0.9394820566261229;0.41758482880029274;1.0299024117297093;0.9999875595294732;1.0282351202541482;0.9999801646348598
57.321935;1.0745975050519805;0.9830205855613239;0.9148924414814035;-0.4785483505869171;-0.4453363787982199;1.064465585478208;10.001350229977753;0.9394776469629216;0.4175230280614721;1.0299018375086277;0.9999878041611764;1.0282062044874256;0.9999791152067246
57.331935;1.0746022920167635;0.9830218461091025;0.9148915531201641;-0.47848409818383686;-0.44527492998966983;1.0644723725402296;10.001349801974563;0.9394732016609461;0.4174622189901845;1.0299012065411284;0.9999880653484;1.0281776338675959;0.9999780580239247
57.341935;1.0746060547518215;0.9830222171107467;0.9148906637866786;-0.4784193590338129;-0.44521344256635564;1.0644791347378895;10.001348687854883;0.9394687240644087;0.4174004006076562;1.0299005196350606;0.9999883424257503;1.0281485956523102;0.9999769945273244
57.351935;1.0746107913462086;0.9830234075069433;0.9148896535124666;-0.47835331656813596;-0.44515032881124583;1.0644858696653192;10.001346896102532;0.9394632185169942;0.417338571626281;1.02989977895491;0.9999886342157941;1.028118581401687;0.9999759279887088
57.361935;1.0746145048147346;0.9830237136569062;0.9148886292279806;-0.4782867874682943;-0.44508717643843776;1.0644925761196522;10.001344428142824;0.9394586902794012;0.4172757303851171;1.0298989881016092;0.9999889403891494;1.0280890117330381;0.9999748625218609
57.371935;1.0746191946791919;0.9830249255414887;0.9148875473181627;-0.4782207440510843;-0.44502406268158123;1.0644992541886737;10.001341283113042;0.9394541444131413;0.4172128752396426;1.0298981512665484;0.9999892627468018;1.028059377216454;0.9999738013775118
57.381935;1.0746228652590035;0.9830252591230103;0.9148864399541562;-0.4781542141266278;-0.4449609103068216;1.0645059048101273;10.00133746060371;0.9394485851138128;0.4171500048747534;1.0298972723271922;0.9999896048986647;1.0280287625611233;0.9999727461656518
57.391935;1.074626517702491;0.9830256121843651;0.9148852843415056;-0.4780876838215574;-0.44489775793213293;1.064512528828386;10.001332956563674;0.9394440162702787;0.417086118053396;1.029896354913634;0.9999899708979476;1.0279985889868604;0.9999716975459014
57.401935;1.074631151958849;0.9830268014536797;0.9148839833078508;-0.47801984984424095;-0.4448329792233811;1.064519125994756;10.00132775580217;0.9394384422724191;0.41702321332966874;1.0298954026683753;0.9999903649534756;1.0279678394182539;0.9999706563339142
57.411935;1.074635769337792;0.9830280181422123;0.9148826283114772;-0.4779520153466586;-0.4447682005164083;1.0645256946666433;10.001321832854531;0.9394338680433729;0.41695828922663486;1.0298944187452321;0.9999907916262436;1.0279371246536104;0.9999696237318957
57.421935;1.0746393719964378;0.9830283710703293;0.9148812338475736;-0.47788369458763946;-0.44470338319711644;1.0645322325095907;10.001315162028998;0.9394292984088005;0.4168943445037754;1.029893405215281;0.9999912550095477;1.0279067486672988;0.9999686005075321
57.431935;1.074643960325183;0.9830296495654839;0.9148797571895859;-0.4778158591160222;-0.4446386044958748;1.0645387373026547;10.001307724015218;0.9394237376651747;0.416829378162782;1.0298923633955075;0.9999917581136001;1.0278749881798357;0.9999675860496151
57.441935;1.0746475394621395;0.9830300688046008;0.914878231502411;-0.47774753751396126;-0.44457378718333745;1.0645452070608574;10.001299507195595;0.9394191896736513;0.41676438929203286;1.029891294580604;0.9999923038235586;1.0278440794460881;0.9999665785350521
57.451935;1.0746521101608018;0.9830313382555848;0.9148765411347988;-0.47767791187518105;-0.44450734353657395;1.064552639716608;10.00129050881693;0.9394136577107071;0.41669937693049214;1.0298902002421169;0.999992896382377;1.0278121968752472;0.9999655761238024
57.461935;1.0746556765093827;0.9830318359170197;0.9148748737274477;-0.47760958942648485;-0.44444252622955593;1.0645590326946057;10.001280735093836;0.9394091438786347;0.4166333401970924;1.029889082208367;0.9999935416020181;1.0277807663683756;0.9999645776050988
57.471935;1.07466023767944;0.9830331879571977;0.9148730395138005;-0.4775399627978081;-0.4443760825861248;1.0645653822721322;10.00127019884097;0.9394036491811991;0.41656727870715154;1.02988794351536;0.9999942459164958;1.0277483688909297;0.9999635822608578
57.481935;1.0746647953752997;0.983034581676195;0.9148711305637104;-0.4774703356374123;-0.444309638942651;1.064571683097567;10.001258915063612;0.9393981745671115;0.4165011927687362;1.0298867891366315;0.9999950155543527;1.0277159228594341;0.9999625898849898
57.491935;1.074668351313746;0.9830351222742996;0.9148691619195196;-0.47740022266525106;-0.4442431566857519;1.0645789287101093;10.00124689833668;0.939393721924165;0.41643408299613427;1.0298856254343474;0.9999958561104758;1.0276839420467612;0.9999616010172848
57.501935;1.0746729044810075;0.9830365139737566;0.9148670161810314;-0.47732880528288607;-0.4441750480874337;1.0645851126101142;10.001234163554347;0.9393882943471258;0.41636694984761385;1.0298844585121147;0.9999967722650059;1.0276510085860766;0.9999606172370721
57.511935;1.0746774567699178;0.9830380227769087;0.9148648593847207;-0.4772591765868263;-0.44410860443612593;1.0645912292336293;10.001220720408012;0.9393838959306592;0.416299793717372;1.029883292895898;0.9999977675036336;1.0276189561520561;0.9999596412709125
57.521935;1.0746810095705832;0.9830385894264788;0.9148625565246015;-0.47718727304358965;-0.4440404572171343;1.064598275070216;10.001206561788536;0.9393785316520262;0.4162326152970382;1.0298821315292652;0.9999988436488648;1.0275859612719598;0.9999586766185965
57.531935;1.0746855614277948;0.9830400797690074;0.9148601453193685;-0.4771158540995503;-0.443972348602865;1.06460424911746;10.00119166397533;0.9393732071806528;0.4161644156639881;1.0298809766630683;1.0000000004255305;1.0275525384523523;0.9999577271393925
57.541935;1.0746901149640324;0.9830415973804572;0.9148576462695436;-0.47704443460894663;-0.4439042399809026;1.0646101519908389;10.001175998189364;0.9393679283812576;0.41609619610705756;1.0298798307961798;1.0000012354641603;1.0275190983555293;0.9999567969063917
57.551935;1.0746946727583409;0.9830431388077614;0.9148550628481767;-0.47697301457050656;-0.4438361313502511;1.0646169849607205;10.001159535502126;0.9393637010695796;0.41602795790574826;1.0298786967694606;1.0000025448249834;1.0274865605520727;0.9999558900804616
57.561935;1.0746982389127497;0.9830437247251962;0.9148523430779257;-0.47689931991784873;-0.44376631914939846;1.0646227495327172;10.001142245185047;0.9393585310156858;0.4159587021519911;1.0298775764574313;1.0000039239405762;1.0274526959544634;0.9999550104622253
57.571935;1.0747028141937098;0.9830453004154227;0.914849606536955;-0.476827898841659;-0.44369821049920055;1.0646294466440456;10.001124094657204;0.9393534235285649;0.415889429574275;1.029876469420633;1.0000053683328525;1.0274188278011969;0.9999541608401395
57.581935;1.0747074015957043;0.98304680609032;0.9148467270821388;-0.4767546879399594;-0.4436284368866628;1.0646350757647691;10.0011050512462;0.9393483827196849;0.41582014042508364;1.0298753735087067;1.0000068733021306;1.02738496010835;0.9999533429814335
57.591935;1.074712001662946;0.9830483210239566;0.9148437868399446;-0.4766814764747685;-0.44355866326294846;1.064641635089913;10.001085085330756;0.939344411154025;0.4157508346648431;1.029874286712505;1.0000084332669112;1.0273520115246655;0.9999525581166716
57.601935;1.0747166128497347;0.9830498448436821;0.9148407917842707;-0.47660826444693916;-0.44348888962880084;1.0646471226268213;10.001064172191722;0.9393395098166925;0.41568051239535697;1.029873207939189;1.000010041865623;1.0273177527171993;0.9999518072267456
57.611935;1.074720233211039;0.9830504844910667;0.9148377648099374;-0.4765345674041364;-0.44341907737839664;1.0646535372681158;10.001042293354113;0.9393346780344373;0.41561117413883497;1.0298721367143686;1.000011692329316;1.0272839117611163;0.9999510915724652
57.621935;1.0747248586355134;0.9830537363498829;0.9148362599037634;-0.4764594837821;-0.44334756318102986;1.0646588791900236;10.001019440636021;0.9393299139238209;0.4155398207574034;1.029871073392846;1.0000133775872708;1.0272492795140835;0.9999504132546692
57.631935;1.0747294907694354;0.9830552916043983;0.9148331178042526;-0.4763862701345409;-0.443277789524179;1.064665149099238;10.000995619999156;0.9393252153718818;0.41546945323274204;1.0298700198999837;1.000015090519739;1.0272150741021853;0.9999497749929657
57.641935;1.0747341330152593;0.9830567784191704;0.9148298526271467;-0.47631126661331924;-0.44320635090924604;1.064670346903828;10.0009708495334;0.9393205801816246;0.41539807252052147;1.0298689797492535;1.0000168246038363;1.0271804900133885;0.9999491794161339
57.651935;1.074738790634967;0.9830582801559969;0.914826540816888;-0.4762362625185899;-0.44313491228768304;1.0646764712162513;10.000945148137843;0.9393160049495796;0.4153276795455243;1.0298679567285574;1.0000185744613774;1.0271463386375193;0.9999486282696537
57.661935;1.0747434689522855;0.9830597996976513;0.9148231843547211;-0.4761612578505316;-0.44306347365966;1.0646825202436891;10.000918525667684;0.9393124844909664;0.4152552753289319;1.0298669532532652;1.0000203355676858;1.0271123239779365;0.9999481217070446
57.671935;1.0747481713851332;0.9830631298986451;0.9148214515408822;-0.47608617136785;-0.4429919594307607;1.0646874931935055;10.000890990294925;0.9393080129408324;0.41518386101686;1.029865969825588;1.000022103707922;1.0270778324687992;0.9999476582834436
57.681935;1.0747528985860308;0.983064695703352;0.9148180170986121;-0.4760111655546067;-0.4429205207891354;1.0646933907470553;10.00086256408964;0.9393035848105337;0.41511143780000975;1.0298650056232654;1.000023875094542;1.0270429720182424;0.9999472359505824
57.691935;1.07475764893272;0.9830662890329315;0.9148145514190722;-0.4759361591700311;-0.4428490821388884;1.064699214546991;10.000833285818473;0.9392991948810985;0.4150400070282261;1.0298640590276682;1.0000256465511346;1.0270085513703273;0.9999468533304697
57.701935;1.0747624195348342;0.9830678296885478;0.9148109844689715;-0.47585936286147706;-0.4427759785273584;1.0647039667058147;10.000803202055053;0.9392948380473962;0.41496757037092824;1.0298631277800359;1.0000274151864432;1.026973761310166;0.9999465100549435
57.711935;1.0747672071216487;0.9830693985873697;0.9148073969528439;-0.47578256596945967;-0.4427028749054134;1.0647096492691819;10.000772361937225;0.9392905093474568;0.4148941296615834;1.029862209772102;1.0000291779097852;1.0269386002382628;0.9999462061105838
57.721935;1.0747720082585615;0.9830709944319797;0.9148037932407803;-0.4757057684947878;-0.4426297712730654;1.0647152638729025;10.000740819785214;0.9392862035848614;0.4148216866469246;1.0298613043678566;1.0000309313632465;1.026903873437043;0.9999459415796357
57.731935;1.0747768188426547;0.9830726155930901;0.9148001765583661;-0.47562897043875735;-0.44255666763076423;1.064720812335991;10.000708638860718;0.9392819150164143;0.4147482429709479;1.0298604126078177;1.0000326724962694;1.0268687692047764;0.999945717207753
57.741935;1.0747816339125182;0.9830742604646879;0.9147965482860975;-0.47555217180285975;-0.44248356397939936;1.0647262973172313;10.000675889842828;0.9392766374171282;0.41467480009679925;1.029859535776825;1.0000343991520064;1.026832772875365;0.999945534815459
57.751935;1.0747864476558102;0.9830759271785813;0.9147929079661211;-0.4754753725885163;-0.44241046032024767;1.0647307219271132;10.000642644426078;0.9392723642921303;0.41460135897363015;1.0298586739835118;1.0000361100607897;1.0267977113172935;0.9999453969829774
57.761935;1.074791252750119;0.9830775322191851;0.9147891789574548;-0.47539678340379304;-0.4423356917031947;1.0647360886849473;10.00060897195759;0.9392680893253713;0.41452691989695367;1.029857826052732;1.0000378043122224;1.0267622650925343;0.9999453061824117
57.771935;1.0747960401023202;0.9830791545103753;0.9147854365755892;-0.4753181936301816;-0.4422609230811303;1.0647413989539456;10.00057494221164;0.9392638066617699;0.41445348273035776;1.0298569897993772;1.000039480480071;1.0267272423558096;0.9999452637679972
57.781935;1.074800800133849;0.9830808731159467;0.9147817573921727;-0.47524139267583515;-0.442187819406822;1.064746653258804;10.00054062428248;0.939259510378724;0.4143790472314056;1.0298561617614599;1.0000411357646;1.0266918368962972;0.9999452696938802
57.791935;1.0748055243534438;0.9830825230118512;0.9147779922200522;-0.4751628017353753;-0.44211305077817864;1.06475185187217;10.000506074978919;0.9392551938442634;0.4143046133765909;1.0298553373747303;1.0000427658828885;1.026656453297587;0.9999453233990772
57.801935;1.0748102058222262;0.9830841822710996;0.9147742190779995;-0.47508421020986175;-0.4420382821477015;1.0647569951709754;10.0004713291102;0.9392508499122716;0.41422918151949717;1.0298545122248948;1.0000443658057723;1.026620688420829;0.999945424413309
57.811935;1.074814838994809;0.9830858480592795;0.9147704404330425;-0.47500561810026243;-0.4419635135161704;1.0647620837012457;10.000436405329058;0.9392464714507276;0.4141547522432414;1.0298536828796236;1.0000459304366032;1.0265853493397714;0.9999455718685332
57.821935;1.0748194193540426;0.983087518994036;0.9147666588618925;-0.4749270254076281;-0.4418887448843018;1.0647661182543124;10.000401321717993;0.9392410516710421;0.41407932618832227;1.0298528462719634;1.000047455147329;1.0265487140210918;0.9999457643186002
57.831935;1.0748239429570396;0.9830891134323189;0.914762801179944;-0.4748466426931741;-0.44181231130135035;1.064771100252719;10.000366110693548;0.9392365845717134;0.41400390409090077;1.0298519989878308;1.000048936643382;1.026513016286935;0.9999460002345306
57.841935;1.07482840673068;0.9830907927285608;0.9147590200065103;-0.47476804883149876;-0.44173754267164456;1.0647760318524437;10.000330830595596;0.9392320655636527;0.41392848683319133;1.0298511373687809;1.0000503735151594;1.026477342521524;0.9999462783110434
57.851935;1.0748328089407935;0.9830923918580823;0.9147551644386707;-0.4746876649369681;-0.44166110909301065;1.0647809155323442;10.00029556560939;0.939227491778999;0.4138530753366856;1.0298502578162274;1.0000517660346682;1.026441695368756;0.9999465973493397
57.861935;1.0748381474719362;0.983094963793097;0.9147513666122371;-0.47460955252510356;-0.4415863790666557;1.0647857540566654;10.000260407625989;0.9392228616917611;0.4137766704380433;1.0298493571115783;1.0000531157350738;1.0264056750372974;0.9999469557633034
57.871935;1.0748424230372702;0.9830965552609315;0.9147475116727544;-0.47452916737585865;-0.4415099454970471;1.0647905507270834;10.000225434749858;0.9392171745082807;0.41370027292370426;1.0298484328601027;1.0000544252387906;1.0263687734460663;0.9999473511610696
57.881935;1.0748466330503321;0.9830981376732244;0.9147436546164038;-0.4744487816338529;-0.4414335119347075;1.0647953090540263;10.000190703733084;0.939212429821148;0.41362488361165417;1.0298474839773133;1.0000556976923165;1.0263332279906254;0.9999477806024536
57.891935;1.0748507759483308;0.9830997077120162;0.9147397919121182;-0.47436839529857033;-0.4413570783814076;1.0648000322461182;10.000156255907148;0.9392076277070527;0.4135475032029079;1.0298465110696033;1.000056935053302;1.0262969177633354;0.9999482414993893
57.901935;1.0748548498598334;0.9831030520070055;0.9147375836023685;-0.47428792712749895;-0.441280569250918;1.0648057235988109;10.000122130159456;0.939201769459283;0.4134711319266973;1.0298455162864306;1.000058136871826;1.0262601385601846;0.9999487324715793
57.911935;1.0748598512081233;0.9831054829556682;0.9147336762179138;-0.47420802183416366;-0.441204174314882;1.064810387480989;10.000088375116764;0.9391968579198341;0.4133947693755506;1.029844502340837;1.0000593012469534;1.026224319416441;0.9999492533205817
57.921935;1.0748637787858544;0.9831070007351383;0.9147297684937562;-0.474127633634898;-0.4411277407971988;1.0648150294747467;10.000055050311524;0.9391918961960293;0.41331741475868206;1.029843471386354;1.0000604263761608;1.0261881442933491;0.9999498042149014
57.931935;1.074867627767449;0.9831084159060389;0.914725764837559;-0.4740454553260139;-0.4410496423424028;1.0648196555118628;10.000022217943844;0.9391858859377097;0.4132400671768678;1.0298424246127276;1.0000615112135454;1.0261511030550565;0.999950385179245
57.941935;1.0748713939766381;0.9831080992699632;0.9147201516418254;-0.4739651471608841;-0.4409732844420122;1.0648242711161071;9.999989937660803;0.9391808269555589;0.4131627256541733;1.029841362083936;1.0000625558899623;1.0261150285676643;0.9999509962342759
57.951935;1.074875072591898;0.9831094653706247;0.9147161086111131;-0.4738829676282362;-0.440895186020319;1.0648288812399247;9.99995826607154;0.9391757176240392;0.41308538928649874;1.0298402827310904;1.0000635617219829;1.026079007256694;0.9999516374416543
57.961935;1.0748796567632446;0.9831116988559614;0.9147120295418005;-0.4738012693219328;-0.44081712620946983;1.0648334903424035;9.999927250161731;0.9391695548793785;0.4130080575222638;1.0298391851615107;1.0000645301783613;1.0260421246536826;0.9999523087027586
57.971935;1.0748831422291971;0.9831130132057796;0.9147079545744093;-0.4737190884759111;-0.44073902782635405;1.0648381023653146;9.999896919086693;0.9391643344095949;0.41292973019034646;1.029838068515632;1.0000654617598168;1.0260058091378483;0.999953009731381
57.981935;1.0748865220468664;0.9831143038209146;0.9147038685394837;-0.47363690701073513;-0.4406609294650583;1.0648427207494888;9.999867289847685;0.9391580515634513;0.4128514071703738;1.0298369325094563;1.0000663559470686;1.025968631452479;0.9999537402002925
57.991935;1.0748897911273636;0.9831155724820123;0.914699773625915;-0.4735547249250407;-0.4405828311268329;1.0648483485201918;9.99983837587168;0.9391527023965971;0.4127730879889733;1.029835777014825;1.0000672119783687;1.0259324201681932;0.9999544998109818
58.001935;1.0748939441827354;0.9831177149430413;0.9146956514222874;-0.4734730237470262;-0.4405047714028971;1.0648529883569087;9.999810180117478;0.9391472847969357;0.4126947717773;1.0298346017825564;1.0000680293513935;1.0258962565819214;0.9999552884412279
58.011935;1.0748969797895906;0.9831189465123467;0.9146915381760596;-0.47339084033596024;-0.4404266731126795;1.0648576427233085;9.99978268394207;0.9391407993378482;0.4126164575628174;1.0298334067295827;1.0000688075818298;1.0258592218059237;0.9999561064174746
58.021935;1.0748998949121058;0.9831201638033736;0.9146874145124702;-0.47330865629716073;-0.4403485748467952;1.0648623137392605;9.999755846764463;0.9391352488138849;0.412538144518889;1.0298321923874842;1.0000695458542364;1.0258231431197478;0.9999569543848834
58.031935;1.0749036891620964;0.9831221815772246;0.9146831865977502;-0.4732251633406595;-0.44026885024175866;1.0648680026571506;9.999729614764789;0.9391286369260553;0.41245883194876837;1.0298309597904334;1.0000702431743955;1.0257857819454173;0.9999578329362766
58.041935;1.074906367750893;0.9831232950732975;0.9146789692920269;-0.4731411883633418;-0.4401890870705641;1.064872709433148;9.999703934781094;0.9391229674794107;0.4123805189804199;1.0298297100095855;1.0000708986874705;1.0257497672414377;0.9999587424221263
58.051935;1.0749089335870046;0.9831244799386982;0.9146748231929038;-0.4730590023308389;-0.44011098887372196;1.0648774326977029;9.99967876500615;0.9391162441021592;0.412301204209029;1.0298284436059904;1.0000715116806578;1.0257124576220442;0.9999596828827344
58.061935;1.07491238873931;0.9831264674814038;0.9146705826788842;-0.47297550711255915;-0.44003126433402906;1.0648821701647522;9.99965407248085;0.9391104700206672;0.41222188557789635;1.0298271601536724;1.000072081648491;1.025676081117726;0.9999606542331173
58.071935;1.0749147372717769;0.9831275508302668;0.9146663648217275;-0.472891530105008;-0.43995150122693943;1.064887919135769;9.999629823752416;0.9391036482193464;0.41214256064366706;1.0298258586314926;1.0000726085994245;1.0256388011412827;0.9999616565655711
58.081935;1.0749169798622336;0.9831286220002375;0.914662155637797;-0.472807552441664;-0.43987173813906905;1.0648926761998116;9.999605984210435;0.9390977820472266;0.4120622270947583;1.0298245381668638;1.0000730929571915;1.0256020421048568;0.9999626902236217
58.091935;1.0749201176851209;0.9831305724168161;0.9146579408059544;-0.472724054936099;-0.4397920136550989;1.0648974365817092;9.999582525917722;0.9390908757847424;0.41198288307986874;1.0298231979047154;1.0000735350693473;1.025564771677669;0.9999637554803102
58.101935;1.074922155660256;0.9831316131747707;0.9146537605080071;-0.4726400758767595;-0.4397122506012637;1.0649031946646688;9.999559430461304;0.9390849350904796;0.41190252716604814;1.0298218369600578;1.00007393525974;1.0255280144413916;0.9999648520293664
58.111935;1.0749250949607958;0.9831335321056242;0.9146495789580559;-0.472556576811881;-0.43963252614849174;1.0649079451141;9.999536684348744;0.9390779670049406;0.4118221581413422;1.0298204550066705;1.0000742944990022;1.0254903377202378;0.9999659788956738
58.121935;1.0749269411132594;0.983134543719407;0.9146454331446829;-0.4724725963496037;-0.4395527631255002;1.0649126834046032;9.999514272598844;0.9390719789788994;0.4117427749177378;1.029819052494584;1.0000746145406045;1.0254539712987905;0.9999671347814255
58.131935;1.0749286971529928;0.9831354622896968;0.9146412286712398;-0.4723868255697781;-0.43947133516522496;1.064918406346534;9.999492173780157;0.939064977839017;0.41166237671346995;1.0298176307090863;1.000074897339733;1.0254162767715398;0.9999683185006996
58.141935;1.0749313673304564;0.9831373447319152;0.9146370984668272;-0.4723033241840837;-0.43939161075484623;1.0649231126240506;9.999470360409418;0.9390579694994459;0.411580963368977;1.0298161922150775;1.0000751448160135;1.0253781669304354;0.9999695292812231
58.151935;1.0749329602446207;0.9831382409912441;0.9146329288412126;-0.47221755196962134;-0.43931018282162715;1.0649278024137263;9.99944880244997;0.9390519588528442;0.4115005355444977;1.029814741128312;1.000075358780128;1.0253413574756016;0.9999707667794879
58.161935;1.0749354809108718;0.983141890685119;0.9146304986348992;-0.4721339677591678;-0.43923038285577576;1.06493347646786;9.999427469000215;0.9390449501098287;0.4114200947157931;1.0298132828646998;1.0000755401641688;1.0253036112883318;0.9999720310147318
58.171935;1.0749369385091894;0.9831427659055435;0.9146263626667609;-0.47204819410783017;-0.43914895494568384;1.0649381355634793;9.999406331832162;0.9390389477188762;0.4113386429056807;1.029811823984001;1.0000756884175923;1.0252663540717932;0.999973322458298
58.181935;1.074938339106112;0.9831436334581956;0.9146222409757115;-0.4719624197762271;-0.4390675270449005;1.0649427807862364;9.99938536975428;0.9390319565628081;0.4112581823601961;1.0298103720953768;1.0000758022073484;1.0252285505715217;0.9999746421180874
58.191935;1.0749406884431139;0.9831454701535672;0.9146181886721422;-0.4718789144703585;-0.4389878026854922;1.0649484146054125;9.999364565755192;0.9390249812239417;0.411176715350208;1.0298089347569446;1.0000758804984953;1.0251903085371916;0.9999759912785544
58.201935;1.0749419949613968;0.9831463271640231;0.914614089942552;-0.47179313870642403;-0.438906374798487;1.0649530415620208;9.999343898660602;0.9390190255540665;0.4110952439456497;1.0298075177752166;1.0000759227822227;1.0251529399690897;0.9999773711660259
58.211935;1.0749442631599098;0.9831480740318926;0.914609981422621;-0.47170784211060507;-0.4388249854967882;1.0649586678071807;9.99932333660308;0.9390120930036006;0.41101376992599375;1.0298061244532803;1.0000759290086956;1.0251146083847689;0.9999787829891601
58.221935;1.0749455023273045;0.9831489246962485;0.9146058980594055;-0.471622064912345;-0.4387435576174014;1.0649633001110268;9.999302838718913;0.9390051869510694;0.410932295003131;1.029804755964263;1.000075899687418;1.0250762265065696;0.9999802277776129
58.231935;1.0749477181452212;0.9831506679715415;0.9146018011701117;-0.4715367667211202;-0.4386621683192647;1.0649689450855218;9.99928236544552;0.9389993105297858;0.4108498209889128;1.0298034123011057;1.0000758354222172;1.025038307419719;0.9999817055492869
58.241935;1.0749489197653788;0.9831514359879;0.9145976509962955;-0.4714491983581623;-0.43857907548936265;1.0649736090891133;9.999261886620223;0.9389924665747129;0.4107683497367502;1.029802093570906;1.000075736156361;1.0249998196479853;0.9999832149162569
58.251935;1.07495111007037;0.9831531780381915;0.9145935605072402;-0.47136389856807653;-0.4384976861891695;1.064979298671742;9.999241384925726;0.9389856581844751;0.4106858831563631;1.0298008005060877;1.0000756010593248;1.0249608786861655;0.999984753738321
58.261935;1.0749522937516462;0.9831540236750658;0.9145894900888695;-0.4712781185087235;-0.4384162583076342;1.0649840204322139;9.999220861186116;0.9389798890636442;0.4106044232881604;1.0297995332939072;1.0000754286294862;1.0249232053768549;0.9999863193734602
58.271935;1.0749544705865495;0.9831556767997784;0.9145853269061842;-0.47119102737440405;-0.4383332040478832;1.0649897797222088;9.99920033730013;0.9389731631291303;0.4105219719954435;1.029798290305808;1.0000752167881024;1.0248841705832001;0.9999879079930598
58.281935;1.074955645540194;0.9831565102981153;0.9145812597619499;-0.471105245887543;-0.4382517761577459;1.0649945796068983;9.999179852335919;0.9389664842756944;0.4104395303658004;1.0297970682977462;1.0000749634361088;1.02484509614254;0.9999895142487544
58.291935;1.0749578216849447;0.9831581467786422;0.9145771016400339;-0.47101815314732287;-0.4381687218862727;1.0650004212976252;9.999159454516635;0.9389608565299719;0.4103570985978127;1.029795863457498;1.0000746670400888;1.0248069035413256;0.999991131586444
58.301935;1.0749590083173066;0.9831589584864583;0.9145730417758356;-0.47093237023660606;-0.4380872939832799;1.065005305301898;9.999139190781584;0.9389542840696518;0.41027467656742617;1.0297946722507307;1.0000743270569112;1.0247677663979597;0.999992752822425
58.311935;1.074961211810043;0.9831605666652596;0.9145688932744879;-0.4708452758952057;-0.4380042396957065;1.065011232422761;9.999119100995836;0.9389477716216776;0.41019226438432294;1.0297934915123794;1.0000739444581435;1.024728608080965;0.9999943711450208
58.321935;1.0749624430358184;0.9831613425756494;0.9145648457260755;-0.47075949156649;-0.4379228117751173;1.0650162048415104;9.999099224623448;0.9389413250940597;0.41010986245315556;1.0297923179730062;1.0000735219385288;1.024689435097824;0.9999959807089495
58.331935;1.0749647086020173;0.983162908070895;0.9145607126584332;-0.4706723956307316;-0.4378397574662551;1.0650222271493157;9.999079609585426;0.9389359511379578;0.4100264712023635;1.0297911480626643;1.000073063534915;1.0246507690336069;0.9999975759534614
58.341935;1.0749660186201502;0.9831635546441606;0.9145566083504603;-0.4705848200814745;-0.43775666457040935;1.0650273057460287;9.999060309244712;0.9389296559062842;0.40994409093672474;1.0297899778745572;1.0000725738208407;1.0246115820639552;0.9999991507262179
58.351935;1.0749683783433037;0.9831650670932441;0.9145524974936442;-0.47049772255017674;-0.43767361023533924;1.0650334465530278;9.999041374303017;0.9389234442629897;0.40986072194404605;1.0297888028434534;1.0000720571843846;1.0245719943901528;1.0000006982731924
58.361935;1.0749697968319112;0.9831656547812834;0.9145484180322235;-0.47041014557465394;-0.4375905173121572;1.065038653803007;9.999022850126313;0.9389173199622725;0.40977836451789035;1.029787617865789;1.000071517661697;1.0245328094807484;1.0000022117442895
58.371935;1.0749722789384022;0.9831671016507906;0.9145443338603099;-0.4703230464527041;-0.43750746294634;1.065044930503635;9.999004777044197;0.9389122863822981;0.409695018892353;1.0297864181861693;1.000070959176795;1.0244941462730188;1.000003684601176
58.381935;1.074973832338331;0.983167617339739;0.9145402834907307;-0.47023546805552996;-0.4374243699903013;1.0650502784072344;9.998987191549197;0.9389063468319262;0.40961168527531294;1.029785200200174;1.0000703859728288;1.0244545732313288;1.0000051107601997
58.391935;1.0749764577588559;0.9831689873639421;0.9145362328685473;-0.47014836734783416;-0.4373413155872388;1.0650566975802533;9.998970127879877;0.938900504494643;0.4095283637527484;1.0297839618093088;1.0000698028451669;1.0244150077756018;1.0000064844533367
58.401935;1.07497815776498;0.9831712140484835;0.914533887348561;-0.470060706292859;-0.43725814701927307;1.0650631871993528;9.998953615544242;0.9388947626060203;0.4094450541761332;1.0297827026598896;1.0000692149991528;1.0243754504701161;1.0000078001990311
58.411935;1.0749809303786548;0.9831724257331181;0.914529807585615;-0.46997181414210515;-0.4371734276202432;1.065068746835027;9.998937673557624;0.9388901243900953;0.4093617563490483;1.0297814238688365;1.0000686280958802;1.0243368181451997;1.00000905338576
58.421935;1.074983776746031;0.9831736030849061;0.9145257547739499;-0.4698829211449708;-0.437088708196122;1.0650753764048535;9.998922311372603;0.9388845923673941;0.4092784701640343;1.0297801266924629;1.000068048302869;1.0242972774807382;1.0000102406617108
58.431935;1.0749856974570937;0.9831739371433099;0.9145218248444135;-0.46979533916186716;-0.4370056151273299;1.0650810753170294;9.998907540036067;0.9388791676606907;0.4091951955257914;1.029778811207492;1.0000674815498913;1.0242577452657955;1.0000113597548046
58.441935;1.0749886892668665;0.9831751372298667;0.9145179070596394;-0.469708234452503;-0.43692256059929235;1.0650878426076877;9.998893379364636;0.9388738499963044;0.4091119324425556;1.0297774764628984;1.0000669325568077;1.0242182216001459;1.0000124097415384
58.451935;1.0749907524856666;0.9831753376220294;0.9145139637105042;-0.4696188611661001;-0.4368378025183316;1.0650946777435373;9.998879854187724;0.9388686380796906;0.40902768121926775;1.0297761213152903;1.0000664047005958;1.0241783069970187;1.000013391651002
58.461935;1.0749938830287227;0.9831764910807768;0.9145101090794868;-0.46953175486995397;-0.4367547479258899;1.0651005807816876;9.998866992725777;0.9388635296597961;0.4089444423452671;1.0297747443558583;1.0000659004498393;1.024138800238882;1.0000143085117397
58.471935;1.0749970796207977;0.9831775445316744;0.9145062095914337;-0.4694428578310897;-0.43667002834612023;1.0651075522653153;9.99885482767865;0.938859521696744;0.40886021616260515;1.0297733438271868;1.000065421806575;1.0240998197822087;1.0000151646891087
58.481935;1.0749993404241927;0.9831777700294683;0.9145024334270048;-0.4693552722595254;-0.4365869351154104;1.0651135930898108;9.998843390250318;0.9388546107624177;0.4087770027143246;1.0297719186796463;1.0000649706929319;1.0240603317257948;1.0000159650464187
58.491935;1.0750026602588374;0.9831787954481604;0.9144985908133143;-0.46926637361007195;-0.4365022154627266;1.065120703624914;9.998832706629798;0.9388497930738048;0.4086928018150078;1.0297704694706464;1.000064548834376;1.0240204565987687;1.0000167146921144
58.501935;1.0750050387677776;0.9831789979543168;0.9144948673913529;-0.46917878660760354;-0.43641912215843404;1.0651278828925814;9.998822803107966;0.9388450646147116;0.4086086131348156;1.0297689981850282;1.0000641566909065;1.023980595999004;1.000017419268656
58.511935;1.0750084727285396;0.9831800034835992;0.9144910724769197;-0.4690898863405144;-0.4363344024308248;1.0651341286945175;9.99881370738741;0.9388404214705071;0.40852443622301504;1.0297675075474064;1.0000637925701816;1.023940751763929;1.0000180850384814
58.521935;1.0750119628874744;0.983181000192659;0.9144872970914161;-0.46900098521568573;-0.43624968266640574;1.0651414378714819;9.998805442166715;0.9388358595796292;0.40844127050647877;1.0297660004305205;1.0000634536471285;1.023901324037717;1.0000187181946498
58.531935;1.0750145103139108;0.9831811765299311;0.9144836321701163;-0.46891339601017207;-0.4361665892541798;1.065148806234206;9.998798018149456;0.9388323741245456;0.40835711529783564;1.0297644800861063;1.0000631381309442;1.023862432576701;1.0000193235837114
58.541935;1.075018113367018;0.9831821584914742;0.9144798869824474;-0.46882449325961173;-0.43608186942052113;1.0651552285364354;9.998791431609938;0.9388279593508696;0.4082729699226071;1.029762951090037;1.0000628462810515;1.0238226423806183;1.0000199038511335
58.551935;1.0750207753383552;0.9831822406357952;0.9144761716022776;-0.4687351126398381;-0.4359971109899436;1.0651626988447458;9.998785668471776;0.9388236090724763;0.4081888340269566;1.0297614196167197;1.0000625797624898;1.0237828697977662;1.0000204596031501
58.561935;1.0750244964767028;0.9831832103984047;0.914472447500093;-0.46864620825166603;-0.4359123910914165;1.0651702108978383;9.998780711794318;0.9388193174476513;0.4081037077765735;1.0297598925407432;1.0000623407293656;1.0237427146118807;1.00002098995938
58.571935;1.0750282810147036;0.9831841735847177;0.9144687314834902;-0.46855730300068626;-0.43582767116069143;1.0651767577984927;9.998776545704901;0.938815078859683;0.4080195917423654;1.0297583761433455;1.0000621313893951;1.0237029709043488;1.0000214926187043
58.581935;1.0750311336783374;0.9831843168825263;0.914465115636108;-0.46846971012557204;-0.43574457758783175;1.0651843321160248;9.998773154663779;0.9388108865167699;0.40793548663272305;1.0297568752666086;1.00006195336319;1.023663234425186;1.000021963795215
58.591935;1.0750350566158071;0.9831852639663147;0.9144614096683326;-0.46838080323820774;-0.4356598575921808;1.065191927146568;9.998770522340891;0.9388067313302673;0.40785139298635564;1.0297553938002102;1.0000618069544884;1.0236234982523231;1.000022398688675
58.601935;1.0750390560234446;0.9831862010723763;0.9144577042167205;-0.46829189548376415;-0.43557513756273913;1.0651995375665189;9.998768628461908;0.9388026022783982;0.407767311058753;1.029753936383312;1.0000616913143376;1.0235837560952332;1.000022792004106
58.611935;1.0750421391929643;0.9831844436453324;0.9144523482517879;-0.4682025916023281;-0.4354904545034008;1.0652061587550168;9.998767443523741;0.9387994875871377;0.4076822410513963;1.029752509584693;1.0000616056467218;1.0235445226917463;1.000023138279917
58.621935;1.0750463110133837;0.9831853584004355;0.9144486300584568;-0.46811368219398825;-0.43540573440462044;1.0652137862951885;9.99876692817614;0.9387953757900593;0.4075981832691089;1.029751121502265;1.0000615507006423;1.0235047580076289;1.0000234326267246
58.631935;1.0750495807782574;0.9831853664844551;0.9144449170544195;-0.46802429558410064;-0.43532097571094375;1.0652214160076678;9.998767037064841;0.9387912565052127;0.4075131379913615;1.029749780264968;1.000061529274784;1.0234645817008454;1.0000236721768225
58.641935;1.075053953678778;0.9831880427308806;0.9144428336454683;-0.4679353032751314;-0.43523617997822717;1.0652280438561068;9.998767723525392;0.9387871207891779;0.40742910539836136;1.029748492560147;1.0000615453873427;1.0234247904239517;1.0000238572127864
58.651935;1.0750584371362326;0.9831888284127379;0.9144389888103546;-0.4678446012865357;-0.43514979482311583;1.0652356658654725;9.998768944858655;0.938782960881016;0.40734408562268654;1.0297472633712987;1.0000616028997489;1.02338458957513;1.0000239906047916
58.661935;1.075062036427009;0.9831887781371477;0.9144352128305938;-0.4677552123912062;-0.43506503602849195;1.065243277963937;9.998770664816144;0.9387787700663338;0.4072600786392926;1.0297460969287888;1.0000617042409987;1.0233447783932268;1.0000240764661799
58.671935;1.0750667513117231;0.9831895944434568;0.9144313892491885;-0.467666298780382;-0.4349803157599385;1.0652498755077857;9.998772852249129;0.9387745430233163;0.4071750840921057;1.029744997611696;1.0000618500112317;1.0233045645199395;1.0000241195885335
58.681935;1.0750715832770497;0.9831903806891273;0.9144275320569962;-0.46757738429537626;-0.4348955954602324;1.0652574532644337;9.998775478189788;0.9387702758544939;0.4070901013259955;1.0297439700619186;1.0000620395428494;1.0232643489068574;1.0000241254312217
58.691935;1.0750755331057178;0.9831902401293853;0.9144236549463891;-0.4674879931177638;-0.4348108365747136;1.0652650060640234;9.998778511883684;0.9387659658134792;0.4070061294431633;1.0297430188480006;1.0000622712690284;1.023224530759908;1.0000241000423957
58.701935;1.0750805969605244;0.9831909568376976;0.9144197166966601;-0.46739907696950606;-0.43472611622032054;1.0652725290505192;9.998781916525306;0.938761611277549;0.4069211673152086;1.029742147958786;1.0000625425650203;1.023184314750859;1.0000240496414692
58.711935;1.075085771980355;0.9831915523980134;0.914415655999221;-0.46730836985283364;-0.43463973088961494;1.065279017401598;9.998785646072365;0.9387572116480264;0.40683621377245216;1.0297413604255627;1.0000628497018402;1.0231440982889208;1.000023979968068
58.721935;1.0750900542862791;0.9831912918687182;0.9144116384084683;-0.46721897638841237;-0.4345549719358675;1.0652864664643775;9.998789648635693;0.9387527669190782;0.40675126774996295;1.0297406585189077;1.000063188071938;1.0231038799096406;1.0000238957056988
58.731935;1.0750954371087096;0.9831918775773241;0.9144075477125744;-0.4671300576986874;-0.4344702515201734;1.065293872429973;9.998793876248934;0.9387492773435862;0.40666632806409525;1.0297400441805122;1.0000635524942678;1.02306457434115;1.0000238000657882
58.741935;1.0751009171038632;0.9831924127261539;0.9144033986811174;-0.4670411381380108;-0.43438553108897726;1.0653012328905616;9.998798289670429;0.9387447435845511;0.40658239316348005;1.029739518979074;1.0000639375863711;1.023024740443803;1.00002369500634
58.751935;1.0751054907851247;0.9831919210997764;0.9143991319657738;-0.4669499522759845;-0.43429910713771014;1.0653075469741795;9.998802855905595;0.9387401672189163;0.4064974612904454;1.0297390837242266;1.0000643384682881;1.0229844986929053;1.000023582008513
58.761935;1.0751111502679862;0.9831923531304211;0.9143948616526549;-0.46686103105396276;-0.4342143866830484;1.0653148151262801;9.998807548461167;0.9387355508031727;0.40641253077205197;1.029738738545729;1.0000647516197625;1.022944246535932;1.0000234622099886
58.771935;1.0751168884438917;0.9831927354787897;0.9143905308340348;-0.4667721089650075;-0.4341296662204305;1.0653220382537927;9.998812355222665;0.938730896985351;0.40632760013005353;1.02973848327424;1.0000651749572842;1.0229039855624211;1.0000233356210348
