time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.781935;1.0751216967360449;0.9831920956744006;0.9143860822887723;-0.4666809208124466;-0.4340432422472923;1.065329216090364;9.99881728288077;0.938726207320841;0.4062426682649851;1.0297383173461747;1.0000656071218383;1.0228637187094773;1.0000232004120437
58.791935;1.0751275636308064;0.9831923866288373;0.9143816300152061;-0.46659199707170734;-0.4339585217774529;1.0653353458149475;9.998822345626143;0.9387214816991143;0.4061577346391639;1.0297382395209922;1.0000660468872042;1.022823450474738;1.000023052872174
58.801935;1.0751334811288367;0.9831926362879584;0.9143771162279424;-0.46650307247020284;-0.43387380130721487;1.0653424220964296;9.998827546445723;0.9387167184649844;0.40607279905328114;1.029738248266763;1.0000664927197926;1.022783186927688;1.0000228877736177
58.811935;1.0751384411398324;0.9831918727999511;0.9143724838792558;-0.4664118820454067;-0.43378737733431916;1.0653494385715414;9.998832865377455;0.9387119147088441;0.4059878612706883;1.0297383429630083;1.0000669422885555;1.0227429352804294;1.0000226987672236
58.821935;1.075144432101452;0.9831920501851092;0.9143678488497882;-0.4663229558063172;-0.4337026568679687;1.0653563897473073;9.998838259348062;0.9387070666655893;0.4059029208547925;1.029738524577583;1.0000673924650985;1.0227027029391829;1.0000224789465502
58.831935;1.0751504450549436;0.983192116914492;0.9143630811128511;-0.46623223852510776;-0.43361627145073617;1.065362272004532;9.998843673323526;0.9387021702852805;0.40581797714829915;1.0297387949942163;1.0000678398806782;1.0226624965002726;1.0000222217699095
58.841935;1.0751554707485478;0.9831913453938768;0.9143583547260998;-0.466142836037138;-0.43353151243892063;1.0653690833893967;9.998849053787476;0.938697221621999;0.4057330293679157;1.0297391564338485;1.0000682811655965;1.0226223212571302;1.0000219217890096
58.851935;1.0751614967115517;0.9831914437165893;0.9143535636423449;-0.46605390731935975;-0.43344679197797925;1.0653758231872403;9.998854352168525;0.9386922171833675;0.40564807680632264;1.0297396113004835;1.0000687124356265;1.0225821812305302;1.00002157474993
58.861935;1.075167513508802;0.9831914381826268;0.9143486566828232;-0.46596318754227195;-0.43336040656406855;1.0653824915972263;9.998859520802089;0.938687153967341;0.4055621189219765;1.0297401612847714;1.0000691289917343;1.0225416830651384;1.0000211777733934
58.871935;1.0751725120432145;0.983190599358337;0.9143438085572778;-0.4658737828450191;-0.4332756475550226;1.0653880889573455;9.998864515224982;0.9386820288441634;0.405477155163727;1.0297408066698763;1.0000695259432195;1.022501623071301;1.0000207302529591
58.881935;1.0751784806193239;0.9831923446545551;0.914340501751251;-0.4657829802001177;-0.4331891865844213;1.065394615095308;9.998869302821785;0.9386768385171046;0.4053921849278292;1.029741546918388;1.0000698986870769;1.0224616075900566;1.0000202346160938
58.891935;1.075184410694823;0.9831923643483126;0.9143355813920641;-0.4656940481749611;-0.4331044661248992;1.0654010697022354;9.998873867859574;0.9386715802246062;0.4053072078860989;1.0297423812112605;1.00007024290078;1.02242164038542;1.0000196953955318
58.901935;1.075189293579236;0.9831913933014553;0.9143305849090397;-0.46560285104855603;-0.433018042168205;1.06540745312816;9.998878209699546;0.9386672519531921;0.4052222241788174;1.029743307990349;1.0000705549161433;1.022382644428314;1.0000191170832722
58.911935;1.075195117610769;0.9831913805325427;0.9143256309839277;-0.46551391742655285;-0.4329333217155603;1.0654127667391395;9.998882334162566;0.9386618522793777;0.4051372343034751;1.0297443244179818;1.0000708318211151;1.022342788595854;1.0000185030615651
58.921935;1.0752008745824508;0.9831912674698371;0.9143205899315077;-0.46542319271282534;-0.43284693631507776;1.0654190128925054;9.998886249904956;0.9386563800909066;0.4050522389442871;1.0297454268643305;1.0000710707088571;1.0223029949315303;1.0000178557445099
58.931935;1.0752055569988381;0.9831903195383004;0.9143156342923943;-0.46533378365444794;-0.4327621773296566;1.0654251945545326;9.99888997674801;0.938650834288352;0.4049672387839398;1.0297466122093142;1.000071268440077;1.0222632660830486;1.0000171764474963
58.941935;1.075211155492349;0.9831902385308985;0.9143106558992868;-0.46524484761520163;-0.43267745689790005;1.0654313148269088;9.998893546531768;0.9386452140536456;0.40488123437331275;1.0297478787159724;1.0000714226655278;1.0222232078523892;1.000016465347699
58.951935;1.0752166648042552;0.9831900440501389;0.9143056020412478;-0.46515412046741883;-0.43259107152250265;1.0654363769980095;9.998896992157828;0.9386395194347606;0.40479622611298516;1.0297492258857164;1.0000715329902718;1.0221836141675837;1.0000157223346406
58.961935;1.0752210800067927;0.9831889991037107;0.9143006466384869;-0.46506470926197613;-0.4325063125680289;1.0654423844648664;9.998900342367497;0.9386337518528527;0.4047112142211184;1.0297506539124175;1.000071601105761;1.022144090547512;1.000014947879807
58.971935;1.0752263937501565;0.9831887237170723;0.9142956058824505;-0.4649739805297817;-0.4324199272169987;1.0654483397102166;9.998903620448699;0.938627914116605;0.40462619862891114;1.0297521636041942;1.0000716298269277;1.0221046380374859;1.000014142842946
58.981935;1.0752316036898812;0.9831866932232355;0.9142889867833279;-0.4648851225081635;-0.4323352823868956;1.0654542434645373;9.998906839329432;0.9386220093836674;0.40454117895427455;1.02975375639912;1.0000716220341792;1.022065256143763;1.0000133077592663
58.991935;1.0752367090063941;0.9831863248233703;0.9142839699586147;-0.464794392114033;-0.43224889706512537;1.0654590953298255;9.998909999317181;0.9386160400075979;0.404456154663732;1.0297554335368224;1.0000715806221108;1.0220259421530289;1.0000124430073658
59.001935;1.0752407119376108;0.9831850982791822;0.9142790621493412;-0.4647049780456663;-0.4321641381714101;1.065464894992446;9.998913089157734;0.9386100074541386;0.404371125282324;1.0297571951385232;1.0000715089758905;1.0219866910426638;1.0000115496899817
59.011935;1.0752456125096082;0.9831847219785671;0.9142741557446649;-0.46461603641120247;-0.43207941783636655;1.0654706427168479;9.998916087194532;0.9386039129008853;0.4042860903968957;1.0297590401581171;1.000071410642793;1.0219474964284438;1.000010629919733
59.021935;1.0752504137940162;0.9831841412275232;0.9142691243347488;-0.46452351329027797;-0.431991367612407;1.0654763393529771;9.998918967163034;0.9385977576590978;0.4042010494413832;1.02976096660873;1.0000712881744365;1.021908351754593;1.0000096864483519
59.031935;1.0752541189615745;0.9831827874091795;0.9142642958379122;-0.46443409710896044;-0.4319066087742242;1.0654809864896728;9.998921710314638;0.9385915432640404;0.4041160016049442;1.0297629715664456;1.000071142324351;1.0218692505826084;1.0000087223628051
59.041935;1.0752587290011006;0.9831822034921198;0.9142594148013936;-0.46434336275472243;-0.4318202235428824;1.0654865868565677;9.99892431396547;0.9385852715135172;0.4040299459542472;1.0297650511862404;1.0000709725289707;1.021829791290615;1.000007740883054
59.051935;1.0752632494804726;0.9831816574641516;0.9142546576892224;-0.46425441793304534;-0.43173550328526333;1.0654921446811498;9.99892678848017;0.938578944600589;0.40394488156397523;1.0297672012893038;1.0000707780688582;1.0217907590650155;1.0000067449044598
59.061935;1.0752666877800172;0.9831801737181148;0.9142499735312011;-0.4641649996524237;-0.43165074450977514;1.0654976656436146;9.99892915173176;0.938572565420561;0.4038598076721507;1.029769418548302;1.00007055866644;1.0217517530950067;1.0000057366551345
59.071935;1.0752710497765618;0.9831794577475407;0.9142452561781412;-0.46407426291952575;-0.4315643593401501;1.065502156707159;9.99893142877862;0.9385661373950878;0.4037747238318063;1.0297717008727576;1.0000703145307757;1.0217127677786308;1.0000047182484737
59.081935;1.0752753448767185;0.9831787776358565;0.9142406801210158;-0.4639853157427587;-0.431479639144319;1.0655076261442062;9.998933649888706;0.9385596630770245;0.40368962981784623;1.0297740464067595;1.0000700464589638;1.021673797573582;1.000003692588328
59.091935;1.0752785818227704;0.9831770765907547;0.914236116666048;-0.4638941049740393;-0.4313932154782948;1.0655130832653017;9.998935844540465;0.9385531428642702;0.40360452526873264;1.0297764526257214;1.000069755941113;1.0216348381783475;1.0000026634992607
59.101935;1.0752827657383317;0.9831763041383478;0.9142316839331434;-0.4638051562537958;-0.4313084953226644;1.065518537382407;9.998938036712056;0.9385475753054138;0.4035194094328296;1.0297789164922015;1.0000694447139125;1.0215968058462992;1.0000016349875644
59.111935;1.075286905369594;0.9831754850881365;0.9142273274987043;-0.46371620672439784;-0.43122377518620725;1.0655229966221793;9.998940245053555;0.93854095815021;0.4034352812201724;1.029781434879944;1.0000691136739448;1.0215582574166093;1.0000006102199008
59.121935;1.0752900109169534;0.9831754345995972;0.9142246571452864;-0.4636249125968201;-0.4311372760307395;1.0655284678171766;9.99894248893853;0.9385342892131228;0.4033501393759852;1.0297840047486586;1.0000687620940372;1.021519322078281;0.9999995910928206
59.131935;1.0752940913543252;0.9831745221074247;0.9142204588631413;-0.4635359615286415;-0.4310525559315279;1.065533957225052;9.99894479427759;0.9385275674459584;0.4032649827081347;1.0297866234528557;1.000068387988353;1.0214803953853753;0.9999985785467302
59.141935;1.0752981602668175;0.9831735651766071;0.9142163409235997;-0.4634470096536328;-0.43096783584900467;1.0655394705438124;9.998947191966622;0.9385207937303461;0.4031798102955411;1.0297892887338376;1.0000679892505904;1.0214414770360456;0.9999975727828078
59.151935;1.0753012315595103;0.9831716737925869;0.9142123224120607;-0.4633575850933497;-0.4308830772480134;1.0655440123943827;9.99894971299533;0.9385139705416671;0.40309462161581566;1.029791998154936;1.0000675646180002;1.0214025658432249;0.9999965733429942
59.161935;1.0753053149418375;0.9831705583396968;0.9142082921122767;-0.46326684124412143;-0.43079669224184014;1.065549586271725;9.99895238642063;0.938507101631156;0.4030094167118588;1.0297947488938624;1.0000671140691166;1.0213636603129705;0.9999955796496569
59.171935;1.0753094214110326;0.9831694914862906;0.9142044186376372;-0.46317788702402035;-0.43071197220157953;1.0655551945154529;9.998955240338601;0.9385001924875486;0.40292519626740336;1.0297975376067257;1.0000666388065544;1.0213251536620163;0.9999945916331552
59.181935;1.0753125607076812;0.9831675013947747;0.9142006425659519;-0.46308846037449536;-0.4306272136397384;1.0655608380881056;9.9989583045334;0.938493250080845;0.4028399614014827;1.0298003599017673;1.0000661408079181;1.0212862561785352;0.9999936099966088
59.191935;1.0753167388910696;0.9831663776107913;0.9141969249012305;-0.462999504623586;-0.4305424936205219;1.0655655167999905;9.998961611283468;0.9384862815812482;0.4027547132649761;1.0298032103746362;1.0000656219930126;1.021247363175129;0.9999926365445457
59.201935;1.0753209640949757;0.9831652274643468;0.9141932805996054;-0.46291054806436305;-0.4304577736106717;1.0655712300425566;9.998965192183093;0.9384792937445513;0.4026694526691457;1.029806083169951;1.0000650838983043;1.021208477101286;0.9999916745508651
59.211935;1.075324243110037;0.9831630761428068;0.914189648138121;-0.4628193288467204;-0.4303713501257505;1.0655769776705328;9.998969072063312;0.9384722928824755;0.4025851800112651;1.0298089723605965;1.0000645282549911;1.0211699955415394;0.9999907285961398
59.221935;1.0753285791669647;0.9831618738134095;0.9141861373425885;-0.4627303707472863;-0.43028663013554225;1.0655817604021531;9.998973263415778;0.9384652843320401;0.4024998954479451;1.029811872417083;1.0000639572411365;1.021131132893104;0.9999898039458371
59.231935;1.0753319800101462;0.9831597534021951;0.9141827036559871;-0.46264094064439154;-0.43020187162572915;1.0655875791747176;9.998977767022478;0.9384582723294155;0.40241559903711005;1.0298147787267558;1.000063373004068;1.0210926796273865;0.999988905674119
59.241935;1.0753364495023927;0.9831585053287246;0.9141793058675552;-0.46255198101325856;-0.43011715165769643;1.0655934337947064;9.99898257556177;0.9384512608042034;0.4023302907946743;1.0298176877434286;1.0000627773493544;1.021053848738827;0.9999880378517872
59.251935;1.0753409944442152;0.9831572399265189;0.9141759580707325;-0.46246302057436756;-0.43003243170262495;1.0655993219232955;9.998987672078087;0.9384452538637807;0.40224597071662105;1.0298205970363794;1.0000621717166793;1.0210163483075079;0.9999872035396371
59.261935;1.0753446217135587;0.9831550682508606;0.9141726752215306;-0.46237358838816134;-0.42994767323409855;1.065604239386487;9.99899302538958;0.9384382552669243;0.402160638831438;1.0298235054571092;1.0000615573237606;1.0209775526604277;0.9999864051433505
59.271935;1.075349335277893;0.9831537829809747;0.9141694182604284;-0.46228462641980905;-0.42986295331159907;1.0656101814655636;9.998998592361456;0.9384312676665905;0.4020762953045228;1.0298264130130044;1.0000609356325492;1.0209391685376525;0.9999856443291165
59.281935;1.0753541418848631;0.9831507051621368;0.9141645376068122;-0.4621957448859769;-0.4297783089517964;1.0656161438476441;9.999004329782416;0.9384242931323828;0.40199094041687;1.0298293203435187;1.0000603087755093;1.0209004068159178;0.9999849222195408
59.291935;1.0753580476408398;0.9831485268185971;0.9141613786638044;-0.4621063106182747;-0.42969355054189884;1.065621122853072;9.999010205479712;0.9384173348558315;0.40190657442169964;1.029832228398766;1.0000596795976775;1.0208620528378414;0.9999842401143814
59.301935;1.0753630549570163;0.9831472484840583;0.9141582375269663;-0.4620173463130161;-0.4296088306808282;1.0656271155419497;9.999016203300926;0.9384103981675613;0.4018221974975746;1.0298351385588054;1.0000590518651382;1.0208237096200758;0.999983599720405
59.311935;1.0753681687580832;0.9831459789927426;0.9141551286462978;-0.4619283811993395;-0.4295241108418699;1.065633119966504;9.999022324931934;0.9384034898458551;0.4017378098339275;1.0298380526126756;1.0000584305045312;1.0207853730055616;0.9999830024903923
59.321935;1.0753723933002273;0.9831438260113081;0.9141520650155986;-0.4618389448461235;-0.4294393525002835;1.0656381350621793;9.999028586768768;0.9383966163698721;0.40165341183455366;1.029840972288278;1.0000578208442752;1.0207470387953468;0.9999824491909516
59.331935;1.0753777285566632;0.9831426583037806;0.914149079839758;-0.4617517687740131;-0.429356297661371;1.065644160157381;9.999035013672586;0.9383897826879893;0.4015680043682341;1.0298438986718086;1.0000572278345055;1.0207083107962553;0.9999819407646853
59.341935;1.075382176790862;0.9831405248310627;0.9141460519495176;-0.46166233106044524;-0.42927153936735546;1.0656501947051729;9.999041634878393;0.9383829920951374;0.4014835888239612;1.0298468319194256;1.0000566564375435;1.0206699753429054;0.9999814787124637
59.351935;1.0753877348034449;0.9831392921463589;0.9141430146823905;-0.46157336288109513;-0.429186819621119;1.065655238171623;9.999048480048511;0.9383772465883924;0.40139916689597077;1.0298497715743578;1.0000561119728637;1.0206325595741015;0.9999810635306504
59.361935;1.0753934020316391;0.9831398546369098;0.9141416449430456;-0.4614843126463317;-0.42910202435670436;1.0656612897599878;9.999055573741352;0.9383705474935506;0.4013147402554938;1.029852717345276;1.0000555996427904;1.0205942264375334;0.999980693620904
59.371935;1.0753981773202141;0.9831378159914577;0.9141387001600924;-0.4613966634378025;-0.4290189310871941;1.0656673484301418;9.999062928524511;0.9383638960148718;0.40123031024004135;1.0298556697693895;1.0000551240032403;1.0205558963541679;0.9999803661198059
59.381935;1.0754040554411628;0.9831365893824913;0.9141356523359578;-0.46130769290523077;-0.42893421140969895;1.0656724137801545;9.99907053766673;0.9383572930243714;0.4011458776140974;1.0298586305448565;1.00005468921784;1.0205175697005213;0.999980077962547
59.391935;1.075409034557851;0.9831344673007405;0.9141326085342569;-0.4612182517149814;-0.4288494532323674;1.0656784865946844;9.999078374446917;0.9383507381949783;0.40106244250165524;1.0298616026779204;1.0000543001405968;1.0204796404772023;0.999979826384063
59.401935;1.0754151085854642;0.9831333182990017;0.9141296049690387;-0.46113107025677624;-0.4287663985534649;1.065684567738462;9.999086401072287;0.9383442294689371;0.40097800461671007;1.0298645901992327;1.0000539629448022;1.0204413252120255;0.9999796093317629
59.411935;1.0754212750855798;0.9831320869848827;0.9141265072513648;-0.4610420973537039;-0.42868167894322895;1.0656896567815493;9.999094579375933;0.9383377636785944;0.40089356369644863;1.0298675972732338;1.0000536846969041;1.0204030210679045;0.9999794255843629
59.421935;1.075426532626425;0.9831299618389695;0.9141234087197541;-0.4609526540407596;-0.42859692083595324;1.0656957517527417;9.999102876946779;0.9383313375651456;0.4008101197998145;1.0298706275141352;1.0000534726158037;1.020365125662321;0.9999792742878597
59.431935;1.0754328775623467;0.9831288124036001;0.914120348583694;-0.4608654702248421;-0.42851386622764803;1.0657018494833823;9.999111268792658;0.9383259479877822;0.40072567330886544;1.029873684002516;1.0000533331810577;1.020327778402559;0.9999791544774191
59.441935;1.0754383106726573;0.9831266903618103;0.9141172117433295;-0.46077602551938535;-0.42842910817014623;1.0657069459769772;9.999119736075407;0.9383195917564983;0.4006412248500294;1.029876769436484;1.0000532714505332;1.020289539038029;0.9999790649137152
59.451935;1.0754448282471454;0.9831255486933104;0.914114113747337;-0.4606888401541466;-0.42834605361058353;1.0657130366335885;9.99912826477165;0.9383132658733929;0.40055777518600455;1.0298798859064404;1.0000532912954905;1.0202517261413766;0.9999790035983205
59.461935;1.075451429076546;0.9831244173920224;0.9141109986007308;-0.46060165397369374;-0.42826299907430465;1.0657181165347607;9.999136847083603;0.938306967697918;0.4004743250049034;1.029883034244494;1.000053396138933;1.020213953183816;0.9999789672797403
59.471935;1.075457111739739;0.9831223275968846;0.9141078108313702;-0.4605122071261302;-0.4281782410882645;1.065724180896801;9.999145485941312;0.9383006944931533;0.40038987494893774;1.029886213733211;1.0000535893137872;1.020175833273818;0.9999789519913105
59.481935;1.0754638717447214;0.9831212347963828;0.9141046677960784;-0.46042501938514163;-0.42809518659581525;1.0657302251548644;9.999154200386853;0.9382944429111701;0.4003064259007146;1.0298894226681752;1.0000538736682922;1.0201381555413822;0.9999789537512574
59.491935;1.0754697081893099;0.9831192739370795;0.9141015329939634;-0.4603373618266561;-0.4280120936064116;1.065735245017538;9.999163027613301;0.9382892091882178;0.4002229789841275;1.029892658573661;1.0000542506424617;1.0201014493722957;0.9999789684027653
59.501935;1.0754766144738344;0.9831181524404771;0.9140982981355508;-0.4602483818234102;-0.42792737419960364;1.065741236842845;9.99917202223797;0.9382829896552494;0.4001385352407765;1.0298959177228066;1.0000547194016762;1.0200634832562443;0.9999789915031019
59.511935;1.0754835855843807;0.9831171391647341;0.9140951348674005;-0.46016119169787517;-0.4278443197646909;1.0657471974974222;9.99918125629157;0.9382767806323743;0.4000550954354003;1.0298991953994625;1.000055276690307;1.0200259604300626;0.9999790184827073
59.521935;1.0754896166349477;0.9831152594749422;0.9140919864942433;-0.46007353200388473;-0.42776122683010215;1.0657521237798135;9.999190817531609;0.9382705779849445;0.39997166009988583;1.029902486816632;1.0000559177860147;1.0199884859286028;0.9999790442935395
59.531935;1.0754967009942809;0.9831143018896868;0.9140888161723255;-0.459986340316825;-0.427678172424765;1.0657580122467032;9.9992008063401;0.9382643773762751;0.39988822957280584;1.0299057873841015;1.0000566379727283;1.0199510568009291;0.9999790634536365
59.541935;1.0755028377284663;0.98311248085324;0.9140856577309941;-0.45989867922554434;-0.42759507951527564;1.065762859621488;9.999211335802423;0.9382591749734086;0.3998058040740663;1.0299090925367915;1.0000574333881829;1.0199149832151104;0.9999790712572776
59.551935;1.0755100232083858;0.9831115860485009;0.9140824713881933;-0.45981148597249616;-0.4275120251285881;1.0657686636203711;9.999222528594842;0.9382529677876955;0.3997223839383958;1.0299123977295657;1.0000583010623478;1.0198776402699206;0.9999790644543723
59.561935;1.0755162584440268;0.9831080414046058;0.9140776233361761;-0.4597239047218921;-0.4274290077681069;1.0657734236963272;9.999234501920412;0.938246753490492;0.39963896964115;1.0299156982403572;1.0000592388404361;1.019840338477065;0.9999790402958264
59.571935;1.075523539801451;0.983107216921182;0.9140744021917815;-0.45963670989942346;-0.4273459533894516;1.0657791408891455;9.999247351342186;0.9382405295280831;0.3995555614690772;1.029918988984756;1.0000602452461318;1.0198030754149097;0.9999789952652398
59.581935;1.0755298672249638;0.9831055349081923;0.9140711742201434;-0.4595490460023165;-0.42726286049811013;1.0657848170347803;9.999261146477277;0.9382342925218905;0.3994731592682282;1.0299222651365252;1.00006131871512;1.0197662400134988;0.9999789249411348
59.591935;1.0755372367196927;0.9831047839587617;0.914067899882179;-0.4594618496062651;-0.427179806116983;1.065789454881315;9.999275931904101;0.9382290392939956;0.3993897624246444;1.0299255231936049;1.000062456715001;1.019729965508848;0.9999788248298221
59.601935;1.075543648669533;0.9831049702840033;0.9140662779458653;-0.4593741030590166;-0.4270966376858326;1.0657950592333167;9.999291727559685;0.9382227683041648;0.39930736991872967;1.0299287617383044;1.0000636559876641;1.0196931912844018;0.9999786910771005
59.611935;1.075551099017125;0.983104303587204;0.9140629411593889;-0.4592869050871924;-0.42701358329335326;1.06579963732925;9.999308531829355;0.9382164797057653;0.3992239804424331;1.0299319815312216;1.0000649131633557;1.019656050057549;0.9999785207700319
59.621935;1.0755575873269378;0.9831028721530645;0.9140596651814114;-0.45920102916938244;-0.4269321553356168;1.0658051974909812;9.999326326129758;0.9382101744020083;0.39914159253061227;1.0299351844327012;1.0000662244749745;1.0196193205882036;0.9999783121714599
59.631935;1.0755651096638463;0.9831023035463058;0.9140562623010944;-0.4591138296306142;-0.42684910092441436;1.0658097477848227;9.999345078736628;0.9382038534994509;0.3990592047413877;1.0299383717962878;1.0000675858737524;1.0195826055387736;0.9999780645974445
59.641935;1.0755726670592982;0.9831017055009504;0.9140527496316161;-0.4590248384487913;-0.4267643815468329;1.065815296660481;9.999364746335338;0.938198518644513;0.398976816033012;1.0299415437426798;1.0000689941759544;1.019546818137955;0.9999777780094291
59.651935;1.0755792621611946;0.98310042816735;0.9140493711466486;-0.4589389603981716;-0.42668295355473795;1.0658198536898675;9.99938527248849;0.9381921724767139;0.39889442602779995;1.0299446993069885;1.000070447361799;1.0195101107028566;0.9999774530459763
59.661935;1.0755868945624552;0.9831000142643838;0.9140458648278055;-0.4588517584511152;-0.4265998991026283;1.065825428114932;9.99940658981239;0.9381858183774042;0.39881203488689115;1.029947836629997;1.0000719439685222;1.0194733966450977;0.9999770914683619
59.671935;1.0755935664496798;0.9830988377673419;0.9140424194451182;-0.45876587900814236;-0.4265184710798343;1.0658300268710115;9.999428631566316;0.9381794597375435;0.39872964309625786;1.0299509526374278;1.0000734830632543;1.0194366700520214;0.9999766967134621
59.681935;1.075601273534252;0.9830985231478544;0.914038850528459;-0.4586786754865737;-0.4264354165938081;1.0658356541044849;9.999451344078663;0.9381740994243364;0.3986472514187855;1.0299540424267926;1.0000750642024647;1.0194008469969662;0.9999762740037303
59.691935;1.0756080133875199;0.9830974458117508;0.9140353481996315;-0.45859279464745645;-0.42635398853658973;1.0658403116418218;9.99947468959195;0.938167739724125;0.3985648609010749;1.0299570992468319;1.0000766866393076;1.0193640844352507;0.9999758293616687
59.701935;1.0756157782543008;0.9830972313818217;0.9140317292405468;-0.45850558954887793;-0.4262709340140215;1.0658459992691092;9.999498641670524;0.9381613826690306;0.3984824726736912;1.0299601150702318;1.0000783486996503;1.0193273020510376;0.9999753684671159
59.711935;1.0756225640567318;0.9830962557546161;0.9140281848463074;-0.45841970731251336;-0.4261895059200402;1.0658507149370773;9.999523178493078;0.9381560304220344;0.3984010876339719;1.0299630811793836;1.0000800476593006;1.019291811658569;0.9999748965325267
59.721935;1.0756293628398697;0.9830953321314065;0.9140246253698981;-0.458333824421746;-0.42610807780665644;1.065856455720924;9.999548276127149;0.938149685541002;0.39831870644024475;1.0299659885660946;1.000081779997762;1.0192549909077682;0.9999744185333934
59.731935;1.0756371651869094;0.9830953542438589;0.914021035120807;-0.4582484078831363;-0.426026688178038;1.065861219189519;9.999573905646983;0.938143351253644;0.3982373297879886;1.0299688282158512;1.0000835420490333;1.0192185410605719;0.9999739389983109
59.741935;1.075643963393773;0.9830944520203093;0.9140173742966625;-0.458160732714846;-0.42594359506708285;1.0658670039581006;9.999600032519508;0.9381370315504242;0.3981559585162712;1.0299715915803733;1.000085330192617;1.0191820690757478;0.9999734619711729
59.751935;1.075651744692278;0.9830945726009156;0.9140137561319804;-0.458075314613463;-0.4258622053915264;1.0658718093145996;9.99962661198596;0.9381317307087408;0.39807359342915916;1.0299742710910522;1.0000871408776402;1.019146101991708;0.999972991443732
59.761935;1.0756584996778529;0.9830938440585368;0.9140101389835282;-0.45798942893387906;-0.4257807771866012;1.0658766347468709;9.999653587386769;0.938125452522337;0.39799223512073856;1.0299768607352646;1.0000889716702714;1.0191095766835063;0.9999725315449093
59.771935;1.0756662148593303;0.9830940503995653;0.9140064858001815;-0.45790400927739433;-0.42569938745977015;1.0658824799112327;9.999680895680148;0.9381191998821001;0.39791088400930286;1.02997935681956;1.0000908221952522;1.0190730187891093;0.9999720861625996
59.781935;1.0756728820273418;0.9830934009679165;0.914002831812332;-0.45781812220505647;-0.4256179592028405;1.0658873447640287;9.999708467288292;0.9381139749246834;0.3978295405906218;1.029981757988669;1.0000926933998857;1.019037344053169;0.9999716584247031
59.791935;1.0756804902814616;0.9830937617540186;0.9139992158697479;-0.4577344919162313;-0.42553823437616983;1.065893229249391;9.999736221161472;0.9381077795057867;0.39774820576822284;1.0299840641709552;1.0000945860760224;1.0190007062544428;0.9999712507322103
59.801935;1.0756870334278503;0.9830931811558854;0.9139955214129338;-0.4576486034553663;-0.42545680606517616;1.0658981325774672;9.999764067597816;0.9381016156303134;0.3976678809926617;1.029986275280047;1.00009650030984;1.01896441162091;0.999970865263454
59.811935;1.0756945009566385;0.983091735843582;0.91399012144792;-0.45756326193181707;-0.4253754917556641;1.0659040525777899;9.999791915762549;0.9380964855012427;0.39758656814117777;1.0299883905861542;1.0000984359001381;1.0189285960707464;0.9999705041359673
59.821935;1.0757008868151365;0.9830912197114843;0.9139863799449867;-0.4574773720731088;-0.42529406339105763;1.0659089859040876;9.999819678065181;0.93809039129935;0.3975052693103899;1.0299904095924786;1.00010039280438;1.0188918051351497;0.9999701690608405
59.831935;1.0757071835821008;0.9830908167476995;0.9139826875019119;-0.45739327250850054;-0.42521429995563786;1.0659139292645952;9.99984727073655;0.9380843353715641;0.39742498661320835;1.029992333793498;1.0001023709986039;1.0188553465979953;0.9999698609815495
59.841935;1.0757143862237573;0.9830912586594167;0.9139788728796198;-0.457307847447667;-0.42513291004150117;1.0659198806091772;9.999874614654635;0.9380793206789253;0.3973437219797441;1.0299941670153223;1.0001043702624077;1.0188193580197904;0.999969579899381
59.851935;1.075720495046394;0.9830926307773666;0.9139767109430371;-0.45722187429421457;-0.42505140607828557;1.0659248398696701;9.999901637877748;0.9380733504364767;0.39726347707619597;1.029995913836639;1.0001063904673808;1.0187827757068513;0.9999693247617789
59.861935;1.0757275074321273;0.9830932202923268;0.9139729118305852;-0.45713823864722086;-0.42497168107249406;1.0659308091390516;9.999928274150761;0.9380684272629582;0.3971832533464057;1.0299975784934854;1.0001084317155007;1.018747050961367;0.999969093552042
59.871935;1.0757334244205066;0.9830929504680471;0.913969102373535;-0.4570541363275757;-0.4248919175457425;1.065935791695639;9.999954458616758;0.9380625532846355;0.39710305194506024;1.0299991652540241;1.0001104943261816;1.0187103445205223;0.9999688836689287
59.881935;1.0757392430938397;0.9830926350281117;0.9139651908151185;-0.45696824237432304;-0.42481048904342505;1.0659407906336233;9.999980129594631;0.938056731032057;0.3970228735910062;1.0300006787382667;1.0001125789281204;1.0186735816001824;0.9999686925727387
59.891935;1.075745960754117;0.9830933309688024;0.9139613116406268;-0.456884604467922;-0.42473076397279896;1.0659468082854713;10.000005237133474;0.9380519635682855;0.3969427185572972;1.0300021235334063;1.0001146859336831;1.0186376882535246;0.9999685187029789
59.901935;1.0757515789433174;0.9830931698079401;0.913957426310424;-0.4568005001320056;-0.42465100038374587;1.065951846465962;10.000029748834462;0.9380462534771394;0.39686258676154973;1.0300035035240482;1.0001168147083683;1.018600827364248;0.9999683619696209
59.911935;1.0757580960200794;0.9830938578649816;0.9139534244897864;-0.4567150696864587;-0.4245696103174163;1.0659569070507815;10.00005364848061;0.9380416021229376;0.39678247801663286;1.0300048214256228;1.0001189633257543;1.0185648445099507;0.9999682233121678
59.921935;1.0757635147147628;0.9830937709035178;0.9139494932282662;-0.4566309639770066;-0.4244898466898694;1.0659629923001794;10.00007693809655;0.9380360102531069;0.3967033924338075;1.030006079029683;1.0001211289458027;1.018528289712967;0.9999681039903676
59.931935;1.0757688349113033;0.9830937226396252;0.913945538637754;-0.4565468576220144;-0.4244100830447669;1.0659681043538873;10.000099644763303;0.938030479023552;0.3966233304859923;1.0300072777889424;1.000123308730027;1.0184913064547634;0.9999680050215629
59.941935;1.0757750568220776;0.9830946088230808;0.913941542248831;-0.4564632159246855;-0.4243303578786273;1.065973243937129;10.000121816420473;0.9380260100509086;0.3965442926845114;1.0300084192744774;1.0001255009515544;1.0184555964780424;0.9999679265765133
59.951935;1.0757801834032894;0.9830946448514298;0.9139375392361084;-0.4563791081934076;-0.4242505942011743;1.0659784094448417;10.000143504389651;0.9380206046599159;0.39646427941474316;1.0300095055651046;1.0001277053930373;1.0184185414885885;0.9999678678033176
59.961935;1.075785213753837;0.9830947270781353;0.9139335111828023;-0.456294999811759;-0.4241708305092889;1.0659845971880844;10.0001647465845;0.9380162633896371;0.3963852909624291;1.030010538728176;1.0001299229355207;1.018382766536206;0.9999678273350265
59.971935;1.0757911467430596;0.9830958319116273;0.9139295155290074;-0.4562131469000865;-0.4240927702529077;1.065989802271851;10.000185561240558;0.9380109863832116;0.39630632748525807;1.0300115194920667;1.0001321552508065;1.0183460448390453;0.9999678036157772
59.981935;1.075795984271599;0.9830960096620753;0.9139254366976507;-0.4561290371405451;-0.4240130065353778;1.0659950197248484;10.000205950538755;0.9380067742888242;0.3962273890925675;1.030012446974608;1.0001344043699374;1.0183102227549097;0.9999677951374863
59.991935;1.0758007240814111;0.9830962347482938;0.9139213311360171;-0.45604492672718144;-0.4239332428070138;1.06600124558971;10.000225908978479;0.9380016283173257;0.396148476017166;1.0300133194658119;1.0001366715296294;1.0182734607293675;0.9999678013881608
60.001935;1.0758063617004026;0.9830974806782158;0.9139172541182957;-0.4559630715643084;-0.42385518251593324;1.066006477616307;10.000245431574875;0.9379975491555592;0.3960695885779197;1.0300141349373693;1.0001389565059629;1.0182376030521973;0.9999678237018308
60.011935;1.0758108937056938;0.983097794528702;0.9139130874156554;-0.45587895976823406;-0.4237754187671148;1.0660117155841382;10.000264516062767;0.9379925362477672;0.39599172707247565;1.0300148911930465;1.0001412582209463;1.0182011978988512;0.9999678650096258
60.021935;1.0758153132148922;0.9830982281282257;0.9139089617062895;-0.4557966384089515;-0.4236973199630705;1.0660169608242334;10.000283162387746;0.9379885878394137;0.3959128917847543;1.0300155860787317;1.0001435756142512;1.018165311512588;0.9999679288036958
60.031935;1.0758206146150613;0.9830995079033984;0.9139047064525213;-0.4557129899000767;-0.42361759468537286;1.0660232149174207;10.000301378652116;0.9379837007173046;0.3958340828339932;1.0300162175340157;1.0001459081554058;1.018128492248325;0.9999680178161054
60.041935;1.0758247967860757;0.98310000367528;0.9139005077400887;-0.45563066717376344;-0.42353949586093687;1.0660284790546501;10.00031918824119;0.937978869926603;0.3957562998330544;1.0300167831400524;1.0001482561276207;1.0180920523146668;0.9999681328878935
60.051935;1.075828855730892;0.9831004404974373;0.9138961970470263;-0.4555465526938233;-0.42345973207235965;1.0660337553133006;10.000336631029459;0.9379750898653505;0.39567854180506207;1.030017279851097;1.0001506205222863;1.01805652668837;0.9999682730563428
60.061935;1.075833786604127;0.9831000768874852;0.9138902438019659;-0.45546477427538234;-0.4233817472386601;1.0660390484609856;10.000353760433715;0.937971356110193;0.3956008074897738;1.0300177043872385;1.0001530024986598;1.0180209969236065;0.9999684369970828
60.071935;1.0758375869577328;0.983100620420484;0.9138859400347316;-0.45538244954310814;-0.4233036483869127;1.066044365661553;10.000370632952457;0.9379666656944142;0.395523095617082;1.030018053306428;1.0001554029317261;1.0179845448489173;0.9999686240605763
60.081935;1.0758412515089526;0.9831011686609824;0.9138816058005642;-0.45530012416982557;-0.4232255495268669;1.0660507148575216;10.000387293706796;0.9379630160649891;0.39544540490247815;1.0300183226588209;1.0001578220208986;1.0179490164512215;0.9999688338493646
60.091935;1.0758457759495592;0.9831026114812572;0.9138772268164548;-0.45521826227342965;-0.42314748914687655;1.066056104545277;10.000403775886623;0.9379584046018294;0.39536773398066216;1.0300185087346563;1.0001602585683327;1.0179125711561996;0.9999690652747546
60.101935;1.075849160191516;0.9831031587935141;0.9138728426025263;-0.4551359355384086;-0.4230693902694421;1.0660615444274493;10.000420114717178;0.9379548287776495;0.3952900814248619;1.0300186094378865;1.000162709593599;1.0178770527960355;0.9999693163572881
60.111935;1.075852401958135;0.9831054937309989;0.9138701041959264;-0.4550535269189285;-0.4229912158657688;1.0660670452487173;10.000436355183988;0.9379502861361347;0.39521344584440393;1.030018624167271;1.0001651708508836;1.0178410066756138;0.9999695850737045
60.121935;1.0758555003854435;0.9831060329115318;0.9138656857332288;-0.45497119889716314;-0.42291311697142575;1.0660726181334077;10.000452544916461;0.9379467740244557;0.3951358260853742;1.0300185526391359;1.0001676377989805;1.0178054987819178;0.9999698700135135
60.131935;1.0758594534647599;0.9831074598186939;0.9138612388807372;-0.454889334035187;-0.4228350565555749;1.0660782737382732;10.000468719801049;0.9379422896147316;0.39505922129908594;1.030018394347717;1.000170106641314;1.0177694619713409;0.9999701697166713
60.141935;1.075862262116853;0.9831080656075335;0.9138568798166835;-0.4548087958218741;-0.4227586225995034;1.0660840211034914;10.000484893322634;0.937938830292201;0.3949816307161698;1.030018148661351;1.0001725749630426;1.0177339620942356;0.9999704816169525
60.151935;1.0758649244429344;0.9831085772281718;0.9138524450793261;-0.45472646578957426;-0.42268052368020886;1.0660908670879157;10.000501057137532;0.9379353936552374;0.3949050535165091;1.0300178150763646;1.0001750416057524;1.0176988539239942;0.9999708020355442
60.161935;1.0758674400253843;0.9831091520393664;0.9138480910279209;-0.4546459263005524;-0.4226040897073793;1.0660968167962523;10.000517188240147;0.9379309770289059;0.39482848900801204;1.0300173936917572;1.0001775064290443;1.0176628294558652;0.9999711269989924
60.171935;1.0758708076596621;0.9831105166639872;0.9138436533131591;-0.4545640584717597;-0.4225260292557254;1.0661028741359382;10.000533255289202;0.9379275774020596;0.39475193685296567;1.0300168854257523;1.0001799701056628;1.0176277353974512;0.999971452678322
60.181935;1.0758730296754528;0.983111043288947;0.9138393216896644;-0.45448351762491374;-0.42244959526532777;1.0661090422886788;10.000549222622103;0.9379231920430131;0.3946763971719987;1.0300162914395385;1.0001824333368017;1.01759212018532;0.9999717753215862
60.191935;1.0758751065932373;0.9831114619212488;0.9138349296498953;-0.45440118492507947;-0.42237149631218857;1.0661153242327615;10.000565051251249;0.9379198191596099;0.3945998705161086;1.030015612784849;1.0001848962028896;1.0175570553620228;0.9999720915715801
60.201935;1.0758770418472883;0.983111934601541;0.9138306307495014;-0.454320642790715;-0.4222950623074236;1.0661217228986148;10.000580699328665;0.9379164580571804;0.3945233577154547;1.030014850875581;1.00018735799994;1.0175220117800945;0.9999723991089547
60.211935;1.0758788412717646;0.9831123793300423;0.913826352540049;-0.45424010001362236;-0.42221862829678963;1.0661282408843122;10.000596126652527;0.9379121085993991;0.3944478596141742;1.0300140077154887;1.0001898163967364;1.0174864605363771;0.9999726965313844
60.221935;1.0758815125041137;0.9831136878925479;0.9138220804839945;-0.4541600197022917;-0.4221422327631029;1.0661348799166963;10.000611300191954;0.9379087703472878;0.3943723768537418;1.0300130855716476;1.0001922667237473;1.017451861930915;0.9999729826376772
60.231935;1.0758830686060603;0.9831140697262751;0.9138178533062697;-0.45407947555860606;-0.42206579874087374;1.066141640441793;10.000626196066403;0.9379054420458982;0.3942959099948423;1.0300120865400086;1.00019470296205;1.017416909554957;0.9999732560612103
60.241935;1.0758845210475891;0.983114415165257;0.9138136563617582;-0.4539989307680292;-0.4219893647134712;1.0661485217438686;10.000640800235686;0.9379011215521305;0.3942204597587418;1.0300110122323796;1.000197118947904;1.0173814581224043;0.9999735146823071
60.251935;1.0758858833113107;0.9831147217341775;0.9138094926235547;-0.45391838532972173;-0.4219129306816134;1.06615552242276;10.000655108865983;0.9378978061166124;0.3941450269142235;1.0300098638341544;1.0001995082564392;1.017346964164513;0.9999737546596765
60.261935;1.0758871690575942;0.983114987656465;0.9138053646911308;-0.45383783924301685;-0.4218364966461575;1.0661626408319729;10.000669125324873;0.9378944930174453;0.3940696120499184;1.030008642037494;1.0002018638161456;1.017312505924722;0.9999739703389059
60.271935;1.075888391309198;0.9831152112136117;0.9138012747947507;-0.45375729250723296;-0.42176006260772414;1.0661698752166582;10.000682854099498;0.9378901799564847;0.39399521559965517;1.0300073465005426;1.0002041781886137;1.0172775487677754;0.9999741551890109
60.281935;1.075890561434438;0.9831163658052106;0.9137972824431243;-0.4536789990482851;-0.42168533200172115;1.066177223705175;10.000696297206591;0.9378868651280039;0.39391983792876784;1.0300059756649682;1.0002064445594123;1.0172431618070912;0.99997430324933
60.291935;1.0758916934959069;0.9831164195171735;0.9137931979460274;-0.4535966596586352;-0.4216072330030307;1.066184684384124;10.00070945381659;0.9378835476359623;0.39384547933203173;1.0300045274781167;1.0002086578291665;1.0172091973691506;0.9999744106002575
60.301935;1.0758927980130486;0.9831147189920595;0.9137875666590993;-0.4535161921356769;-0.4215308744702352;1.0661922555408736;10.000722316582015;0.937879227735272;0.3937701399905159;1.0300030007727798;1.0002108142628527;1.0171739575701817;0.999974475893151
60.311935;1.0758938861089453;0.9831148490504116;0.9137837204107969;-0.45343743401537817;-0.42145610538017186;1.0661999360555718;10.000734861451468;0.9378759059830469;0.3936958198906393;1.0300013964184203;1.000212910334372;1.017140058203394;0.999974499477183
60.321935;1.0758949686847465;0.9831149407152628;0.913779920355569;-0.45335867525597984;-0.4213813362906286;1.066207725218925;10.000747038512959;0.9378725821183082;0.39362151873047074;1.0299997174167979;1.000214942894982;1.0171061871443405;0.9999744817180676
60.331935;1.0758960561995738;0.9831149162728422;0.9137760923668662;-0.45327812454793187;-0.4213049022472379;1.0662156215139345;10.000758776122588;0.9378692549845422;0.3935472358437381;1.0299979682151088;1.000216909942859;1.01707234165622;0.999974422114982
60.341935;1.0758971583300254;0.9831149405692258;0.9137723895843742;-0.45319936450515386;-0.4212301331613418;1.0662236213292497;10.00076999494057;0.9378649232757341;0.39347297018273125;1.0299961536567988;1.0002188105451457;1.01703759738487;0.9999743200609914
60.351935;1.0758982844721814;0.9831149326932418;0.9137687393458483;-0.4531206038248934;-0.42115536407850807;1.0662317188661075;10.000780617791225;0.9378615861438172;0.39339872035638696;1.0299942779977524;1.0002206440844668;1.0170037973046318;0.9999741759594494
60.361935;1.0759004432019943;0.9831157842706819;0.9137651264363279;-0.45304230455291045;-0.42108063347555846;1.0662399071742636;10.000790571574392;0.9378582434120397;0.39332548475248236;1.0299923448620039;1.000222409514145;1.0169704060711195;0.999973991487325
60.371935;1.0759016456912052;0.9831174957270797;0.9137632529079376;-0.45296346128359344;-0.4210057888900756;1.0662481790046534;10.000799787161007;0.9378548950488608;0.39325126191608156;1.0299903580509848;1.0002241053513792;1.0169366510133149;0.9999737693518685
60.381935;1.0759028989251025;0.9831173747799766;0.9137597719709706;-0.4528846986214272;-0.4209310198193782;1.066256526992249;10.000808200893651;0.9378505396769565;0.39317805089049235;1.0299883219992647;1.0002257297135404;1.016902384651843;0.9999735129839069
60.391935;1.0759042098575318;0.9831172107263126;0.9137563485105359;-0.4528059353256117;-0.4208562507540356;1.0662649438028946;10.000815753767185;0.9378471737124608;0.3931048509817141;1.0299862413363126;1.0002272796859548;1.016869065681537;0.9999732256981833
60.401935;1.0759055840278648;0.9831170029483891;0.9137529809438294;-0.4527271713966215;-0.42078148169493396;1.0662734223645685;10.000822387336585;0.9378437924165629;0.3930316612937663;1.0299841202112543;1.0002287511252477;1.016835772819767;0.9999729096958488
60.411935;1.0759070254309615;0.9831167517795978;0.9137496659453866;-0.4526484068348388;-0.4207067126429261;1.066280955839989;10.00082803837456;0.937840391472926;0.3929584807105669;1.0299819620189037;1.0002301392567499;1.0168025071457458;0.999972566245447
60.421935;1.0759085375257802;0.9831165392342998;0.913746474765169;-0.4525714330124066;-0.4206336085537856;1.0662895371243881;10.000832634684814;0.9378369674706833;0.3928853081998447;1.0299797693878627;1.0002314393042926;1.0167692699718887;0.9999721964588485
60.431935;1.0759101241771951;0.9831162039622839;0.913743252220709;-0.4524926671930739;-0.42055883951671;1.0662981583235165;10.000836100859466;0.9378325174322565;0.39281214293005545;1.0299775442077765;1.0002326469573186;1.0167351403777165;0.9999718011752147
60.441935;1.0759117897252721;0.9831159101889404;0.9137401451736512;-0.45241569212721555;-0.4204857354416648;1.0663068107527232;10.000838369924123;0.9378290380498058;0.39273998414676253;1.0299752878143973;1.00023375879405;1.0167023506360895;0.9999713803681497
60.451935;1.07591353879418;0.9831154977095111;0.9137369975745525;-0.4523369250521868;-0.4204109664167274;1.0663154848353074;10.00083938157647;0.9378255247331011;0.3926668310059832;1.0299730011599189;1.0002347724968705;1.0166692066124914;0.9999709329291575
60.461935;1.0759153762974907;0.9831151308700399;0.9137339539217931;-0.4522599487458562;-0.4203378623509541;1.0663241697901884;10.000839069048807;0.9378219708732548;0.39259468241547274;1.029970684836903;1.000235686779814;1.016636480786054;0.9999704567301464
60.471935;1.075917307775095;0.9831147284106855;0.9137309311035154;-0.4521829718247178;-0.42026475828711973;1.066332854320442;10.00083735902062;0.937818368050156;0.3925225370339668;1.0299683393284889;1.0002365009746272;1.0166037858077932;0.9999699490097188
60.481935;1.075919339425398;0.9831142878590768;0.9137279219037495;-0.45210599429018156;-0.4201916542234986;1.0663405281666714;10.000834187226271;0.937814706724413;0.3924503934493142;1.0299659651462312;1.0002372138185343;1.0165711203335632;0.9999694071749871
60.491935;1.0759214772964765;0.9831138055429817;0.913724920502801;-0.4520290161433444;-0.4201185501589946;1.066349182748265;10.000829505494046;0.9378109767954763;0.392378250225576;1.0299635622790195;1.0002378222749557;1.0165384837336104;0.9999688295599515
60.501935;1.0759237267655641;0.9831132780620028;0.9137219215848543;-0.45195203738510686;-0.42004544609341926;1.0663578106969964;10.000823276324871;0.9378061683594782;0.39230610584008596;1.0299611297593418;1.0002383220876194;1.016504953993492;0.9999682157785429
60.511935;1.075926092662242;0.9831127022910799;0.9137189189235989;-0.45187505801659456;-0.41997234202718237;1.0663664057926858;10.00081547147571;0.9378022727017152;0.39223395882356654;1.0299586661465912;1.0002387092156573;1.016472377266821;0.9999675669311816
60.521935;1.0759285790061075;0.9831120752819762;0.9137159053845888;-0.4517980780394054;-0.4198992379607379;1.066373963453423;10.000806073972425;0.9377982828831863;0.39216280790887226;1.0299561702760112;1.0002389804222567;1.0164402174129241;0.999966885626035
60.531935;1.0759311883881755;0.9831113948138852;0.9137128738065231;-0.45172109745539313;-0.4198261338942671;1.0663824804167117;10.00079508002625;0.937794193240849;0.3920906518260742;1.0299536413241677;1.0002391333331608;1.0164077018872364;0.99996617515116
60.541935;1.0759339216286534;0.9831089491360097;0.9137082279114652;-0.45164598895975383;-0.4197547702882076;1.0663909533192315;10.00078250486248;0.937789998161164;0.39201948899585276;1.0299510784309482;1.0002391665228691;1.0163756001217712;0.999965438285781
60.551935;1.0759367779977396;0.9831081574567875;0.9137051398521944;-0.4515690071743725;-0.4196816662207524;1.066399378011498;10.000768384542841;0.9377856914401859;0.3919483173989926;1.0299484808645374;1.0002390794849105;1.016343522782172;0.9999646768766633
60.561935;1.0759397559785957;0.9831073089630833;0.9137020133375695;-0.4514920247878841;-0.41960856215253983;1.0664067505319905;10.000752768157811;0.937781266766805;0.3918771345752959;1.0299458485982795;1.0002388724455953;1.0163114649137666;0.9999638919677
60.571935;1.0759428541371425;0.983106485295819;0.9136989172336281;-0.45141683327404;-0.41953712303922636;1.0664150678381075;10.000735709488623;0.9377767188804129;0.39180593784460827;1.0299431824674399;1.0002385461797731;1.0162794211265906;0.9999630839661492
60.581935;1.0759460715197646;0.983105606907517;0.9136957701743905;-0.4513416411766368;-0.4194656839256083;1.066423327041652;10.000717265794853;0.937772044662883;0.39173472458195197;1.02994048413581;1.0002381022306739;1.0162473870964688;0.9999622529501206
60.591935;1.075949407353263;0.9831045959880679;0.9136924918542361;-0.4512646570126088;-0.41939257985618517;1.0664305246498784;10.000697504604776;0.9377672434768427;0.39166449223676164;1.029937756021256;1.0002375437277928;1.0162157455385326;0.9999613992675704
60.601935;1.0759528602325548;0.9831036204025212;0.9136892291394345;-0.4511894637468767;-0.41932114074183185;1.066438657392454;10.000676510678032;0.9377623170265897;0.39159323833696535;1.0299350006754877;1.000236876059262;1.0161837238286509;0.9999605241209389
60.611935;1.0759564272596838;0.9831026053718083;0.9136859021928909;-0.45111426990244546;-0.4192497016269202;1.066446723531012;10.000654384079466;0.9377572693635351;0.39152296072975434;1.029932220177199;1.0002361064877483;1.016152090944101;0.9999596293669816
60.621935;1.0759601039702207;0.9831015570333039;0.9136825058019045;-0.45103907548050376;-0.41917826251161355;1.0664537229163447;10.000631235069754;0.9377521066611573;0.39145265786624206;1.0299294162933157;1.0002352431129857;1.016120459345258;0.9999587167364823
60.631935;1.0759638849997184;0.983100480512331;0.9136790337525056;-0.450963880482081;-0.41910682339621463;1.0664616563702591;10.000607180549556;0.9377468364794632;0.391382328871611;1.02992659095427;1.0002342941376543;1.0160888267950383;0.9999577877697101
