time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.641935;1.0759667653213567;0.9830984861400267;0.9136754969899185;-0.45088822491472896;-0.41903534581686697;1.0664695253344398;10.000582337574814;0.937741467021731;0.39131197339118795;1.0299237464041018;1.0002332678121053;1.0160571908217242;0.9999568445303135
60.651935;1.0759707360832613;0.9830992372837387;0.9136735945286505;-0.4508147391191981;-0.4189654961567965;1.066476331509935;10.00055681867612;0.9377360065919;0.39124159139289627;1.0299208850921422;1.0002321729194985;1.0160255480993763;0.999955889707854
60.661935;1.0759747913774305;0.9830980976211137;0.9136698581124488;-0.45073954247434134;-0.41889405704545973;1.0664840761611571;10.000530734423146;0.9377304631884052;0.3911711830289955;1.0299180098369611;1.0002310188188241;1.0159938940967368;0.9999549257404138
60.671935;1.0759789248309597;0.9830969423848244;0.9136660241129813;-0.45066434525536603;-0.4188226179369629;1.0664907595063928;10.000504196153567;0.9377248445963113;0.3911017485433878;1.0299151242121498;1.0002298145969488;1.0159626082503508;0.9999539542122236
60.681935;1.0759831310842365;0.9830958543331909;0.9136621648646416;-0.4505909390055845;-0.41875284378778277;1.0664983809063189;10.000477312490185;0.9377191590254775;0.39103228824232855;1.0299122319168794;1.0002285686918921;1.0159312993366851;0.9999529762315431
60.691935;1.075987405995241;0.9830946715282826;0.9136581278582894;-0.4505157406449162;-0.4186814046875523;1.066505939331621;10.000450181959184;0.9377134153956714;0.3909618025594145;1.029909335055537;1.0002272894230664;1.0158995759702307;0.9999519930271508
60.701935;1.0759917458868118;0.9830935564120162;0.9136540643341217;-0.45044233326677247;-0.4186116305485966;1.066512433281477;10.000422889280035;0.9377076228298504;0.3908922920228437;1.0299064335957309;1.000225985123921;1.0158682015193374;0.999951005906658
60.711935;1.0759961467599217;0.9830924273680518;0.9136499000073877;-0.45036892532829315;-0.41854185641616354;1.0665198609580702;10.000395510264644;0.9377017901994769;0.3908227570380515;1.029903526570498;1.000224663938474;1.0158367859346442;0.9999500157610453
60.721935;1.0759996057884338;0.9830903899484102;0.913645654267666;-0.4502950574018962;-0.41847204383009223;1.0665262211807043;10.000368117423063;0.9376959262445251;0.39075419791137;1.0299006132182127;1.0002233340494995;1.015805710628757;0.9999490228765889
60.731935;1.0760041174652106;0.9830891490689383;0.9136412186717927;-0.4502198568398674;-0.4184006047580569;1.0665335137324328;10.000340774171885;0.9376910396483865;0.39068461526125003;1.029897693399258;1.000222003491206;1.0157751275666607;0.9999480272048853
60.741935;1.0760086786922176;0.9830879719182699;0.9136367644859752;-0.4501464472875532;-0.4183308306505777;1.0665397386254292;10.000313519913865;0.9376851388393378;0.39061501031747475;1.0298947674835905;1.0002206788050996;1.0157435739372862;0.9999470287690678
60.751935;1.0760132840800023;0.9830868568447307;0.9136322945650552;-0.45007482876501587;-0.4182627215077133;1.0665468957085884;10.000286361873698;0.9376792317398075;0.3905463847599525;1.029891836189269;1.0002193638031385;1.015712355286045;0.9999460278271172
60.761935;1.0760179278302513;0.9830856398648731;0.9136276608584257;-0.4500014181018215;-0.41819294741749946;1.0665529851552404;10.000259281210269;0.9376733252833779;0.39047774029497306;1.029888901103845;1.0002180602657502;1.0156810840599553;0.9999450243133403
60.771935;1.0760216056005139;0.9830835068252439;0.9136229593792451;-0.44992754780038274;-0.4181231348757928;1.0665600075552761;10.000232245272677;0.9376674254448285;0.39040907839598915;1.0298859651355807;1.000216769961938;1.015649756541881;0.9999440170956856
60.781935;1.0760263105517887;0.9830804510082302;0.9136164929696401;-0.4498542173280955;-0.4180534362987008;1.066565963243503;10.000205217811665;0.9376615382084095;0.3903404003700861;1.0298830322097112;1.000215495703967;1.0156183687376772;0.9999430042482951
60.791935;1.0760310397169266;0.9830792401012463;0.9136116880900335;-0.4497825966661874;-0.4179853271843466;1.0665728517583162;10.000178162950712;0.9376556697631047;0.3902717076055278;1.0298801070665051;1.000214240871446;1.0155869165727534;0.9999419838111367
60.801935;1.0760357900982633;0.983077917243663;0.913606733289954;-0.44970918383646846;-0.4179155531190871;1.0665786719009873;10.000151043890325;0.9376508254660606;0.3902030018119437;1.0298771949172307;1.0002130084705037;1.0155563190578758;0.9999409537682873
60.811935;1.0760405592536104;0.9830766429332063;0.9136017858478912;-0.4496375620726258;-0.4178474440131768;1.0665854221952145;10.000123821955745;0.9376450090930407;0.39013528505606904;1.0298743002497728;1.0002118007433778;1.015525110013892;0.9999399119589605
60.821935;1.0760443456416824;0.9830743602060519;0.9135967204583406;-0.449563689396571;-0.41777763149672265;1.0665911013015834;10.00009645792704;0.9376392228296769;0.3900675595627185;1.0298714259818105;1.000210619306721;1.0154938258002162;0.999938856762984
60.831935;1.076049144496701;0.9830730200321143;0.9135916622193924;-0.4494920666001925;-0.417709522394472;1.0665967083171934;10.000068915400615;0.9376334675411375;0.38999882746659953;1.0298685739281817;1.0002094651420523;1.015462081318235;0.9999377874651945
60.841935;1.0760539543019203;0.9830716509775771;0.9135865627594658;-0.4494204432572834;-0.41764141329223264;1.0666032428828187;10.000041164237844;0.9376277429137231;0.3899310906274275;1.0298657458735467;1.000208338215246;1.015430644891243;0.9999367038980146
60.851935;1.0760587724978514;0.9830702584079214;0.9135814307004445;-0.4493488193687453;-0.4175733041887985;1.0666087046770878;10.000013180468196;0.9376230475822176;0.38986335061264643;1.0298629442979486;1.0002072369686847;1.0154000569130257;0.9999356064005318
60.861935;1.0760625973174343;0.983067954335921;0.9135762906529968;-0.4492767364776518;-0.4175051566274838;1.0666150928354439;9.999984943879056;0.9376173795414277;0.3897956088729927;1.029860172139075;1.0002061580517458;1.0153684726651628;0.9999344961231607
60.871935;1.076067424227041;0.9830665311635254;0.9135711133546649;-0.4492051115707686;-0.4174370475177768;1.0666204063873137;9.999956437014536;0.9376117363154904;0.3897288668793685;1.0298574316655886;1.0002050963070708;1.0153372021068305;0.9999333749526063
60.881935;1.0760722527564759;0.9830650992593576;0.9135659217353962;-0.449133486123221;-0.41736893840241485;1.066625645164749;9.999927646285252;0.9376061146669903;0.3896611260433221;1.029854723440255;1.0002040453770937;1.0153054807707471;0.9999322451769869
60.891935;1.0760760831552811;0.9830628492356949;0.9135608136692471;-0.4490631935581525;-0.4173024557819337;1.0666318098145728;9.999898563435565;0.9376015104808374;0.3895943874698604;1.0298520460744847;1.0002029991889558;1.0152750030135882;0.9999311096814103
60.901935;1.0760809128661952;0.9830614081148229;0.9135556072889912;-0.4489915671082337;-0.41723434665248627;1.066636901356687;9.99986918618402;0.9375959191098104;0.3895276517356302;1.0298493966566307;1.000201953068207;1.015243542553729;0.9999299727770582
60.911935;1.0760857431585287;0.9830600458372069;0.9135504753349262;-0.4489217318090473;-0.4171679024712882;1.0666419213170797;9.999839520429465;0.9375903355732382;0.38946091877196504;1.02984677129785;1.000200903771564;1.015212029661303;0.9999288407553752
60.921935;1.076089576422678;0.9830577063201034;0.9135452889296786;-0.44884964623923673;-0.41709975487397427;1.0666478718347185;9.999809582555809;0.9375857539981941;0.38939418776022083;1.029844165230346;1.000199849328168;1.0151813967602206;0.9999277218221936
60.931935;1.076094412825935;0.9830563387028389;0.9135401685554363;-0.44877980995230754;-0.417033310679459;1.0666527550825127;9.999779397012425;0.937580167198504;0.3893274571088943;1.029841572902429;1.0001987890059223;1.0151498065725892;0.9999266257086742
60.941935;1.076099256660875;0.983056677448373;0.9135366493727222;-0.448708100193365;-0.4169651260290289;1.0666575724987428;9.999748989744164;0.937574567348862;0.3892607247218511;1.0298389886125638;1.0001977228550305;1.015118191581386;0.9999255629100353
60.951935;1.0761031133762273;0.9830544066350786;0.9135315721221994;-0.44863780500243206;-0.4168986433728321;1.066663324665684;9.999718378938383;0.9375689468664213;0.3891949884880451;1.0298364067236805;1.000196650916402;1.0150869419154178;0.9999245440177635
60.961935;1.0761079854176825;0.9830530224534098;0.9135264926656224;-0.44856796720436504;-0.4168321991651213;1.066668011957537;9.99968757009007;0.9375642987447647;0.3891292465765108;1.029833821041294;1.0001955728750311;1.0150566023725067;0.9999235795499352
60.971935;1.0761128772936186;0.9830516297226225;0.9135214310196988;-0.4484981288821775;-0.4167657549540287;1.0666726348688924;9.999656561564372;0.9375586169465688;0.38906249738831017;1.0298312244694308;1.0001944884513823;1.015024946263196;0.9999226798389904
60.981935;1.0761167926094373;0.9830493341949785;0.9135164088404357;-0.44842783238547895;-0.41669927228892845;1.0666771936186976;9.999625350133993;0.9375538973082858;0.3889967394780475;1.029828609464848;1.0001933980276592;1.0149945911218334;0.9999218551122043
60.991935;1.0761217313292797;0.9830479240272576;0.9135113962912528;-0.44835799308051905;-0.4166328280714427;1.0666826881431417;9.999593930979858;0.9375481382024567;0.38893097162430657;1.0298259689528986;1.0001923029286286;1.0149633105241036;0.9999211156481925
61.001935;1.0761266956318443;0.9830465889386255;0.9135064917537558;-0.4482899449934959;-0.41656804880653053;1.0666871188771838;9.999562298462363;0.9375423399903086;0.3888661929155752;1.029823296951939;1.0001912050106756;1.0149324157360988;0.9999204710584194
61.011935;1.0761306866759033;0.983044276016663;0.9135015663795245;-0.448219647192265;-0.416501566132803;1.0666914871671038;9.999530444836923;0.9375375041539721;0.3888004027906985;1.0298205883198774;1.0001901061051315;1.014902067781435;0.9999199290507204
61.021935;1.0761357017693103;0.9830411471419498;0.9134950750472204;-0.4481516793798851;-0.41643686235414573;1.0666957948020386;9.999498357482022;0.9375316335465718;0.38873560108550076;1.0298178382933698;1.0001890082093212;1.0148711872946907;0.9999194951441807
61.031935;1.0761397418889591;0.9830387582131405;0.9134901603707232;-0.44807958897161315;-0.4163687147185494;1.0667000438825034;9.999466025063905;0.9375267329491976;0.38866978801531726;1.0298150427745645;1.0001879136444252;1.0148408560426256;0.9999191735528581
61.041935;1.0761448040115675;0.983037432597862;0.9134854291400796;-0.4480115389450085;-0.4163039354400614;1.0667052372189831;9.9994334500291;0.937520808490203;0.3886049640753914;1.029812199256326;1.00018682424609;1.014809992203771;0.9999189680780413
61.051935;1.0761488894447604;0.9830351410617614;0.9134806945826602;-0.4479412394478968;-0.4162374527527544;1.066709378135044;9.999400656872885;0.9375148662794422;0.38854012999628984;1.0298093073963477;1.0001857405508285;1.014779136632496;0.9999188821387125
61.061935;1.0761539954470165;0.9830338344362627;0.9134760757567503;-0.447873188459518;-0.4161726734640492;1.066713469991542;9.999367691059504;0.9375099115706049;0.3884752868424875;1.0298063687880443;1.0001846618587058;1.0147492139774839;0.9999189182374311
61.071935;1.0761591227867577;0.9830325382701678;0.9134715158907585;-0.44780513696207497;-0.4161078941681932;1.0667175162000457;9.999334606653553;0.9375039489776872;0.3884114360615241;1.029803386459714;1.0001835863406159;1.0147187597715277;0.999919077814367
61.081935;1.0761632726995451;0.9830303599291554;0.9134670324182428;-0.4477366279643286;-0.41604307641659327;1.0667215203319178;9.999301454390212;0.9374989829963168;0.38834657922664184;1.0298003641543891;1.000182510718703;1.0146888550926427;0.9999193613447297
61.091935;1.0761684429699807;0.9830290889626161;0.9134625900992913;-0.44766857551505873;-0.41597829710096235;1.0667254858580135;9.999268285197271;0.9374930182561046;0.3882827177076447;1.029797305366501;1.0001814309948291;1.0146584157797633;0.9999197679815662
61.101935;1.0761726343264448;0.983026940996844;0.9134582246154054;-0.44760006569623395;-0.4159134793261096;1.0667294158702665;9.999235158364613;0.9374880598437088;0.38821785256651564;1.029794213051457;1.0001803442592738;1.014628523757854;0.9999202951873531
61.111935;1.076177842168143;0.9830257880019696;0.913453977845395;-0.44753380410464394;-0.4158503649388261;1.066733313069199;9.999202136175557;0.9374821136478595;0.38815398454274586;1.0297910900113785;1.000179249384608;1.0145980984310072;0.9999209385002166
61.121935;1.0761820655180556;0.9830236830928728;0.91344973447295;-0.4474652934704825;-0.4157855471337708;1.0667371797125915;9.999169273680938;0.9374771863509864;0.3880901140297239;1.0297879388856683;1.0001781464533552;1.0145686082001166;0.9999216910557439
61.131935;1.0761872996660404;0.983022497430436;0.9134455333801759;-0.44739723912739177;-0.4157207677569258;1.0667420174867348;9.999136618058676;0.9374712851471575;0.38802724112383813;1.0297847620074039;1.00017703611394;1.0145385903514519;0.9999225433579118
61.141935;1.0761915443814316;0.9830205278993538;0.9134414809258222;-0.4473305194987904;-0.41565761487354924;1.0667458272354668;9.999104208977425;0.9374664174235894;0.38796336574403406;1.029781561836004;1.0001759186603922;1.0145091305167415;0.9999234841557488
61.151935;1.0761967950640852;0.983019485320684;0.9134374608677748;-0.4472642560443281;-0.41559450041594903;1.0667496087789192;9.999072075852329;0.937460590552482;0.3878994877030532;1.0297783415447403;1.0001747930783667;1.014478766481619;0.9999245025006109
61.161935;1.0762010509906967;0.9830175070811743;0.9134334265221995;-0.4471957437800192;-0.41552968253819084;1.0667533613381053;9.999040246877257;0.93745581139202;0.38783660667755926;1.0297751052969975;1.0001736574081288;1.0144497322245905;0.9999255896193994
61.171935;1.0762063083914761;0.983016549122657;0.9134294880734801;-0.4471294793917132;-0.41546656803951243;1.0667570840615317;9.999008765222081;0.9374500850876907;0.38777372219556355;1.0297718581908206;1.0001725099301022;1.014419800521335;0.9999267392638939
61.181935;1.0762105695490127;0.9830147482774317;0.9134255995381986;-0.44706275815678514;-0.4154034150757313;1.0667607761326903;9.99897769012334;0.9374454144343052;0.38771083368633846;1.0297686062024847;1.0001713494973008;1.014390821987817;0.9999279470041845
61.191935;1.0762158333658212;0.9830138968935099;0.913421720587972;-0.4469964928375405;-0.4153403005324754;1.0667644362433093;9.998947086017674;0.9374408010890486;0.38764794049211726;1.0297653563361546;1.00017017526095;1.0143618740058724;0.9999292095560187
61.201935;1.076220101980397;0.9830122118900818;0.9134178807842481;-0.4469297707963177;-0.41527714752328326;1.0667680617600077;9.998917017883524;0.9374352471698654;0.3875850418405703;1.0297621164286852;1.000168986558189;1.014332032070843;0.9999305245354342
61.211935;1.0762253726759432;0.983011484214382;0.9134140394681652;-0.4468635045421921;-0.4152140329322148;1.0667716490635983;9.998887553636823;0.937430755322794;0.3875221368570938;1.0297588945718497;1.000167782524986;1.0143031418378095;0.9999318905825335
61.221935;1.076229646612471;0.9830099294589119;0.9134102256211052;-0.44679678169101394;-0.4151508798745182;1.0667751946940056;9.99885876340803;0.9374253278766661;0.38746022463765545;1.0297556987803491;1.0001665611817805;1.0142737324166804;0.9999333075532513
61.231935;1.0762339215119294;0.9830085251826726;0.9134064916920877;-0.44673185034198526;-0.4150893917484761;1.0667786954133796;9.99883071194764;0.937420966520717;0.38739830440254813;1.0297525365405387;1.0001653190720676;1.0142452645093591;0.9999347764120773
61.241935;1.0762391946991754;0.983008004945495;0.9134026645395339;-0.44666558271736545;-0.4150262770823116;1.0667811478649007;9.998803453142742;0.9374166725333573;0.3873363756872716;1.0297494138539145;1.000164052423306;1.0142168086984926;0.9999362988439374
61.251935;1.0762434664390932;0.9830067456729293;0.9133989258527904;-0.4466006505690638;-0.4149647889065478;1.0667845492585872;9.998777037081615;0.9374114467375092;0.38727443839900877;1.029746334932516;1.0001627585599082;1.0141874366961656;0.9999378766820781
61.261935;1.076248732832237;0.9830063731572318;0.9133950856947334;-0.4465343820056165;-0.41490167418956814;1.0667878983878112;9.99875152072783;0.9374072889561553;0.38721249264522933;1.0297433030686065;1.0001614359059596;1.0141589949415615;0.999939510810012
61.271935;1.076252993658467;0.9830052620571625;0.913391326660619;-0.4464694490525284;-0.41484018596328626;1.0667911959573875;9.99872696713441;0.9374031978122898;0.38715053848260783;1.0297403210119416;1.000160083409336;1.0141305594595682;0.9999412000387461
61.281935;1.0762572450242618;0.9830042226819022;0.9133875540759374;-0.44640451572903295;-0.41477869771162695;1.0667944442776611;9.998703438856275;0.9373981710211352;0.38708857590808343;1.0297373903663574;1.0001587008198982;1.014101207155615;0.9999429411202155
61.291935;1.0762624829970882;0.983004145113669;0.9133837500884741;-0.4463400376962408;-0.41471724787339675;1.0667976470511271;9.998680993828263;0.9373942049096458;0.3870276050906511;1.029734511634886;1.000157289441007;1.0140731690826073;0.9999447294620534
61.301935;1.0762667075507932;0.9830032382220883;0.9133799489934175;-0.44627510356861866;-0.4146557595700471;1.0668008091202574;9.998659680164929;0.9373902936655165;0.38696662644098273;1.029731684785157;1.0001558524025804;1.0140451401492725;0.9999465595919221
61.311935;1.076270917126505;0.9830023931186449;0.9133761317636181;-0.4462101690690451;-0.4145942712407286;1.0668039352896108;9.998639532421821;0.9373854301745126;0.3869056405680852;1.0297289091173227;1.0001543940540927;1.0140161978259146;0.9999484255721238
61.321935;1.0762761115872737;0.9830025023079765;0.9133722792132982;-0.44614568967391277;-0.4145328213232216;1.0668070292175846;9.998620573329543;0.9373816076448358;0.38684464839864224;1.029726183276434;1.0001529187739011;1.0139881932420716;0.9999503216748967
61.331935;1.076280294087426;0.9830017779390474;0.9133684249954959;-0.44608075436796546;-0.41447133294145816;1.0668090936579153;9.998602815459941;0.937377820242357;0.38678365117108054;1.029723506203448;1.0001514301260395;1.0139602039164566;0.9999522430953293
61.341935;1.0762844637085456;0.9830011945257588;0.9133646262536498;-0.44601761062728607;-0.41441150949073574;1.0668121311070615;9.998586259862888;0.9373740628132115;0.386722650173631;1.0297208777115228;1.0001499309471722;1.013932230407751;0.9999541863293483
61.351935;1.0762896181129096;0.9830014826028163;0.9133607135408163;-0.44595312987247765;-0.41435005949616527;1.0668151439211373;9.998570895609452;0.9373693302768822;0.3866626465975799;1.0297182981474433;1.000148424177635;1.013903729078898;0.9999561487551923
61.361935;1.0762937568111508;0.9830010162405947;0.9133568715069069;-0.4458899853372493;-0.4142902359978377;1.066818134080001;9.99855670398564;0.9373656174863098;0.3866026416703136;1.0297157683093492;1.0001469134533567;1.0138761667740168;0.9999581273316261
61.371935;1.0762978756027919;0.9830005255493854;0.9133529312223021;-0.4458250484804087;-0.41422874752139444;1.066821102849155;9.998543664799241;0.9373619201539012;0.38654163695105553;1.0297132896272858;1.0001454027745844;1.0138482377713816;0.9999601175972214
61.381935;1.0763029702826796;0.9830010659939515;0.9133490267491594;-0.4457623583175157;-0.4141689624166107;1.0668230509123309;9.998531754961181;0.9373582356178733;0.38648163451100814;1.0297108640651829;1.0001438959019484;1.0138207049796133;0.9999621139812874
61.391935;1.0763070400118537;0.9830007689828675;0.9133451185482537;-0.4456992126140602;-0.4141091388562178;1.06682597924175;9.998520939537105;0.9373535624812529;0.38642263679528627;1.029708494119193;1.0001423958687867;1.013792644928976;0.9999641109747059
61.401935;1.076311081247314;0.9830005289275131;0.9133411907426746;-0.4456360665405684;-0.41404931527756444;1.0668288895136604;9.998511169963184;0.9373499000928317;0.3863626464263786;1.029706182740548;1.0001409048511996;1.0137651471608256;0.9999661043195898
61.411935;1.076316090386875;0.9830012401123234;0.9133372280770532;-0.4455733750277877;-0.4139895301166052;1.0668317836494678;9.998502395844701;0.9373462482266477;0.3863026661502542;1.0297039328244626;1.000139425085442;1.013737673180933;0.9999680912254547
61.421935;1.0763200659145133;0.9830011150092375;0.9133332677569542;-0.44551022815165336;-0.4139297065047062;1.0668336636037234;9.998494578891261;0.93734260642707;0.38624369869642045;1.0297017468749972;1.0001379600849563;1.0137106108368636;0.9999700692641407
61.431935;1.0763240024166656;0.9830010465283284;0.9133292945539719;-0.44544708090316504;-0.41386988287815546;1.0668365313114574;9.99848769540616;0.9373389735225899;0.3861847464109062;1.0296996274913284;1.000136514840208;1.0136835877361416;0.9999720351951794
61.441935;1.0763278962418648;0.9830010330379887;0.9133253109509621;-0.445383933281683;-0.41381005923819475;1.0668393880992353;9.998481729972196;0.9373343479588959;0.38612581090366466;1.0296975782711826;1.0001350949708523;1.0136556887977182;0.9999739846846032
61.451935;1.076332744255442;0.9830020465507263;0.9133213784535135;-0.44532303197832246;-0.41375193897584583;1.066841233986649;9.998476671395535;0.9373307285343266;0.38606689301897507;1.0296956039620975;1.0001337054814;1.013628772562167;0.9999759125865257
61.461935;1.0763365468879336;0.9830021337421282;0.9133173850887649;-0.44525988355437446;-0.4136921153122464;1.0668440678189954;9.998472513802918;0.9373271147725144;0.3860079929799969;1.029693709672745;1.0001323499953165;1.0136019233934206;0.9999778134033335
61.471935;1.076340300336059;0.9830023486286986;0.9133134685901365;-0.44519852676625743;-0.41363395659545715;1.066846888435556;9.998469256373102;0.937323506695562;0.38594911051947545;1.0296919004254395;1.000131030843789;1.0135751505440047;0.9999796815010081
61.481935;1.076344000297583;0.9830025282228476;0.913309481968235;-0.4451353775987488;-0.4135741329139236;1.066848695591995;9.998466895186736;0.937319904324764;0.38589124516296214;1.0296901813218433;1.0001297496178025;1.013548844361169;0.9999815107491403
61.491935;1.076347641991408;0.9830028346672754;0.9133055799460184;-0.44507402007669356;-0.4135159741826146;1.0668514897517933;9.998465414585022;0.9373163072984473;0.38583239649845674;1.0296885572071284;1.0001285078254942;1.0135222525851035;0.9999832943670339
61.501935;1.076352220167185;0.9830040790892925;0.9133016730750595;-0.4450131165883137;-0.41345785387881734;1.066854271882402;9.99846478623635;0.9373127146217735;0.3857745641782295;1.02968703180446;1.0001273073837977;1.0134961444966142;0.999985025916314
61.511935;1.076355733624183;0.9830026798788639;0.9132961343738999;-0.444951839519988;-0.4133997706220189;1.0668560441827166;9.998464968662413;0.9373091242999576;0.385716747807253;1.0296856073882719;1.000126150814048;1.013470146683879;0.9999867007458173
61.521935;1.0763591790360445;0.9830031123745823;0.9132922792364753;-0.44489048084443555;-0.41334161188478863;1.0668588106725199;9.998465903297737;0.9373055330655474;0.38565894686234575;1.029684285336832;1.000125041241534;1.0134442659936598;0.9999883165829617
61.531935;1.0763625547685767;0.9830035821553806;0.9132884450418748;-0.4448291218024423;-0.41328345315016557;1.0668605766771977;9.998467513863046;0.9373019368308292;0.38560216075602677;1.0296830665536338;1.0001239823118226;1.0134188886462745;0.9999898731093257
61.541935;1.0763658599398627;0.9830040865551407;0.9132846334928445;-0.44476776239315313;-0.4132252944200232;1.0668633478954204;9.99846971162141;0.9372983317427449;0.38554438904232796;1.0296819510659547;1.0001229780579373;1.013393257973519;0.9999913706146106
61.551935;1.0763700938865879;0.9830055976000379;0.9132809037656983;-0.4447086487761979;-0.4131688390824815;1.0668651300707814;9.998472404135795;0.9372947149936974;0.38548763157634924;1.0296809376760216;1.000122032596082;1.0133681380426827;0.9999928084483333
61.561935;1.076373260529167;0.9830061628228932;0.9132771404592549;-0.44464728857855196;-0.413110680365714;1.066867929352781;9.998475505439007;0.9372900851792795;0.3854308885446843;1.0296800242599142;1.000121149469817;1.0133422262695966;0.9999941851344373
61.571935;1.0763763620383189;0.9830068363515244;0.9132734783632002;-0.4445877200776298;-0.4130541866143471;1.0668697524240658;9.99847894301969;0.9372864424102744;0.38537316022323503;1.0296792081904929;1.0001203310173499;1.0133169941438442;0.9999955001585654
61.581935;1.0763794021111364;0.9830074539587339;0.9132697685617595;-0.44452635915262073;-0.4129960279159504;1.0668726056912397;9.998482656792088;0.9372827877612037;0.3853164466208664;1.0296784867697157;1.0001195782981547;1.0132922786717407;0.9999967553438597
61.591935;1.0763823837728235;0.9830081765430919;0.9132661648022172;-0.44446678993591354;-0.41293953418434254;1.066875494159251;9.998486591424523;0.9372791220254911;0.3852607475319553;1.029677858064371;1.000118891200349;1.01326808100546;0.9999979548242465
61.601935;1.0763853088843176;0.9830107137001476;0.913264259962215;-0.44440713912295804;-0.41288296498430305;1.0668774210254932;9.998490690337817;0.9372754447837179;0.38520406278716923;1.0296773218624025;1.000118268373274;1.013243642656377;0.9999991041960727
61.611935;1.0763881790094605;0.9830113993891063;0.9132606521779332;-0.44434577711395407;-0.4128248063167331;1.0668793882541863;9.998494896589616;0.9372727542684895;0.3851483921426532;1.0296768801220468;1.0001177071463823;1.0132206509240684;1.0000002092618914
61.621935;1.0763909970868748;0.9830121879899367;0.9132571599806274;-0.44428620682901254;-0.41276831261552654;1.0668823978648987;9.998499155696711;0.937269047539563;0.3850917350719986;1.0296765364640614;1.0001172035253638;1.0131964973976755;1.000001274565649
61.631935;1.076393768063291;0.9830130794951736;0.913253784428375;-0.4442284282834183;-0.4127134838799994;1.066884453008247;9.99850341902366;0.9372653208306714;0.385036090984848;1.0296762945970916;1.0001167524422618;1.0131728683629486;1.0000023028205314
61.641935;1.0763974970283843;0.9830148053101869;0.9132503572396706;-0.44416931089119477;-0.41265702862293246;1.0668875575692784;9.998507651037551;0.9372615703865672;0.38498045966008815;1.0296761567400257;1.0001163481652418;1.0131493846129316;1.0000032959671112
61.651935;1.0764001924298974;0.9830156596120326;0.9132469885083766;-0.44410973949506183;-0.4126005349461814;1.066889714654576;9.99851183425733;0.937257793378266;0.38492484130316545;1.0296761232528764;1.0001159844936653;1.0131260461481149;1.0000042567142757
61.661935;1.0764028591726007;0.9830165358629734;0.9132436606648047;-0.44405016774791994;-0.4125440412764766;1.0668929256268531;9.998515968390565;0.9372539881951688;0.384870236173152;1.0296761932821792;1.0001156545183016;1.0131032311313095;1.0000051889401635
61.671935;1.0764055020897396;0.9830175139690545;0.9132404482086585;-0.4439923877660349;-0.4124892125702272;1.0668951906324704;9.998520069049432;0.9372501543881427;0.3848146442530834;1.0296763654926062;1.000115350472465;1.0130801762978392;1.0000060969022007
61.681935;1.076408125825613;0.9830184294249957;0.9132371979118891;-0.4439328153254982;-0.4124327189136571;1.0668985099194246;9.998524164186765;0.9372462929291723;0.38476006527367307;1.0296766384724334;1.000115064716478;1.0130576363278325;1.000006984382194
61.691935;1.076410736891683;0.9830194428447805;0.9132340573232536;-0.4438750346620764;-0.41237789021982096;1.0669008845471963;9.998528285081951;0.9372424065435151;0.3847044989520557;1.0296770110998839;1.0001147914741673;1.013034845526366;1.0000078542526543
61.701935;1.0764133440516463;0.9830204721709092;0.9132309467111192;-0.4438172536612196;-0.4123230615314661;1.0669033166689532;9.99853245595109;0.9372384989382209;0.38464994513773576;1.0296774827143258;1.0001145277044177;1.0130125562118306;1.0000087084229314
61.711935;1.0764159567164935;0.9830214375686442;0.9132277858458439;-0.44375768018811057;-0.41226656789160615;1.0669068100478833;9.998536686389587;0.9372345727717408;0.38459540371778694;1.0296780523933358;1.0001142724427214;1.0129903807569787;1.0000095481563394
61.721935;1.076418583819754;0.9830225057173598;0.9132247214519102;-0.44369989850764013;-0.41221173921409343;1.0669093701017465;9.998540972710657;0.9372316283400434;0.38454187444647264;1.02967871786753;1.0001140254614127;1.0129696152518293;1.0000103741177988
61.731935;1.0764212338355148;0.9830236013895589;0.9132216753038638;-0.44364211648941204;-0.4121569105430127;1.066912003147931;9.99854530963816;0.9372276646181752;0.38448735688546215;1.0296794752655452;1.000113786148139;1.0129476407077656;1.0000111858766954
61.741935;1.0764239148475874;0.9830247307875251;0.9132186459527804;-0.4435843341330103;-0.41210208187993225;1.066915715324406;9.998549697413525;0.9372236814440336;0.38443385032429206;1.0296803196935638;1.0001135526564828;1.0129261311351636;1.000011982187036
61.751935;1.0764266345246178;0.9830258991500582;0.913215632271603;-0.44352655143839226;-0.4120472532270079;1.0669185115883981;9.998554136022943;0.9372196803465384;0.3843793536447984;1.0296812459309705;1.000113321766465;1.0129043169475884;1.000012762516881
61.761935;1.0764294002067878;0.9830253993981306;0.9132110436062956;-0.4434706418077328;-0.4119941650186287;1.0669213951169512;9.998558622002;0.9372156635935007;0.3843258654131298;1.0296822485535013;1.0001130901315385;1.0128829465231863;1.0000135277558084
61.771935;1.0764322186779256;0.9830266561361293;0.9132080580781609;-0.4434128584438096;-0.41193933639211083;1.0669253668088021;9.998563154865547;0.9372116330695752;0.3842723842403994;1.0296833217214252;1.0001128558744459;1.0128616299910573;1.0000142791926405
61.781935;1.0764350959386908;0.9830280421592751;0.9132051609326852;-0.4433568669149441;-0.41188617273809486;1.0669284244583521;9.998567742458944;0.9372085902728491;0.38421890900704936;1.02968445956938;1.0001126186996634;1.012841282434423;1.0000150178142677
61.791935;1.0764380376235625;0.9830293976251037;0.913202199872898;-0.4432990828880054;-0.41183134414404804;1.0669315625911566;9.998572399488193;0.9372045372091901;0.38416643875378886;1.0296856568322714;1.0001123787293145;1.0128204231745561;1.0000157452600933
61.801935;1.0764410491046112;0.9830308879546272;0.9131993236297518;-0.44324309070987283;-0.41177818052457515;1.0669347740122916;9.998577139787134;0.9372004768862435;0.38411297247984993;1.0296869087011025;1.0001121356304818;1.0127992113225615;1.0000164653508619
61.811935;1.0764441344835174;0.9830324353452055;0.9131964537795341;-0.4431870982126484;-0.4117250169234593;1.0669390516591608;9.9985819704839;0.9371964130679394;0.3840605089233589;1.0296882102867921;1.0001118883345255;1.0127784002117255;1.00001718426055
61.821935;1.0764462966262112;0.983033068987258;0.9131935291200267;-0.4431288606038113;-0.41167014996320495;1.066942389434798;9.998586896039377;0.9371933500664135;0.38400704629609944;1.029689556694783;1.0001116350200823;1.0127581537267842;1.0000179089591172
61.831935;1.0764495331083268;0.9830347433604061;0.9131906634950796;-0.4430728675242664;-0.4116169864003746;1.0669457828973758;9.998591924536893;0.9371892924777305;0.3839545822605134;1.0296909434016333;1.0001113739121565;1.0127373774605417;1.0000186458383105
61.841935;1.0764528432733538;0.9830364879046073;0.9131877967096033;-0.4430168741329089;-0.41156382285688925;1.0669492296317997;9.998597065707457;0.9371852446427741;0.3839021143321312;1.0296923660079722;1.0001111046895708;1.01271661548421;1.0000194007227639
61.851935;1.0764562250404934;0.9830383058767679;0.9131849263528545;-0.44296088043156273;-0.4115106593329727;1.0669527281362958;9.998602323843352;0.9371812103226335;0.38385064042300643;1.0296938198197008;1.000110828800933;1.0126962438584377;1.0000201793358876
61.861935;1.0764596758826142;0.9830402805138735;0.9131821247591931;-0.44290667863021266;-0.4114591607859921;1.066957276650699;9.998607698615618;0.9371781927498063;0.3837981591659528;1.0296953002087168;1.0001105482679717;1.0126764254727036;1.0000209871386547
61.871935;1.0764631923947718;0.9830422504216604;0.9131792376968326;-0.44285068431877556;-0.4114059973027636;1.0669608737050273;9.998613192607888;0.9371741950538536;0.3837466698601868;1.0296968033452059;1.0001102645341955;1.012656061002966;1.0000218287203189
61.881935;1.0764667706753754;0.9830442962928977;0.9131763382660009;-0.4427946897021536;-0.41135283384073007;1.0669645188502892;9.998618806299715;0.9371702206101004;0.38369417205355527;1.0296983262441772;1.0001099782501426;1.012635310238375;1.0000227073541832
61.891935;1.0764704066075537;0.9830464961347274;0.9131735008985843;-0.4427404870052728;-0.4113013353570492;1.066968212527586;9.998624522127338;0.9371672726377972;0.3836426650542418;1.0296998662359673;1.0001096893676729;1.012615848720258;1.0000236250516703
61.901935;1.0764740952865823;0.9830486821234696;0.9131705741003295;-0.4426844917880081;-0.41124817193801455;1.0669719558648656;9.998630300648676;0.9371633538716879;0.3835911476886876;1.0297014208013116;1.0001093970950456;1.0125954398025223;1.000024583343244
61.911935;1.0764768321465576;0.9830500356790027;0.9131676497792971;-0.4426280441419631;-0.4111949701227748;1.0669757498270311;9.99863608934239;0.9371594669588214;0.3835396182776508;1.0297029876830825;1.0001090999637494;1.0125750033496772;1.000025583797107
61.921935;1.0764806097700808;0.9830524190332887;0.9131647681491505;-0.4425738406156464;-0.4111434717059388;1.0669795943955722;9.99864183022308;0.9371566141868166;0.3834890746858763;1.0297045644940859;1.000108795905976;1.0125558390242322;1.0000266273169691
61.931935;1.0764844241030056;0.9830548504217133;0.913161871545715;-0.4425196368026607;-0.4110919733124239;1.066983489248104;9.998647465689626;0.9371527962553627;0.3834375144499753;1.0297061480512324;1.0001084821321469;1.0125353343187884;1.0000277133041535
61.941935;1.0764882699704872;0.9830573225018245;0.9131589621253209;-0.44246543270492783;-0.41104047494204515;1.066988434860862;9.998652942073752;0.9371500118263939;0.38338693490744297;1.0297077344248897;1.000108155098971;1.0125160940519968;1.0000288396898156
61.951935;1.076492142226631;0.9830598278715639;0.9131560438490922;-0.44241122832450125;-0.4109889765939038;1.0669924329334555;9.99865820946186;0.9371462580435086;0.3833353331774678;1.0297093197197376;1.0001078106546328;1.0124955069548869;1.000030003591675
61.961935;1.0764960356782138;0.9830623594074662;0.9131531223998913;-0.44235702366356944;-0.41093747826664356;1.066996485942232;9.998663223316665;0.9371425311899924;0.3832847061634953;1.0297109003973248;1.0001074442169218;1.0124752534608215;1.000031202154818
61.971935;1.0764989456240976;0.9830640162501377;0.9131502221574234;-0.44230236690599656;-0.41088594154221103;1.0670005958694162;9.998667948050944;0.9371398277574964;0.3832340507333733;1.029712472751856;1.000107050990936;1.0124558786827376;1.0000324334350974
61.981935;1.076502863169511;0.9830683710916289;0.9131489813292097;-0.44224808050065906;-0.41083436778142457;1.067004763217685;9.998672359823715;0.937136145317596;0.3831843638744596;1.0297140325182226;1.0001066262365106;1.0124359078822291;1.0000336973868336
61.991935;1.076506780866741;0.983071021554507;0.9131461698681069;-0.44219566733303184;-0.41078453446537455;1.0670089872429784;9.998676447650528;0.9371334821271144;0.38313364271990175;1.0297155752510885;1.000106165601364;1.0124164326091527;1.0000349961689994
62.001935;1.0765106890138263;0.9830735942805502;0.9131433067766941;-0.44214146162827844;-0.41073303620812407;1.0670132666733199;9.998680205983973;0.9371298366881579;0.3830838845636459;1.0297170971923226;1.0001056652074882;1.012396355300226;1.0000363327029362
62.011935;1.0765135792095537;0.9830753562055138;0.9131405631749258;-0.44208859631782654;-0.4106831645078521;1.0670175998677225;9.998683622158406;0.9371272085059196;0.38303308699985233;1.0297185959751085;1.0001051214998449;1.0123767683232185;1.0000377085237449
62.021935;1.0765174413915337;0.9830780118697042;0.9131378310055195;-0.4420361824128323;-0.4106333312378041;1.0670219842161506;9.998686675863542;0.9371235987863652;0.3829832481763565;1.0297200707669043;1.000104531459608;1.0123565765692168;1.0000391228937593
62.031935;1.0765212697856275;0.9830787926479778;0.9131333890195513;-0.44198205720252937;-0.41058190849403386;1.0670264154508784;9.998689346764753;0.9371210097700614;0.38293336691281116;1.0297215222114344;1.0001038927015276;1.0123372539379016;1.0000405731287114
62.041935;1.07652505825322;0.9830814445795584;0.9131307200337153;-0.4419296427755926;-0.41053207524932495;1.0670308881772763;9.99869161569145;0.9371174435717743;0.38288344259208074;1.0297229524677716;1.0001032029381298;1.01231695098323;1.0000420550944276
62.051935;1.076527802418645;0.983083199653216;0.913128102696262;-0.44187677667647624;-0.4104822036014915;1.067035397515003;9.998693462176597;0.9371149017918307;0.38283447502607093;1.0297243649775973;1.0001024598515023;1.0122979002877157;1.0000435635152256
62.061935;1.0765314958149528;0.9830858445156723;0.9131255041190819;-0.4418243617804931;-0.4104323703782259;1.06703994028281;9.998694863632481;0.9371113854528361;0.3827844644230168;1.0297257635040478;1.0001016616162113;1.012277497623218;1.0000450919767216
62.071935;1.0765351363671665;0.9830884849691661;0.9131229428571421;-0.44177194662261415;-0.41038253716437784;1.0670435148173827;9.998695798888232;0.9371088946838128;0.38273541140229583;1.0297271507010979;1.0001008070737913;1.012258354213833;1.0000466329839448
62.081935;1.0765387225793834;0.9830912023901055;0.9131204943805481;-0.44172132351287385;-0.4103343689161989;1.0670481199653203;9.998696254198592;0.9371054289348251;0.3826863168743304;1.0297285275088466;1.0000998958149132;1.012238243247436;1.0000481787224205
62.091935;1.0765412548923905;0.9830929415759332;0.9131180230593953;-0.4416684566164939;-0.41028449730522226;1.0670527545849477;9.998696222870402;0.9371029877285382;0.382636181725111;1.02972989369101;1.0000989286070023;1.0122186405396916;1.0000497222443765
62.101935;1.0765447304061353;0.9830955726567734;0.9131155662146272;-0.4416160407189196;-0.41023466411310616;1.0670574176857905;9.99869569931414;0.9370995707980151;0.38258800658770686;1.0297312482469054;1.000097906945741;1.0121988301402793;1.0000512583346721
62.111935;1.076548148990643;0.9830982842350177;0.9131132118021192;-0.4415654168791018;-0.4101864958819317;1.067062108586106;9.998694677812663;0.9370971778988545;0.38253879192571627;1.0297325895660645;1.0000968315558054;1.0121795311361255;1.0000527837506037
62.121935;1.0765505112229756;0.9831001014339402;0.9131108960805508;-0.4415143417126082;-0.410138289240782;1.0670668271155113;9.99869315668923;0.9370938090140493;0.38248953824342674;1.0297339164274628;1.0000957017654248;1.0121592717551064;1.0000542971493767
62.131935;1.0765538156639178;0.9831027297163217;0.9131085032296048;-0.441461925069856;-0.4100884560554746;1.0670715732964144;9.998691136929803;0.9370914640318139;0.3824412460827102;1.0297352293575885;1.0000945161971455;1.0121402838955555;1.0000557990594134
62.141935;1.0765570641829645;0.9831054361477527;0.9131061958031076;-0.4414113004945675;-0.4100402878265652;1.0670763461981247;9.998688616975619;0.937089141613984;0.38239191583488075;1.0297365303550607;1.0000932733087589;1.012120887947721;1.000057291479034
62.151935;1.0765592582594685;0.9831072425314169;0.9131039107300776;-0.4413602247355398;-0.40999208118469804;1.0670801434877015;9.998685596176978;0.937085838623811;0.38234354777286317;1.029737821260675;1.000091971583057;1.0121009146356312;1.0000587770641236
62.161935;1.076562395950217;0.9831099323900794;0.9131016100560805;-0.44130959968330036;-0.40994391295243077;1.0670849625152898;9.998682083491657;0.9370835507209964;0.3822951423201371;1.0297391032573553;1.0000906100107414;1.0120818378629932;1.0000602586767393
62.171935;1.0765654782737228;0.983112609050268;0.9130993093951527;-0.4412589743666375;-0.4098957447185746;1.067089801510054;9.998678102793615;0.9370802735265097;0.38224670011513995;1.0297403777907284;1.0000891884491079;1.0120618044447105;1.0000617393242366
62.181935;1.0765675065061924;0.9831143768007125;0.91309702606681;-0.4412078980074049;-0.4098475380730847;1.0670946598854318;9.998673693528177;0.9370780035195909;0.3821992218402173;1.0297416473575396;1.0000877078933788;1.0120430413896673;1.0000632220312713
62.191935;1.0765704789557033;0.983117021167324;0.9130947263317377;-0.4411572722054282;-0.409799369836912;1.0670995382674997;9.9986689023869;0.9370757379484074;0.3821507081645872;1.0297429155272662;1.000086170750961;1.012023864448742;1.0000647096725317
62.201935;1.0765723975444628;0.9831188343179419;0.9130925203359922;-0.4411079878168929;-0.4097528281461287;1.0671034381744544;9.998663768109441;0.937072473977073;0.38210315981549176;1.0297441861750676;1.0000845798661828;1.0120040997466062;1.0000662049321747
62.211935;1.0765752596885878;0.9831214400709049;0.91309022220227;-0.4410573615262393;-0.4097046599056894;1.067108361026568;9.998658316882448;0.9370702080452057;0.3820545776117705;1.0297454628203628;1.0000829369359854;1.0119848407026826;1.0000677104213958
62.221935;1.0765780658261195;0.9831241060777575;0.9130879991364595;-0.44100852733480744;-0.4096581566196534;1.0671133078829724;9.99865257496251;0.9370679356031416;0.38200696249793586;1.029746748680542;1.000081242471444;1.0119659126492815;1.000069228746894
62.231935;1.0765798161503306;0.9831257737251207;0.913085715883538;-0.4409574499609894;-0.40960994996463784;1.067118280316642;9.998646577692911;0.9370646508783831;0.38195931552310763;1.029748046067323;1.0000794967587001;1.0119460082717735;1.0000707626364997
62.241935;1.0765825073905142;0.9831283888337425;0.913083487324533;-0.4409086152784364;-0.4095634466734239;1.0671222806869773;9.998640361686565;0.9370623474846309;0.38191263764736433;1.0297493552139698;1.0000777006618808;1.0119273539586648;1.0000723155124482
62.251935;1.0765841407151882;0.983130078025601;0.9130812716914123;-0.44085932988248727;-0.4095169049705067;1.0671273112518145;9.998633957314574;0.937060019988682;0.38186492959138163;1.0297506745429879;1.0000758564189178;1.0119082668288957;1.0000738917841785
62.261935;1.0765867149100259;0.9831326241535021;0.913079034621903;-0.4408104947084082;-0.4094704016721668;1.067132373200954;9.998627392196788;0.9370576644586286;0.38181719191792224;1.029752002329711;1.0000739676544699;1.0118891230422717;1.00007549614858
62.271935;1.0765882352378857;0.9831342352545394;0.9130768107761738;-0.4407612089114651;-0.4094238599608141;1.0671364665212546;9.998620695128666;0.9370542775725784;0.38177042522047716;1.0297533381413742;1.0000720382329547;1.0118693722644805;1.0000771325320563
62.281935;1.076590704497584;0.9831366933703949;0.913074565612479;-0.44071237324036855;-0.4093773566521747;1.0671415905727515;9.998613896857899;0.9370518561527834;0.3817236303048189;1.0297546833661324;1.0000700712129305;1.011850487216381;1.000078803211522
62.291935;1.076592130424015;0.9831382050272224;0.9130723333951768;-0.44066308703737345;-0.4093308149306298;1.0671467444609744;9.998607027839727;0.9370493980960535;0.3816768083037732;1.029756041136897;1.0000680687967363;1.0118315399375688;1.0000805084061561
62.301935;1.0765945174510168;0.9831405515519998;0.9130700798712393;-0.44061425086509437;-0.4092843116114689;1.0671509270077049;9.99860011295827;0.9370469038479791;0.3816299607055491;1.029757415775841;1.00006603313687;1.0118125293933495;1.0000822465510348
62.311935;1.0765958745721245;0.9831402290428203;0.9130662504825783;-0.44056683790498097;-0.40923951030243294;1.0671561370246079;9.998593172737422;0.9370433768433746;0.38158308940834934;1.0297588118159922;1.0000639671161218;1.0117925288931928;1.0000840145931407
62.321935;1.076598206333921;0.9831424429268235;0.9130639901339508;-0.44051800123554075;-0.40919300697298616;1.0671613738845707;9.998586231574901;0.937040822568024;0.3815371968348396;1.0297602332166755;1.000061874269966;1.0117737669568692;1.0000858077696293
62.331935;1.0765995215711703;0.9831437723235344;0.9130618192227757;-0.4404705066371338;-0.4091481301892001;1.0671656375033935;9.998579323776342;0.9370382473801369;0.3814902858353947;1.02976168287054;1.0000597578355945;1.0117545614634116;1.0000876195729123
62.341935;1.0766018268219475;0.9831458382536666;0.9130595525073172;-0.4404216694719736;-0.40910162684908347;1.067170927681816;9.998572493148881;0.9370356576025589;0.3814443592391807;1.0297631622004664;1.0000576194151571;1.011735664397862;1.0000894423421651
62.351935;1.076603134591481;0.983147011194511;0.9130573761809951;-0.44037417447918686;-0.409056750054821;1.0671752432090877;9.99856578590096;0.9370330588114099;0.3813984194812882;1.0297646714465416;1.0000554583924957;1.0117166974707938;1.0000912677733798
62.361935;1.0766054530745852;0.9831489931343976;0.913055182107068;-0.44032712925299555;-0.40901191166038064;1.067180580674378;9.998559242478436;0.9370294555795419;0.38135246867456246;1.0297662107694268;1.0000532726017335;1.0116967355788964;1.0000930876237595
62.371935;1.0766067922292801;0.9831499940747436;0.9130530069017436;-0.44027963387244085;-0.4089670348539101;1.0671849344554398;9.99855289645037;0.9370268513161013;0.3813065089446041;1.0297677810842867;1.0000510589910503;1.0116776344901628;1.0000948948967994
62.381935;1.076609155167436;0.9831517994691725;0.9130508183507111;-0.44023258816951094;-0.408922196445395;1.0671902988478599;9.998546779605501;0.9370242480400862;0.3812605425733013;1.0297693837557345;1.0000488137471586;1.0116584719439683;1.0000966841559602
62.391935;1.076610547420804;0.9831526190824303;0.9130486522770505;-0.44018509240243864;-0.4088773196241712;1.0671956695116267;9.998540925514952;0.9370216466501913;0.3812155717139606;1.0297710198221806;1.000046532826024;1.011639627589818;1.0000984508584199
62.401935;1.07661296995247;0.9831560288363769;0.9130481391102979;-0.4401379649809132;-0.40883240573637236;1.0672000426062538;9.99853536839053;0.937019047382938;0.38116959810379036;1.0297726899861561;1.000044213057599;1.0116203483940347;1.000100190828417
62.411935;1.0766144280649306;0.9831566527901452;0.9130459819705994;-0.44009046882639663;-0.408787528899508;1.0672054140825613;9.998530139647364;0.9370164500214481;0.38112462310328626;1.0297743950647862;1.000041852908098;1.0116013872007048;1.0001019000983
62.421935;1.0766169230735714;0.9831581496896269;0.9130438855703332;-0.4400452146255789;-0.4087443554164066;1.0672097801600824;9.998525263577374;0.937013854277907;0.38107964770203473;1.029776136086542;1.0000394525039817;1.0115823663718393;1.0001035750735072
62.431935;1.0766184597600863;0.9831585689179361;0.9130417325686405;-0.43999771808695326;-0.40869947856434735;1.0672151371961982;9.998520752044826;0.9370112604947427;0.38103467239058325;1.0297779142708459;1.0000370133641368;1.0115632851577974;1.0001052127837242
62.441935;1.076620038921735;0.9831589677869759;0.9130396557649177;-0.4399520138407076;-0.40865626666253774;1.067219480786006;9.998516605345689;0.937007670092122;0.38098969715077086;1.0297797308560226;1.0000345381655567;1.0115432153554296;1.0001068107178401
62.451935;1.076622661220116;0.9831600807535332;0.9130374855196697;-0.43990496650039607;-0.4086114281996312;1.0672248057090619;9.998512823186186;0.9370050853476801;0.38094472163648246;1.0297815866670867;1.0000320305572779;1.0115240068174571;1.000108366467908
62.461935;1.0766243307647712;0.9831602875655909;0.9130354057447851;-0.4398592618796195;-0.4085682162841745;1.0672291066731496;9.99850941138822;0.9370025085349142;0.3809007456227777;1.0297834821976581;1.0000294949328392;1.0115051074937869;1.000109877633907
62.471935;1.0766270467103864;0.9831612995488686;0.9130333068040971;-0.4398140065452909;-0.40852504276520873;1.0672333787038817;9.998506375831727;0.9369999407993106;0.3808567695060147;1.02978541823808;1.0000269359876885;1.0114861401001558;1.0001113417053757
62.481935;1.076628810024823;0.9831613349682344;0.91303122527277;-0.4397683015542509;-0.40848183083726974;1.0672386174220188;9.998503713936044;0.9369973817215943;0.3808117943680371;1.0297873960251782;1.0000243580968557;1.011466728936952;1.0001127560097565
62.491935;1.0766306169135529;0.9831612934696526;0.9130291469535424;-0.4397225963998749;-0.4084386189031983;1.0672428193835106;9.998501411828755;0.9369948300761181;0.38076782174403473;1.029789416656822;1.0000217650513168;1.0114476279212608;1.0001141181726476
