time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.501935;1.0766334630734862;0.9831620740834005;0.9130270569824562;-0.43967734040192685;-0.4083954453649216;1.067247981816471;9.998499447000205;0.9369922850222885;0.38072385353052535;1.0297914802988015;1.0000191605076947;1.011428459984031;1.0001154263650756
62.511935;1.0766353466773058;0.9831618932909457;0.9130249911675746;-0.4396316348764003;-0.40835223341860544;1.0672521021835588;9.998497793875211;0.9369897469285269;0.38068089196935084;1.0297935857440146;1.000016548471315;1.011409599724864;1.0001166788045235
62.521935;1.0766372620146163;0.983161646874189;0.9130229336180682;-0.43958592918546346;-0.40830902146685116;1.0672561782822103;9.998496429553379;0.9369872176259394;0.38063693952457595;1.0297957306452639;1.000013933374014;1.0113902926448566;1.000117873415789
62.531935;1.0766402027285233;0.9831622291902895;0.9130208684951017;-0.43954067251757506;-0.40826584791125536;1.0672612086403792;9.998495336837756;0.9369846997623249;0.3805939986622322;1.0297979120780492;1.0000113202576586;1.0113712912086457;1.000119007819076
62.541935;1.076642164646546;0.9831619342045668;0.9130189065274903;-0.4394967589510766;-0.4082243009068752;1.0672651926695074;9.998494502680568;0.9369821955622265;0.38055007163041954;1.0298001270897983;1.0000087147711865;1.0113518437172233;1.0001200789258697
62.551935;1.0766441394608985;0.9831614935235651;0.9130168798233702;-0.4394510527144432;-0.4081810889398942;1.0672701304305645;9.998493915753047;0.9369797063211404;0.38050716039372445;1.029802373211201;1.0000061224393504;1.0113327045107354;1.0001210827866305
62.561935;1.076647118351117;0.9831619644385268;0.913014921514777;-0.43940758787965156;-0.4081395803250769;1.067274022426928;9.99849356683018;0.9369772329861323;0.3804642667584386;1.0298046486152679;1.000003548001189;1.011313498933369;1.0001220154604349
62.571935;1.0766490960150734;0.9831614801486832;0.913012989076937;-0.43936367377373187;-0.40809803330300454;1.067277869390279;9.998493447267203;0.9369747767260581;0.3804213925149765;1.0298069515061556;1.0000009951590412;1.011294228181729;1.0001228741064943
62.581935;1.0766510654789512;0.9831608553629585;0.9130109882713088;-0.43931796698210024;-0.40805482131600324;1.0672816719705123;9.998493543477691;0.9369723386612316;0.38037853945605354;1.0298092792727185;0.9999984661628097;1.0112748928507291;1.0001236573054078
62.591935;1.0766540216209157;0.9831611487469917;0.9130090514467424;-0.43927450147366215;-0.4080133126781865;1.067286430802753;9.998493834385592;0.9369699193354584;0.3803367092925244;1.0298116285272712;0.9999959616294545;1.0112558691475408;1.0001243646582931
62.601935;1.0766559635322863;0.9831604947095809;0.9130071358662252;-0.4392305868174461;-0.4079717656322917;1.067290146449192;9.99849429481767;0.9369685191225449;0.38029390349185815;1.0298139954216634;0.9999934811144164;1.0112373306249005;1.0001249967250974
62.611935;1.0766578872367556;0.9831579983736686;0.9130035570323324;-0.43918675323240874;-0.4079302940385143;1.0672938188218903;9.998494902477624;0.9369661391076345;0.38025212314103507;1.0298163752789473;0.9999910239112402;1.0112181741800157;1.0001255555822466
62.621935;1.0766597895007153;0.983157249063565;0.9130016414123495;-0.4391428382338984;-0.4078887469782709;1.0672984472263203;9.998495646046736;0.936963781165754;0.38021036905353156;1.0298187625299222;0.9999885896689957;1.011198946672404;1.0001260446864275
62.631935;1.076662665804183;0.9831574327261082;0.9129997780891668;-0.43910116437019914;-0.4078489032689541;1.0673020312483237;9.998496529434155;0.936961447698471;0.3801686420464812;1.0298211513327051;0.9999861787494034;1.0111796442604197;1.00012646781772
62.641935;1.0766645142304638;0.9831566021079289;0.9129978461193355;-0.4390572489842433;-0.4078073561988561;1.0673055711907413;9.998497570391292;0.9369591413570914;0.3801269429907306;1.0298235360157262;0.9999837920267742;1.0111602639541022;1.0001268284910052
62.651935;1.0766663295494638;0.9831557340891972;0.9129959000225183;-0.43901333342060994;-0.40776580912496196;1.0673090678034058;9.998498794424163;0.9369568641576846;0.3800852725652998;1.0298259111901549;0.9999814306365972;1.0111408038009384;1.0001271302686072
62.661935;1.0766681080972278;0.983154910800576;0.9129940121801307;-0.43897121022596886;-0.407725927005127;1.0673135223277885;9.998500226469393;0.9369546167714747;0.38004463107965586;1.029828271699216;0.999979096407482;1.0111216383941397;1.0001273769999646
62.671935;1.0766708462556471;0.9831548625775767;0.9129920123411266;-0.4389277429125363;-0.4076844183218013;1.067316936873366;9.998501891508601;0.9369523985617847;0.38000301854144414;1.029830612613631;0.9999767920337717;1.0111020152855703;1.0001275724456418
62.681935;1.0766725446054364;0.9831539622490353;0.912990084566327;-0.4388856193262238;-0.40764453619403723;1.067320314177706;9.998503824040405;0.936951207519549;0.37996243482503295;1.0298329295655217;0.999974520330583;1.0110836128124823;1.0001277199772074
62.691935;1.0766742018814757;0.9831530199382845;0.9129881360598081;-0.43884349556478125;-0.40760465406147567;1.0673236572602145;9.998506069092276;0.9369490403599383;0.37992187982980713;1.0298352193145144;0.9999722837533357;1.011064200923909;1.0001278228407293
62.701935;1.0766758189294485;0.9831519523768826;0.9129860922086198;-0.43879957906428063;-0.40756310696580683;1.0673269701052843;9.99850867112199;0.9369468935995686;0.3798813535084245;1.0298374798293017;0.9999700846494421;1.0110447042412916;1.0001278844662156
62.711935;1.0766773965006566;0.9831509193154134;0.9129841057997501;-0.43875745494739316;-0.40752322482158554;1.067330258454852;9.998511662543773;0.9369447645154712;0.37984085567881076;1.0298397092166074;0.9999679251838117;1.011025120258197;1.0001279084755403
62.721935;1.0766799329680643;0.9831507291645427;0.9129820862225457;-0.43871577905864195;-0.40748338106708615;1.067334529287774;9.998515059969291;0.936942651001431;0.37980038590624304;1.0298419043643523;0.9999658066617615;1.0110054465606342;1.0001278985507904
62.731935;1.0766814286163064;0.9831495897771669;0.9129800686968284;-0.43867365454797924;-0.4074434989083625;1.0673377894731597;9.998518868420366;0.9369415513749836;0.379760943597317;1.0298440607514414;0.9999637291174972;1.0109869833921874;1.0001278583351205
62.741935;1.0766828806548479;0.9831484711473221;0.9129781114693326;-0.4386333224390825;-0.4074052816991046;1.0673410448602076;9.998523090457521;0.9369394645294185;0.3797205279897134;1.0298461730964374;0.9999616912120357;1.01096712482282;1.0001277913607973
62.751935;1.0766842880603211;0.9831472054535757;0.912976063326023;-0.4385911975791216;-0.4073653995234853;1.0673443001169847;9.99852773677657;0.9369373896535109;0.3796811380527117;1.0298482359262482;0.9999596900089004;1.0109475500708804;1.0001277006407354
62.761935;1.0766856507407712;0.9831458679667374;0.9129739995712117;-0.43854907254350467;-0.4073255173387723;1.0673475587424;9.998532833961612;0.9369353257471591;0.3796417726100439;1.029850244497118;0.999957721253429;1.0109278868626272;1.0001275878615885
62.771935;1.0766869697251347;0.9831445333927771;0.9129719957189119;-0.4385087399207775;-0.40728730010248604;1.0673508230724889;9.998538425441577;0.9369332713580378;0.37960243063838234;1.0298521959047688;0.9999557805538991;1.0109081395738366;1.0001274528587727
62.781935;1.0766882474331674;0.9831430322374042;0.9129699012764813;-0.4384666145376893;-0.40724741789928226;1.0673540946972153;9.998544562554157;0.9369322244969167;0.3795631114284262;1.029854088973482;0.9999538643857133;1.0108892399053957;1.0001272938450192
62.791935;1.0766904867853544;0.9831424136118413;0.9129678508467876;-0.43842672970419816;-0.40720923903923456;1.067357375181294;9.998551290250512;0.9369301827885098;0.37952481439461194;1.029855923248566;0.9999519702014905;1.0108697155818902;1.0001271079512346
62.801935;1.0766916949619645;0.9831408026466061;0.9129658041442118;-0.43838639653332445;-0.40717102177436737;1.0673606662568003;9.998558642237537;0.9369281436710466;0.3794855388348;1.0298576983834755;0.9999500961213162;1.0108497488541963;1.000126891575954
62.811935;1.0766928764236765;0.9831390068380307;0.9129636692414854;-0.4383442705893911;-0.4071311395417232;1.0673649691877343;9.998566647900155;0.9369271047960264;0.37944728405517797;1.0298594134790604;0.9999482403611035;1.0108310229072075;1.0001266411396657
62.821935;1.0766940361873218;0.983137184684211;0.912961597432102;-0.43830393707477877;-0.40709292225616833;1.0673682842889733;9.998575336604643;0.9369250647245532;0.3794080496007253;1.029861066339014;0.9999464007923288;1.0108109368169111;1.0001263546173949
62.831935;1.0766951784593433;0.9831352516652793;0.9129595137386085;-0.4382636033885598;-0.40705470495964124;1.0673716109685578;9.998584734023446;0.9369230231941398;0.37936983534180063;1.0298626537891575;0.9999445752799687;1.0107911704066423;1.0001260322988716
62.841935;1.0766963069879334;0.9831332056490549;0.9129574188134358;-0.43822326953030627;-0.40701648765186943;1.0673749476580556;9.998594853728976;0.9369219807612968;0.3793316415445223;1.029864172386168;0.9999427619306984;1.0107722766382132;1.0001256754998975
62.851935;1.0766974257601043;0.9831310463362691;0.9129553132249102;-0.4381829355004186;-0.4069782703325995;1.0673782918186954;9.998605689916266;0.9369199382713586;0.3792934687627038;1.029865618374067;0.9999409586762092;1.0107524033225344;1.000125284630895
62.861935;1.0766985395676558;0.983128856624536;0.9129532730840054;-0.4381443939200238;-0.4069417179594413;1.0673816404739853;9.99861721776808;0.9369178964675384;0.3792563175377636;1.0298669877097006;0.9999391634006783;1.010732854975482;1.0001248588535996
62.871935;1.076699654133647;0.9831264775081537;0.9129511487158816;-0.43810405955390647;-0.4069035006173608;1.0673849909865434;9.998629396876593;0.9369168558877875;0.3792181882321179;1.0298682770432686;0.9999373749153884;1.010713810861638;1.000124397332471
62.881935;1.0767007752060402;0.9831239957462233;0.912949017580258;-0.43806372502018853;-0.4068652832649878;1.067388341141084;9.998642175220057;0.9369148167664942;0.37918108095373027;1.0298694848815588;0.9999355934779867;1.0106941698947578;1.000123900292489
62.891935;1.0767019069722823;0.9831215001956518;0.9129469574914172;-0.4380251829502773;-0.40682873086131804;1.0673906884947624;9.998655496545284;0.936912778968947;0.37914299551274694;1.0298706114836222;0.9999338202937669;1.0106741096313392;1.0001233690907823
62.901935;1.0767030517694096;0.9831206302704921;0.912946484249333;-0.4379847668473263;-0.4067904380368568;1.067394030355692;9.998669305135273;0.9369117424699565;0.37910593149214145;1.0298716578768485;0.9999320564576664;1.0106553074520546;1.0001228059453748
62.911935;1.076705210197838;0.9831188667408166;0.9129444022937413;-0.4379466721330139;-0.4067539240117367;1.067397364289531;9.998683544303105;0.9369097076808143;0.37906888825726953;1.02987262551942;0.9999303019851125;1.0106355341610134;1.0001222139864259
62.921935;1.0767063857976078;0.9831143497176082;0.9129406699667298;-0.43790821079586206;-0.40671744704388235;1.0674006880442266;9.998698153328668;0.9369076746679589;0.37903186488788937;1.0298735163410218;0.9999285559974904;1.0106157170839694;1.0001215973016992
62.931935;1.0767075788182738;0.9831114837635672;0.9129385235676827;-0.4378678754194454;-0.4066792296581913;1.067403999178529;9.9987130683618;0.9369066423731623;0.378995860193221;1.0298743321020833;0.9999268178631496;1.010597159780116;1.0001209600837195
62.941935;1.076708790346095;0.9831086444964917;0.9129364472381983;-0.4378293325339389;-0.4066426772253074;1.0674072950810651;9.998728230238555;0.9369046089913129;0.3789588728293317;1.0298750734599398;0.9999250872393739;1.0105772615279904;1.0001203056968846
62.951935;1.0767100217589547;0.9831057561714609;0.912934362646421;-0.43779078949947137;-0.4066061247869841;1.067410573269774;9.998743591856089;0.936903572842675;0.37892290150033986;1.0298757400696257;0.999923362846268;1.0105586310980579;1.0001196371689318
62.961935;1.07671127607175;0.9831028235654033;0.9129322658560842;-0.43775224631788995;-0.406569572342516;1.0674138314722266;9.998759114849262;0.9369015332400967;0.37888594507314743;1.0298763314821153;0.9999216420093939;1.0105386692701825;1.0001189579250014
62.971935;1.076712558614326;0.9830998502573951;0.9129301523435112;-0.4377137029910318;-0.40653301989102486;1.0674170674940773;9.998774763484116;0.9369004912712346;0.3788500024844486;1.02987684717182;0.9999199216681066;1.0105199847616206;1.0001182714031358
62.981935;1.0767138760285138;0.9830969201996921;0.9129280929118695;-0.43767695218218294;-0.406498132389021;1.0674202791950853;9.998790508728352;0.9368984498386953;0.37881407260475963;1.0298772857753427;0.9999181996552498;1.010500353235441;1.000117580956308
62.991935;1.0767142361832076;0.9830929794751684;0.9129259493452945;-0.4376379611925352;-0.4064615415286333;1.067422464710414;9.998806335748187;0.936897412721935;0.37877815416588806;1.0298776448786664;0.9999164748817388;1.0104816332244575;1.0001168903990634
63.001935;1.0767156435354177;0.9830898985175326;0.9129237593773138;-0.43759941747766584;-0.4064249890470354;1.0674256229203942;9.998822242618274;0.9368953833128041;0.37874224585271427;1.029877921621422;0.9999147466743542;1.0104619744014256;1.0001162036058735
63.011935;1.0767171047207955;0.9830868662558462;0.9129216134691305;-0.4375626662908598;-0.40639010150960053;1.0674287539612524;9.998838230150174;0.9368943637837499;0.3787073466021431;1.0298781137272761;0.9999130147546657;1.0104436090262765;1.0001155235727552
63.021935;1.0767186236475497;0.9830837216344346;0.9129193600526031;-0.43752412229488735;-0.4063535489991696;1.0674318594034646;9.998854291657041;0.936892355158449;0.37867145579354566;1.0298782199320888;0.9999112798219395;1.0104239356548979;1.0001148522449699
63.031935;1.076720201867457;0.9830806290942553;0.9129171502976683;-0.43748737083193084;-0.40631866142979484;1.067434941646436;9.998870410363521;0.9368913579238648;0.3786365731937976;1.029878238947082;0.9999095432416235;1.0104055587580878;1.0001141908174167
63.041935;1.0767218391184317;0.9830775098995856;0.9129149094955585;-0.4374506192301922;-0.40628377384238384;1.0674380027654335;9.998886563789595;0.9368893723312682;0.37860169888585976;1.0298781683099358;0.9999078059608661;1.010386247846789;1.0001135402663495
63.051935;1.0767235350923754;0.9830743671208515;0.9129126383359726;-0.43741386748752836;-0.40624888623618716;1.0674400437528349;9.998902736067816;0.9368883986623622;0.37856683323333024;1.0298780049079108;0.9999060682387504;1.0103678545090047;1.0001129022923072
63.061935;1.0767252908345533;0.9830711233652958;0.912910261649733;-0.437375322915128;-0.4062123336529781;1.0674430647884212;9.998918933781473;0.9368864377523486;0.3785319768782424;1.0298777468385487;0.9999043304883647;1.0103485222554287;1.0001122798297164
63.071935;1.076727109087496;0.9830679456603071;0.9129079304189155;-0.43733857088089845;-0.4061774460081137;1.0674460660379201;9.99893518546411;0.9368854908997656;0.3784971308079967;1.0298773946180502;0.9999025941453433;1.010330104624309;1.0001116763885347
63.081935;1.0767289942236438;0.983064757616819;0.91290556916013;-0.4373018186993979;-0.40614255834360885;1.0674490475035934;9.998951523948328;0.9368835591485289;0.37846229622487104;1.0298769505515128;0.999900862157025;1.0103107476256514;1.0001110950110066
63.091935;1.076730951598786;0.9830616452147372;0.9129032531618891;-0.4372668590651956;-0.4061093356174562;1.0674510081478548;9.998967974903577;0.9368826427318211;0.3784284741633614;1.0298764175884443;0.99989913951667;1.010292681162058;1.0001105377384398
63.101935;1.0767329861129336;0.9830584502384964;0.9129008312525939;-0.437230106586324;-0.4060744479143841;1.0674539459255539;9.99898455790453;0.9368807409412057;0.37839366537215413;1.029875798869281;0.9998974333388368;1.0102733030263944;1.0001100055172456
63.111935;1.0767351012704893;0.9830552575250217;0.9128983785293606;-0.43719335395436426;-0.40603956019300635;1.067456858476267;9.999001289845452;0.9368798523070793;0.3783598705226748;1.0298750975906008;0.9998957520289194;1.0102552188931857;1.0001094983330514
63.121935;1.0767363004944557;0.9830511765384322;0.9128959120961496;-0.437156154246096;-0.4060046340665703;1.067459743281889;9.99901818694586;0.9368789746256697;0.37832609015095936;1.029874317153784;0.9998941046383015;1.0102371310609741;1.0001090156090522
63.131935;1.0767385837076824;0.983047998390752;0.9128933988877205;-0.4371194013385235;-0.40596974631222216;1.0674615968959764;9.999035264126524;0.9368771048414865;0.378292324413025;1.0298734613747784;0.9998925009162807;1.0102181185285068;1.0001085567599395
63.141935;1.0767409538624808;0.9830449160392233;0.9128909336596956;-0.43708444098569427;-0.40593652350077497;1.0674644141953866;9.999052532125999;0.9368762393036691;0.378258573274252;1.0298725340922903;0.9998909509128698;1.0102000431196685;1.000108121236306
63.151935;1.0767434126699362;0.9830417739056784;0.9128883687890591;-0.43704768776709607;-0.405901635717303;1.067467189254312;9.999069996811903;0.9368743741182166;0.37822483679040986;1.0298715388883004;0.9998894636222377;1.0101810576698225;1.000107707612078
63.161935;1.076745961143021;0.9830387414842724;0.9128858592843372;-0.4370127271090231;-0.40586841287836023;1.0674689171416591;9.99908766262593;0.9368735051799433;0.3781921147917265;1.029870479774346;0.99988804583826;1.0101633979362687;1.0001073128181917
63.171935;1.0767485997221375;0.9830357438977572;0.9128833339744795;-0.43697776629910395;-0.40583519002671026;1.0674715949285638;9.999105540927578;0.9368726283466091;0.3781584063895968;1.0298693620942214;0.9998867021758452;1.0101453937803508;1.000106932429956
63.181935;1.076751329017171;0.9830327871688966;0.9128807969621532;-0.4369428053362285;-0.4058019671628247;1.0674742219203053;9.999123657993415;0.9368707401774321;0.37812570995283384;1.029868192727666;0.9998854357398774;1.010126871000689;1.0001065612768187
63.191935;1.0767531511388915;0.9830289020381798;0.9128781943446571;-0.4369056048076221;-0.40576704094270727;1.0674757993327346;9.999142050131157;0.9368698387777118;0.3780930234400256;1.0298669792789743;0.999884248537948;1.0101093126731;1.0001061941533478
63.201935;1.0767560654892387;0.9830261245716521;0.9128757238756647;-0.43687243629600037;-0.40573548301346246;1.0674783292785983;9.99916074843532;0.9368689239756518;0.37806034471905725;1.0298657288978275;0.9998831416842314;1.0100917932196405;1.00010582697232
63.211935;1.076759074891279;0.9830233218406269;0.9128731823823475;-0.4368374749031658;-0.40570226011445504;1.067479813855897;9.999179771274193;0.9368669967833815;0.37802767170940965;1.0298644480735457;0.9998821159785761;1.0100733865889058;1.0001054575718937
63.221935;1.0767621814533859;0.983020580110934;0.9128706506498517;-0.43680251335654885;-0.4056690372030026;1.0674822554080576;9.999199129339813;0.936866058684497;0.3779950024219375;1.0298631433387506;0.9998811725244755;1.0100559485126037;1.0001050854302218
63.231935;1.0767653874967846;0.9830179058044655;0.9128681324996196;-0.4367675516572044;-0.4056358142784393;1.0674846573153633;9.999218832302763;0.9368651110155994;0.3779633349270977;1.0298618215675113;0.9998803123468496;1.010038926192699;1.0001047108964065
63.241935;1.0767676961222197;0.9830144125574883;0.9128656481542406;-0.4367321432880206;-0.4056025529548817;1.0674860237462884;9.999238888568263;0.9368631546267802;0.3779306672284264;1.0298604890747436;0.9998795350529932;1.0100206434648036;1.0001043347908807
63.251935;1.0767711063549996;0.9830119757722502;0.9128632422798971;-0.4366989740654873;-0.40557099496158405;1.0674883587943045;9.999259299737833;0.9368621899800655;0.3778989971575781;1.0298591505255834;0.9998788377055026;1.0100037031663143;1.000103958403883
63.261935;1.076774618892312;0.9830095448778801;0.9128607840097751;-0.4366640119529331;-0.4055377719972169;1.067489666377797;9.999280061193746;0.9368612173742602;0.3778673223150585;1.0298578089681307;0.9998782147785784;1.0099868050399117;1.0001035834854606
63.271935;1.076778232136007;0.9830054946949808;0.9128567617639193;-0.4366309236868562;-0.4055062894283902;1.0674919505278757;9.999301170632705;0.9368602368587392;0.3778346401241863;1.0298564661104244;0.999877659144782;1.009969578036648;1.0001032121142017
63.281935;1.0767809447612318;0.9830024411741302;0.912854449900394;-0.4365973076501981;-0.40547469301164074;1.0674932153936847;9.99932262971237;0.9368582477455482;0.3778029482353103;1.0298551222701884;0.9998771631458059;1.0099518463630872;1.0001028466903317
63.291935;1.0767847519311597;0.9830003035809386;0.912852077298597;-0.436562345141054;-0.4054414700097381;1.067495465220035;9.999344434826677;0.9368572482214637;0.37777224502286694;1.029853776866597;0.9998767190698027;1.0099354671171261;1.0001024899079862
63.301935;1.0767886511454683;0.9829983569568054;0.9128498153029042;-0.4365291752495613;-0.40540991195467835;1.06749670403694;9.999366566010087;0.9368562357447682;0.3777405295545605;1.0298524291201714;0.9998763195074364;1.0099187655932862;1.0001021444266716
63.311935;1.0767926376274797;0.9829965264630297;0.9128475920031877;-0.43649600522429116;-0.4053783538899557;1.0674989351765627;9.999388979878923;0.9368552081341026;0.3777088010820319;1.0298510782090315;0.9998759576713988;1.0099021156093422;1.0001018126173982
63.321935;1.076795706190418;0.9829939238858978;0.9128454284026518;-0.43646238880524313;-0.4053467574334028;1.0675001616370519;9.999411612652686;0.9368531644284619;0.3776780587176449;1.0298497231422044;0.9998756269842809;1.0098849636400578;1.0001014965833213
63.331935;1.0767998474867064;0.9829923396382078;0.9128432944424073;-0.43642921854879163;-0.4053151993549892;1.0675023871824836;9.999434393800644;0.9368521050482018;0.37764730172456545;1.0298483626580492;0.9998753203669695;1.0098687916739666;1.000101198192166
63.341935;1.076804054609549;0.9829908800593635;0.9128412108661981;-0.4363960481626932;-0.4052836412726529;1.0675036169375685;9.999457258676282;0.9368510316615616;0.377615529999117;1.0298469952067602;0.9998750303918403;1.0098523009105267;1.0001009192595836
63.351935;1.0768083191609965;0.9829896239551627;0.9128392565122934;-0.43636467042270854;-0.40525374814712345;1.0675058565969122;9.999480152734371;0.9368499464668306;0.37758474402004644;1.0298456190392116;0.999874749990241;1.0098362430225594;1.0001006617732262
63.361935;1.0768116332574567;0.9829875112769846;0.9128373006579199;-0.43633105364606894;-0.4052221516825546;1.0675071112167713;9.999503028520813;0.9368488507784939;0.3775539444780188;1.0298442324236852;0.9998744728346208;1.0098202488341712;1.000100427507441
63.371935;1.0768159851769243;0.982986406352062;0.9128353874039941;-0.43629788291010557;-0.40519059360717147;1.0675093853190818;9.999525837557139;0.9368467441652938;0.37752413211752334;1.029842834188661;0.9998741938771096;1.0098037698603102;1.000100217520463
63.381935;1.0768203654587032;0.9829854923755107;0.9128336112097741;-0.43626650483073864;-0.405160700499253;1.0675106836543415;9.999548525688567;0.936845624399104;0.3774933077378199;1.0298414242805585;0.9998739100792471;1.009787918945296;1.00010003247417
63.391935;1.076823764353813;0.9829837087278688;0.9128318392655812;-0.43623288780241215;-0.4051291040638868;1.067513011157832;9.999571037124035;0.9368444876410501;0.37746247224395685;1.029840003619708;0.9998736200556255;1.009772147905072;1.000099873175587
63.401935;1.0768281694174175;0.9829830011698979;0.912830188804505;-0.43620150951296377;-0.40509921098635887;1.0675143724467215;9.99959332063132;0.9368433289675285;0.37743262664338334;1.0298385737147753;0.999873322448454;1.009756835726129;1.000099740244689
63.411935;1.076832572148829;0.9829823915315715;0.9128286012953825;-0.43617013110690545;-0.40506931792883405;1.067515771548718;9.999615335980442;0.9368421431460672;0.37740277188931565;1.029837136834179;0.9998730145949836;1.0097416138665858;1.0000996331344305
63.421935;1.0768359654472464;0.9829809022956392;0.9128270174052231;-0.4361365138387985;-0.40503772155314127;1.0675182119364202;9.999637060808285;0.9368409254885127;0.3773719086720737;1.0298356960599306;0.9998726928200836;1.0097261137942664;1.0000995496173808
63.431935;1.0768403406707332;0.9829804809224586;0.9128255521356652;-0.4361051352300608;-0.40500782854083966;1.067519696551536;9.999658491194818;0.9368396727640655;0.3773420371617687;1.029834254487865;0.9998723536579387;1.009711086623999;1.0000994859774677
63.441935;1.076844693141934;0.9829801500639983;0.9128241444672728;-0.4360737565090753;-0.4049779355519083;1.0675222273029599;9.999679637043329;0.9368383835129505;0.37731315682978955;1.0298328138944624;0.9998719947557656;1.0096965328968603;1.0000994375981656
63.451935;1.0768480190065566;0.9829790134671836;0.9128228082318395;-0.43604193181600365;-0.40494800420482485;1.067523804686982;9.999700520509997;0.9368360572910455;0.37728326669844997;1.0298313738844556;0.9998716152811988;1.0096807752753574;1.000099399876616
63.461935;1.0768523132536258;0.9829788557251409;0.9128215059827458;-0.4360105529057061;-0.4049181112630262;1.067525428466453;9.99972117571626;0.9368346936108868;0.37725336579912105;1.029829932601422;0.999871215603704;1.0096660391089638;1.0000993687700113
63.471935;1.0768555776740765;0.9829778865682587;0.9128202689868133;-0.4359787280858433;-0.40488817996317095;1.06752809838696;9.999741642522743;0.9368332913254733;0.3772244532963675;1.0298284881895163;0.9998707964766019;1.0096517681364017;1.0000993405510514
63.481935;1.0768598123023256;0.9829779720083096;0.9128191371272484;-0.4359491418003245;-0.4048599520250958;1.0675298139653138;9.999761956091975;0.9368318484658978;0.37719452844706414;1.0298270391134368;0.9998703588739088;1.0096372150864041;1.0000993115566938
63.491935;1.0768640212873057;0.9829780537203427;0.9128179757994017;-0.43591776260121784;-0.4048300591494496;1.0675315740558315;9.999782140009058;0.9368303625941269;0.3771655907985464;1.0298255833220946;0.9998699044378848;1.0096231286397586;1.0000992781821165
63.501935;1.0768672082816042;0.982977316890973;0.9128168760463158;-0.43588593758228084;-0.40480012791138953;1.067534376746804;9.999802205012065;0.9368288315629715;0.37713664043348955;1.0298241178369831;0.9998694355630477;1.0096091370449205;1.0000992368197452
63.511935;1.0768713725066577;0.9829776263380872;0.9128158762382567;-0.43585635101909925;-0.4047719000283158;1.0675362197506968;9.999822149283812;0.9368272540080061;0.3771076779109099;1.0298226394005134;0.9998689552764072;1.0095952409353817;1.000099184079006
63.521935;1.0768745160061706;0.9829788191396311;0.9128165203449173;-0.4358244446391707;-0.40474189337254024;1.0675381012074814;9.999841958487552;0.9368256293734981;0.37707870394053566;1.0298211451581578;0.9998684671143867;1.0095814401231034;1.0000991168518223
63.531935;1.0768786364114478;0.9829792521704579;0.9128155908506528;-0.4357948579052911;-0.4047136655141434;1.0675410197823092;9.999861609608585;0.9368239582969919;0.3770497190501943;1.0298196327957718;0.9998679745556756;1.009567735007465;1.0000990317500251
63.541935;1.0768827350997239;0.9829797356932138;0.9128146893695492;-0.4357652710754519;-0.40468543766453535;1.0675429735126627;9.999881081045576;0.9368222432477562;0.3770217234068388;1.0298181005785871;0.9998674805442511;1.009554500682186;1.0000989249868333
63.551935;1.076885813752727;0.9829792875931576;0.912813751812806;-0.4357334457525049;-0.40465550648378357;1.0675449589320514;9.999900360523059;0.9368204879391724;0.37699271681468144;1.029816547428851;0.9998669876504432;1.0095409932778823;1.000098792991127
63.561935;1.0768898700434528;0.9829798510680688;0.912812888980132;-0.43570385875888407;-0.4046272786464055;1.067546971536452;9.999919441796887;0.9368186956888618;0.3769646988093035;1.029814972862824;0.9998664980605934;1.009527963422861;1.0000986326790415
63.571935;1.0768929043562225;0.9829795514248164;0.9128120535668778;-0.4356738261599229;-0.4045990124326177;1.0675500069857473;9.999938315474974;0.9368168686001546;0.3769356687197733;1.029813376712383;0.9998660131742596;1.0095146686390055;1.000098441210292
63.581935;1.0768969121794734;0.9829801706172975;0.9128112061860475;-0.4356442390072811;-0.4045707846000948;1.0675520623111763;9.999956965116372;0.9368150078508752;0.376907625767044;1.029811758880705;0.9998655341200183;1.0095018594495464;1.0000982161564176
63.591935;1.0768998931010891;0.9829799162404713;0.9128103759498911;-0.43561420630568887;-0.4045425183881242;1.0675541363268555;9.999975369890736;0.9368131139283331;0.37687956930954536;1.02981011931322;0.9998650633428947;1.0094891651785554;1.000097955793
63.601935;1.0769038430992999;0.9829805709961875;0.9128095243978263;-0.43558461899299394;-0.40451429055437954;1.06755622916231;9.999993507613437;0.9368111866119431;0.37685149896594045;1.029808458024534;0.9998646054837859;1.0094765866495974;1.0000976582551246
63.611935;1.0769067631355307;0.9829804241502642;0.9128087575103204;-0.43555637903019273;-0.40448768929768375;1.0675583420249184;10.000011356149498;0.9368092251096368;0.3768244144941663;1.0298067755394589;0.9998641666103703;1.0094644956564183;1.0000973206114292
63.621935;1.0769106512490931;0.9829810956681747;0.9128078884385374;-0.43552679155813995;-0.40445946145941103;1.0675614773444202;10.000028894355122;0.9368072283347391;0.3767963158168183;1.0298050734622515;0.9998637525771238;1.0094521419322104;1.0000969396381532
63.631935;1.0769135103253962;0.9829808743023449;0.9128070260176058;-0.4354967586458459;-0.40443119523954435;1.067563638163735;10.000046102774254;0.9368051953225787;0.37676820328649197;1.029803353730437;0.9998633678159756;1.0094398934327737;1.0000965132030861
63.641935;1.0769173389524966;0.982981624114831;0.9128062119722866;-0.43546896385875017;-0.40440463235400037;1.0675658268431154;10.000062965836817;0.9368031254898106;0.37674107790699424;1.0298016172153708;0.9998630153077853;1.009428117880196;1.0000960406279689
63.651935;1.0769211378351613;0.9829804924412792;0.9128036491201559;-0.435439457365486;-0.40437647995448533;1.0675680443120255;10.000079473075033;0.9368010181524072;0.3767139413258001;1.0297998635987127;0.9998626973051562;1.0094164365856608;1.0000955226584771
63.661935;1.0769239063024831;0.9829803311564279;0.9128028392402276;-0.43541121712634023;-0.4043498786877968;1.0675702898674746;10.000095613732034;0.9367988716039799;0.3766867955714129;1.0297980923440313;0.9998624158253173;1.009404843022069;1.000094961527615
63.671935;1.0769266409105076;0.9829801583069572;0.9128020311951539;-0.4353829768449797;-0.40432327742141416;1.0675725611061273;10.000111371808776;0.9367966828221347;0.3766596427643739;1.0297963037938578;0.9998621727259329;1.0093933296183821;1.0000943602884989
63.681935;1.0769303389992992;0.9829807860860286;0.9128011398757604;-0.4353533888668957;-0.40429504957585394;1.0675758543578078;10.000126730080323;0.9367954480477316;0.37663248501434626;1.029794499595559;0.9998619699742339;1.0093828170514711;1.0000937219629558
63.691935;1.0769330022727555;0.9829805912007897;0.9128003570608388;-0.4353251484695055;-0.40426844831243525;1.0675781654635605;10.0001416726242;0.9367931632791104;0.3766053244636737;1.0297926820563448;0.9998618100888174;1.009371444718758;1.00009304968737
63.701935;1.0769366290784943;0.9829812835755586;0.9127995792560006;-0.4352973531804969;-0.40424188542927686;1.0675804900909762;10.000156180369327;0.9367908242431917;0.37657816334371563;1.0297908535605558;0.9998616964361278;1.0093601381999522;1.000092347265778
63.711935;1.0769392222154426;0.9829810811558161;0.912798846015663;-0.43526911266600427;-0.40421528417197167;1.0675828230331759;10.000170232765466;0.9367884264213419;0.37655200392058313;1.0297890167489847;0.9998616332457018;1.009349270227794;1.000091619107117
63.721935;1.0769427803952785;0.9829817772613945;0.9127981286985964;-0.4352413172053243;-0.4041887212960782;1.0675851569937336;10.00018381582611;0.9367859653321848;0.37652484835514605;1.0297871745765763;0.9998616249158563;1.0093380946142627;1.0000908698026918
63.731935;1.0769453059320309;0.9829815903698834;0.9127974654916965;-0.4352130765707684;-0.4041621200477886;1.0675874825096707;10.000196921532593;0.9367834367179279;0.37649869855274926;1.0297853299167132;0.9998616752440967;1.0093273562449057;1.000090104039394
63.741935;1.0769487958636956;0.9829823133041089;0.9127968246646291;-0.4351852809343267;-0.40413555718221433;1.0675897896529172;10.000209538925375;0.9367808365472483;0.3764725560868449;1.029783485177357;0.9998617877904482;1.0093166804623714;1.0000893264116884
63.751935;1.0769512497790132;0.9829821638498977;0.9127962407099748;-0.4351570401743948;-0.4041089559463821;1.0675920697253223;10.00022165474927;0.9367781611520221;0.3764464222661973;1.0297816422299866;0.9998619667597484;1.009306065498204;1.0000885404432784
63.761935;1.0769546624718809;0.9829830157060758;0.9127957548785075;-0.43513103723775365;-0.4040840580527483;1.0675943154116374;10.000233265809804;0.9367764076120628;0.376420298194736;1.0297798025956633;0.9998622168618236;1.0092964366778066;1.0000877479618409
63.771935;1.0769570335582792;0.9829829238001224;0.9127952501773007;-0.4351027963482776;-0.40405745683195304;1.0675965199518072;10.000244379673934;0.9367735739044305;0.37639418472614306;1.0297779673222716;0.9998625421212846;1.0092859343256029;1.0000869501020295
63.781935;1.0769593606871168;0.9829829483486309;0.9127948605253898;-0.43507634829015496;-0.4040325205772055;1.0675986766542558;10.00025499866455;0.9367706585654412;0.3763680823847403;1.0297761368180283;0.9998629450043982;1.0092754813810807;1.0000861483929442
63.791935;1.0769626415654052;0.9829838232937215;0.9127944176666277;-0.4350485522108351;-0.4040059577481297;1.0676007794793965;10.000265111974688;0.9367676602651654;0.37634299134213955;1.029774311546339;0.9998634266807244;1.0092654452629788;1.0000853440976418
63.801935;1.0769648754638772;0.9829839251325473;0.9127941056419218;-0.435022104022645;-0.40398102150838405;1.0676028236092325;10.00027470537778;0.9367645775826917;0.37631691158494945;1.0297724929258043;0.9998639879405045;1.0092550747203597;1.0000845371062705
63.811935;1.0769680551707526;0.9829848794180113;0.9127937385704082;-0.43499430775468056;-0.40395445869299135;1.0676048048885545;10.000283772633379;0.9367624091963851;0.3762918433188857;1.0297706836143032;0.9998646299149925;1.0092460379773909;1.0000837261127664
63.821935;1.0769701754152607;0.9829850617090454;0.912793500075929;-0.4349678594329046;-0.4039295224657808;1.0676067191453293;10.00029231864651;0.9367591545547392;0.3762667872882064;1.0297688873964137;0.999865354148333;1.0092361008784783;1.000082909405193
63.831935;1.0769722268077375;0.982985284928815;0.9127932964828287;-0.43494141105684964;-0.4039045862434045;1.0676085622976008;10.000300359314235;0.9367558145595414;0.3762407445455721;1.029767108483803;0.9998661619552303;1.0092258122053834;1.000082085380881
63.841935;1.076975200362032;0.9829864433426044;0.912793110166489;-0.43491540741634555;-0.40387968840012684;1.0676103310750857;10.000307921027225;0.9367523915827057;0.37621571595837594;1.0297653507302795;0.9998670535036756;1.0092159105443366;1.000081253176116
63.851935;1.0769770914675265;0.9829867501918002;0.9127929751292142;-0.43488895890641255;-0.40385475218404204;1.067612024012349;10.000315037835545;0.9367498884767848;0.37619170202516955;1.0297636179515859;0.9998680275214084;1.0092073173038645;1.0000804135211099
63.861935;1.0769788937726865;0.9829870994007595;0.912792874295869;-0.434862510342056;-0.40382981596982237;1.067613641959951;10.000321746251915;0.93674630763731;0.37616670285498277;1.029761914822257;0.999869082031822;1.0091974257191392;1.0000795688964104
63.871935;1.076981601859982;0.9829883841961919;0.9127927903620087;-0.43483650643831573;-0.40380491813170744;1.0676151875692517;10.000328079529076;0.9367426512197204;0.37614171809656394;1.0297602471467833;0.999870215185206;1.0091875323857302;1.0000787225025098
63.881935;1.0769832139906326;0.98298881689093;0.9127927578419741;-0.43481005774041986;-0.4037799819189393;1.0676166642403195;10.000334066465632;0.9367389213469574;0.37611774690391714;1.0297586212639722;0.9998714254316416;1.0091780077681718;1.0000778770418268
63.891935;1.0769847258897776;0.9829892924570577;0.9127927617084048;-0.43478360898875257;-0.4037550457057888;1.0676180752996154;10.000339731769794;0.9367361193434365;0.37609278806638796;1.029757043072165;0.9998727119068044;1.0091690340094304;1.0000770341553633
63.901935;1.0769871340080979;0.9829907889880061;0.9127928631101286;-0.43475939773715;-0.40373181282431686;1.0676194234721483;10.000345088639454;0.9367322454170339;0.37606884035199395;1.0297555176798407;0.999874075125758;1.0091595003368812;1.000076194225861
63.911935;1.0769884388567204;0.9829913607958259;0.912792947654612;-0.43473294885624825;-0.40370687660842014;1.0676207102846071;10.00035013348718;0.9367282996794383;0.37604490270831176;1.0297540501048057;0.9998755166577886;1.0091499618855413;1.0000753563746356
63.921935;1.0769896389549933;0.9829920682701018;0.9127931507676414;-0.43470829283994755;-0.40368360534909037;1.0676219359553702;10.000354854242042;0.9367242830637851;0.3760209740576237;1.0297526460532846;0.9998770378862276;1.0091404186811936;1.0000745188967464
63.931935;1.0769917337235382;0.9829936462010451;0.9127933045457215;-0.43468228842513845;-0.4036587075035182;1.0676231006102945;10.000359240497051;0.9367211970071422;0.3759970530716704;1.0297513116888914;0.9998786391165835;1.0091317988517898;1.0000736800117167
63.941935;1.076992726256789;0.9829944724311452;0.9127935929818034;-0.4346576322867486;-0.40363543623937825;1.067624205677798;10.00036328833698;0.9367170429317367;0.3759731382232692;1.0297500528676644;0.9998803195519794;1.0091222461856753;1.0000728383427129
63.951935;1.0769936171002161;0.9829952802528366;0.9127938477698465;-0.43463118317636223;-0.4036105000139476;1.0676252542480797;10.000367006326645;0.9367128226981717;0.37594922781385837;1.0297488746821508;0.9998820781150121;1.0091126879537764;1.0000719929987332
63.961935;1.076995407533342;0.982997127540836;0.9127942029545321;-0.43460697143575033;-0.403587267117498;1.067626250891488;10.000370419711292;0.9367095393748368;0.37592531985146527;1.0297477808852167;0.9998839144358137;1.0091040509574767;1.0000711436311525
63.971935;1.076996103004902;0.98299814711508;0.9127946171867615;-0.43458231512694984;-0.40356399584477326;1.0676262008212374;10.000373567120395;0.9367051973315695;0.37590241214109404;1.0297467732963894;0.9998858290485529;1.0090948504956316;1.0000702905508998
63.981935;1.076996707130237;0.9829992337782355;0.9127950730460898;-0.43455765877069746;-0.4035407245704192;1.0676271085251747;10.000376495517521;0.9367008018567324;0.37587950260387126;1.0297458521389142;0.9998878232470553;1.0090856414885196;1.00006943464361
63.991935;1.0769982242075398;0.9830012817981022;0.9127955522982918;-0.43453344679483313;-0.4035174916687481;1.0676279774130268;10.000379258934347;0.9366973588831069;0.37585558938444275;1.0297450172094207;0.9998898992361253;1.009076979204388;1.000068577104168
64.001935;1.0769986613695994;0.9830025035607884;0.9127960873712773;-0.4345087903241124;-0.4034942203945283;1.067628810729429;10.000381917888513;0.9366928748594592;0.37583267066970116;1.0297442688896414;0.9998920600282588;1.009067752470513;1.0000677196258185
64.011935;1.0769990219625565;0.983003791309092;0.912796660101872;-0.4344841338098512;-0.40347094912302023;1.067629612357462;10.000384537732065;0.9366893562876537;0.37580974462515127;1.0297436081837987;0.9998943089684881;1.009059445922139;1.0000668647736832
64.021935;1.0769993098304833;0.983005141980777;0.9127972694452771;-0.43445947725320866;-0.4034476778563956;1.06763038672156;10.000387185774215;0.9366848091249032;0.37578680955258514;1.0297430362245357;0.9998966493254319;1.009050205053705;1.0000660154989016
64.031935;1.0770005277734718;0.9830074447240813;0.9127978974236417;-0.4344352649887668;-0.40342444496957264;1.06763013812122;10.000389923343153;0.9366802386328342;0.37576386394580585;1.029742554212202;0.9998990841820856;1.009040959472367;1.0000651740921822
64.041935;1.077000682046149;0.9830089066137885;0.9127985770932809;-0.43441060832785555;-0.4034011737189794;1.0676308702345583;10.00039279925551;0.9366766493613856;0.37574190638497235;1.029742163236714;0.9999016166106216;1.0090330104938832;1.0000643416745412
64.051935;1.0770007762539204;0.9830104963655677;0.9127993661064285;-0.4343877445732354;-0.40337956743757125;1.0676315859972594;10.00039585281887;0.9366720450710672;0.37571893545153057;1.0297418635923659;0.999904249562394;1.0090237576588916;1.000063518908444
64.061935;1.0770008152689736;0.9830120450368236;0.912800112291368;-0.4343630878371482;-0.4033562962103185;1.067632287577093;10.000399115692204;0.9366674288377693;0.37569694982028173;1.029741655028769;0.9999069851004091;1.0090148739593718;1.0000627073427988
64.071935;1.0770018026367023;0.9830146026472657;0.9128009472794274;-0.4343406682545497;-0.40333472832750694;1.0676329767506743;10.00040260732514;0.9366638034215445;0.37567394852217245;1.029741537675241;0.9999098234991054;1.0090065423212635;1.0000619093433054
64.081935;1.0770017435836876;0.9830144207607349;0.9128000857711577;-0.4343160926615558;-0.40331153257137403;1.0676326555212727;10.0004063330697;0.9366591717275528;0.3756519309607934;1.0297415112031212;0.9999127631155733;1.0089976490404875;1.0000611265842552
64.091935;1.0770016382650447;0.9830161362648834;0.9128009878321557;-0.43429322874068804;-0.4032899263481291;1.0676333260103374;10.000410282261125;0.9366555366700947;0.3756298965895658;1.0297415730267128;0.9999158011397619;1.008989675700699;1.0000603596540327
64.101935;1.07700148679409;0.983017788319775;0.9128018338900816;-0.4342685718277619;-0.40326665518467686;1.0676339902041103;10.000414422285164;0.9366509003687891;0.37560784482529996;1.0297417185251598;0.9999189343565819;1.0089807648545694;1.0000596090713962
64.111935;1.0770012896164431;0.9830195328091765;0.9128027712940806;-0.4342457078302388;-0.4032450489987732;1.067634650527292;10.000418700063063;0.9366472636804622;0.37558577526773956;1.0297419425896286;0.9999221593813792;1.0089727729444327;1.0000588760987614
64.121935;1.077002046930221;0.983022174358449;0.9128037045100744;-0.43422328792533416;-0.4032234812040764;1.0676343106284731;10.000423053753499;0.9366426265705674;0.37556368769684484;1.0297422399994651;0.9999254724466421;1.0089638449891212;1.0000581630530303
64.131935;1.0770017627012485;0.9830239176778401;0.912804664441459;-0.43420042382654306;-0.40320187505761884;1.067634976017997;10.000427421026025;0.9366389890059706;0.37554158179947944;1.0297426047581921;0.9999288690245468;1.0089558399210858;1.0000574730742933
64.141935;1.077001438561242;0.9830256495481584;0.9128056308188146;-0.43417755968545396;-0.4031802689308946;1.067635654622751;10.000431739381536;0.9366343516036062;0.3755204570093084;1.0297430299394674;0.9999323435181888;1.0089472774259265;1.0000568091812434
64.151935;1.0770010780082753;0.9830273647495521;0.9128066002807491;-0.43415469550028696;-0.4031586628237338;1.067635356468254;10.000435946657637;0.9366307152983971;0.3754983127126489;1.0297435084781894;0.9999358891142451;1.0089392739989451;1.0000561733699218
64.161935;1.077000685428488;0.9830290602612878;0.9128075703468541;-0.4341318312692465;-0.40313705673603667;1.0676360923011465;10.000439983715987;0.9366260805390988;0.3754771487943959;1.0297440343656685;0.9999394979465519;1.008930722039192;1.0000555665718447
64.171935;1.0770012646558005;0.9830316289688112;0.9128085229921935;-0.43410941101383665;-0.40311548903860855;1.067636872422292;10.000443794722077;0.9366224471040998;0.3754559660601482;1.029744603760311;0.9999431613179979;1.0089231102561964;1.0000549892035553
64.181935;1.077000822261199;0.9830332839893248;0.9128094920448565;-0.4340865466640873;-0.4030938829896159;1.0676377063744966;10.000447323408888;0.9366178146880983;0.37543376601355827;1.0297452151822972;0.9999468697484509;1.008914214986792;1.0000544413267223
64.191935;1.077000361059023;0.9830350005451007;0.9128105363890754;-0.43406547523706845;-0.4030739419184864;1.0676376023786727;10.000450507199112;0.9366141834679654;0.375412550231252;1.0297458682331464;0.9999506131584981;1.0089066415355281;1.0000539221784854
64.201935;1.0769998844359152;0.9830366154505705;0.9128115058942787;-0.43404261078655937;-0.4030523359087111;1.0676385662429149;10.000453275048628;0.9366095536572182;0.3753913199477271;1.0297465618700488;0.9999543811426957;1.0088981650209559;1.0000534296065626
64.211935;1.0769993956610109;0.9830382085820654;0.9128124769952864;-0.4340197462826111;-0.4030307299189827;1.0676396014125205;10.000455552176566;0.9366059245975853;0.37537007594342997;1.0297472936595764;0.9999581631929313;1.0088906434924183;1.0000529597562882
64.221935;1.0769988983283256;0.9830398599678695;0.9128135259254359;-0.4339986747016685;-0.4030107889080539;1.0676397101585346;10.000457265687563;0.9366012951074706;0.3753498185797336;1.0297480603385385;0.9999619489062601;1.0088825923577598;1.000052507690278
64.231935;1.0769983964930612;0.9830414068280313;0.912814502129843;-0.4339758100869871;-0.4029891829596177;1.0676408939494941;10.000458348686943;0.9365976646993467;0.3753285478449767;1.0297488588660262;0.9999657279077788;1.0088751231322781;1.0000520688035377
64.241935;1.076998893076878;0.983043905924807;0.912815539338094;-0.43395518227204394;-0.4029692803610591;1.0676411533616803;10.000458746753901;0.9365930340784759;0.3753082632909291;1.029749686993468;0.9999694896775839;1.0088671228978414;1.000051639548061
64.251935;1.0769983938139207;0.9830454081876211;0.9128165198343816;-0.43393231751867145;-0.40294767445618285;1.0676424888805398;10.000458422535214;0.9365894050897996;0.3752869640487648;1.0297505431108982;0.9999732236922393;1.0088597050219121;1.000051217398502
64.261935;1.0769979018367308;0.9830469702130807;0.9128175767649463;-0.4339112456902359;-0.4029277335324812;1.0676439013616976;10.000457350897323;0.9365847806319408;0.3752666491366305;1.0297514257140485;0.9999769195194015;1.008851758659377;1.000050800914755
64.271935;1.0769974220579952;0.9830485101503194;0.9128186341571207;-0.4338901738015294;-0.4029077926317378;1.0676443914943872;10.000455508433719;0.9365811644705144;0.3752463177934394;1.0297523325695204;0.9999805666800001;1.0088447692375704;1.0000503898840327
64.281935;1.0769969595720665;0.9830500260452268;0.9128196916825612;-0.43386910185046196;-0.4028878517536155;1.0676459595103291;10.000452868394465;0.9365765612791037;0.37522496948475176;1.0297532596435017;0.9999841548482262;1.0088365078998653;1.0000499853175062
64.291935;1.0769965188523094;0.9830515157055542;0.912820749410173;-0.43384802983495985;-0.4028679108976426;1.0676466050668698;10.000449404153965;0.9365729766848121;0.37520460365942737;1.0297542007732454;0.9999876745971847;1.0088295743547253;1.0000495892699477
64.301935;1.0769961030508937;0.9830529781698065;0.9128218082140197;-0.43382695775320484;-0.40284797006367434;1.0676483269686357;10.000445094917172;0.9365694166897293;0.3751852195427409;1.0297551482136735;0.9999911178901177;1.0088230403389609;1.0000492045738336
64.311935;1.0769957140124455;0.9830544138650396;0.912822869317044;-0.43380588560380956;-0.40282802925198496;1.0676501229946198;10.000439931797835;0.9365648870687399;0.37516481621535147;1.0297560930814633;0.9999944776758124;1.008815234591751;1.000048834304433
64.321935;1.0769953528758853;0.9830558239143776;0.9128239329957474;-0.43378481338591635;-0.40280808846314525;1.0676509896323247;10.000433926086206;0.9365613935176584;0.37514439303576236;1.0297570260058784;0.9999977474023073;1.0088083867476527;1.0000484810529415
64.331935;1.0769950200811633;0.9830572096252164;0.9128249977619245;-0.43376374109914667;-0.40278814769786575;1.0676529223163185;10.00042711256167;0.9365569421691676;0.3751249500617602;1.029757938534164;1.0000009212128902;1.0088010130938627;1.0000481467546514
64.341935;1.076995714150583;0.9830594660104248;0.9128260439186218;-0.43374311241850627;-0.40276824532574446;1.0676539165989405;10.000419538792443;0.9365535397219805;0.37510448806917546;1.029758824278654;1.0000039939896779;1.0087942271393506;1.0000478331711178
64.351935;1.0769954365516456;0.9830608882421081;0.9128271778041775;-0.4337238329776239;-0.40274996956826287;1.0676559688359732;10.000411247905376;0.9365501928756605;0.3750850081818991;1.0297596786606187;1.0000069608541382;1.008787844592377;1.0000475423180493
