time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.361935;1.076995186233053;0.9830640016596847;0.9128298938201653;-0.43370267922536576;-0.4027299534382412;1.06765707578326;10.000402273609403;0.9365459075135877;0.3750645114491408;1.029760497879168;1.0000098173020788;1.0087801941773793;1.0000472762189494
64.371935;1.0769949636669511;0.983065302082367;0.9128309345525711;-0.4336816066475383;-0.4027100127742478;1.0676592344821876;10.000392650660329;0.936542688506533;0.37504499861953283;1.0297612785545693;1.0000125601904342;1.0087738772973591;1.0000470363970044
64.381935;1.0769947701347589;0.9830666635322272;0.9128320368020589;-0.4336623270117912;-0.4026917370952446;1.0676604429270165;10.00038242678198;0.9365395404091442;0.3750254701839127;1.029762018042148;1.0000151883561827;1.0087675955500075;1.0000468239985296
64.391935;1.0769946079660424;0.9830679229152817;0.912833045225406;-0.43364125430408285;-0.40267179648480117;1.0676627002277388;10.000371665752493;0.9365354680865989;0.3750059266678225;1.02976271480407;1.000017702228485;1.0087604227820945;1.0000466399787755
64.401935;1.0769944796933677;0.983069242858216;0.9128341057808085;-0.43362197454355356;-0.4026535208601823;1.067664005513176;10.000360440252859;0.9365324764878343;0.37498636883397657;1.029763368996223;1.000020102699292;1.0087542185581775;1.0000464847111528
64.411935;1.0769943870154868;0.9830705436526883;0.9128351387554374;-0.43360269472229956;-0.4026352452632745;1.067666356936155;10.000348821961916;0.9365295705295592;0.3749677974318421;1.0297639829849776;1.0000223902877277;1.008748429790057;1.000046357974679
64.421935;1.0769943305203993;0.983071746721054;0.9128360657750861;-0.4335816218252537;-0.4026153047360229;1.067667752114682;10.00033687878342;0.9365257557772302;0.3749482128199355;1.0297645610063364;1.0000245653352315;1.008741388226505;1.000046259927273
64.431935;1.0769943097705799;0.9830730179606627;0.9128370356447265;-0.4335623418805355;-0.4025970291957188;1.067670188929858;10.00032467725777;0.9365230387819135;0.3749286149771925;1.0297651080955292;1.0000266281915209;1.0087353251074807;1.0000461918107197
64.441935;1.07699432346492;0.9830742795670561;0.9128379706432779;-0.43354306187475633;-0.40257875368401524;1.0676716652144616;10.000312280470535;0.936520426392232;0.37491000371630506;1.0297656290225163;1.000028578706458;1.0087296855938117;1.000046154927264
64.451935;1.07699436996481;0.9830755339366751;0.9128388676960092;-0.433523781807999;-0.4025604782006244;1.067674178209507;10.000299739777061;0.936516924810802;0.37489037875888537;1.0297661276821297;1.0000304161199527;1.0087227993688077;1.0000461490927515
64.461935;1.0769944478599194;0.9830767823650743;0.9128397236620893;-0.43350450168052074;-0.4025422027448584;1.067675725254688;10.00028708999018;0.9365145394575185;0.37487173980672944;1.0297666072302447;1.0000321396557499;1.0087172684659986;1.0000461726310796
64.471935;1.0769945560022647;0.9830780260027034;0.9128405369597822;-0.43348522149280727;-0.4025239273156719;1.067678304949553;10.000274354677334;0.9365122757221758;0.3748530865937163;1.0297670707417574;1.0000337487730317;1.0087117960536587;1.0000462232332807
64.481935;1.0769946935406702;0.9830792661747798;0.9128413084531333;-0.43346594124549226;-0.4025056519118199;1.0676799175403138;10.00026155431311;0.9365101391985635;0.37483441874719603;1.0297675212929138;1.0000352429910633;1.0087063859070766;1.000046298492901
64.491935;1.0769948604444934;0.9830805038191779;0.9128420403731836;-0.4334466609393208;-0.40248737653199135;1.06768256452193;10.000248708549513;0.9365071348059396;0.3748157356596332;1.0297679615327986;1.000036622361354;1.0087001126340602;1.0000463962340898
64.501935;1.0769950575827532;0.9830817394960806;0.9128427342284555;-0.43342738057512664;-0.4024691011747109;1.0676842479035884;10.000235837770076;0.9365052657648354;0.37479703656953345;1.0297683943603073;1.0000378884098629;1.0086948340488688;1.0000465144113553
64.511935;1.0769952863843548;0.9830829742817379;0.9128433898821763;-0.4334081001536829;-0.4024508258382824;1.0676859699206165;10.000222968157116;0.9365035328875332;0.3747783207777389;1.0297688239993579;1.000039044176285;1.0086896204071587;1.0000466507320336
64.521935;1.076995549053307;0.9830842913339348;0.9128440816684029;-0.4333906127072383;-0.4024342154794323;1.067688733119112;10.000210132204053;0.9365009345213376;0.37476058787157457;1.0297692554897184;1.0000400936813123;1.0086839118173303;1.0000468025136735
64.531935;1.0769958484795579;0.9830855301601736;0.91284465780557;-0.4333713321747698;-0.4024159401795595;1.0676905401829635;10.000197366332811;0.9364994672752305;0.374741837950265;1.0297696933246752;1.0000410418929713;1.0086788184847946;1.0000469663572336
64.541935;1.0769961870916485;0.9830868546865908;0.9128452691424207;-0.4333538446225225;-0.40239932985428567;1.0676933940558755;10.000184714285332;0.9364981264081388;0.37472407179638756;1.0297701402694797;1.0000418947309935;1.0086741514498088;1.000047138004027
64.551935;1.0769965658104539;0.9830881035850733;0.9128457654073908;-0.4333345639841103;-0.4023810545854043;1.0676952983792756;10.000172228224924;0.936496905939353;0.37470529079597;1.0297705965774655;1.0000426586584563;1.0086691637309013;1.000047313019356
64.561935;1.0769969839717188;0.9830894408100137;0.9128462982556569;-0.4333170763334038;-0.4023644442886532;1.0676972574144514;10.000159958689975;0.9364957998560132;0.3746874967347875;1.02977106072471;1.0000433396729231;1.008664593897793;1.0000474872228275
64.571935;1.0769974397476088;0.9830907057833949;0.9128467180413304;-0.4332977955975319;-0.4023461690456406;1.0677002754723617;10.000147944183986;0.9364938037353632;0.37466969167059;1.0297715314327383;1.0000439419025533;1.008659137545178;1.0000476565945184
64.581935;1.0769979304390822;0.983090269672007;0.9128455129211192;-0.43328038909860067;-0.40232963421014134;1.067702356298221;10.000136211874283;0.9364929151110215;0.3746518776589479;1.0297720084739967;1.0000444672953672;1.0086546472899904;1.0000478174499905
64.591935;1.0769974539327745;0.9830907444159444;0.9128459573644463;-0.43326245809890845;-0.40231298557925355;1.0677045030377346;10.000124783356949;0.9364921325239305;0.37463405641136666;1.0297724914833788;1.000044916486175;1.0086501900922813;1.00004796635724
64.601935;1.0769980056826864;0.9830920426432282;0.9128462801322662;-0.43324317725271955;-0.40229471036385506;1.0677077186252113;10.000113676748194;0.9364914541187476;0.37461622934418926;1.029772978971487;1.0000452893383205;1.0086457603991654;1.0000480995041745
64.611935;1.0769985860430975;0.9830934314890052;0.9128466506663034;-0.43322568941274053;-0.4022781001136811;1.0677100056894455;10.000102908326241;0.9364908766752127;0.3745983978314906;1.0297734685051263;1.0000455847473182;1.0086413517349324;1.000048212377738
64.621935;1.076999196320064;0.9830948272802518;0.9128469934864043;-0.4332082015397674;-0.40226148986922694;1.067712366458968;10.000092495607499;0.936489395418193;0.37458056313874083;1.0297739572226756;1.0000458001748624;1.0086360288185843;1.0000483003513463
64.631935;1.0769998386672723;0.9830962274457944;0.9128473076133062;-0.4331907136358673;-0.4022448796291982;1.0677158029962137;10.00008245970665;0.9364890041526202;0.37456372632599394;1.029774442476785;1.0000459315115455;1.008632013670801;1.00004835976582
64.641935;1.0770005149752815;0.9830976299568535;0.9128475917646167;-0.43317322570290523;-0.40222826939203604;1.0677183167714879;10.000072830595153;0.936488695290426;0.374545888640108;1.0297749220783732;1.000045973599357;1.0086276301549912;1.0000483882944315
64.651935;1.0770012270914218;0.9830990339456955;0.9128478444012839;-0.4331557377427487;-0.4022116591560722;1.0677209080564765;10.000063649550498;0.9364884597087866;0.37452905192230695;1.0297753936924516;1.0000459209158015;1.0086236176968135;1.0000483846878085
64.661935;1.0770019775791297;0.9831004398164991;0.9128480635383577;-0.4331382497572196;-0.40219504891966035;1.0677245763816927;10.000054960798835;0.9364882871714638;0.37451221838489884;1.0297758542533106;1.000045767899159;1.0086196027137972;1.0000483491044272
64.671935;1.07700276995583;0.9831019301320828;0.9128483219858355;-0.43312255480295264;-0.4021801036398706;1.0677273211983298;10.00004680408813;0.9364881678027202;0.374494390073515;1.0297762998684064;1.00004550946405;1.008615212725204;1.0000482835096116
64.681935;1.0770036090565502;0.9831033444341147;0.9128484656669921;-0.43310506677303073;-0.40216349339834667;1.0677301417294707;10.00003921799671;0.9364870929976964;0.374477568635848;1.0297767256956831;1.000045141905828;1.0086102618521313;1.000048191324397
64.691935;1.077004501296036;0.9831047665746027;0.9128485664801214;-0.4330875787221275;-0.40214688315239866;1.0677330368901543;10.000032243132301;0.9364870547625705;0.3744607554260456;1.0297771260109254;1.000044662956689;1.0086062367210364;1.00004807678022
64.701935;1.0770044545395228;0.9831053868165138;0.912848713170917;-0.43307144067511305;-0.4021318994943953;1.0677370058833426;10.000025915370426;0.9364870448968318;0.37444395162712446;1.0297774950284815;1.0000440708681708;1.00860221050292;1.0000479442639414
64.711935;1.0770054720955142;0.9831068325506028;0.9128487178378494;-0.4330539526055431;-0.40211528923672063;1.067740048955001;10.000020259999063;0.936487054781208;0.37442715839743107;1.0297778276497664;1.000043363897308;1.0085981849701269;1.0000477980413862
64.721935;1.077006558113767;0.9831082942622412;0.9128486703753401;-0.43303646452051014;-0.40209867897222723;1.0677431678407079;10.000015294871574;0.9364870755798353;0.37441137715151285;1.029778119313425;1.0000425403403608;1.0085945328098307;1.0000476424538967
64.731935;1.077007714110272;0.9831098571897636;0.9128486448403696;-0.4330207694854095;-0.4020837336591946;1.0677463651806156;10.000011033010145;0.9364870987532837;0.37439460977089106;1.0297783656705068;1.0000415986284614;1.0085905128027075;1.0000474818627507
64.741935;1.0770089404975935;0.9831114446414853;0.9128485655406003;-0.43300507444223924;-0.40206878833890103;1.0677506431053732;10.000007484140035;0.9364871164656174;0.3743778585703632;1.0297785628738012;1.0000405377394015;1.0085864974671634;1.0000473204429607
64.751935;1.0770102363031908;0.9831129797127086;0.9128483578212121;-0.4329875863262911;-0.4020521780526328;1.0677540028801447;10.000004660960496;0.9364871222090809;0.37436212604483227;1.0297787079622862;1.0000393576673794;1.0085828590175925;1.0000471623402911
64.761935;1.0770115990047722;0.9831146287403765;0.9128481745851162;-0.4329718912709446;-0.4020372327174138;1.0677574456125511;10.000002583667339;0.9364861116803904;0.3743464144840312;1.029778798483548;1.0000380595500364;1.0085782987253458;1.000047011763261
64.771935;1.0770120260555986;0.9831154199739489;0.9128479604565624;-0.4329557532857113;-0.4020222490102897;1.0677609718776244;10.00000127771669;0.9364860827991168;0.37432972577714024;1.0297788317455017;1.0000366458182548;1.0085743037316863;1.0000468726450422
64.781935;1.0770135114805564;0.9831170615072896;0.9128476095334765;-0.4329382651694781;-0.4020056387019196;1.067765580211009;10.000000768918916;0.9364860351093343;0.3743140616187171;1.0297788046162242;1.0000351203387956;1.008570688306719;1.0000467483328395
64.791935;1.0770150524834892;0.9831188222549763;0.9128472925645537;-0.4329225701189186;-0.4019906933452372;1.0677692664708096;10.000001079473794;0.9364859695519775;0.37429842369821736;1.0297787136845507;1.0000334883377993;1.0085670800630535;1.0000466415219196
64.801935;1.077016645315831;0.9831206196047425;0.9128469373944131;-0.43290687506532716;-0.4019757479819951;1.0677730249263884;10.000002226949247;0.9364858883290507;0.37428281365031074;1.0297785553413026;1.0000317563206735;1.0085634766611298;1.0000465541669952
64.811935;1.0770182858427673;0.9831224518532222;0.9128465482611104;-0.43289118000817783;-0.40196080261233563;1.0677768498772173;10.000004226330905;0.9364857944358149;0.37426723311885635;1.029778326146714;1.0000299317099388;1.008559875396717;1.0000464872893668
64.821935;1.0770199691854432;0.9831243176964946;0.9128461298357375;-0.43287548494685085;-0.4019458572360144;1.0677807362309497;10.000007091631844;0.9364856909625665;0.37425168395971325;1.0297780231166278;1.000028022037643;1.0085562737931815;1.0000464411814456
64.831935;1.0770206906389457;0.9831253225797131;0.9128457029252286;-0.43285934704540724;-0.40193087348835016;1.0677846792536687;10.000010834214407;0.9364855803651214;0.3742361682870394;1.0297776432145858;1.00002603468147;1.0085526696908955;1.0000464162679916
64.841935;1.0770224416474221;0.983127334465815;0.9128453120112469;-0.4328454450657109;-0.40191759305488745;1.067789674618623;10.000015458007177;0.9364854642937935;0.37422168822236207;1.029777183119148;1.0000239774460593;1.0085494319302428;1.0000464135098464
64.851935;1.0770242160602455;0.9831292963219704;0.9128448252525999;-0.4328297500007912;-0.40190264765373807;1.0677937187655329;10.000020955055506;0.936485344157533;0.3742062453895594;1.0297766399680268;1.0000218588354426;1.0085458158253706;1.000046433919292
64.861935;1.077026005890409;0.9831312875048513;0.9128443195377307;-0.4328140549250229;-0.4018877022430015;1.0677978090223585;10.000027305372175;0.9364852214701573;0.3741918404992283;1.0297760119804227;1.0000196878153516;1.008542561129054;1.0000464782526266
64.871935;1.0770278024458695;0.9831333041380453;0.9128437957052552;-0.43279835983607523;-0.40187275682217727;1.0678019436240669;10.000034481647651;0.9364850973790178;0.37417647338809085;1.0297752984985304;1.0000174735432599;1.0085389230137198;1.000046547361741
64.881935;1.0770285983850627;0.9831345277768541;0.9128433470479949;-0.432784015053522;-0.40185943798562457;1.0678061216712533;10.000042456655711;0.9364849718354932;0.37416214348161564;1.02977449982877;1.000015225071718;1.0085356403105765;1.0000466427522492
64.891935;1.0770303850420448;0.983136576245469;0.9128427904226921;-0.4327683199489381;-0.4018444925423219;1.0678103426846899;10.000051207418387;0.9364848431349021;0.3741478502621934;1.0297736171012766;1.0000129514697034;1.0085323377229072;1.0000467664885222
64.901935;1.077032159087869;0.9831386305152713;0.9128422196116927;-0.43275262482595034;-0.4018295470866635;1.067814606503785;10.000060711727912;0.9364847084611586;0.37413359334161544;1.0297726519828858;1.0000106623317888;1.0085290102772486;1.0000469205865565
64.911935;1.0770339174832435;0.9831407664203907;0.9128417111382424;-0.4327387227718625;-0.40181626657734865;1.0678199136426043;10.000070945800394;0.9364845651789524;0.3741193723401442;1.029771605754945;1.000008367829021;1.00852565267279;1.0000471070621688
64.921935;1.077034658092806;0.9831420040642085;0.912841207941219;-0.4327243779939902;-0.4018029476933984;1.0678242646387397;10.000081891335311;0.9364844115147268;0.37410518690019207;1.029770478585351;1.000006077982533;1.0085222600114416;1.0000473284404383
64.931935;1.0770363750117973;0.9831440446788721;0.9128406032761391;-0.43270868282773983;-0.4017880022038113;1.067828658680275;10.000093542031252;0.9364842461041353;0.3740910367127021;1.0297692701895769;1.0000038016174315;1.008518828432001;1.0000475878988213
64.941935;1.0770380648952176;0.9831461529553487;0.912840068142377;-0.4326947807300531;-0.40177472166363437;1.0678330931358724;10.000105896574535;0.9364840671263823;0.3740769214621249;1.0297679811255847;1.0000015456355467;1.0085153549042465;1.0000478892693145
64.951935;1.0770397231320625;0.9831482448612474;0.9128395308518532;-0.4326808786111641;-0.40176144111484136;1.0678375641740627;10.000118940859299;0.9364838719271799;0.3740628406114576;1.0297666138185235;0.9999993147143865;1.0085118365032846;1.000048237260384
64.961935;1.077040346652685;0.98314934397358;0.9128389369929429;-0.43266474072445543;-0.4017464572359643;1.0678420676082467;10.000132637260187;0.9364836577010429;0.3740497930310365;1.0297651727684871;0.9999971114477184;1.0085086409963795;1.000048637579381
64.971935;1.0770419306330377;0.9831513998307241;0.9128384079400955;-0.43265083856971137;-0.40173317666963954;1.0678465993509823;10.000146930161028;0.9364834224922217;0.3740357769426565;1.0297636634232434;0.9999949370289184;1.0085050227154875;1.0000490962129778
64.981935;1.077043474419385;0.9831534374091083;0.912837889167951;-0.4326369363883342;-0.4017198960937472;1.0678511553633592;10.000161754008476;0.9364831654941501;0.3740227904084585;1.029762090918141;0.9999927919236571;1.0085017192767747;1.0000496179812957
64.991935;1.0770449770428296;0.9831554554619675;0.9128373847047394;-0.4326230341787279;-0.40170661550770953;1.0678557313395776;10.000177036011133;0.9364828867773575;0.37400883185083206;1.0297604600413164;0.9999906759885967;1.008497984630462;1.0000502052408917
65.001935;1.0770454395490652;0.9831565578364497;0.912836916025501;-0.4326086893431393;-0.4016932965487694;1.0678603222839131;10.000192700744481;0.9364825868517771;0.3739959000871633;1.0297587758159317;0.9999885882109365;1.0084945575402369;1.0000508572429756
65.011935;1.0770468609636603;0.9831585294391829;0.9128364541542141;-0.4325947870874408;-0.40168001594234326;1.0678649217658251;10.000208675564888;0.936482266168545;0.37398299402574975;1.0297570435750982;0.99998652651864;1.0084910653848862;1.0000515707681883
65.021935;1.0770482440082738;0.9831604747301432;0.9128360202286822;-0.4325808848008928;-0.40166673532636255;1.0678695213769656;10.000224893909374;0.9364819245296007;0.3739701125274765;1.0297552687790092;0.9999844881026837;1.0084875080727782;1.0000523415926368
65.031935;1.0770495909536602;0.9831623922203384;0.91283561773137;-0.432566982482892;-0.401653454701254;1.0678741112782144;10.00024130020546;0.9364815605710926;0.37395725451459055;1.0297534572674383;0.9999824702582656;1.0084838870067347;1.0000531651436189
65.041935;1.0770499061179484;0.983163387033244;0.9128352662286954;-0.43255263758979534;-0.4016401357048264;1.067878681170717;10.000257850099407;0.9364811716193935;0.3739444189404144;1.029751615310661;0.999980470944615;1.0084802045326402;1.0000540363521366
65.051935;1.0770511918351353;0.9831653269654146;0.9128350096248051;-0.4325405283265435;-0.4016285200198173;1.0678832206991096;10.000274498502145;0.9364817541018156;0.37393160457521524;1.0297497486996543;0.9999784885962457;1.0084773916584604;1.000054949731515
65.061935;1.0770524539627755;0.9831671548827952;0.9128347162649383;-0.43252662592818075;-0.4016152393662103;1.0678887195428153;10.00029118939389;0.9364813043114977;0.37391881007309363;1.0297478617063887;0.999976522180733;1.0084735922594583;1.0000558997839382
65.071935;1.077052697918986;0.9831680567715463;0.9128344808106266;-0.4325122809931341;-0.40160192034065806;1.0678931676443342;10.000307860893525;0.9364808186572531;0.37390703432530714;1.0297459572876875;0.9999745720117561;1.0084701054993044;1.000056881126059
65.081935;1.0770539248856401;0.9831698990164953;0.9128343464610431;-0.43250017165319427;-0.40159030462653883;1.0678975555264862;10.000324456445345;0.9364802933682401;0.3738942765077171;1.029744038311442;0.9999726400958857;1.00846618827532;1.000057888011988
65.091935;1.077055137485099;0.9831716224669843;0.9128341793454389;-0.4324862691750264;-0.4015770239456866;1.0679018744706608;10.00034093158369;0.9364797250907625;0.3738815358561845;1.0297421080889015;0.9999707293822182;1.0084622102439746;1.0000589141797638
65.101935;1.0770553365599038;0.9831724921324086;0.9128341460407585;-0.4324737173083352;-0.40156536985515984;1.0679051164524764;10.000357254989952;0.9364791123523202;0.3738698116640645;1.0297401698377642;0.9999688424208332;1.0084585417217362;1.0000599537534696
65.111935;1.0770565182580436;0.9831741281018403;0.9128340598675772;-0.43245981478098444;-0.401552089162919;1.0679092739585478;10.000373404385211;0.9364784559249882;0.37385810338020486;1.0297382264838426;0.9999669802483324;1.0084548115039405;1.0000610019971525
65.121935;1.0770576803014449;0.9831757928471762;0.9128340862584458;-0.4324477053342429;-0.4015404734256565;1.0679133399424072;10.000389358339378;0.936477757945201;0.37384541055405074;1.0297362811835784;0.9999651425412206;1.0084506481512268;1.0000620548704768
65.131935;1.0770578190043412;0.983176422242678;0.9128340890224804;-0.4324333603128767;-0.4015271543654178;1.0679173078187707;10.000405088272926;0.9364770214080772;0.373833732656471;1.0297343376062675;0.9999633290807999;1.008446792628597;1.0000631086928258
65.141935;1.0770589263313544;0.9831779576689753;0.91283418295453;-0.4324212508169405;-0.4015155386233378;1.0679211708581569;10.000420559403965;0.9364772502437;0.37382206887640157;1.029732399469482;0.9999615412342014;1.0084438020180857;1.000064160622218
65.151935;1.0770599959410012;0.9831794168923997;0.9128343068432261;-0.4324091412919239;-0.4015039228795854;1.0679249213056057;10.000435739140729;0.9364764492362663;0.37381041809418514;1.0297304699533676;0.9999597821691131;1.0084398168884783;1.0000652083953743
65.161935;1.0770600203586402;0.9831798193234896;0.9128343991391761;-0.43239479622700916;-0.4014906038144781;1.0679285504055294;10.000450600520892;0.9364756232873734;0.3737987790549386;1.0297285518141224;0.9999580558601485;1.0084357629009408;1.000066249308836
65.171935;1.0770609891390803;0.983181110533571;0.9128345734362204;-0.4323826866565716;-0.4014789880682292;1.0679320490661102;10.0004651174969;0.9364747759472176;0.3737871506225329;1.0297266477573024;0.9999563660274825;1.0084316371458102;1.0000672798026538
65.181935;1.0770618964332792;0.9831823133408151;0.9128347670726191;-0.4323705770600017;-0.4014673723206396;1.0679354085579151;10.00047925762973;0.9364739083408703;0.37377553196206764;1.029724760236119;0.9999547156459266;1.0084274374082416;1.000068295410727
65.191935;1.0770617383698546;0.9831825343808347;0.9128349923984667;-0.4323580250798407;-0.4014557182101881;1.067938621667396;10.000492981611877;0.9364730196173935;0.3737649224080601;1.0297228909846605;0.9999531068742303;1.0084235327676803;1.0000692908189435
65.201935;1.077062509145832;0.983183562901578;0.9128352106837753;-0.4323459154451114;-0.40144410245865464;1.0679416838233218;10.000506257008006;0.9364731083306946;0.37375332122793037;1.029721041092248;0.9999515412000836;1.008420109855685;1.0000702606645462
65.211935;1.0770632061245526;0.9831827139967657;0.9128337685093573;-0.43233388702814307;-0.4014325621392087;1.0679445931099463;10.00051907313525;0.9364721732676841;0.37374272778986367;1.029719211721715;0.9999500197415113;1.0084160538564264;1.000071200614037
65.221935;1.0770628268232045;0.9831826814851407;0.9128340076897274;-0.43232133502287995;-0.401420908021045;1.0679473492541638;10.000531439909137;0.9364712133007669;0.3737311419341044;1.0297174043292463;0.9999485435860868;1.0084115553206932;1.000072107406361
65.231935;1.0770633661054854;0.9831834603946363;0.9128342257613267;-0.4323092253296949;-0.4014092922608637;1.0679499525277472;10.000543377638076;0.9364702273368068;0.3737205639934009;1.0297156196458075;0.9999471139033879;1.0084073597862582;1.0000729780256419
65.241935;1.0770638216086308;0.9831841583562765;0.9128344373003076;-0.43229711561360146;-0.4013976764973567;1.0679524031925565;10.000554909286343;0.9364692147770295;0.37370899455292755;1.0297138571339786;0.9999457319227139;1.0084027295385276;1.0000738095261492
65.251935;1.0770631903596923;0.9831839658888233;0.9128347336587743;-0.4322863567125744;-0.4013876873277179;1.0679547014651594;10.000566055748601;0.9364691756885196;0.3736984342497168;1.0297121162573266;0.9999443989541871;1.0083993368988062;1.0000745997035057
65.261935;1.0770634668120995;0.9831845122263729;0.9128349302217081;-0.4322742469626355;-0.40137607155487937;1.0679558481257403;10.000576835300924;0.9364681105108913;0.37368788357708504;1.0297103976752775;0.9999431158949668;1.0083949539274615;1.0000753474906183
65.271935;1.077062650830803;0.983184095941825;0.9128351360118531;-0.4322616949212321;-0.40136441741497403;1.0679578455573995;10.000587265715781;0.9364670197479503;0.3736773426818887;1.0297087026208096;0.999941882406241;1.008390508048922;1.0000760528355808
65.281935;1.0770627388081273;0.9831845901816827;0.9128353917222778;-0.432251378262273;-0.4013544665864064;1.0679596978612023;10.000597362986325;0.9364659040206605;0.3736668112451446;1.0297070317179242;0.9999406971304281;1.008385996957368;1.000076716647137
65.291935;1.0770627297091846;0.9831849426266105;0.9128355621042373;-0.43223926844808375;-0.40134285078966647;1.067961409606432;10.00060713814687;0.9364647642230344;0.37365628852568117;1.0297053848278839;0.9999395586983552;1.0083814173787369;1.0000773405892176
65.301935;1.077061621774853;0.983184343336374;0.9128357386740972;-0.4322267163732114;-0.4013311966216235;1.0679629848015635;10.00061659753022;0.9364646010831086;0.37364577357178413;1.0297037617266225;0.9999384661798391;1.0083776934543536;1.000077925795815
65.311935;1.0770614103023604;0.9831846621174859;0.9128359623510601;-0.4322163996496313;-0.40132124576038886;1.0679644271836979;10.000625743261056;0.9364634145707134;0.3736352654575741;1.0297021625686529;0.999937418962183;1.0083729622039177;1.0000784711498285
65.321935;1.0770600958026224;0.9831839497709453;0.9128361140954381;-0.43220384755642893;-0.40130959156690205;1.0679657409994214;10.000634571800115;0.9364622038696331;0.3736257634129896;1.0297005871364737;0.9999364162465086;1.0083685178680197;1.0000789728641386
65.331935;1.077059676020562;0.9831841569098284;0.9128363076813821;-0.43219353079592526;-0.4012996406781877;1.0679659309499214;10.00064307736954;0.9364609676258053;0.37361526679911555;1.0296990334726064;0.9999354564504311;1.0083636148119695;1.000079425479562
65.341935;1.0770591527269209;0.9831843096442019;0.9128364803088149;-0.4321832140135696;-0.4012896897744045;1.0679670013159757;10.000651259434036;0.9364607044066793;0.37360577499361625;1.029697498082211;0.9999345373095667;1.008359920025912;1.0000798230530714
65.351935;1.0770575287645672;0.9831834345309433;0.9128365686994433;-0.43217066189165;-0.40127803553602504;1.0679679553807682;10.000659124077005;0.9364594135332377;0.3735952872835856;1.0296959776961858;0.9999336560738004;1.0083548339641102;1.0000801596360198
65.361935;1.0770568057605994;0.9831834836419269;0.912836685074561;-0.43216034507608864;-0.4012680845999796;1.0679687954402504;10.000666675541163;0.9364580958050295;0.3735858028351421;1.029694470377145;0.9999328091027117;1.0083500280057032;1.0000804294580683
65.371935;1.0770549913358707;0.9831825912049119;0.9128367833372527;-0.43214958608107273;-0.40125809528733747;1.0679695231490407;10.000673903930418;0.9364567537383712;0.3735753208689681;1.0296929755526605;0.9999319918703339;1.0083447639706902;1.000080627773554
65.381935;1.077054090143725;0.9831825473289322;0.9128368264869106;-0.43213926923709794;-0.40124814431785893;1.0679701400541308;10.00068078216485;0.936456391626768;0.37356584088959005;1.0296914937613293;0.9999311996982062;1.0083407155076736;1.0000807515603563
65.391935;1.0770521116956853;0.9831815669618549;0.9128368458426934;-0.4321285102344288;-0.401238154971655;1.0679696478884642;10.000687274232758;0.9364550154732415;0.37355636261572756;1.0296900262216018;0.9999304285247422;1.008335657788904;1.0000807989282015
65.401935;1.0770510619802487;0.9831813591292957;0.9128367301452354;-0.4321164002216412;-0.4012265390096769;1.067970048866479;10.000693337537111;0.9364536323770773;0.3735468857420416;1.029688574710945;0.9999296754744017;1.0083305218514715;1.0000807682149269
65.411935;1.0770489511622694;0.9831803033847446;0.9128366623788292;-0.43210564121231887;-0.4012165496296295;1.0679703461030763;10.000698919407274;0.9364532496595076;0.37353740988351225;1.0296871423544245;0.9999289388885783;1.008326237904218;1.0000806578872388
65.421935;1.077047784760553;0.9831801114093072;0.9128365329609243;-0.43209532431333314;-0.40120659859164143;1.0679705432129118;10.000703967518602;0.936451874177708;0.3735279347754014;1.02968573440225;0.9999282181626913;1.0083209496036059;1.0000804669517949
65.431935;1.0770465703892185;0.9831798949915688;0.912836359426667;-0.43208500739649575;-0.4011966475349497;1.0679706432041716;10.000708446325639;0.936450511711885;0.373518460535933;1.0296843574374597;0.9999275141150239;1.0083155871648224;1.0000801951056484
65.441935;1.0770443145300845;0.9831788470344438;0.9128362349635049;-0.4320760415186065;-0.40118832305776086;1.0679696479239307;10.000712337736037;0.9364491668917723;0.3735089875983028;1.0296830173440075;0.9999268290340327;1.0083101521164286;1.000079842371661
65.451935;1.0770430193852438;0.9831785981933485;0.9128359752465663;-0.4320657245780697;-0.40117837196075323;1.0679695584367028;10.000715635336595;0.9364488440725305;0.373500516338616;1.0296817179778315;0.999926165548603;1.008305945667602;1.000079408889551
65.461935;1.077040690344295;0.9831774478392966;0.9128356887365048;-0.43205496554966305;-0.40116838248277825;1.0679693757509479;10.000718347449585;0.936447548061888;0.37349104689354756;1.0296804617085675;0.9999255250977686;1.0083003710532248;1.0000788953364679
65.471935;1.0770393283255204;0.9831771875592069;0.912835340481849;-0.43204464858279673;-0.4011584313417726;1.067969101155769;10.0007204982087;0.9364462837605704;0.37348157920334635;1.0296792508740498;0.9999249071400915;1.008294728749118;1.000078303108434
65.481935;1.077036938199468;0.9831760329540066;0.9128349631216607;-0.4320338895467998;-0.4011484418182463;1.0679677358933204;10.000722120132403;0.9364460553607462;0.3734731130459832;1.0296780884778378;0.9999243096024194;1.0082903183998664;1.000077633662177
65.491935;1.0770355210233127;0.983175854656069;0.9128345977995606;-0.43202536570122047;-0.4011401555891808;1.0679672805604434;10.000723249677035;0.9364448660497194;0.37346464814289815;1.0296769779345472;0.9999237300865077;1.0082849121824584;1.0000768882508972
65.501935;1.0770330825642167;0.983174703662597;0.9128341275015178;-0.43201460665583463;-0.4011301660190243;1.0679667348555724;10.00072392621948;0.9364437185336515;0.373455184222146;1.029675922581247;0.9999231668669811;1.0082790695327641;1.0000760687666321
65.511935;1.077031624205757;0.9831744484117853;0.912833595122637;-0.4320042896321556;-0.4011202147858622;1.067966098041475;10.000724187803005;0.9364436159865577;0.3734467208255242;1.0296749257020492;0.9999226194828263;1.0082744620528263;1.000075178502259
65.521935;1.0770291501788765;0.9831733821823462;0.9128331119915062;-0.4319953237283322;-0.40111189013128645;1.067964370332641;10.000724064191006;0.9364425622730679;0.3734382571381315;1.029673991259154;0.9999220888968449;1.0082688640501143;1.0000742221845935
65.531935;1.0770276595770272;0.9831731295590435;0.912832495727232;-0.43198500667583123;-0.4011019388570766;1.0679635545225634;10.000723570027166;0.9364415610887278;0.3734297919814703;1.0296731244449189;0.999921577091065;1.008263207105369;1.0000732056793509
65.541935;1.0770251550825007;0.9831720659964791;0.9128319315269033;-0.4319760407627964;-0.40109361416363876;1.0679626559942705;10.000722703910286;0.9364416153984075;0.37342032378778206;1.029672331312114;0.9999210866437953;1.008258051845935;1.000072135435736
65.551935;1.0770236351410643;0.9831718173199258;0.9128312332599177;-0.43196572368064523;-0.40108366285285;1.067960681426095;10.000721452285994;0.9364407275951264;0.3734118506635545;1.02967161797988;0.9999206203631266;1.0082522822179585;1.0000710176234888
65.561935;1.0770211026088345;0.9831707598188664;0.9128305832260295;-0.4319567577573116;-0.4010753381261769;1.0679596384296872;10.000719788600337;0.9364398992261082;0.3734043705984091;1.0296709905359214;0.999920180799088;1.0082468262037743;1.0000698570228341
65.571935;1.0770195568725276;0.9831706005243037;0.9128298711411815;-0.4319482338005509;-0.4010670517448703;1.0679585356330925;10.000717669949392;0.9364401303628638;0.3733958816570188;1.02967045539268;0.9999197701875515;1.0082418700400932;1.0000686560508556
65.581935;1.0770170021210683;0.9831694707143883;0.9128290554428204;-0.4319374747079847;-0.40105706203474084;1.0679573818448502;10.000715041432613;0.9364394195435407;0.373387382171856;1.0296700188257553;0.999919390856154;1.0082359248835457;1.0000674146608977
65.591935;1.077015438988254;0.9831693188301713;0.9128282534785193;-0.4319289507189036;-0.40104877563271724;1.0679551852764415;10.000711845992354;0.9364397644212655;0.37337887086820004;1.02966968630937;0.9999190455580341;1.0082308476710315;1.000066131208065
65.601935;1.0770128721201297;0.983168273904117;0.9128274229449347;-0.431919984767733;-0.40104045086442375;1.067953953532815;10.000708031789953;0.9364391626628821;0.3733703467759274;1.0296694631494878;0.9999187374153558;1.008224779780604;1.0000648038160163
65.611935;1.0770113011586324;0.9831681204980574;0.9128265290944362;-0.4319114607456842;-0.40103216444911655;1.0679526933555408;10.000703557566508;0.9364386122962406;0.3733628091986085;1.0296693557102452;0.999918469543334;1.0082190191390603;1.0000634313628054
65.621935;1.0770087291086716;0.9831669869042357;0.9128255291013267;-0.4319007016173396;-0.40102217471302853;1.067950409768979;10.000698399130748;0.9364391114361775;0.3733542578985817;1.0296693713293164;0.9999182447481466;1.0082137530855186;1.0000620132535178
65.631935;1.077007154940571;0.9831668200773376;0.9128245391322709;-0.43189217755908793;-0.4010138882929428;1.0679491058647448;10.000692554317311;0.9364386582094353;0.3733466931334531;1.0296695162692895;0.9999180651272763;1.0082078651244921;1.0000605489630348
65.641935;1.0770045816414577;0.9831657493027981;0.9128235168417062;-0.43188321157259646;-0.4010055635149127;1.0679477834417066;10.000686037064684;0.9364392509162642;0.373339115465258;1.0296697933217993;0.9999179316020433;1.008202844286047;1.000059038398985
65.651935;1.07700200873589;0.9831646670588152;0.9128224454882028;-0.4318742455813514;-0.40099723873883564;1.067945443154231;10.000678860834407;0.936438887965674;0.37333052553785584;1.0296702015832357;0.9999178442115884;1.008196465179659;1.000057481662418
65.661935;1.0770004365603318;0.9831644662962531;0.9128213090142177;-0.4318657214753696;-0.40098895232438425;1.067944084310132;10.0006710314779;0.9364385674456321;0.3733229237655442;1.0296707382228656;0.9999178026068516;1.0081904014274063;1.0000558780190367
65.671935;1.0769978708705534;0.9831633588363092;0.912820141934824;-0.4318567554660934;-0.4009806275563024;1.0679427057294222;10.000662557168235;0.9364392864335812;0.3733153099989554;1.0296714000928098;0.9999178056052038;1.0081852162996336;1.000054226336787
65.681935;1.0769963154981368;0.9831631307940261;0.9128189108030816;-0.4318482313248589;-0.40097234115306424;1.067940307241082;10.00065345353236;0.9364390407715043;0.37330768341816756;1.029672184254852;0.999917850781859;1.0081790568440123;1.0000525264914766
65.691935;1.0769937792128643;0.9831619929824829;0.9128176493605368;-0.43183926529638716;-0.4009640164001105;1.067938890143761;10.000643734857869;0.9364398256801623;0.37330004265743416;1.0296730875170503;0.999917934999248;1.0081737860024476;1.0000507796399867
65.701935;1.076992266248478;0.9831618118071922;0.9128164004611274;-0.4318325342855221;-0.40095739497470667;1.0679374564507926;10.00063341163258;0.9364396364355154;0.37329238594594505;1.0296741059519363;0.999918054759332;1.0081675516279702;1.000048987757167
65.711935;1.0769897833752298;0.9831606349411909;0.9128150502543143;-0.43182356823719126;-0.4009490702448704;1.0679350083778583;10.000622500790929;0.9364394685923406;0.37328471118260037;1.0296752350697274;0.9999182055200704;1.0081612885002327;1.00004715330846
65.721935;1.07698833133807;0.9831603282234884;0.9128136457890328;-0.43181504402457677;-0.4009407838871933;1.0679335489305735;10.000611031714609;0.936440318040537;0.37327701607171304;1.029676470104916;0.9999183806411851;1.0081559307471557;1.0000452787376068
65.731935;1.0769859137967148;0.983159101186485;0.9128122271020679;-0.43180607795569986;-0.40093245918687437;1.0679310826979675;10.000599042665591;0.9364401811266995;0.3732692984711593;1.0296778066574364;0.9999185716234111;1.0081496244411006;1.00004336581403
65.741935;1.076983530983447;0.983157925577844;0.912810859527846;-0.43179890504863433;-0.4009257994618384;1.0679296158945368;10.000586576881512;0.9364410546931997;0.37326155682626966;1.029679241786156;0.9999187702305562;1.0081442303975787;1.0000414159409068
65.751935;1.0769821834144395;0.9831575298841451;0.912809382364772;-0.43179038078509;-0.40091751315310337;1.067928155690679;10.000573681314624;0.9364409359038637;0.3732547903280306;1.0296807745594583;0.9999189703716931;1.008138264181302;1.0000394315736614
65.761935;1.0769798757820996;0.9831562879299998;0.9128079872499528;-0.4317832078585984;-0.4009108534621334;1.0679257089212362;10.000560404867779;0.936441822209892;0.37324699885287904;1.0296824057834;0.9999191681282226;1.0081328469837845;1.0000374172676696
65.771935;1.0769786104622725;0.9831558249444158;0.9128064965267224;-0.4317746835591745;-0.40090256718657435;1.06792428044847;10.000546795874929;0.9364417115565331;0.37324018288810057;1.0296841372397336;0.9999193612568211;1.0081268661857654;1.000035379849455
65.781935;1.0769763958465521;0.9831545171897582;0.912805101443302;-0.43176751061331303;-0.40089590752724424;1.0679218722251782;10.000532900237957;0.9364426022692675;0.37323234322370125;1.0296859709634025;0.9999195494130432;1.008121444028197;1.0000333280411384
65.791935;1.0769742384055834;0.9831530975070537;0.9128036408538469;-0.43175854448933676;-0.40088758292344084;1.0679204833477345;10.000518761703049;0.9364424925135524;0.3732254805115615;1.029687908964984;0.9999197343181575;1.0081154679186235;1.0000312711317947
65.801935;1.076973144531685;0.9831526240077854;0.9128022552546307;-0.4317518133127701;-0.4008809616493687;1.067919110302512;10.00050442382164;0.9364433798624423;0.3732185951923538;1.0296899530196857;0.9999199193998684;1.0081104298127932;1.000029217431253
65.811935;1.0769711230853778;0.9831511486999245;0.9128008336298341;-0.431742847169733;-0.4008726370708793;1.0679167477387204;10.000489933426005;0.9364432611271675;0.37321068779134825;1.0296921042969254;0.9999201093068653;1.0081041055658555;1.0000271741154863
65.821935;1.0769701783928183;0.9831506233706858;0.9127994987265897;-0.43173611596330785;-0.4008660158195302;1.0679153900684137;10.000475346501045;0.936444132250346;0.3732037591336517;1.0296943629885797;0.999920309164073;1.0080990974545796;1.0000251478586724
65.831935;1.0769683184124237;0.9831491814929968;0.9127982138645344;-0.4317289429816005;-0.4008593562196707;1.0679130327923774;10.000460731079608;0.936443988696783;0.3731968102016676;1.0296967280937899;0.9999205238061689;1.0080931820112606;1.0000231446357404
65.841935;1.0769665469420282;0.9831476374662447;0.9127968919269409;-0.4317199768243383;-0.40085103166846847;1.067911673343985;10.00044616685638;0.9364448264491968;0.37318984182892767;1.0296991976502443;0.9999207574679029;1.0080882227217716;1.0000211689227037
65.851935;1.0769658660801997;0.9831470492693964;0.9127956728049649;-0.43171324558775376;-0.40084441043931696;1.0679093115657001;10.000431745144175;0.9364446424727789;0.3731828546083341;1.0297017693200325;0.9999210137676987;1.00808236774727;1.0000192236001695
65.861935;1.0769642791698641;0.9831455501718664;0.9127945207650625;-0.4317060726010026;-0.40083775085699985;1.067907949211113;10.00041756138887;0.9364454341352273;0.3731758490276206;1.0297044408960887;0.9999212960770381;1.008077480859463;1.0000173109278285
65.871935;1.0769637835282808;0.983144929418199;0.9127934070382943;-0.4316993413478284;-0.40083112963545986;1.0679065888509716;10.000403701479986;0.9364451983710345;0.3731688255908192;1.0297072103451976;0.9999216081942783;1.008071709601928;1.0000154331768887
65.881935;1.076962379154365;0.9831434010875931;0.9127923686198984;-0.431692168358731;-0.4008244700591068;1.0679042330841018;10.00039023830744;0.9364459315792811;0.3731617849303203;1.0297100754299693;0.9999219544745254;1.0080669170636976;1.0000135917883841
65.891935;1.0769610631994606;0.9831418596247261;0.9127913903307223;-0.4316849953730297;-0.40081781048493664;1.067902884284336;10.000377241746326;0.9364456304550752;0.37315472806463623;1.029713033669276;0.9999223390838623;1.0080612507967672;1.0000117867529121
65.901935;1.0769608341236494;0.9831410366816089;0.9127903047093693;-0.4316746777434959;-0.4008078593523983;1.0679005447563366;10.000364788014238;0.9364462926527312;0.37314865651497076;1.029716083049102;0.9999227651866123;1.008056945005531;1.0000100175444548
65.911935;1.0769596942615591;0.9831394706194831;0.9127894466350431;-0.4316675047607668;-0.4008011997814768;1.0678992170255348;10.000352958707763;0.9364459165269885;0.3731415718881781;1.0297192226192917;0.9999232347900598;1.0080514076778804;1.000008284001719
65.921935;1.0769586424471014;0.9831378933954978;0.9127886473848056;-0.43166033178338137;-0.4007945402112473;1.0678969041617334;10.000341833322468;0.9364465007731086;0.37313547540202613;1.029722451656407;0.9999237490051082;1.0080472417039543;1.0000065859700744
65.931935;1.0769586763994363;0.983137280238684;0.9127879637974744;-0.43165539368160755;-0.4007895839568641;1.067895609948112;10.000331483655087;0.9364460445824556;0.37312836790803133;1.0297257677489413;0.9999243083256711;1.0080418503751947;1.000004922611899
65.941935;1.0769577964856467;0.9831356819338902;0.9127872765652953;-0.43164822070947184;-0.40078292438561036;1.0678933388675804;10.000321972951165;0.9364465478575082;0.37312225006216765;1.029729165860448;0.9999249126467449;1.0080378314372298;1.0000032924028066
65.951935;1.0769579993645702;0.9831349686858419;0.9127866263352521;-0.4316414894214081;-0.4007763031699157;1.0678920965956664;10.000313354488274;0.9364460112219379;0.37311512241856687;1.029732639219768;0.9999255609797891;1.0080325854616972;1.0000016934663642
65.961935;1.076957285703423;0.9831333550676741;0.9127860476815443;-0.43163431645869443;-0.40076964359480155;1.067889890432288;10.000305666287359;0.9364464360721858;0.3731089857084135;1.0297361808515746;0.999926251939062;1.0080287089095035;1.0000001236929978
65.971935;1.0769566525693575;0.9831317366387847;0.9127855261226896;-0.43162714350599557;-0.400762984016443;1.0678887281996392;10.000298928883488;0.9364458248840047;0.373102841121696;1.029739784484177;0.9999269851516458;1.008023970280661;0.9999985809628795
65.981935;1.0769570968441218;0.9831310089667771;0.9127850474437148;-0.43162041222131425;-0.4007563627904589;1.0678866163341292;10.000293151378912;0.9364461815659391;0.37309569025884354;1.0297434445990403;0.9999277616401633;1.0080198519723382;0.999997063492705
65.991935;1.076956618268416;0.983129468014252;0.912784722806792;-0.4316150324708213;-0.4007513681596414;1.0678855592895362;10.000288337846188;0.9364455111146766;0.3730895349592045;1.029747155813623;0.9999285829980458;1.0080152295877354;0.9999955701075388
66.001935;1.076956213315974;0.9831278473181517;0.9127843858582403;-0.4316078595486822;-0.40074470856106503;1.067883560497587;10.00028448668616;0.9364458183693862;0.3730833772289305;1.0297509122224897;0.9999294510086881;1.0080115839705923;0.999994100650047
66.011935;1.076956878939308;0.9831271234243539;0.9127840962401259;-0.4316011282786621;-0.40073808730814214;1.06788262315514;10.000281588154225;0.9364461070487542;0.3730772191467566;1.0297547075458213;0.999930367459875;1.0080079799212163;0.9999926562635492
66.021935;1.0769566160763644;0.9831255900920441;0.9127839638456625;-0.43159574856417576;-0.40073309264403645;1.0678807503832366;10.00027962257808;0.9364453798968316;0.37307106269856166;1.0297585358792607;0.9999313331629226;1.0080034830543576;0.9999912392251934
66.031935;1.0769564235008275;0.9831239771883252;0.912783821045952;-0.43158857567687914;-0.40072643300661764;1.067879945640214;10.000278557946144;0.9364456392563015;0.3730649096265361;1.0297623920123855;0.9999323466995814;1.0079999461414832;0.9999898525453954
66.041935;1.0769573005471507;0.9831233392860915;0.9127838013983877;-0.4315836376119789;-0.40072147666909924;1.067878212843598;10.000278352164075;0.9364448874533821;0.37305876128731935;1.0297662707496613;0.9999334040134271;1.0079955060684245;0.9999884994213895
66.051935;1.0769572492365207;0.9831217248850403;0.9127837870602239;-0.43157646474658745;-0.40071481699972655;1.0678775556465263;10.000278958029064;0.9364451267999127;0.3730536185203175;1.0297701659391838;0.9999344992662587;1.007992386353005;0.999987182689792
66.061935;1.0769572675333992;0.9831201882948766;0.912783910766209;-0.43157108508445324;-0.4007098222729551;1.0678759772326847;10.000280325187909;0.9364453592431561;0.3730474815801222;1.0297740701027918;0.9999356264906103;1.0079889141064413;0.9999859044338062
66.071935;1.0769573539062307;0.9831185644515542;0.9127840196624872;-0.4315639122489558;-0.40070316257165506;1.067874481320934;10.000282405292554;0.9364445865604347;0.3730413502147558;1.0297779745752553;0.9999367809455666;1.0079845275242933;0.9999846656790391
66.081935;1.0769585053458086;0.9831179058308529;0.9127842458577575;-0.43155897421462047;-0.4006982061704324;1.0678740730157568;10.000285164252807;0.9364448114122912;0.3730352240066928;1.029781869970297;0.9999379592316865;1.0079810818692378;0.9999834662941869
66.091935;1.0769587207665174;0.9831162585578144;0.9127844704483656;-0.4315518014006689;-0.40069154643834776;1.0678727587353158;10.000288592324955;0.9364440376498053;0.3730301027404356;1.029785746788525;0.9999391587162695;1.0079770857230426;0.9999823050769969
66.101935;1.0769589951579743;0.9831146754498554;0.912784825219053;-0.43154642178982516;-0.4006865516494248;1.0678725454914906;10.0002926987083;0.9364442686548925;0.37302398635375067;1.0297895958188057;0.9999403775151838;1.0079736520019402;0.9999811796806329
66.111935;1.0769603237070788;0.983113965650421;0.9127852146478687;-0.4315414837735893;-0.4006815952011204;1.0678714394930924;10.000297491364023;0.9364445052249191;0.3730188745554728;1.0297934083287614;0.9999416147736823;1.007970586443161;0.9999800862995163
66.121935;1.0769607051489798;0.9831123375940078;0.9127856685282307;-0.43153610418362326;-0.4006766003799278;1.0678714449319024;10.000302962423048;0.9364437452723102;0.37301276658155774;1.0297971759671294;0.9999428702681996;1.0079662152620639;0.9999790196009967
66.131935;1.0769611352478705;0.9831105990389062;0.9127860909528726;-0.4315289314144766;-0.40066994058320377;1.0678705639509862;10.00030909065952;0.9364439854172966;0.37300766141207026;1.0298008905327993;0.999944143343369;1.0079631338094834;0.999977973398182
66.141935;1.0769626092122644;0.9831098018030888;0.9127866130506029;-0.4315239934132598;-0.4006649840844254;1.0678697969046793;10.000315851770662;0.9364432227022942;0.3730025583319988;1.0298045442287227;0.9999454320566733;1.0079591128435301;0.9999769417744474
66.151935;1.0769631244627567;0.9831080733861086;0.9127871906952024;-0.4315186138516039;-0.400659989211129;1.0678701422526367;10.00032322490827;0.9364434550787621;0.3729974573198861;1.0298081299844164;0.9999467335185361;1.0079560098038989;0.9999759198467373
66.161935;1.076963675642363;0.9831063036461508;0.912787804454224;-0.4315132342979361;-0.4006549943190646;1.0678695965322669;10.000331189797754;0.9364436809715351;0.3729913588976029;1.029811641257668;0.9999480453549544;1.0079525244812415;0.9999749038749949
66.171935;1.0769642601795526;0.983104488937867;0.9127884507988488;-0.4315078547511883;-0.40064999940752744;1.0678701543626303;10.000339719710254;0.9364428987938909;0.37298626361375103;1.0298150724606472;0.9999493668267513;1.0079484659468636;0.999973890775489
66.181935;1.076965875954103;0.983103520473833;0.9127891083521036;-0.4315029167558183;-0.40064504283202246;1.0678698090225573;10.000348779213303;0.9364431067473299;0.3729811716364991;1.0298184201184895;0.9999506984728345;1.0079453200816915;0.9999728772741642
66.191935;1.0769665238660766;0.9831016102067317;0.9127898054936264;-0.43149753721658823;-0.40064004787881485;1.0678705539298476;10.000358321423287;0.9364433029939925;0.37297608263904325;1.0298216826860904;0.999952041111937;1.00794215680681;0.9999718595757553
66.201935;1.0769672003803394;0.9830996527450047;0.912790519639434;-0.43149215768323196;-0.4006350529034167;1.0678703834648786;10.000368283728367;0.9364424859739091;0.3729709959034934;1.0298248589970544;0.9999533954337764;1.007938046908196;0.9999708337964964
66.211935;1.0769689001206566;0.9830985439083344;0.9127912279320486;-0.43148721968534404;-0.4006300962616097;1.0678702925424544;10.000378597790336;0.9364426544402782;0.3729659107004438;1.02982794721802;0.9999547618712221;1.0079348484708344;0.9999697964695486
