time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.221935;1.0769696195248222;0.9830964994845739;0.9127919577410654;-0.4314818401575688;-0.40062510124064715;1.0678712760789975;10.000389210023723;0.9364418074630805;0.37296082669243746;1.0298309446418183;0.999956140556596;1.0079307038665408;0.999968744859215
66.231935;1.0769703517855433;0.9830944170129953;0.9127926859528565;-0.43147646063474265;-0.40062010619661487;1.0678713287224642;10.000400088957834;0.9364419447302935;0.37295674382815636;1.0298338479433744;0.9999575316564846;1.0079278421342046;0.999967677046463
66.241935;1.0769710915972008;0.9830923003095433;0.912793406757966;-0.43147108111682636;-0.4006151111293847;1.0678714446569397;10.000411217546102;0.9364420665960523;0.37295166181785;1.0298366535680574;0.9999589353553174;1.0079245955882383;0.9999665914287694
66.251935;1.0769728332715058;0.9830910464411762;0.9127940981570313;-0.43146614311368225;-0.4006101543951999;1.0678726176995503;10.000422587466334;0.9364411736828302;0.3729465798322424;1.0298393578485054;0.9999603513595834;1.0079204072921315;0.9999654860007438
66.261935;1.076973575043175;0.9830888716553348;0.912794789675971;-0.4314607635999538;-0.4006051592820907;1.067872841724758;10.000434199246383;0.9364412667377177;0.3729424967059495;1.029841957330355;0.9999617794901684;1.0079175081695761;0.999964358608417
66.271935;1.0769743133051972;0.9830867557700965;0.9127955371482835;-0.43145717728869126;-0.40060182910549513;1.0678741111040562;10.000446057474877;0.9364413468506652;0.37293741123396457;1.029844449433935;0.9999632211078945;1.007914232235656;0.9999632078928204
66.281935;1.0769750470301813;0.9830845422566643;0.9127961881130594;-0.43145179778333576;-0.40059683394848167;1.0678744207472346;10.000458159150575;0.9364404154373989;0.3729323221626608;1.0298468329402506;0.9999646788783216;1.0079100235128906;0.9999620336545224
66.291935;1.0769767758657054;0.9830832118217367;0.9127968003531969;-0.4314468597743111;-0.40059187712688604;1.0678747657528243;10.00047048377139;0.9364404738589345;0.3729282280191074;1.0298491083057215;0.9999661551858522;1.007907113468408;0.9999608367663514
66.301935;1.0769775040890508;0.9830809818447187;0.9127974071375039;-0.43144148027382245;-0.4005868819296149;1.0678761414445679;10.000482989926702;0.9364405229567597;0.37292412703873523;1.0298512775855568;0.9999676514922753;1.007904207191527;0.9999596191617385
66.311935;1.0769782335339775;0.9830788311577345;0.9127980667779297;-0.4314378939790616;-0.40058355167207466;1.06787654378946;10.000495617748342;0.9364395624932967;0.3729190172439647;1.0298533439389757;0.9999691687972084;1.0079000103811435;0.9999583839493397
66.321935;1.0769789658112259;0.9830766012150252;0.9127986283975332;-0.4314325144904081;-0.400578556436799;1.0678769690534824;10.00050829415414;0.9364395906512565;0.37291489663178135;1.0298553112654902;0.9999707083970257;1.0078971257899476;0.9999571357048633
66.331935;1.0769806985893344;0.9830753530047734;0.9127992266772101;-0.4314293696830298;-0.4005752644975977;1.0678784131379313;10.000520937097733;0.9364396042061985;0.3729107635252232;1.0298571839591228;0.9999722722075426;1.0078942583908348;0.9999558806724015
66.341935;1.0769814296426277;0.9830731425901296;0.9127997457246108;-0.4314239902019877;-0.4005702692253559;1.0678788718131682;10.000533460398325;0.9364395994882172;0.3729056170385551;1.0298589664253133;0.9999738620484158;1.007891041411183;0.9999546264744209
66.351935;1.076982151974443;0.9830709516949554;0.9128002455669338;-0.4314186107274427;-0.40056527393495683;1.0678793411846688;10.000545780525643;0.9364385732503502;0.37290145728233587;1.0298606624496376;0.9999754788254323;1.0078872877553315;0.9999533811409653
66.361935;1.0769828590661013;0.983068868801015;0.9128008025439829;-0.43141502446137925;-0.4005619435848741;1.0678808178357089;10.000557818804689;0.936438522727737;0.37289728507806924;1.029862275097618;0.9999771226522993;1.0078844851724984;0.9999521516729601
66.371935;1.076983544314899;0.9830668200162038;0.9128013412461744;-0.43141143820244554;-0.40055861321574426;1.0678812987770592;10.000569499537784;0.936438445566585;0.37289310143888815;1.0298638077037325;0.9999787934264818;1.0078817020785003;0.9999509433361226
66.381935;1.0769852004743445;0.9830656246881725;0.9128017686357385;-0.4314065002024636;-0.4005536562242396;1.0678817812718984;10.000580752009553;0.9364373403259992;0.3728889072708784;1.0298652650730151;0.9999804914642874;1.0078780065849968;0.9999497605807678
66.391935;1.0769858241956882;0.9830636633521684;0.9128022680879933;-0.4314029139546773;-0.40055032581637356;1.0678832631857813;10.000591515059568;0.9364372069946121;0.3728847034584887;1.0298666535564935;0.9999822178089107;1.0078752555416024;0.9999486083135293
66.401935;1.0769864094599144;0.9830616709019226;0.912802670679687;-0.4313975345103305;-0.4005453304306575;1.0678837432355985;10.000601738305964;0.9364370471452573;0.3728804910386925;1.02986798064775;0.9999839738406794;1.007872520079831;0.9999474921878981
66.411935;1.0769869515305146;0.9830598123310914;0.9128031259745935;-0.43139394827525596;-0.40054199998526685;1.0678842204940615;10.000611379850813;0.9364368636910703;0.37287627108153604;1.0298692549799664;0.9999857610445312;1.0078698007304852;0.9999464184033086
66.421935;1.076988446005924;0.9830589013311611;0.9128035402478628;-0.4313908034831432;-0.40053870787782964;1.0678856942968649;10.00062040452934;0.9364356597954933;0.3728720443176315;1.0298704858514465;0.9999875811683895;1.007866169626553;0.9999453931022204
66.431935;1.0769888933321703;0.9830570689565987;0.9128038702684075;-0.4313854240471937;-0.4005337124387817;1.067886164571675;10.000628783975907;0.9364354376124298;0.3728688109257926;1.0298716823400236;0.9999894360464907;1.0078638576102446;0.9999444211170124
66.441935;1.0769892918960933;0.9830553700648487;0.9128042487742595;-0.4313818378169291;-0.40053038194195284;1.0678866318076228;10.000636494427008;0.9364351983064286;0.3728645706840411;1.0298728528760206;0.9999913272105708;1.0078612006324132;0.9999435052644212
66.451935;1.0769896418358575;0.9830537220551755;0.9128045988772552;-0.43137825158512205;-0.40052705142870637;1.0678870966334664;10.000643511319437;0.936433942948902;0.3728603232712324;1.029874004842952;0.999993255835337;1.0078576466093647;0.999942646948155
66.461935;1.07698994389725;0.9830521238927353;0.9128049190041476;-0.43137466534965574;-0.40052372089921334;1.0678885588797384;10.000649808953314;0.9364336727377552;0.3728570684480385;1.0298751440873484;0.9999952229280267;1.0078554318560808;0.9999418469261031
66.471935;1.0769911977770437;0.9830514682684702;0.9128051912425746;-0.43137152052849054;-0.4005204287093761;1.0678890165733537;10.000655368629586;0.93643338834645;0.37285280606582877;1.029876274720838;0.9999972292222393;1.0078528957400559;0.999941105294603
66.481935;1.0769914059771664;0.9830498854723909;0.9128053729817549;-0.43136614106946963;-0.40051543318933924;1.067889466015061;10.000660184172368;0.9364330896387113;0.3728485361173453;1.0298773988156726;0.9999992748205322;1.0078504154841859;0.9999404214263737
66.491935;1.07699156798737;0.9830484310243705;0.9128055968487334;-0.4313625548069215;-0.4005121026124797;1.0678909029794486;10.000664260657743;0.9364317765123447;0.37284525896278053;1.0298785163522493;1.0000013593925223;1.0078474372676094;0.9999397944124107
66.501935;1.076991684515203;0.9830470239622524;0.912805785373831;-0.4313589685318966;-0.40050877202024104;1.0678913237939158;10.000667615783208;0.9364314501547089;0.3728419753474913;1.0298796264994774;1.0000034828316426;1.0078454526425482;0.9999392234198818
66.511935;1.0769917561702078;0.9830456650410249;0.9128059364802764;-0.4313553822423563;-0.4005054414131664;1.0678917253317322;10.000670281447464;0.9364311136677959;0.3728376859529449;1.0298807294409462;1.0000056452268846;1.0078431655261428;0.9999387076602725
66.521935;1.0769917832009537;0.9830443544272687;0.9128060485440026;-0.4313517959363327;-0.40050211079190884;1.067892104050801;10.00067229469433;0.9364307719108045;0.37283439104008415;1.0298818269330863;1.0000078462219437;1.0078413192501015;0.999938246103177
66.531935;1.0769927651127356;0.9830439850995414;0.9128061035549749;-0.4313486510101602;-0.4004988185124403;1.0678934553363981;10.000673685289128;0.9364294310675537;0.3728310906306889;1.029882921500357;1.000010084583769;1.0078386179823018;0.9999378372273292
66.541935;1.076992705975697;0.9830427687866462;0.9128061341929364;-0.4313450646619965;-0.40049548786387484;1.0678937741774213;10.000674474952012;0.9364290979132593;0.372826784862306;1.0298840156626867;1.0000123581955034;1.0078365514524315;0.9999374791499994
66.551935;1.0769926083564372;0.9830415983581254;0.9128061224233618;-0.4313414782918602;-0.40049215720176173;1.0678940565781516;10.000674684285467;0.9364287786080887;0.3728234741517308;1.0298851116338974;1.0000146644405543;1.0078349308147485;0.9999371700168979
66.561935;1.0769924765219714;0.9830404724738051;0.9128060663752917;-0.43133789189821686;-0.40048882652648904;1.067894300710605;10.000674334140015;0.9364284781820528;0.3728201592127491;1.0298862110622495;1.0000170002870696;1.0078333870797376;0.9999369080707349
66.571935;1.076992315398204;0.9830393886513342;0.912805963951675;-0.4313343054797771;-0.4004854958389289;1.0678955074283678;10.000673443176073;0.9364282012903802;0.37281684102384566;1.0298873153262345;1.0000193619077251;1.007831922748522;0.9999366909506828
66.581935;1.0769931300209032;0.983039317962826;0.9128058723612195;-0.431332953627376;-0.40048386845448847;1.067895679600163;10.00067202752818;0.9364269527486229;0.37281352078650204;1.0298884258125394;1.0000217448109883;1.0078296123928585;0.9999365148736556
66.591935;1.076992928834873;0.9830383057776091;0.912805673808257;-0.43132936715402914;-0.40048053774597914;1.0678958202503732;10.000670099061576;0.9364267369783795;0.3728101998588332;1.0298895432889366;1.0000241447210392;1.007828318070559;0.9999363751997771
66.601935;1.0769927168074733;0.9830373224551612;0.9128054264689409;-0.43132578065483346;-0.4004772070289199;1.0678959309653087;10.000667663989288;0.9364265569262398;0.3728068795793912;1.0298906678939082;1.0000265586237445;1.0078271143074864;0.9999362682585985
66.611935;1.0769925004034213;0.9830363644272665;0.9128051293283835;-0.4313221941302209;-0.4004738763046233;1.0678970116198492;10.000664725471731;0.9364264131888989;0.3728035610367544;1.029891799756867;1.0000289849216863;1.0078260040666507;0.9999361920329952
66.621935;1.076992286874058;0.9830355104557594;0.9128048554725156;-0.43132040079096784;-0.40047221053333637;1.0678970606188651;10.000661287050132;0.9364253041852562;0.37280024501459996;1.0298929386214417;1.00003142217746;1.0078240605652358;0.9999361446376761
66.631935;1.0769920830219843;0.983034596344486;0.9128044502104281;-0.43131681421822204;-0.4004688797988444;1.0678970746004357;10.000657354462533;0.9364252273023538;0.37279693213685755;1.0298940832541712;1.0000338675742053;1.007823143350661;0.9999361227498488
66.641935;1.076991894412;0.9830337016490299;0.9128039849104284;-0.43131322762341995;-0.4004655490613164;1.0678970477361676;10.000652933342721;0.9364251798980192;0.37279362297058666;1.0298952318078147;1.0000363163572998;1.00782232359154;0.9999361222545698
66.651935;1.076992724784297;0.9830337177987989;0.912803440363121;-0.4313100823696669;-0.40046225667725605;1.0678969714948225;10.000648028997686;0.9364251595932148;0.37279131799307247;1.0298963825177474;1.0000387625213307;1.0078219706824398;0.9999361402164466
66.661935;1.0769925810271441;0.9830329361468473;0.9128029257564024;-0.43130828894311735;-0.4004605908959606;1.0678978357451174;10.00064265715994;0.9364251638537355;0.3727880175563079;1.029897533875;1.0000412000674548;1.007821344879516;0.9999361754485653
66.671935;1.076992467482317;0.9830320856500112;0.9128022753947258;-0.4313047022863712;-0.4004572601558487;1.0678976307411825;10.000636853549077;0.9364241894490068;0.37278472189213924;1.029898684203084;1.0000436239716872;1.0078198884199419;0.9999362274184763
66.681935;1.0769923898689824;0.9830313270999187;0.9128016431811008;-0.4313029088239207;-0.4004555943752026;1.067897348289868;10.00063066925153;0.9364242327156475;0.3727824311585844;1.0298998311284244;1.00004603042829;1.0078198315617868;0.9999362955723498
66.691935;1.0769923538839237;0.9830304974612966;0.9128008821817473;-0.4312993221341858;-0.4004522636370199;1.0678969820270399;10.000624163400706;0.9364242902641384;0.37277914564978043;1.0299009715478509;1.0000484163975323;1.0078195071908678;0.999936379538961
66.701935;1.0769923648848054;0.9830297599680564;0.9128001484271999;-0.43129752864268817;-0.40045059785981285;1.067896527923802;10.000617404229974;0.9364243589551668;0.37277686612425476;1.0299021017213519;1.0000507791278574;1.0078196548560068;0.9999364791899523
66.711935;1.0769924278474936;0.9830289534702072;0.9127992971365912;-0.43129394192839604;-0.4004472671268465;1.0678969846704587;10.00061047018058;0.9364244349816219;0.3727735939245908;1.0299032167932256;1.0000531160556927;1.0078195317147804;0.9999365942953276
66.721935;1.0769935465014417;0.9830291354591288;0.9127984685804329;-0.4312925897620793;-0.40044563971184716;1.067896353320903;10.000603445193015;0.9364245130415401;0.37277133072904334;1.0299043108895451;1.000055424958371;1.0078198721833165;0.9999367243977297
66.731935;1.0769937272661125;0.9830283571304816;0.9127975521396772;-0.43128900302969625;-0.40044230898757976;1.0678956364882592;10.000596408874173;0.9364235867639158;0.3727680781981881;1.0299053783609542;1.0000577044808023;1.0078190006691627;0.9999368693800278
66.741935;1.0769939726173736;0.9830276751594013;0.9127966894874442;-0.43128720950727073;-0.40044064322769085;1.0678948374669428;10.0005894213605;0.9364236501046445;0.372765837792683;1.02990641422214;1.000059954795346;1.0078195078703753;0.999937030003585
66.751935;1.0769942848667748;0.9830269271379318;0.9127957385753089;-0.4312836227708737;-0.40043731251517395;1.0678939596822838;10.000582514294923;0.9364236979052102;0.37276361073233577;1.0299074133220147;1.000062177481095;1.007820087864917;0.9999372076953186
66.761935;1.0769946651010818;0.9830262756721664;0.9127948600411858;-0.43128182925008396;-0.4004356467681151;1.0678940064320122;10.000575696773742;0.9364237252312275;0.3727603979932573;1.0299083697553355;1.0000643742332158;1.0078203643633816;0.9999374042610895
66.771935;1.0769951132843336;0.9830256397546244;0.9127939885909945;-0.43128003573474694;-0.40043398102767364;1.067892980744263;10.000568966583167;0.9364237268446122;0.37275820033410983;1.0299092768703926;1.0000665452920472;1.0078210710464601;0.9999376220348187
66.781935;1.0769956286222113;0.9830249382705144;0.9127930578991954;-0.431276449014936;-0.4004306503345061;1.0678918856441182;10.00056231679443;0.9364226973768089;0.3727560183036773;1.0299101276274167;1.0000686889055934;1.0078209029127783;0.9999378638285646
66.791935;1.07699621012839;0.9830243338365944;0.9127922257607705;-0.43127465552071464;-0.40042898460544485;1.0678907246488936;10.0005557387524;0.9364226319522455;0.37275385213794215;1.0299109152898402;1.0000708018317515;1.007821712133389;0.9999381325397796
66.801935;1.0769978556318194;0.9830246394628493;0.9127914050391309;-0.4312733033684346;-0.40042735723594614;1.0678895017009362;10.000549225014128;0.9364225266684033;0.3727517017106855;1.0299116340080234;1.000072879800782;1.007822563941154;0.9999384312730729
66.811935;1.076998565115566;0.9830239880132126;0.9127905583568421;-0.4312697166905654;-0.400424026556627;1.067888220393371;10.000542768720614;0.9364223784028776;0.37274956681390536;1.0299122790208861;1.0000749176385555;1.0078234530402026;0.9999387640455395
66.821935;1.0769993342864066;0.983023438345363;0.9127898239035205;-0.4312679232475807;-0.4004223608403548;1.0678878836316499;10.00053635769422;0.9364221845991813;0.37274744753991895;1.0299128468887748;1.0000769097140003;1.0078243743446524;0.9999391360999853
66.831935;1.0770001595939236;0.9830229124980991;0.9127891301689519;-0.4312661298265704;-0.40042069512871337;1.0678864938086294;10.00052997202776;0.9364219436493393;0.37274534431180395;1.0299133358413137;1.0000788506544216;1.0078253229992449;0.9999395532428179
66.841935;1.07700103775262;0.9830224130491146;0.9127884807327297;-0.4312643364295211;-0.4004190294223492;1.0678850523662042;10.000523590038137;0.9364216550199256;0.3727432576219654;1.0299137453946916;1.0000807353485979;1.0078262948319618;0.9999400207441356
66.851935;1.0770019650466618;0.9830219411155179;0.9127878781169511;-0.431262543058167;-0.4004173637221168;1.0678835594895217;10.000517196298606;0.9364203186048405;0.3727411878675158;1.0299140749797542;1.0000825584508939;1.0078263573088988;0.9999405430611771
66.861935;1.077002936989237;0.983021496430652;0.9127873229518804;-0.4312607497141664;-0.40041569802882204;1.0678820147284356;10.00051078534357;0.9364199342889487;0.37273913540682163;1.0299143229197534;1.000084314440586;1.0078273650467375;0.9999411242942268
66.871935;1.0770039491099466;0.9830209965376209;0.9127867389807863;-0.43125716318440416;-0.4004123673840797;1.0678804176594465;10.000504363608025;0.9364195022001571;0.3727371006382294;1.0299144866142307;1.000085998307039;1.0078283850267487;0.9999417682246848
66.881935;1.0770049976074985;0.9830206018015525;0.9127862764337089;-0.4312553699009518;-0.400410701705758;1.067879768226388;10.00049794968993;0.936419022722709;0.372735084014666;1.0299145633063296;1.0000876062173123;1.0078294137916106;0.9999424783270967
66.891935;1.077007078228605;0.9830211208559054;0.9127858437168663;-0.4312540179590559;-0.40040907439020246;1.067878067008971;10.00049156271121;0.936418495834853;0.3727340861116499;1.0299145508525365;1.000089135649237;1.007830818902816;0.9999432581817637
66.901935;1.0770081903954298;0.983020760598855;0.9127854758805417;-0.43125222474185365;-0.40040740872787106;1.0678763151343678;10.000485203808;0.9364179206029383;0.3727321077908579;1.0299144480633242;1.0000905853306388;1.0078318593068694;0.9999441112620051
66.911935;1.0770093316964833;0.983020408465002;0.9127851574820923;-0.43125043156039233;-0.4004057430744041;1.067874513821073;10.000478852234128;0.9364172954393962;0.3727301503669606;1.0299142547722497;1.0000919552514502;1.0078329038091496;0.9999450399347939
66.921935;1.0770105023295993;0.9830200589971906;0.9127848903855349;-0.43124863841547995;-0.4004040774307051;1.0678726642503027;10.000472477674071;0.936416618857274;0.37272921554538174;1.0299139721745543;1.000093246090379;1.0078343206272524;0.9999460446987142
66.931935;1.077011703370344;0.9830197075747833;0.912784677396802;-0.4312468453077659;-0.4004024117977842;1.0678707677948684;10.000466050432015;0.9364148901042195;0.3727273051754464;1.0299136025997457;1.0000944580733586;1.0078344378577015;0.9999471242711535
66.941935;1.077012935766452;0.9830193500899721;0.9127845216805516;-0.43124505223778203;-0.4004007461765043;1.0678688262405314;10.00045954257876;0.9364141090893829;0.37272542118080565;1.029913148177188;1.000095590376937;1.0078354785049264;0.9999482765234385
66.951935;1.0770142000934553;0.9830190643592543;0.9127845016684536;-0.43124505242263206;-0.4004007455262717;1.067866842006977;10.00045292987644;0.9364132756948288;0.37272456555174727;1.029912609750504;1.0000966417706951;1.0078368766240338;0.9999494993017212
66.961935;1.0770154968695824;0.9830186858387573;0.9127844691945945;-0.4312432594291509;-0.40039907992967966;1.067865818332093;10.000446199087325;0.9364123893833558;0.37272274019308493;1.0299119868814928;1.0000976118952616;1.0078378849457754;0.9999507903072803
66.971935;1.0770168262310535;0.9830182959647361;0.912784501295345;-0.4312414664737044;-0.4003974143455695;1.0678637595244007;10.000439350068264;0.9364114494923393;0.37272194680528986;1.0299112781537754;1.0000985022355833;1.007839235649301;0.9999521470054508
66.981935;1.0770181869062878;0.9830178973919086;0.9127845975765972;-0.43123967355550835;-0.400395748773759;1.0678616709889066;10.000432386165464;0.9364104556098284;0.3727211867969633;1.029910481472783;1.0000993163102145;1.0078405517615447;0.9999535672665519
66.991935;1.0770195758980325;0.9830174941201283;0.912784756043238;-0.4312378806734117;-0.4003940832140708;1.0678595585188884;10.000425305550857;0.9364094075466838;0.37271946108230763;1.0299095948870933;1.0001000587720263;1.0078414566298668;0.999955050242233
67.001935;1.0770209892996943;0.9830170901486842;0.9127849742009827;-0.43123608782604556;-0.40039241766629596;1.0678574273527093;10.000418104922684;0.9364083047523385;0.3727187697911684;1.029908617499821;1.000100734008988;1.0078426833406051;0.9999565969611707
67.011935;1.0770234223711155;0.9830176640668414;0.9127853080268237;-0.43123652952014263;-0.40039245544385854;1.0678552817415623;10.000410785569553;0.936407145870315;0.3727181122195141;1.0299075496867511;1.0001013456327272;1.0078438555503257;0.9999582097861737
67.021935;1.0770248742178785;0.9830172695135427;0.9127856373782907;-0.431234736735388;-0.40039078991917304;1.0678531251347538;10.000403349751155;0.9364049296470729;0.37271648729298795;1.0299063929786334;1.0001018973111448;1.0078436679091405;0.9999598910095115
67.031935;1.0770263415647818;0.9830168847805377;0.9127860177928326;-0.4312329439794604;-0.40038912440605395;1.0678509609008275;10.000395796256381;0.9364036562664892;0.37271589406724015;1.029905149908284;1.0001023938318119;1.007844712068818;0.9999616424253456
67.041935;1.0770278227258767;0.9830165129873515;0.9127864459714827;-0.4312311512499495;-0.40038745890463034;1.0678487931732144;10.000388129472107;0.9364023272083867;0.37271533171476184;1.0299038231871962;1.0001028409574888;1.0078456835201395;0.9999634659702594
67.051935;1.0770293165863976;0.9830162380795052;0.912786992871789;-0.43123115176294685;-0.40038745837354045;1.0678466269601912;10.000380373864749;0.9364009441777201;0.37271479941295615;1.0299024146574942;1.0001032440280204;1.0078465780046386;0.9999653638168888
67.061935;1.0770308222341427;0.9830158999194909;0.9127875014621324;-0.43122935907988746;-0.40038579289434767;1.0678454672254425;10.000372572322052;0.9363995087306936;0.37271429660504435;1.0299009253142892;1.0001036066817568;1.0078473928511387;0.9999673375491592
67.071935;1.0770323381045905;0.983015582209568;0.91278803990043;-0.43122756641754945;-0.4003841274247206;1.067843317805236;10.000364769205452;0.9363980223877121;0.37271382319831214;1.029899355681396;1.0001039304986885;1.0078481269641881;0.9999693874300701
67.081935;1.0770338610468395;0.9830153691347091;0.9127886758561675;-0.4312275669929277;-0.40038412692217684;1.0678411812728579;10.000356999820664;0.936396486276492;0.3727133792901205;1.0298977053072793;1.000104215071382;1.0078487806946752;0.9999715125426194
67.091935;1.077035386043611;0.9830151013591771;0.9127892503998549;-0.43122577436813775;-0.40038246146781864;1.0678390596319693;10.00034929580798;0.9363949006588509;0.3727129647643424;1.029895972202144;1.0001044584771364;1.0078493553192653;0.9999737111816527
67.101935;1.077036907101621;0.9830149444050597;0.9127899065750124;-0.4312257749785964;-0.40038246097827135;1.0678369551411182;10.000341697475587;0.9363932646351604;0.37271257919824025;1.0298941529178305;1.0001046585616975;1.0078498526175819;0.9999759805965449
67.111935;1.0770384186589157;0.9830147393667703;0.9127904868920023;-0.4312239823861444;-0.40038079553465594;1.067834871348902;10.00033425765836;0.9363915759121564;0.37271222198332205;1.029892242641714;1.0001048140821505;1.0078502750573703;0.9999783168061123
67.121935;1.077039916354819;0.9830145725939996;0.9127910616779699;-0.43122218980734844;-0.4003791300944999;1.0678328137107969;10.00032703057595;0.9363898311960767;0.3727118923479049;1.0298902354848967;1.0001049246210552;1.007850626095116;0.9999807150761988
67.131935;1.077041397089287;0.9830145320856525;0.9127917024442312;-0.431222190458697;-0.4003791296155484;1.0678307885103329;10.000320058528128;0.9363880271240369;0.3727115892785481;1.0298881257484924;1.0001049902919394;1.007850910224707;0.9999831702727575
67.141935;1.0770428588923753;0.9830144624951371;0.9127922550814296;-0.4312203979018638;-0.40037746417939146;1.067828800976117;10.000313370725236;0.9363861607463645;0.37271131143032915;1.0298859096038233;1.0001050124514652;1.007851132495902;0.9999856771088756
67.151935;1.0770443004461994;0.9830145317248986;0.9127928673084803;-0.4312203985721119;-0.40037746370319044;1.0678268546477967;10.000306991628689;0.9363832291296778;0.37271205698758314;1.029883585939451;1.0001049943476727;1.0078507379961401;0.9999882310478176
67.161935;1.0770457207881077;0.9830146614919233;0.9127934603238356;-0.4312203992497172;-0.400377463227577;1.0678249519642506;10.000300949695365;0.9363812287256092;0.3727118235706795;1.0298811559490697;1.0001049400920021;1.0078508479588635;0.9999908293618827
67.171935;1.077047120313877;0.9830147719256705;0.9127939552233064;-0.4312186067147437;-0.40037579779323107;1.067823094436722;10.000295282312264;0.9363791553477084;0.37271160835672024;1.029878621979227;1.0001048525668124;1.0078509046674535;0.9999934713011682
67.181935;1.0770485022100518;0.9830150253988766;0.912794499601468;-0.4312186074022459;-0.40037579731758194;1.0678212821575015;10.000290029942152;0.9363770048853695;0.37271140841417616;1.0298759866338596;1.000104732514489;1.007850909592977;0.9999961574372166
67.191935;1.0770498725103785;0.9830152572123128;0.912794939492285;-0.4312168148743288;-0.4003741318830375;1.067819513998264;10.000285218486216;0.9363747740796731;0.3727122209924487;1.0298732527020298;1.000104579343574;1.0078512342349695;0.9999988888489905
67.201935;1.077052237851747;0.9830165196087167;0.9127954054983328;-0.43121725684019385;-0.40037416976242074;1.067817788792435;10.000280847045287;0.9363724601101829;0.37271204343602304;1.0298704235112983;1.000104392287482;1.0078511402420036;1.0000016668321208
67.211935;1.0770536085986833;0.9830169394477234;0.9127958517728139;-0.4312172575342814;-0.40037416928761665;1.0678171064687045;10.000276890818773;0.9363700592051969;0.37271287296044325;1.0298675030102822;1.0001041712270191;1.0078513676573657;1.0000044933581163
67.221935;1.0770549920301555;0.9830173247582504;0.9127961816833483;-0.43121546500958424;-0.4003725038543267;1.0678154682349927;10.000273312003895;0.9363675662624553;0.3727127066989935;1.029864495621505;1.000103916972385;1.0078511761353852;1.0000073713790194
67.231935;1.0770563953356014;0.9830178336234447;0.9127965421429214;-0.43121546570595864;-0.4003725033793875;1.0678138758837552;10.000270069899141;0.936364976055101;0.372713541782741;1.0298614062100557;1.00010363081219;1.00785130397;1.0000103045060151
67.241935;1.077057823968412;0.9830183797748935;0.9127968548494749;-0.4312154664031337;-0.400372502902476;1.067812331414331;10.000267121619906;0.9363622850869386;0.372713375263537;1.0298582399610392;1.0001033140427826;1.0078510101968579;1.0000132965192305
67.251935;1.0770592819912785;0.983018875970809;0.9127970424887729;-0.4312136738803144;-0.4003708374629266;1.0678108374402333;10.000264419444335;0.9363594930542734;0.3727142041935034;1.0298550022429995;1.0001029680832842;1.0078510336184316;1.0000163507888915
67.261935;1.0770607725276522;0.9830194784377126;0.9127972546547137;-0.43121367457607535;-0.4003708369766083;1.0678093976564353;10.000261919153766;0.9363566025867242;0.37271402587272223;1.029851698796105;1.000102594538828;1.0078506337407855;1.0000194697890208
67.271935;1.0770622979910542;0.9830201007808095;0.912797415545866;-0.4312136752685894;-0.4003708364831206;1.067808016727531;10.000259588273924;0.9363536175914294;0.3727148378549085;1.0298483356538066;1.0001021948901925;1.0078505490795728;1.0000226551915936
67.281935;1.0770638599834854;0.9830207396784536;0.9127975257911773;-0.4312136759560097;-0.40037083598153855;1.0678066992832467;10.00025740238636;0.9363505423421561;0.37271563777574773;1.0298449181061793;1.0001017705185435;1.0078504087444393;1.0000259085229422
67.291935;1.0770654589741002;0.9830213929964491;0.9127975860986013;-0.43121367663667665;-0.4003708354718347;1.0678054487977913;10.000255347658486;0.9363473819500612;0.3727154233120607;1.0298414499708044;1.0001013231478657;1.007849842264056;1.0000292316864452
67.301935;1.077067094371359;0.9830219775976453;0.9127975209857023;-0.43121188408893035;-0.4003691699958102;1.0678042675287767;10.000253434851448;0.9363441431951504;0.3727161921489809;1.029837934782668;1.0001008549184132;1.0078495889743178;1.0000326267959252
67.311935;1.07706876499136;0.9830226541536266;0.9127974805985034;-0.43121188475091204;-0.40036916947188594;1.0678031569239683;10.00025170356061;0.9363408346763227;0.37271694199530037;1.0298343771308935;1.0001003680273235;1.0078492786765691;1.0000360955030494
67.321935;1.0770704695596465;0.983023339619001;0.9127973885186063;-0.4312118854008128;-0.4003691689417165;1.0678021171478234;10.000250213249373;0.9363374660387933;0.3727166707873814;1.0298307820970805;1.0000998643723704;1.0078485409027418;1.0000396381314105
67.331935;1.077072206917702;0.9830240318207374;0.9127972435785746;-0.43121188603727356;-0.40036916840576614;1.0678011466026005;10.00024903191244;0.9363340472251872;0.3727173769022004;1.0298271546785003;1.000099345247705;1.007848115061526;1.000043252961096
67.341935;1.0770739752925915;0.9830247277324258;0.9127970446971427;-0.431211886659467;-0.40036916786466153;1.0678002435407445;10.000248225454627;0.9363305882270367;0.3727180593227329;1.0298235003256717;1.0000988115084402;1.0078476323240095;1.000046936181697
67.351935;1.0770757712675807;0.9830254229653432;0.9127967916391002;-0.43121188726701914;-0.4003691673192107;1.0677994087969325;10.000247851450561;0.9363270987906932;0.3727187176487621;1.0298198248122865;1.0000982641084746;1.0078470944945095;1.0000506825808497
67.361935;1.077077589897026;0.9830261123212322;0.9127964853419863;-0.43121188786004877;-0.40036916677025985;1.0677986462734166;10.00024795735297;0.9363235878696538;0.37271935182131427;1.0298161335625404;1.0000977042590058;1.007846503002977;1.0000544862547467
67.371935;1.0770794254365061;0.9830267912002744;0.9127961273558701;-0.43121188843904623;-0.4003691662185508;1.067797960820587;10.000248578491384;0.9363200631645088;0.3727199619229484;1.0298124318062933;1.0000971335335611;1.0078458584880068;1.000058340762041
67.381935;1.077081271466361;0.9830274559078653;0.9127957193044794;-0.431211889004371;-0.4003691656647214;1.0677973566267107;10.000249738790517;0.936316531131632;0.37272054826886014;1.0298087251268084;1.0000965540475095;1.0078451610421129;1.000062239131476
67.391935;1.0770831210334502;0.9830281028862273;0.9127952626531288;-0.43121188955589673;-0.400369165109287;1.06779683763695;10.000251458815114;0.9363129973766063;0.37272111137885633;1.0298050197864015;1.000095968050065;1.0078444101921096;1.0000661742222854
67.401935;1.077084967580734;0.9830287282451599;0.9127947584488172;-0.4312118900931264;-0.40036916455248195;1.0677964084264968;10.000253763170342;0.9363094668723287;0.3727216516329304;1.0298013227334561;1.0000953772754175;1.0078436047053703;1.000070139123563
67.411935;1.077086805790901;0.9830293278176946;0.9127942076296606;-0.431211890615387;-0.4003691639942786;1.0677960741647103;10.00025667769752;0.9363059437558333;0.3727221689826976;1.0297976411068035;1.0000947829810702;1.007842742676088;1.0000741270608553
67.421935;1.0770886320675785;0.983029897433096;0.912793611941423;-0.43121189112180486;-0.40036916343476375;1.0677958398553784;10.000260223084615;0.9363024311949891;0.37272266293106965;1.029793981668121;1.0000941865212996;1.0078418215295868;1.0000781310644307
67.431935;1.0770904450291363;0.9830304333593627;0.9127929743113012;-0.4312118916112553;-0.40036916287444874;1.067795709563608;10.000264411780991;0.9362989314450783;0.37272313262509105;1.0297903507531168;1.0000935895218204;1.0078408382269621;1.0000821441323682
67.441935;1.0770922452758287;0.9830309328701562;0.9127922987743124;-0.4312118920825355;-0.4003691623142873;1.067795686314448;10.000269245174588;0.9362954457248851;0.3727235770553141;1.0297867543059618;1.0000929935502456;1.0078397906905003;1.0000861598088924
67.451935;1.0770940343351787;0.9830313945449318;0.9127915907036027;-0.43121189253459086;-0.4003691617556469;1.0677957723186227;10.000274712039213;0.9362919743820753;0.3727239953829654;1.0297831975304526;1.0000923997299584;1.007838679402685;1.000090172179646
67.461935;1.0770958136710906;0.9830318180189213;0.912790856693643;-0.4312118929666921;-0.40036916120029714;1.0677959687833414;10.000280790544357;0.9362885178490026;0.3727253872068327;1.0297796852098966;1.0000918083118715;1.0078378770778644;1.0000941750453505
67.471935;1.077097584237724;0.9830322037772826;0.9127901036581387;-0.43121189337869315;-0.4003691606502557;1.0677962756946389;10.000287452215701;0.9362850776228017;0.372725752698216;1.0297762232286782;1.000091218572672;1.0078366478780387;1.0000981614334201
67.481935;1.0770993466278462;0.9830325537882743;0.9127893377716552;-0.43121189377122676;-0.4003691601075729;1.067796691537273;10.00029466743772;0.9362816562337529;0.3727260925782564;1.0297728191742996;1.0000906292461862;1.0078353651511553;1.0001021239752583
67.491935;1.0771011009095155;0.983032953419586;0.9127886390848511;-0.43121368736568505;-0.4003708245331543;1.067797212730604;10.000302411407146;0.9362782563486617;0.3727264079619876;1.0297694806638709;1.000090038908622;1.0078340317180663;1.0001060555244774
67.501935;1.0771028455118739;0.9830332455521114;0.9127878595616074;-0.43121368772400837;-0.4003708240114477;1.0677978337975422;10.000310667004914;0.9362748800131038;0.37272770019738394;1.029766213459677;1.000089446365462;1.0078330196387104;1.0001099495570893
67.511935;1.0771045768382461;0.9830335163554575;0.9127870759963654;-0.4312136880683998;-0.4003708235034768;1.0677985480586454;10.000319422508626;0.9362715288667324;0.3727279706150875;1.029763021322263;1.0000888511317803;1.0078315909857811;1.000113800137235
67.521935;1.077106290693642;0.9830337697113838;0.9127862885900793;-0.4312136884011716;-0.40037082301116667;1.0677993475340042;10.000328665121751;0.9362682050791066;0.3727282203251379;1.0297599068236223;1.0000882533895752;1.0078301167897195;1.0001176011363506
67.531935;1.0771079836613227;0.9830340894669181;0.9127855719652029;-0.43121548194474374;-0.40037248749470994;1.067800222697146;10.000338374531879;0.9362649118019817;0.3727294503473621;1.0297568718921246;1.0000876533778473;1.0078289678360741;1.0001213449577036
67.541935;1.0771096531966244;0.9830343140247608;0.9127847737978235;-0.43121548226160605;-0.40037248703705325;1.067801163159792;10.000348522591711;0.9362616528658295;0.3727296618791018;1.0297539181323578;1.000087050855098;1.0078274055259215;1.0001250219112148
67.551935;1.0771112968730716;0.9830345242217723;0.9127839679397719;-0.4312154825741822;-0.4003724865971772;1.067802158767606;10.000359076285461;0.936258432386847;0.3727308564463964;1.0297510469664297;1.0000864450609652;1.0078261707174663;1.0001286206552742
67.561935;1.077112911350518;0.9830347195966201;0.9127831527615454;-0.4312154828847509;-0.40037248617496113;1.0678032006875562;10.00036999930892;0.9362552547538409;0.3727310359070169;1.0297482595976841;1.0000858352512065;1.0078245252833367;1.0001321292306768
67.571935;1.0771144923906462;0.9830349817329249;0.9127824016928872;-0.4312172764154295;-0.40037415072914323;1.0678042824112264;10.000381254965328;0.9362521247292279;0.37273220236996857;1.029745557330184;1.0000852215016982;1.0078232110346421;1.0001355361289637
67.581935;1.0771160359864778;0.9830351492809095;0.9127815620167862;-0.43121727672807997;-0.40037415034222884;1.0678043996828885;10.000392805316368;0.9362490468419982;0.3727323581003092;1.0297429420953947;1.0000846048763081;1.0078214907448033;1.0001388308726231
67.591935;1.0771165399802114;0.9830344110655314;0.9127807249942452;-0.4312168357708444;-0.40037411161902386;1.067805548795183;10.000404608501901;0.936246024687469;0.37273350545757655;1.0297404163356727;1.0000839869226628;1.0078201061864354;1.0001420043978881
67.601935;1.0771179998895546;0.9830346366102477;0.9127799316447428;-0.4312186293096614;-0.40037577622906045;1.0678067249222378;10.000416623659;0.9362430610236191;0.37273364700149303;1.0297379818100094;1.0000833695208573;1.0078183196171357;1.0001450492642825
67.611935;1.0771194149729668;0.9830347705444148;0.9127790466924844;-0.4312186296348026;-0.40037577590119616;1.0678079222771208;10.000428811545822;0.9362401580281432;0.37273478562726076;1.0297356382389113;1.00008275493802;1.0078168730121164;1.0001479591041889
67.621935;1.077120784033998;0.983034895329111;0.9127781444706522;-0.4312186299643601;-0.40037577559544574;1.06780913532275;10.000441126579515;0.9362373176090791;0.3727359243504298;1.029733383211435;1.0000821454625344;1.0078153995967838;1.0001507280478372
67.631935;1.0771221063124736;0.9830350941188079;0.9127772998812208;-0.43122042351636064;-0.4003774402716011;1.0678103597016706;10.000453516560414;0.9362345419193606;0.3727360657864842;1.029731212895418;1.0000815427828345;1.0078135336370067;1.0001533515651984
67.641935;1.0771233811613643;0.983035207469668;0.9127763610429438;-0.4312204238541509;-0.4003774400127914;1.067811592835345;10.000465929330584;0.9362318335325954;0.3727372117022277;1.029729122829498;1.0000809475510268;1.0078120198780458;1.000155828250393
67.651935;1.0771246074570222;0.9830354025821183;0.9127754761511521;-0.43122221741477135;-0.4003791047374235;1.067812833987128;10.000478316905614;0.9362291953571411;0.37273836279794254;1.029727109255158;1.0000803598500283;1.0078104939573598;1.0001581603705412
67.661935;1.0771257830201408;0.9830355232781322;0.9127744902572019;-0.43122221776205016;-0.4003791045283771;1.0678140836828756;10.000490638650051;0.9362266305126773;0.37273951868893757;1.029725170026646;1.0000797802457821;1.0078089616690904;1.0001603524377833
67.671935;1.0771269046464804;0.9830357391077909;0.9127735497692891;-0.43122401133314203;-0.4003807693039313;1.0678153431819486;10.000502862892093;0.9362241419075354;0.37273967809796094;1.0297233038095146;1.0000792096234548;1.0078070596830764;1.0001624092236043
67.681935;1.0771279691052005;0.9830358944212682;0.9127724998824491;-0.4312240116920393;-0.4003807691472244;1.0678166141751728;10.000514963461232;0.9362217320367661;0.3727408392667678;1.029721508470174;1.0000786477015065;1.0078055345169226;1.0001643346619866
67.691935;1.077128974357928;0.9830361574975951;0.9127714883649056;-0.4312258052764239;-0.40038243397705375;1.067817898545398;10.000526912250173;0.9362194035898628;0.372742000419582;1.029719780382351;1.0000780926162418;1.0078040228185514;1.0001661317770167
67.701935;1.0771299196763624;0.9830363701681939;0.9127703618037379;-0.43122580565082996;-0.40038243387697325;1.067819197914987;10.00053867342246;0.9362171598782577;0.37274316002527363;1.0297181150736756;1.0000775422604975;1.0078025307354823;1.0001678030854657
67.711935;1.0771308046347088;0.9830366978429282;0.9127692684221473;-0.4312275992529883;-0.4003840987660334;1.0678205127965068;10.000550204882964;0.9362160044385526;0.37274431684492576;1.0297165079567778;1.0000769952687918;1.0078019933995355;1.000169351245966
67.721935;1.0771316284433645;0.9830369800953684;0.9127680543453038;-0.43122759964715524;-0.4003840987280302;1.067821842521294;10.000561464403663;0.9362139404710988;0.3727454698767872;1.029714954543483;1.0000764510707112;1.007800558279808;1.0001707793590142
67.731935;1.077132389952184;0.9830373812501;0.9127668674692854;-0.43122939327096926;-0.4003857636821804;1.0678231861278642;10.000572415602319;0.9362119704717298;0.3727456182026903;1.029713450835361;1.0000759101220529;1.007798789520209;1.0001720905070342
67.741935;1.0771330873833558;0.9830377408609039;0.91276555468888;-0.43122939368878116;-0.40038576371218987;1.0678235427000735;10.000583033832228;0.9362100963854572;0.3727467608037143;1.0297119936256778;1.0000753741541941;1.0077974306146915;1.0001732877557514
67.751935;1.0771337176050035;0.9830382234562797;0.9127642654941438;-0.43123118733809185;-0.40038742873688615;1.0678249115726774;10.000593310659072;0.9362083203099253;0.3727478964536723;1.0297105804016937;1.0000748460157187;1.0077961140232723;1.000174375148691
67.761935;1.0771342755552011;0.9830387495166277;0.9127629239817672;-0.4312329810009953;-0.40038909379821963;1.0678262931590445;10.000603253409574;0.9362066446599603;0.3727490237575882;1.0297092097758624;1.0000743288864142;1.0077948406547892;1.0001753581033517
67.771935;1.0771347545421472;0.9830392392775642;0.9127614557136163;-0.4312329814591549;-0.400389093937859;1.0678276890623732;10.000612881279338;0.93620507111557;0.3727501413642736;1.0297078823553811;1.0000738246046117;1.0077936114008827;1.0001762426810683
67.781935;1.077135147719043;0.9830398563871808;0.9127600141628044;-0.43123477514883335;-0.4003907590738235;1.0678291012315853;10.000622222200636;0.9362035995038329;0.37275124820268923;1.029706600920145;1.0000733326962838;1.0077924281129707;1.0001770349648196
67.791935;1.0771354498719925;0.9830404388208269;0.9127584517408842;-0.4312347756324146;-0.40039075928854234;1.0678305316199355;10.000631309443525;0.936202228237915;0.37275334349244077;1.0297053698435679;1.000072851596092;1.0077916627505061;1.0001777408579147
67.801935;1.0771346589053004;0.983040255255888;0.9127569388976048;-0.43123612805314854;-0.4003923861446189;1.0678319826444267;10.000640178843767;0.9362009559338078;0.3727544264579572;1.0297041944444567;1.0000723804399245;1.0077905771534652;1.000178365922714
67.811935;1.0771347711306527;0.9830410119440232;0.9127553682125555;-0.4312379217716715;-0.40039405139224116;1.067833457569947;10.000648869812434;0.9361997823563086;0.3727554960390188;1.0297030806464167;1.0000719197342731;1.0077895422128267;1.0001789152318628
67.821935;1.0771347872438335;0.9830417348893482;0.9127536817924067;-0.4312379222778888;-0.40039405171654907;1.0678349603751778;10.000657426485464;0.9361987079726047;0.37275655097939053;1.0297020345610979;1.000071471259181;1.007788558878835;1.00017939304613
67.831935;1.0771347081104181;0.9830425879504899;0.9127520307561934;-0.4312397160016434;-0.40039571703373794;1.067836495177983;10.00066589513222;0.93619773322826;0.3727575901623272;1.0297010620713556;1.0000710377353321;1.0077876285083;1.000179802572397
67.841935;1.0771345353079946;0.9830434908787221;0.9127503395969919;-0.4312415097233254;-0.4003973823832177;1.0678380652939434;10.000674318651926;0.936196858564305;0.3727586127964769;1.0297001691188408;1.0000706224741638;1.0077867531963707;1.0001801463929265
67.851935;1.0771342708284513;0.9830444442336921;0.9127486077621362;-0.4312433034404391;-0.40039904776325436;1.067839672413016;10.000682731413633;0.9361970845920838;0.37275961852817535;1.0296993617153427;1.000070228969939;1.007786864208979;1.0001804272888006
67.861935;1.077133916848342;0.9830453676344989;0.9127467589039421;-0.4312433039338906;-0.4003990482136117;1.0678403167836859;10.000691157600247;0.9361964119136491;0.37276160747726955;1.029698644711066;1.0000698603005556;1.0077864745728393;1.0001806485691638
67.871935;1.077133475580268;0.9830464250663102;0.9127449428310527;-0.4312450976347923;-0.4004007136509632;1.0678419983664802;10.000699612818668;0.9361958409639006;0.37276257991952216;1.0296980207814774;1.000069518544737;1.0077857740153113;1.0001808133930572
67.881935;1.0771329490263848;0.9830475373467815;0.9127430830276583;-0.43124689132486127;-0.4004023791156854;1.0678437177329494;10.00070810609836;0.936195371646509;0.37276353603535867;1.029697490846514;1.0000692043024764;1.0077851316613353;1.000180923769227
67.891935;1.0771323382855742;0.9830487071872351;0.9127411788033868;-0.43124868500308183;-0.40040404460716245;1.0678454763973142;10.000716639178828;0.9361950026651131;0.3727654761269022;1.0296970549669615;1.000068916524834;1.0077849157984553;1.0001809801378707
67.901935;1.0771316432853522;0.983049856315829;0.9127391551582544;-0.43124868545195305;-0.4004040451660423;1.0678472769158591;10.000725203326889;0.9361947315120851;0.37276640068721845;1.029696712404506;1.0000686528739549;1.0077843852820283;1.0001809812930131
67.911935;1.0771308632477072;0.9830511492521694;0.9127371645576295;-0.43125047910380393;-0.4004057107094993;1.0678491221659363;10.000733780500742;0.9361945551050744;0.3727673099888643;1.0296964609812667;1.000068410526182;1.0077839093086258;1.0001809245072781
67.921935;1.0771299969418735;0.9830525048111954;0.912735133474019;-0.4312522727407078;-0.40040737627826917;1.0678510142866868;10.000742352385068;0.9361944699635124;0.3727692040362243;1.0296962966944097;1.0000681873740822;1.0077838571598081;1.0001808063496596
67.931935;1.0771290426134958;0.9830539208375844;0.9127330634106701;-0.43125406636113695;-0.4004090418722306;1.0678529546503492;10.00075090678382;0.9361944721505462;0.37277008315076243;1.0296962139902726;1.0000679828396135;1.0077834875574878;1.0001806239662012
67.941935;1.077127998467283;0.9830553934868363;0.9127309555713361;-0.43125585996340776;-0.4004107074914576;1.0678549444493046;10.000759434028216;0.9361945577530026;0.372770948297479;1.0296962063741657;1.0000677974856675;1.0077831677100455;1.000180375894321
67.951935;1.0771258646764437;0.9830560246897033;0.9127288277019894;-0.4312572122343479;-0.4004123347810208;1.067855984789369;10.000767924404997;0.9361947234147597;0.37277280106045513;1.0296962667554872;1.000067632143583;1.0077832642921012;1.0001800619665824
67.961935;1.0771246395420204;0.9830575983159535;0.9127266465968737;-0.4312590057945718;-0.4004140004508638;1.0678580763398116;10.000776373681235;0.9361949663303931;0.37277364367422144;1.029696387667924;1.000067487180776;1.0077830342999765;1.000179682516012
67.971935;1.0771233251152714;0.9830591372301571;0.9127243543476419;-0.4312590061185741;-0.40041400118693987;1.06786021873646;10.00078478695101;0.9361962839091006;0.37277547871177;1.0296965621854048;1.0000673618333862;1.007784143669855;1.0001792374916976
67.981935;1.0771219228345725;0.983060801621165;0.9127221039236222;-0.43126079963642366;-0.40041566690612684;1.0678624098010505;10.000793175187754;0.9361966734618935;0.3727763083944721;1.0296967850303558;1.0000672544308653;1.0077839927415913;1.0001787263710062
67.991935;1.0771204351119668;0.9830625060888816;0.9127198236105942;-0.43126259313362286;-0.4004173326481264;1.0678646452928875;10.000801547830218;0.9361971322927992;0.3727781343000532;1.0296970522276692;1.0000671636465313;1.0077842500116683;1.0001781487301606
68.001935;1.077118866679814;0.9830642447787143;0.912717518157647;-0.43126438661080074;-0.4004189984110933;1.0678669195873458;10.000809902914948;0.936197658354718;0.37277895766993113;1.0296973597127461;1.0000670889942513;1.007784176389819;1.000177504274947
68.011935;1.0771172255705213;0.9830660117055451;0.9127151928368996;-0.43126618006859135;-0.4004206641930023;1.0678692266714644;10.00081821790587;0.936198250563032;0.3727807796795983;1.0296977031545118;1.0000670301246009;1.0077845124777203;1.0001767925033693
68.021935;1.077115522361681;0.9830678010980789;0.9127128530633617;-0.43126797350770846;-0.4004223299917456;1.067871560526848;10.000826448107983;0.9361989084674578;0.3727816013399192;1.0296980793683441;1.0000669860996492;1.0077845191037929;1.0001760128659036
68.031935;1.0771137679682412;0.9830696064664616;0.9127105038013984;-0.4312697669288418;-0.4004239958053067;1.0678739149796468;10.000834536236791;0.9361996322603457;0.37278342337299913;1.0296984875712192;1.0000669550479437;1.0077849361082056;1.0001751647921453
68.041935;1.0771119718276359;0.9830714200494339;0.9127081487308452;-0.43127156033236697;-0.4004256616317835;1.0678752839268004;10.000842425573847;0.9362004225275307;0.3727852463720412;1.0296989290106462;1.0000669342307458;1.0077853936742118;1.0001742473387618
68.051935;1.0771101417847735;0.9830732327832626;0.9127057898056049;-0.4312733537183465;-0.400427327469174;1.0678776617918249;10.000850064574001;0.9362012791612773;0.37278607116495105;1.029699405179036;1.000066920154563;1.007785522189101;1.0001732591925803
68.061935;1.077108285059625;0.9830750348229491;0.912703427598613;-0.4312751470870125;-0.4004289933152532;1.0678800432400886;10.000857405383403;0.936203201235623;0.37278789903847526;1.0296999162273883;1.0000669086545875;1.0077869900986252;1.0001721986278138
