time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.071935;1.0771054106072482;0.9830759231051772;0.9127010785639726;-0.4312764991092431;-0.4004306208125732;1.0678824223629693;10.000864404307862;0.936204188187113;0.37278973156754136;1.0297004605364222;1.0000668956687573;1.0077875676813712;1.0001710632049048
68.081935;1.0771035263228543;0.9830776766186086;0.9126987078881169;-0.43127829244484156;-0.4004322866688969;1.0678847928822155;10.000871019294053;0.9362052402129614;0.372790570290287;1.0297010350711309;1.0000668780723359;1.0077878119694559;1.0001698503361554
68.091935;1.0771016450961988;0.9830793932425737;0.912696331063067;-0.4312800857671071;-0.4004339525267988;1.0678871497817526;10.000877206034506;0.936206357614597;0.37279241659043105;1.0297016361384965;1.0000668537309954;1.007788460780638;1.0001685584365563
68.101935;1.077099779136244;0.9830810637109214;0.9126939478658642;-0.4312818790774935;-0.40043561838419695;1.0678894907657486;10.000882920110326;0.9362075405430669;0.3727942716909123;1.0297022605390271;1.0000668212162722;1.0077891421724903;1.0001671870942466
68.111935;1.0770979398854812;0.9830826786320097;0.9126915599461809;-0.431283672377111;-0.4004372842394154;1.0678908160088307;10.00088811651942;0.9362087890202352;0.37279513663171576;1.0297029065941252;1.0000667794060527;1.007789483577212;1.0001657367490788
68.121935;1.0770961380317103;0.9830842295374893;0.9126891701780705;-0.4312854656666024;-0.4004389500911397;1.0678931264054636;10.000892743510583;0.9362101026346495;0.3727970123358571;1.0297035740449252;1.0000667271034713;1.0077902212883318;1.0001642092150251
68.131935;1.0770943835372029;0.9830839158881327;0.9126851165336302;-0.4312873401879425;-0.40044069136934707;1.0678954220564487;10.000896741735142;0.9362114805372177;0.37279889967428576;1.0297042628823625;1.0000666630541266;1.0077909813414057;1.0001626081876012
68.141935;1.0770926852930793;0.9830853177221992;0.9126827313665152;-0.43128913345816866;-0.40044235721068516;1.0678977021926563;10.00090005192756;0.9362129216039458;0.372800799493616;1.0297049724914036;1.0000665865089335;1.0077917592510017;1.0001609385169556
68.151935;1.0770910507566007;0.9830866364215053;0.9126803520180764;-0.4312909267195459;-0.400444023044738;1.0678999658358157;10.000902622196202;0.9362154241193412;0.3728027125840582;1.0297057017527764;1.000066497616567;1.0077934794471672;1.0001592052539148
68.161935;1.077089485345463;0.983087948719186;0.9126780568551112;-0.43129451318602585;-0.4004473538286113;1.0679022118991692;10.000904406261315;0.9362169854119362;0.3728036393609143;1.0297064494654995;1.0000663967171795;1.0077939098478508;1.0001574137276577
68.171935;1.0770869931078835;0.9830881943073678;0.9126757153234616;-0.4312958650830745;-0.40044898128785344;1.0679044387511818;10.000905359541491;0.936218601717412;0.37280557963654193;1.0297072148229887;1.0000662835796086;1.0077947165951726;1.0001555698044597
68.181935;1.0770855737373686;0.9830892377341977;0.9126733721100087;-0.43129765831946415;-0.4004506470899512;1.0679056440474124;10.000905443920551;0.9362202679659645;0.37280753294344204;1.0297079977613395;1.000066157824779;1.007795528360408;1.0001536796170956
68.191935;1.0770842299348815;0.9830901815435976;0.9126710456755297;-0.4312994515491347;-0.400452312878003;1.0679078250078573;10.000904637416387;0.9362219776074452;0.37280949885820946;1.029708798550405;1.0000660198053448;1.007796344371648;1.0001517494505894
68.201935;1.077082962639481;0.9830910225853733;0.9126687367487569;-0.43130124477280596;-0.40045397865013527;1.0679099790835067;10.00090293921787;0.9362237230418683;0.3728114769351607;1.029709616902568;1.0000658711219406;1.007797163981954;1.0001497853689418
68.211935;1.077081770905876;0.9830917584272186;0.9126664458673954;-0.4313030379911226;-0.40045564440473247;1.0679121045161626;10.000900364519936;0.9362254965223431;0.3728134666854982;1.0297104515408082;1.0000657146598226;1.0077979867004774;1.0001477921769677
68.221935;1.0770806516346563;0.9830924687569719;0.9126642490995442;-0.43130662441616935;-0.40045897509936473;1.0679141998314075;10.000896934888319;0.9362272906038596;0.372815467712481;1.029711300703508;1.000065554364143;1.0077988127167605;1.0001457728975174
68.231935;1.077079599294704;0.9830929909334354;0.9126619960863062;-0.4313084176247533;-0.40046064081542054;1.0679162625977374;10.000892676118847;0.9362300981091601;0.3728174797620113;1.0297121632391655;1.0000653951076266;1.0078005725583572;1.0001437289614301
68.241935;1.0770786059491793;0.9830934078221129;0.9126597625710446;-0.43131021082846394;-0.4004623065111657;1.067918289132307;10.000887620404631;0.9362319120813535;0.37281950266827185;1.029713039352762;1.000065242351452;1.0078014107708975;1.0001416604650595
68.251935;1.0770776626491183;0.9830937227842115;0.9126575496690207;-0.4313120040269274;-0.40046397218627955;1.0679192755968607;10.0008818036341;0.9362337256123993;0.3728215362246924;1.0297139307795409;1.0000651013792103;1.007802259226247;1.0001395668280717
68.261935;1.0770757619877975;0.9830930467871635;0.9126553773269274;-0.4313133558542813;-0.40046559948522625;1.0679212186516185;10.00087526210053;0.9362355321372547;0.37282358009914185;1.0297148406140042;1.0000649765077119;1.0078031195403943;1.0001374480192118
68.271935;1.0770748940149204;0.9830932535039011;0.9126532920465251;-0.4313169422475869;-0.4004689300770867;1.0679231145411394;10.000868033578687;0.9362373266346816;0.37282563388935935;1.0297157724580226;1.0000648707490558;1.007803991851992;1.0001353056889473
68.281935;1.0770740515577308;0.9830932914459772;0.9126511645470383;-0.43131873542206656;-0.400470595689068;1.0679249577770922;10.000860157837346;0.9362391064956211;0.3728276972298378;1.0297167292538074;1.0000647865681356;1.0078048752253363;1.000133143598451
68.291935;1.0770732255922708;0.9830932459820051;0.9126490741778396;-0.431320528586158;-0.40047226128015107;1.0679267406531487;10.000851672836365;0.9362408713542552;0.37282976992272593;1.0297177128183612;1.0000647271665422;1.007805768181948;1.0001309667969966
68.301935;1.0770724064093335;0.983093121071402;0.9126470242146134;-0.4313223217381396;-0.4004739268502098;1.067928453793451;10.000842610618452;0.9362436220746356;0.3728318520409705;1.029718724041567;1.0000646963906368;1.0078075987109436;1.0001287799322214
68.311935;1.077071584679925;0.9830930022909363;0.912645093046629;-0.43132590808621124;-0.40047725735774387;1.0679290869298455;10.00083299770771;0.9362453592013366;0.37283394391984576;1.0297197630370987;1.0000646970095495;1.007808508913466;1.000126586896962
68.321935;1.0770707524492165;0.9830927319514033;0.9126431324715286;-0.43132770120865394;-0.4004789228848831;1.0679306290095265;10.00082285873005;0.9362470824227777;0.37283604619683075;1.0297208291077389;1.0000647294196545;1.0078094291397262;1.0001243924078624
68.331935;1.0770699029021147;0.983092396488882;0.9126412202402114;-0.431329494313951;-0.40048058839047657;1.067932068119053;10.000812220095114;0.936248791546533;0.37283915986131455;1.029721920927435;1.0000647923916868;1.0078107304382868;1.0001222029426025
68.341935;1.0770690297289172;0.983092001811291;0.912639358484816;-0.4313312874008374;-0.40048225387466657;1.0679333916175082;10.000801112811033;0.9362504871662394;0.37284128596794835;1.0297230367026875;1.0000648847964135;1.0078116729744502;1.000120025547763
68.351935;1.0770671283930746;0.9830907418277136;0.9126376413997257;-0.4313344322933011;-0.40048554594126745;1.0679345864527716;10.000789572200294;0.9362521703910587;0.3728434252274995;1.0297241739570235;1.0000650064972245;1.0078126253659974;1.000117865945164
68.361935;1.0770661932896222;0.9830902467960639;0.9126358859100723;-0.43133622533890775;-0.40048721138393156;1.0679356402389777;10.000777633859888;0.936253842553387;0.3728455779647953;1.0297253296686897;1.0000651584260454;1.0078135857197148;1.0001157281460202
68.371935;1.0770652249406467;0.9830897077957154;0.9126341854974264;-0.4313380183639144;-0.4004888768071296;1.0679355422446262;10.00076533098489;0.9362565050365528;0.37284774436257834;1.0297265010844066;1.0000653425764991;1.0078154816258662;1.0001136160244328
68.381935;1.0770642254352172;0.9830892087846945;0.9126326173476798;-0.4313416045766929;-0.4004922071709165;1.067936283257014;10.000752695267288;0.9362581590506885;0.37284992472642886;1.0297276862583116;1.0000655618257428;1.007816454068458;1.000111534603796
68.391935;1.0770631980418899;0.9830885905881482;0.9126310328515085;-0.4313433975608577;-0.4004938725590972;1.0679368558006432;10.000739758429939;0.9362598052379456;0.3728531196076306;1.0297288835801823;1.000065819332975;1.0078178009253382;1.0001094893416707
68.401935;1.0770621460877579;0.9830880196472083;0.9126295849742917;-0.431346983733394;-0.4004972028909634;1.067937255311009;10.000726556708173;0.9362614428743897;0.3728553295871043;1.0297300909649465;1.00006611824214;1.0078187803664094;1.0001074847105247
68.411935;1.0770610725047831;0.9830873373075096;0.9126281246391573;-0.4313487766781178;-0.400498868250439;1.0679374805265471;10.00071313797645;0.9362630696253461;0.3728575548847276;1.029731305586109;1.0000664620949238;1.0078197597291285;1.0001055236538048
68.421935;1.0770599797089986;0.9830866280786413;0.9126267287802746;-0.431350569604197;-0.4005005335977225;1.0679365326809698;10.000699560835368;0.9362646825447125;0.37285979524253887;1.0297325238471025;1.0000668548209664;1.0078207368074694;1.0001036078701238
68.431935;1.0770578707015126;0.9830850822058002;0.9126254906055455;-0.4313537143177037;-0.4005038255376189;1.0679364145996044;10.000685885448723;0.9362672788828216;0.37286305006536513;1.0297337414393275;1.0000672997058828;1.0078230097796241;1.0001017382169777
68.441935;1.0770567454604252;0.9830843269473731;0.9126242254494695;-0.431355507207963;-0.4005054908651009;1.067936130092627;10.000672169977884;0.9362688557441942;0.3728653184561544;1.0297349537119485;1.0000677985841107;1.007823981307006;1.000099914550367
68.451935;1.0770556073869646;0.9830835528930627;0.9126230238318362;-0.4313573000823565;-0.4005071561853346;1.0679356837451919;10.000658475025881;0.9362704095415509;0.37286759913621137;1.0297361560589093;1.0000683521905207;1.007824952077411;1.0000981351534168
68.461935;1.077054458575559;0.9830828462249585;0.9126219583557451;-0.4313608861480232;-0.400510486458461;1.0679350810740225;10.000644864003085;0.9362719360042848;0.3728708904867626;1.029737344286728;1.0000689605644115;1.007826294486631;1.0000963967123724
68.471935;1.077053299737363;0.9830820512278674;0.9126208758135563;-0.4313626789920782;-0.4005121517677007;1.0679343283005887;10.000631395544186;0.936273430898142;0.37287319072516395;1.0297385150725535;1.0000696225354986;1.0078272710678209;1.0000946951882304
68.481935;1.0770521297681888;0.9830813373054839;0.9126199261292562;-0.43136626502853065;-0.40051548203145854;1.0679324320026182;10.00061811858977;0.9362748913683364;0.37287549812533277;1.0297396663756166;1.0000703353787876;1.007828253004082;1.000093026894
68.491935;1.0770509465132228;0.9830805475343887;0.9126189584463881;-0.431368057845077;-0.4005171473327425;1.0679313996631423;10.000605072903179;0.9362773165427245;0.3728788112585576;1.0297407976397006;1.0000710952014373;1.007830539091836;1.0000913892221737
68.501935;1.077049748190698;0.983079848615984;0.9126181235050921;-0.43137164385647336;-0.4005204775894572;1.0679302403237212;10.000592286375282;0.9362787067728089;0.3728811291363859;1.0297419095526714;1.0000718967879054;1.0078315309461983;1.0000897810086233
68.511935;1.0770475355021456;0.9830781880036874;0.9126172860819478;-0.4313729952293703;-0.4005221045281192;1.067928964179404;10.000579772810019;0.9362800629528055;0.37288445115197927;1.0297430034728912;1.0000727329176127;1.0078328987918104;1.0000882022694968
68.521935;1.0770463073490495;0.9830774375219471;0.9126164854587283;-0.43137478801362966;-0.4005237698180237;1.0679275817723088;10.00056753892841;0.9362813862883653;0.37288677697171063;1.0297440809367289;1.0000735948193245;1.0078339062792097;1.0000866532174209
68.531935;1.077045065946918;0.9830767871393312;0.912615810848818;-0.43137837399557877;-0.400527100061791;1.0679251035762911;10.000555595179229;0.9362826778872605;0.37289010655558347;1.029745143465866;1.0000744736300706;1.0078352987341237;1.0000851333883385
68.541935;1.0770438125066073;0.9830760755989255;0.9126151085723161;-0.4313801667664605;-0.40052876534121473;1.0679235394794564;10.000543959754843;0.9362839386801236;0.3728924400774442;1.0297461927543137;1.0000753610185373;1.0078363426787416;1.000083641929073
68.551935;1.0770425488784312;0.9830754653033198;0.9126145268016373;-0.43138375273728097;-0.40053209557331165;1.0679218980182361;10.000532653932448;0.9362861698471994;0.37289477746476546;1.0297472309297868;1.0000762486344912;1.0078383431874423;1.0000821788805778
68.561935;1.0770412776075189;0.9830747925397849;0.9126139117935824;-0.43138554549865094;-0.4005337608396692;1.067920186184272;10.000521697789383;0.9362873729463299;0.3728981179319256;1.0297482603264592;1.0000771275848646;1.0078398171450582;1.0000807458229175
68.571935;1.0770400016138038;0.9830742174032574;0.9126134113845127;-0.431389131460997;-0.40053709105716145;1.0679184098949046;10.00051111339342;0.9362885496909727;0.37290045999550325;1.0297492829745656;1.0000779886035587;1.0078409580790233;1.0000793450672083
68.581935;1.0770377253359764;0.9830726798051713;0.9126128887265135;-0.4313904827764689;-0.4005387179518065;1.0679155744273563;10.000500932695068;0.9362897017801299;0.37290380177966104;1.029750300074408;1.0000788225078414;1.0078425097130048;1.000077978583839
68.591935;1.0770364504912877;0.9830721242023569;0.9126124593066266;-0.4313940687288585;-0.40054204815190736;1.0679136848859831;10.00049120250038;0.9362908306631706;0.37290614122573856;1.0297513112911945;1.000079620345563;1.007843734702396;1.0000766475517349
68.601935;1.0770351813106624;0.983071569956989;0.9126120644183443;-0.43139765467837643;-0.40054537834237214;1.0679117471887305;10.000481979645853;0.9362919372374624;0.3729094762317378;1.0297523145944816;1.0000803735110528;1.0078453741521318;1.00007535264921
68.611935;1.077033919336206;0.9830709311245357;0.9126116294811856;-0.43139944742156555;-0.4005470435636455;1.0679097687993748;10.000473320614296;0.9362940216610409;0.37291180487255143;1.029753307156579;1.0000810741143569;1.0078476171213762;1.0000740948072484
68.621935;1.077032663681049;0.9830703663970298;0.9126113062284954;-0.43140303336473046;-0.40055037373237257;1.0679077583609793;10.000465275004872;0.9362950833605781;0.37291512564569834;1.0297542863911189;1.0000817151660626;1.007849345000202;1.0000728752892563
68.631935;1.0770314110284387;0.9830697096920379;0.9126109443049675;-0.43140482610068603;-0.40055203892973523;1.0679047250376386;10.000457879976787;0.9362961216390631;0.3729184376018337;1.029755250655315;1.0000822906670883;1.0078511171511042;1.0000716956001492
68.641935;1.0770301563033762;0.9830691204064683;0.9126106951658925;-0.43140841203534536;-0.400555369072188;1.0679026781280296;10.000451152507516;0.936297136638801;0.3729207402523419;1.0297561998193658;1.0000827957060994;1.0078525646888312;1.0000705582440572
68.651935;1.0770278944662932;0.9830675405536985;0.9126104259652174;-0.43140976330440345;-0.40055699588530813;1.067900626581715;10.000445088615692;0.9362981293116289;0.3729240333242011;1.0297571352012451;1.000083226362757;1.007854427951178;1.0000694668112213
68.661935;1.0770266174037666;0.9830669194299253;0.9126102552413908;-0.43141334922359964;-0.400560325997337;1.0678985785598452;10.000439672067493;0.9362991004865026;0.3729263166063194;1.0297580588256612;1.0000835801308106;1.0078559655341357;1.0000684244254157
68.671935;1.0770253214459609;0.9830662009058438;0.9126100497477955;-0.4314151419338697;-0.4005619911338169;1.067896541421598;10.000434879940286;0.9363010505898361;0.3729295899982684;1.0297589729505205;1.0000838566342007;1.0078588435860596;1.000067432093181
68.681935;1.0770240043825936;0.9830655473168972;0.9126099604172141;-0.4314187278379282;-0.40056532121096433;1.0678935225293043;10.000430678006245;0.9363019801632372;0.3729328536358508;1.0297598800973444;1.0000840570148362;1.0078608307074246;1.0000664884948134
68.691935;1.077022666816327;0.9830648768808758;0.9126099113152485;-0.4314223137335473;-0.40056865126828883;1.0678915303153844;10.00042701534608;0.9363028903243312;0.37293510793265955;1.029760782956018;1.0000841826744686;1.0078624826542275;1.000065590890045
68.701935;1.0770213116301406;0.9830641084644105;0.9126098260662123;-0.4314241064185263;-0.4005703163450383;1.0678895740767367;10.00042382875215;0.9363037830288937;0.37293835359023414;1.0297616839948125;1.000084235692207;1.0078645362447154;1.0000647360312493
68.711935;1.0770199429098062;0.9830634065702389;0.9126098538882927;-0.4314276922955497;-0.4005736463566143;1.067887662805205;10.000421055583189;0.9363046609533907;0.37294159167338753;1.0297625852185;1.0000842202527747;1.0078666181460392;1.000063920888788
68.721935;1.0770175659507968;0.9830617189889703;0.9126098578628936;-0.4314290434854223;-0.40057527302718277;1.06788580455535;10.00041864400749;0.936306526889895;0.3729438236255527;1.029763488065263;1.0000841425847689;1.0078692832134806;1.0000631430841556
68.731935;1.0770161828248173;0.9830610005165205;0.9126099513408007;-0.4314326293371549;-0.40057860298388476;1.0678830066628082;10.000416551012366;0.9363073833619208;0.37294705112096566;1.0297643933159746;1.0000840093650465;1.0078714078196491;1.0000624007049352
68.741935;1.0770147986969465;0.9830602808569407;0.9126100721865483;-0.4314362151765422;-0.4005819329101827;1.0678812761302476;10.00041473205297;0.9363082326023501;0.3729502758762985;1.0297653009981533;1.0000838259744655;1.0078735438589195;1.0000616917488638
68.751935;1.0770134174119919;0.9830594819218117;0.9126101424622944;-0.43143800780320524;-0.40058359784599734;1.0678796194128735;10.00041313653255;0.9363090768546776;0.3729524996029548;1.0297662097050109;1.0000835953423033;1.0078753125096123;1.0000610133229266
68.761935;1.0770120421768052;0.9830587673455218;0.9126103110200033;-0.4314415936175542;-0.4005869277082209;1.0678780420501173;10.000411715287612;0.936309919033907;0.3729557240447609;1.0297671157147186;1.0000833178756023;1.0078774439829128;1.000060360998433
68.771935;1.0770106762679799;0.9830580549651202;0.9126105001828768;-0.4314451794207351;-0.4005902575375521;1.067875549019079;10.000410429183185;0.9363107623578729;0.37295895087466135;1.0297680132306217;1.0000829923067394;1.0078795590860985;1.0000597292421454
68.781935;1.0770093238959726;0.9830572606377013;0.9126106318981381;-0.4314469720143068;-0.4005919223748152;1.0678741450583236;10.000409249305001;0.9363126089177117;0.37296218154738925;1.029768895655853;1.0000826168679915;1.0078825794426052;1.0000591125716298
68.791935;1.077006990905239;0.9830556489388785;0.912610871126077;-0.43145011630493885;-0.4005952137813955;1.0678728342495976;10.000408156065625;0.9363134595913762;0.3729644173414204;1.029769757243994;1.0000821906739938;1.0078842716774996;1.000058506251032
68.801935;1.0770056797280219;0.9830549214608;0.9126111064758528;-0.4314537020810129;-0.40059854351017826;1.06787161967895;10.00040714334777;0.9363143156364789;0.3729676594923976;1.0297705947397664;1.000081714818477;1.0078863012028452;1.0000579060639114
68.811935;1.0770043954198392;0.9830540990863069;0.9126112778695596;-0.43145549465434724;-0.40060020824612874;1.0678705032276343;10.000406218229667;0.9363151797083702;0.3729709093968215;1.029771407971924;1.0000811923312565;1.0078882950619776;1.0000573076838184
68.821935;1.0770031422012463;0.9830533411150625;0.9126115349708458;-0.4314590804235036;-0.40060353790666553;1.0678684850849405;10.000405393343593;0.9363160555574831;0.3729741688907195;1.0297721988924695;1.0000806272611675;1.007890250475546;1.0000567063137205
68.831935;1.0770019245870195;0.9830525647260923;0.9126118007635651;-0.43146266619205437;-0.40060686753288305;1.0678675640982604;10.000404684387401;0.936317947643434;0.3729764402147781;1.0297729700780132;1.0000800240054242;1.0078927238709492;1.0000560963801248
68.841935;1.0770007463712217;0.9830516881475907;0.9126119981003609;-0.4314644587636456;-0.4006085321660406;1.0678667391197263;10.000404112388514;0.9363188609430507;0.37297972559967857;1.0297737237072502;1.0000793869671623;1.0078945946546978;1.000055471432608
68.851935;1.076998610590362;0.9830499792957006;0.9126122933920624;-0.4314676030254926;-0.40061182336795453;1.06786600948541;10.000403699987874;0.9363198005618556;0.3729830268756634;1.0297744608438766;1.0000787199603456;1.0078964188479103;1.0000548246964682
68.861935;1.0769975160149343;0.9830491427719613;0.9126125767293213;-0.43147118880163404;-0.4006151528924273;1.067864374100874;10.00040346531371;0.9363207714587064;0.3729863452749069;1.0297751809584712;1.000078025993827;1.0078981931018778;1.0000541495583568
68.871935;1.0769964649745132;0.9830482025960752;0.9126127891687565;-0.4314729813891553;-0.400616817425242;1.0678638302409862;10.000403420854338;0.936321778366556;0.37298968153251194;1.0297758823364;1.0000773078926337;1.007899914000913;1.0000534395000722
68.881935;1.0769954596585385;0.9830473216430317;0.9126130818980107;-0.4314765671829341;-0.4006201468851512;1.0678633728554106;10.00040357736101;0.9363238256823058;0.37299303622823526;1.0297765628651288;1.0000765686266926;1.0079025075327424;1.0000526881023162
68.891935;1.0769945022264902;0.9830464208922209;0.9126133806134605;-0.43148015298768133;-0.4006234763152017;1.0678629949140692;10.000403949213023;0.9363249174581519;0.372995409924116;1.0297772202727165;1.0000758106926693;1.0079037432551323;1.0000518896304134
68.901935;1.076993594266278;0.9830455043239714;0.9126136872340675;-0.43148373880522717;-0.4006268057178451;1.0678626886959954;10.000404554135507;0.9363260575873609;0.37299880299909294;1.0297778522672731;1.0000750356137669;1.0079052884047583;1.0000510396842321
68.911935;1.0769927362853773;0.9830444952923121;0.9126139286533967;-0.43148553144136137;-0.40062847013715175;1.0678614468225882;10.00040540784912;0.9363272498360303;0.3730022154570351;1.0297784567815833;1.0000742442717365;1.0079067715884749;1.0000501351053368
68.921935;1.0769909278539365;0.9830426664632452;0.9126142746523336;-0.43148867576050864;-0.4006317611377148;1.0678612619915675;10.000406527471679;0.936328497613112;0.3730056468475467;1.029779032317097;1.0000734373759532;1.0079081922319861;1.0000491735088908
68.931935;1.0769901638536945;0.9830417268753178;0.91261461756664;-0.4314922616287642;-0.4006350904762961;1.0678611263253053;10.00040794274189;0.9363308035198912;0.37300909642124463;1.0297795786464483;1.0000726157986874;1.0079104795034781;1.0000481530061807
68.941935;1.0769894423854045;0.9830407851203218;0.9126149749944388;-0.4314958475204852;-0.40063841979969794;1.0678610318101927;10.000409693186453;0.9363321686889082;0.3730125634820236;1.0297800969181639;1.0000717810554947;1.0079117758563587;1.0000470717846102
68.951935;1.0769887618651783;0.9830397617956055;0.9126152717708061;-0.4314976402431884;-0.4006400841520421;1.0678599712965724;10.000411807986161;0.9363335925289734;0.373016047555134;1.02978058875061;1.0000709356637287;1.0079130111132837;1.0000459275192068
68.961935;1.0769881219091377;0.9830388208781571;0.9126156586543122;-0.43150122618907144;-0.40064341345405347;1.0678599393260344;10.000414290442736;0.9363350729984349;0.3730195482264018;1.0297810552804267;1.0000700827937103;1.0079141870628796;1.0000447173489297
68.971935;1.076987522768607;0.983037882678388;0.9126160601335486;-0.43150481216495723;-0.4006467427501739;1.0678599326489657;10.000417119654834;0.9363366068554708;0.37302306493387277;1.0297814965541021;1.0000692251683547;1.0079153069895774;1.000043438937731
68.981935;1.0769859659550716;0.9830360561318517;0.9126164937227557;-0.4315079566222336;-0.40065003368720015;1.0678599496385563;10.00042025855691;0.9363391899392213;0.37302659683811407;1.029781911449788;1.000068364302234;1.0079173044029759;1.0000420917149755
68.991935;1.0769854496251885;0.9830350517195816;0.912616851685824;-0.4315097494651352;-0.4006516980216101;1.0678589890973382;10.000423654401098;0.9363408177304035;0.3730301427944838;1.0297822985622573;1.0000675008889932;1.0079183264977256;1.0000406768363843
69.001935;1.0769849737791375;0.9830341435423448;0.9126173029491619;-0.43151333553420684;-0.4006550273168119;1.0678590501877565;10.000427238659087;0.9363424860156772;0.3730327016261529;1.0297826574347182;1.0000666354979537;1.0079189380546392;1.0000391962678765
69.011935;1.0769845353726208;0.9830332552009082;0.9126177726941042;-0.4315169216365089;-0.4006583566156197;1.0678591332459815;10.000430939211064;0.936344191169869;0.37303627251121135;1.0297829887490058;1.0000657686343901;1.0079198856282157;1.0000376520296097
69.021935;1.0769841297390772;0.9830323901304069;0.9126182611947954;-0.43152050777234907;-0.40066168591944173;1.0678592400467082;10.000434692156855;0.9363459298721651;0.37303985487921043;1.0297832933114528;1.000064900594704;1.0079208057178006;1.0000360455392843
69.031935;1.0769837517830891;0.9830315501975058;0.9126187692265932;-0.4315240939419012;-0.4006650152295877;1.0678593733556114;10.000438435905403;0.9363486986960807;0.37304344786430005;1.0297835708745668;1.0000640314505094;1.007922633598093;1.000034377324197
69.041935;1.076982397538231;0.9830297615814199;0.9126192398278123;-0.4315254453851091;-0.4006666412319439;1.0678585361186614;10.000442104196756;0.9363504941691719;0.37304705007620975;1.0297838197759055;1.0000631607854022;1.0079235175736525;1.0000326474592627
69.051935;1.0769820598104354;0.9830289756214257;0.9126197918781997;-0.4315290316183501;-0.40066997055754094;1.0678587306354737;10.00044563538559;0.9363523133871717;0.37305065991888847;1.0297840377763166;1.0000622877592344;1.0079243936975677;1.000030856033083
69.061935;1.0769817346287582;0.9830282196394977;0.9126203677245636;-0.4315326178845933;-0.4006732998912402;1.0678589582820395;10.000448982692404;0.9363541544905769;0.37305427594467655;1.0297842232194725;1.0000614120348796;1.0079252700164931;1.000029003237361
69.071935;1.0769814184740272;0.9830274963082277;0.9126209675254049;-0.43153620418347516;-0.4006766292326912;1.0678592196661687;10.000452114824812;0.9363560166732756;0.37305789692317465;1.0297843755079437;1.0000605345961342;1.0079261551905114;1.0000270898226202
69.081935;1.0769811099762416;0.983026808327099;0.9126215909236977;-0.4315397905145188;-0.4006799585815298;1.0678585146753592;10.000455009463682;0.9363589002204757;0.3730615217384915;1.0297844951015525;1.000059657501175;1.0079279863955746;1.000025118207732
69.091935;1.0769808090589958;0.9830261583427075;0.9126222374350353;-0.431543376877077;-0.40068328793756586;1.06785884242648;10.000457637460466;0.9363608067133788;0.37306514924842077;1.0297845832263308;1.000058782783307;1.0079289122633188;1.0000230932906653
69.101935;1.0769795172204293;0.9830245740035077;0.912622848394588;-0.4315447284936785;-0.4006849139853673;1.0678592017598525;10.000459950413413;0.9363627388243193;0.3730697781099743;1.0297846414582064;1.00005791160118;1.0079302370742442;1.00002102213942
69.111935;1.0769792334039028;0.9830240074704668;0.9126235418395843;-0.43154831491326257;-0.400688243355341;1.0678595925869865;10.000461888766717;0.9363646994854461;0.37307340658212523;1.0297846717767603;1.0000570447592134;1.007931225015539;1.0000189126829686
69.121935;1.0769789600151327;0.9830234859208916;0.9126242608325247;-0.43155190136105515;-0.4006915727319444;1.0678590168069635;10.000463400652839;0.9363666910713447;0.3730770325143692;1.0297846771212424;1.0000561841732039;1.007932249764379;1.0000167725487503
69.131935;1.076978698708868;0.9830230118238427;0.9126250068942251;-0.431555487835181;-0.40069490211494974;1.0678594775622197;10.000464455241936;0.936369714874965;0.3730806536404486;1.0297846622513525;1.0000553331346762;1.0079342432233642;1.0000146089660367
69.141935;1.0769784515362275;0.9830225884788368;0.9126257807653878;-0.4315590743333587;-0.4006982315042103;1.0678599780147844;10.000465049043548;0.9363717709410097;0.37308426779135434;1.0297846343171555;1.0000544946893193;1.0079353499108363;1.0000124289467902
69.151935;1.076978220880086;0.9830204267462617;0.9126249175548513;-0.4315627420947783;-0.40070163633177047;1.067860521109805;10.000465205825998;0.936373858498263;0.37308787284625466;1.029784602006343;1.0000536701021472;1.0079365007018324;1.0000102390120496
69.161935;1.07697700993692;0.9830192234034473;0.9126257633985152;-0.43156588702869425;-0.4007049273770242;1.0678601101031175;10.00046496603129;0.9363759761867093;0.37309146682109423;1.02978457330237;1.0000528585878115;1.0079376963210362;1.000008045069572
69.171935;1.0769768181825603;0.983018894858847;0.912626542882098;-0.4315676803928825;-0.40070659182635315;1.067860749212011;10.000464368292533;0.9363791216588788;0.373095048134972;1.0297845533801764;1.0000520576444254;1.0079398649879472;1.0000058527828435
69.181935;1.076976647967585;0.9830187130590139;0.9126274223411713;-0.4315712669603751;-0.4007099212406303;1.0678614433869287;10.000463441519473;0.9363812913832918;0.3730986157587846;1.0297845441617848;1.0000512632421126;1.0079411468979143;1.0000036680433737
69.191935;1.0769765013811718;0.9830186001741248;0.9126283260383291;-0.43157485354121494;-0.40071325066073404;1.067862196958443;10.000462215985426;0.9363834808350429;0.3731021692913573;1.0297845452251655;1.0000504699092885;1.007942469381307;1.000001497454508
69.201935;1.0769763816757003;0.9830185598475265;0.9126292547895755;-0.43157844013423396;-0.4007165800861895;1.0678620127233176;10.000460733396027;0.9363856848141121;0.37310570905230855;1.0297845545666564;1.0000496714350493;1.0079438316573799;0.999999348449394
69.211935;1.0769762926375588;0.9830185955632543;0.9126302091025414;-0.43158202673880536;-0.40071990951643366;1.067862891745989;10.000459041069588;0.9363878979975928;0.3731092360053323;1.0297845687546168;1.0000488620634584;1.0079452334356755;0.9999972285149743
69.221935;1.076975238565444;0.9830178165945805;0.9126312047601973;-0.4315851717314415;-0.40072320059426736;1.0678638329975094;10.000457181732362;0.9363911155110024;0.3731137513783541;1.029784583106593;1.00004803717685;1.0079479731509071;0.9999951444711306
69.231935;1.0769752197116;0.9830180121088703;0.9126322057484868;-0.43158875835563004;-0.4007265300323663;1.0678648335650553;10.000455191667257;0.9363933329505495;0.3731172562320177;1.029784592437196;1.0000471931407613;1.0079494509888136;0.9999931023759855
69.241935;1.0769752385260563;0.9830182882986995;0.9126332262119011;-0.43159234499177035;-0.4007298594731721;1.0678648899737715;10.000453105158527;0.9363955461791227;0.37312075124184135;1.0297845915783914;1.000046326707082;1.0079509638167752;0.9999911069493715
69.251935;1.07697529542594;0.983018561959053;0.9126341876128594;-0.43159413845368627;-0.40073152395680656;1.067865999265331;10.000450957395282;0.9363977511923407;0.373124236571553;1.0297845752166461;1.0000454347335788;1.007952509335935;0.9999891608487811
69.261935;1.0769753899040089;0.9830189928149122;0.9126352363050714;-0.43159772511495215;-0.40073485339987747;1.0678671584549235;10.000448781490533;0.9363999432812637;0.37312771166818826;1.0297845383014086;1.0000445146077308;1.007954084933485;0.999987265458583
69.271935;1.0769755213371808;0.9830194968989368;0.9126362908162577;-0.43160131178883376;-0.40073818284296997;1.0678683631150017;10.000446604099302;0.9364031162162194;0.373131175164774;1.0297844769827258;1.0000435648170076;1.0079566162118205;0.9999854224561161
69.281935;1.076974690397299;0.9830191777715807;0.9126373618256729;-0.43160445683357257;-0.40074147392915027;1.0678686070383865;10.000444445144554;0.9364052628673756;0.37313462528292374;1.0297843891479928;1.0000425850997339;1.0079582417437192;0.9999836342428288
69.291935;1.0769748943197697;0.9830198197589182;0.9126384109340957;-0.4316080435292499;-0.4007448033722368;1.0678698828202595;10.00044232367673;0.9364073762110638;0.3731390605521693;1.0297842745683425;1.0000415759365404;1.007960258141682;0.999981903626649
69.301935;1.0769751323215362;0.9830205258340943;0.9126394525175979;-0.43161163023769294;-0.40074813281614463;1.0678711821276932;10.000440269131767;0.9364094494401443;0.37314248008661594;1.029784134492759;1.000040537489439;1.0079619235660027;0.9999802335859469
69.311935;1.0769754014519641;0.9830212922926108;0.9126404864749285;-0.431615216958776;-0.40075146226166697;1.067872496100991;10.000438324823971;0.9364124758089003;0.3731458832999267;1.0297839706961793;1.0000394688080143;1.0079645358890807;0.9999786264906347
69.321935;1.0769756982225085;0.9830221149404673;0.9126415146320802;-0.4316188036918389;-0.4007547917093469;1.0678728160409547;10.00043653375337;0.9364144489667527;0.3731492695858116;1.0297837846851374;1.0000383678917253;1.0079662361253516;0.999977083034214
69.331935;1.0769760192932205;0.9830229892756766;0.9126425399539134;-0.4316223904359057;-0.4007581211592704;1.067874133923644;10.000434922359457;0.9364163637753165;0.37315263821794276;1.0297835776074662;1.0000372320657143;1.0079679528977343;0.9999756023741257
69.341935;1.0769753628930965;0.9830230173296916;0.9126435827927318;-0.4316255355283341;-0.40076141225434186;1.0678754431186792;10.000433499902954;0.9364182170738335;0.37315698845245443;1.0297833506452778;1.0000360579944234;1.0079700572533072;0.9999741838735365
69.351935;1.0769757250509429;0.9830239827382781;0.9126446135782791;-0.43162912228814776;-0.4007647417079372;1.067876739224568;10.000432265617045;0.9364200074500861;0.3731603196933318;1.029783105841094;1.0000348417991136;1.007971810768474;0.9999728291335959
69.361935;1.0769761059435943;0.9830249886929954;0.9126456538423792;-0.43163270905605183;-0.400768071162652;1.0678770202311831;10.00043121328951;0.9364227340841913;0.3731636315660241;1.0297828471829473;1.000033579580044;1.0079745143835968;0.999971542616504
69.371935;1.0769765050505122;0.983026033079268;0.9126467079230225;-0.4316362958314206;-0.40077140061755984;1.067878285745981;10.000430337130757;0.9364243959066243;0.3731669239620563;1.0297825806229515;1.0000322676705788;1.0079763113588471;0.9999703302931782
69.381935;1.076976920500082;0.9830271153457499;0.9126477786654996;-0.43163988261413955;-0.4007747300712198;1.067879535881862;10.00042963447266;0.9364259912124001;0.3731701970230292;1.0297823130683734;1.0000309026987204;1.0079781312636966;0.9999691975513131
69.391935;1.0769763491439777;0.9830272613783502;0.9126488088556723;-0.431641234544398;-0.40077635620614044;1.0678807705732443;10.000429098875076;0.9364275171870515;0.3731744509563119;1.0297820517142606;1.0000294818901598;1.0079803443955129;0.9999681482174864
69.401935;1.0769767832231332;0.9830284219668151;0.912649916703627;-0.4316448213390931;-0.40077968565225064;1.0678809893471917;10.000428713303615;0.9364299700066122;0.37317768594525236;1.0297818038142148;1.000028003492661;1.0079831393089134;0.9999671847621997
69.411935;1.0769772179844006;0.983029622041918;0.9126510452822114;-0.4316484081417148;-0.4007830150928389;1.0678821913210503;10.000428456035532;0.9364313457157092;0.37318090222355793;1.0297815767002365;1.0000264671194854;1.0079850276690636;0.9999663082512628
69.421935;1.0769776484094753;0.9830308608278547;0.9126521971314061;-0.4316519949522642;-0.4007863445277051;1.0678833757278432;10.000428314892877;0.9364326409375955;0.37318409999192254;1.029781377949455;1.0000248736572812;1.0079869367806416;0.9999655178933408
69.431935;1.0769780702822342;0.983032138658787;0.9126533748749348;-0.4316555817704208;-0.40078967395722487;1.0678845426090042;10.000428290098;0.9364338531402155;0.37318827932525406;1.0297812154242565;1.0000232248089902;1.0079892344221393;0.9999648110169936
69.441935;1.076978479968374;0.9830334578780304;0.912654579750037;-0.43165916859543474;-0.40079300338198093;1.0678846924680045;10.000428383585362;0.9364349805605297;0.37319144022591355;1.029781097149772;1.000021522877561;1.007991178182158;0.9999641836945103
69.451935;1.0769778750197005;0.9830339283239421;0.9126558279014161;-0.4316623137294739;-0.40079629444547565;1.067885825092192;10.000428593598114;0.9364370219291724;0.37319458255640703;1.0297810306118644;1.0000197708235705;1.0079940658729694;0.9999636320833202
69.461935;1.0769782498084344;0.9830353407499465;0.9126570837038553;-0.4316659005610757;-0.4007996238624049;1.0678869391483075;10.000428918919736;0.9364379764779138;0.37319770590627294;1.0297810216600725;1.000017972057525;1.0079960385616742;0.9999631538089191
69.471935;1.0769786023112171;0.9830368043144068;0.9126583614803473;-0.43166948739553307;-0.40080295327607585;1.0678880332111123;10.000429362541666;0.9364388439884516;0.37320180946458503;1.0297810742771785;1.0000161299829202;1.0079983946979627;0.9999627477575832
69.481935;1.0769789311410278;0.9830384025681679;0.9126597336933234;-0.4316748674119567;-0.40080794764538696;1.0678881068786648;10.00042993012541;0.9364396242039589;0.3732048918796754;1.0297811916526685;1.0000142479850926;1.008000394218818;0.9999624124000398
69.491935;1.076979237099512;0.983039974500306;0.9126610461931619;-0.4316784542497669;-0.40081127705288155;1.0678891601980403;10.000430623929319;0.9364413163089728;0.37320795147807995;1.0297813770732955;1.0000123301055748;1.0080033376496376;0.9999621452403149
69.501935;1.0769785238833116;0.9830407087103904;0.9126623880274516;-0.4316815993730458;-0.40081456810056526;1.0678901919705877;10.000431439294063;0.9364419196508923;0.3732109869229471;1.0297816333855492;1.0000103817057495;1.0080053690738375;0.9999619440287517
69.511935;1.0769787934702886;0.9830423939380694;0.9126637222636316;-0.43168518620687535;-0.400817897503688;1.067891199267383;10.000432369224544;0.9364424349044622;0.37321499769652444;1.0297819622802973;1.000008409509711;1.0080077901321243;0.9999618072420389
69.521935;1.0769790521989837;0.983044137750283;0.9126650619675808;-0.43168877303764935;-0.4008212269063685;1.0678911786793202;10.000433409160653;0.9364428642699484;0.3732179839902195;1.0297823645538369;1.0000064212531405;1.0080098633105032;0.9999617332910886
69.531935;1.0769793067614843;0.983045940427047;0.9126664027089973;-0.43169235986343285;-0.4008245563102486;1.0678921275421813;10.000434556465944;0.9364432107585253;0.373220946396146;1.0297828404897285;1.0000044251767;1.0080119616860386;0.9999617203280189
69.541935;1.0769795646223719;0.9830478012061324;0.9126677397438187;-0.4316959466823448;-0.40082788571722;1.067893044201952;10.00043580579448;0.9364444772202469;0.3732248857471509;1.029783389633849;1.0000024292642529;1.008015386858301;0.9999617670591854
69.551935;1.0769798330965594;0.9830497184846025;0.9126690686565786;-0.43169953349259466;-0.40083121512937103;1.0678929279228515;10.000437142260674;0.9364446658231359;0.37322780286450713;1.0297840103461522;1.0000004404306337;1.008017542074784;0.9999618731031745
69.561935;1.0769791201642134;0.9830507961261031;0.9126704027990604;-0.4317026785575685;-0.4008345061915706;1.0678937782622064;10.00043853806966;0.9364447781526942;0.37323069819921745;1.029784699569634;0.999998464436523;1.0080197267277606;0.9999620380336671
69.571935;1.0769794302584412;0.9830528184301831;0.9126717059167472;-0.4317062653425349;-0.40083783562047476;1.0678945938597943;10.000439952709606;0.9364448153305701;0.37323357165512155;1.0297854527818877;0.9999965067673803;1.00802193953952;0.9999622602198966
69.581935;1.0769797694220475;0.9830548884770458;0.9126729929916001;-0.4317098521146759;-0.40084116506062617;1.0678953723780442;10.000441333904844;0.936445778159471;0.3732374227117156;1.0297862639852278;0.9999945733586444;1.0080254775245205;0.9999625364374636
69.591935;1.0769801399646552;0.9830570024609078;0.9126742624696291;-0.4317134388730303;-0.4008444945132884;1.067895111766214;10.000442622271976;0.9364456677167917;0.373240250745399;1.0297871257075242;0.9999926704811763;1.0080277407561238;0.999962861983998
69.601935;1.0769805412366122;0.9830591549885603;0.9126755121906487;-0.43171702561679787;-0.4008478239787311;1.0678958107676668;10.000443758810416;0.9364454862375606;0.373243055255555;1.0297880294991715;0.9999908042328212;1.0080300281197685;0.9999632309967901
69.611935;1.0769799717407664;0.9830604455454054;0.9126767554209833;-0.43172017059379797;-0.4008511150989019;1.0678964685750567;10.000444685471514;0.9364452375178247;0.3732468358638221;1.0297889671452827;0.9999889803678362;1.0080327109449125;0.9999636363077987
69.621935;1.076980426295425;0.9830626547721616;0.9126779532593606;-0.43172375730372775;-0.4008544445875727;1.067897084605453;10.00044533706494;0.9364459261684664;0.37324959217055187;1.0297899312583854;0.9999872046839408;1.0080359805405326;0.9999640689243336
69.631935;1.076980902204802;0.9830648839419623;0.9126791161342501;-0.43172734399775603;-0.4008577740865227;1.067896657924409;10.000445637518114;0.9364455565142615;0.373252323538112;1.0297909147153133;0.9999854830466587;1.008038353496718;0.999964518591984
69.641935;1.0769813944040494;0.9830671299044477;0.91268023750526;-0.4317309306748759;-0.4008611035954301;1.0678971867768452;10.00044550704208;0.9364451325360456;0.3732560289467194;1.0297919102649673;0.9999838209540796;1.0080411332600372;0.999964975449392
69.651935;1.0769818966702782;0.9830693898185594;0.9126813120791114;-0.4317345173335855;-0.40086443311444836;1.0678976689391178;10.00044487335478;0.9364446587321772;0.3732587071321176;1.029792910657515;0.9999822234793561;1.0080435826212266;0.9999654314723986
69.661935;1.0769824029547757;0.9830716596195501;0.9126823371781448;-0.43173810397214185;-0.40086776264408014;1.0678981017471223;10.000443676519572;0.9364441409732231;0.37326135701051183;1.0297939087828385;0.9999806951963712;1.008046073719458;0.9999658809961885
69.671935;1.0769819096201507;0.9830730405992477;0.9126833302968699;-0.43174124881720427;-0.40087105382756294;1.0678974816237967;10.00044186003356;0.9364445868521609;0.3732649779854837;1.02979489760426;0.9999792398188649;1.0080499064150898;0.9999663203772929
69.681935;1.076982411994086;0.9830753151560137;0.9126842607353048;-0.43174483540731656;-0.400874383380774;1.0678978044507226;10.000439356028073;0.9364440054286393;0.37326756982834636;1.029795869569805;0.9999778602396775;1.0080524827373343;0.9999667475829821
69.691935;1.0769829106416187;0.9830775847796747;0.9126851485314434;-0.4317484219729832;-0.40087771294718527;1.0678980664385775;10.00043608408564;0.9364434066886587;0.3732701324065679;1.0297968157406638;0.9999765586272353;1.0080551024991775;0.9999671617734337
69.701935;1.0769834062063266;0.9830798445373637;0.9126859955744822;-0.4317520085134807;-0.40088104252797574;1.0678982637483125;10.000431967516258;0.9364428007610106;0.3732736655292811;1.0297977257120285;0.999975335517073;1.0080581363652434;0.9999675622131938
69.711935;1.0769838985918545;0.9830820898945273;0.9126868020783019;-0.43175559502857364;-0.40088437212448647;1.067897391266265;10.00042694833091;0.936443196911049;0.3732761688279939;1.0297985890461991;0.99997418864888;1.0080617727095018;0.9999679475654528
69.721935;1.076983387408734;0.9830834237264195;0.9126875835239064;-0.43175873973018614;-0.4008876633805287;1.0678974426539092;10.000420985984473;0.9364426030358972;0.3732786417129673;1.0297993971899555;0.9999731136621297;1.008064523524269;0.9999683169336503
69.731935;1.0769838689947788;0.9830856310142795;0.9126883039652915;-0.4317623261924617;-0.40089099301282605;1.0678974118080486;10.000414047029377;0.9364420257533038;0.37328208354319775;1.029800144177067;0.9999721068994415;1.0080676872450753;0.999968671327801
69.741935;1.0769843435086925;0.9830878160616846;0.9126889786439969;-0.4317659126316022;-0.4008943226653104;1.0678962941979864;10.000406098728883;0.9364414705786073;0.37328449383470247;1.0298008260513256;0.9999711680224568;1.0080705223077007;0.9999690136345412
69.751935;1.0769848104233655;0.9830899766767438;0.9126896078355439;-0.4317694990488036;-0.4008976523393581;1.0678960874413161;10.000397108138902;0.9364419420393562;0.37328787225918814;1.0298014398511568;0.9999703000157522;1.0080746970760184;0.9999693472979511
69.761935;1.0769852683330206;0.9830921106112182;0.9126901931888779;-0.4317730854450343;-0.40090098203584335;1.0678957915192415;10.000387043359018;0.9364414437468387;0.373290218501002;1.0298019828586422;0.999969506549782;1.0080776120231068;0.9999696750859941
69.771935;1.0769857141182255;0.983094215927948;0.9126907360764276;-0.43177667182114027;-0.40090431175501867;1.0678954087204993;10.000375877089965;0.9364409786700031;0.37329253224117287;1.0298024529091914;0.9999687894447574;1.00808056436904;0.9999699989335907
69.781935;1.076985143976169;0.9830953972043837;0.9126912539088062;-0.43177981636962276;-0.4009076031389953;1.0678939430065586;10.00036359388209;0.936440549504522;0.37329581339431034;1.029802849347706;0.9999681486654601;1.008083920639577;0.9999703205577577
69.791935;1.0769855497953842;0.9830974401002102;0.9126917137846993;-0.4317834027045924;-0.4009109329028159;1.067893399051097;10.00035019653197;0.9364411590181015;0.37329806232516266;1.0298031733535817;0.9999675839248011;1.00808786395316;0.9999706414636638
69.801935;1.0769859258815897;0.9830995309310886;0.9126922097072309;-0.43178878219174976;-0.40091592764696166;1.0678927817906612;10.000335701867563;0.9364408103602548;0.37330027976988567;1.029803427639139;0.9999670955435461;1.0080909013560266;0.9999709621659566
69.811935;1.0769862652273299;0.9831015069250626;0.912692593075611;-0.4317923684918698;-0.4009192574532521;1.0678920965232073;10.0003201271852;0.9364405067521749;0.3733034666594599;1.0298036160157318;0.9999666843729755;1.008094327171613;0.9999712818899464
69.821935;1.0769865614311114;0.9831034495262863;0.9126929418944947;-0.4317959547759841;-0.40092258727962654;1.0678903485847284;10.0003034831196;0.9364402509038222;0.3733056239725985;1.029803742712283;0.9999663518077401;1.0080973961212822;0.9999715989853863
69.831935;1.0769858115647828;0.9831044648891197;0.9126932762500501;-0.4317990992185284;-0.40092587876736147;1.0678895430501734;10.00028577582187;0.9364400449084138;0.3733087525315109;1.0298038114795862;0.9999660996215288;1.008100844026868;0.9999719114938181
69.841935;1.0769860127358073;0.9831063398947786;0.9126935662633514;-0.4318026854701209;-0.40092920863144077;1.067888685448857;10.000267004849183;0.9364408899311428;0.37331085300993117;1.0298038250980786;0.999965929081721;1.0081048544701392;0.9999722178195792
69.851935;1.0769861670131302;0.9831081805851086;0.9126938324033167;-0.43180627170731267;-0.40093253851388977;1.0678867820919782;10.000247161256064;0.9364407855017294;0.3733129262197917;1.0298037854734408;0.9999658401644994;1.008107935515299;0.9999725173875639
69.861935;1.076986276109097;0.9831099869695636;0.9126940776560578;-0.4318098579296407;-0.40093586841507367;1.067885839066262;10.000226237450681;0.9364407294178952;0.37331597319619725;1.0298036933760453;0.9999658317101036;1.0081113830890747;0.9999728108439498
69.871935;1.0769863418835586;0.983111759177875;0.9126943044988781;-0.4318134441367564;-0.4009391983355261;1.0678848616571588;10.000204234466858;0.9364407181678347;0.3733179950705803;1.0298035480091665;0.9999659019101046;1.0081144544792555;0.9999730997881164
69.881935;1.0769863664734534;0.9831134971515371;0.9126945151032823;-0.4318170303286046;-0.40094252827546617;1.0678838546765486;10.00018115496233;0.9364417472176427;0.37331999306435365;1.029803347920877;0.9999660484586372;1.0081184472647529;0.999973386595346
69.891935;1.0769853536661953;0.9831143061127042;0.9126947285874871;-0.4318201746588557;-0.40094581987664185;1.067881822340442;10.000156994852826;0.936441811454196;0.3733229684184559;1.029803092670229;0.9999662688608206;1.0081218722211627;0.9999736746548614
69.901935;1.0769853042725057;0.983115970690543;0.9126949140035598;-0.43182376081817936;-0.4009491498543747;1.067880768074646;10.00013174486428;0.9364419060134238;0.37332492222865954;1.029802783340129;0.9999665611458948;1.00812491576769;0.9999739688720494
69.911935;1.0769852213064703;0.9831175932687509;0.9126950913613996;-0.4318273469638792;-0.40095247985034;1.0678796952039127;10.00010540214052;0.9364420267666488;0.3733278555084545;1.0298024220071402;0.9999669241277935;1.0081283167248456;0.9999742757873257
