time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.921935;1.0769851057871032;0.9831191698868738;0.9126952643171456;-0.431830933096308;-0.4009558098644586;1.0678786078589653;10.000077981998627;0.9364431696963335;0.37332976936842316;1.029802011081222;0.9999673570031132;1.0081322618271835;0.9999746029406085
69.931935;1.0769849584762246;0.9831206976026844;0.9126954375839241;-0.4318345192156829;-0.40095913989679394;1.067876511125622;10.000049519916685;0.9364433305051665;0.373331665189169;1.0298015523751325;0.9999678590675324;1.0081352619947042;0.999974958399107
69.941935;1.0769837813432985;0.9831212807414399;0.9126956340480127;-0.43183766345899116;-0.4009624315891361;1.0678754103543142;10.000020069486414;0.936443505987322;0.37333454488372086;1.0298010462882137;0.9999684293110532;1.0081386151505318;0.9999753506623461
69.951935;1.0769835732034447;0.9831227048212371;0.9126958269180782;-0.431841249550011;-0.40096576165702785;1.0678743101714883;9.99998969737765;0.9364436950681411;0.37333641101935283;1.0298004920789012;0.9999690653227946;1.0081415803189984;0.9999757874330722
69.961935;1.0769833361334027;0.9831240745944535;0.912696040112074;-0.431844835629096;-0.40096909174169915;1.067873213839322;9.99995847035101;0.9364448977336319;0.37333926663174105;1.029799888990215;0.9999697622697445;1.008145827309379;0.9999762736141855
69.971935;1.0769830726361023;0.9831253893645943;0.9126962805476283;-0.4318484216963566;-0.4009724218423579;1.0678711235742953;9.999926445078012;0.9364451137998219;0.37334111498623046;1.0297992371701792;0.9999705129498621;1.0081487576428791;0.9999768110483992
69.981935;1.0769827868273907;0.9831266486347918;0.9126965549500832;-0.4318520077517918;-0.40097575195814134;1.0678700416361362;9.999893668854552;0.9364453428757559;0.3733429594596855;1.0297985377765453;0.9999713089656864;1.0081516704531932;0.9999773998730116
69.991935;1.076981483977388;0.9831269571875195;0.9126968860009324;-0.43185515191543616;-0.4009790437300294;1.0678689706400437;9.999860184932832;0.9364455845846392;0.37334580348513124;1.029797792269012;0.9999721420166691;1.0081549369696639;0.9999780392936369
70.001935;1.0769811656687194;0.9831281805125716;0.9126973193257433;-0.43186053110730416;-0.40098403883241157;1.0678669128304388;9.999826035484366;0.9364458384542466;0.37334765057804625;1.029797001255557;0.999973004506118;1.0081578187673426;0.9999787276813318
70.011935;1.0769808365783542;0.9831292581560319;0.9126977229965364;-0.43186411712403483;-0.4009873689895326;1.0678658701513473;9.999791262208745;0.9364471035137796;0.37335050439714373;1.0297961638002697;0.9999738896768345;1.0081619881665949;0.999979462661975
70.021935;1.0769805007663884;0.9831302672054893;0.9126981738768523;-0.43186770312910405;-0.4009906991605834;1.0678648449158945;9.999755912787851;0.9364473778138129;0.3733523685830088;1.02979527787809;0.9999747913086976;1.0081648491434199;0.9999802408557918
70.031935;1.0769801619636217;0.9831312047891184;0.9126986732907992;-0.43187128912305783;-0.40099402934637374;1.067863839296243;9.999720051544678;0.9364476588021085;0.37335424641898707;1.0297943415505904;0.999975703391246;1.0081677033925176;0.9999810576676668
70.041935;1.0769798225415375;0.9831320693898731;0.9126992221035867;-0.4318748751068098;-0.4009973595477505;1.0678618543678846;9.999683762808717;0.9364479444653189;0.37335714069465;1.029793354283153;0.9999766207871083;1.008170924476579;0.9999819077216616
70.051935;1.0769784849737611;0.9831319665145525;0.9126998374830955;-0.4318780191797864;-0.40100065140704383;1.0678608901835842;9.999647147634551;0.9364492339003612;0.37335905380597667;1.0297923178641522;0.9999775401815386;1.0081747043840679;0.9999827853522429
70.061935;1.0769781491057338;0.9831344761345711;0.9127021508226986;-0.4318815239014379;-0.4010039062077345;1.067859946336075;9.999610319263207;0.9364495273096524;0.37336198777671054;1.0297912362808856;0.9999784596617701;1.0081779294533115;0.9999836847885197
70.071935;1.07697781836456;0.9831351180784934;0.912702849086025;-0.4318851098576982;-0.401007236458052;1.0678590220236184;9.999573397969959;0.9364498257838575;0.37336394417504054;1.0297901150943987;0.9999793773595569;1.0081807905657503;0.9999846004292052
70.081935;1.076977494930693;0.9831356861765439;0.9127035972432167;-0.43188869580745015;-0.40101056672461977;1.067857115774438;9.999536503689235;0.9364501307826036;0.3733659241719474;1.0297889613779911;0.9999802906925536;1.008183660408625;0.9999855270930817
70.091935;1.0769771807897681;0.9831361823032709;0.9127043956125112;-0.4318922817508782;-0.4010138970073005;1.0678562253138568;9.999499746235578;0.9364514438597896;0.3733689287294498;1.029787783638755;0.9999811964529868;1.0081878400976412;0.9999864596434557
70.101935;1.076975879037492;0.9831357157064523;0.912705261452996;-0.43189542576973633;-0.40101718894758603;1.0678553477382486;9.999463219518141;0.936451766510491;0.37337095883204297;1.029786590696942;0.9999820912323211;1.0081907317345373;0.9999873925458002
70.111935;1.076975589458172;0.983136076682787;0.9127061607992593;-0.4318990116976039;-0.40102051926235815;1.067853480425939;9.999427002742626;0.9364520995842971;0.3733740157496489;1.0297853904402003;0.9999829714778486;1.008194003989395;0.999988320272559
70.121935;1.0769753142118137;0.9831363732697115;0.9127071091217219;-0.43190259761981764;-0.40102384959317344;1.0678526221706501;9.99939116295325;0.9364524429064804;0.37337610114811454;1.0297841895662312;0.9999838331423402;1.0081969140041886;0.9999892376438981
70.131935;1.0769750538200602;0.9831366056049138;0.9127081041900102;-0.43190618353656635;-0.4010271799398056;1.067851772978436;9.999355754145641;0.9364537953306785;0.3733792170241245;1.0297829938460101;0.9999846718023022;1.0082011284012182;0.999990139268004
70.141935;1.0769748082505262;0.9831367724739882;0.912709143509105;-0.4319097694478512;-0.4010305103017271;1.0678509329244403;9.99932081653791;0.9364541543875803;0.3733813655748848;1.0297818084635653;0.9999854830981879;1.0082040449756327;0.9999910187275046
70.151935;1.0769735775682865;0.9831359781342031;0.9127102415634906;-0.4319129134185634;-0.4010338023195958;1.0678491016154523;9.999286383246325;0.936454515913619;0.3733835489198465;1.029780638261049;0.9999862630477636;1.0082069586914855;0.9999918679634935
70.161935;1.076973357736839;0.983136007749222;0.9127113629110228;-0.43191649931520504;-0.4010371327095419;1.0678482781073506;9.999252487637316;0.9364548745223806;0.3733867687716943;1.0297794879160855;0.9999870085517091;1.0082102350966409;0.999992677570451
70.171935;1.076973147214773;0.9831360472312003;0.9127125991873163;-0.4319218783642898;-0.40104212807088996;1.0678474607261832;9.999219160589986;0.9364552243567822;0.3733890263341303;1.0297783623735932;0.9999877178156374;1.0082131282523867;0.9999934384433933
70.181935;1.076972943772394;0.9831359335665756;0.9127137993341189;-0.43192546424898104;-0.40104545848553613;1.067846647269582;9.999186427799504;0.9364565595930471;0.37339232240345777;1.0297772670140823;0.9999883902089903;1.0082173028833918;0.9999941430937255
70.191935;1.0769727465666443;0.9831357486504082;0.9127150380357243;-0.4319290501273576;-0.4010487889119448;1.067844835764563;9.999154318225665;0.9364568749188058;0.37339465748097583;1.029776207584197;0.9999890257181633;1.0082201565843085;0.9999947856228979
70.201935;1.0769725559815084;0.9831354942661005;0.9127163139595057;-0.4319326359991523;-0.4010521193502156;1.0678440253278552;9.999122875015532;0.936457166090433;0.3733970318588911;1.0297751904329129;0.9999896246552478;1.0082229860884409;0.9999953616951902
70.211935;1.0769713731561639;0.9831342799914963;0.9127176424465152;-0.4319357799074972;-0.4010554114419868;1.0678432168684961;9.99909215601019;0.9364574304001919;0.3734004456517463;1.0297742225810718;0.9999901881859615;1.008226159929805;0.9999958688014401
70.221935;1.076971195015987;0.9831338980141894;0.9127189883950267;-0.43193936576216846;-0.4010587419048668;1.0678414130524645;9.999062222239647;0.9364586665717367;0.3734028987326112;1.0297733115083538;0.9999907190632583;1.0082298636107738;0.9999963057769019
70.231935;1.0769710208607457;0.9831334603254452;0.9127203677816813;-0.4319429516095029;-0.40106207238054253;1.0678406171053545;9.999033127791401;0.9364588739979204;0.37340639073798365;1.0297724646570543;0.9999912215670863;1.0082329761186013;0.9999966719784433
70.241935;1.0769708487493586;0.9831329724390582;0.9127217799956626;-0.4319465374491602;-0.4010654028694398;1.0678398313065447;9.999004919997347;0.9364590522559728;0.3734089211667145;1.029771688413569;0.9999917007034508;1.0082356805544948;0.9999969670957768
70.251935;1.07697067647209;0.9831324387136662;0.912723223658007;-0.43195012328091026;-0.4010687333719346;1.067839056037864;9.998977642765547;0.9364592014933392;0.3734114892881491;1.029770987038208;0.9999921617649175;1.0082383425646064;0.9999971914668104
70.261935;1.07696950264785;0.983130968334412;0.9127247130314559;-0.4319532671314206;-0.4010720255292377;1.067837289698316;9.998951337923973;0.9364603228993326;0.37341509398781414;1.0297703619639327;0.9999926106396847;1.008242257776746;0.9999973463598191
70.271935;1.0769693230166304;0.9831303504199957;0.9127262111247705;-0.43195685294447667;-0.4010753560583582;1.0678365293256378;9.998926044878758;0.9364604185936922;0.37341773396813444;1.0297698118903353;0.9999930535248532;1.0082448251771188;0.9999974338174378
70.281935;1.0769691366329375;0.9831296922937341;0.9127277316531612;-0.4319604387509611;-0.4010786866000282;1.0678357710392956;9.998901800150051;0.9364604912084606;0.37342140804300383;1.0297693338990581;0.9999934957928027;1.0082477127507654;0.9999974558508992
70.291935;1.0769689417497335;0.9831289944517262;0.9127292724840818;-0.43196402455170746;-0.4010820171540858;1.0678350103490735;9.998878638568167;0.9364605436017056;0.3734241151156408;1.029768924740362;0.9999939417197112;1.008250178601001;0.999997413310002
70.301935;1.0769687375503432;0.9831282571908768;0.9127308325590126;-0.43196761034711234;-0.40108534772084325;1.0678332428407236;9.998856592444062;0.9364615787668293;0.37342685412104754;1.029768581620653;0.9999943950714443;1.008253521459741;0.9999973051896884
70.311935;1.0769675255910462;0.9831265877284762;0.9127324277979527;-0.4319707541472936;-0.40108863994224775;1.0678324645438506;9.998835686759273;0.9364615994509736;0.3734306241198495;1.0297683024967534;0.9999948587437207;1.0082562531931025;0.9999971286914533
70.321935;1.0769673047209136;0.9831257754060666;0.9127340234084595;-0.43197433992910533;-0.4010919705370777;1.0678316718828975;9.998815937485247;0.9364616075541916;0.3734334241866985;1.0297680858319282;0.9999953336713003;1.0082585603319547;0.9999968797973308
70.331935;1.0769670761577967;0.9831249287845225;0.9127356360764005;-0.43197792570624927;-0.4010953011474993;1.0678308619682013;9.998797358326922;0.9364616043784042;0.37343725311043013;1.029767930058942;0.9999958186463578;1.0082611825224368;0.9999965539689536
70.341935;1.0769668396807566;0.9831241312426005;0.9127373426996511;-0.4319833046325571;-0.40110029673320474;1.0678290328200435;9.998779969201609;0.9364625916786741;0.3734401093766245;1.0297678331721372;0.9999963111938286;1.0082643078731182;0.9999961467040669
70.351935;1.0769665953096528;0.9831232231813706;0.9127389945384892;-0.43198689040182453;-0.4011036273776337;1.0678281831072007;9.998763794746504;0.9364625717193282;0.37344299131644654;1.0297677923228281;0.9999968086319345;1.0082664505620662;0.9999956545001367
70.361935;1.0769663428323524;0.9831222898620015;0.9127406681359979;-0.4319904761674474;-0.40110695803989027;1.067827311968647;9.998748851589644;0.9364625460157602;0.37344689702895106;1.029767803274461;0.9999973085119427;1.0082689121255877;0.9999950761021644
70.371935;1.0769650817695988;0.9831204423045966;0.9127423799471915;-0.4319936199172112;-0.4011102503606066;1.0678254188640899;9.998735137010964;0.9364625146212242;0.37344982430915746;1.0297678604339828;0.9999978084421489;1.0082709541467065;0.9999944126736033
70.381935;1.0769648072590305;0.98311947278983;0.9127440949530463;-0.43199720567028854;-0.4011135810568455;1.0678245031442841;9.998722628641062;0.9364624764725168;0.37345377084991643;1.0297679578548387;0.9999983059252404;1.008273320392178;0.9999936669823453
70.391935;1.076964517779939;0.9831184917424547;0.9127458283565604;-0.43200079141779923;-0.40111691176866726;1.0678235637859033;9.998711292830302;0.9364634299489704;0.3734567345104815;1.0297680899801736;0.9999987978783181;1.0082762025184815;0.9999928426478049
70.401935;1.076964212678702;0.9831175012185768;0.9127475784764206;-0.4320043771597843;-0.40112024249506145;1.0678225995477095;9.998701094515205;0.9364633732355466;0.3734597134374099;1.0297682511976045;0.999999279793354;1.0082781172941204;0.9999919436871698
70.411935;1.0769638930175989;0.9831165012071009;0.9127493436190953;-0.4320079628968168;-0.40112357323510445;1.067820609297428;9.998692000146566;0.9364633042088375;0.37346370602520057;1.0297684351699783;0.9999997458706423;1.0082803679336212;0.9999909741968651
70.421935;1.0769625614158993;0.9831145970910999;0.9127511384586822;-0.43201110660132663;-0.40112686562917166;1.0678195925477714;9.998683970265892;0.9364632201375502;0.37346671071237697;1.029768635158605;1.0000001903519662;1.0082822173515016;0.9999899380151623
70.431935;1.076962217291454;0.9831135752238805;0.91275292622823;-0.43201469232732204;-0.4011301963952006;1.0678185501593556;9.998676949821224;0.9364641179770249;0.373470725688263;1.0297688452985827;1.0000006087720694;1.00828533899779;0.9999888386292667
70.441935;1.0769618623730952;0.9831125409946487;0.9127547203500385;-0.4320182780504006;-0.40113352717394357;1.0678174843145174;9.998670866723973;0.9364639951343627;0.37347374875465017;1.0297690614604293;1.0000009982320834;1.0082871377273501;0.9999876792717581
70.451935;1.0769614961853724;0.9831114936125848;0.9127565180196024;-0.43202186377109164;-0.4011368579651611;1.06781539766591;9.998665638749095;0.9364638497973251;0.37347677741058166;1.0297692809221537;1.0000013566676862;1.0082889157139583;0.999986462724839
70.461935;1.0769611178163396;0.9831104323985073;0.9127583176942016;-0.4320254494897506;-0.401140188768499;1.0678142928720842;9.998661183769759;0.9364636806596076;0.37348080903352493;1.0297695018304618;1.0000016821525084;1.0082910449087314;0.9999851915143152
70.471935;1.07695972759781;0.9831084633390244;0.9127601358764904;-0.43202859316155434;-0.4011434812240441;1.0678131727149358;9.998657429037351;0.936464486681653;0.37348384110969873;1.029769723191682;1.0000019732504295;1.0082937132800691;0.9999838688455328
70.481935;1.0769593225564815;0.9831073746828747;0.9127619390866671;-0.43203217887328493;-0.4011468120490507;1.0678110400173455;9.99865431083767;0.936464267029584;0.37348787139879563;1.0297699452919153;1.0000022297164375;1.008295803055902;0.9999824988001514
70.491935;1.0769589023576163;0.9831062757050617;0.9127637445152107;-0.43203576458338383;-0.40115014288324685;1.0678098969127885;9.998651766710958;0.9364640211019125;0.37349089798740825;1.0297701701067405;1.0000024526140576;1.008297499426613;0.9999810855060147
70.501935;1.0769584661712297;0.9831051712151501;0.912765552831871;-0.4320393502918831;-0.40115347372577237;1.0678087436750157;9.998649736501456;0.9364637488278443;0.3734939194207889;1.029770401158194;1.0000026438606318;1.008299168130738;0.9999796326651974
70.511935;1.076958014822728;0.9831040663127442;0.9127673655920819;-0.4320429359987069;-0.4011568045760529;1.0678075784598875;9.998648170770279;0.9364644507221799;0.3734979348358783;1.0297706426780564;1.000002805211215;1.0083021033461241;0.9999781436407551
70.521935;1.0769575512534593;0.9831029648571992;0.9127691851413443;-0.4320465217036944;-0.40116013543370177;1.067805398819888;9.99864703134353;0.9364641272197004;0.3735009438099393;1.0297708985776495;1.0000029374556498;1.008303703163011;0.9999766214794211
70.531935;1.0769560812032295;0.983100975276544;0.9127710307431656;-0.4320496653414913;-0.40116342793910237;1.0678042034553972;9.998646285062055;0.9364637783147599;0.37350394601744835;1.029771172398044;1.0000030411784449;1.0083052663899006;0.9999750689230344
70.541935;1.0769556081107354;0.9830998855747483;0.9127728705171863;-0.4320532510379602;-0.4011667588106183;1.0678029925987944;9.998645901828604;0.9364634040192572;0.3735079409849388;1.029771467938853;1.000003118192991;1.0083071649209965;0.9999734887861469
70.551935;1.0769551385344678;0.983098883223299;0.9127747977140069;-0.4320586298767764;-0.40117175464768245;1.0678017675644902;9.998645859384943;0.9364630046151146;0.37351092801183644;1.029771788771558;1.0000031715181983;1.0083086601606686;0.9999718844092516
70.561935;1.076954677700078;0.9830978061343566;0.9127766614394153;-0.4320622155630866;-0.4011750855328619;1.0677995303445085;9.998646146585715;0.9364635804959738;0.37351490614910376;1.029772136821917;1.0000032042856772;1.008311424852413;0.9999702595509372
70.571935;1.0769542299930137;0.9830967372717467;0.912778536392223;-0.43206580124215316;-0.40117841642448065;1.0677982831317316;9.998646757744865;0.9364631322632317;0.3735178742027489;1.0297725116973144;1.0000032191082449;1.0083128633364544;0.9999686178956699
70.581935;1.076952799620579;0.9830947861146851;0.9127804383311401;-0.43206894482926106;-0.4011817089623407;1.067797028142402;9.99864768384312;0.9364626611153595;0.37352083087743254;1.0297729112531846;1.0000032178036349;1.0083142776987701;0.999966962722237
70.591935;1.0769523864207289;0.9830937447161815;0.9127823322055709;-0.4320725304862477;-0.40118503986424475;1.0677957686305497;9.99864891119909;0.9364621691950722;0.3735247749957902;1.0297733327860272;1.0000032013976503;1.0083160408693934;0.999965296743974
70.601935;1.0769519920330735;0.9830927255483385;0.9127842336326003;-0.43207611613159314;-0.40118837076981534;1.0677935101963276;9.998650429370844;0.9364626597240037;0.3735277055785154;1.0297737741298087;1.0000031707892683;1.0083183424478157;0.9999636217612404
70.611935;1.0769516161129418;0.9830917355451375;0.9127861416598188;-0.43207970176376753;-0.40119170167794965;1.0677922606446413;9.998652240363983;0.9364621367431835;0.373530621801733;1.0297742340570446;1.0000031273256025;1.0083196960171588;0.9999619384503097
70.621935;1.0769512579942178;0.9830907813166383;0.9127880553950848;-0.4320832873811971;-0.40119503258714184;1.0677910288581507;9.998654357365588;0.9364616043172334;0.37353452305172297;1.0297747119163305;1.0000030727646148;1.0083214003637075;0.9999602470747257
70.631935;1.0769509173234844;0.9830898684296172;0.9127899737038594;-0.4320868729824725;-0.40119836349533616;1.0677888241368232;9.998656795522576;0.9364610656488119;0.3735374091495081;1.029775207105;1.0000030091611134;1.0083227124405802;0.9999585485891882
70.641935;1.0769495949704506;0.983088107987729;0.9127919115221987;-0.43209001646320194;-0.4012016560405002;1.0677876560149486;9.99865956840251;0.9364615227051483;0.37354028040449205;1.029775718962749;1.0000029387062852;1.008324928264858;0.9999568451054008
70.651935;1.076949287992158;0.9830872919145917;0.9127938318385426;-0.43209360202583713;-0.4012049869387999;1.0677865338883765;9.998662688577335;0.9364609762440832;0.37354413736394837;1.0297762471605216;1.0000028632589213;1.0083265568684145;0.9999551396935166
70.661935;1.0769489952231892;0.9830865306511682;0.9127957469351756;-0.43209718756952126;-0.40120831782784483;1.0677854663952346;9.998666166637317;0.9364604261016161;0.37354698059753655;1.0297767917335148;1.000002784103964;1.00832778287596;0.9999534358207427
70.671935;1.0769487138669878;0.9830858275842387;0.9127976512136742;-0.4321007730936452;-0.4012116487050381;1.0677834610985986;9.998670012623673;0.9364598718343493;0.3735498106141859;1.0297773524732292;1.0000027022910305;1.008328974677779;0.9999517366626653
70.681935;1.0769484414545345;0.9830851856156014;0.9127995378856275;-0.4321043585981278;-0.4012149795683495;1.0677825244685355;9.998674238433207;0.9364603133871334;0.37355362781066387;1.0297779289569893;1.000002618940558;1.0083314296057266;0.9999500445864111
70.691935;1.0769471770528218;0.9830837138598487;0.912801415612771;-0.43210750196345427;-0.40121827205663296;1.0677816618060316;9.998678857982158;0.9364597514556497;0.3735564324521555;1.0297785209756323;1.0000025350478325;1.0083325463599264;0.9999483610308666
70.701935;1.0769469174704285;0.9830832019458472;0.9128032412791203;-0.432111087427183;-0.4012216028877117;1.0677808774090491;9.998683887930362;0.9364591873092117;0.3735602247917031;1.029779128038513;1.0000024510004457;1.0083339922737085;0.9999466867493871
70.711935;1.0769466640527678;0.9830827570681466;0.9128050218262581;-0.432114672873752;-0.40122493370057893;1.0677791746844838;9.99868934739307;0.9364586221065709;0.3735630053269964;1.0297797489408642;1.000002366245649;1.0083350249599439;0.9999450222534035
70.721935;1.0769464188283815;0.9830823793704945;0.9128067476321547;-0.4321182583043659;-0.40122826449386745;1.0677785556116626;9.998695254593812;0.9364580564821887;0.37356577485057235;1.0297803825469887;1.0000022793126226;1.0083360152849294;0.9999433682746807
70.731935;1.0769461855770455;0.983082069938258;0.91280840985663;-0.43212184372020906;-0.40123159526631685;1.0677780201938536;9.998701621392641;0.9364584908012011;0.3735685342021928;1.0297810286697233;1.0000021882114754;1.008337893276743;0.9999417259136814
70.741935;1.0769449704518168;0.9830809376747179;0.9128100171424017;-0.4321249869856137;-0.4012348876571123;1.0677775664430313;9.99870844822912;0.9364579255583612;0.3735722840463596;1.0297816877685588;1.0000020913210759;1.008339172495058;0.9999400964306164
70.751935;1.0769447764320312;0.983080773333549;0.9128115279078571;-0.4321285723712669;-0.40123821838465723;1.0677761907257655;9.99871573035589;0.9364573614206974;0.37357502480171967;1.0297823600338332;1.0000019879634188;1.0083400401156135;0.9999384810432399
70.761935;1.076944608060435;0.9830806865968085;0.9128129517796457;-0.4321321577441589;-0.40124154908823656;1.0677758885503592;9.998723470376389;0.9364567989229416;0.37357775677899374;1.0297830449806815;1.000001877496204;1.0083408654846222;0.9999368810838015
70.771935;1.0769444673487074;0.9830806806445883;0.9128142824681427;-0.43213574310438396;-0.4012448797669667;1.0677756554003246;9.998731677293407;0.9364572383692445;0.37358148045750156;1.0297837416490345;1.0000017579763876;1.0083429466936675;0.9999352984523837
70.781935;1.0769443556692997;0.9830807586334132;0.9128155146312341;-0.4321393284521646;-0.4012482104202895;1.0677744868475403;9.998740358018399;0.936456680203586;0.37358419646987406;1.0297844492009824;1.0000016261298335;1.0083436835708217;0.9999337354831239
70.791935;1.0769442742645305;0.9830809233407438;0.9128166438523225;-0.4321429137880352;-0.40125154104806265;1.0677743783900726;9.998749515465631;0.9364561252899767;0.3735869052822434;1.029785167642752;1.0000014781224182;1.008344373645519;0.9999321940316286
70.801935;1.0769432253965416;0.9830802827445552;0.9128176834389271;-0.43214605695596253;-0.4012548332906685;1.0677743256892258;9.998759149074283;0.9364555747864359;0.37359060700814195;1.0297858981547818;1.0000013101858805;1.0083453849653465;0.999930675065693
70.811935;1.0769432082235257;0.9830806245051554;0.9128185966535864;-0.43214964226662905;-0.40125816386817625;1.0677743248836595;9.998769253033707;0.9364560298413759;0.37359330148446324;1.0297866429976126;1.0000011194002254;1.0083469019988733;0.9999291789999284
70.821935;1.076943224364186;0.9830810538666821;0.9128193976467339;-0.4321532275678413;-0.40126149442138614;1.0677733727478507;9.998779815877311;0.936455491189364;0.3735959885200349;1.0297874053847604;1.0000009042689846;1.0083474350758086;0.999927705827979
70.831935;1.0769432729580815;0.9830815680503251;0.9128200841964559;-0.43215681286136404;-0.4012648249511262;1.0677734669056627;9.998790824984361;0.9364549587722953;0.3735996681449272;1.0297881895266743;1.0000006639924426;1.0083482831341999;0.9999262551061135
70.841935;1.0769433513281477;0.9830821624328582;0.9128206548215502;-0.4321603981492966;-0.40126815545847583;1.0677736061473708;9.998802269469248;0.9364544318144727;0.37360234061361125;1.0297890002084822;1.0000003976364078;1.0083487063386214;0.9999248262407161
70.851935;1.076942455922451;0.9830819376487572;0.9128211257246318;-0.43216354126060574;-0.4012714475848166;1.0677737903058278;9.998814131719895;0.936453909250129;0.3736050062627992;1.0297898414290845;1.0000001048466833;1.0083490766770264;0.9999234188830438
70.861935;1.076942578828755;0.9830826750118771;0.9128214633553433;-0.4321671265412193;-0.4012747780513918;1.0677730190447965;9.99882637733142;0.9364543898000769;0.37360866552427335;1.029790715578478;0.9999997865792696;1.0083506944536327;0.9999220335110245
70.871935;1.0769427154663391;0.9830834742428998;0.9128216856127686;-0.43217071182404226;-0.4012781084997634;1.067773290345426;9.998838960850065;0.9364538715521905;0.3736113189469487;1.0297916237650013;0.9999994447640357;1.0083509619380369;0.999920672062434
70.881935;1.0769428613127;0.9830843280931892;0.9128217948578485;-0.4321742971121366;-0.401281438931656;1.067773600109159;9.998851840319892;0.9364533519211167;0.37361396704496186;1.0297925655924671;0.9999990820033021;1.008351180639694;0.9999193377866987
70.891935;1.0769430125292192;0.9830852288015749;0.9128217952465167;-0.4321778824084047;-0.40128476934898305;1.0677739428652384;9.998864983091785;0.9364528284679031;0.373616610268918;1.0297935385335264;0.9999987013108736;1.0083513543097393;0.9999180346745032
70.901935;1.0769431656134856;0.9830861679904357;0.9128216921153833;-0.4321814677152218;-0.40128809975358;1.0677733127235065;9.998878361736578;0.9364532995335856;0.37362024913361447;1.02979453832193;0.9999983056696066;1.0083527869082494;0.9999167676111433
70.911935;1.0769423189136174;0.9830862424851177;0.912821508089146;-0.4321846108409043;-0.4012913917869756;1.0677737040250341;9.99889194590031;0.9364527640868879;0.3736228841961967;1.029795559755251;0.9999978979560683;1.0083528833496953;0.9999155429012896
70.921935;1.0769424694763823;0.9830872284629608;0.9128212162004332;-0.43218819616983617;-0.4012947221704094;1.0677741113671422;9.998905695699891;0.9364522215035915;0.3736255160372858;1.0297965975377785;0.9999974809771851;1.0083529449436395;0.9999143677070701
70.931935;1.0769426192170068;0.9830882196339308;0.9128208419255345;-0.4321917815126663;-0.4012980525445954;1.0677745292398322;9.998919564252137;0.9364516714355905;0.3736281454565155;1.0297976478924025;0.9999970569085103;1.0083529730977139;0.9999132484987294
70.941935;1.0769427695919271;0.9830892035251325;0.9128203954719234;-0.4321953668697144;-0.40130138290990963;1.0677739520179614;9.998933505907967;0.9364521136723732;0.3736317735857447;1.0297987099677102;0.9999966263372644;1.0083542698759058;0.9999121902233801
70.951935;1.0769429215222548;0.9830901690153525;0.9128198879763305;-0.43219895224121235;-0.4013047132664009;1.06777437436523;9.998947480290049;0.9364515483190026;0.37363440168990153;1.0297997854086647;0.9999961879739296;1.008354240388238;0.9999111964230919
70.961935;1.0769430751993987;0.9830911062661913;0.9128193311411918;-0.43220253762777094;-0.4013080436139488;1.0677747915377078;9.998961451579135;0.9364509759784994;0.3736370307850168;1.029800876834655;0.9999957393481922;1.0083541880930997;0.9999102691140234
70.971935;1.0769422316680703;0.9830911125555137;0.912818753579855;-0.4322056808173519;-0.4013113355925022;1.0677751993431415;9.998975385652027;0.9364503974713407;0.37364066131712514;1.0298019870402182;0.9999952777526653;1.0083544879307706;0.9999094082611055
70.981935;1.076942389412593;0.9830919667664075;0.9128181323892064;-0.43220926623512257;-0.401314665923002;1.0677745938281296;9.998989250081944;0.9364498133275372;0.3736432931587389;1.029803118657466;0.9999948008701001;1.0083544037666448;0.9999086119598933
70.991935;1.076942550356995;0.9830927674175313;0.9128174934991171;-0.43221285167305534;-0.4013179962464967;1.0677749710471507;9.999003020611212;0.9364502233213726;0.3736459258262924;1.0298042735929824;0.9999943070524776;1.0083552398078404;0.9999078775664347
71.001935;1.07694271514346;0.9830935083833513;0.91281684403689;-0.4322164371330124;-0.40132132656429154;1.0677753271696016;9.999016684797256;0.936449626027039;0.37364855860205076;1.0298054529719431;0.9999937953068682;1.0083551410660194;0.9999072022882785
71.011935;1.076942884515854;0.9830941862946163;0.912816189489274;-0.43222002261671144;-0.4013246568774819;1.067775658834373;9.999030239133313;0.9364490189045361;0.37365219064230226;1.029806657337303;0.9999932651087686;1.0083554065257372;0.9999065826901942
71.021935;1.0769420613633187;0.9830939067340891;0.9128155509260891;-0.4322231658957883;-0.40132794882666806;1.0677749633236202;9.999043687852067;0.9364483992716532;0.3736548212788068;1.0298078862821232;0.9999927162959562;1.0083552927996693;0.9999060141942039
71.031935;1.0769422467271321;0.9830943765543809;0.9128148226030927;-0.4322249582968082;-0.40132961417422164;1.067775238356251;9.999057044502791;0.9364487649752241;0.3736574503405366;1.029809138019705;0.9999921487779291;1.0083560970781487;0.9999054913914313
71.041935;1.0769424450133744;0.9830948654561575;0.9128141760804752;-0.4322285438577147;-0.40133294447754136;1.0677754821874683;9.999070332799423;0.9364481142610257;0.3736600781610156;1.0298104094998113;0.9999915620537452;1.0083559599612664;0.9999050092507342
71.051935;1.076942658801709;0.9830952922106153;0.9128135414958061;-0.43223212944754663;-0.4013362747781095;1.0677746937971253;9.999083581462582;0.9364474459270293;0.3736627052569098;1.0298116970002678;0.9999909553203589;1.0083558087478264;0.9999045645268688
71.061935;1.076942889279538;0.983095655309274;0.9128129261211315;-0.43223571506638864;-0.40133960507604916;1.0677748721741676;9.999096810523724;0.9364467597811719;0.3736663320294429;1.0298129967288854;0.9999903283274777;1.0083560133366074;0.9999041563437346
71.071935;1.0769431360245876;0.9830959524178873;0.912812337548387;-0.4322393007138474;-0.4013429353713881;1.0677750153491783;9.999110022782942;0.9364460566535362;0.3736689587751881;1.029814304948669;0.9999896822095672;1.0083558327577178;0.9999037858084407
71.081935;1.076942397822864;0.9830952880836269;0.9128117995396846;-0.4322424441408959;-0.40134622730372155;1.0677751200135732;9.999123212858875;0.9364463381061215;0.3736715859236031;1.0298156179911393;0.9999890194672024;1.008356567567061;0.999903455501724
71.091935;1.0769426689372796;0.9830954488763138;0.9128112844576769;-0.4322460298400529;-0.4013495575937296;1.0677741823288094;9.99913638231389;0.9364456061840193;0.37367421428791886;1.0298169327185343;0.9999883432071881;1.0083563620116354;0.9999031694245787
71.101935;1.076942946216553;0.983095541239332;0.9128108144238725;-0.43224961556543295;-0.4013528878811327;1.0677742001797172;9.999149544388802;0.9364448628848521;0.37367784519864633;1.029818246799422;0.999987656383941;1.0083565180527725;0.9999029330263773
71.111935;1.076943225501154;0.983095566880161;0.912810394024186;-0.43225320131589334;-0.4013562181660851;1.067774174527061;9.999162719771485;0.9364441096562724;0.37368048035227724;1.0298195579111955;0.999986960989511;1.0083562982789287;0.9999027527818264
71.121935;1.0769435028749585;0.9830955294505811;0.9128100277518897;-0.43225678708990634;-0.4013595484487172;1.067774108477175;9.999175931497483;0.936444347848016;0.37368312143248855;1.029820862346894;0.9999862573035279;1.0083570078320767;0.9999026355835892
71.131935;1.0769427760182473;0.9830945402320463;0.9128097364668103;-0.43225993062081924;-0.4013628403685307;1.0677730060246273;9.999189201521235;0.9364435791943198;0.37368576986101776;1.0298221545586528;0.9999855440036209;1.0083567957920714;0.9999025887996836
71.141935;1.076943039670788;0.9830943922200599;0.9128094884581069;-0.4322635164339062;-0.40136617064616403;1.0677728717192554;9.999202548063804;0.9364428054432045;0.37368842686314435;1.0298234282626886;0.999984818594465;1.0083565966210997;0.9999026208390768
71.151935;1.076943291027595;0.9830941981177101;0.9128092998827559;-0.4322671022663956;-0.40136950092079215;1.0677727105551953;9.999215982319228;0.9364420282807809;0.3736910937339656;1.029824677761034;0.9999840774376283;1.0083564149542994;0.9999027409406098
71.161935;1.076943525896441;0.9830939652757936;0.9128091680052797;-0.4322706881173472;-0.4013728311922116;1.0677725275106897;9.999229506388287;0.9364412495497947;0.3736947719982441;1.0298258983311797;0.9999833157882885;1.008356626455896;0.9999029580532867
71.171935;1.0769437404875644;0.983093701770708;0.9128090895435677;-0.43227427398612395;-0.4013761614604698;1.0677713274780103;9.999243116307571;0.9364414710059704;0.37369746325809045;1.0298270866723258;0.9999825280376256;1.0083574244208184;0.9999032800982257
71.181935;1.0769439316421108;0.9830934163103635;0.9128090616182115;-0.43227785987260564;-0.40137949172575427;1.0677711158325804;9.99925680633073;0.936440694615242;0.3737001689717027;1.0298282420494402;0.9999817085537936;1.0083573275745217;0.9999037141187678
71.191935;1.0769430978363956;0.9830921432152618;0.9128090229082976;-0.43227921036546685;-0.4013811186690165;1.0677708984952738;9.999270568019147;0.9364399235922403;0.37370289051319716;1.0298293667411245;0.9999808527959786;1.0083572687637339;0.9999042666770881
71.201935;1.0769432355675137;0.9830918416105507;0.9128090869170641;-0.4322827962851872;-0.40138444892870484;1.0677706812549517;9.999284390457426;0.9364391624029711;0.3737056293941132;1.0298304651685635;0.9999799574909894;1.0083572500548428;0.9999049438490207
71.211935;1.0769433460868105;0.9830915452578505;0.9128091899770956;-0.43228638222361493;-0.4013877791850723;1.067769468966667;9.999298264353463;0.936439415344947;0.3737093872829931;1.0298315426662943;0.9999790201181561;1.0083585716662684;0.9999057505335891
71.221935;1.0769434312739243;0.9830912616168294;0.9128093262698858;-0.4322899681802492;-0.4013911094371507;1.0677692651188444;9.999312180091557;0.9364386852273162;0.37371216582651845;1.0298326044602444;0.999978038559589;1.0083586355189187;0.9999066897679156
71.231935;1.076943494543892;0.9830909958337425;0.9128094905900397;-0.43229355415388454;-0.4013944396837564;1.0677690722333457;9.999326121594182;0.9364379731958195;0.3737149665558027;1.0298336549621867;0.9999770111406026;1.008358742603484;0.9999077629621013
71.241935;1.0769435407584729;0.9830907498852858;0.9128096785851394;-0.4322971401431061;-0.40139776992346304;1.0677688927029534;9.999340066430099;0.936437279368904;0.3737177909358121;1.0298346975524364;0.9999759371340792;1.0083588954140867;0.9999089704075114
71.251935;1.076942576752545;0.9830896296176468;0.912809903193646;-0.4323002838434858;-0.40140106179372537;1.067767729312069;9.9993539915999;0.936436603006048;0.37372064025557544;1.02983573486979;0.9999748173022819;1.0083590971491978;0.9999103111985287
71.261935;1.0769426070428263;0.9830894214044459;0.9128101269644024;-0.43230386985769886;-0.4014043920138224;1.067767585246861;9.99936787805597;0.9364369422995377;0.3737235152585087;1.0298367694893793;0.9999736538340377;1.0083602800624978;0.9999117830930255
71.271935;1.0769426403007798;0.98308923111847;0.9128103627850537;-0.43230745588540387;-0.4014077222212651;1.06776746389674;9.99938170979076;0.9364362951030201;0.37372641599855044;1.0298378044308356;0.9999724497901573;1.0083605901886816;0.9999133829133675
71.281935;1.076942685241401;0.9830890585669024;0.9128106060411998;-0.4323110419265018;-0.40141105241450936;1.067767369033519;9.999395465136857;0.936435660119326;0.3737303421944392;1.029838843050629;0.9999712085463895;1.0083613297440912;0.9999151070076692
71.291935;1.0769427508295768;0.9830888219633085;0.9128107769661306;-0.4323128348560672;-0.4014127176334581;1.0677663050636617;9.999409106181343;0.9364350376851325;0.37373329371528374;1.0298398890594536;0.9999699336512993;1.008361757643613;0.9999169511599241
71.301935;1.0769428448996903;0.9830886826879821;0.9128110239436443;-0.4323164209241907;-0.4014160477942257;1.067766276598516;9.999422580234821;0.9364354302151103;0.3737362708298582;1.0298409468037208;0.9999686292287294;1.0083631700103544;0.9999189106194559
71.311935;1.076941974531082;0.9830876640805877;0.9128112881177297;-0.4323195646841834;-0.40141933957648546;1.0677662878475147;9.999435831887999;0.936434841856949;0.3737392742388947;1.0298420206595866;0.9999673002150431;1.0083637025956427;0.9999209809795502
71.321935;1.0769421426417687;0.9830875512249909;0.9128115365726727;-0.4323231507760084;-0.4014226697012257;1.067766342340365;9.99944881225178;0.9364342773192927;0.3737423050503981;1.0298431141906936;0.9999659518492874;1.0083642750915027;0.999923159024846
71.331935;1.0769423549769679;0.9830874481956605;0.9128117870786536;-0.432326736881553;-0.40142599980727844;1.0677654424131204;9.999461481639042;0.9364337407377155;0.37374536454425566;1.0298442305454587;0.999964588930454;1.008364877613553;0.9999254428650309
71.341935;1.0769426161044802;0.9830873531825814;0.9128120401737805;-0.4323303230015026;-0.4014293298942962;1.0677655887858486;9.999473807069513;0.9364332352791181;0.37374845372999993;1.0298453728000394;0.9999632155297686;1.0083655008579118;0.9999278317617448
71.351935;1.0769429298748694;0.9830872639609362;0.9128122958775577;-0.43233390913700925;-0.40143265996182415;1.0677657810290007;9.999485759149621;0.9364337636360002;0.373751573178274;1.0298465428088541;0.9999618351933427;1.0083670655537484;0.9999303257126873
71.361935;1.0769432988530585;0.9830871769592372;0.9128125537427407;-0.43233749528948556;-0.4014359900093117;1.0677660180512443;9.999497316298992;0.9364333287602766;0.3737547230609625;1.0298477400896462;0.9999604511068929;1.0083677072917605;0.9999329247124263
71.371935;1.076942725712304;0.983086112794601;0.9128127545736152;-0.43233884599703265;-0.40143761671680445;1.0677652980730574;9.999508473039619;0.9364329341607622;0.3737589030271279;1.0298489622024443;0.9999590658601113;1.0083687191741981;0.9999356279020749
71.381935;1.0769432099428542;0.9830860171850042;0.912813015146399;-0.4323424321843706;-0.4014409467234154;1.0677656191761193;9.999519240507038;0.9364325837337196;0.3737621122010276;1.0298502059089623;0.9999576808673936;1.008369353908082;0.9999384330564345
71.391935;1.0769437536769946;0.9830859122309956;0.9128132768666076;-0.43234601839284836;-0.4014442767100756;1.0677659801862993;9.99952964027792;0.9364332812364168;0.37376534948259704;1.0298514681089386;0.9999562954148884;1.0083709059713453;0.9999413365263435
71.401935;1.076944356592723;0.9830857964660652;0.9128135395065353;-0.4323496046237313;-0.401447606677649;1.0677663803000819;9.999539701637683;0.9364330299146183;0.3737686137878535;1.0298527459783677;0.9999549061201534;1.008371513334504;0.9999443332105645
71.411935;1.0769450168936305;0.9830856693352785;0.9128138025007172;-0.4323531908781282;-0.401450936627171;1.0677658177670402;9.999549462535617;0.9364328327295939;0.3737719041284063;1.029854036123728;0.9999535081711481;1.008372099662515;0.9999474166644856
71.421935;1.0769457318142415;0.9830855301188313;0.912814064998202;-0.43235677715686366;-0.40145426655958183;1.0677662891614115;9.999558970074936;0.9364326924868754;0.3737752197574977;1.0298553338178085;0.9999520975155436;1.008372659704247;0.9999505795131635
71.431935;1.0769454986858429;0.9830844840018406;0.9128143423274433;-0.4323599211003448;-0.40145755811458533;1.0677667894407932;9.999568277999058;0.9364326110831962;0.373778560217193;1.029856633386466;0.999950671716639;1.0083731891296237;0.9999538140311649
71.441935;1.0769463108201758;0.9830842359643251;0.9128145229257767;-0.43236171430528686;-0.40145922305602005;1.0677673123717788;9.999577438085213;0.9364335885529638;0.3737819249569901;1.029857929104667;0.9999492290891632;1.0083746132074864;0.9999571127208924
71.451935;1.0769471640723378;0.9830840539874357;0.9128147718334232;-0.43236530065487505;-0.4014625529406188;1.0677678514599376;9.99958649152694;0.9364336233052348;0.37378531292393424;1.0298592156805761;0.9999477673248449;1.0083750712211184;0.9999604683944093
71.461935;1.0769480532412081;0.9830838563465102;0.9128150112064937;-0.43236888702887305;-0.40146588281010587;1.067767401171046;9.999595471622236;0.936433713460081;0.37378872260571;1.0298604882635745;0.9999462827971655;1.0083754889296872;0.999963873963807
71.471935;1.0769489732441753;0.983083642348112;0.9128152391022364;-0.43237247342714363;-0.4014692126649308;1.0677679576326393;9.999604413978584;0.9364338576300919;0.3737921522628055;1.0298617420299219;0.999944771207721;1.0083758637969265;0.9999673224094472
71.481935;1.0769489198273028;0.9830825173063268;0.912815470544582;-0.43237561747488945;-0.4014725041446098;1.067768518330945;9.99961335878592;0.9364340543054291;0.37379560010659135;1.029862971922093;0.9999432288981999;1.0083761932564228;0.9999708062955585
71.491935;1.0769498846972358;0.9830822677165321;0.9128156695929344;-0.4323792039192724;-0.4014758339720164;1.0677690811067186;9.999622340577819;0.9364353009339305;0.37379906438558724;1.0298641733989786;0.9999416536815309;1.0083774027344046;0.9999743170544784
71.501935;1.0769508612451015;0.9830819988322731;0.9128158508519939;-0.4323827903891432;-0.4014791637866179;1.06776864356738;9.999631376326112;0.9364355938268518;0.3738025433022501;1.0298653435119671;0.9999400448846568;1.0083776310563441;0.9999778451012179
71.511935;1.076951841417022;0.9830816276751101;0.9128159376300992;-0.43238458376646816;-0.4014808286302406;1.0677692035972248;9.999640464736235;0.9364359286223942;0.3738060350468348;1.029866480595419;0.9999384028904316;1.0083778042443754;0.99998138041023
71.521935;1.0769528180842745;0.9830813147539001;0.9128160812315349;-0.43238817028775656;-0.4014841584206705;1.067769760186557;9.999649598042422;0.9364363009315732;0.3738095380740262;1.0298675828145476;0.9999367286455356;1.0083779212336317;0.9999849132665783
71.531935;1.0769537848497222;0.9830809770598669;0.912816207480881;-0.43239175683391673;-0.4014874881995449;1.0677703138436692;9.999658775455874;0.9364377069080406;0.373813051241761;1.0298686476829677;0.9999350232336326;1.0083789103703495;0.9999884353737157
71.541935;1.0769537359912444;0.9830797188376746;0.9128163338903585;-0.43239490101041295;-0.4014907796055864;1.06776986648061;9.999668009258015;0.9364381431904644;0.37381657373071975;1.0298696729216388;0.9999332878955234;1.0083789133947305;0.999991940341691
71.551935;1.0769546627575;0.9830793247572767;0.9128164264521524;-0.4323984875992039;-0.4014941093608524;1.0677704203963598;9.999677323000345;0.9364386066771795;0.373820104896999;1.0298706570948222;0.999931524929319;1.0083788584054896;0.9999954228053679
71.561935;1.076955560999051;0.9830788173903133;0.9128164262842849;-0.4324002810921582;-0.40149577414502885;1.0677709771483666;9.99968674470154;0.9364390948609939;0.3738236441049715;1.0298715992674063;0.9999297384851963;1.0083787461505296;0.9999988771494634
71.571935;1.0769564271472214;0.9830783577344244;0.9128164846928122;-0.4324038677209697;-0.40149910387483395;1.0677715377906476;9.999696298986217;0.9364396062071497;0.37382719078372945;1.0298724984612049;0.9999279344321674;1.008378579027234;1.0000022972638187
71.581935;1.0769572583139844;0.9830778639038646;0.9128165274792184;-0.4324074543670404;-0.40150243359090915;1.0677711039522975;9.999706002960806;0.9364411400568529;0.37383074469168914;1.0298733536176579;0.9999261198477069;1.0083792898971837;1.0000056772024861
71.591935;1.0769580520196176;0.9830773358040485;0.9128165560001673;-0.4324110410280507;-0.4015057632926825;1.0677716784575852;9.999715867201111;0.9364416962271561;0.37383430585833655;1.0298741634816497;0.9999243025022583;1.0083790268121726;1.0000090113455904
71.601935;1.076958806053429;0.9830767739420386;0.9128165710667997;-0.43241462770144884;-0.40150909297998216;1.0677722651440866;9.999725895203618;0.9364422743316521;0.37383787421915465;1.0298749263029765;0.9999224903697838;1.0083787234419905;1.0000122938120939
71.611935;1.0769585189962596;0.9830752044833565;0.9128165143570001;-0.4324159788548776;-0.40151071933303023;1.0677728681345637;9.999736076352201;0.9364428730203667;0.3738414494481686;1.0298756403769354;0.999920691569186;1.0083783828553745;1.0000155181518942
71.621935;1.076959185894682;0.9830745790391683;0.9128165029151201;-0.4324195655430555;-0.40151404899198684;1.0677724912699371;9.99974638169446;0.9364434896425656;0.37384503098352034;1.0298763050674398;0.9999189141677961;1.008378007063994;1.0000186774773816
71.631935;1.0769598046761732;0.9830739252897105;0.9128164776848003;-0.4324231522377427;-0.4015173786368792;1.0677731379234132;9.99975677229391;0.9364451204456126;0.37384861811571385;1.0298769207816565;0.9999171649903084;1.008378527064184;1.0000217646555152
71.641935;1.0769603722099161;0.9830732462217556;0.9128164378703871;-0.4324267389377672;-0.4015207082674786;1.0677738103964745;9.999767213437826;0.9364457612406933;0.37385221019866505;1.029877488211204;0.9999154488380333;1.0083780891667364;1.0000247725578537
71.651935;1.076960885225207;0.983072544138207;0.9128163832018947;-0.43243032564230716;-0.4015240378835455;1.06777450934838;9.999777682166542;0.9364464081745895;0.3738558068502066;1.0298780082019183;0.99991376916799;1.0083776278171963;1.0000276944669755
71.661935;1.076961340722383;0.9830717388903248;0.9128162390053546;-0.4324321192357709;-0.4015257025263438;1.0677752344237212;9.999788165442416;0.9364470580877197;0.3738594079156376;1.0298784815720345;0.9999121286632495;1.0083771491251752;1.000030524702229
71.671935;1.0769607377625752;0.9830700992893173;0.9128161745870673;-0.4324352635161824;-0.40152899375182244;1.0677749848489582;9.999798655294374;0.936447708304901;0.3738630132273079;1.0298789080698965;0.9999105288800803;1.0083766574173445;1.0000332591021097
71.681935;1.0769610732239254;0.9830693305241998;0.9128160826858135;-0.43243885022859113;-0.40153232332437566;1.067775759162723;9.99980914507737;0.9364493559840298;0.3738666224985646;1.0298792858565964;0.9999089701419996;1.008377083436366;1.000035895059008
71.691935;1.0769613469186132;0.9830685372093269;0.9128159818771487;-0.4324424369449852;-0.4015356528828609;1.0677765555191752;9.999819623445992;0.9364499979016147;0.37387023551793735;1.0298796123597955;0.9999074521272465;1.0083765700930776;1.0000384311753234
71.701935;1.0769615567888198;0.9830677175530017;0.9128158733199498;-0.4324460236657226;-0.4015389824275007;1.0677773723793484;9.99983006463427;0.9364506313288168;0.3738738523399115;1.0298798855438998;0.9999059742054752;1.0083760453159893;1.0000408668894927
71.711935;1.0769617002851328;0.9830667891669729;0.9128156823938096;-0.4324478172776465;-0.401540646999772;1.0677772083491852;9.999840421337856;0.9364512550435955;0.37387747303450963;1.0298801046748105;0.9999045351975578;1.008375507820286;1.0000432025715
71.721935;1.076961775624062;0.9830659143360798;0.9128155606240402;-0.43245140400743526;-0.40154397651708595;1.067778061896305;9.999850627271837;0.9364518693774494;0.37388109717064133;1.0298802703661536;0.999903133346059;1.0083749568312022;1.0000454396561813
71.731935;1.076960783651161;0.9830641188159391;0.9128154500668781;-0.4324545482916684;-0.40154726765959065;1.0677789315344015;9.999860608388882;0.9364534753821787;0.3738847238264312;1.029880384107806;0.999901766765054;1.0083753216075617;1.0000475803470281
71.741935;1.0769607231000822;0.9830631912718557;0.9128153174854242;-0.43245813502668;-0.40155059715103375;1.0677798157452134;9.999870291413814;0.9364540740147584;0.37388835209777604;1.029880447654515;0.9999004337023579;1.008374746890766;1.0000496274126567
71.751935;1.0769605958219808;0.983062158456262;0.9128151043471924;-0.43245992865349375;-0.40155226167221614;1.0677797129138584;9.999879604069713;0.9364546660699549;0.3738909813425988;1.0298804629385065;0.999899132501928;1.008373794256867;1.0000515842071172
71.761935;1.0769604024594455;0.9830611849740424;0.9128149612745808;-0.43246351539473676;-0.40155559114153033;1.0677806217492223;9.999888475913163;0.9364552524658536;0.3738946111790302;1.0298804327835953;0.9998978617673187;1.0083732098917697;1.0000534548543871
71.771935;1.0769601431229117;0.9830601921638924;0.912814813252675;-0.43246710213827094;-0.4015589206016015;1.0677815411675833;9.999896842819266;0.9364558343343464;0.37389824149287043;1.0298803613179446;0.9998966203680426;1.008372628089595;1.0000552443639392
