time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.781935;1.0769598170593782;0.983059182685196;0.9128146616076469;-0.43247068888398027;-0.4015622500538324;1.0677824692746414;9.999904646273539;0.9364574130138168;0.3739018722915301;1.0298802534038987;0.9998954068971377;1.0083729836792923;1.0000569578782057
71.791935;1.0769584238093617;0.9830571837461223;0.9128144493254264;-0.43247204005372986;-0.4015638761792333;1.0677834027128175;9.999911827874078;0.9364579898533867;0.3739055034879634;1.029880114184807;0.9998942192699792;1.0083724267173664;1.0000585999512577
71.801935;1.0769579588806277;0.9830561466768446;0.9128142952081608;-0.43247562680130053;-0.4015672056192137;1.067783336924469;9.999918329706908;0.9364585658975827;0.37390913477401955;1.0298799492764261;0.9998930554820088;1.0083718941886541;1.0000601750137383
71.811935;1.0769574193577203;0.9830550978085368;0.9128141431021246;-0.4324792135523779;-0.40157053505374984;1.067784266411353;9.999924100058584;0.9364591415411672;0.3739127655551385;1.0298797645949624;0.9998919156144573;1.0083713946193003;1.000061687854672
71.821935;1.0769568001476866;0.9830539571668767;0.91281392064154;-0.43248100719779403;-0.4015721995239591;1.0677851848805417;9.999929094792472;0.9364597161202957;0.37391639497027435;1.0298795654967499;0.9998908032836331;1.0083709366294458;1.0000631438282541
71.831935;1.0769560967478116;0.98305288820595;0.9128137817467573;-0.43248459395833216;-0.401575528946727;1.0677860858584247;9.99993327606029;0.936461288025289;0.37391902194731097;1.0298793561689636;0.9998897252263746;1.0083710865190934;1.0000645494246891
71.841935;1.0769553071458733;0.9830518100302496;0.9128136534625384;-0.4324881807245878;-0.4015788583630786;1.067785963065561;9.99993661549515;0.9364618552052751;0.3739226453595321;1.0298791396362053;0.9998886899625424;1.0083707359552028;1.000065912160915
71.851935;1.0769544318963566;0.9830507220740574;0.9128135375899795;-0.4324917674969206;-0.40158218777286414;1.067786809963236;9.999939097954352;0.9364624153518708;0.37392626438769866;1.029878917820821;0.9998877063360031;1.0083704485259966;1.000067239570537
71.861935;1.0769524740057146;0.9830486476855075;0.9128133768936297;-0.4324931186788452;-0.40158381385576497;1.0677876189745494;9.999940717465954;0.9364629660657775;0.373929878667774;1.029878691725767;0.999886782281688;1.0083702282927063;1.0000685388011958
71.871935;1.0769514343974789;0.9830475340649487;0.9128132896713012;-0.4324967054604852;-0.4015871432526241;1.0677883814163567;9.999941469658808;0.9364635053058756;0.37393348793022935;1.029878462116578;0.999885924580983;1.0083700780374287;1.000069817135816
71.881935;1.076950318162328;0.9830464029750685;0.9128132189079715;-0.4325002922485265;-0.40159047264301034;1.067788088647046;9.999941356327533;0.9364650318494719;0.3739370915269592;1.0298782297991034;0.9998851394265895;1.0083709280257043;1.0000710822735188
71.891935;1.0769491305300969;0.9830452502840362;0.9128131665746018;-0.4325038790426251;-0.4015938020268043;1.067788733087141;9.999940397366624;0.936465545342855;0.3739406882409149;1.0298779949577137;0.9998844329928838;1.0083709209454852;1.0000723418854458
71.901935;1.0769478775183075;0.98304398994276;0.9128130588257538;-0.432505672733665;-0.4015954664451999;1.06778930833096;9.999938627269852;0.9364660454996754;0.373943276456285;1.0298777567949449;0.9998838117229328;1.0083706129058598;1.0000736030058455
71.911935;1.076946564825317;0.9830427800606342;0.9128130473586406;-0.43250925953747116;-0.40159879581514457;1.067789809231683;9.999936081872708;0.9364665309933233;0.37394685451784754;1.0298775137573395;0.999883281984398;1.008370742254494;1.000074871677802
71.921935;1.0769441983235253;0.9830406432907591;0.9128130742163341;-0.4325124038403065;-0.40160208681557524;1.0677902322319337;9.999932793701351;0.9364669993774579;0.37395042101124215;1.0298772633980693;0.9998828497910709;1.0083709344470628;1.0000761526285256
71.931935;1.0769427804993847;0.983039285855669;0.9128130307054699;-0.432514197542374;-0.4016037512107102;1.0677895754322346;9.999928793825331;0.9364684480136105;0.37395397493711663;1.0298770021282613;0.9998825215026135;1.0083721154523562;1.0000774485975699
71.941935;1.0769413169465276;0.9830379783687192;0.9128130846242645;-0.43251778435602756;-0.4016070805549091;1.067789837759875;9.999924115573947;0.936468874655445;0.3739575157974723;1.0298767254007317;0.9998823037749135;1.0083724259484523;1.000078759943567
71.951935;1.0769398118617735;0.9830366426005345;0.9128131599612148;-0.43252137117558076;-0.4016104098883942;1.0677900177947368;9.999918795915779;0.9364692775232296;0.3739600434531821;1.0298764282411654;0.9998822018092282;1.0083724210315197;1.0000800850586322
71.961935;1.0769382687259743;0.9830352017500881;0.9128131799698813;-0.4325231648953496;-0.4016120742514616;1.0677901136727563;9.999912871363172;0.9364696556691856;0.37396355786057567;1.0298761059087178;0.999882218000329;1.0083728382370307;1.0000814208178028
71.971935;1.0769366908852878;0.9830338236209504;0.9128132939116084;-0.43252675172930494;-0.4016154035604492;1.067789123587508;9.999906373989443;0.9364700093156871;0.37396705895638516;1.0298757542132695;0.9998823521906054;1.0083733020995551;1.000082763024926
71.981935;1.0769350821888974;0.9830324318021476;0.9128134255964632;-0.4325303385709175;-0.40161873285603966;1.067789046003908;9.999899330104869;0.9364713391842324;0.3739705466141119;1.0298753695811145;0.9998826025932788;1.008374736717203;1.0000841073218898
71.991935;1.0769324476776405;0.983030055310897;0.9128135172136406;-0.43253168978989837;-0.40162035881730335;1.0677888800275894;9.999891763180148;0.936471644985196;0.37397302056072773;1.029874949185347;0.9998829662185807;1.0083749083599407;1.0000854498770162
72.001935;1.0769307891702993;0.9830286476532397;0.9128136874362458;-0.4325352766423006;-0.40162368808530724;1.0677886256449325;9.999883700282115;0.9364719249355181;0.3739764803527489;1.02987449080982;0.9998834388851094;1.008375480504173;1.0000867876586377
72.011935;1.0769291120339979;0.98302723727593;0.9128138787710852;-0.4325388635005892;-0.4016270173394549;1.0677882831880534;9.999875169418544;0.9364721773662353;0.37397992535316793;1.0298739926248102;0.9998840155759808;1.0083760745503139;1.0000881188074862
72.021935;1.076927421790218;0.9830257453932854;0.912814015708714;-0.4325406572587525;-0.4016286816211901;1.0677868527538101;9.999866188542352;0.9364724022549396;0.3739833546108464;1.0298734532269438;0.9998846909670415;1.008376682633664;1.000089442397925
72.031935;1.0769257245863266;0.9830243357406249;0.9128142485470735;-0.43254424412579523;-0.4016320108479404;1.0677863340491451;9.99985676449878;0.9364736006388035;0.37398676683626914;1.029872871591371;0.9998854595409523;1.0083782255384182;1.0000907574322193
72.041935;1.0769240259011548;0.9830229277454257;0.9128145016605828;-0.4325478309959243;-0.40163534006132473;1.0677857260373407;9.999846902208859;0.9364737733870819;0.3739891606292981;1.0298722473145665;0.9998863152289904;1.0083784666578413;1.0000920624618863
72.051935;1.076921331375827;0.983020547343897;0.9128147165094623;-0.4325491822237035;-0.4016369659409286;1.067785026784273;9.999836611720546;0.9364739209524992;0.37399253477590455;1.0298715816387964;0.9998872509597659;1.0083790674859763;1.0000933557901037
72.061935;1.076919643374035;0.9830191453018288;0.9128150099148014;-0.43255276909577056;-0.4016402951283856;1.0677832345007463;9.999825911125853;0.936474043279669;0.3739958883775807;1.0298708777506305;0.9998882585539403;1.0083796488441468;1.0000946355724112
72.071935;1.0769179672459575;0.9830177471681714;0.9128153230773203;-0.43255635597087194;-0.4016436243033539;1.0677823490748333;9.999814830208791;0.9364741393239817;0.3739982207519704;1.0298701395895866;0.9998893289037557;1.0083798333111043;1.0000959002527094
72.081935;1.0769163068453844;0.9830162719944302;0.9128155809277898;-0.43255814974654233;-0.4016452885078132;1.0677813727543393;9.99980341691641;0.9364752069243562;0.37400153137382897;1.0298693710670657;0.9998904520043379;1.0083812858486214;1.0000971488301837
72.091935;1.076914665265469;0.9830148830853325;0.9128159349153291;-0.43256173663059266;-0.4016486176599368;1.0677803100141592;9.99979174105188;0.9364752432728616;0.3740048201543703;1.0298685763223185;0.9998916172104836;1.0083817727811866;1.0000983800355026
72.101935;1.0769130451062285;0.9830135008106045;0.9128163095250534;-0.4325653235208502;-0.40165194680222915;1.0677791673877808;9.999779888870004;0.9364752454943003;0.374008087768868;1.0298677596166934;0.9998928143284409;1.0083822178380875;1.0000995914093478
72.111935;1.0769114491629144;0.983012045938485;0.91281662834308;-0.43256711731502845;-0.401653610977212;1.067776953684976;9.999767949316114;0.9364752110335205;0.37401033570396613;1.0298669244114445;0.9998940345452236;1.008382246062693;1.0001007793637517
72.121935;1.0769088819022397;0.983009789636876;0.9128170574928209;-0.43257026166070583;-0.40165690174090496;1.0677756797176368;9.999755996233455;0.9364751382109379;0.37401356616511194;1.0298660727511821;0.9998952701274574;1.0083825955683565;1.0001019395856567
72.131935;1.0769073456847458;0.9830083601238412;0.912817410202988;-0.43257205547033145;-0.40165856590110516;1.0677743564764401;9.999744073408804;0.9364750272473387;0.37401678178825437;1.029865206031055;0.9998965135439374;1.0083828918077238;1.0001030674805023
72.141935;1.0769058471698367;0.9830070304932967;0.9128178519201589;-0.4325756423911232;-0.4016618950136859;1.0677729932678683;9.999732197290752;0.9364758811804329;0.3740189850109158;1.0298643260257934;0.999897756916045;1.0083836881150865;1.0001041587016313
72.151935;1.0769043927520525;0.9830057240780998;0.9128183053286154;-0.4325792293216384;-0.40166522412108946;1.067771597509158;9.999720381733386;0.9364757058957051;0.3740221775066009;1.0298634345690518;0.9998989920324457;1.008383863023015;1.0001052089474394
72.161935;1.076902988495424;0.9830043642855709;0.9128186933458706;-0.4325810231601789;-0.4016668882659269;1.0677691751563434;9.999708659995342;0.9364755090503692;0.3740253601782573;1.0298625325938762;0.9999002109024895;1.0083839679806406;1.0001062132756466
72.171935;1.0769016393451236;0.9830031184307418;0.9128191646733241;-0.4325846101098658;-0.4016702173667357;1.0677677308690299;9.999697081088245;0.9364752985096488;0.3740275336312674;1.0298616198839372;0.9999014064428199;1.008383626921161;1.000107165783332
72.181935;1.07690034912397;0.9830019094033635;0.9128196408443213;-0.4325881970687769;-0.4016735464663509;1.0677662684235187;9.999685690859863;0.9364750810269793;0.3740306985293898;1.0298606956292506;0.9999025725677521;1.0083835778593853;1.0001080591854121
72.191935;1.0768981219324771;0.9829997643385718;0.9128200592726665;-0.4325895483567639;-0.4016751722456595;1.067764791459935;9.999674525093509;0.9364758614615534;0.37403385547625334;1.0298597590598897;0.9999037037196561;1.008384375582295;1.000108884731847
72.201935;1.0768969579831387;0.9829986330582284;0.912820532012299;-0.4325931353303263;-0.4016785013484913;1.067763304245696;9.999663619265995;0.9364756429134157;0.37403600482805127;1.0298588097724837;0.9999047947719902;1.0083837896716643;1.0001096337887807
72.211935;1.076895859427194;0.9829974581339358;0.9128209193568952;-0.43259492921255305;-0.40168016549733715;1.0677608119824893;9.999653012545474;0.9364754275563035;0.3740391468336958;1.0298578478343894;0.9999058414710899;1.0083834895838215;1.0001102997743692
72.221935;1.076894826415153;0.9829964000090292;0.9128213664294713;-0.43259851620333845;-0.40168349461129566;1.0677593205601046;9.999642739448545;0.9364752176975444;0.37404228185136373;1.0298568734867881;0.9999068406900904;1.0083831045752105;1.0001108782254409
72.231935;1.0768938586708532;0.9829953751796817;0.9128217925472296;-0.432602103202789;-0.40168682373351405;1.0677578362551159;9.99963282690077;0.9364750167963202;0.37404441029515484;1.0298558868366166;0.9999077901737874;1.0083822650379899;1.000111365467491
72.241935;1.0768929563012661;0.9829943006623562;0.9128221173990387;-0.4326038971111286;-0.4016884879071856;1.0677563653700075;9.9996232978913;0.9364758292592823;0.3740475323865376;1.029854888044375;0.9999086882874484;1.0083826438358776;1.0001117576454013
72.251935;1.0768921203945279;0.98299333786642;0.912822486892218;-0.43260748412868066;-0.40169181705158835;1.067753913622006;9.999614168965767;0.9364756591764662;0.37405064808144195;1.0298538772671562;0.9999095343180857;1.0083820160151786;1.000112050872367
72.261935;1.0768903533990513;0.9829914302063852;0.9128227622334443;-0.4326088354590387;-0.4016934428893629;1.0677524854541494;9.999605446528085;0.9364755099114298;0.37405275732793314;1.0298528542624326;0.9999103286339939;1.0083809433164963;1.000112241971231
72.271935;1.0768896532261591;0.9829905278930626;0.912823056645023;-0.43261242249202625;-0.4016967720647436;1.0677510839670716;9.999597131056408;0.9364753844023528;0.3740558604419795;1.0298518186852337;0.9999110718517236;1.0083801721872996;1.0001123287790024
72.281935;1.076889018286314;0.9829895756619774;0.9128232335622354;-0.432614216435315;-0.4016984363000496;1.0677497117006887;9.999589225315423;0.9364752851914808;0.3740579583314728;1.029850770874742;0.9999117637862148;1.0083789666060945;1.0001123096462534
72.291935;1.0768884444575653;0.9829887371557902;0.9128234426082237;-0.4326178034848993;-0.401701765514132;1.0677483711896085;9.999581737565297;0.9364752146156221;0.3740610523844487;1.0298497118707026;0.9999124032124171;1.0083780763545618;1.0001121825796704
72.301935;1.0768879280020625;0.9829879324667813;0.9128236082583538;-0.43262139054214743;-0.4017050947497208;1.0677460649695572;9.999574674852775;0.9364761752889601;0.3740641441432235;1.0298486424563884;0.9999129883813702;1.0083780688708015;1.0001119449231395
72.311935;1.0768874663187942;0.9829870819362113;0.9128236556091242;-0.43262318450870557;-0.401706759049293;1.0677447957494721;9.999568033813334;0.9364761703252498;0.37406623506493525;1.0298475627592831;0.9999135178631984;1.0083767258157963;1.0001115937424032
72.321935;1.0768870575720348;0.9829863500962697;0.9128237361618052;-0.4326267715813093;-0.4017100883309147;1.0677435665585027;9.999561799276512;0.9364762030919735;0.37406932644407465;1.029846473262655;0.9999139910771717;1.0083757265085571;1.0001111261418685
72.331935;1.076885700875324;0.9829846830025766;0.9128237169603739;-0.43262812294845293;-0.40171171431542296;1.067742380080127;9.999555945514237;0.9364762767747947;0.3740714194520282;1.0298453755456234;0.9999144083003306;1.0083743362039428;1.000110539558741
72.341935;1.076885391573187;0.9829840319607128;0.9128237172560335;-0.4326317100336847;-0.4017150436453547;1.0677412376527864;9.999550435601483;0.9364763939966689;0.3740745151897531;1.029844271906036;0.9999147708826238;1.0083733020043968;1.0001098323346107
72.351935;1.0768851273046656;0.9829833412157784;0.9128236060894699;-0.43263350403045153;-0.40171670804118564;1.0677391392950848;9.99954522801075;0.9364775565169489;0.3740766145846892;1.0298431651325848;0.9999150816539005;1.0083728142623463;1.0001090042558842
72.361935;1.076884903803373;0.9829827737405977;0.9128235372344472;-0.43263709113199345;-0.4017200374202935;1.067738084547718;9.999540288088498;0.9364777651759209;0.37407971822083647;1.0298420585528625;0.9999153445163135;1.0083717602937796;1.0001080570503125
72.371935;1.0768847155592938;0.9829821687644988;0.9128233622458225;-0.43263888514456406;-0.40172170186540473;1.0677370729059856;9.99953559311451;0.9364780200542818;0.3740818263981116;1.029840955825197;0.9999155629833398;1.008370329418316;1.0001069945403307
72.381935;1.0768845557854678;0.9829816913471637;0.9128232343807875;-0.4326424722605704;-0.4017250312933459;1.067736103745318;9.999531132309636;0.9364783207802825;0.37408493927720887;1.029839860475078;0.9999157386977456;1.008369266083936;1.000105821985512
72.391935;1.076884417105263;0.9829812624667137;0.912823080846102;-0.43264605938184203;-0.4017283607447461;1.0677351761747662;9.99952690646888;0.9364786670545703;0.37408805682484786;1.0298387751815021;0.9999158710336947;1.0083682020094946;1.0001045452018487
72.401935;1.0768832933002024;0.9829799089473372;0.9128228458857162;-0.43264741077648183;-0.40172998689736633;1.0677332889291606;9.99952292752251;0.9364790589662207;0.37409017879278605;1.0298377014659124;0.999915957713528;1.0083667691964018;1.00010317014723
72.411935;1.0768831754768784;0.9829795828815947;0.9128226492319416;-0.432650997899106;-0.4017333163925199;1.0677324403490644;9.999519218200357;0.936480496858246;0.37409330478547725;1.0298366402774788;0.9999159955372395;1.008366641286299;1.0001017028896346
72.421935;1.0768830586494402;0.9829792312071064;0.9128223592705179;-0.4326527919259495;-0.4017349809493369;1.0677316286316887;9.999515806819531;0.9364809808621533;0.3740954341749665;1.0298355928967955;0.9999159806815432;1.0083652214472243;1.0001001497926354
72.431935;1.0768829379324079;0.9829790197715176;0.9128221290804769;-0.4326563790449645;-0.4017383104839443;1.0677308523436972;9.999512712195232;0.9364815102335363;0.3740985660544954;1.0298345612524495;0.9999159088723582;1.0083641813005606;1.0000985181458801
72.441935;1.0768828087374311;0.9829787889504525;0.9128218096012173;-0.432658173064425;-0.4017399750779584;1.0677301104065708;9.99950993147579;0.9364820829509811;0.3741006994067304;1.0298335472360176;0.9999157758709553;1.008362778760954;1.0000968168462088
72.451935;1.0768826660094697;0.9829787035200661;0.9128215530850206;-0.4326617601729964;-0.40174330464745645;1.0677284012035442;9.999507443792607;0.9364826957100725;0.3741038332282673;1.0298325514818516;0.999915578104694;1.0083617545639025;1.0000950559061257
72.461935;1.0768825048267212;0.982978603204314;0.9128212099811507;-0.43266355417941654;-0.40174496927399905;1.0677277219033208;9.99950521800806;0.936483344057241;0.3741059665179709;1.029831572612395;0.9999153129342505;1.0083603646381238;1.0000932452059972
72.471935;1.07688132239791;0.9829777590832829;0.9128209493260335;-0.4326666986207963;-0.40174826051073215;1.0677270689643688;9.999503216867922;0.9364850225163234;0.37410909826789385;1.0298306076427093;0.99991497852389;1.0083602767797235;1.0000913940430116
72.481935;1.0768811141273524;0.9829777978322313;0.9128205873521593;-0.43266849260791124;-0.4017499251643994;1.0677264393860453;9.99950140514835;0.9364857245557756;0.3741112274367244;1.0298296531200202;0.9999145741513494;1.0083588893687077;1.000089511435255
72.491935;1.0768808790084272;0.9829779884594269;0.912820292061214;-0.43267207967847493;-0.4017532547881798;1.0677258315131721;9.999499756588428;0.9364864428540014;0.37411435294975126;1.0298287060622835;0.9999141010141862;1.0083578720126891;1.0000876061477306
72.501935;1.0768806149936216;0.9829781664313866;0.9128199123636022;-0.4326738736451896;-0.4017549194635625;1.0677242447804083;9.999498253651657;0.9364871704081785;0.37411647379820195;1.029827764316221;0.9999135620854559;1.0083564832337784;1.0000856860536036
72.511935;1.0768803208350324;0.9829784902677334;0.9128195988036971;-0.4326774606938776;-0.4017582491063136;1.0677236787711828;9.999496884763847;0.9364879017458829;0.3741195890825475;1.029826826673855;0.9999129611384768;1.0083554662857714;1.0000837574969739
72.521935;1.0768799972552883;0.9829787924136274;0.9128192001572262;-0.4326792546366504;-0.40175991379773146;1.0677231323499576;9.999495639144344;0.9364896334184445;0.3741216979648926;1.029825893371156;0.9999123027168776;1.0083550095361742;1.0000818252292063
72.531935;1.0768796470898665;0.9829792300789613;0.9128188671455449;-0.4326828416586027;-0.4017632434538181;1.0677226033625267;9.99949450318385;0.9364903639043191;0.3741237996312306;1.029824966490576;0.9999115925549728;1.0083536283672052;1.0000798925956673
72.541935;1.0768782756534936;0.9829787424819427;0.9128184663417042;-0.4326841929029978;-0.4017648697935905;1.067722089104608;9.999493465145054;0.9364910931821391;0.3741268932230589;1.0298240495140998;0.9999108367795894;1.0083526238912015;1.0000779619557278
72.551935;1.0768778858581602;0.9829792754168497;0.9128181161339275;-0.43268777988804136;-0.40176819945900477;1.0677205872735072;9.999492521721978;0.9364918219668734;0.37412897775597237;1.0298231467518186;0.9999100405646287;1.0083512555054297;1.000076035407381
72.561935;1.0768774837307795;0.9829797685822108;0.9128176842029129;-0.4326895737619661;-0.40176986416923527;1.067720096137503;9.999491676395682;0.9364925507291265;0.3741320520970196;1.0298222630938751;0.9999092077305831;1.0083502664709576;1.0000741149919847
72.571935;1.0768770738892943;0.9829802995453718;0.9128172477072509;-0.43269136761481164;-0.4017715288821203;1.0677196136750842;9.999490934102935;0.9364932792726965;0.37413411496587295;1.0298214035861875;0.9999083413708664;1.0083489160100598;1.0000722020930246
72.581935;1.076876660046842;0.9829809474369062;0.9128168835646883;-0.4326949545369127;-0.401774858555392;1.067719137314971;9.999490302402243;0.9364950071627617;0.37413716496831717;1.0298205729001084;0.9999074448825521;1.0083488761627037;1.0000702971623734
72.591935;1.0768762447174305;0.9829815494254887;0.912816442154874;-0.4326967483440216;-0.4017765232708379;1.067718664475748;9.999489791324095;0.936495733842904;0.3741392006394472;1.0298197749548172;0.9999065227520765;1.0083475497101033;1.0000684006028437
72.601935;1.0768758299069987;0.9829822692724727;0.9128160754319835;-0.43270033521886697;-0.40177985294475427;1.0677171927284221;9.99948940444761;0.9364964578956216;0.37414122041653247;1.0298190125975968;0.9999055804055315;1.0083462388994684;1.0000665137836884
72.611935;1.0768754180246451;0.9829829474875472;0.9128156329288009;-0.4327021289776235;-0.4017815176592906;1.0677167197865358;9.999489135960873;0.93649717675954;0.3741442227377966;1.0298182873283632;0.9999046233829655;1.0083453182671018;1.0000646385414735
72.621935;1.0768740127791456;0.9829828569012864;0.9128152811967185;-0.43270527311489865;-0.40178480896838115;1.0677162437879106;9.999488976992216;0.9364978876998297;0.3741462063406691;1.0298175993462135;0.9999036567825824;1.0083440507641968;1.000062775701666
72.631935;1.0768736140931379;0.9829836260727671;0.9128148324565358;-0.43270706682212245;-0.4017864736805668;1.0677157633758838;9.999488917377603;0.9364985890025435;0.3741491703606509;1.0298169480368569;0.999902684735719;1.0083431844215873;1.0000609244926544
72.641935;1.0768732235303655;0.9829845263603272;0.9128144503408231;-0.43271065359431304;-0.40178980335040854;1.0677152774007426;9.99948894212131;0.936500280128789;0.3741511142187765;1.0298163323819232;0.9999017099160588;1.0083429124175476;1.0000590829688543
72.651935;1.0768728403140442;0.9829853971242242;0.9128139804242469;-0.4327124472520501;-0.40179146806124116;1.0677147849461157;9.999489031074198;0.9365009606398661;0.3741530376406657;1.0298157511216166;0.9999007341201531;1.0083417550163163;1.000057248441582
72.661935;1.0768724628970567;0.9829864026754506;0.9128135718027599;-0.43271603397665187;-0.40179479773087107;1.067713286130666;9.99948916510299;0.9365016291555551;0.37415594071422464;1.0298152030049825;0.9998997592048127;1.008341017530629;1.0000554175018532
72.671935;1.0768720895242605;0.9829873825123709;0.9128130737803994;-0.4327178275897296;-0.40179646244262446;1.067712782553504;9.999489332855175;0.9365022835908411;0.37415782382572155;1.0298146870038456;0.9998987870447315;1.0083399622860962;1.0000535860809598
72.681935;1.0768717187995909;0.9829884195993921;0.9128125632831131;-0.4327196211824216;-0.4017981271555868;1.0677122761454276;9.999489531508116;0.9365029221697162;0.37415968758265983;1.0298142024127168;0.9998978191498687;1.0083389634767905;1.0000517500511363
72.691935;1.0768703510263273;0.982988702327614;0.9128121347305952;-0.4327227651400671;-0.4018014184660161;1.0677117676468841;9.99948976302576;0.9365035439730642;0.37416253281036765;1.0298137488956396;0.9998968568844213;1.008338394289441;1.0000499060786705
72.701935;1.0768699837631253;0.982989855086063;0.9128116056254815;-0.43272455869077475;-0.4018030831838441;1.067711256637991;9.999490030034323;0.9365051486449968;0.37416436057833713;1.0298133263396583;0.9998959018445028;1.008338442502709;1.0000480522915915
72.711935;1.0768696173198142;0.9829911448590641;0.9128111455866492;-0.43272814530911746;-0.40180641286465046;1.0677097427621967;9.99949033151722;0.9365057360684641;0.37416617225163395;1.0298129344002005;0.9998949557525594;1.0083376223399987;1.0000461879098987
72.721935;1.0768692501563046;0.9829924062077566;0.9128106050570162;-0.432729938818074;-0.40180807759270715;1.0677092267884292;9.999490654583731;0.9365063065532806;0.37416896955291645;1.0298125719277735;0.9998940201199209;1.0083372336554781;1.000044311576216
72.731935;1.076868879671699;0.9829937163431967;0.9128100597186221;-0.43273173230582385;-0.4018097423281556;1.0677087110495136;9.999490966689407;0.9365068608938548;0.37417075443489733;1.0298122368879288;0.9998930960645454;1.0083365348849926;1.0000424201296019
72.741935;1.076868502635911;0.9829951518905723;0.9128095839618173;-0.43273531886062444;-0.4018130720311826;1.0677081988363795;9.999491220843623;0.936507400193098;0.3741725287887628;1.0298119269930974;0.9998921844291477;1.0083358984991877;1.0000405090040252
72.751935;1.0768681162121534;0.982996545978662;0.9128090250970093;-0.4327371123056444;-0.401814736785979;1.067707692802107;9.999491371565757;0.9365079259983748;0.37417529430196134;1.0298116406011015;0.9998912858876301;1.0083356979904154;1.000038573501762
72.761935;1.0768677188979143;0.9829980572885806;0.9128085316888485;-0.43274069881738075;-0.40181806651083063;1.0677061940776487;9.999491387240838;0.9365094405249992;0.37417705252965233;1.0298113768349806;0.999890400801441;1.0083361222181422;1.0000366098624742
72.771935;1.0768663118514739;0.9829986264814843;0.9128079666421166;-0.43274204949587713;-0.4018196929263738;1.0677057029646388;9.999491253779908;0.9365099465064851;0.3741788050059805;1.029811134319481;0.9998895297348092;1.0083356858945984;1.000034615495239
72.781935;1.0768658944397378;0.9830001200266297;0.9128073677356349;-0.4327438428748708;-0.4018213577183965;1.0677052198893056;9.999490971365098;0.9365104466774377;0.3741815532404589;1.029810910104125;0.9998886743954714;1.008335687948929;1.0000325884640506
72.791935;1.076865470143581;0.9830017247230485;0.9128068229949575;-0.4327474293202286;-0.4018246874832143;1.0677047455590423;9.99949054868708;0.9365109433215772;0.3741832986105906;1.0298107001937675;0.9998878377221982;1.0083353840217135;1.0000305269869603
72.801935;1.0768650428318582;0.983003278286006;0.9128061769628179;-0.43274922265984667;-0.4018263523044786;1.0677042805951875;9.999490000804478;0.9365114382341629;0.37418504228607485;1.0298105007779579;0.9998870238304651;1.00833514166259;1.0000284293603996
72.811935;1.0768646180907033;0.9830049433576707;0.9128055757321417;-0.43275280906826985;-0.40182968210038555;1.0677038253423252;9.99948934841397;0.9365119329628437;0.37418778516689233;1.0298103091112343;0.9998862383281516;1.0083353285023633;1.0000262938388662
72.821935;1.0768642027727444;0.9830065569282432;0.912804863256414;-0.4327546023730759;-0.40183134695481026;1.0677023798128886;9.999488614842733;0.9365124288801974;0.374189527807978;1.0298101240347766;0.9998854882604479;1.0083352004523478;1.0000241184716223
72.831935;1.0768638044270928;0.9830081989272215;0.9128041085252971;-0.43275639566145707;-0.4018330118271474;1.0677019432353785;9.999487823685092;0.9365139268491944;0.3741912704645844;1.0298099461026253;0.9998847817003244;1.008336056202285;1.0000219018407006
72.841935;1.0768634308720901;0.9830099484406895;0.9128033785922778;-0.43275998202017546;-0.4018363416763119;1.0677015137332058;9.999486998419751;0.9365144273273416;0.3741930132171795;1.0298097772260117;0.9998841267738175;1.008336037086823;1.0000196443404517
72.851935;1.0768620900580286;0.9830107461092797;0.9128025294611438;-0.43276133253402416;-0.4018379682217167;1.0677010889277228;9.999486162435396;0.9365149313898712;0.37419575605805067;1.0298096202737723;0.9998835299687331;1.0083364399473445;1.0000173488809774
72.861935;1.07686178440075;0.983012456324515;0.9128015918716251;-0.43276312577110887;-0.40183963314780896;1.0677006669348206;9.999485339369599;0.936515441415963;0.3741974990402742;1.0298094789092842;0.9998829950483292;1.0083365187929545;1.0000150212019916
72.871935;1.0768615165837156;0.9830142617713797;0.9128006471130192;-0.4327667120763978;-0.40184296304900385;1.0677002466057315;9.99948455767182;0.9365159608096139;0.37419924242500446;1.0298093573279878;0.9998825236608758;1.0083366408153809;1.0000126693492986
72.881935;1.0768612868584824;0.9830159948811055;0.9127995338910734;-0.43276850528014144;-0.40184462800707865;1.0676988268945522;9.999483857394324;0.9365164932454981;0.37420098659858564;1.0298092596468642;0.9998821167225151;1.0083368032812217;1.000010301736083
72.891935;1.0768610957329292;0.9830177318572687;0.9127983181447994;-0.43277029846778114;-0.4018462929795756;1.067698406485741;9.999483286932671;0.9365180414802533;0.37420373191011364;1.0298091892027657;0.9998817752152854;1.0083383040375524;1.0000079259380998
72.901935;1.0768609445271171;0.9830195495124974;0.9127970673372423;-0.43277388472480377;-0.40184962292408843;1.0676979839638856;9.999482889967666;0.9365186064839112;0.3742054786564548;1.0298091482949185;0.9998815002540032;1.0083385415627246;1.0000055497227391
72.911935;1.0768608353102862;0.9830212824690218;0.9127956255118639;-0.43277567788186855;-0.4018512879226815;1.0676975578520345;9.99948269875177;0.936519188171392;0.37420722713164856;1.0298091385675636;0.9998812923098921;1.008338812176905;1.0000031822752917
72.921935;1.0768607709301554;0.9830230111181922;0.9127940668288752;-0.43277747102513814;-0.40185295293339834;1.0676971267290238;9.999482739771343;0.9365197869426578;0.3742089775934669;1.029809161558898;0.9998811500144537;1.0083391119191856;1.0000008340687465
72.931935;1.0768597562211608;0.9830239239158134;0.9127924856397613;-0.43278061448139293;-0.40185624455091146;1.0676956894505008;9.999483042263682;0.9365204041904739;0.37421073000017496;1.029809218921912;0.9998810702546551;1.0083394370295073;0.9999985163029488
72.941935;1.076859794049166;0.983025647691071;0.9127907011310777;-0.4327824076012205;-0.40185790958405554;1.0676952447184584;9.999483642058609;0.9365210416280271;0.37421348378416364;1.0298093121805798;0.9998810494458542;1.008340155287648;0.9999962404855176
72.951935;1.0768598909618436;0.9830273723291368;0.9127888101781858;-0.4327842007138286;-0.4018595746274035;1.067694790231709;9.999484578446019;0.9365227001961185;0.374215238151484;1.0298094420124393;0.9998810839500648;1.0083414504063593;0.9999940177926291
72.961935;1.076860052330074;0.9830291813345144;0.9127868936739403;-0.43278778690507874;-0.40186290463885205;1.0676943224177284;9.999485883377252;0.9365233791151777;0.37421699256036106;1.0298096073185685;0.999881169750959;1.008341834208719;0.9999918583067956
72.971935;1.0768602834331273;0.9830309142720465;0.9127848074016602;-0.4327895800104947;-0.4018645697004455;1.0676938368768074;9.99948756936244;0.9365240759322983;0.3742187468400431;1.0298098047775837;0.9998813029619331;1.0083422345815656;0.9999897702984846
72.981935;1.0768605896441272;0.9830326543532875;0.9127826339044788;-0.4327913731151622;-0.4018662347698053;1.0676933289984218;9.999489623330348;0.9365247877074298;0.37422050112304717;1.0298100296994235;0.9998814806063866;1.0083426522390746;0.9999877598857212
72.991935;1.0768609759211274;0.9830344843165969;0.9127804556818641;-0.43279495930377937;-0.40186956480424146;1.0676917947186062;9.999492007782742;0.9365255120450396;0.37422225578714635;1.029810277722369;0.9998817001628921;1.0083430884759816;0.9999858312600558
73.001935;1.076861446384401;0.9830362419121014;0.9127781297698414;-0.4327967524107746;-0.40187122988494955;1.067691231457262;9.999494667364534;0.9365262469543236;0.3742250113555248;1.029810545634334;0.9998819583902335;1.0083439151380869;0.999983986736495
73.011935;1.0768620040940518;0.9830380070770626;0.9127757414609259;-0.43279854552053104;-0.4018728949688273;1.0676906382548588;9.999497537176207;0.9365269902532777;0.3742267684573917;1.0298108308647564;0.999882250994731;1.0083443900197169;0.9999822269178751
73.021935;1.0768616516587102;0.9830389644411571;0.9127733945994994;-0.4328016889376266;-0.40187618664977703;1.067690014573736;9.999500550531216;0.9365287396096922;0.3742285278758083;1.0298111306372173;0.9998825733398458;1.0083458119848339;0.999980551693156
73.031935;1.0768623870312655;0.9830407344983847;0.9127709160229048;-0.43280348205525015;-0.4018778517370183;1.0676893592277925;9.999503643762349;0.9365294931040304;0.37423029043961853;1.0298114414123556;0.9998829214400959;1.0083463224188967;0.9999789605798877
73.041935;1.0768632099727;0.9830424998273952;0.9127684080247752;-0.43280527518008005;-0.40187951682570844;1.0676886708418678;9.999506757090167;0.9365302495058736;0.37423205674333865;1.0298117588414646;0.9998832928533458;1.008346848591713;0.999977451589583
73.051935;1.076864118087594;0.9830442556550125;0.912765879220255;-0.43280706831373283;-0.40188118191605143;1.0676869492820382;9.999509836790963;0.9365310075223824;0.3742338270182423;1.0298120782339666;0.9998836872216174;1.008347390071037;0.9999760207294672
73.061935;1.0768651081774094;0.9830460784510936;0.9127634135853097;-0.4328106545392225;-0.40188451196688957;1.0676861967031224;9.99951283689636;0.9365317644407791;0.3742356013365928;1.0298123951085125;0.9998841064534605;1.0083479473145958;0.9999746630492664
73.071935;1.0768661777868773;0.9830478005035471;0.9127608693359492;-0.43281244769409094;-0.40188617706126706;1.0676854173501995;9.999515712496295;0.9365325157108821;0.37423837996202763;1.0298127054787896;0.9998845546920844;1.0083488921745898;0.9999733732951873
73.081935;1.0768673268154576;0.9830494977651527;0.912758331036535;-0.4328142408602538;-0.4018878421578335;1.0676846163315454;9.99951841100904;0.9365332558528359;0.3742401635140302;1.029813005802721;0.9998850374788216;1.0083494833328412;0.9999721454108138
73.091935;1.0768685568976684;0.9830512469868616;0.9127558826683708;-0.4328178271190904;-0.40189117221507936;1.0676837988456502;9.999520870673365;0.9365349797963224;0.37424195279828987;1.029813292720812;0.9998855601407179;1.0083510216412666;0.9999709723815847
73.101935;1.0768688703026625;0.9830519885308098;0.9127533981189976;-0.4328191775100469;-0.40189279895223495;1.0676829707017959;9.999523022199444;0.9365356839499868;0.37424374845600894;1.0298135628038916;0.9998861268072602;1.0083516516234696;0.9999698469106671
73.111935;1.0768702645904664;0.9830535882278024;0.9127509260704794;-0.4328209707057727;-0.40189446405528684;1.0676811389028942;9.999524791593078;0.9365363665308969;0.3742455508381895;1.029813812326354;0.9998867405560616;1.008352304076358;0.9999687617650102
73.121935;1.076871738750942;0.9830551501419449;0.9127484892398169;-0.4328227639104854;-0.40189612916134265;1.0676803111221849;9.999526108960792;0.9365370269633233;0.3742473602406108;1.029814037364095;0.9998874037194678;1.0083529812203469;0.9999677093980751
73.131935;1.0768732894211899;0.9830567538253177;0.9127461681507731;-0.43282635020340066;-0.401899459229799;1.0676794949649553;9.999526918352657;0.9365376647339876;0.37424917704168525;1.029814234549785;0.9998881175837778;1.0083536843851826;0.9999666818443652
73.141935;1.0768749125519417;0.9830582354018743;0.9127438172062974;-0.43282814342379405;-0.4019011243441274;1.06767869824934;9.999527181492269;0.9365382785383124;0.3742510015451637;1.0298144017106212;0.9998888818464001;1.008354413582458;0.9999656715228175
73.151935;1.0768766045097633;0.9830596746903966;0.9127415171559713;-0.43282993665090613;-0.40190278946304353;1.067677929466319;9.999526877612196;0.9365398662080962;0.3742528338686716;1.0298145372806906;0.9998896949007773;1.0083560967541667;0.999964672066896
73.161935;1.076878362407795;0.9830610704788398;0.9127392723058536;-0.43283172988382773;-0.40190445458617857;1.0676771971636305;9.999525999183797;0.9365404252018139;0.37425467393942197;1.0298146387308904;0.9998905550509993;1.0083568760363928;0.9999636784826905
73.171935;1.0768801831735775;0.9830625034730519;0.9127371609545567;-0.43283531620152665;-0.40190778467153615;1.0676755093737484;9.999524543829423;0.936540953425865;0.374256521470348;1.0298147017574915;0.9998914614434848;1.0083576794683107;0.9999626872135297
73.181935;1.076882062773486;0.9830638110221974;0.9127350342446985;-0.4328371094430473;-0.40190944980124443;1.0676748740497752;9.999522510219904;0.9365414498490031;0.3742583760061918;1.0298147214404068;0.999892414054939;1.0083585065321068;0.9999616962212371
73.191935;1.076882997206555;0.9830641801167121;0.9127329866461386;-0.4328384598727488;-0.40191107656934477;1.0676742992055965;9.999519904103773;0.9365419141623647;0.37426123699833647;1.029814693919656;0.9998934127955744;1.0083597271863072;0.9999607047611032
73.201935;1.076884978404508;0.9830653970160069;0.9127309872946446;-0.4328402531187053;-0.40191274170236485;1.0676737923686712;9.999516750018351;0.9365423460484277;0.37426310378483263;1.029814616471105;0.9998944560551836;1.008360597025161;0.9999597130276537
73.211935;1.0768870003395998;0.9830666480265771;0.9127291321956509;-0.43284383944590427;-0.4019160717948623;1.0676733599504107;9.999513094401657;0.9365427450466779;0.3742649756284204;1.0298144866645604;0.999895540240861;1.008361484833185;0.9999587215884161
73.221935;1.0768890552436763;0.9830677697566954;0.9127272743262119;-0.43284563269769044;-0.4019177369296448;1.067673006366681;9.999508995593866;0.9365441104931165;0.37426685197850096;1.0298143024058615;0.9998966612409642;1.0083633178621463;0.9999577307620962
73.231935;1.0768911349498498;0.9830688431170262;0.912725492132196;-0.43284742595232;-0.40191940206519494;1.0676717337422679;9.999504513683643;0.9365444411982791;0.37426873277501527;1.029814062176275;0.9998978160139423;1.0083642386455476;0.9999567409062828
73.241935;1.0768932309755666;0.9830698679952652;0.9127237867319198;-0.43284921920973596;-0.4019210672011236;1.0676715430235346;9.999499706009106;0.9365447357800285;0.3742706184745148;1.0298137641831564;0.9998990024595835;1.0083651758634655;0.9999557534537695
73.251935;1.0768953348205164;0.9830708440619333;0.9127221574492009;-0.43285101247001034;-0.40192273233678616;1.0676714350367749;9.999494623866585;0.9365449935181075;0.3742725097895108;1.0298134058068364;0.9999002182918201;1.0083661293906507;0.9999547711313339
73.261935;1.0768974382716447;0.9830718519601038;0.9127206783437644;-0.432854598811545;-0.4019260624301375;1.067671410276042;9.999489311470235;0.9365452145137302;0.3742744073449118;1.0298129845715778;0.9999014603780476;1.0083670989532267;0.999953797181492
73.271935;1.0768995334708324;0.9830727279573166;0.9127191969048162;-0.4328563920773123;-0.4019277275638112;1.0676714683414876;9.999483806027358;0.9365453987870108;0.37427631133703887;1.0298124991771387;0.9999027248821282;1.0083680839788651;0.9999528346957683
73.281935;1.076900613938999;0.9830726576017305;0.9127178033830404;-0.4328577425111679;-0.401929354332975;1.0676716080152986;9.999478138136805;0.9365455453592187;0.37427822140068717;1.0298119494166307;0.9999040079421221;1.0083690832202412;0.9999518862689077
73.291935;1.0769026702975213;0.9830734264757294;0.9127164617160962;-0.43285953577638087;-0.40193101946602755;1.0676708277413576;9.999472333356055;0.9365466523418365;0.3742801368261548;1.0298113356867749;0.9999053060392831;1.0083710238157002;0.9999509537493737
73.301935;1.0769046964593485;0.9830741396318188;0.912715186954076;-0.43286132903943425;-0.4019326846006543;1.0676711261122924;9.99946640682969;0.9365467174192552;0.3742820568342019;1.0298106591239067;0.9999066154692954;1.0083720472285007;0.999950038237695
73.311935;1.076906686000445;0.9830748768136093;0.9127140535402261;-0.43286491537519683;-0.40193601469734946;1.0676715020266743;9.99946035358899;0.936546738073169;0.3742839807642409;1.0298099221060555;0.9999079315335175;1.0083730800336035;0.9999491404794322
73.321935;1.076908633584941;0.9830754739509848;0.9127129102642655;-0.43286670862860477;-0.40193767984085155;1.0676719544815232;9.999454150114321;0.9365467119830362;0.3742859082267778;1.0298091281222859;0.9999092478691323;1.0083741190276672;0.9999482611230978
73.331935;1.07691053530063;0.9830760117452426;0.9127118325203766;-0.43286850187483117;-0.4019393449914021;1.0676724829439788;9.99944776567487;0.9365466374304703;0.37428783899224466;1.0298082815054757;0.9999105562141565;1.00837515976293;0.9999474005830561
73.341935;1.0769123890562553;0.9830764913199761;0.9127108205232998;-0.4328702951127781;-0.40194101015065103;1.0676730883542889;9.999441168408651;0.9365465132585177;0.3742887726263208;1.0298073875701084;0.9999118473872856;1.0083758253725765;0.9999465595355298
73.351935;1.0769141946706766;0.9830769151159531;0.9127098746911947;-0.43287208834162655;-0.40194267532016137;1.0676737733444066;9.99943432269937;0.9365463390581651;0.374290708436996;1.0298064522260266;0.9999131130165309;1.0083768509414308;0.9999457399378657
73.361935;1.0769159532985757;0.9830773675137819;0.9127090705936047;-0.4328756746372592;-0.4019460054595164;1.0676735413624547;9.999427184012776;0.9365461158719836;0.37429264587641253;1.0298054812770627;0.9999143464739132;1.0083778567185173;0.9999449452943231
73.371935;1.076917666734951;0.9830776895594332;0.9127082567493462;-0.43287746784550646;-0.4019476706518217;1.0676743958652695;9.999419697331142;0.9365468465179713;0.3742945847779099;1.0298044804424413;0.9999155428103297;1.008379761824723;0.9999441801239211
73.381935;1.0769183381240788;0.9830770725041577;0.9127075246098246;-0.4328788181889357;-0.4019492974916812;1.067675339966295;9.999411805275733;0.9365465349481225;0.3742965250794303;1.0298034556269895;0.9999166984507721;1.0083806997907014;0.999943449113958
73.391935;1.0769199671085221;0.983077307300524;0.9127068402197525;-0.432880611372147;-0.40195096270685626;1.0676763759857228;9.999403459017898;0.9365461850133692;0.3742984663901534;1.0298024130167005;0.9999178107914681;1.0083815905343403;0.999942756428663
73.401935;1.0769215550593911;0.9830775034891512;0.9127062213827418;-0.4328824045437048;-0.40195262793355396;1.0676775053029282;9.999394619548456;0.936545799717761;0.3743004078952573;1.0298013595389963;0.9999188778508606;1.0083824260661125;0.9999421057812404
73.411935;1.0769231015013951;0.983077663779166;0.9127056699970384;-0.4328841977043857;-0.4019542931716826;1.0676787291299077;9.999385253872028;0.9365453815092575;0.3743023487226752;1.0298003031616019;0.999919898097332;1.0083831988922598;0.9999415012878448
73.421935;1.076924606566624;0.9830777904184922;0.9127051887938544;-0.4328859908551294;-0.4019559584209841;1.0676790490299235;9.999375332190978;0.9365449330204096;0.37430428847535896;1.0297992521357373;0.9999208703060779;1.0083839019781935;0.9999409479102547
73.431935;1.0769260713450897;0.9830779663801571;0.912704856454761;-0.4328895770717659;-0.40195928863970104;1.0676804662314359;9.999364822190177;0.936544457540129;0.3743062275253769;1.0297982139759545;0.9999217937910898;1.0083845291563105;0.9999404504271107
73.441935;1.076927497106987;0.9830780299139441;0.9127045256067269;-0.43289137020513835;-0.40196095391018133;1.0676819808727078;9.999353682718251;0.9365449589390864;0.37430816694990254;1.0297971951447245;0.9999226687088223;1.0083860040466412;0.9999400121232838
73.451935;1.0769288844692202;0.983078062028791;0.9127042752676712;-0.4328931633314612;-0.4019626191900491;1.0676835918386753;9.999341864230356;0.9365444413037699;0.3743101081824014;1.0297962009538262;0.9999234957393218;1.0083864657659558;0.9999396346900401
73.461935;1.0769302326646233;0.9830780626168325;0.912704108920478;-0.43289495645246884;-0.4019642844777146;1.0676852968224668;9.999329313945664;0.9365439084745729;0.37431105253530883;1.0297952353659734;0.9999242753489753;1.00838646918783;0.9999393188125363
73.471935;1.0769305403817369;0.9830771389898564;0.9127040468156279;-0.43289630670011886;-0.4019659114072269;1.0676870927802624;9.999315982370112;0.9365433636585324;0.3743130009627651;1.0297943014043607;0.9999250067287246;1.0083867552432908;0.9999390642128091
73.481935;1.076931802564511;0.9830770802604116;0.9127040582694875;-0.4328980998144327;-0.40196757670461497;1.0676889769329527;9.99930183170222;0.9365428097952728;0.37431495415607374;1.0297934018482442;0.9999256870514233;1.008386952881662;0.9999388691437405
73.491935;1.0769330178164178;0.9830769939166117;0.9127041625042744;-0.4328998929283941;-0.40196924200391165;1.0676899477909898;9.99928684133243;0.9365422506699052;0.37431691266726497;1.0297925392103997;0.9999263120744267;1.0083870639633905;0.9999387304362497
73.501935;1.0769341850103518;0.9830769612849228;0.9127044357788633;-0.43290347911661503;-0.401972572261341;1.0676920051480072;9.99927100754782;0.9365416917280676;0.3743188769667437;1.0297917154454206;0.9999268776152735;1.0083870916014623;0.9999386441530983
73.511935;1.0769353040165333;0.9830768198189762;0.9127047263824496;-0.43290527223392705;-0.4019742375571516;1.0676941490953065;9.999254338548695;0.9365411396357327;0.37432084756058187;1.0297909318455143;0.9999273805834481;1.0083870389434533;0.9999386063893948
73.521935;1.0769363744647047;0.9830766518529973;0.9127051080162332;-0.4329070653554237;-0.40197590284731527;1.0676963794524816;9.999236850179878;0.9365416005177094;0.3743228251963681;1.0297901888926508;0.9999278186719912;1.0083878372772768;0.9999386142058085
73.531935;1.0769373945527558;0.9830764601135018;0.9127055786789904;-0.4329088584830822;-0.40197756812934915;1.067698695864119;9.999218569532744;0.9365410783295536;0.37432381096234074;1.0297894862765204;0.9999281894470702;1.0083872613622906;0.999938665740101
73.541935;1.0769383609684071;0.9830762484312092;0.9127061360205856;-0.43291065161895365;-0.4019792334009651;1.0677010983936253;9.999199537452467;0.9365405747748942;0.3743258060055715;1.029788822983014;0.9999284903799643;1.0083869863839958;0.9999387594887144
73.551935;1.0769392696223838;0.983076021043038;0.9127067772210509;-0.4329124447650384;-0.40198089866022646;1.0677035883659105;9.999179802562457;0.936540090344345;0.3743278110463473;1.029788197143784;0.9999287193432957;1.0083866468490579;0.9999388941206219
73.561935;1.07694011593113;0.9830757822683781;0.912707499277725;-0.43291423792332107;-0.40198256390569015;1.0677051676433196;9.999159418018278;0.9365396254784347;0.3743298261634985;1.0297876059893811;0.999928874316935;1.0083862491204798;0.999939068412028
73.571935;1.0769398954191973;0.9830746422099405;0.9127083163861428;-0.4329155882075637;-0.4019841907724279;1.0677078366168307;9.999138441625181;0.9365391815132278;0.37433185093534477;1.0297870464226715;0.9999289529840268;1.008385799444091;0.9999392802943683
73.581935;1.076940599368303;0.9830743906247867;0.9127091923611328;-0.432917381394915;-0.40198585598835346;1.0677105937234959;9.999116930108322;0.9365387613332417;0.37433288470554027;1.0297865156628052;0.999928953254967;1.0083849324188259;0.9999395259442322
73.591935;1.0769412214280418;0.9830741347415143;0.9127101412136983;-0.43291917460053375;-0.4019875211894986;1.067713436061467;9.999094935943647;0.9365383692275818;0.37433492673225405;1.0297860107803671;0.9999288741463574;1.0083843959178465;0.9999398002346053
73.601935;1.0769417540886672;0.9830739555107292;0.9127112344832952;-0.432922760897181;-0.40199085133478285;1.0677163593488646;9.999072516444945;0.9365390096705156;0.37433697612557404;1.0297855278059316;0.9999287160802265;1.008384753552873;0.9999400981487007
73.611935;1.0769421900311171;0.9830736886878712;0.9127123166973752;-0.4329245541417609;-0.401992516507562;1.067719358411094;9.999049742878885;0.9365386862609577;0.37433903177170935;1.0297850620867472;0.999928480623859;1.0083841558598197;0.9999404159141763
73.621935;1.076942523073693;0.9830734126271697;0.9127134584948189;-0.43292634740552977;-0.401994181666937;1.067722428703349;9.999026697908269;0.9365384019728601;0.37434109245891434;1.0297846094190788;0.9999281701060123;1.008383540205454;0.9999407514217735
73.631935;1.0769427493730646;0.9830731245281357;0.9127146552915024;-0.43292814068786056;-0.4019958468135175;1.067724567263157;9.999003468348011;0.936538159681645;0.3743421570423716;1.0297841665850385;0.9999277872702272;1.008382544032232;0.9999411040708095
