time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.641935;1.076942867404889;0.9830728223330075;0.9127159029528868;-0.4329299339882573;-0.4019975119480979;1.0677277726008372;9.998980141272062;0.9365379617384751;0.37434422451197197;1.0297837311785465;0.9999273352209161;1.0083819166553585;0.9999414739606904
73.651935;1.0769428770574294;0.9830725045137108;0.9127171977083659;-0.43293172730628415;-0.40199917707173716;1.0677310439000594;9.99895680298006;0.9365378091388066;0.37434629423952587;1.0297833008475246;0.9999268176705188;1.0083812912611096;0.9999418606512045
73.661935;1.07694277896198;0.9830721696273352;0.9127185358614445;-0.4329335206412404;-0.4020008421857396;1.067734379446036;9.998933534814986;0.9365377012098716;0.3743483662831371;1.0297828725026417;0.9999262389410878;1.0083806694368602;0.9999422624699409
73.671935;1.0769415751557516;0.9830709222239804;0.9127199302372339;-0.4329348710853871;-0.4020024689273412;1.0677377753898811;9.99891040542524;0.9365376363143935;0.3743494412416204;1.0297824427800717;0.999925603721946;1.0083796798805078;0.9999426770358143
73.681935;1.076941264738643;0.9830705473399318;0.9127213424184434;-0.43293666444910206;-0.40200413402650237;1.0677412263449277;9.998887471099659;0.9365386133308664;0.37435151976098746;1.0297820094646608;0.9999249168931752;1.0083799937183058;0.999943102487705
73.691935;1.0769408501220823;0.983070148492092;0.9127227846670937;-0.43293845782598384;-0.40200579912083845;1.067744726716709;9.99886478469524;0.9365386329214735;0.3743536021535072;1.02978157194505;0.9999241834623286;1.0083793847810956;0.9999435380955914
73.701935;1.076940333272116;0.9830697228998458;0.9127242525551725;-0.43294025121452484;-0.4020074642123621;1.0677472711482512;9.998842399576121;0.9365386978244593;0.3743556883638962;1.0297811302673543;0.9999234084024127;1.008378785891113;0.9999439837215841
73.711935;1.076939716443114;0.9830692682529598;0.9127257410700735;-0.43294204461320507;-0.40200912930323307;1.0677508543916088;9.998820366287784;0.9365388113998026;0.3743567781301617;1.0297806842473542;0.9999225963670135;1.0083778312028628;0.9999444390421982
73.721935;1.0769390012276197;0.9830687826575808;0.9127272445597443;-0.43294383802064224;-0.4020107943957258;1.06775447119077;9.998798729489407;0.9365389751079659;0.37435887106233595;1.0297802333769814;0.9999217517687736;1.0083772679419485;0.9999449031780417
73.731935;1.0769381880946567;0.9830682643006087;0.9127287577629031;-0.4329456314355292;-0.40201245949202696;1.0677581163874368;9.99877752899248;0.9365391877092323;0.37436096665851726;1.0297797770906107;0.9999208789976847;1.0083767284163498;0.9999453747871037
73.741935;1.0769372766096188;0.9830677114945142;0.912730276145874;-0.43294742485645266;-0.40201412459394253;1.067761785040475;9.998756804142237;0.9365394466949397;0.37436306426180554;1.0297793151875543;0.9999199825262963;1.008376214708184;0.9999458524952352
73.751935;1.0769362660822348;0.9830671226910642;0.9127317957575846;-0.4329492182819213;-0.40201578970290186;1.067765472067151;9.998736597325847;0.9365397493580025;0.37436416298706443;1.0297788484040011;0.9999190670814757;1.008375356493541;0.9999463348734154
73.761935;1.076935156745259;0.9830664960810082;0.9127333135058177;-0.4329510117104119;-0.40201745482023604;1.0677691719612485;9.998716953765689;0.9365410925162522;0.37436626176255877;1.029778378727833;0.9999181376355996;1.0083758247289265;0.9999468198626846
73.771935;1.0769339505603597;0.9830658294929567;0.9127348271793787;-0.43295280514024037;-0.402019119947357;1.067771879133531;9.998697918566142;0.9365414723176152;0.3743683593091878;1.029777909143681;0.9999171994196036;1.0083753909000843;0.9999473047294088
73.781935;1.0769316517618204;0.9830642269889065;0.9127363519115481;-0.43295415564458173;-0.4020207467214291;1.0677755885970686;9.998679531166852;0.9365418846015892;0.37436945402732635;1.0297774428324293;0.9999162578358148;1.008374612529476;0.9999477865419995
73.791935;1.0769302619101249;0.9830635551918806;0.9127379276535348;-0.4329577421383016;-0.4020240768309081;1.067779296820488;9.998661817951762;0.9365423251747642;0.3743715441753757;1.0297769821803788;0.9999153178474658;1.0083742328349048;0.9999482621158385
73.801935;1.0769287860882024;0.9830627565846886;0.9127394183941914;-0.43295953555965316;-0.4020257419952386;1.0677830021533652;9.998644790744855;0.9365427900806329;0.3743736283486459;1.0297765282619442;0.9999143835940606;1.0083738822456565;0.9999487277819414
73.811935;1.0769272289707497;0.983061911540002;0.9127408965494028;-0.43296132897522943;-0.40202740717346996;1.0677867044027294;9.99862845786963;0.9365432756429759;0.37437470579585597;1.0297760808323524;0.9999134585616957;1.0083731919794467;0.9999491796466207
73.821935;1.0769255950723597;0.9830610188278089;0.9127423578802273;-0.43296312238331947;-0.402029072365909;1.0677904043574977;9.99861283964091;0.9365437777656388;0.3743767762863048;1.0297756385849166;0.9999125456684519;1.008372907229188;0.9999496136714262
73.831935;1.076923888054555;0.9830600759779935;0.9127437979257328;-0.4329649157823207;-0.4020307375728221;1.0677941038534209;9.99859797520657;0.936544291423837;0.37437883966520624;1.0297751996265625;0.9999116469801561;1.0083726597110674;0.9999500258077858
73.841935;1.0769221108379958;0.9830590786422118;0.9127452135340639;-0.4329667091708507;-0.40203240279461355;1.0677978057412998;9.998583916622023;0.9365458109477907;0.3743798954693567;1.0297747615849175;0.9999107635715604;1.0083730102173467;0.9999504126016179
73.851935;1.0769202658406494;0.9830580205579132;0.9127466034414363;-0.43296850254795066;-0.40203406803193;1.067800513173582;9.998570713642122;0.9365463302107848;0.3743819429032574;1.0297743216408026;0.9999098961491858;1.0083728483539125;0.9999507709657747
73.861935;1.0769183552636723;0.983056894365936;0.9127479675234501;-0.4329702959132609;-0.4020357332854703;1.0678042287955352;9.998558400523136;0.9365468426590602;0.3743839811148486;1.0297738778852314;0.9999090456946765;1.0083727362085364;0.9999510973579839
73.871935;1.076916381151601;0.9830556932557202;0.9127493058807071;-0.43297208926688246;-0.4020373985557284;1.0678079547249657;9.998546992611656;0.9365473414634427;0.374385009470345;1.029773431013586;0.9999082130171075;1.0083723067836134;0.9999513880840002
73.881935;1.0769143447539677;0.9830543313387579;0.9127505434683666;-0.43297208954054195;-0.4020373988843438;1.0678116930323092;9.99853648751214;0.9365478192943831;0.3743870277032491;1.029772984060756;0.9999073979769948;1.008372305442515;0.9999516402945549
73.891935;1.0769112471935935;0.9830520749938423;0.912751849272746;-0.4329734399270802;-0.40203902582385587;1.0678154457156785;9.99852686936943;0.9365482683814513;0.37438903597221473;1.0297725408628147;0.999906599933566;1.0083723623643928;0.9999518522165904
73.901935;1.0769090858124692;0.9830506291234508;0.9127531162025647;-0.4329752332419654;-0.40204069114382973;1.067819214182148;9.998518116878088;0.9365486816913019;0.3743900348393842;1.029772105367615;0.9999058190459684;1.0083721057261994;0.9999520223584182
73.911935;1.0769068605710044;0.9830490994379852;0.9127543641204962;-0.4329770265418899;-0.4020423564787028;1.0678229988526182;9.998510207938013;0.9365490541439104;0.3743920252960809;1.029771682023671;0.9999050570435496;1.0083722751356117;0.9999521488218719
73.921935;1.07690456979931;0.9830474862194362;0.9127555967560769;-0.43297881982513287;-0.40204402182708526;1.0678267989159222;9.998503120083422;0.9365493831391547;0.37439300890027283;1.029771276074581;0.9999043170987545;1.0083721241736165;0.9999522296583391
73.931935;1.0769022115458928;0.9830457911969857;0.9127568182561039;-0.4329806130900347;-0.40204568718757583;1.0678296122561957;9.998496830669765;0.9365506687163861;0.3743949877744283;1.0297708934875618;0.9999036028793906;1.0083733203257534;0.9999522635336812
73.941935;1.0768997846059392;0.9830440175709638;0.9127580326123617;-0.4329824063350904;-0.40204735255887586;1.067833435656234;9.998491317361408;0.9365509129343249;0.37439696436041414;1.029770541142744;0.9999029172893615;1.0083736331502124;0.9999522499942425
73.951935;1.0768972894966176;0.9830421690787395;0.9127592434753279;-0.4329841995592745;-0.402049017939727;1.0678372651336716;9.998486561394;0.9365511182097658;0.3743979410862523;1.0297702267211104;0.9999022618954989;1.008373619197627;0.999952189135264
73.961935;1.0768947287570645;0.9830402487372234;0.912760454298904;-0.43298599276237154;-0.40205068332880595;1.0678410963949712;9.998482553549346;0.9365512858608016;0.37439992009622514;1.0297699575851154;0.9999016371082543;1.008374021123563;0.9999520806195625
73.971935;1.0768921068375357;0.9830382585706073;0.9127616681305457;-0.432987785944915;-0.40205234872476087;1.0678449248698494;9.998479294404891;0.9365514162888782;0.37440090316412866;1.029769739711934;0.999901042291053;1.0083740966216113;0.9999519232602789
73.981935;1.0768894299591245;0.9830362006365504;0.9127628873219938;-0.4329895791077913;-0.4020540141263632;1.0678487450323924;9.99847678348829;0.9365515101445312;0.3744028917249715;1.0297695776975033;0.9999004757863623;1.0083745873853567;0.9999517160449025
73.991935;1.0768867055501168;0.9830340781840788;0.9127641139005783;-0.43299137225197815;-0.4020556795325243;1.067852550466768;9.998475005976422;0.9365515687835735;0.37440388696644117;1.0297694753905628;0.9998999355195061;1.0083747499965725;0.9999514595467847
74.001935;1.0768829420352926;0.9830310024873546;0.9127653674440648;-0.4329927224168594;-0.4020573065773875;1.0678563351963604;9.998473929892569;0.936551593946672;0.37440588986723344;1.029769436568601;0.9998994199921665;1.0083753262384108;0.9999511564401502
74.011935;1.0768801438812494;0.9830287672250771;0.9127666182696805;-0.4329945155252161;-0.4020589719880076;1.0678590945048103;9.998473512983514;0.9365515877570989;0.3744079009781505;1.0297694653239327;0.9998989288761645;1.0083759440070288;0.999950811042422
74.021935;1.07687731810982;0.9830264853307399;0.9127678882030231;-0.43299630861813104;-0.4020606373974438;1.0678628247211568;9.998473710640116;0.9365525534913987;0.3744089202152613;1.0297695656137638;0.9998984629323594;1.0083771589380572;0.999950428640297
74.031935;1.0768744708360467;0.98302416318001;0.9127691812828795;-0.4329981016965508;-0.40206230280319294;1.0678665231590936;9.998474483792572;0.9365524960216991;0.37441094705637357;1.0297697401079626;0.9998980236873075;1.0083778542400055;0.9999500152410044
74.041935;1.0768716083476222;0.983021807424219;0.912770500054759;-0.4329998947613091;-0.4020639682025884;1.067870188105305;9.998475804164658;0.9365524207127538;0.3744119810044536;1.0297699893356749;0.9998976129516388;1.008378214378339;0.9999495776474265
74.051935;1.076868737005636;0.9830194258546741;0.9127718464493154;-0.4330016878132742;-0.4020656335924205;1.0678738180245504;9.998477652925315;0.93655233203453;0.37441402192885836;1.0297703115394854;0.9998972319872762;1.0083789812456008;0.9999491233245056
74.061935;1.0768658633863093;0.9830170275921178;0.9127732223812608;-0.4330034808534436;-0.40206729896888127;1.06787741084661;9.998480016374367;0.936552233582928;0.3744150700612069;1.0297707028650462;0.9998968809303983;1.0083794123489962;0.9999486602834299
74.071935;1.0768629947264523;0.9830146225220997;0.9127746296182367;-0.4330052738829279;-0.40206896432785183;1.067880964228037;9.998482881260438;0.9365521284832152;0.37441712569476204;1.029771157899397;0.9998965589250204;1.0083802498319174;0.9999481973412873
74.081935;1.0768601392465178;0.9830121390779039;0.9127759943026393;-0.4330052738379036;-0.4020689647066807;1.067884475924761;9.998486231384103;0.936552018921077;0.3744181888816398;1.0297716708426745;0.9998962646374557;1.008380750435457;0.9999477439385576
74.091935;1.0768573058367192;0.9830097482034007;0.9127774689319155;-0.43300706684963236;-0.40207063001878773;1.0678869437928415;9.998490046136551;0.936551905548676;0.3744202593799522;1.029772236893011;0.9998959965716987;1.0083816558786434;0.9999473094536475
74.101935;1.076854503880978;0.9830073756343805;0.9127789798081556;-0.43300885985453813;-0.40207229530266364;1.0678903656625165;9.998494298815492;0.936551787513926;0.37442133680554157;1.0297728528943737;0.9998957528530933;1.0083822234883553;0.9999469027963293
74.111935;1.076851743818425;0.9830050272479878;0.9127805285700149;-0.43301065285427787;-0.40207396055615713;1.0678937389100844;9.998498956820704;0.9365526627342416;0.3744234208281073;1.0297735168145665;0.9998955310563555;1.0083841247272955;0.9999465317294562
74.121935;1.0768480382230106;0.9830018141851399;0.91278213343185;-0.433012002870769;-0.4020755874130975;1.0678970600493762;9.998503983916397;0.9365525278222486;0.37442451122193504;1.0297742268239627;0.9998953286859161;1.0083847610940841;0.999946202000776
74.131935;1.076845396720887;0.9829995273337218;0.9127837613216887;-0.4330137958644631;-0.4020772526014709;1.0679003246882868;9.998509341236538;0.9365523778477672;0.3744266077158488;1.0297749811285826;0.9998951436544552;1.0083858053537318;0.9999459177954388
74.141935;1.0768428315195813;0.9829972752635283;0.9127854290429825;-0.433015588859179;-0.40207891775554094;1.0679035275139084;9.99851498944064;0.9365522067423075;0.3744277099142161;1.0297757783907988;0.9998949739500648;1.0083865178869054;0.9999456832036278
74.151935;1.0768403531148665;0.9829950591616214;0.9127871358748585;-0.43301738185687905;-0.4020805828743325;1.0679066626052929;9.998520893208504;0.936552007981985;0.37442981741305026;1.0297766177188898;0.9998948169237613;1.0083876455470588;0.9999455027637817
74.161935;1.0768379704959516;0.9829928793121374;0.9127888808458728;-0.4330191748591879;-0.4020822479570567;1.0679097244199816;9.998527023028686;0.9365517743934801;0.37443092992862415;1.0297774983198626;0.9998946689944622;1.0083884515742538;0.9999453809908331
74.171935;1.0768356906909557;0.9829907354371028;0.912790663128901;-0.43302096786736216;-0.4020839130032655;1.0679117086731436;9.998533352339974;0.9365514978788005;0.37443304733962424;1.029778419401532;0.9998945262177066;1.0083896846202045;0.9999453223507228
74.181935;1.0768335195752574;0.9829885458935167;0.9127924070406145;-0.43302096781897814;-0.4020839130544411;1.0679146124432348;9.998539854686966;0.9365511704504872;0.3744341696273867;1.0297793798405541;0.9998943856829761;1.008390607566556;0.9999453316413767
74.191935;1.0768314628501092;0.982986473159607;0.9127942636772053;-0.4330227608413434;-0.4020855780281922;1.0679174335379735;9.998546505703741;0.9365507857062533;0.37443629676053114;1.0297803776358727;0.9998942463350925;1.00839196647093;0.9999454135732705
74.201935;1.0768295265037018;0.9829844367607872;0.9127961576131389;-0.43302455387167865;-0.4020872429668106;1.0679201696734162;9.998553286474943;0.936550339547171;0.3744374286812574;1.029781410272636;0.9998941079188901;1.008393020147744;0.9999455714787875
74.211935;1.076827716228379;0.9829824380695077;0.9127980883455477;-0.4330263469106007;-0.40208890787127693;1.0679228184201734;9.998560182951447;0.936550830598075;0.3744385654475606;1.0297824756359348;0.9998939692881132;1.0083950678222102;0.9999458064615656
74.221935;1.0768260354936279;0.982980478704378;0.9128000549813161;-0.4330281399586528;-0.4020905727425583;1.0679253779376163;9.998567189078857;0.9365502605549239;0.37444070736972834;1.0297835720284714;0.9998938282762638;1.0083966221466716;0.9999461180643732
74.231935;1.0768244842272139;0.9829785607719863;0.9128020559967022;-0.43302993301605747;-0.4020922375815655;1.0679278473641267;9.998574317304882;0.9365496334330569;0.37444185499359006;1.0297846973109273;0.9998936827591789;1.0083978674872223;0.9999465059304695
74.241935;1.0768230594224655;0.9829766877882442;0.9128040886463912;-0.43303172608272367;-0.4020939023892365;1.067930226082633;9.998581599576864;0.9365489538997706;0.3744440089535469;1.0297858484841527;0.9998935305987087;1.0083995450171919;0.9999469707343859
74.251935;1.076820757199904;0.9829739717952853;0.9128061654751;-0.4330330761584107;-0.40209552880199445;1.067932512481747;9.998589073433012;0.9365482263896774;0.37444516984674403;1.0297870222945533;0.9998933684700628;1.0084009111786312;0.9999475134002096
74.261935;1.0768195691630156;0.9829721267672021;0.9128081715224393;-0.43303307617947984;-0.40209552859222647;1.0679337035979137;9.998596770023388;0.9365474550466736;0.37444733833596827;1.0297882158210379;0.9998931915356882;1.008402707616129;0.9999481337869639
74.271935;1.0768184889162626;0.9829704301951833;0.9128102681238677;-0.433034869270445;-0.4020971933140121;1.0679357958961564;9.998604714230954;0.9365466435167479;0.3744485152328116;1.0297894263728082;0.9998929944551549;1.0084041910674695;0.999948830368424
74.281935;1.076817508480972;0.9829688082450816;0.9128123728690346;-0.43303666236870125;-0.4020988580106303;1.0679377866389084;9.998612932026711;0.9365457948105842;0.3744497011146447;1.0297906512090793;0.9998927726357238;1.0084057318494426;0.9999496008723807
74.291935;1.0768166200618565;0.9829672651640319;0.9128144781174209;-0.4330384554726979;-0.40210052268390667;1.0679396754096642;9.998621454367001;0.9365449113070278;0.37445189588599037;1.0297918874665706;0.9998925224166486;1.0084077002049285;0.9999504434221288
74.301935;1.0768158173341111;0.9829658018821349;0.9128165758059928;-0.4330402485802993;-0.4021021873355969;1.0679414643788567;9.998630316730361;0.9365439947435489;0.3744530988103835;1.02979313273696;0.999892240337099;1.0084093529757037;0.9999513572832092
74.311935;1.0768150968108048;0.9829644175533058;0.9128186579612704;-0.4330420416888387;-0.40210385196735376;1.0679431567356183;9.998639560024886;0.936544046836267;0.37445530873016714;1.0297943858664933;0.9998919227497638;1.008412360965135;0.9999523422029896
74.321935;1.0768144579540995;0.9829630296595986;0.9128206417897645;-0.433042041733593;-0.4021038516221708;1.0679447553691752;9.99864922930845;0.9365430700766225;0.37445652429102255;1.029795646626396;0.9998915663527709;1.0084141242415867;0.9999533971637694
74.331935;1.0768139016672096;0.9829617985949396;0.9128226715075646;-0.4330438348347853;-0.4021055162186246;1.0679462629615841;9.998659367675428;0.9365420673258996;0.3744577443349512;1.0297969147331159;0.9998911693009583;1.0084159411793052;0.99995451942419
74.341935;1.0768134286278828;0.9829606390206925;0.9128246652739044;-0.43304562792782486;-0.4021071807995506;1.0679476822837162;9.998670010322495;0.9365410410084993;0.3744599681862112;1.029798189237411;0.9998907316340381;1.0084181799265877;0.9999557037696538
74.351935;1.0768130388235273;0.9829595447500393;0.9128266170103134;-0.43304742100995136;-0.4021088453661809;1.0679480158559709;9.998681182958103;0.9365399936070175;0.3744611955314959;1.0297994679544382;0.9998902545326365;1.0084200934953984;0.9999569426536277
74.361935;1.0768127318258627;0.982958508620071;0.9128285218597681;-0.43304921407855546;-0.4021105099196705;1.0679492655766496;9.998692901489791;0.9365389288324396;0.37446242625374976;1.0298007472297102;0.9998897393601178;1.0084220475713523;0.9999582272100583
74.371935;1.0768125072579664;0.982957523302562;0.9128303767439959;-0.43305100713132333;-0.40211217446108516;1.0679504331670964;9.998705165010993;0.9365378514499344;0.37446466043954235;1.0298020225438012;0.9998891868992282;1.0084244069907375;0.9999595482968677
74.381935;1.0768113665178738;0.9829556062606679;0.912832121437806;-0.4330505640879871;-0.4021121356678361;1.0679515205710117;9.99871794677129;0.9365367654106684;0.37446589830564203;1.029803289162849;0.9998885970754512;1.0084264239181941;0.9999608976947993
74.391935;1.0768113087615592;0.9829546992434341;0.9128338721636835;-0.4330523571018426;-0.40211380018714094;1.067952529411804;9.998731197128464;0.9365356724336236;0.37446814010885116;1.0298045422721844;0.9998879694689781;1.008428839067675;0.9999622691594248
74.401935;1.0768113363347904;0.9829538190708635;0.9128355702741812;-0.43305415009456566;-0.4021154646958473;1.0679534609552577;9.998744856237158;0.9365345725004045;0.37446938616060343;1.0298057769765148;0.9998873041277749;1.008430911547437;0.9999636585852982
74.411935;1.0768114503526565;0.9829529582305685;0.9128372166668188;-0.433055943064504;-0.40211712919413967;1.0679543168958332;9.998758862967076;0.9365334652272832;0.37447063668602476;1.0298069881865615;0.9998866023185247;1.0084330156509076;0.9999650635348004
74.421935;1.0768116523584395;0.9829521109889716;0.9128388134231366;-0.4330577360100581;-0.40211879368234454;1.067955099483749;9.998773157593858;0.9365333510153965;0.37447289159992214;1.0298081703154145;0.9998858668232626;1.0084364535534869;0.9999664826421252
74.431935;1.0768119449401063;0.9829511926289763;0.9128402877031315;-0.43305773586975194;-0.40211879320252114;1.0679558114957217;9.99878768833563;0.9365322316316311;0.374474150564662;1.0298093173607732;0.9998851012936572;1.0084386268840029;0.9999679152811043
74.441935;1.0768123311169353;0.9829503638194437;0.9128417923035433;-0.43305952876231235;-0.4021204576726034;1.067956456893508;9.998802423962667;0.9365311100958238;0.3744754131418035;1.029810423342911;0.9998843090605664;1.008440836316389;0.9999693617307801
74.451935;1.076812813160801;0.9829495422469426;0.912843252800975;-0.4330613216266943;-0.4021221221349426;1.06795604079628;9.998817356735003;0.9365299903644213;0.37447667865315126;1.0298114824734481;0.9998834922896936;1.0084430831789095;0.9999708232363436
74.461935;1.0768133920869924;0.9829487275193586;0.9128446701074834;-0.43306311446207735;-0.40212378659027365;1.0679565681594114;9.998832489902995;0.936528876997944;0.3744789459221969;1.029812489261359;0.9998826519557028;1.008445740444297;0.9999723011712146
74.471935;1.0768140677808529;0.9829479203490621;0.9128460457034264;-0.4330649072680128;-0.4021254510389873;1.06795704303508;9.998847826205735;0.9365277744709537;0.3744802133519753;1.0298134388688673;0.9998817887131708;1.008448067255694;0.9999737960207354
74.481935;1.0768148393494148;0.982947041424009;0.9128473061659703;-0.43306490698458694;-0.4021254505225733;1.0679574692519773;9.998863366324516;0.9365266863373588;0.37448147928659725;1.0298143272858142;0.9998809041706351;1.008450436096225;0.9999753074338673
74.491935;1.0768157050935028;0.9829462562915077;0.9128486045227137;-0.43306669973231854;-0.4021271149581719;1.067957850770173;9.998879110325198;0.9365256146074896;0.37448374213342545;1.0298151512797142;0.9998800015014757;1.008453217889764;0.9999768345730794
74.501935;1.0768166621675983;0.9829454873468966;0.9128498676493002;-0.43306849245194445;-0.40212877938777275;1.0679581910226215;9.998895058227314;0.9365245591970132;0.37448500030830345;1.0298159087951733;0.9998790849679647;1.0084556677775667;0.9999783760564495
74.511935;1.076817706754959;0.982944737808132;0.9128510982664858;-0.43307028514431817;-0.4021304438123356;1.0679584928442256;9.998911210664009;0.9365235176093263;0.3744862523696261;1.0298165994541963;0.9998781588329032;1.0084581536717032;0.9999799304649157
74.521935;1.076817835407191;0.9829430352896987;0.9128522407861671;-0.43306984171545376;-0.4021304049093713;1.0679587593670727;9.998927571193772;0.9365224854372942;0.37448849709478094;1.029817224022453;0.9998772264007626;1.0084610429267022;0.9999814966972275
74.531935;1.0768190411005347;0.9829423318385546;0.9128534151509999;-0.43307163435487034;-0.4021320693267777;1.0679589943136838;9.998944153955295;0.9365224574141812;0.37448973340495284;1.029817783394462;0.9998762898546706;1.008464516884033;0.9999830734099293
74.541935;1.0768203200942137;0.9829416542285208;0.9128545655011281;-0.43307342697050744;-0.4021337337418992;1.0679582012272233;9.998960991643989;0.93652142824636;0.37449096039180346;1.0298182785026428;0.9998753507265017;1.0084670847351702;0.9999846591557672
74.551935;1.0768216683381175;0.9829410034477105;0.912855694403012;-0.43307521956377937;-0.4021353981552589;1.0679583827049324;9.998978135288818;0.936520393521061;0.37449217742121305;1.0298187108189176;0.9998744102077287;1.0084696699743858;0.9999862527956873
74.561935;1.0768230817795488;0.9829402987476387;0.9128567290450236;-0.4330752190780521;-0.4021353976083816;1.067958540517128;9.99899564830331;0.936519350707782;0.374494384223707;1.0298190825569955;0.9998734692509478;1.00847263904103;0.999987852571121
74.571935;1.0768245555919915;0.9829397031333973;0.9128578227795215;-0.43307701163190093;-0.4021370620181913;1.0679586764593392;9.999013594844754;0.9365182989604592;0.3744955808731538;1.0298193970716032;0.9998725291608669;1.0084752446501966;0.9999894553371224
74.581935;1.0768260842750734;0.9829391363829314;0.9128589018860308;-0.4330788041688961;-0.4021387264262006;1.0679587928170557;9.99903202413747;0.9365172378134567;0.3744967676241088;1.0298196596064753;0.9998715922938332;1.008477853958821;0.9999910576563278
74.591935;1.0768276620883317;0.9829385999576841;0.9128599670887213;-0.4330805966907904;-0.40214039083285;1.067958892099361;9.999050968998368;0.9365161663026176;0.374497944763342;1.0298198773720388;0.9998706615887282;1.0084804639561327;0.9999926574688007
74.601935;1.0768292832056887;0.9829380141595729;0.9128609430073583;-0.43308059614070754;-0.40214039028026455;1.067958976855107;9.999070462148579;0.9365150830036769;0.3745001125091945;1.0298200588698605;0.9998697395093983;1.008483443721934;0.9999942543464952
74.611935;1.0768309409025798;0.9829375429527595;0.9128619800995954;-0.4330823886363713;-0.40214205468622394;1.067959049687685;9.99909054480932;0.9365139868244263;0.3745012709039396;1.0298202128971765;0.9998688280257705;1.0084860484962177;0.9999958486437185
74.621935;1.0768326261795043;0.9829371063599746;0.9128630022858616;-0.4330841811201778;-0.40214371909268;1.0679591132146322;9.999111257252661;0.9365128778861369;0.3745024197131706;1.0298203471931635;0.999867929085636;1.0084886474637504;0.9999974407720423
74.631935;1.0768343275576346;0.9829367047526963;0.9128640093882309;-0.43308597359263656;-0.4021453834997043;1.067959170055389;9.99913262753135;0.936511757621995;0.3745035584958767;1.0298204674401104;0.9998670443374524;1.0084912389685623;0.999999030355594
74.641935;1.0768360325807804;0.9829362555453001;0.9128649265406934;-0.43308597299570173;-0.4021453829484272;1.0679592227518742;9.999154666515588;0.9365116283818091;0.3745046869350145;1.0298205774463272;0.9998661746919796;1.008494750108244;1.000000615382705
74.651935;1.0768377297533378;0.9829359182076304;0.9128659056499295;-0.4330877654459534;-0.4021470473553902;1.067958273646506;9.999177365962;0.9365104929917117;0.37450680502779626;1.029820679822325;0.9998653203145587;1.0084976935238694;1.0000021926098062
74.661935;1.076838410654118;0.9829347139397017;0.9128668895206761;-0.4330891148311282;-0.4021486733963939;1.0679583245970612;9.99920069758374;0.9365093544690221;0.3745079128935081;1.0298207760132838;0.9998644805511036;1.008500253180698;1.000003759071182
74.671935;1.0768400661139974;0.9829344258420584;0.9128678456264369;-0.4330909072553344;-0.40215033780106796;1.0679583769649408;9.999224612332739;0.936508216299175;0.37450901061090647;1.029820866051643;0.9998636537255134;1.0085027984213952;1.0000053131281703
74.681935;1.0768416925596809;0.9829340744447246;0.9128687157076931;-0.43309090660935;-0.40215033724575316;1.0679584326657214;9.99924904430668;0.9365070829251003;0.3745100982731485;1.0298209489453414;0.9998628372072763;1.0085053276950158;1.0000068545985883
74.691935;1.0768432877303207;0.9829338181997468;0.9128696492690122;-0.433092699005626;-0.4021520016478387;1.0679584949464904;9.999273918622693;0.9365059598187883;0.3745111760128493;1.0298210236347747;0.9998620277696435;1.0085078397504181;1.0000083846367616
74.701935;1.0768448504384867;0.9829335732123624;0.9128705683740116;-0.4330944913866353;-0.40215366604918223;1.0679585676116692;9.999299152906689;0.9365048534468051;0.37451324396341784;1.0298210899229263;0.9998612220789458;1.0085107044884796;1.0000099053790072
74.711935;1.0768463792762963;0.9829332568813414;0.9128713953517399;-0.4330944906951435;-0.40215366549153847;1.0679586540808028;9.999324658466396;0.9365037714260166;0.37451430222229015;1.0298211486988191;0.9998604172529862;1.0085131778663528;1.0000114192646345
74.721935;1.076847872615147;0.9829330312991883;0.9128722799139687;-0.43309628304446796;-0.4021553298922231;1.067958757190686;9.999350351914789;0.9365027223012907;0.3745153507989669;1.029821201461917;0.9998596115551163;1.0085156303519958;1.0000129283927135
74.731935;1.0768493293678236;0.9829328159738433;0.9128731462712332;-0.43309807537842077;-0.40215699429296303;1.0679588786984722;9.999376164222081;0.9365017148716439;0.3745163895992913;1.0298212500939143;0.9998588051439444;1.008518061696613;1.0000144339086425
74.741935;1.076850749587198;0.9829326127786904;0.9128739945622939;-0.4330998676976382;-0.40215865869418577;1.067959018314794;9.999402038641556;0.9365007577474719;0.37451741851636816;1.029821297036356;0.9998580000961221;1.0085204715057157;1.0000159357571343
74.751935;1.076852134486287;0.9829323430631549;0.9128747499730393;-0.4330998669460306;-0.40215865813815516;1.0679581733139316;9.999427926164254;0.9364998591088256;0.37451843771203924;1.029821344816986;0.9998571992568709;1.008522858893035;1.0000174332608878
74.761935;1.0768534858117889;0.9829321725219116;0.9128755645521415;-0.4331016592375357;-0.4021603225431863;1.0679583389888445;9.999453781933829;0.936500026082819;0.3745204479133355;1.0298213950101494;0.9998564050132742;1.0085265227439508;1.0000189254728031
74.771935;1.0768548054303477;0.9829320236541621;0.9128763644769718;-0.4331034515162331;-0.40216198695213146;1.067958509380818;9.999479562343794;0.9364992640129245;0.37452145027979034;1.0298214479105752;0.9998556191121745;1.008528862525486;1.0000204106577848
74.781935;1.0768560958811655;0.9829318188296757;0.9128770761317808;-0.43310345072638606;-0.4021619864075478;1.067958677898287;9.999505226144064;0.9364985764008669;0.37452244596368167;1.029821502963429;0.9998548433331704;1.0085311762594233;1.0000218864076558
74.791935;1.0768573609876382;0.9829317230444491;0.9128778523765757;-0.43310524298256203;-0.4021636508270426;1.067958837938606;9.999530742458322;0.9364979654088064;0.37452343591798504;1.0298215591627529;0.9998540803114309;1.0085334611420718;1.0000233506451255
74.801935;1.0768586056593066;0.9829316556916639;0.912878619918283;-0.4331070352296948;-0.4021653152521182;1.0679589833815268;9.999556099438461;0.9364974325229528;0.37452442093483973;1.0298216150050339;0.9998533339055949;1.0085357148736829;1.0000248018515283
74.811935;1.0768598354843606;0.9829315341206263;0.9128793055265527;-0.4331070344128382;-0.4021653147241;1.0679591087945235;9.999581303728014;0.9364969792133442;0.37452540171733034;1.0298216684081491;0.9998526089151146;1.008537936854912;1.0000262384287473
74.821935;1.0768600573645253;0.9829306239286653;0.9128800791986399;-0.43310838357515574;-0.4021669407948981;1.067959209432699;9.999606372440828;0.9364966068284215;0.3745263790823928;1.0298217172468955;0.9998519106562981;1.008540128269051;1.0000276581611123
74.831935;1.0768612746380943;0.9829306266885357;0.9128808339161365;-0.4331101758028184;-0.4021686052365456;1.0679592809597778;9.99963132162542;0.9364963157638386;0.37452735405088394;1.0298217596724841;0.9998512448513807;1.0085422921139264;1.0000290580319924
74.841935;1.076862492426205;0.9829305622186982;0.9128815133078642;-0.4331101749717432;-0.40216860472599086;1.0679593193162047;9.999656153452941;0.9364961053762136;0.374529327628901;1.0298217938623073;0.9998506175679718;1.0085448046334353;1.000030434646811
74.851935;1.0768637135440748;0.9829305875680174;0.9128822701950486;-0.43311196719271366;-0.4021702691813508;1.067959320969066;9.99968085446125;0.9364959747892952;0.3745303006548149;1.0298218182366798;0.9998500347010099;1.0085469289207938;1.0000317851327718
74.861935;1.0768649405197124;0.9829306162706372;0.9128830308095803;-0.4331137594114989;-0.40217193364534587;1.067958283196387;9.999705411410016;0.9364959233727136;0.37453127390545055;1.0298218315930807;0.9998495012998745;1.0085490405937032;1.00003310774516
74.871935;1.0768661766268888;0.9829305626233436;0.9128837208522502;-0.4331137585738455;-0.40217193316074107;1.067958204223088;9.999729824610256;0.9364959505431967;0.37453224828087855;1.029821832668837;0.9998490217909701;1.0085511415141575;1.0000344021100362
74.881935;1.0768674259018165;0.9829305856466918;0.9128844909998098;-0.4331155507903472;-0.40217359764582317;1.0679580827223176;9.999754097069756;0.9364960553660251;0.37453322488399576;1.029821820277342;0.9998486009906381;1.0085532320417312;1.0000356693881218
74.891935;1.0768686924973343;0.9829306015036452;0.9128852639068644;-0.43311734300632987;-0.4021752621428889;1.0679579167024091;9.99977821404367;0.9364972365095773;0.37453420490437195;1.0298217940030803;0.9998482442495238;1.0085562408094446;1.000036912006381
74.901935;1.076869980388383;0.9829305272471957;0.9128859611299195;-0.43311734216685704;-0.4021752616938045;1.0679577029305578;9.999802141214548;0.9364974926262586;0.37453518937995306;1.0298217545050214;0.9998479563216122;1.0085583113230707;1.0000381331275339
74.911935;1.0768712930252273;0.9829305248132472;0.912886730004125;-0.4331191343818988;-0.4021769262159775;1.0679574374234242;9.99982584107679;0.936497822838876;0.37453617903344794;1.0298217031281065;0.9998477407548343;1.0085603729357313;1.0000393366243399
74.921935;1.0768726325291038;0.9829305136291874;0.9128874909747996;-0.43312092659651846;-0.4021785907514335;1.0679571161629795;9.99984928921934;0.936498226976428;0.37453717432529315;1.0298216414087595;0.9998476003982727;1.0085624259406814;1.0000405270881225
74.931935;1.076873999246961;0.9829304136119025;0.9128881637120766;-0.4331209257559427;-0.4021785903423523;1.067956735288438;9.999872477786202;0.9364987051098742;0.3745381755534738;1.0298215712046326;0.9998475374596008;1.00856446916029;1.0000417092374685
74.941935;1.0768753914093792;0.9829303879702302;0.9128888938896842;-0.43312271797067886;-0.40218025490637493;1.0679562908188087;9.999895406699114;0.9364992566325981;0.3745391827472244;1.029821494645865;0.9998475529166703;1.008566500727463;1.0000428873693847
74.951935;1.0768768044673072;0.9829303558840017;0.912889601784003;-0.433124510186675;-0.40218191948517074;1.0679557783510039;9.999918075118114;0.936499879724503;0.37454019558271495;1.0298214133261938;0.9998476468067168;1.008568520267556;1.0000440651694193
74.961935;1.076878231579365;0.9829302369425542;0.9128902090939455;-0.4331245093502944;-0.40218191911996887;1.0679551934314628;9.999940479183062;0.9365005713747361;0.3745422135480115;1.029821328116335;0.9998478188637019;1.0085709016660624;1.0000452457853088
74.971935;1.076879665992154;0.9829301947886088;0.9128908646347936;-0.43312630157317383;-0.40218358372723034;1.0679545324159787;9.999962609167703;0.9365013274536887;0.3745432360322059;1.0298212400681912;0.9998480679230405;1.0085729076492007;1.0000464323612845
74.981935;1.0768811033010162;0.9829301492846049;0.9128914916119704;-0.4331280938020666;-0.40218524834772734;1.0679527926496992;9.999984443860162;0.9365021427100317;0.37454426230896426;1.029821151117375;0.9998483913548838;1.0085749164664322;1.0000476284953423
74.991935;1.0768815424206541;0.9829291272124534;0.9128920313410862;-0.43312764989359676;-0.4021852096570422;1.0679519718179862;10.000005950300219;0.9365030114058884;0.37454529174492823;1.0298210638029714;0.9998487856428481;1.008576934708376;1.0000488377659098
75.001935;1.0768829798004258;0.9829290817999327;0.9128926017520673;-0.4331294421373522;-0.40218687430202527;1.0679510673604664;10.000027089973837;0.936503928520526;0.3745463239848186;1.0298209804072909;0.999849246623141;1.0085789673151788;1.0000500628958335
75.011935;1.0768844145890388;0.9829289616390627;0.9128930700808411;-0.43312944133752473;-0.4021868739993318;1.0679500761825425;10.000047822046236;0.9365048901477654;0.3745473588766413;1.02982090257632;0.9998497692508154;1.0085810175585572;1.0000513055476183
75.021935;1.0768858447129035;0.9829289337425249;0.91289358812892;-0.43313123360137856;-0.4021885386649103;1.0679489945754852;10.000068102794263;0.9365068929011992;0.3745483964304953;1.0298208315947148;0.9998503482538914;1.0085840162870074;1.000052566144393
75.031935;1.0768872680978392;0.9829289197112897;0.9128940804831365;-0.43313302587590685;-0.40219020333926186;1.067947818986943;10.000087891768462;0.9365079335456655;0.3745494367963627;1.0298207682856735;0.9998509790051954;1.008586108439736;1.0000538431177435
75.041935;1.0768886825146893;0.9829288393852864;0.9128944709204077;-0.43313302510770196;-0.40219020306308184;1.0679465476063963;10.000107167037458;0.936509009462972;0.37455048010232495;1.029820712583929;0.9998516570987643;1.0085882241743471;1.0000551325780014
75.051935;1.0768900854449819;0.9829288557279678;0.91289490977493;-0.4331348174029799;-0.40219186775273474;1.0679451813399572;10.000125936954088;0.9365101192082277;0.3745515264249029;1.0298206638576428;0.9998523775339329;1.0085903647929488;1.0000564291421326
75.061935;1.0768914741629438;0.9829288070338977;0.9128952467094604;-0.43313481665442055;-0.40219186749048275;1.0679437233122668;10.000144240192663;0.9365112620474019;0.3745525759401434;1.0298206220315407;0.9998531350932601;1.0085925307397878;1.0000577272037139
75.071935;1.076892845908057;0.982928856788599;0.9128956339867489;-0.43313660896795686;-0.4021935321928381;1.0679421776262321;10.00016213882293;0.9365124372664224;0.37455362891669597;1.0298205885765064;0.9998539252635467;1.0085947213821793;1.0000590218257257
75.081935;1.0768941981505264;0.9829289248741694;0.9128959977925518;-0.43313840128945935;-0.40219519690081906;1.0679405487350822;10.00017970757083;0.9365136444938064;0.3745546855475811;1.0298205665558813;0.9998547448205558;1.0085969358464897;1.0000603092194242
75.091935;1.0768955290760578;0.9829289310593415;0.9128962644813009;-0.43313840056472697;-0.4021951966553707;1.0679388419726632;10.00019702183959;0.9365148841581;0.3745557459091415;1.0298205598132808;0.9998555921119914;1.0085991736145943;1.0000615867142646
75.101935;1.0768968375501171;0.9829290378479475;0.912896587158375;-0.43314019289943245;-0.40219686137292815;1.0679370642725665;10.00021415122496;0.9365161571832207;0.37455681012339337;1.0298205720954234;0.9998564667873543;1.0086014340123823;1.0000628520544819
75.111935;1.0768981220604703;0.9829290814517162;0.9128968177998186;-0.4331401921858397;-0.40219686113585956;1.0679342235932834;10.000231157599172;0.9365174640731166;0.374557878536072;1.0298206066248579;0.9998573693651122;1.0086037158599603;1.0000641026571446
75.121935;1.0768993801244315;0.9829292223184778;0.9128971109718683;-0.43314198452978653;-0.40219852586095167;1.067932327382434;10.000248093070564;0.936518804092038;0.3745589517748592;1.0298206662706444;0.9998583010230656;1.0086060178110323;1.0000653355595797
75.131935;1.0769006091462254;0.982929376884262;0.9128973958208576;-0.43314377687759176;-0.4022001905898876;1.0679303819146855;10.000265000508746;0.9365201756764076;0.374560030767691;1.029820754093996;0.9998592630468497;1.0086083386551066;1.0000665478520094
75.141935;1.076901807499223;0.9829294614795511;0.912897602176591;-0.43314377617590055;-0.4022001903648662;1.0679283929561811;10.000281918540898;0.9365215775014586;0.3745611167107549;1.0298208732086325;0.9998602561816651;1.0086106774550763;1.0000677370311573
75.151935;1.0769029747343055;0.9829296364488909;0.9128978867768703;-0.433145568531368;-0.4022018551040325;1.0679263666648227;10.000298886775978;0.9365230086986381;0.37456221091627595;1.0298210254499458;0.9998612803274786;1.0086130338683248;1.000068901161927
75.161935;1.076904110784563;0.9829297376703263;0.9128981053285121;-0.4331455678372581;-0.40220185489161053;1.0679243098570685;10.000315947492876;0.936525468477472;0.37456331460506487;1.0298212102182638;0.9998623345473706;1.008616337114002;1.0000700389338957
75.171935;1.0769042158114843;0.9829290324215306;0.9128984330736164;-0.43314691709197833;-0.40220348128068023;1.0679222300331541;10.000333141720839;0.9365269556206792;0.3745644286507105;1.0298214249972502;0.9998634178399174;1.0086187316625876;1.000071149589772
75.181935;1.076905285881243;0.982929225284903;0.91289876877546;-0.4331487094575139;-0.4022051460447692;1.0679201355887296;10.000350501821668;0.936528467793549;0.3745645533369522;1.0298216674208145;0.999864530136663;1.0086207754805294;1.0000722326589084
75.191935;1.0769063199747404;0.9829293404266982;0.9128990614941557;-0.43314870877598227;-0.40220514586112605;1.0679180352290012;10.000368048125246;0.936530001520606;0.3745656882938772;1.0298219368431556;0.9998656724769869;1.0086232109692808;1.0000732874086613
75.201935;1.0769073162118066;0.9829295402151881;0.9128994686760822;-0.43315050115119724;-0.4022068106477368;1.0679159370269347;10.000385792192356;0.9365315531160376;0.37456683259881995;1.0298222336847977;0.9998668467117682;1.0086256661584398;1.0000743125834124
75.211935;1.0769082722232388;0.9829296618295701;0.9128998450866587;-0.4331505004803211;-0.40220681048834905;1.0679138487962803;10.000403740021033;0.9365331194864431;0.374567984843315;1.0298225582886533;0.9998680551551231;1.0086281398148615;1.0000753070413153
75.221935;1.076909185155385;0.9829298667935353;0.9129003463829831;-0.4331522928672816;-0.4022084753009477;1.067911778859013;10.00042189111155;0.9365346984240259;0.37456914307058026;1.0298229114033153;0.9998692999780245;1.008630629072879;1.0000762703618755
75.231935;1.07691005287045;0.9829299917111479;0.9129008251965054;-0.43315229220971097;-0.4022084751696481;1.0679097357261285;10.000440238760604;0.9365362884023383;0.3745703046996019;1.0298232950704669;0.9998705823357339;1.0086331292739021;1.000077202647258
75.241935;1.0769108750314393;0.9829301985395396;0.9129014340950964;-0.43315408461244176;-0.4022101400128157;1.0679067270520635;10.000458772124471;0.936537887486927;0.3745714666338002;1.029823712423169;0.9998719017570586;1.0086356343705927;1.0000781042109979
75.251935;1.0769116531552378;0.9829303248178856;0.9129020222466726;-0.4331540839738929;-0.40221013991457655;1.067904758817793;10.00047747480821;0.9365394921422022;0.3745726256862616;1.0298241669649968;0.9998732564619481;1.0086381378570646;1.0000789754862442
75.261935;1.0769123893486068;0.9829305339436682;0.9129027396065;-0.43315587639908043;-0.4022118047927652;1.0679028352904198;10.000496321744206;0.9365410971841808;0.37457377903627176;1.0298246622633545;0.999874644387396;1.008640634040392;1.000079816703196
75.271935;1.0769130842998385;0.9829307460095466;0.9129035092637107;-0.43315766883792306;-0.4022134696891517;1.0679009594960074;10.000515275708828;0.9365426965897257;0.37457492434063866;1.0298252020637082;0.9998760641433523;1.0086431184723632;1.0000806273252163
75.281935;1.0769137367282409;0.9829308807597055;0.9129042539637462;-0.4331576682402732;-0.4022134696453727;1.0678991336662635;10.000534287473041;0.9365442841379643;0.3745760596487237;1.0298257900311845;0.9998775152850732;1.0086455872286284;1.000081405769151
75.291935;1.0769143452284355;0.9829311012062395;0.9129051224276002;-0.4331594607109645;-0.4022151345788153;1.0678973592615644;10.000553304706607;0.9365458535096545;0.3745771832902786;1.029826428794591;0.9998789976045823;1.008648035935141;1.0000821497015395
75.301935;1.076914910238108;0.9829312447536657;0.9129059607339293;-0.43315946014829637;-0.4022151345727697;1.0678956367232797;10.00057228042234;0.9365473981359901;0.37457829378886287;1.0298271192718143;0.9998805102847217;1.0086504598621024;1.0000828567557172
75.311935;1.0769154343114922;0.9829314728022416;0.9129069155129955;-0.433161252657317;-0.40221679954435186;1.0678939658871385;10.000591173858947;0.9365489112793335;0.3745783899115302;1.0298278612482479;0.9998820519437606;1.0086524830449293;1.000083525177655
75.321935;1.0769159216177597;0.9829316206932932;0.912907831258012;-0.4331612521361555;-0.4022167995761612;1.0678923471215969;10.000609947283971;0.9365513864503844;0.37457947067888264;1.0298286547709739;0.9998836209412028;1.0086557713167867;1.000084153707352
75.331935;1.0769163778310131;0.9829318477303379;0.9129088544826252;-0.4331630446892004;-0.40221846458467947;1.0678907819701;10.000628561991858;0.936552817887503;0.3745805352855667;1.0298295008737073;0.9998852151859069;1.008658089545031;1.0000847411234868
75.341935;1.0769168102758575;0.9829319878019062;0.912909829736065;-0.4331630442139656;-0.40221846465213634;1.0678892727787306;10.000646976212504;0.9365542008906447;0.37458158314262485;1.0298304010093917;0.9998868320694548;1.0086603591934358;1.0000852865649252
75.351935;1.0769172279279076;0.9829321997898302;0.912910902962305;-0.4331648368146407;-0.40222012969468174;1.0678878218434598;10.000665145863927;0.9365555317281322;0.37458261393852393;1.029831356343078;0.9998884688904389;1.0086625740813766;1.0000857898167934
75.361935;1.0769176410601318;0.9829323176835711;0.9129119188790763;-0.43316483638875386;-0.40222012979424643;1.067886430672723;10.000683027213631;0.936556806964563;0.3745836275621133;1.0298323678513825;0.9998901231429882;1.0086647286195423;1.0000862508170767
75.371935;1.0769170614251287;0.98293160684815;0.9129130421018714;-0.4331661859137286;-0.4022217565015773;1.0678851000189267;10.000700577695248;0.936558023022248;0.37458462411009524;1.0298334365969144;0.9998917923458679;1.0086668173611995;1.000086669476081
75.381935;1.0769174971661706;0.9829316887992676;0.9129140863407026;-0.4331661855401737;-0.4022217566300329;1.0678828307882327;10.000717751693868;0.9365591768755825;0.3745856041340425;1.029834563021502;0.9998934739757006;1.0086688349418147;1.0000870459575106
75.391935;1.076917958335864;0.9829318291400926;0.9129152192974543;-0.43316797824347647;-0.4022234217307665;1.0678816246443406;10.000734496496307;0.9365602670949199;0.3745855686298549;1.0298357455265765;0.9998951659742115;1.0086704049331008;1.000087381122952
75.401935;1.0769184524436177;0.982931862842132;0.9129162903945212;-0.4331679779236452;-0.4022234218861668;1.0678804835636986;10.000750755876519;0.9365612940648511;0.3745865183888923;1.0298369803737348;0.9998968669388177;1.0086722657494525;1.0000876771776053
75.411935;1.0769189853561125;0.9829319508856879;0.9129174500101851;-0.4331697706802733;-0.40222508701258985;1.0678794095987747;10.00076647929018;0.9365622596249253;0.37458745346035743;1.0298382636779608;0.999898575479421;1.0086740430598655;1.0000879377181844
75.421935;1.0769195615833695;0.9829320117334875;0.9129186215335515;-0.43317156346266844;-0.40222675215082665;1.0678784054754542;10.0007816303949;0.9365631664288399;0.37458837334157213;1.0298395934266023;0.9999002902313575;1.008675735754433;1.0000881673012763
75.431935;1.0769201846546719;0.9829319650775658;0.9129197278339235;-0.4331715632199872;-0.40222675234176736;1.067877474396557;10.000796192393139;0.9365640169880926;0.3745892773361509;1.029840969510317;0.9999020106586918;1.0086773449298634;1.000088371499059
75.441935;1.0769208571736968;0.982931975685949;0.9129209171742526;-0.4331733560512833;-0.4022284175019946;1.0678766189374649;10.000810165454643;0.936564812897414;0.3745901646696238;1.0298423922369615;0.9999037367313044;1.00867887370054;1.000088556896059
75.451935;1.0769215806587338;0.9829318847657584;0.9129220352810261;-0.43317335585553446;-0.40222841771416606;1.0678758408793323;10.000823557718093;0.9365655546596754;0.37459003462568397;1.0298438608655225;0.9999054677370918;1.0086799545160334;1.0000887300880286
75.461935;1.076922355755006;0.9829318594604082;0.9129232294239888;-0.4331751487317432;-0.4022300828952075;1.0678751416735281;10.000836381370682;0.9365662422692429;0.37459088684373;1.0298453726117107;0.9999072022611059;1.0086813328444193;1.0000888961811398
75.471935;1.0769231830261208;0.9829317425224976;0.9129243451631104;-0.4331751485790745;-0.40223008312790787;1.0678745219126604;10.000848654160029;0.9365668759382058;0.37459172160082677;1.0298469220712017;0.9999089390842756;1.008682638264432;1.0000890582006796
75.481935;1.0769240635402033;0.9829317020248121;0.9129255299237856;-0.4331769414969038;-0.4022317483289611;1.067873980080986;10.000860397761533;0.9365684560102419;0.37459253988543023;1.0298485014928427;0.9999106771378163;1.0086847987281462;1.0000892180649859
75.491935;1.076924998648806;0.982931581099114;0.9129266296593649;-0.4331769413847098;-0.4022317485806354;1.0678735120646063;10.000871631289192;0.936568982863099;0.3745933433598585;1.0298501019322692;0.9999124147106765;1.008685956089629;1.0000893778015478
