time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.501935;1.0769259897923773;0.9829315479927104;0.9129277925405838;-0.43317873434190823;-0.4022334137989066;1.0678731117957792;10.000882363753393;0.936569457619235;0.374594134297964;1.0298517147684627;0.9999141495319862;1.0086870382728859;1.000089539766726
75.511935;1.0769270390155248;0.9829314465449784;0.912928865550976;-0.43317873426784625;-0.402233414065268;1.0678727723645272;10.000892591757601;0.9365698825318235;0.3745939153171996;1.0298533330973967;0.999915879593415;1.0086876745732065;1.0000897066713528
75.521935;1.076928149056566;0.9829313645853847;0.9129299222327667;-0.4331787342120398;-0.4022334143364117;1.0678724870391587;10.000902306023441;0.9365702607596192;0.37459468897219206;1.0298549524087472;0.9999176031787039;1.0086886092967524;1.000089881851018
75.531935;1.0769293225379029;0.9829313890363243;0.9129310355508522;-0.4331805272243904;-0.4022350795687153;1.067871249427158;10.000911500822804;0.9365705966887558;0.37459545745453293;1.0298565703100084;0.9999193179687076;1.0086894732201301;1.0000900690182812
75.541935;1.0769305610162385;0.9829313613610483;0.9129320511162737;-0.4331805272051893;-0.4022350798429783;1.0678710526909843;10.000920176097951;0.9365708966392603;0.37459622248038604;1.029858185517746;0.9999210206752402;1.008690268882721;1.0000902716133484
75.551935;1.076931863986458;0.9829314467621115;0.9129331158984542;-0.4331823202551218;-0.40223674507454166;1.067870889428557;10.000928329779947;0.9365711684602823;0.3745969853631347;1.0298597963624658;0.9999227077941839;1.0086909990708843;1.0000904924095892
75.561935;1.0769332284237563;0.9829314849929784;0.9129340757773308;-0.4331823202753356;-0.4022367453453824;1.06787075309685;10.000935951603012;0.9365714197551483;0.37459674698320766;1.0298613996619326;0.9999243767915639;1.0086912957968175;1.0000907333370173
75.571935;1.0769346495000929;0.9829316404915318;0.9129350795103306;-0.4331841133674305;-0.40223841057222803;1.067870639172938;10.000943029452943;0.9365716564237077;0.37459750754337867;1.0298629909638692;0.9999260269112716;1.0086919064914306;1.0000909955521504
75.581935;1.0769361218149358;0.9829317527926833;0.9129359752819318;-0.43318411343335694;-0.40223841083775697;1.0678705444619898;10.000949559377633;0.9365718824408218;0.3745982666003587;1.0298645655068523;0.9999276589569207;1.0086924658185659;1.0000912803421618
75.591935;1.0769366415222177;0.9829310929789918;0.9129369313055112;-0.4331854634301296;-0.40224003769263306;1.067870465715587;10.000955547731849;0.9365721000673669;0.3745990234474191;1.029866118463649;0.9999292740252891;1.0086929806061904;1.0000915904094667
75.601935;1.0769382030743653;0.9829312878247526;0.9129377647947439;-0.4331854635494751;-0.40224003794960617;1.0678703988203018;10.000961009978262;0.9365723101473384;0.37459877734086333;1.029867644776407;0.9999308721255007;1.0086930869380346;1.0000919299310658
75.611935;1.076939805594725;0.9829316067550073;0.9129386461409653;-0.4331872567460372;-0.4022417031585836;1.067870338602189;10.000965967511974;0.936572512771833;0.3745995275678053;1.0298691395062685;0.9999324516637272;1.0086935356552256;1.0000923031829845
75.621935;1.0769414477744501;0.9829318870540515;0.9129394262109509;-0.4331872569240076;-0.4022417034010141;1.0678702790866732;10.000970438820097;0.9365727077506308;0.3746002736579218;1.0298705981399583;0.9999340095743144;1.00869396362221;1.000092712990456
75.631935;1.0769431274011176;0.9829322915006174;0.9129402557470903;-0.4331890501804929;-0.4022433685924798;1.0678702133774154;10.00097443246342;0.9365728941480421;0.37460101553737635;1.0298720166645379;0.999935541265739;1.0086943788590108;1.0000931601450274
75.641935;1.0769448408641116;0.9829326588074774;0.9129409822710662;-0.43318905041908795;-0.40224336881459105;1.0678701335965017;10.000977949067648;0.9365730697440188;0.37460075344084637;1.0298733921105272;0.9999370406333068;1.008694417777015;1.0000936443486415
75.651935;1.0769465832136236;0.9829331525458517;0.912941754354624;-0.43319084373657624;-0.40224503398356687;1.0678700323865364;10.00098098364551;0.9365732316421622;0.37460148784007513;1.0298747229014358;0.9999385010217923;1.0086948304433299;1.0000941656270872
75.661935;1.0769483479110968;0.9829336102866473;0.9129424180767793;-0.4331908440358716;-0.4022450341823047;1.067869904581031;10.00098351885725;0.9365743772250053;0.37460221942669303;1.0298760080174636;0.999939916466281;1.00869618079925;1.0000947245754293
75.671935;1.076950126784742;0.9829341121861657;0.9129430447730218;-0.4331908443641363;-0.40224503436985815;1.0678697472290428;10.000985516632815;0.9365745043037703;0.37460294907037794;1.0298772459572014;0.9999412815938983;1.0086966188101603;1.0000953220375735
75.681935;1.076951910402003;0.9829347376380638;0.9129437051397902;-0.43319263776807004;-0.40224669950559316;1.0678695589488922;10.00098691851474;0.9365746109364637;0.37460267781940737;1.0298784349435166;0.9999425908065405;1.0086967086038536;1.0000959593422205
75.691935;1.076953688479382;0.9829353219323651;0.9129442437846347;-0.4331926381492532;-0.4022466996734785;1.0678693395955308;10.000987653434983;0.9365746951514898;0.3746034067293004;1.0298795736132658;0.9999438386062989;1.0086971993778828;1.0000966382385257
75.701935;1.0769554502164351;0.9829360252311011;0.9129448077322619;-0.4331944316024639;-0.40224836479165804;1.0678680898175643;10.00098764501362;0.9365747543423169;0.3746041365213046;1.029880660705359;0.9999450205368986;1.0086977248999547;1.0000973602124206
75.711935;1.076957184822457;0.9829366824565918;0.9129452429690819;-0.43319443202873253;-0.4022483649442351;1.0678678101677808;10.000986817948066;0.9365747850781404;0.3746048675318684;1.0298816941884354;0.9999461333128545;1.0086982886677824;1.0000981263407636
75.721935;1.0769588824181946;0.982937452446716;0.912945698107038;-0.43319622552188;-0.4022500300494348;1.0678675002074283;10.000985109145423;0.9365747837107327;0.37460460006458735;1.02988267099903;0.9999471745613574;1.0086985213759265;1.0000989373341698
75.731935;1.0769605344968882;0.9829381678318823;0.9129460209602761;-0.43319622598204705;-0.40225003019129596;1.067867158001963;10.000982476452693;0.9365747471285727;0.3746053347058046;1.0298835873178527;0.9999481428427055;1.0086991667504392;1.0000997926466078
75.741935;1.0769621334109283;0.9829389048071693;0.9129462860182409;-0.4331962264542973;-0.402250030329208;1.0678667800744677;10.000978897461888;0.9365746729394887;0.37460607217885744;1.0298844388455992;0.9999490377425398;1.008699853002265;1.0001006895406102
75.751935;1.0769636720214977;0.9829397406189381;0.9129465675513508;-0.43319801998383917;-0.4022516954223078;1.0678663620129116;10.000974366301218;0.9365745590740158;0.37460581302994017;1.0298852210840617;0.9999498596389758;1.0087002067255717;1.0001016233360112
75.761935;1.0769651442719834;0.9829405102050144;0.912946713750833;-0.43319802047136985;-0.4022516955540585;1.067865899499918;10.000968892360888;0.936574403857406;0.37460655768650647;1.029885929576432;0.9999506088360209;1.0087009673844831;1.0001025886691657
75.771935;1.0769665460867786;0.9829413746929754;0.9129468753185924;-0.43319981401182805;-0.402253360642251;1.067865389120405;10.000962497094998;0.9365742069482618;0.37460730663324066;1.0298865597493627;0.9999512848884965;1.0087017590545129;1.0001035808822463
75.781935;1.0769678758943804;0.9829421711468043;0.9129469016307155;-0.4331998145078215;-0.4022533607710173;1.0678648289757824;10.000955210619013;0.9365739699174944;0.37460806024343635;1.0298871062090347;0.9999518868803052;1.0087025751143375;1.000104596475825
75.791935;1.0769691343704557;0.9829430625396653;0.9129469438285878;-0.4332016080559373;-0.4022550258588935;1.06786421921247;10.000947070511629;0.9365736958764986;0.37460781849878666;1.0298875625308133;0.9999524136528721;1.008703035255839;1.0001056324176645
75.801935;1.0769703234103152;0.9829438882792781;0.912946851489904;-0.4332016085596426;-0.4022550259904136;1.067863561875659;10.000938121415466;0.9365733888298597;0.37460858107073153;1.029887922430307;0.9999528637041696;1.0087038725105515;1.0001066852668405
75.811935;1.07697144446546;0.98294473245659;0.9129467015808668;-0.433201609067275;-0.40225502612564384;1.0678628596408561;10.000928411791431;0.9365730529315468;0.374609347697745;1.0298881807417537;0.9999532357682541;1.0087047065237282;1.0001077513239902
75.821935;1.0769724972587345;0.982945678539167;0.9129465729210345;-0.433203402626705;-0.40225669122455443;1.067862113868621;10.000917985385207;0.9365726920657356;0.3746091184080864;1.029888333259746;0.9999535297690687;1.0087051582118916;1.000108827312701
75.831935;1.0769734807590772;0.9829465647929431;0.9129463193624271;-0.43320340314031086;-0.40225669137127407;1.067861323466275;10.000906873832486;0.9365723102637351;0.3746098934275602;1.0298883767271134;0.999953746954726;1.0087059641359435;1.0001099096328616
75.841935;1.0769743954023459;0.982947553720952;0.9129460967360449;-0.43320519670378393;-0.4022583564834768;1.067860485346367;10.000895096931535;0.9365719116610867;0.3746106730003072;1.0298883092435474;0.9999538890508382;1.0087067485991084;1.0001109931055605
75.851935;1.0769742446350739;0.9829475895552789;0.9129457754176118;-0.43320475405657694;-0.4022583182783882;1.0678595956120063;10.000882670135274;0.9365714996388428;0.37461045740909665;1.0298881306568708;0.9999539574535545;1.008707138192893;1.0001120717285812
75.861935;1.0769750299615528;0.9829485419630256;0.9129454001386821;-0.43320475457358887;-0.40225831844532206;1.0678586504251188;10.000869616499035;0.9365710769902048;0.37461124711120897;1.0298878426629017;0.9999539532346547;1.0087078758544061;1.0001131403913517
75.871935;1.076975756407367;0.9829495997094551;0.9129450650796934;-0.4332065481382357;-0.4022599835762525;1.0678576459459557;10.000855974492975;0.9365716468753649;0.37461204257542796;1.029887448012068;0.999953877505769;1.0087095202114615;1.0001141952230608
75.881935;1.0769764272373594;0.9829506011962227;0.9129446207202898;-0.43320654865716834;-0.40225998375327404;1.0678555777293257;10.000841794057877;0.9365712126583614;0.37461184394733654;1.029886949276079;0.9999537319226834;1.0087098453139958;1.000115232756469
75.891935;1.0769770435634323;0.9829517097183854;0.9129442197616262;-0.4332083422233913;-0.40226164889248234;1.0678544403957664;10.000827125932283;0.9365707770782083;0.37461265112989184;1.0298863482412575;0.9999535195727577;1.0087105254841224;1.00011624910041
75.901935;1.0769776041845411;0.9829527639613052;0.9129437137730135;-0.4332083427427052;-0.40226164907566947;1.067853227753584;10.000812013830686;0.9365703424811643;0.37461346417763497;1.029885645914982;0.9999532455087077;1.0087111919262501;1.000117239950246
75.911935;1.0769781064034663;0.9829538463612411;0.9129431805265976;-0.43320834326020474;-0.4022616492601685;1.0678519339145718;10.000796492515146;0.9365699119766983;0.3746132834277111;1.029884842776875;0.9999529164715397;1.0087114735099976;1.000118201937295
75.921935;1.076978547033487;0.9829550391452032;0.9129426970850896;-0.43321013682046644;-0.40226331440353813;1.0678505551988016;10.000780590976836;0.9365694898992011;0.3746141093196303;1.0298839390811516;0.9999525401539451;1.0087121100391996;1.0001191340439617
75.931935;1.076978923190512;0.9829561811221087;0.9129421134602951;-0.4332101373279783;-0.40226331458777054;1.06784909088627;10.000764339414127;0.9365690810533737;0.37461394219466027;1.0298829347886018;0.9999521238799175;1.0087123537031963;1.0001200370174543
75.941935;1.0769792326746122;0.9829574365852383;0.9129415807656435;-0.43321193087403265;-0.4022649797286072;1.0678475422105367;10.000747774815453;0.936568689939185;0.3746147821426806;1.0298818294394116;0.9999516734531534;1.0087129426715153;1.0001209115626644
75.951935;1.07697947470914;0.9829586449472182;0.9129409478212195;-0.4332119313633458;-0.40226497990749677;1.0678459111971104;10.000730938404688;0.9365683207812497;0.3746156288830855;1.0298806224677375;0.9999511935688907;1.0087135024346399;1.000121757493557
75.961935;1.0769796507549896;0.9829598891422583;0.9129402895161766;-0.43321193184048484;-0.40226498008153916;1.0678442004178563;10.00071386549059;0.9365679777762025;0.37461548171726533;1.0298793134753639;0.9999506887174193;1.0087136591106791;1.000122573877599
75.971935;1.0769797640300873;0.9829612516780543;0.9129396808392626;-0.4332137253496061;-0.4022666452080514;1.0678424130388455;10.000696576314693;0.9365676651748263;0.3746163395785626;1.0298779024811233;0.999950163072192;1.0087141524008372;1.0001233593654202
75.981935;1.0769798186812998;0.982962570539714;0.9129389706856411;-0.43321372579452583;-0.4022666453689445;1.0678405525073862;10.000679075010748;0.9365673874432304;0.3746172011896579;1.0298763903375432;0.9999496204729879;1.0087146065617891;1.0001241128512532
75.991935;1.076979820021666;0.9829639265634833;0.9129382343704588;-0.43321372621897053;-0.4022666455218308;1.0678386224956224;10.00066135572103;0.93656714932591;0.37461706515424886;1.0298747789958058;0.9999490647995753;1.008714644855534;1.000124834322314
76.001935;1.0769797743812677;0.9829653996688933;0.912937547174321;-0.433215519666704;-0.4022683106246259;1.067836627411666;10.00064340995812;0.9365669556785565;0.3746179298583791;1.02987307208117;0.9999484994976686;1.0087150048681095;1.0001255249084418
76.011935;1.076979687849166;0.9829668251336404;0.912936757812002;-0.4332155200416913;-0.402268310760031;1.0678345727141345;10.000625232231494;0.9365668111625566;0.3746177934514388;1.029871275475628;0.9999479267955385;1.008714939431118;1.0001261859512078
76.021935;1.0769795656139813;0.9829683630438598;0.9129360163761547;-0.4332173134349424;-0.4022699758450612;1.0678324648471649;10.000606823297902;0.9365667199010889;0.37461865411754885;1.0298693966010872;0.9999473474410404;1.008715187176563;1.0001268183280307
76.031935;1.0769794120931082;0.9829698492771127;0.9129351712543633;-0.43321731375106914;-0.40226997596294317;1.0678303110359149;10.000588188521995;0.9365666855756706;0.37461951038735725;1.0298674431017318;0.9999467608225031;1.0087153720860338;1.0001274226409334
76.041935;1.076979230954058;0.9829713645775903;0.9129342977154351;-0.4332173140346475;-0.40226997607289033;1.0678281185437883;10.000569334112821;0.9365667119257567;0.37461936123046174;1.0298654221776755;0.999946165620646;1.0087151183021028;1.000127999462709
76.051935;1.0769790251149158;0.9829729909113605;0.9129334717663579;-0.43321910733022445;-0.4022716411345102;1.0678258935142615;10.000550268912823;0.9365668028167541;0.3746202059864799;1.029863339930739;0.9999455607282552;1.0087151652669706;1.0001285496113217
76.061935;1.0769787966783877;0.982974567436268;0.9129325442037124;-0.4332191075428631;-0.4022716412321207;1.0678236407087904;10.00053100917127;0.9365669620694844;0.37462004417484984;1.0298612004271648;0.9999449457702383;1.0087147679365875;1.0001290746084959
76.071935;1.0769785467678232;0.9829761776956732;0.9129315934347144;-0.433219107718648;-0.4022716413257055;1.0678213643553018;10.000511577562152;0.9365671939819271;0.3746208752317119;1.029859005640201;0.9999443211145898;1.0087146672427054;1.0001295764751537
76.081935;1.0769782758478956;0.9829779059487419;0.9129306981364678;-0.43322090090451;-0.40227330637511916;1.0678180685511298;10.00049200123763;0.9365675038215518;0.3746216983864106;1.0298567566983365;0.9999436874732659;1.0087144899841847;1.0001300573950764
76.091935;1.0769779848785048;0.9829795929477655;0.9129297095216339;-0.43322090100770794;-0.4022733064643464;1.067815756812737;10.000472315002028;0.9365688968627893;0.37462151269916316;1.0298544552586295;0.999943045446866;1.0087147923812991;1.0001305200908561
76.101935;1.0769776760808982;0.9829813224148418;0.9129287038546003;-0.4332209010755575;-0.4022733065526086;1.0678134316620296;10.00045256126891;0.9365693765622155;0.37462231716673977;1.0298521038641582;0.9999423957006927;1.0087144611393501;1.0001309681868416
76.111935;1.0769773516673402;0.9829831768964935;0.91292775731952;-0.4332226941553331;-0.40227497159898107;1.0678110942408237;10.000432788974404;0.9365699437145579;0.3746221108666895;1.0298497053528872;0.9999417394642641;1.0087136836356794;1.0001314059289705
76.121935;1.0769770120208273;0.9829849944125815;0.9129267207292531;-0.4332226941542566;-0.40227497168700854;1.067808743639339;10.000413059824105;0.9365705970159854;0.37462289297858853;1.0298472623246453;0.9999410785279302;1.0087132037276902;1.0001318370865973
76.131935;1.0769766559820875;0.9829868564916299;0.9129256721887187;-0.4332226941196806;-0.40227497177572946;1.0678063769346617;10.0003934485702;0.9365713341683268;0.37462266281140294;1.0298447773548003;0.9999404151229144;1.0087122786398672;1.0001322635805665
76.141935;1.0769752832393142;0.9829879508944868;0.9129247072749908;-0.4332240439176509;-0.4022765984582167;1.0678039909781196;10.000374029966919;0.9365721528202899;0.37462342019370104;1.0298422535205085;0.9999397522020218;1.008711651180757;1.0001326847531176
76.151935;1.076974890451806;0.9829899022442363;0.9129236446115054;-0.4332240438196421;-0.4022765985493818;1.0678015845926054;10.00035486740173;0.9365730506008083;0.3746241658862345;1.029839694708401;0.9999390935133828;1.0087109505166598;1.0001330972884674
76.161935;1.0769744771307879;0.9829918972053673;0.9129225791847515;-0.43322404369239276;-0.4022765986424247;1.0677991593961809;10.000336012216563;0.9365740241946107;0.3746239015581281;1.0298371054594155;0.9999384428611418;1.008709806136593;1.0001334958750834
76.171935;1.076974042022357;0.9829940159475722;0.9129215879297775;-0.43322583658256236;-0.402278263696378;1.0677967192917437;10.000317506814572;0.9365750689381993;0.3746246295826045;1.0298344905338124;0.9999378031081909;1.0087089620304006;1.0001338746951336
76.181935;1.0769735847417146;0.9829960948070665;0.9129205207281068;-0.43322583640153267;-0.40227826379464837;1.0677942691177396;10.00029938296471;0.9365761795512975;0.3746243528383823;1.0298318546175305;0.9999371757387461;1.008707676813059;1.0001342286684745
76.191935;1.076973105661098;0.9829982130330864;0.9129194538675542;-0.4332258361955279;-0.4022782638959165;1.0677918134076232;10.000281662005529;0.9365773506020904;0.37462507438781706;1.0298292020613635;0.9999365610297725;1.0087066943125458;1.000134553588401
76.201935;1.07697260566089;0.9830004485745563;0.9129184643916648;-0.4332276290107947;-0.40227992895847303;1.0677893562859595;10.00026436414741;0.9365785762344019;0.3746247971461217;1.0298265368878916;0.9999359586528146;1.008705272232605;1.0001348456303134
76.211935;1.0769720864556867;0.9830026346661717;0.9129174040278847;-0.4332276287586773;-0.40227992906472154;1.0677869016888561;10.000247513115212;0.9365798503064726;0.37462552374180563;1.029823863237276;0.9999353682552287;1.0087041548825537;1.0001351009767618
76.221935;1.0769715508832278;0.9830048477643667;0.9129163516759862;-0.4332276284856192;-0.4022799291722053;1.0677844529474423;10.000231130447492;0.936581166996144;0.3746252565045288;1.0298211854446186;0.999934789433519;1.008702603158176;1.0001353158266417
76.231935;1.076971002627127;0.9830071638241863;0.912915386713388;-0.4332294212380763;-0.40228159423793103;1.067782012404008;10.000215235789776;0.9365825207515583;0.374625997415144;1.0298185074344315;0.9999342212940535;1.0087013654793155;1.0001354869920474
76.241935;1.0769704459210694;0.9830094142428942;0.9129143622249558;-0.43322942092740885;-0.4022815943429507;1.06777958169289;10.000199854185466;0.9365839054767904;0.3746257480265654;1.0298158320954707;0.9999336623792472;1.0086997053683806;1.0001356127807066
76.251935;1.076969885500393;0.9830116730539263;0.912913357653717;-0.43322942059976827;-0.4022815944438042;1.0677771625100996;10.000185015223297;0.9365853141341693;0.37462650935546216;1.0298131610193808;0.9999331113321458;1.0086983713583453;1.0001356929686143
76.261935;1.0769693263543945;0.9830140131756494;0.9129124529090172;-0.43323121330100955;-0.40228325949722926;1.067774756926835;10.000170743914827;0.9365867391926878;0.37462728171754434;1.0298104947749407;0.9999325679408263;1.0086969964521157;1.0001357279317846
76.271935;1.076968773488883;0.9830162629043284;0.9129115017595453;-0.43323121294180794;-0.40228325958471756;1.0677723661917635;10.000157054561047;0.9365881729573746;0.37462706478823404;1.029807833961767;0.9999320340089549;1.0086952130464257;1.000135718419661
76.281935;1.0769682320661054;0.9830184941283521;0.9129105835771305;-0.433231212567846;-0.40228325966374345;1.0677699893190316;10.00014395596495;0.9365896076594262;0.3746278580454588;1.0298051802934287;0.9999315133628118;1.0086937680327615;1.0001356658211131
76.291935;1.0769677073522592;0.9830207801736306;0.9129097768721013;-0.43323300522478914;-0.4022849246923328;1.0677676234502844;10.000131464748906;0.9365910359603338;0.3746276611170641;1.02980253641771;0.9999310109911722;1.008691922870957;1.0001355720183445
76.301935;1.0769672044182594;0.9830229533707592;0.9129089336276085;-0.43323300482323224;-0.402284924753346;1.067765264769688;10.0001196100147;0.936592451235548;0.37462847366851776;1.0297999049384694;0.9999305323426473;1.008690424425951;1.000135439005396
76.311935;1.0769667280099697;0.9830250921295322;0.91290813232373;-0.43323300440879803;-0.4022849248052498;1.0677629084204938;10.00010842368374;0.9365938472944803;0.37462829521352686;1.0297972885534503;0.999930082821113;1.0086885335533773;1.0001352685965579
76.321935;1.0769662825885988;0.9830272759480073;0.9129074514607548;-0.4332347970271501;-0.40228658980664017;1.0677595484211235;10.000097930680981;0.9365952186730363;0.3746291251859197;1.0297946910915163;0.9999296669968805;1.0086869967525613;1.0001350623885004
76.331935;1.0769658724012112;0.9830293409533973;0.9129067432710111;-0.43323479658887276;-0.4022865898410468;1.0677571780822266;10.000088145064266;0.9365965614193738;0.3746289630334631;1.0297921175287352;0.9999292880760687;1.0086850751873973;1.0001348214360413
76.341935;1.0769655012982837;0.9830313669946659;0.912906086541654;-0.43323479613950105;-0.4022865898679398;1.0677547906116032;10.000079067783707;0.936597872924501;0.3746298082475316;1.02978957303161;0.9999289479904364;1.0086835160168213;1.000134545294386
76.351935;1.076965172513014;0.9830333526304921;0.9129054844839122;-0.43323479567966583;-0.4022865898881211;1.067752380440637;10.000070688896555;0.9365991507415948;0.37462966054990704;1.0297870623799363;0.9999286477842245;1.0086815813171197;1.000134231763227
76.361935;1.0769648885910397;0.9830353782107281;0.9129050150784009;-0.4332365882550962;-0.4022882548604096;1.0677499447419811;10.000062995047896;0.9366013915678815;0.3746305200363766;1.0297845899943747;0.9999283879090791;1.008680948207188;1.0001338780287614
76.371935;1.0769646513625024;0.9830372811792869;0.9129045292530784;-0.4332365877765597;-0.4022882548676485;1.0677474836687433;10.000055975381064;0.9366025908869174;0.3746303869774882;1.029782159587334;0.9999281683745518;1.0086790231027194;1.000133481893275
76.381935;1.0769644622874182;0.9830391430630389;0.9129041038113465;-0.4332365872899317;-0.4022882548680591;1.0677449994423893;10.000049621470785;0.9366037430731412;0.3746312616043313;1.0297797735825245;0.9999279890192543;1.008677482284481;1.0001330420170076
76.391935;1.0769643229587045;0.9830410457744283;0.9129038154717324;-0.4332383798413169;-0.40228991981991474;1.067742495244706;10.000043922153836;0.9366048419665401;0.374631144186402;1.0297774335172203;0.9999278498303239;1.008675585347055;1.0001325574544628
76.401935;1.076964234970583;0.9830428282653048;0.9129035143485005;-0.43323837934201465;-0.40228991980615136;1.0677399744128793;10.000038857544748;0.9366058818122043;0.3746310350828252;1.0297751406521674;0.9999277510252457;1.0086737030924182;1.0001320272348295
76.411935;1.0769641990541454;0.9830445736317867;0.9129032759387777;-0.43323837883835314;-0.402289919785438;1.0677374400331805;10.000034399253078;0.9366068578088892;0.3746319345753777;1.0297728959506927;0.9999276927036418;1.0086722036353801;1.0001314503351615
76.421935;1.0769642142111855;0.9830462832743488;0.9129030990905279;-0.4332383783316308;-0.4022899197577769;1.0677348947759056;10.000030517295734;0.9366077657206623;0.37463184277352085;1.0297707004345182;0.9999276741275777;1.0086703394445449;1.0001308259902637
76.431935;1.0769642773891976;0.9830480385662335;0.9129030569413085;-0.43324017086814337;-0.4022915846811774;1.0677323412244208;10.000027182284056;0.9366086012851504;0.37463275961612963;1.0297685557456409;0.9999276930525611;1.0086688490481945;1.000130154103643
76.441935;1.0769643832303952;0.983049675596759;0.9129029955248662;-0.43324017035918466;-0.40229158463754483;1.067729782435986;10.000024361413608;0.9366093605575107;0.3746326847394071;1.0297664639870674;0.9999277454847433;1.0086669869153764;1.0001294351300352
76.451935;1.0769645238911123;0.9830512731415709;0.9129029872513778;-0.43324016985108943;-0.4022915845841032;1.0677272219497336;10.000022019011162;0.9366100405636507;0.37463361737196216;1.0297644275092632;0.9999278260881216;1.0086654948652503;1.0001286694279965
76.461935;1.0769646898717855;0.9830529099125049;0.9129031051296429;-0.43324196239023777;-0.4022932494782612;1.0677246636491908;10.000020121781416;0.936610638718787;0.37463355649624175;1.0297624492675703;0.9999279289480383;1.0086636301963288;1.0001278569744405
76.471935;1.0769648712486568;0.9830544214991926;0.9129031962203505;-0.43324196188798636;-0.4022932494022437;1.0677221116890596;10.00001864519014;0.9366111514165709;0.37463450115731706;1.0297605331488533;0.9999280480229757;1.0086621370657807;1.0001269972776157
76.481935;1.0769650580120393;0.9830558875193879;0.9129033340569286;-0.4332419613906537;-0.40229324931424254;1.0677195702746196;10.000017579459945;0.9366115735707565;0.3746344507319805;1.0297586838863813;0.9999281772068104;1.008660275640726;1.0001260889759145
76.491935;1.0769652400662908;0.9830573057121507;0.9129035169778801;-0.43324196089949113;-0.4022932492143647;1.0677170440635202;10.00001692888654;0.9366118997299513;0.3746354050123847;1.0297569067867436;0.999928310495151;1.0086587933628548;1.0001251295952598
76.501935;1.076964408738253;0.9830578603415945;0.9129038358165591;-0.4332433102606492;-0.4022948756955745;1.0677145389680904;10.000016706701938;0.9366121257050716;0.37463536408871506;1.0297552073555947;0.999928442789386;1.0086569530775666;1.0001241154413014
76.511935;1.0769645531683432;0.9830591724177693;0.9129041039941924;-0.43324330978529907;-0.4022948755729845;1.0677120621575265;10.000016930498422;0.9366122495345989;0.37463532827693324;1.0297535907613673;0.9999285707187764;1.0086551325326325;1.0001230414970415
76.521935;1.0769646664491022;0.9830604253032839;0.9129044107767375;-0.4332433093197708;-0.4022948754394168;1.0677096213770372;10.00001761494617;0.9366122717525364;0.374636298143094;1.0297520612763431;0.9999286920513942;1.0086537095490404;1.0001219019469485
76.531935;1.0769647413530146;0.9830616140957861;0.9129047513555538;-0.4332433088654752;-0.402294875294984;1.0677072242554346;10.000018767717743;0.9366121953424162;0.37463627448426595;1.0297506219335462;0.9999288043832778;1.0086519473091682;1.0001206912072462
76.541935;1.0769647713010517;0.9830628142112825;0.9129051951091818;-0.4332451014670098;-0.4022965400984034;1.0677048779513494;10.000020392412733;0.9366120251537299;0.37463725829966377;1.0297492741865646;0.9999289049242642;1.0086505945737199;1.000119404899018
76.551935;1.0769647503111288;0.9830638571097026;0.9129055850466115;-0.4332451010386235;-0.4022965399332272;1.0677025895624201;10.00002248977306;0.9366117667210024;0.37463725072344356;1.0297480172346625;0.99992899100005;1.0086489146542061;1.000118040491641
76.561935;1.0769646729141693;0.9830648187211801;0.9129059912252756;-0.4332451006240791;-0.4022965397591533;1.0677003664152735;10.000025056012388;0.9366114253500615;0.3746382529088088;1.0297468475420495;0.9999290601955162;1.008647655832935;1.0001165972263402
76.571935;1.0769645340933058;0.9830657762562122;0.9129064845710229;-0.4332468932665129;-0.4022982045364586;1.0676982147720149;10.000028079935158;0.9366110060916041;0.37463826608062345;1.0297457592048413;0.9999291104056932;1.008646078500631;1.0001150756943744
76.581935;1.0769643296423714;0.98306656472506;0.9129069106685809;-0.4332468928784428;-0.40229820435017816;1.0676961382278638;10.000031540817671;0.9366105144535375;0.37463829162017914;1.0297447448649968;0.9999291400103686;1.0086445549936247;1.0001134781322096
76.591935;1.0769640569527519;0.9830672645873146;0.9129073425517572;-0.433246892502128;-0.40229820416091944;1.0676931375891943;10.000035413555512;0.9366099571700142;0.3746393308507481;1.0297437965714464;0.9999291479446384;1.0086434562513338;1.000111809295398
76.601935;1.0769637150346887;0.9830678766435867;0.9129077784747123;-0.4332468921365301;-0.40229820397068716;1.0676912115211274;10.000039677386749;0.9366093417796391;0.37463938484007103;1.0297429063405361;0.9999291338300751;1.0086420382397046;1.0001100763786233
76.611935;1.0769633031819656;0.9830684838169408;0.9129082917622485;-0.4332486848238716;-0.402299868739854;1.067689357308856;10.00004431797897;0.9366086749990947;0.3746404544576062;1.0297420664961814;0.9999290980310384;1.0086410419888803;1.000108287506596
76.621935;1.0769628199300918;0.9830689254710597;0.912908728706099;-0.43324868447624776;-0.4022998685530968;1.0676875719060606;10.000049320401418;0.936607961910366;0.3746405404408777;1.0297412700703903;0.9999290414546688;1.008639721810582;1.000106450115944
76.631935;1.0769622636587854;0.9830692844981147;0.9129091616086776;-0.433248684135842;-0.4022998683706119;1.0676858526516755;10.00005465691416;0.9366072068492103;0.3746416435730544;1.0297405113955846;0.9999289656471769;1.008638816768818;1.0001045703211706
76.641935;1.0769616335905863;0.9830695621060801;0.9129095871671195;-0.4332486838017675;-0.40229986819437435;1.0676841970412285;10.000060276625097;0.9366064144016975;0.37464176493614865;1.0297397865718139;0.9999288730412198;1.00863758027357;1.0001026532763022
76.651935;1.0769609301874588;0.9830697590176926;0.9129100018689249;-0.43324868347343803;-0.40229986802687134;1.0676826018543875;10.000066103349425;0.9366055891946745;0.37464190584644325;1.029739093401258;0.9999287667166412;1.0086363810325458;1.0001007033411669
76.661935;1.0769601557131616;0.9830699570951122;0.9129104780118314;-0.4332504761938881;-0.40230153282937625;1.0676810624163378;10.00007204355952;0.936604734683735;0.3746430676352135;1.029738430934783;0.9999286499752914;1.0086355892262573;1.0000987233487786
76.671935;1.0769593146557628;0.9830699948149642;0.91291086266664;-0.4332504758764131;-0.40230153268743707;1.0676795726297645;10.000077998633163;0.9366038521959759;0.37464325152292416;1.0297377991343821;0.9999285259776725;1.008634462297636;1.0000967145506487
76.681935;1.076958413038767;0.9830699547138902;0.9129112300301945;-0.43325047556458285;-0.40230153256184853;1.0676781255811596;10.000083872733263;0.9366039414558645;0.37464445841212984;1.029737198920839;0.9999283971481393;1.0086346729622386;1.0000946780530977
76.691935;1.0769574575703398;0.9830698383461491;0.9129115786504233;-0.4332504752589319;-0.40230153245477485;1.067676713974926;10.00008957748955;0.9366030019732775;0.3746446887325215;1.0297366323780026;0.9999282645934892;1.0086336229929032;1.000092616137375
76.701935;1.0769564553697542;0.9830697290957555;0.9129119817464617;-0.43325226800364985;-0.40230319732675446;1.0676753303202509;10.000095036035852;0.9366020337531087;0.37464494258769787;1.0297361024407123;0.9999281284813982;1.0086326132224246;1.000090532391679
76.711935;1.0769554133780102;0.9830694675787176;0.9129122858946922;-0.433252267713338;-0.4023031972624159;1.0676739674327562;10.000100183105886;0.936601037032059;0.37464622001164816;1.0297356117288239;0.9999279895096749;1.0086320154833637;1.0000884314355656
76.721935;1.0769543371226418;0.9830691391122373;0.9129125647578307;-0.433252267433029;-0.4023031972214778;1.067672619354281;10.000104964717927;0.9366000118422658;0.3746465210444845;1.0297351611012135;0.9999278499361802;1.0086310870160444;1.000086318744854
76.731935;1.076953229492427;0.9830687482001061;0.912912818161227;-0.4332522671646817;-0.40230319720474184;1.0676712819666507;10.000109340419735;0.9365989578428339;0.3746468455159336;1.0297347490901854;0.9999277130571075;1.0086301986712127;1.0000842000700836
76.741935;1.0769520906071202;0.983068380483763;0.9129131224698834;-0.433254059953479;-0.40230486217109473;1.067669952539336;10.000113281671727;0.9365978742213523;0.37464819277217254;1.0297343730676412;0.9999275822360473;1.008629720140865;1.0000820806773771
76.751935;1.0769509190142696;0.9830678781494843;0.9129133276408847;-0.4332540597140137;-0.4023048622034591;1.0676686286642263;10.000116770002382;0.9365967594748595;0.3746485617322811;1.0297340313873504;0.999927460824892;1.008628905694314;1.000079964830592
76.761935;1.0769497129935737;0.9830673277559012;0.9129135095973357;-0.4332540594901256;-0.4023048622600378;1.0676673079127315;10.000119801379329;0.9365956108974095;0.3746499511490634;1.0297337244129456;0.9999273525603898;1.008628494724945;1.0000778555566634
76.771935;1.0769484711670678;0.9830667349096923;0.9129136687972026;-0.4332540592819017;-0.40230486234041596;1.067665988424885;10.000122386506213;0.9365944242758929;0.37465035963618676;1.0297334535146194;0.9999272616804775;1.0086277412461004;1.000075755129776
76.781935;1.0769471925217777;0.9830661051310767;0.9129138051989446;-0.43325405908934844;-0.4023048624440534;1.0676646691971445;10.000124546066585;0.9365931946642675;0.3746507854336715;1.0297332195519031;0.9999271926477767;1.0086270146182625;1.0000736658483973
76.791935;1.0769458759584933;0.9830655247857782;0.9129139928748317;-0.4332558519558455;-0.40230652752871676;1.0676633496828354;10.00012630996818;0.9365919174000621;0.3746522263137799;1.029733022345256;0.9999271494626836;1.0086266850524037;1.0000715904358526
76.801935;1.076944519445128;0.9830648361990086;0.9129140783973043;-0.4332558517950313;-0.40230652767643654;1.0676620296718378;10.000127712102858;0.936590588012127;0.37465267989033807;1.029732860829038;0.9999271348991816;1.0086260085524228;1.0000695327102507
76.811935;1.076943119831358;0.9830641262638558;0.9129141342722031;-0.43325585165110464;-0.4023065278446469;1.067660709279502;10.000128775079988;0.9365892015796228;0.37465314397012167;1.0297327331199022;0.9999271503326851;1.0086253551205124;1.0000674985868852
76.821935;1.0769416744068672;0.983063402778326;0.9129141576786384;-0.43325585152545276;-0.40230652803219247;1.0676593880683902;10.000129500723135;0.9365877525685925;0.37465461654808235;1.0297326364293429;0.9999271964629459;1.0086250948756146;1.0000654962151707
76.831935;1.0769401826993532;0.9830627568118143;0.9129142218050832;-0.4332576444629172;-0.4023081931963879;1.0676580642984117;10.000129878235816;0.9365862351192326;0.3746550956958719;1.029732567413914;0.9999272742422848;1.00862448456531;1.0000635349194853
76.841935;1.0769386467230895;0.9830620360039896;0.9129141746665732;-0.4332576443780728;-0.4023081934189671;1.0676567357645332;10.000129896333988;0.9365846435207982;0.37465557950830464;1.0297325230080814;0.9999273851141622;1.0086238963359553;1.000061623799829
76.851935;1.0769370704220127;0.9830613303829627;0.9129140915041297;-0.43325764431505726;-0.40230819365720377;1.0676554012675545;10.000129542738536;0.9365829729135637;0.37465706601180765;1.0297325012034981;0.9999275307790112;1.0086237024645759;1.0000597705453336
76.861935;1.0769354589035545;0.9830606473933955;0.912913971991389;-0.43325764427432123;-0.4023081939099418;1.067654061059475;10.000128800562617;0.936581220109628;0.3746575532661821;1.0297325015724088;0.999927713149849;1.008623159709034;1.0000579804900889
76.871935;1.0769338171991882;0.9830599939054457;0.9129138153091685;-0.4332576442561597;-0.4023081941763172;1.067652716091049;10.000127651235337;0.9365793835807185;0.3746580396872948;1.0297325251259548;0.999927934574908;1.008622637783494;1.0000562561444326
76.881935;1.0769321491295927;0.9830594578378371;0.9129136963160169;-0.43325943730410965;-0.402309859414568;1.0676513671408334;10.00012607445629;0.9365774622054641;0.3746595241656689;1.029732573546535;0.9999281979136566;1.0086225067057901;1.0000545976780504
76.891935;1.076930456761065;0.983058883389584;0.9129134642029859;-0.4332594373315412;-0.402309859707983;1.0676500153187933;10.000124043601717;0.9365754545811183;0.3746600058210982;1.0297326483694877;0.9999285062464471;1.008622024215232;1.0000530038760005
76.901935;1.0769287405772154;0.9830583582804509;0.9129131949651648;-0.43325943738154804;-0.4023098600155916;1.0676486634318036;10.000121523439422;0.9365733600243232;0.3746604836619729;1.029732750388761;0.9999288622517565;1.008621564200861;1.0000514723925575
76.911935;1.0769270002762752;0.9830578878820746;0.91291288985248;-0.43325943745355505;-0.4023098603378413;1.0676473158881254;10.000118469826711;0.9365711794947077;0.3746619564529199;1.0297328798764316;0.9999292676334806;1.0086215004192225;1.0000499997156664
76.921935;1.0769252355543166;0.9830574760724878;0.9129125509538052;-0.43325943754673474;-0.4023098606751795;1.0676459775081757;10.000114831064076;0.9365689151263203;0.3746624228845883;1.029733037181929;0.9999297233777337;1.0086210905114834;1.0000485819648048
76.931935;1.0769234465389983;0.9830572070828293;0.9129122563289811;-0.4332612307033967;-0.40231152598650854;1.0676436532412934;10.000110553200082;0.9365665694875185;0.37466288179179075;1.0297332221290838;0.9999302303985743;1.0086207045702402;1.0000472160640943
76.941935;1.0769216339248708;0.9830569209678085;0.9129118582033512;-0.433261230835544;-0.40231152635485623;1.067642348195679;10.000105589652662;0.9365641456750451;0.374664332121377;1.02973343294847;0.9999307896607861;1.008620711519647;1.0000459002880355
76.951935;1.0769197989750907;0.9830567008694215;0.9129114356260176;-0.4332612309848173;-0.4023115267384143;1.0676410672883052;10.00009991132977;0.9365616479112719;0.3746647728992375;1.0297336664313463;0.9999314021487469;1.0086203653074144;1.000044634072835
76.961935;1.0769179435189604;0.983056547982107;0.9129109921088524;-0.43326123114933046;-0.4023115271366613;1.0676398153061404;10.000093512976662;0.9365590818947069;0.3746652035213154;1.0297339184840477;0.9999320687127559;1.0086200338269309;1.000043417511797
76.971935;1.0769160697237172;0.9830564631155739;0.9129105304193119;-0.43326123132723754;-0.40231152754895255;1.0676385969342335;10.000086416188955;0.9365564547449433;0.37466662402821094;1.0297341841667556;0.9999327896167002;1.0086200847645246;1.0000422508202003
76.981935;1.0769141801204827;0.9830564466257662;0.9129100527712892;-0.43326123151684975;-0.40231152797449254;1.0676374161674034;10.000078666517567;0.9365537748982339;0.3746670349506027;1.0297344576127156;0.9999335647180955;1.0086197713620997;1.0000411338097541
76.991935;1.0769122786716427;0.9830565792057064;0.9129096370382374;-0.43326302476002054;-0.40231319337079796;1.0676362758302504;10.000070320218848;0.9365510518192746;0.3746674368376566;1.0297347320196915;0.9999343944029505;1.0086194609166106;1.0000400656455033
77.001935;1.0769093727410344;0.9830558031508765;0.9129091525056784;-0.4332625817504599;-0.40231315545357216;1.0676351775334054;10.000061430324202;0.9365482953053971;0.3746678298393563;1.02973500018231;0.9999352797986466;1.0086191488457568;1.0000390448806251
77.011935;1.0769074683729898;0.9830559848554823;0.9129086445668629;-0.4332625819668922;-0.40231315591179295;1.0676341217344236;10.000052046834352;0.9365455149563948;0.37466921361901206;1.0297352555047556;0.9999362219084076;1.008619201828089;1.000038069104741
77.021935;1.076905575330948;0.9830562283031229;0.9129081335385405;-0.43326258218959446;-0.4023131563776591;1.0676331079942676;10.000042223935369;0.9365427200512896;0.37466958750820767;1.0297354923929836;0.9999372211394134;1.0086188725481442;1.0000371344873047
77.031935;1.0769037027028754;0.9830565315334268;0.9129076223365667;-0.43326258241714705;-0.4023131568494291;1.0676321358266117;10.000032016486504;0.9365399195290234;0.37466995068202535;1.0297357061295425;0.999938277564377;1.0086185283216622;1.0000362362870465
77.041935;1.0769018595894726;0.9830569739081582;0.9129071893384305;-0.43326437568992027;-0.40231482228429344;1.06763120583299;10.000021472195002;0.9365371219645836;0.3746713023246392;1.0297358930643024;0.9999393910724031;1.0086185364356397;1.0000353700486015
77.051935;1.07690005414513;0.9830573905911143;0.912906686397577;-0.43326437592355105;-0.40231482276445507;1.067630320073004;10.000010635645035;0.9365343355274133;0.3746716417710963;1.0297360506944593;0.9999405614524101;1.0086181498783315;1.000034532093263
77.061935;1.076898292928018;0.9830578601312441;0.9129061903468066;-0.43326437615906005;-0.40231482324795664;1.0676294815007508;9.999999554656883;0.9365315681761852;0.374671968590037;1.0297361772732558;0.9999417885334981;1.0086177366374725;1.0000337190162913
77.071935;1.0768965805882613;0.9830583800137783;0.9129057005103682;-0.4332643763962341;-0.4023148237343045;1.067628693330082;9.999988278848233;0.9365288279588473;0.3746732825453039;1.029736271540607;0.9999430723276861;1.00861766580447;1.0000329274002033
77.081935;1.076894919790256;0.9830589480966557;0.9129052149974627;-0.4332643766352132;-0.4023148242228485;1.0676279583097559;9.999976860051667;0.9365261227026235;0.3746735833871616;1.0297363325041307;0.9999444133375384;1.008617192767542;1.0000321542036559
77.091935;1.0768933119980664;0.9830595624289278;0.9129047320415554;-0.43326437687611463;-0.40231482471290453;1.067627277688419;9.999965350860728;0.9365234594546629;0.37467387067533797;1.0297363591758308;0.9999458124744076;1.0086166872804327;1.0000313965685053
77.101935;1.0768917582494562;0.9830603022633845;0.9129043252919309;-0.4332661701602715;-0.4023164901624947;1.0676266508477747;9.999953793905574;0.9365218446698106;0.3746741438588644;1.0297363509349453;0.9999472702101202;1.0086170764445823;1.0000306504144514
77.111935;1.0768902591037905;0.9830610033630292;0.9129038413173957;-0.433266170403609;-0.4023164906544425;1.0676260758925775;9.999942215562989;0.9365192848314324;0.37467540245946707;1.0297363080210336;0.9999487859517673;1.0086168743677408;1.0000299090988016
77.121935;1.076888814519018;0.9830617460590731;0.9129033524614494;-0.43326617064703704;-0.40231649114741724;1.0676255502342804;9.999930630848478;0.936516786665641;0.3746756460421199;1.029736231209997;0.9999503583238674;1.0086162670151124;1.0000291636453535
77.131935;1.0768874241412154;0.9830625304966268;0.912902855736161;-0.4332661708901471;-0.40231649164181954;1.067625071154865;9.999919050036002;0.9365143567383232;0.3746758739827681;1.0297361212857379;0.9999519855655479;1.00861562586038;1.0000284045646413
77.141935;1.076886087777625;0.9830633577599999;0.9129023487239016;-0.43326617113305577;-0.4023164921383136;1.0676246367370275;9.999907483553313;0.936512000609245;0.37467608533323193;1.0297359790834977;0.9999536653236749;1.0086149496035564;1.000027623538707
77.151935;1.0768848052229154;0.983064229393613;0.9129018300470579;-0.43326617137628837;-0.40231649263782737;1.0676242464455101;9.999895947608028;0.9365097221797644;0.37467727887632374;1.029735805873567;0.9999553942854453;1.0086146070825872;1.000026813754696
77.161935;1.0768835754593808;0.9830652276579285;0.9129013750124683;-0.43326796466210893;-0.40231815809971594;1.0676239009469557;9.999884467555605;0.9365075239511629;0.3746774532176032;1.02973560371037;0.9999571685652112;1.0086138522243369;1.00002596975764
77.171935;1.0768823972091697;0.9830661898940134;0.9129008332324537;-0.43326796490758435;-0.40231815860722314;1.067623601572963;9.99987307371491;0.9365054079527009;0.3746776068932714;1.0297353757724956;0.9999589846954459;1.0086130537198947;1.0000250876636168
77.181935;1.0768812710226738;0.983067196141486;0.9129002801303496;-0.4332679651546025;-0.40231815911840063;1.0676233497024037;9.999861797084217;0.9365033760275123;0.3746777385014057;1.0297351266316053;0.9999608398249384;1.0086122104068471;1.0000241653927147
77.191935;1.0768801998920459;0.9830682447900925;0.912899714406813;-0.4332679654033619;-0.40231815963218853;1.067623146150956;9.999850676814292;0.9365014293153014;0.37467884670722307;1.0297348618398843;0.9999627309030181;1.008611694949552;1.000023202189703
77.201935;1.0768791875524102;0.9830693342266896;0.9128991332809161;-0.4332679656540384;-0.4023181601469821;1.0676229907698007;9.999839766370952;0.9364995685266096;0.3746789301048945;1.0297345869657513;0.9999646538468587;1.008610768316644;1.0000221970389391
77.211935;1.0768782373836756;0.9830704627748507;0.9128985328970604;-0.43326796590675437;-0.40231816066074444;1.0676228826926921;9.99982912466573;0.9364977951588214;0.37467898717276116;1.0297343070265212;0.9999666032425826;1.0086098081936934;1.0000211471995233
77.221935;1.076877353087199;0.9830716288320864;0.9128979091151034;-0.4332679661616483;-0.40231816117138386;1.067622821248952;9.999818810110723;0.9364961122439327;0.374679016436706;1.0297340261260521;0.9999685729160659;1.008608822673503;1.0000200485064388
77.231935;1.0768765390381845;0.9830729126466041;0.9128973336596081;-0.43326975946054674;-0.40231982663574134;1.06762280677421;9.999808885126331;0.9364945240250999;0.37468001666230577;1.0297337470095635;0.9999705568339685;1.008608192194699;1.0000188968749648
77.241935;1.0768757994233336;0.9830741516000819;0.9128966527306764;-0.4332697597203698;-0.4023198271358368;1.0676228405521686;9.99979941331683;0.9364930348820264;0.37467998691328647;1.0297334711073252;0.9999725494333438;1.008607182522221;1.0000176892707053
77.251935;1.0768751374523768;0.9830754275897977;0.9128959392372318;-0.43326975998331857;-0.40231982762983154;1.0676229241505877;9.999790448147854;0.936491648354286;0.37467992654387583;1.0297331989291052;0.9999745456475467;1.008606172486836;1.0000164234095192
77.261935;1.0768745553785455;0.9830767419783245;0.9128951902684301;-0.43326976025006503;-0.40231982811755856;1.067623059087126;9.999782022106375;0.9364903667033007;0.3746798352830005;1.029732930292188;0.9999765408591941;1.0086051684877846;1.0000150970263757
77.271935;1.0768740549336528;0.9830780963874507;0.9128944026060906;-0.43326976052091926;-0.4023198285987822;1.0676232468214615;9.99977413987517;0.9364891907281125;0.37468071336044345;1.0297326642326043;0.9999785305784319;1.0086045482507429;1.0000137077373796
77.281935;1.0768736376129262;0.9830794921807285;0.9128935735132621;-0.43326976079545504;-0.40231982907345204;1.0676234883668543;9.999766782636055;0.9364881200069413;0.3746805614185039;1.0297323988533378;0.9999805103724217;1.0086035750913487;1.0000122532850166
77.291935;1.0768733044279821;0.9830809307309374;0.9128927010615792;-0.4332697610724882;-0.40231982954192214;1.0676237835566589;9.99975991995369;0.9364871535778901;0.37468038015391486;1.029732131417436;0.9999824764503552;1.0086026258202114;1.0000107321241725
77.301935;1.076873054873947;0.983082494786882;0.9128918591228;-0.4332715543920863;-0.4023214949631595;1.0676241311129842;9.99975351673172;0.9364862903688479;0.3746801702101369;1.0297318581493895;0.9999844259108757;1.008601704670062;1.000009144305138
77.311935;1.0768728861672883;0.9830840224845911;0.9128908950463087;-0.4332715546694127;-0.4023214954203432;1.0676245300743092;9.999747531808206;0.9364855292792559;0.3746809326506989;1.0297315736426376;0.999986355784292;1.0086011863409647;1.0000074914617492
77.321935;1.0768727942889191;0.9830855937002055;0.9128898823931462;-0.43327155494495495;-0.40232149587187616;1.0676249811426761;9.9997419115068;0.9364848690898051;0.3746806692606409;1.0297312709810105;0.9999882621111413;1.008600330172717;1.0000057758319838
77.331935;1.0768727757974164;0.9830872046419826;0.9128888198173412;-0.43327155521779764;-0.40232149631737485;1.0676254868933779;9.999736584371819;0.9364843078167415;0.37468038212668126;1.0297309427387118;0.999990140663591;1.0085995088603439;1.0000039998191674
77.341935;1.0768728284075952;0.9830888492549804;0.9128877065309605;-0.43327155548728336;-0.4023214967561943;1.0676260512731053;9.99973146094768;0.9364838417552743;0.37468007309057577;1.0297305818356743;0.999991988580729;1.0085987232827873;1.0000021663253005
