time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.351935;1.0768729506387948;0.9830905201845221;0.912886541434291;-0.4332715557530157;-0.40232149718745147;1.06762667880147;9.999726437873996;0.9364834657716423;0.3746797437075787;1.0297301821948484;0.9999938049545173;1.0085979741281024;1.0000002788232614
77.361935;1.0768731418879807;0.9830922099108572;0.9128853229131207;-0.433271556014763;-0.402321497610097;1.067627373655887;9.999721408163568;0.936483175175792;0.37468039556056426;1.029729739310515;0.9999955897240617;1.0085976326911628;0.9999983412090098
77.371935;1.0768734023595317;0.983093992435222;0.9128841254756596;-0.4332733493140891;-0.40232316298155185;1.0676281387334958;9.99971627694358;0.9364829667827252;0.3746800303420965;1.0297292499954103;0.9999973421662298;1.0085969547831082;0.9999963576666301
77.381935;1.0768737318202215;0.9830956982814966;0.91288279873187;-0.4332733495676696;-0.4023231633836452;1.0676289755117725;9.999710974697415;0.9364828381245656;0.37467964965424355;1.0297287119596579;0.9999990605571266;1.0085963097651869;0.9999943319745109
77.391935;1.0768741284491556;0.9830974020950748;0.912881419417209;-0.43327334981713067;-0.4023231637734398;1.0676298850163877;9.999705462660883;0.9364827868119897;0.3746792549477168;1.029728124164954;1.0000007425305046;1.0085956954541555;0.9999922670828548
77.401935;1.0768745889928293;0.9830990980628218;0.9128799893982736;-0.43327335006223033;-0.4023231641490423;1.0676308682456044;9.999699729622755;0.9364828108279362;0.37467984765399237;1.0297274873195237;1.0000023850811877;1.0085954821832317;0.9999901660247017
77.411935;1.0768751090164728;0.983100781120388;0.9128785118976432;-0.43327335030251884;-0.4023231645083783;1.0676319259067162;9.999693782645029;0.936482908878761;0.37467942934728;1.0297268041360994;1.0000039849812572;1.0085949280764395;0.9999880328113868
77.421935;1.0768756821949468;0.983102446189672;0.9128769917763653;-0.433273350537394;-0.40232316484973785;1.0676320587877124;9.999687637384888;0.9364830804953035;0.3746790018103167;1.0297260790562883;1.0000055398784167;1.0085944075247573;0.9999858721907019
77.431935;1.076876299953715;0.9831040874523;0.9128754346820425;-0.433273350766217;-0.4023231651720606;1.0676332681149454;9.999681310605915;0.9364833253209687;0.374678566943475;1.0297253171875587;1.0000070487515063;1.0085939243835997;0.9999836891727228
77.441935;1.07687695253826;0.9831056983216817;0.912873846022256;-0.4332733509884652;-0.402323165474743;1.0676345548923554;9.999674816868602;0.9364836419155836;0.3746781266159604;1.0297245235182009;1.000008511355594;1.008593482692;0.9999814888219468
77.451935;1.0768776306590395;0.9831072717987661;0.912872230238649;-0.4332733512038049;-0.4023231657573738;1.0676359187470115;9.99966817265967;0.9364840277684982;0.37467868251648345;1.0297237027749597;1.0000099275028895;1.008593457791528;0.9999792757816525
77.461935;1.0768783267397635;0.9831088822378742;0.9128706661780054;-0.43327514445375354;-0.4023248309782257;1.0676373574683873;9.999661401925028;0.936484480359301;0.3746782359967043;1.0297228591777636;1.0000112966336832;1.0085931099255383;0.9999770535932979
77.471935;1.076879035385819;0.9831103611410765;0.912869006183084;-0.4332751446550139;-0.40232483122030355;1.0676388676835564;9.999654531881353;0.9364849979602736;0.37467778800234375;1.029721996354061;1.000012617491404;1.0085928123208967;0.9999748245742415
77.481935;1.0768797531543244;0.9831117851044731;0.9128673296495384;-0.43327514484944685;-0.4023248314424124;1.0676404457760607;9.999647584679213;0.936485579916681;0.3746773392292892;1.0297211177350885;1.0000138878195806;1.0085925658146786;0.9999725906685328
77.491935;1.076880477932049;0.9831131506487908;0.91286564135099;-0.4332751450372818;-0.40232483164497534;1.0676420883196158;9.999640580274049;0.9364862264774442;0.37467689042146324;1.0297202272196022;1.0000151043625416;1.0085923710028608;0.9999703545018198
77.501935;1.0768812081595558;0.9831144548792674;0.9128639458284539;-0.43327514521865984;-0.40232483182827705;1.067643792362662;9.999633544255536;0.9364869382923178;0.37467644251661586;1.0297193299437828;1.0000162631672094;1.0085922279721795;0.9999681193504094
77.511935;1.0768819422623563;0.9831156950495571;0.9128622462717295;-0.4332751453937443;-0.40232483199225366;1.0676455559427385;9.999626504995806;0.9364877154501492;0.37467699658208325;1.0297184324974606;1.0000173601496893;1.008592507154026;0.9999658883337034
77.521935;1.0768826782059286;0.9831168682290485;0.9128605450713971;-0.43327514556297736;-0.4023248321365698;1.0676473781895859;9.999619486977213;0.9364885562485404;0.3746765537109855;1.0297175421980664;1.0000183919732555;1.0085924638852148;0.9999636641582567
77.531935;1.0768834129223306;0.98311797081586;0.9128588453747659;-0.433275145727052;-0.4023248322608979;1.0676492583866608;9.999612512349618;0.936489456921009;0.3746761149194761;1.0297166660695314;1.0000193565978124;1.008592467909879;0.9999614494328901
77.541935;1.076884142031445;0.9831189983776509;0.912857151450402;-0.43327514588658295;-0.402324832364974;1.067651195322841;9.999605605258575;0.9364904124626314;0.37467568105101073;1.0297158103349584;1.0000202531720628;1.0085925178220736;0.9999592469379053
77.551935;1.0768848598696767;0.9831200274847611;0.9128555435636624;-0.4332769390835914;-0.40232649740678617;1.0676531880013613;9.999598790047227;0.9364914173416924;0.3746752527713205;1.029714980330693;1.0000210818263064;1.0085926124466496;0.9999570600479976
77.561935;1.0768855594037352;0.9831208916060031;0.9128538762464413;-0.4332769392348307;-0.4023264974684129;1.0676552363576388;9.999592087184695;0.9364924658026331;0.3746758306006953;1.0297141804210481;1.0000218435812938;1.0085931224958415;0.9999548930425861
77.571935;1.0768862326030282;0.9831216690023195;0.9128522308201206;-0.433276939381655;-0.40232649750751165;1.0676573413371764;9.999585517579792;0.9364935522548777;0.3746754148654715;1.0297134141200373;1.0000225403935508;1.008593304450246;0.9999527501763684
77.581935;1.076886871541544;0.983122357493683;0.912850612234865;-0.4332769395232821;-0.4023264975237124;1.0676595046365795;9.999579114299543;0.9364946716629036;0.3746750057398511;1.0297126842137154;1.000023175474452;1.008593528258461;0.9999506342357094
77.591935;1.0768874691509487;0.9831229553569769;0.9128490233383371;-0.433276939658776;-0.40232649751718186;1.0676617277525684;9.999572929384632;0.9364958192614;0.3746746035028504;1.0297119924006615;1.0000237530195217;1.0085937916535057;0.9999485464440337
77.601935;1.0768880194681503;0.983123461766794;0.9128474655259883;-0.4332769397875124;-0.40232649748840327;1.0676640112784268;9.999567027654326;0.9364969897196255;0.3746742086909552;1.0297113392622288;1.0000242768344285;1.008594093077712;0.9999464870800406
77.611935;1.076888518007613;0.9831238775099929;0.9128459399290243;-0.4332769399093498;-0.40232649743786103;1.0676663553385595;9.999561471296804;0.9364981770190913;0.3746738220114933;1.0297107252837905;1.0000247492411658;1.0085944325261722;0.9999444553718709
77.621935;1.0768889617942248;0.9831242049645623;0.9128444475856082;-0.43327694002449607;-0.4023264973658938;1.0676687600634698;9.999556309780203;0.9364993758600518;0.3746734442885566;1.0297101517992406;1.000025171171024;1.0085948107548186;0.9999424494725144
77.631935;1.0768893489028926;0.9831244476885973;0.912842988865724;-0.4332769401333451;-0.40232649727285447;1.067671225489306;9.999551580965813;0.936500583360856;0.3746740764921724;1.029709620951132;1.0000255427456848;1.008595599516317;0.9999404671731484
77.641935;1.0768896782740551;0.983124610450453;0.9128415634430925;-0.43327694023643126;-0.4023264971593251;1.067673751491876;9.999547312693846;0.9365017988092909;0.3746737196866499;1.0297091353579053;1.0000258635030044;1.008596055424932;0.9999385064144912
77.651935;1.076889949940407;0.983124780477292;0.9128402465639037;-0.43327873337611267;-0.4023281619846508;1.0676763380514285;9.99954352031106;0.9365030218720141;0.37467337482561225;1.029708698107383;1.000026132341803;1.00859654887823;0.9999365657527052
77.661935;1.0768901650474045;0.983124801686094;0.9128388876606022;-0.43327873346987317;-0.40232816183284215;1.0676789854023678;9.999540204024905;0.9365042514901737;0.3746730425608799;1.0297083128895779;1.0000263479293396;1.0085970785737701;0.9999346450421198
77.671935;1.0768903256107734;0.9831247611586091;0.912837562558943;-0.43327873356034075;-0.40232816166372093;1.0676816933510072;9.999537345648731;0.9365054857598591;0.3746727233873264;1.029707983756519;1.000026509630007;1.0085976434606865;0.9999327448638513
77.681935;1.0768904344799934;0.9831246640171711;0.9128362713846356;-0.4332787336487783;-0.4023281614790633;1.0676844599033235;9.999534906861797;0.9365067220740734;0.3746724179925863;1.0297077143898286;1.0000266180526087;1.0085982427240792;0.9999308652246786
77.691935;1.0768904953792326;0.9831245150757121;0.9128350135388993;-0.43327873373677717;-0.4023281612811913;1.0676872805411768;9.999532831970702;0.9365079571513135;0.3746731273251578;1.0297075076635187;1.000026674654053;1.0085992464113835;0.9999290055438221
77.701935;1.0768905129302477;0.9831243192515946;0.9128337872026888;-0.4332787338260027;-0.4023281610728092;1.0676901491400141;9.99953105301221;0.936509186786104;0.37467285232293596;1.029707366083457;1.0000266809951115;1.008599909566775;0.9999271651119874
77.711935;1.0768904924247207;0.9831240820151517;0.9128325897135195;-0.4332787339179287;-0.4023281608566253;1.0676930598651981;9.999529499070242;0.9365104060353215;0.3746725936827891;1.0297072923180792;1.0000266380647092;1.008600602154883;0.9999253430355195
77.721935;1.076890438939054;0.9831238096132089;0.9128314181269114;-0.43327873401376094;-0.4023281606350546;1.0676960082477847;9.999528108830807;0.9365116100282354;0.37467235186255937;1.029707289092751;1.0000265456110302;1.0086013243944096;0.9999235388322215
77.731935;1.0768903568297867;0.9831235087252091;0.9128302693699302;-0.4332787341144303;-0.40232816041024744;1.0676989909790224;9.999526833139301;0.9365127942847816;0.3746721271586251;1.0297073590468355;1.0000264020422043;1.0086020781403628;0.9999217538698354
77.741935;1.0768902503368032;0.9831231860413979;0.9128291410369432;-0.43327873422060825;-0.4023281601841384;1.0677020054945376;9.999525627245268;0.936513954611774;0.3746719196944877;1.0297075045808988;1.0000262050359647;1.008602865971802;0.9999199917594874
77.751935;1.0768901239285935;0.9831228481596682;0.9128280325246071;-0.4332787343329813;-0.4023281599581591;1.0677050493672913;9.999524452389688;0.9365150873460093;0.3746717293518263;1.0297077270299306;1.0000259522577384;1.008603690069934;0.9999182565717741
77.761935;1.0768899813606947;0.9831225826948307;0.912827020744516;-0.4332805274944018;-0.402329824691493;1.0677081194468334;9.99952328783908;0.9365161892041186;0.3746725557676379;1.0297080258370714;1.000025641937524;1.0086049227417324;0.9999165508137595
77.771935;1.0768898244281948;0.9831222329110247;0.9128259580264734;-0.4332805276233907;-0.4023298244672496;1.0677112116232006;9.999522132969718;0.9365172565546486;0.3746723983358851;1.029708398459085;1.0000252732017758;1.0086058206283428;0.9999148754700165
77.781935;1.07688965278438;0.9831218850132597;0.9128249238252266;-0.43328052776385484;-0.40232982424392466;1.0677143215168703;9.999520996827844;0.9365182852767391;0.3746722561684062;1.029708840878417;1.000024845717023;1.0086067540075723;0.9999132310883734
77.791935;1.0768894649739311;0.9831215438765368;0.9128239212518143;-0.4332805279180476;-0.4023298240216644;1.067717445555579;9.999519891086393;0.9365192711230229;0.37467212810591427;1.029709348733468;1.0000243586638151;1.0086077211634192;0.9999116180229768
77.801935;1.0768892597566022;0.983121215218757;0.9128229513955176;-0.43328052808800704;-0.40232982380110016;1.0677205812659938;9.999518832164894;0.9365202098252542;0.3746720127476968;1.0297099184894314;1.0000238102619814;1.00860871971838;0.9999100363316039
77.811935;1.0768890366153832;0.983120905801623;0.9128220136687629;-0.4332805282754817;-0.40232982358352176;1.0677237266219068;9.999517842691235;0.9365220969912653;0.3746719085854214;1.0297105478733746;1.0000231985677537;1.008610675169092;0.9999084859968375
77.821935;1.0768887954305175;0.9831206231867783;0.9128211063853725;-0.4332805284820111;-0.4023298233706783;1.067726879792407;9.999516944860286;0.9365229278509496;0.37467181426026214;1.0297112357365337;1.0000225223616068;1.0086117274378734;0.9999069669998836
77.831935;1.0768885362684455;0.9831203752486815;0.9128202270962108;-0.4332805287091626;-0.40232982316440324;1.0677300394028575;9.99951615302722;0.9365236972407038;0.37467172862193854;1.029711981564903;1.0000217810356846;1.0086128019702372;0.9999054794149104
77.841935;1.0768882595262237;0.983120169032336;0.9128193734217038;-0.4332805289586643;-0.4023298229662944;1.0677332044738257;9.999515472028534;0.9365244003758405;0.3746726506058702;1.029712784985261;1.0000209740290262;1.008614267637759;0.9999040236739666
77.851935;1.0768879657740318;0.9831200095491073;0.9128185437473009;-0.43328052923223825;-0.40232982277755147;1.0677363740365045;9.99951489759726;0.9365250334947149;0.37467257926915803;1.029713645910611;1.0000201005889597;1.0086153799703204;0.9999026005216358
77.861935;1.0768876553451265;0.9831198993758087;0.9128177367381933;-0.43328052953137075;-0.4023298225991004;1.0677395465928867;9.999514416845356;0.9365255935004685;0.3746725138933359;1.029714564791201;1.0000191597525603;1.0086165101376645;0.9999012109394211
77.871935;1.0768873285185239;0.9831198388654948;0.9128169505100541;-0.43328052985723375;-0.40232982243194465;1.0677427197215126;9.999514009240949;0.9365260778145038;0.3746724538252807;1.0297155420713335;1.0000181502762788;1.0086176582039785;0.9998998566575307
77.881935;1.0768869858375307;0.9831198269069705;0.9128161826513534;-0.4332805302107131;-0.40232982227734776;1.06774589011399;9.999513647528442;0.9365264851914459;0.37467239818715004;1.0297165772689767;1.0000170707184277;1.0086188235157267;0.9998985405563702
77.891935;1.0768866277501379;0.9831198621237842;0.9128154308529288;-0.43328053059240346;-0.4023298221366132;1.0677490537557266;9.999513295764551;0.9365268160382284;0.3746723458717608;1.0297176684410723;1.000015919633419;1.008620004635501;0.9998972656223107
77.901935;1.0768862545989237;0.9831200243944272;0.9128147688481514;-0.43328232404420514;-0.40233148696925486;1.0677522062299654;9.999512905066126;0.9365270716911992;0.3746722957705507;1.0297188123417924;1.0000146956854596;1.0086211994207106;0.9998960332278795
77.911935;1.0768858674084858;0.9831201486775583;0.9128140446763402;-0.43328232448270454;-0.402331486858802;1.0677553432974054;9.9995124155684;0.9365272536151722;0.37467224685254263;1.0297200053456157;1.000013398031642;1.0086224048094645;0.999894842658594
77.921935;1.0768854682842781;0.9831203115305882;0.9128133326261416;-0.4332823249494018;-0.4023314867639019;1.0677584610677249;9.999511765207188;0.9365273626634014;0.3746721981425057;1.0297212446112256;1.0000120266152173;1.0086236169840306;0.9998936916380522
77.931935;1.0768840611709345;0.9831196131711417;0.9128126473507969;-0.4332818822074072;-0.4023314483182695;1.0677615551135147;9.999510895554776;0.9365273984975956;0.3746721488440441;1.0297225285623866;1.0000105816793865;1.0086248320841351;0.999892576876306
77.941935;1.0768836473576617;0.9831198347379381;0.9128119512485753;-0.4332818827294801;-0.40233144825387956;1.0677646194355443;9.999509752814571;0.9365273597557076;0.37467309840026686;1.0297238565289046;1.0000090633708685;1.0086264180487117;0.999891494862156
77.951935;1.0768832312659324;0.9831200766022672;0.9128112562368795;-0.4332818832780423;-0.4023314482046594;1.0677676464880852;9.999508290735669;0.9365272448679784;0.37467304633532983;1.0297252281110605;1.0000074723853993;1.0086276281759323;0.9998904426950881
77.961935;1.0768828160747586;0.9831203329221051;0.9128105567240627;-0.4332818838523022;-0.40233144817129834;1.0677706279300716;9.999506476742882;0.9365270528752505;0.37467299219647177;1.0297266426201244;1.0000058110121588;1.0086288292574064;0.999889418334877
77.971935;1.0768824045815906;0.9831205981094462;0.9128098477365078;-0.4332818844516854;-0.40233144815519983;1.0677735552265977;9.9995042963236;0.9365267836011198;0.37467293566766546;1.0297280988127413;1.0000040834692503;1.008630016304374;0.9998884205333828
77.981935;1.0768819991491543;0.983120867613704;0.9128091263541662;-0.4332818850754695;-0.4023314481583519;1.067776420081744;9.999501753306758;0.9365264369558175;0.3746728766533955;1.0297295952605292;1.0000022952123302;1.0086311846213927;0.9998874486864378
77.991935;1.0768816018715175;0.9831211383244659;0.9128083919010058;-0.433281885722709;-0.4023314481830579;1.0677792152496342;9.999498868239662;0.9365260119542678;0.3746728153690648;1.0297311311409576;1.0000004519544459;1.0086323298442312;0.9998865023364876
78.001935;1.076881215035907;0.9831214078239863;0.9128076445350473;-0.43328188639247667;-0.4023314482316269;1.0677819354489348;9.99949567811668;0.9365255062625505;0.3746727523451815;1.0297327064272992;0.9999985592438422;1.0086334482195989;0.9998855805567606
78.011935;1.0768808417460585;0.9831216734887653;0.9128068834443672;-0.43328188708389803;-0.40233144830606177;1.0677845772138372;9.999492235688573;0.936524916567417;0.37467268818148647;1.0297343211200323;0.999996622359812;1.0086345375038115;0.9998846815986931
78.021935;1.0768804860484429;0.9831219322019605;0.9128061061310304;-0.43328188779601484;-0.40233144840777296;1.067787138076349;9.999488602375992;0.9365242395564927;0.3746726233181983;1.029735974518307;0.9999946459999726;1.0086355975817367;0.9998838026651355
78.031935;1.0768801520717002;0.9831221799012844;0.9128053091687278;-0.4332818885277155;-0.4023314485374952;1.0677896165841885;9.99948483487121;0.936523472867917;0.37467255800060845;1.0297376654300185;0.9999926340741951;1.0086366299349918;0.9998829398898951
78.041935;1.0768798433427405;0.9831224109805902;0.9128044889655094;-0.4332818892778403;-0.40233144869540316;1.0677920127317426;9.999480974452776;0.9365226153979478;0.37467249223006116;1.02973939283639;0.9999905900641213;1.008637636465825;0.999882088730111
78.051935;1.0768795633060988;0.983122618851888;0.9128036412645194;-0.433281890045396;-0.4023314488812145;1.0677943278981077;9.999477045680363;0.9365216671932383;0.3746734256784425;1.0297411559286211;0.9999885179069988;1.008638990060968;0.9998812443701429
78.061935;1.0768793157412253;0.983122797817646;0.9128027606493192;-0.4332818908294555;-0.40233144909422464;1.0677965647136287;9.999473058371558;0.9365206294177397;0.374673357671612;1.0297429534339628;0.9999864227209833;1.0086399483349087;0.9998804020732094
78.071935;1.0768791042202237;0.9831229444872017;0.9128018416979986;-0.43328189162863573;-0.40233144933334913;1.067798727070604;9.99946900556504;0.9365195041982142;0.3746732872168298;1.0297447830100168;0.9999843104757324;1.0086408824747513;0.999879557704216
78.081935;1.0768789315423473;0.9831230574546133;0.912800880903752;-0.4332818924407259;-0.40233144959713857;1.0678008202908515;9.999464864167162;0.9365182940290313;0.374673213122257;1.0297466411779;0.9999821870333687;1.0086417920457977;0.9998787080523286
78.091935;1.0768787991139646;0.9831232175655146;0.9127999529373182;-0.43328368630293584;-0.40233311484224393;1.0678028512576498;9.999460605938664;0.9365170010301759;0.37467313423067844;1.0297485235965644;0.9999800578516737;1.0086426766973795;0.999877850956754
78.101935;1.076878706224099;0.9831232627151401;0.912798908301742;-0.43328368713249643;-0.4023331151493792;1.067804827810161;9.999456211098916;0.9365156264636831;0.3746730496217083;1.029750425317468;0.999977928382659;1.0086435359402546;0.9998769854585584
78.111935;1.0768786508694475;0.9831232753122005;0.9127978248062765;-0.4332836879670506;-0.40233311547450373;1.067806757722221;9.999451672938605;0.9365141705518928;0.3746729587996626;1.0297523412179541;0.9999758039353134;1.0086443692623042;0.9998761115611385
78.121935;1.0768786322066273;0.9831232568404938;0.9127967050961846;-0.43328368880482654;-0.402333115815141;1.067808648060279;9.999446994349295;0.9365126328280563;0.37467286193725313;1.029754266854324;0.9999736888579495;1.0086451765373818;0.9998752294989011
78.131935;1.0768786525008813;0.9831232086091144;0.9127955521380965;-0.4332836896447675;-0.40233311616920153;1.0678105051711533;9.999442185294349;0.9365110130423259;0.37467275993457255;1.0297561989406079;0.9999715865222473;1.00864595791836;0.9998743395287523
78.141935;1.0768787174566667;0.9831231313569243;0.9127943692913884;-0.4332836904864207;-0.40233311653497705;1.0678123351894824;9.999437262724765;0.9365093117318547;0.3746726542198973;1.0297581347709603;0.9999695001905159;1.0086467136526467;0.9998734428385979
78.151935;1.0768788352181538;0.9831230245569393;0.912793160055806;-0.43328369132953004;-0.4023331169110492;1.0678141442384466;9.999432247152006;0.9365075301215909;0.3746725464390923;1.0297600713368493;0.9999674331005963;1.0086474444770646;0.9998725422442617
78.161935;1.0768790146549683;0.9831228860324295;0.912791928109105;-0.43328369217376395;-0.4023331172963752;1.0678159378109475;9.999427159048611;0.9365056700364612;0.374672437992543;1.0297620051616099;0.9999653876484866;1.0086481519179078;0.9998716415828391
78.171935;1.0768792637059574;0.9831227124299822;0.9127906777066865;-0.4332836930188285;-0.40233311769036695;1.0678177197113718;9.999422020157857;0.9365037337896832;0.3746723296492828;1.029763932732798;0.9999633652094697;1.0086488380837972;0.9998707449159642
78.181935;1.0768795885180247;0.9831224997326008;0.9127894136360867;-0.43328369386458904;-0.4023331180927574;1.0678194915619699;9.999416854546135;0.9365017238608765;0.3746722216070448;1.0297658508567287;0.9999613667929906;1.0086495052569386;0.9998698567349699
78.191935;1.076879993438248;0.9831222432014116;0.9127881407567846;-0.4332836947109995;-0.4023331185031981;1.067821253573651;9.99941168691947;0.9364996428902126;0.3746731137456417;1.0297677567548937;0.9999593933608106;1.0086505267723274;0.9998689822814806
78.201935;1.0768804814141244;0.9831219375038002;0.9127868641032233;-0.4332836955581104;-0.4023331189208591;1.0678230052920024;9.999406538203534;0.9364974937231662;0.37467300570905443;1.02976964795228;0.9999574453563741;1.008651160653982;0.999868126782407
78.211935;1.0768810543565743;0.9831215774645078;0.9127855894278757;-0.43328369640604003;-0.402333119344577;1.0678247453077838;9.999401417988016;0.9364952790708245;0.37467289704898604;1.029771522376177;0.9999555219817897;1.0086517782253925;0.9998672943724759
78.221935;1.076881713105557;0.9831211586413044;0.9127843234131437;-0.4332836972548122;-0.40233311977335356;1.0678264711663792;9.999396323988865;0.9364930013150896;0.37467278750942984;1.029773379058928;0.9999536214073211;1.0086523787002601;0.9998664878191859
78.231935;1.0768824575157512;0.9831206774577252;0.9127830736720485;-0.4332836981044496;-0.40233312020645057;1.0678281803128615;9.999391250996068;0.9364906627267058;0.37467267703746643;1.029775218518582;0.9999517417336669;1.00865296105737;0.9998657088319944
78.241935;1.0768832873322476;0.983120131402872;0.9127818486017438;-0.43328369895524776;-0.40233312064318544;1.0678298711335352;9.99938619259937;0.9364882660589003;0.3746725655870857;1.0297770417633105;0.9999498811924372;1.0086535238051266;0.9998649584755196
78.251935;1.0768842032028036;0.9831195191691476;0.9127806567113032;-0.4332836998078338;-0.40233312108290437;1.0678315430872045;9.999381134000945;0.93648581537515;0.3746724530552467;1.0297788485024113;0.9999480381945904;1.008654064138586;0.9998642374171375
78.261935;1.0768852068072425;0.983118840337703;0.9127795057416739;-0.4332837006630618;-0.40233312152496475;1.0678331962130567;9.99937605050726;0.9364833162095874;0.37467233924564003;1.0297806360916706;0.9999462122124472;1.0086545778029097;0.9998635459892333
78.271935;1.076886300000272;0.9831180949395044;0.9127784026015721;-0.4332837015218822;-0.40233312196861604;1.0678348306328946;9.999370910674898;0.9364807748341046;0.37467222385150845;1.029782399915375;0.9999444041892951;1.0086550603085296;0.9998628842782629
78.281935;1.0768874836494664;0.9831172834658634;0.9127773542197706;-0.4332837023851448;-0.40233312241308083;1.0678364458911902;9.999365676855923;0.9364781978834444;0.3746721066317664;1.0297841345440513;0.9999426155955546;1.0086555082428492;0.999862252284193
78.291935;1.0768887568330958;0.9831164075093209;0.912776367964784;-0.43328370325342913;-0.40233312285781897;1.0678380401140668;9.999360307847223;0.9364755922928715;0.37467198762975495;1.0297858345641673;0.9999408475223851;1.0086559199499054;0.9998616500064741
78.301935;1.076890116907605;0.9831154706604571;0.9127754510072064;-0.4332837041271075;-0.4023331233024824;1.0678396101536127;9.999354765727379;0.9364729645625776;0.3746718672257284;1.0297874944714709;0.9999391011954943;1.0086562955255798;0.9998610769523223
78.311935;1.076891560535858;0.9831144787747175;0.9127746096230456;-0.4332837050065959;-0.4023331237465281;1.067841153209194;9.999349018637801;0.9364703201940584;0.3746717461101869;1.0297891082209736;0.9999373788693426;1.0086566355662876;0.9998605315068964
78.321935;1.076893084540754;0.9831134394262867;0.9127738489734285;-0.4332837058925615;-0.4023331241890872;1.0678426679701292;9.999343037036473;0.9364676638889815;0.3746716252452103;1.0297906693273597;0.999935683596529;1.0086569396257492;0.9998600113754711
78.331935;1.076894685926651;0.9831123612808915;0.9127731727880215;-0.43328370678581757;-0.40233312462919585;1.0678441539604222;9.999336788686401;0.9364649998034057;0.37467150567335955;1.0297921711637044;0.9999340186895356;1.0086572060679944;0.9998595143026375
78.341935;1.0768963619888805;0.9831112535801945;0.9127725829300839;-0.4332837076868333;-0.402333125066022;1.0678456104577174;9.999330239905053;0.9364623317262857;0.3746713881908866;1.029793607100028;0.9999323876697503;1.0086574331057812;0.999859037928927
78.351935;1.0768981104720028;0.983110125514497;0.9127720793797114;-0.4332837085953035;-0.4023331254988795;1.0678470364789674;9.999323367599612;0.9364596632706241;0.37467127316632826;1.0297949707331815;0.9999307939313771;1.008657619651071;0.9998585794151902
78.361935;1.0768999290793138;0.9831089855877301;0.9127716608577712;-0.4332837095101056;-0.4023331259270349;1.06784843124823;9.999316170832053;0.9364569978863052;0.3746711606555064;1.0297962559531055;0.9999292404158459;1.0086577651343227;0.99985813530886
78.371935;1.0769018150994805;0.9831078414447146;0.9127713258306214;-0.433283710429509;-0.40233312634960994;1.0678497938866505;9.999308667619468;0.9364543387557854;0.3746710505994775;1.029797456857831;0.999927730102505;1.0086578690556613;0.9998577019763564
78.381935;1.0769037655137101;0.9831067002745564;0.912771072952457;-0.4332837113515792;-0.40233312676566974;1.067851122902939;9.9993008797992;0.9364516887776185;0.37467094289652514;1.0297985678986248;0.9999262668976;1.0086579314571464;0.9998572767887395
78.391935;1.076905777110945;0.9831055691371693;0.9127709006700527;-0.4332837122745721;-0.4023331271743293;1.0678524162783276;9.99929282016538;0.9364490505705372;0.37467083748154134;1.0297995838197305;0.9999248561884732;1.0086579537776517;0.9998568586608321
78.401935;1.0769078467243522;0.983104455151567;0.9127708070205252;-0.4332837131969853;-0.4023331275748782;1.067853671790928;9.999284489321061;0.9364464267756158;0.3746707344491233;1.0298004990079779;0.9999235042993165;1.008657938883064;0.9998564471805105
78.411935;1.0769099714658101;0.9831033658367838;0.9127707900829672;-0.4332837141174017;-0.40233312796681187;1.067854887249459;9.999275876918276;0.9364438208915175;0.37467063388666394;1.0298013071693461;0.9999222168241418;1.0086578902165728;0.9998560417270745
78.421935;1.0769121489405968;0.9831023903238068;0.9127709238557724;-0.4332855080744014;-0.40233479330827326;1.0678560603194434;9.999266962952838;0.9364412378516914;0.3746705353647513;1.0298020019077274;0.9999209971353749;1.008657810949746;0.9998556416007925
78.431935;1.0769143777778043;0.9831013738498972;0.9127710565801367;-0.43328550898657936;-0.40233479368214514;1.0678571883214376;9.999257719925202;0.9364386838265112;0.3746714376550749;1.0298025773132238;0.9999198465441581;1.0086580752939571;0.9998552468213436
78.441935;1.0769166579599845;0.9831004049550446;0.9127712633922611;-0.4332855098926555;-0.4023347940473089;1.067858268847677;9.999248116813613;0.9364361654043432;0.3746713390311109;1.0298030282012804;0.9999187661047604;1.0086579430628992;0.9998548583532583
78.451935;1.0769189900703635;0.9830994909634012;0.912771544602047;-0.43328551079162864;-0.4023347944045505;1.0678593008665982;9.999238123334326;0.9364336883937789;0.3746712377640246;1.0298033502866206;0.9999177576470945;1.0086577889132646;0.9998544769510048
78.461935;1.0769213738239214;0.9830986398455657;0.9127719013529397;-0.4332855116828494;-0.40233479475482437;1.0678602850445724;9.99922770993062;0.9364312570468181;0.37467113236947247;1.0298035403813082;0.9999168226555574;1.008657616938164;0.9998541023065263
78.471935;1.0769238073007497;0.9830978601398552;0.9127723360958201;-0.43328551256588205;-0.40233479509923614;1.06786122294209;9.999216848677918;0.9364288741215235;0.37467102154318266;1.0298035969430248;0.9999159611394512;1.0086574315777417;0.9998537339804155
78.481935;1.07692628728836;0.9830971601620984;0.912772852569785;-0.4332855134401616;-0.40233479543918993;1.0678621161706632;9.999205522483205;0.9364265411530062;0.3746709040039105;1.0298035202823468;0.9999151721742718;1.0086572360661559;0.9998533725021764
78.491935;1.0769288099374001;0.9830965474396899;0.9127734553510494;-0.43328551430471884;-0.4023347957763758;1.0678629663740509;9.999193732104844;0.9364242589074915;0.37467077855709174;1.0298033116274075;0.9999144553728203;1.008657031445747;0.9998530189138911
78.501935;1.0769313708429766;0.9830960284342408;0.9127741496340077;-0.4332855151582238;-0.4023347961126859;1.0678637757486884;9.999181493281284;0.9364220283164517;0.3746706442744311;1.0298029722918038;0.9999138122738386;1.0086568170801338;0.9998526734383982
78.511935;1.076933964501821;0.9830956081215014;0.912774940849416;-0.4332855159993233;-0.40233479645018394;1.0678645471456203;9.999168834079281;0.9364198509938889;0.3746705004506669;1.029802503809642;0.9999132467174967;1.0086565915573984;0.9998523350016506
78.521935;1.076936584556453;0.9830952899351474;0.9127758339185659;-0.4332855168270411;-0.40233479679103484;1.0678652834680542;9.999155796712518;0.936417728847078;0.3746703465116546;1.0298019083604584;0.9999127634662179;1.0086563528578294;0.9998520023519256
78.531935;1.0769392251322396;0.9830950760942785;0.9127768325577562;-0.43328551764077844;-0.4023347971374141;1.067865986980599;9.99914243840123;0.9364156636021567;0.37467018222074616;1.029801189112451;0.9999123659249569;1.008656098220571;0.9998516756844311
78.541935;1.0769418813880651;0.9830949679048873;0.9127779384736159;-0.433285518439928;-0.4023347974914105;1.067866658825886;9.999128830942515;0.9364136569948079;0.37467000793770966;1.0298003501912691;0.9999120549480623;1.0086558242798842;0.999851357119825
78.551935;1.0769445486449212;0.983094966229518;0.9127791506071108;-0.43328551922372766;-0.40233479785484005;1.0678672988345062;9.999115059952988;0.9364117116172394;0.3746698245043547;1.029799396194995;0.9999118292878195;1.0086555272960254;0.9998510498825751
78.561935;1.0769472214946334;0.983095071852058;0.9127804652582483;-0.433285519991372;-0.4023347982290127;1.0678679056519957;9.999101223281865;0.9364098315049938;0.37466963300493006;1.029798331921631;0.999911686077053;1.0086552031573657;0.999850757052079
78.571935;1.0769498938448698;0.9830952854424084;0.9127818769911409;-0.43328552074194315;-0.4023347986147285;1.0678684769141726;9.999087428085348;0.936408021737867;0.374669434767095;1.029797162528611;0.9999116205280887;1.0086548472148889;0.999850480760208
78.581935;1.0769525593072504;0.9830956073698744;0.9127833794237493;-0.43328552147421795;-0.40233479901255853;1.067869009788183;9.999073785631543;0.9364062874406416;0.3746692314556096;1.0297958935643166;0.9999116261429881;1.0086544544740275;0.9998502226552552
78.591935;1.0769552113171472;0.9830960374090765;0.9127849654793808;-0.43328552218666516;-0.40233479942311273;1.067869501830067;9.999060404190208;0.9364046331795667;0.3746690251798601;1.029794530659667;0.9999116956506204;1.0086540201273497;0.9998499848289677
78.601935;1.0769578435424854;0.9830965747028393;0.912786627275492;-0.43328552287764327;-0.4023347998471367;1.0678699510697724;9.999047380126116;0.936403063390069;0.3746688184886899;1.0297930795275845;0.999911821392434;1.0086535399272265;0.9998497695471672
78.611935;1.0769604507774775;0.9830972184286029;0.9127883562271278;-0.43328552354549826;-0.40233480028534224;1.0678703559200178;9.999034793906848;0.9364015827646875;0.37466861400136614;1.0297915462829006;0.9999119954081175;1.0086530103762457;0.9998495784104335
78.621935;1.0769630298109691;0.9830979683400736;0.9127901432756316;-0.4332855241884879;-0.40233480073809147;1.067870715710382;9.999022715835576;0.9364001956764206;0.37466841393174166;1.0297899371312884;0.9999122101600636;1.0086524288996872;0.9998494124573749
78.631935;1.076965579761836;0.9830988246184195;0.9127919786496175;-0.4332855248047919;-0.4023348012053029;1.067871030463326;9.999011208229298;0.9363989056991606;0.37466821986156246;1.0297882576812634;0.999912459317163;1.0086517938749024;0.99984927291309
78.641935;1.076968101329643;0.9830997878165757;0.91279385172864;-0.43328552539265924;-0.40233480168660046;1.067871299806342;9.999000319855757;0.9363977155057543;0.37466803273839383;1.0297865130481565;0.9999127375879381;1.008651104466012;0.9998491614595746
78.651935;1.0769705955156124;0.9831008583813718;0.9127957515151256;-0.4332855259505018;-0.40233480218150774;1.0678715224991295;9.998990085878834;0.9363966265434103;0.3746678529501382;1.0297847088613985;0.9999130400020404;1.0086503605608443;0.9998490798340062
78.661935;1.0769730628612424;0.9831020353445773;0.9127976675400262;-0.43328552647685015;-0.4023348026895282;1.0678716970433169;9.998980533035303;0.9363956390186683;0.3746676803925706;1.0297828519756378;0.9999133617702322;1.0086495629870729;0.9998490294232434
78.671935;1.0769755035200752;0.9831033161008733;0.9127995909062888;-0.43328552697027484;-0.40233480321000187;1.067871822879519;9.998971684048147;0.9363947523757159;0.3746675145641159;1.0297809500010144;0.9999136984148812;1.0086487137937794;0.9998490109694651
78.681935;1.0769779184085662;0.9831046973842791;0.9128015146231618;-0.43328552742932863;-0.40233480374198105;1.0678719009862765;9.998963561892017;0.9363939653679613;0.37466735468161855;1.0297790104143774;0.999914045375787;1.0086478161300225;0.999849024469481
78.691935;1.0769803103691613;0.9831061755847482;0.9128034333152627;-0.4332855278523927;-0.40233480428430735;1.067871933237763;9.998956191043291;0.9363932757094037;0.37466719976075613;1.0297770399582575;0.9999143976878688;1.0086468734813452;0.9998490699821487
78.701935;1.0769826838163055;0.9831077465311923;0.9128053430320965;-0.433285528237612;-0.4023348048355964;1.0678719213864987;9.99894959728082;0.9363926806155063;0.3746670487779537;1.0297750443126132;0.9999147502339147;1.0086458887871481;0.9998491485387038
78.711935;1.0769850438297075;0.983109405504366;0.9128072410239587;-0.43328552858325714;-0.4023348053940472;1.067871866392153;9.998943811130403;0.9363921782126603;0.37466690092843413;1.0297730285141975;0.9999150981414929;1.008644864175628;0.9998492617039227
78.721935;1.0769873958659282;0.9831111469269183;0.9128091252653283;-0.433285528888194;-0.4023348059574825;1.0678717682736314;9.998938871248969;0.9363917679098284;0.3746667557128023;1.029770997607466;0.9999154368980893;1.008643801057118;0.9998494105095147
78.731935;1.0769897455445017;0.9831129635241272;0.9128109935718866;-0.43328552915185403;-0.4023348065237252;1.0678716266034503;9.998934821784598;0.9363914495266156;0.3746666128727418;1.0297689560718535;0.9999157622087163;1.0086426998105589;0.9998495952477224
78.741935;1.0769920981287782;0.9831148459111126;0.9128128428034753;-0.4332855293737463;-0.40233480709081204;1.0678714408897876;9.998931705626168;0.9363912229901561;0.3746664724044758;1.029766906829633;0.9999160701219025;1.0086415594698375;0.9998498160427451
78.751935;1.0769944579732675;0.9831167830969836;0.9128146693405685;-0.43328552955319694;-0.4023348076568169;1.0678712106022472;9.998929559766582;0.936391088848449;0.3746663344773819;1.0297648515118079;0.9999163573837038;1.0086403783394111;0.999850073110688
78.761935;1.0769968282679152;0.9831187631995782;0.9128164703190184;-0.4332855296896117;-0.40233480821973294;1.0678709358705738;9.998928413668773;0.9363910483932233;0.37466619919395155;1.0297627915301728;0.999916621510871;1.0086391553538878;0.999850366642357
78.771935;1.076999211022484;0.9831207737497245;0.9128182439130295;-0.4332855297827869;-0.4023348087775973;1.0678706184750448;9.998928291023045;0.9363911030529427;0.37466606651740314;1.0297607291155246;0.9999168609469834;1.0086378913267215;0.9998506969855775
78.781935;1.0770016071813702;0.9831228020191696;0.9128199887582302;-0.4332855298328922;-0.4023348093285066;1.0678702617633236;9.998929216235762;0.9363912536907105;0.37466593644721;1.0297586678885204;0.9999170756226695;1.0086365895764475;0.999851064991952
78.791935;1.0770040171502933;0.9831248356579153;0.9128217037598619;-0.4332855298402116;-0.4023348098704936;1.0678698697165558;9.998931217524529;0.936391500512353;0.3746658092528319;1.0297566124526838;0.9999172675109947;1.0086352556585303;0.9998514720844107
78.801935;1.0770064415372356;0.983126863081253;0.912823388418961;-0.4332855298050176;-0.4023348104015552;1.0678694458067404;9.998934322575025;0.936391843670457;0.3746656855878364;1.0297545680071964;0.9999174406814502;1.0086338963806898;0.999851919756914
78.811935;1.0770088812610266;0.9831288739784416;0.9128250428976379;-0.43328552972776235;-0.40233481091982787;1.0678689919985311;9.99893855400442;0.9363922840433428;0.37466556642978094;1.0297525407725152;0.9999176005862125;1.0086325189666758;0.999852408848464
78.821935;1.0770113367556244;0.9831308602632344;0.9128266675243433;-0.43328552960927175;-0.4023348114236618;1.067868508587438;9.998943924689518;0.9363928236827976;0.37466445291540307;1.0297505378139877;0.9999177529481441;1.0086307590042234;0.9998529393548389
78.831935;1.0770138072090176;0.9831328160252714;0.9128282625002222;-0.43328552945072873;-0.4023348119115002;1.0678679949397223;9.998950433391043;0.936393465759178;0.37466434617476657;1.029748565937788;0.9999179028074068;1.0086293656564125;0.9998535106186422
78.841935;1.0770162905851655;0.983134655178729;0.9128297527087581;-0.4332837362135778;-0.4023331474231787;1.0678674508358996;9.998958068997801;0.9363942140223457;0.3746642472940739;1.029746630986861;0.999918054086866;1.0086279729504468;0.9998541214909465
78.851935;1.0770187839456384;0.9831365361422972;0.912831289403592;-0.4332837359794822;-0.4023331478738116;1.0678668775710136;9.998966819824078;0.9363950722683315;0.3746641573683502;1.0297447379881124;0.9999182098072581;1.0086265856704029;0.9998547705013036
78.861935;1.0770212836784774;0.9831383750297918;0.9128327971952507;-0.4332837357103146;-0.4023331483027814;1.0678662774593557;9.998976677066143;0.9363960441709474;0.3746640774498575;1.0297428919523626;0.9999183725300271;1.0086252075876898;0.9998554559562229
78.871935;1.077023785670514;0.9831401709486185;0.9128342758860352;-0.4332837354081603;-0.40233314870806447;1.0678656524623598;9.998987636301413;0.9363971329921286;0.3746640084587841;1.0297410984234383;0.9999185449086141;1.0086238419500813;0.9998561756949874
78.881935;1.077026285326267;0.9831419245645114;0.9128357252927143;-0.433283735075302;-0.4023331490880479;1.0678650037778286;9.99899970352239;0.9363983412670428;0.3746639512969292;1.0297393629061835;0.9999187301203804;1.0086224924810696;0.9998569268124581
78.891935;1.0770287776728815;0.9831436377951257;0.9128371451866312;-0.433283734714017;-0.4023331494415661;1.0678643322366326;9.999012895042458;0.9363996711145575;0.3746639070366348;1.0297376899412876;0.9999189316355979;1.0086211635777043;0.9998577057540837
78.901935;1.0770312576887155;0.9831453135554881;0.9128385350389269;-0.43328373432629114;-0.4023331497677677;1.0678636387775273;9.999027227239457;0.9364011251207929;0.37466387695196196;1.0297360830350624;0.9999191532606533;1.008619859992494;0.9998585082887697
78.911935;1.077033720431531;0.9831469552645593;0.9128398937039692;-0.43328373391380814;-0.4023331500660962;1.0678629252763299;9.999042709961268;0.9364027069439037;0.3746638624788811;1.0297345456461233;0.9999193998345948;1.0086185867535644;0.9998593299221387
78.921935;1.0770361607048193;0.983148566197621;0.9128412193139089;-0.4332837334781342;-0.40233315033636685;1.0678621952456335;9.99905934929904;0.9364044207607124;0.37466386506864185;1.029733082015888;0.9999196770960941;1.008617349384461;0.9998601676677844
78.931935;1.0770385729150296;0.9831501491929046;0.9128425097056623;-0.4332837330207093;-0.40233315057881186;1.0678614535328068;9.999077153625171;0.9364062702111268;0.3746638858797478;1.0297316967726782;0.9999199906492181;1.008616154050137;0.9998610213835736
78.941935;1.077040951765088;0.9831517065575931;0.912843763363663;-0.43328373254258695;-0.4023331507939841;1.0678607054789824;9.999096135424091;0.9364082576826671;0.37466392562311246;1.0297303944779082;0.9999203451372857;1.0086150074367175;0.9998618930932202
78.951935;1.0770432929391798;0.9831532401597659;0.9128449801961392;-0.4332837320443168;-0.40233315098255423;1.067859956416409;9.999116306664204;0.936410383526262;0.37466398471621737;1.0297291797784474;0.9999207435062129;1.0086139163911252;0.9998627854370558
78.961935;1.0770455930587548;0.9831547522121866;0.9128461611719361;-0.4332837315262618;-0.40233315114527407;1.0678592115965024;9.999137671614362;0.9364126456355099;0.37466406353141996;1.0297280568590674;0.9999211864068824;1.0086128874187141;0.9998637003916508
78.971935;1.0770478493958;0.9831562463835666;0.9128473073359997;-0.43328373098913986;-0.4023331512831037;1.0678584761411372;9.999160220648044;0.936415040427623;0.37466416254112345;1.0297270283476738;0.9999216727843682;1.0086119265698092;0.999864638577246
78.981935;1.0770500595494383;0.983157728078345;0.9128484192303371;-0.4332837304343032;-0.4023331513971636;1.0678577549672104;9.999183928465513;0.9364175644231084;0.37466428224925535;1.0297260946099798;0.9999222010011212;1.0086110397112877;0.9998655993531698
78.991935;1.077052220815992;0.9831592035428057;0.9128494966179822;-0.43328372986336117;-0.40233315148847126;1.0678570527540903;9.999208757544364;0.9364202143935118;0.3746644229316161;1.0297252533910068;0.9999227691115191;1.0086102324281299;0.9998665811687211
79.001935;1.077054329567862;0.983160678700726;0.9128505385317226;-0.4332837292775149;-0.402333151557786;1.0678563737871278;9.99923466025964;0.9364229860232804;0.37466458440180317;1.029724500495965;0.9999233748634517;1.00860950975909;0.9998675812275396
79.011935;1.0770563817123584;0.9831621584100206;0.9128515436035075;-0.43328372867743087;-0.4023331516056741;1.0678557217355502;9.999261577142038;0.9364258730326342;0.37466476598804344;1.0297238316088377;0.9999240156861897;1.008608876550238;0.9998685947201289
79.021935;1.07705837372926;0.9831636460653101;0.9128525103848383;-0.4332837280636477;-0.402333151632586;1.0678550995455798;9.999289438112001;0.9364288673830043;0.37466496667835025;1.0297232435118893;0.999924688279596;1.0086083384427191;0.9998696150112999
79.031935;1.0770603027664756;0.9831651435879539;0.912853437752786;-0.4332837274369097;-0.4023331516388376;1.0678545098010288;9.999318168128081;0.936431959768594;0.3746651851964899;1.0297227338157877;0.9999253886264375;1.0086079025638712;0.9998706345611428
79.041935;1.0770621665147797;0.9831666517663579;0.912854325164167;-0.43328372679826765;-0.40233315162466665;1.06785395555333;9.999347691376228;0.936435140013735;0.37466541992332014;1.0297223001366909;0.9999261128839628;1.0086075766300684;0.9998716452923243
79.051935;1.077063963427678;0.9831681704109554;0.9128551725475925;-0.4332837261490175;-0.40233315159044597;1.0678534406865519;9.999377931342696;0.9364383977354744;0.3746656688532032;1.0297219398568331;0.9999268581380574;1.0086073668604214;0.9998726389420387
79.061935;1.077065692451093;0.9831696981907582;0.9128559800547827;-0.43328372549045163;-0.4023331515367888;1.0678529693058265;9.999408807276682;0.9364417235200629;0.37466592974378504;1.0297216506716353;0.9999276220546071;1.0086072768130634;0.9998736080255549
79.071935;1.0770673524974317;0.9831712326946875;0.9128567479418971;-0.4332837248236831;-0.40233315146436394;1.0678525446986513;9.999440227710958;0.9364451094538314;0.374666200468758;1.0297214314434922;0.9999284020443227;1.008607307965836;0.9998745465329931
79.081935;1.0770689421621276;0.9831727707575982;0.9128574767002008;-0.4332837241497201;-0.40233315137377157;1.0678521687721627;9.999472087968915;0.936448548342765;0.37466647933370373;1.0297212824509787;0.9999291950516135;1.0086074606752793;0.9998754495883807
79.091935;1.0770704595897584;0.983174308836494;0.9128581670392937;-0.43328372346951416;-0.40233315126575153;1.0678518425445658;9.999504278793683;0.9364520331139827;0.37466576496581583;1.0297212044271151;0.9999299979890085;1.0086073629383197;0.9998763126114842
79.101935;1.0770719022886932;0.9831758435144999;0.9128588193905511;-0.4332837227839726;-0.4023331511413425;1.067851567084897;9.999536696582734;0.9364555569863994;0.3746660558969752;1.0297211974388578;0.9999308082235162;1.008607756256798;0.9998771313569281
79.111935;1.0770732668362955;0.9831773716622074;0.9128594334026338;-0.4332837220940452;-0.4023331510017407;1.067851343586179;9.999569244409576;0.936459113400364;0.3746663503596755;1.0297212606862793;0.9999316235550106;1.0086082670812437;0.999877902566197
79.121935;1.077074548882774;0.9831788902555494;0.9128600081773212;-0.4332837214006507;-0.40233315084813287;1.0678511721513706;9.999601831736037;0.9364626954120704;0.37466664631381424;1.0297213925043076;0.9999324417240071;1.0086088925433683;0.9998786239196805
79.131935;1.0770757437279244;0.9831803964927356;0.9128605432359694;-0.43328372070456067;-0.4023331506815174;1.067851050870935;9.999634382761048;0.9364662950404492;0.3746669415105394;1.0297215901685806;0.9999332598474837;1.008609629381387;0.9998792937124549
79.141935;1.077076846903791;0.9831818879644095;0.9128610393571219;-0.4332837200065232;-0.4023331505024408;1.067850976834973;9.999666844487598;0.9364699032095274;0.3746672337478736;1.029721850226499;0.9999340740431241;1.0086104746321811;0.9998799108845523
79.151935;1.0770778544936053;0.9831833625047648;0.9128614986583218;-0.43328371930744275;-0.4023331503110071;1.0678509476911817;9.999699176323999;0.9364735103308612;0.374667521244436;1.029722169078039;0.999934879641703;1.0086114254175225;0.9998804750569431
79.161935;1.0770787636042993;0.9831848176931246;0.912861924105344;-0.4332837186084401;-0.40233315010724036;1.0678509619702596;9.999731327685158;0.9364771066809132;0.37466780277130096;1.0297225430605912;0.9999356718131823;1.0086124783607926;0.9998809862403921
79.171935;1.0770795726406366;0.98318625025446;0.9128623190499575;-0.4332837179107214;-0.40233314989136454;1.0678510187578512;9.99976323213905;0.9364806821130417;0.374668077532359;1.0297229684885671;0.9999364457227659;1.0086136299730892;0.9998814440553305
79.181935;1.0770802812780438;0.9831876562193176;0.9128626872409545;-0.4332837172152759;-0.40233314966379047;1.0678511172230112;9.999794818932228;0.9364842257424932;0.37466834507399366;1.0297234422207548;0.9999371961915364;1.0086148770144268;0.9998818470560931
79.191935;1.0770808906048384;0.9831890315899623;0.9128630329198397;-0.4332837165227053;-0.4023331494249293;1.0678512560563904;9.999826019269067;0.9364877262257215;0.3746686053702249;1.02972396222885;0.9999379180636322;1.0086162155192557;0.9998821928578708
79.201935;1.07708140257154;0.9831903721124473;0.9128633602080071;-0.43328371583333947;-0.4023331491750347;1.067851433422197;9.999856768816613;0.9364911722871048;0.3746688589620073;1.0297245272146072;0.9999386075855758;1.0086176400458835;0.9998824787403029
