time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.211935;1.0770818187285154;0.9831916723863644;0.9128636724201603;-0.43328371514742225;-0.4023331489142628;1.0678516474321857;9.999887016227635;0.936494553355708;0.37466910688995086;1.0297251354744683;0.9999392633695687;1.0086191441987833;0.9998827021200775
79.221935;1.077082139982852;0.9831928445325775;0.9128638969942597;-0.4332819214251509;-0.40233148368434185;1.0678518967276616;9.999916728236634;0.9364978605847464;0.3746693503771317;1.0297257842262695;0.9999398861903255;1.0086207210360794;0.9998828607941472
79.231935;1.0770823673163379;0.9831940439334147;0.9128641879901117;-0.43328192074662286;-0.4023314834026409;1.0678521807181043;9.999945886542593;0.936501087431804;0.37466959052944054;1.0297264696334714;0.9999404783460282;1.008622362659928;0.9998829533418196
79.241935;1.077082502249912;0.9831951824699182;0.9128644735727293;-0.4332819200717584;-0.4023314831111295;1.067852498663232;9.999974486696239;0.9365042289660067;0.3746698281685427;1.02972718714855;0.9999410429390797;1.0086240595178309;0.9998829796118152
79.251935;1.0770825466597598;0.9831962541379625;0.9128647571776164;-0.4332819194002033;-0.40233148281055936;1.0678528483776408;10.00000254252534;0.9365072806252123;0.3746700637652652;1.0297279322275172;0.999941582907726;1.0086258004544255;0.9998829407509939
79.261935;1.0770825016954269;0.9831972541838735;0.9128650412457465;-0.4332819187314822;-0.4023314825020744;1.0678532264546803;10.000030087053771;0.9365102377550584;0.37467029764911963;1.0297287009138125;0.9999421003539761;1.0086275740549366;0.9998828389716672
79.271935;1.0770823666798937;0.9831981782776597;0.9128653271600978;-0.43328191806546895;-0.402331482187236;1.0678536295310601;10.000057166569452;0.9365130963913383;0.3746695304170648;1.0297294899066776;0.999942596756482;1.008628998622713;0.9998826770940464
79.281935;1.0770821400133122;0.983199021739805;0.9128656160583315;-0.43328191740271316;-0.4023314818681516;1.0678540548890791;10.000083832985997;0.9365158542853323;0.37466976307629435;1.0297302964774828;0.9999430735033777;1.008630808320734;0.9998824576096695
79.291935;1.0770818213769382;0.9831997799997206;0.9128659095426824;-0.4332819167443632;-0.40233148154755466;1.067854500429144;10.000110136685189;0.9365185111755301;0.3746699968673475;1.029731118458303;0.9999435315610486;1.008632624152923;0.999882182202477
79.301935;1.0770814121193464;0.9832004491436489;0.9128662097685633;-0.4332819160919964;-0.4023314812286421;1.067854964943742;10.000136122261845;0.9365210683437676;0.3746702330838435;1.0297319545949004;0.9999439701832766;1.0086344393782676;0.9998818522912098
79.311935;1.0770809138274968;0.9832010260911953;0.9128665190382461;-0.43328191544756606;-0.4023314809146773;1.067855448524837;10.000161828971388;0.93652352766219;0.37467047290223204;1.0297328048860395;0.9999443866846621;1.008636247485668;0.9998814699255043
79.321935;1.0770803272827634;0.9832015081769574;0.9128668394260532;-0.43328191481326433;-0.40233148060839746;1.0678559519301798;10.000187291114527;0.9365258906896192;0.3746707172052549;1.029733670025482;0.9999447782220179;1.0086380417948027;0.9998810386030929
79.331935;1.0770796522872408;0.9832018919660918;0.9128671725178829;-0.43328191419125495;-0.4023314803114754;1.0678564751556592;10.000212535119047;0.936528158271158;0.3746709666457474;1.029734550540767;0.9999451429331655;1.0086398155265328;0.9998805636447324
79.341935;1.0770788880045077;0.9832021727540048;0.9128675190105479;-0.43328191358344215;-0.4023314800244468;1.0678570173765811;10.00023757875233;0.9365303303849597;0.37467122192707236;1.029735446706386;0.9999454790151873;1.0086415622434974;0.9998800520033477
79.351935;1.0770780332547067;0.9832023452504817;0.9128678787611081;-0.43328191299142493;-0.4023314797472297;1.0678575783481463;10.000262435283163;0.9365324062846841;0.37467148385690036;1.0297363592066635;0.9999457838912549;1.0086432768637683;0.9998795117600812
79.361935;1.0770770864522623;0.98320240441293;0.9128682511573065;-0.43328191241669023;-0.402331479479661;1.0678581587929927;10.00028711621312;0.9365343847914867;0.37467175295387817;1.0297372897723491;0.9999460544655022;1.0086449568574118;0.9998789512730653
79.371935;1.0770760458332127;0.9832023458307765;0.9128686349073123;-0.43328191186072035;-0.40233147922137774;1.0678587595870697;10.00031162926832;0.9365362643640277;0.3746720290255602;1.0297382408974252;0.9999462874999805;1.0086466026522982;0.9998783784070862
79.381935;1.0770749102067982;0.9832021657624572;0.91286902779877;-0.43328191132475846;-0.40233147897136434;1.0678593814466715;10.000335975675464;0.936538043343446;0.374672311133272;1.0297392150295097;0.9999464798819632;1.0086482166345612;0.9998778001439442
79.391935;1.0770736795371376;0.9832018614586395;0.9128694273469604;-0.4332819108095424;-0.4023314787278886;1.0678600250773191;10.000360148033067;0.9365397204536414;0.3746725977680857;1.0297402144455767;0.9999466285429794;1.008649801019093;0.9998772220162968
79.401935;1.0770723548754624;0.9832014316107165;0.9128698319702753;-0.43328191031535535;-0.40233147848880924;1.067860691166605;10.000384127793717;0.9365412949803601;0.37467288705922197;1.0297412418641105;0.9999467295459583;1.0086513561512669;0.9998766480629225
79.411935;1.0770709379135277;0.9832008762147597;0.912870241665622;-0.4332819098422398;-0.40233147825186516;1.0678613804632668;10.000407886239119;0.9365427665500653;0.3746721770893903;1.0297423010069113;0.9999467774037432;1.0086525090410952;0.9998760820854745
79.421935;1.0770704295702296;0.983201090144994;0.9128706410538504;-0.43328235262675624;-0.40233151638093273;1.0678620939838104;10.000431388493439;0.9365441350408419;0.37467246609875116;1.0297433963947566;0.999946765951931;1.0086540000394784;0.999875528511218
79.431935;1.0770688338556749;0.9832002887345819;0.9128710667093325;-0.43328235219533223;-0.4023315161415627;1.0678628328748305;10.00045459848324;0.9365454006606427;0.37467275231719593;1.0297445324567005;0.9999466898870593;1.0086554546269362;0.9998749918246524
79.441935;1.0770671518834058;0.9831993696943195;0.9128715052048009;-0.4332823517843004;-0.4023315158977488;1.0678635977213076;10.00047748664484;0.9365465635439092;0.37467303373533434;1.0297457127158245;0.999946545220266;1.0086568693641698;0.9998744760175747
79.451935;1.0770653867724893;0.98319833757347;0.9128719601569538;-0.4332823513933148;-0.40233151564774194;1.0678643877304181;10.000500029269272;0.9365476232009741;0.37467330822699096;1.0297469394735592;0.999946328826356;1.0086582405396063;0.999873984874453
79.461935;1.0770635432979172;0.983197116025206;0.9128723593017989;-0.43328055798047727;-0.40232985043191916;1.0678652003803213;10.000522194667113;0.9365485789202469;0.37467357386221084;1.0297482140231629;0.9999460384416328;1.008659564002038;0.9998735221563413
79.471935;1.0770616275417804;0.9831958732217805;0.9128728559348634;-0.4332805576289702;-0.4023298501667746;1.0678660317194562;10.00054393625898;0.9365494310830059;0.37467382901414586;1.0297495372716499;0.9999456728765246;1.0086608352941282;0.9998730912057429
79.481935;1.0770596458234227;0.983194534126441;0.9128733765679179;-0.43328055729691034;-0.40232984989359616;1.0678668770222708;10.000565199095888;0.9365501820136376;0.3746740722716295;1.0297509104576177;0.9999452315892192;1.0086620507221586;0.9998726944528582
79.491935;1.0770576039638096;0.9831931042993245;0.9128739229249535;-0.4332805569840653;-0.4023298496122519;1.0678677315751621;10.000585926995148;0.9365508355663758;0.37467430249139033;1.0297523352327302;0.9999447145619277;1.0086632081472646;0.9998723331338076
79.501935;1.077055507729336;0.9831915880222251;0.9128744959699595;-0.43328055669032867;-0.40232984932250865;1.067868591449596;10.000606066797548;0.9365513964766544;0.37467451899533877;1.029753813034137;0.9999441230447101;1.0086643066392202;0.9998720077331482
79.511935;1.0770533639434896;0.9831899883652858;0.9128750951977328;-0.43328055641570706;-0.40232984902393143;1.06786945375109;10.000625569302557;0.9365518700206807;0.3746747216024238;1.0297553444722471;0.9999434597062081;1.0086653461435873;0.9998717189981192
79.521935;1.0770511807671594;0.9831883072253342;0.9128757187170791;-0.433280556160235;-0.4023298487158636;1.067870316319083;10.000644387510295;0.936552261466521;0.3746749105308942;1.029756928672662;0.9999427279729195;1.0086663277906336;0.9998714682505785
79.531935;1.0770489666256666;0.98318654596218;0.9128763642886327;-0.4332805559240091;-0.40232984839751523;1.0678711777289527;10.000662477772478;0.9365525757501344;0.37467508633211755;1.029758562935931;0.9999419320623028;1.008667254224453;0.9998712569707485
79.541935;1.0770467285964727;0.9831847066976624;0.9128770305870478;-0.43328055570728746;-0.40232984806806577;1.0678720375938637;10.00067980487437;0.9365528178137987;0.3746742496839862;1.0297602433381674;0.9999410777321007;1.0086677579961878;0.9998710866505195
79.551935;1.0770444716420038;0.9831827926470633;0.9128777175993406;-0.4332805555104287;-0.4023298477267876;1.06787289589491;10.000696349095813;0.9365529929864053;0.3746744010553668;1.0297619651659062;0.9999401724534605;1.0086685867317526;0.9998709588438468
79.561935;1.0770421991911432;0.9831808069745516;0.9128784260695315;-0.4332805553337287;-0.4023298473732455;1.0678737515986132;10.00071210930451;0.9365531069636794;0.3746745405926531;1.0297637225433183;0.999939224367148;1.0086693740077197;0.9998708747157004
79.571935;1.0770399136203113;0.9831787515282767;0.9128791571124996;-0.4332805551773363;-0.402329847007399;1.067874602366813;10.000727098932927;0.93655316577916;0.37467466830769136;1.0297655087640227;0.9999382408660793;1.008670125392761;0.9998708345016377
79.581935;1.0770376161458544;0.9831766266901717;0.9128799123490627;-0.433280555041193;-0.4023298466294972;1.0678754452895003;10.000741340486051;0.9365531757667145;0.3746747842211023;1.0297673180498454;0.9999372282475357;1.00867084722447;0.9998708377779
79.591935;1.07703530770379;0.9831744323573215;0.9128806934180024;-0.43328055492501516;-0.4023298462399557;1.0678762775036557;10.000754860051142;0.9365531430510625;0.374674888186308;1.0297691467947727;0.9999361919859048;1.0086715464287448;0.9998708838976867
79.601935;1.0770329900908915;0.9831721687397387;0.9128815007052509;-0.43328055482842637;-0.40232984583945697;1.067877096421169;10.000767684558518;0.9365530729774462;0.37467497961791035;1.029770992950284;0.9999351364358869;1.0086722301779647;0.9998709717312776
79.611935;1.0770306653281851;0.9831698362697401;0.9128823330322473;-0.4332805547511171;-0.40232984542913597;1.0678778995100526;10.000779846111197;0.9365529699543059;0.3746750575022437;1.0297728549854583;0.9999340647413146;1.008672905405416;0.9998710991261259
79.621935;1.0770283346814518;0.9831674356363801;0.9128831884900339;-0.4332805546929024;-0.402329845010461;1.0678786844985928;10.000791386328872;0.9365528375609732;0.37467512070136766;1.0297747317879908;0.9999329793629383;1.0086735786392234;0.9998712630109747
79.631935;1.0770259991374427;0.9831649681134403;0.912884064597646;-0.4332805546536499;-0.40232984458487847;1.0678794504408908;10.000802351473776;0.9365526787046617;0.37467516830812136;1.029776623300645;0.999931882070921;1.0086742563490385;0.999871460596453
79.641935;1.0770236598611271;0.9831624354009048;0.9128849576461131;-0.43328055463311704;-0.40232984415367024;1.0678801978777128;10.000812778890632;0.936552495435863;0.374675199837952;1.029778531028613;0.9999307736817353;1.0086749454557822;0.9998716904600894
79.651935;1.0770213176621806;0.9831597580801344;0.9128857871059782;-0.4332787615892247;-0.40232817875956517;1.067880927640553;10.000822686014143;0.9365512885306572;0.3746742151179944;1.029780457710746;0.9999296544760126;1.0086743538535137;0.9998719521173914
79.661935;1.0770189727718837;0.9831571005443266;0.9128866982396774;-0.43327876160475515;-0.4023281783208873;1.0678816398820057;10.00083207084754;0.9365510575149502;0.37467421399589385;1.0297824066346477;0.9999285244842195;1.0086750896860837;0.9998722446322016
79.671935;1.0770166250202615;0.9831543830662252;0.9128876106110758;-0.43327876163732254;-0.4023281778805407;1.0678823337203913;10.00084091986084;0.9365508011881569;0.374674196256195;1.0297843813771723;0.9999273833224485;1.008675860821866;0.9998725658865045
79.681935;1.0770142735204744;0.9831516061283415;0.9128885200960495;-0.433278761686063;-0.4023281774401296;1.0678830075409333;10.000849217451465;0.9365505184045394;0.3746741617392983;1.0297863855204898;0.9999262306697575;1.0086766733514025;0.9998729129690288
79.691935;1.0770119166692758;0.9831487699594975;0.9128894230327471;-0.4332787617501066;-0.402328177001461;1.0678836603376631;10.000856955139227;0.9365502089409712;0.37467411039772147;1.0297884215919326;0.9999250669691266;1.0086775310722726;0.9998732823470572
79.701935;1.0770095529758015;0.9831458761683796;0.9128903161898483;-0.43327876182871317;-0.4023281765663219;1.0678842928471186;10.000864137544887;0.9365498739291596;0.37467404234922647;1.0297904900794475;0.9999238931110516;1.0086784359759293;0.9998736695362882
79.711935;1.077007181777335;0.9831429281729641;0.912891197064083;-0.4332787619213143;-0.4023281761362162;1.067884907172559;10.000870781257289;0.9365495154491025;0.3746739578983622;1.0297925898113593;0.999922709912574;1.0086793895785062;0.999874069493174
79.721935;1.077004803355353;0.9831399302780099;0.9128920639917681;-0.4332787620273807;-0.4023281757124159;1.0678855056405456;10.000876907951342;0.9365491356977103;0.3746738574655689;1.0297947186208984;0.9999215186235589;1.0086803934518023;0.9998744776885982
79.731935;1.077002418713025;0.9831368868142093;0.912892916061507;-0.43327876214614947;-0.4023281752961706;1.0678860898534013;10.000882536729401;0.9365487366489532;0.37467374170787676;1.0297968730683478;0.9999203217914063;1.0086814487644133;0.9998748911462498
79.741935;1.0770000300155653;0.9831338022294216;0.9128937528048005;-0.43327876227642725;-0.4023281748887783;1.0678866605851112;10.000887678387082;0.9365483202265175;0.3746736118832691;1.0297990486487454;0.9999191232490591;1.0086825563588921;0.9998753089970756
79.751935;1.0769976417722982;0.9831306816999393;0.9128945737599639;-0.43327876241663144;-0.40232817449152686;1.0678872188668835;10.000892336444533;0.9365478882593722;0.374673470030316;1.0298012413564348;0.9999179271395453;1.0086837172679004;0.9998757320482382
79.761935;1.0769952609045887;0.9831275314072873;0.9128953781235467;-0.4332787625650537;-0.4023281741056743;1.0678877669745201;10.00089651561149;0.936547442579305;0.37467231871904694;1.0298034487199312;0.9999167369311812;1.0086845611884931;0.9998761621181798
79.771935;1.076992895415412;0.9831243582343903;0.9128961644698357;-0.43327876272014293;-0.40232817373263063;1.0678883079553871;10.000900228255572;0.9365469857214391;0.3746721606756884;1.0298056693958804;0.9999155551946105;1.0086858317143552;0.9998766022083534
79.781935;1.0769905531210486;0.9831211690131493;0.9128969307775293;-0.4332787628805545;-0.40232817337409127;1.067888844400449;10.000903491514086;0.9365465213190214;0.37467199861971523;1.0298079027584623;0.9999143840575992;1.0086871571859501;0.9998770563623053
79.791935;1.0769882404982687;0.983117969715017;0.9128976747989044;-0.43327876304505;-0.40232817303177926;1.0678893781394878;10.00090631634074;0.9365460538799505;0.3746718352354838;1.0298101485937248;0.9999132257548953;1.0086885368136664;0.9998775281564326
79.801935;1.0769859613261428;0.9831147651610952;0.912898394553072;-0.4332787632124732;-0.4023281727070024;1.0678899110210536;10.00090869907209;0.9365455885553464;0.37467167314256006;1.0298124065992402;0.9999120828060851;1.0086899701022045;0.9998780192983495
79.811935;1.0769837158171054;0.9831115595504393;0.9128990887988541;-0.43327876338180366;-0.40232817240041574;1.067890445528205;10.000910624770585;0.9365451305510661;0.3746715148333768;1.0298146766705536;0.999910958109795;1.0086914570087897;0.9998785295354211
79.821935;1.076981501018629;0.9831082763123014;0.9128996814454183;-0.4332769705105476;-0.4023265071535505;1.067890984957268;10.000912075614458;0.9365446840165059;0.37467136252868083;1.0298169591444337;0.9999098550822495;1.0086929973241516;0.9998790572745373
79.831935;1.0769793126097797;0.9831050838255507;0.9129003226758085;-0.43327697068134036;-0.40232650688299726;1.067891533568087;10.000913033793834;0.9365442515496155;0.37467121816518323;1.0298192539273912;0.9999087772754213;1.0086945902202349;0.9998796001296694
79.841935;1.0769771471406588;0.9831019076980381;0.9129009360973532;-0.4332769708517607;-0.4023265066294991;1.0678920963847156;10.00091348080617;0.9365438344413475;0.37467108364558016;1.0298215600689595;0.9999077277462934;1.0086962342945256;0.9998801552939311
79.851935;1.0769750035175547;0.9830987548632154;0.9129015203508792;-0.4332769710209368;-0.4023265063922097;1.0678926781719102;10.000913399872813;0.936543432595921;0.3746709610315276;1.0298238765916337;0.9999067088613947;1.0086979277777932;0.9998807197475132
79.861935;1.0769728830641319;0.9830956313344273;0.9129020733134737;-0.4332769711880051;-0.4023265061704249;1.0678932819367344;10.000912778393436;0.9365430444083621;0.3746698524659766;1.0298262029791219;0.9999057227383297;1.0086992971535154;0.9998812902996695
79.871935;1.076970788144333;0.983092541201464;0.912902592516514;-0.43327697135222765;-0.40232650596370145;1.0678939087549222;10.000911601614618;0.9365426671013384;0.37466975997452795;1.0298285385839447;0.9999047722081419;1.00870108309372;0.9998818641546563
79.881935;1.0769687207705576;0.9830894865315113;0.9129030761936302;-0.43327697151303035;-0.40232650577179513;1.0678945597211258;10.000909842248054;0.9365422970522161;0.37466968533565975;1.0298308819106947;0.9999038611733116;1.0087029124783844;0.9998824399781381
79.891935;1.076966682766953;0.9830864686614579;0.9129035236489058;-0.43327697167010115;-0.40232650559455574;1.0678952376332862;10.000907457726525;0.9365419301889797;0.3746696299439022;1.0298332301893942;0.9999029935918079;1.0087047851153843;0.9998830180323545
79.901935;1.0769646765910157;0.9830834896824548;0.9129039349989992;-0.433276971823527;-0.40232650543184423;1.067895946725711;10.000904394105687;0.936541562467164;0.37466959465932814;1.0298355793813088;0.9999021722806767;1.0087067022521945;0.9998835990492718
79.911935;1.076962704966021;0.9830805530556339;0.912904310919508;-0.4332769719737197;-0.40232650528351954;1.0678966916763037;10.00090059340924;0.9365411902076054;0.3746695799279439;1.0298379250714231;0.9999013988824239;1.008708665585358;0.999884183390715
79.921935;1.0769607698783963;0.9830776634348498;0.9129046522398959;-0.43327697212123684;-0.4023265051494975;1.067897476862551;10.000896002465748;0.9365408104272396;0.3746695861373355;1.029840263467545;0.9999006746875283;1.008710676568485;0.9998847712398856
79.931935;1.0769588725243067;0.9830748257742542;0.9129049595045589;-0.43327697226669887;-0.40232650502965467;1.06789830579552;10.000890575724338;0.9365404209384786;0.3746696138585188;1.0298425914964144;0.9999000013600208;1.0087127358985062;0.9998853626308563
79.941935;1.076957013933434;0.9830720441130261;0.9129052330039824;-0.4332769724106215;-0.4023265049236872;1.0678991811563179;10.000884272310593;0.9365400201045905;0.37466966378201677;1.0298449066995752;0.9998993811252531;1.0087148426950656;0.9998859571117295
79.951935;1.0769551951003336;0.9830693211950612;0.9129054731677572;-0.4332769725532368;-0.4023265048312579;1.0679001054567805;10.00087705488267;0.9365396062564935;0.3746687363635613;1.029847207667368;0.9998988162962571;1.0087166230360884;0.9998865542001009
79.961935;1.0769534167910428;0.9830666589929538;0.9129056806667611;-0.43327697269452436;-0.40232650475220566;1.0679010813372993;10.000868892871802;0.9365391769539521;0.3746688314909691;1.0298494945603125;0.9998983087606619;1.0087188171116699;0.9998871542319137
79.971935;1.0769516800574974;0.9830640593412392;0.9129058555201399;-0.43327697283429645;-0.40232650468639103;1.0679021111123737;10.000859767499556;0.9365387290349111;0.37466894853874816;1.0298517692137823;0.9998978600042993;1.008721052022726;0.9998877585157978
79.981935;1.0769499870063304;0.9830614433837668;0.9129059202139036;-0.4332751799305749;-0.40232483967474314;1.0679031959586047;10.000849674724366;0.9365382598116883;0.3746690867624771;1.0298540345870215;0.9998974713400909;1.0087233279645973;0.9998883689236734
79.991935;1.076948340479749;0.9830589767731761;0.9129060213266631;-0.43327518006631344;-0.4023248396330893;1.067904335117293;10.000838624621334;0.9365377683990603;0.3746692456127881;1.0298562939219846;0.9998971440244057;1.0087256462073808;0.9998889873595188
80.001935;1.076946742998094;0.9830565816567557;0.9129060787269768;-0.4332751801995614;-0.4023248396013985;1.0679055253848302;10.000826637936417;0.9365372561435921;0.3746694246472741;1.029858550300559;0.9998968787789297;1.0087280084472254;0.9998896153846054
80.011935;1.0769451962939112;0.9830542612838269;0.9129060895155521;-0.4332751803302835;-0.40232483957828624;1.0679067613779507;10.000813742183647;0.9365367261528872;0.3746696232864156;1.0298608066060377;0.9998966749229823;1.0087304164899984;0.9998902540322501
80.021935;1.0769437016528232;0.98305201857526;0.9129060537908839;-0.4332751804584851;-0.40232483956258563;1.0679080371755298;10.000799970040918;0.9365361825867654;0.3746698409149759;1.029863065834201;0.9998965305034297;1.008732871713681;0.9998909037731896
80.031935;1.0769422603173622;0.9830498554483577;0.9129059746852558;-0.43327518058397724;-0.4023248395530414;1.0679093483108677;10.000785358388391;0.936535630283858;0.3746700772870904;1.02986533134339;0.9998964437455371;1.0087353743093759;0.9998915650092987
80.041935;1.0769408733319217;0.9830477724310045;0.912905857162925;-0.4332751807065724;-0.4023248395479962;1.0679106922437658;10.00076994258225;0.9365350746376595;0.3746693326684537;1.029867606436977;0.9998964142233534;1.0087375516196126;0.9998922385167192
80.051935;1.0769395410038933;0.9830457689956986;0.9129057062345745;-0.43327518082621885;-0.40232483954525794;1.0679120675067146;10.000753748027485;0.9365345211070942;0.37466960741764377;1.0298698939316722;0.9998964420135504;1.00874014420551;0.9998929251741189
80.061935;1.0769382629454167;0.9830438439605823;0.912905526039558;-0.4332751809427374;-0.4023248395422542;1.0679134725850121;10.000736790103478;0.9365339744707586;0.3746699013971078;1.029872196273532;0.9998965258580289;1.0087427774149997;0.9998936260780106
80.071935;1.0769370390375563;0.9830419957018298;0.9129053201656875;-0.43327518105571605;-0.40232483953646136;1.0679149047002918;10.000719085995883;0.9365334389469708;0.37467021378831156;1.0298745157241638;0.9998966631421069;1.0087454474195308;0.9998943431503449
80.081935;1.07693587045428;0.9830402224105989;0.9129050921666314;-0.43327518116492975;-0.4023248395257933;1.0679163590847542;10.000700667085518;0.9365329194244555;0.3746705433615353;1.029876854128891;0.9998968514582691;1.00874815007738;0.9998950791379406
80.091935;1.076934760122181;0.9830385226259151;0.9129048455337945;-0.4332751812707906;-0.4023248395087488;1.0679178297476992;10.000681577371646;0.9365324224083864;0.37467088878808097;1.0298792121665747;0.9998970892608963;1.008750880934227;0.9998958374499949
80.101935;1.0769337125150824;0.983036895608605;0.912904583528402;-0.4332751813742309;-0.40232483948433817;1.067919311038658;10.000661859915146;0.9365319555640239;0.37467124874788943;1.0298815885661035;0.9998973755894063;1.008753634857815;0.9998966221942535
80.111935;1.076932732410708;0.9830353408532204;0.9129043092758058;-0.4332751814761888;-0.4023248394519054;1.0679207982958503;10.000641548345824;0.9365315263931492;0.374671621958169;1.0298839797967938;0.9998977101211656;1.0087564059310266;0.9998974377186693
80.121935;1.0769318226613913;0.9830338576068384;0.91290402613213;-0.4332751815772478;-0.4023248394110644;1.0679222875365773;10.000620667253573;0.9365311412906491;0.3746720073249905;1.029886379975214;0.9998980933945876;1.0087591882371776;0.9998982879821153
80.131935;1.0769309827846376;0.9830323644862354;0.9129036625183692;-0.43327338863594017;-0.40232317440318544;1.06792377524026;10.000599233734263;0.9365308051703584;0.37467140418615563;1.0298887808961128;0.9998985271929799;1.0087616053874415;0.9998991767108157
80.141935;1.0769302101852405;0.9830310258153532;0.9129033727819055;-0.4332733887355362;-0.4023231743452805;1.0679252583418741;10.000577261364553;0.9365305211079434;0.37467181237931724;1.0298911729724138;0.9998990148562361;1.0087643964086233;0.9999001078201961
80.151935;1.0769295023750969;0.9830297638446635;0.9129030826382812;-0.43327338883413496;-0.402323174278802;1.0679267341533636;10.000554767428367;0.9365302903387568;0.3746722320966751;1.0298935468778094;0.9998995604972928;1.008767186833925;0.9999010850252785
80.161935;1.0769288576172145;0.9830285814542937;0.9129027898570926;-0.43327338893141626;-0.4023231742037841;1.0679282004359094;10.000531778350027;0.9365301130528247;0.3746726637228219;1.0298958943979921;0.9999001674577904;1.0087699745666725;0.9999021110499466
80.171935;1.0769282745182265;0.983027479499145;0.9129024894696116;-0.4332733890271362;-0.4023231741205302;1.0679296556111735;10.000508330770181;0.9365299893647874;0.3746731076244999;1.0298982085149264;0.9999008372280772;1.0087727581866588;0.9999031872303752
80.181935;1.0769277516059894;0.9830264576608132;0.9129021751156057;-0.43327338912127916;-0.4023231740296668;1.067931098819172;10.000484471031186;0.9365299197064758;0.3746735637973991;1.0299004838886838;0.9999015695438068;1.0087755359259698;0.9999043135043506
80.191935;1.0769272866403305;0.983025515619582;0.9129018404183636;-0.4332733892140744;-0.4023231739319491;1.0679335298417252;10.000460256509827;0.936529904849183;0.37467403155979523;1.029902717200531;0.9999023631955243;1.0087783047433945;0.9999054883474335
80.201935;1.0769268759960784;0.9830246531541705;0.9129014804310999;-0.43327338930580056;-0.4023231738279997;1.0679349491658094;10.000435753501264;0.936529946121975;0.3746745096866946;1.0299049063697399;0.9999032162563404;1.0087810603576597;0.9999067087241671
80.211935;1.0769265151930356;0.9830238697706909;0.9129010925492707;-0.4332733893964553;-0.4023231737181959;1.0679363582027686;10.000411027266765;0.9365300453553934;0.3746749969711359;1.0299070499187402;0.9999041257306127;1.0087837979206589;0.9999079708735413
80.221935;1.0769262002621378;0.9830231646824968;0.9129006763168658;-0.4332733894856317;-0.4023231736025902;1.0679377591102217;10.000386135258005;0.9365302041607253;0.3746744925639418;1.0299091475013373;0.9999050876065396;1.0087861408998702;0.9999092715855024
80.231935;1.0769259281431867;0.9830225371453568;0.9129002327489188;-0.43327338957271333;-0.4023231734807804;1.0679391540323149;10.00036113326931;0.9365304234740071;0.37467499575672325;1.0299111999905657;0.999906097585853;1.0087888268564171;0.9999106089469086
80.241935;1.0769256963543794;0.9830219867679876;0.9128997639429886;-0.43327338965700424;-0.4023231733519335;1.0679405445098062;10.000336082510145;0.936530703720588;0.3746755055404098;1.0299132086588794;0.9999071521053442;1.0087914792875334;0.9999119826938229
80.251935;1.0769255033077172;0.9830215136214637;0.9128992728801816;-0.43327338973755497;-0.4023231732150547;1.0679419315493974;10.000311046915671;0.936531044722567;0.3746760203599261;1.0299151748989794;0.9999082487834937;1.0087940940990994;0.9999133939662525
80.261935;1.0769253483515064;0.9830211179568653;0.9128987634606153;-0.43327338981305447;-0.4023231730693444;1.0679433159652671;10.00028609011524;0.9365314452387283;0.3746765382494914;1.0299171004422554;0.999909385961843;1.0087966684010106;0.9999148439727176
80.271935;1.0769252307434518;0.9830207185869546;0.9128981654579379;-0.4332715968405555;-0.4023215079558323;1.0679446984326173;10.00026127479332;0.9365319032094859;0.3746770571514588;1.0299189874034478;0.999910562307931;1.008799200195772;0.9999163330170605
80.281935;1.0769251486104452;0.9830204776702911;0.9128976361955193;-0.433271596902769;-0.4023215077911147;1.0679460787193182;10.000236657201011;0.9365324168467104;0.37467757514862915;1.0299208381707587;0.9999117770804989;1.0088016877251622;0.9999178613917715
80.291935;1.0769250987281593;0.9830203128411904;0.9128971069060499;-0.43327159695829365;-0.4023215076158144;1.067947454751467;10.000212280487954;0.9365329854502981;0.37467809061250695;1.0299226550461198;0.9999130306731604;1.0088041293231935;0.9999194307382303
80.301935;1.0769250770963197;0.9830202219028543;0.9128965832605793;-0.43327159700799484;-0.4023215074284842;1.0679488233295111;10.000188173770637;0.9365336095732808;0.3746776023455839;1.0299244398124607;0.9999143247439036;1.008806152307428;0.9999210438324684
80.311935;1.076925079507684;0.983020202232672;0.9128960692950627;-0.433271597052879;-0.4023215072273234;1.0679501821093953;10.000164358248572;0.9365342907907983;0.3746781096734208;1.029926193494979;0.9999156612315433;1.0088084985977626;0.9999227031862586
80.321935;1.0769251013465202;0.9830202514715651;0.9128955676182466;-0.4332715970937627;-0.4023215070104473;1.067951530620355;10.000140856033179;0.9365350308144299;0.37467861232052657;1.0299279162168136;0.9999170409128907;1.008810795514452;0.9999244100970321
80.331935;1.0769251373402517;0.9830203673453426;0.91289508008599;-0.4332715971311186;-0.40232150677600015;1.0679528695226244;10.000117691211605;0.9365358302053882;0.37467911014658317;1.0299296071360966;0.9999184630516967;1.0088130412646295;0.9999261647163654
80.341935;1.0769251820980057;0.9830205473783498;0.9128946083218745;-0.43327159716496455;-0.40232150652223203;1.0679541988013646;10.000094881855889;0.9365366879851474;0.37467960308487014;1.029931264376984;0.9999199261165772;1.0088152336757406;0.9999279667095242
80.351935;1.0769252308997144;0.9830207887149305;0.9128941541139246;-0.43327159719483016;-0.4023215062477487;1.0679555164213077;10.000072434765432;0.936537602493107;0.37468009127547597;1.029932884955661;0.9999214282459461;1.0088173706654002;0.9999298159947326
80.361935;1.076925279739596;0.9830210875906662;0.9128937200316789;-0.4332715972200017;-0.40232150595175453;1.067956818772368;10.00005034785049;0.9365385723240318;0.37468057505174895;1.0299344649594564;0.9999229668983516;1.0088194502555512;0.9999317126385997
80.371935;1.0769253245768;0.9830214390281734;0.9128933096975;-0.4332715972399233;-0.40232150563404595;1.0679581023345928;10.000028616525233;0.9365395962997849;0.37468105464922874;1.0299359997275392;0.9999245385932959;1.0088214697342182;0.9999336555626702
80.381935;1.0769253607636673;0.983021837167111;0.9128929273584028;-0.4332715972543243;-0.40232150529482247;1.0679593650841848;10.000007242216787;0.9365406725760017;0.3746805299287844;1.0299374840088713;0.9999261396875416;1.0088230537413099;0.999935641823018
80.391935;1.076925383028028;0.9830222759914728;0.9128925775685945;-0.4332715972629054;-0.40232150493443636;1.0679606068661722;9.999986237152084;0.9365417982942459;0.3746810003531491;1.0299389125108123;0.9999277673834279;1.0088249410148478;0.9999376674841202
80.401935;1.0769253859810384;0.9830227499110346;0.9128922651750485;-0.43327159726498504;-0.40232150455326315;1.0679618287852772;9.999965619939537;0.936542970616649;0.37468146512227163;1.0299402801612163;0.9999294196464116;1.0088267571961331;0.999939728449324
80.411935;1.0769253652309094;0.9830231726335682;0.9128919195347771;-0.433269804217935;-0.4023198391933106;1.0679630324332323;9.999945410500779;0.9365441876512353;0.37468192346402884;1.02994158186834;0.9999310945820454;1.0088285012144245;0.9999418204590381
80.421935;1.0769253178547704;0.9830237023172833;0.9128916954145976;-0.43326980420433864;-0.40231983877247923;1.0679642193368102;9.999925631406892;0.9365454478849039;0.3746823749860224;1.0299428129035926;0.9999327904137163;1.0088301735954603;0.9999439392546579
80.431935;1.0769252417364108;0.9830242539549984;0.9128915195670814;-0.43326980418236816;-0.40231983833360174;1.0679653901544204;9.999906308517948;0.9365467492738812;0.37468281975998013;1.0299439695408668;0.9999345055821803;1.0088317755916405;0.9999460813164591
80.441935;1.0769251355749403;0.9830248234409026;0.912891392392264;-0.43326980415241806;-0.40231983787829934;1.0679665439828667;9.999887469071181;0.936548089436949;0.3746832581573937;1.0299450490765985;0.9999362384351177;1.0088333081534708;0.9999482445949982
80.451935;1.0769249993552732;0.9830254060780016;0.9128913129598533;-0.4332698041151633;-0.4023198374080059;1.0679676783213239;9.999869140600554;0.9365494663292864;0.3746836906700127;1.0299460498241513;0.9999379873231922;1.00883477198298;0.999950428423744
80.461935;1.0769248333516646;0.9830259970149515;0.9128912794991014;-0.43326980407136545;-0.4023198369236025;1.0679687890147327;9.999851349941808;0.936550878302851;0.3746831176578285;1.0299469709623519;0.9999397511229563;1.0088357969410044;0.9999526324734198
80.471935;1.0769246363949732;0.9830265911782158;0.9128912897513484;-0.4332698040218406;-0.4023198364254677;1.067969870236726;9.999834126311262;0.9365523238949187;0.37468353906128415;1.0299478119030572;0.999941528951723;1.0088371276942023;0.99995485548906
80.481935;1.076924405304584;0.9830271830915734;0.9128913414216228;-0.43326980396744047;-0.40231983591380416;1.067970915835363;9.999817506754797;0.9365538019703498;0.3746839544498494;1.0299485721346315;0.9999433194764975;1.0088383939565275;0.9999570949952418
80.491935;1.0769241355038877;0.9830277670530458;0.9128914324735155;-0.4332698039089635;-0.4023198353888858;1.0679719216114865;9.999801535606942;0.936555311700925;0.3746843633676428;1.0299492518100493;0.9999451209192638;1.0088395955840372;0.9999593483278043
80.501935;1.0769238215982073;0.983028337240246;0.912891560702695;-0.4332698038470286;-0.40231983485110917;1.0679728862834599;9.999786261881987;0.9365568522492086;0.37468476547785784;1.0299498525741022;0.9999469311804259;1.0088407316022767;0.9999616136310148
80.511935;1.0769234579344769;0.9830288879621495;0.9128917233548093;-0.4332698037820213;-0.40231983430102713;1.0679738103415202;9.999771739102485;0.9365584227227889;0.37468516044329786;1.0299503783215447;0.9999487479928607;1.0088418011002631;0.9999638898213365
80.521935;1.0769230398280765;0.9830294141728595;0.9128919176417917;-0.4332698037141506;-0.40231983373952895;1.0679746939552472;9.999758022803869;0.9365600219004185;0.3746855478524798;1.0299508350745157;0.9999505695816251;1.008842803519916;0.9999661760583232
80.531935;1.0769225643936444;0.9830299116442304;0.9128921415349394;-0.43326980364338014;-0.40231983316805237;1.0679755354294695;9.99974516523553;0.9365616475897791;0.374685927215037;1.029951229867538;0.9999523951120245;1.008843738342791;0.9999684714200214
80.541935;1.0769220303915559;0.9830302957234609;0.9128923185117293;-0.43326801052759734;-0.40231816763008243;1.0679763311602362;9.999733212055881;0.9365632965694308;0.37468529787903204;1.0299515701970778;0.999954224354416;1.008844233580144;0.9999707747925038
80.551935;1.0769214382823724;0.983030726566973;0.9128925985645209;-0.4332680104494851;-0.40231816704508266;1.0679770770045955;9.999722202347977;0.9365649650351524;0.37468565887985206;1.029951864318667;0.9999560570219151;1.0088450322373936;0.9999730847105012
80.561935;1.076920790505658;0.983031121805617;0.9128929044360834;-0.4332680103669956;-0.4023181664573318;1.0679777697208368;9.99971216775591;0.9365666490938673;0.37468600881844794;1.0299521207421964;0.9999578924250933;1.0088457644397446;0.999975399231064
80.571935;1.076920091045714;0.9830314813203843;0.9128932329587828;-0.43326801028007417;-0.4023181658697395;1.067978407269298;9.999703130256737;0.9365683454109359;0.3746863458447644;1.029952347129925;0.9999597295323148;1.0088464334119958;0.999977715718264
80.581935;1.0769193442748233;0.9830318059115074;0.9128935800019992;-0.4332680101886242;-0.4023181652850137;1.0679789887218223;9.999695104837603;0.936570051590601;0.37468666782846943;1.0299525505327936;0.9999615672642903;1.0088470437340755;0.9999800307656139
80.591935;1.0769185536196235;0.9830320972247968;0.9128939409163296;-0.43326801009228344;-0.40231816470553655;1.067979514448299;9.999688106232318;0.9365717661265383;0.374686972669588;1.029952738599944;0.9999634046884268;1.0088476003017546;0.9999823407811872
80.601935;1.0769177211248635;0.9830323573963181;0.9128943108607331;-0.4332680099904134;-0.40231816413343074;1.0679799857907173;9.999682153689967;0.9365734883790944;0.37468725850215245;1.0299529194372548;0.9999652407711638;1.0088481074665139;0.9999846420165072
80.611935;1.0769168482012;0.983032588224833;0.9128946848028082;-0.43326800988220265;-0.40231816357050026;1.0679804045346455;9.999677273463597;0.936575218243817;0.37468752378915393;1.0299531001402638;0.9999670741866401;1.0088485691002202;0.9999869295449978
80.621935;1.076915935820511;0.9830327900893959;0.9128950569194443;-0.4332680097669518;-0.4023181630180989;1.0679807727667603;9.999673497156289;0.9365769552687847;0.37468676750251;1.0299532860568934;0.9999689038008929;1.0088486169444228;0.9999891969752761
80.631935;1.0769149839106664;0.9830329616128423;0.9128954200015419;-0.4332680096442898;-0.4023181624772108;1.067981092288529;9.999670851798998;0.9365786979633256;0.374686989161273;1.0299534809955213;0.9999707294731969;1.0088489960601834;0.999991437172261
80.641935;1.076913991734325;0.9830331004289146;0.9128957656079338;-0.43326800951413386;-0.40231816194864667;1.0679813638094353;9.999669348505616;0.9365804435566649;0.37468718853182564;1.0299536877555104;0.9999725524471931;1.0088493370154634;0.9999936430449073
80.651935;1.0769129590985855;0.9830332040020608;0.912896084689481;-0.4332680093765679;-0.402318161433192;1.0679815872268046;9.999668979958066;0.9365821882478516;0.3746873654273522;1.0299539090646461;0.9999743753489289;1.0088496425824103;0.9999958082972872
80.661935;1.0769118871266394;0.9830332694827544;0.9128963679307591;-0.4332680092318083;-0.4023181609317139;1.0679817625219905;9.999669722248166;0.9365839283765018;0.3746875198361067;1.029954148116069;0.9999762020888604;1.0088499162613898;0.9999979278079894
80.671935;1.0769107785416514;0.9830332118832731;0.9128965308044422;-0.4332662160385663;-0.4023164954866126;1.06798188975427;9.99967153870897;0.9365856615982553;0.37468765198273984;1.0299544079254221;0.9999780373473215;1.0088501618984627;0.9999999976631451
80.681935;1.0769096376031975;0.9830331893081429;0.9128967165161764;-0.4332662158807041;-0.4023164950157436;1.0679819681042848;9.999674391544724;0.9365873867417774;0.37468776225521777;1.0299546901617322;0.9999798859277591;1.008850383140172;1.0000020154232598
80.691935;1.0769084689665316;0.9830331166873577;0.9128968442278953;-0.433266215717284;-0.4023164945613343;1.0679819955285803;9.99967825041419;0.9365891031849897;0.37468785131974075;1.0299549946853135;0.9999817528413839;1.0088505824936842;1.0000039799612532
80.701935;1.0769072757150668;0.9830329917527858;0.9128969106807936;-0.4332662155494084;-0.40231649412403775;1.0679819698416733;9.99968308660598;0.9365908108724442;0.3746869203464818;1.0299553203714076;0.9999836435416836;1.008850389338406;1.0000058905268843
80.711935;1.0769060586552985;0.9830328136660945;0.912896914271933;-0.43326621537858034;-0.4023164937043993;1.0679818896669875;9.99968886036126;0.9365925103645402;0.3746869710707113;1.0299556661753633;0.9999855633710587;1.008850546025357;1.0000077464299961
80.721935;1.076904817144403;0.9830325819645666;0.9128968546621421;-0.43326621520635716;-0.40231649330276237;1.067981754123384;9.999695514186111;0.9365942023265116;0.37468700565469165;1.029956031219611;0.9999875165928288;1.0088506795303969;1.000009547898158
80.731935;1.0769035502167932;0.9830322954459012;0.9128967323928175;-0.43326621503385754;-0.4023164929191118;1.0679815621718336;9.999702976941167;0.936595886844537;0.3746870264392317;1.0299564144603317;0.9999895057733869;1.0088507868337413;1.0000112969980997
80.741935;1.076902257935937;0.9830319516230697;0.9128965483601506;-0.43326621486165434;-0.40231649255304563;1.067981312228112;9.999711168507512;0.9365975628747182;0.3746870357394025;1.0299568149720335;0.9999915320710754;1.0088508633238642;1.0000129970938816
80.751935;1.0769009418836017;0.9830315472759318;0.9128963036622301;-0.4332662146901118;-0.4023164922039489;1.0679810020892524;9.99972000031309;0.9365992279449654;0.3746870357588268;1.0299572325777246;0.999993595801382;1.0088509036874151;1.0000146506785634
80.761935;1.0768996037455554;0.983031079550536;0.9128960002335728;-0.4332662145196458;-0.40231649187121343;1.0679806291902445;9.999729378299433;0.9366008786547743;0.37468702853794733;1.0299576677493683;0.9999956958748057;1.0088509033203554;1.0000162580255818
80.771935;1.0768982438076;0.9830305464253015;0.9128956413071618;-0.43326621435069734;-0.4023164915543293;1.0679801911982572;9.999739206242147;0.9366025115595342;0.37468601589633865;1.0299581207143038;0.999997828963107;1.0088504874727515;1.0000178182156245
80.781935;1.0768968610345107;0.9830299464915241;0.9128952309851849;-0.43326621418364;-0.40231649125279806;1.067979687013242;9.999749386969773;0.9366041231902112;0.37468599936288044;1.0299585908685471;0.9999999902368806;1.008850396566473;1.0000193305848777
80.791935;1.0768954541339846;0.9830291973002305;0.9128946983555056;-0.4332644209770072;-0.40231482600752644;1.0679791174898694;9.999759821465306;0.9366057097989505;0.37468598012763116;1.0299590766252975;1.000002175061325;1.0088502570715863;1.000020794774628
80.801935;1.0768940226341264;0.9830284601098986;0.912894199421764;-0.4332644208140892;-0.4023148257347974;1.0679784855506087;9.999770405932798;0.9366072675282672;0.3746859590781905;1.0299595754513104;1.0000043798223568;1.0088500669428606;1.0000222101209162
80.811935;1.0768925675198115;0.9830276527118229;0.9128936645887324;-0.433264420653121;-0.4023148254750421;1.0679777960763974;9.999781034254665;0.9366087923793448;0.3746859368001223;1.0299600845823076;1.0000066011431101;1.0088498238949126;1.000023575196214
80.821935;1.076891091287792;0.9830267750037731;0.9128930999522207;-0.4332644204942286;-0.4023148252268428;1.0679770555378536;9.999791605794744;0.9366102804344583;0.3746859133997434;1.029960601449452;1.0000088345501297;1.0088495253669627;1.0000248873272652
80.831935;1.0768895975686037;0.9830258284338739;0.912892511317043;-0.4332644203377058;-0.40231482498855403;1.0679762714000567;9.999802029185611;0.9366117285033538;0.3746858883673958;1.0299611230589407;1.0000110744046775;1.0088491689976833;1.0000261426232653
80.841935;1.0768880905050475;0.9830248165414918;0.9128919038693839;-0.4332644201836549;-0.4023148247583567;1.0679754513744748;9.999812222097388;0.9366131343011922;0.37468586081456806;1.0299616458245249;1.0000133146725478;1.0088487530928696;1.0000273371855481
80.851935;1.076886574035792;0.9830237449179469;0.9128912815993387;-0.4332644200317363;-0.4023148245343916;1.0679746027298351;9.999822111215176;0.9366144964184091;0.3746848299162949;1.0299621660401035;1.000015549127555;1.0088479051048844;1.0000284686696514
80.861935;1.0768850515040331;0.9830226207417114;0.9128906469311329;-0.43326441988125863;-0.40231482431508525;1.06797373213838;9.999831631019818;0.9366158143413177;0.37468479508031444;1.0299626797151713;1.000017771770765;1.0088473671436329;1.0000295366763958
80.871935;1.0768835259701062;0.9830214523156116;0.9128900013543075;-0.43326441973151997;-0.40231482409926284;1.0679728456844602;9.999840721230491;0.9366170882733601;0.3746847558016414;1.0299631821499553;1.000019977806588;1.0088467668850754;1.0000305415739872
80.881935;1.0768820006681072;0.9830202481678995;0.9128893460692374;-0.43326441958205747;-0.40231482388590983;1.0679719484620698;9.9998493263123;0.936618319250157;0.37468471158667693;1.0299636684167273;1.000022163917212;1.008846103000005;1.0000314830353254
80.891935;1.076880479139064;0.983019015860623;0.9128886821395243;-0.4332644194325927;-0.40231482367410004;1.0679710443322774;9.999857398576687;0.9366185091724046;0.37468466201388617;1.029964134287311;1.0000243277941232;1.0088444462413075;1.0000323597946976
80.901935;1.0768789654247337;0.9830177616120476;0.9128880109602134;-0.43326441928294884;-0.40231482346325265;1.0679701368906906;9.999864902238912;0.9366196596682042;0.37468460663106123;1.029964576062212;1.0000264676000168;1.0088436545575088;1.0000331706254415
80.911935;1.0768774642432146;0.9830164907279462;0.9128873345806476;-0.4332644191331032;-0.4023148232533088;1.0679692312958096;9.999871814168593;0.9366207707583382;0.37468454483068037;1.0299649895267486;1.0000285815587637;1.0088428021566296;1.0000339151025852
80.921935;1.0768759807671797;0.9830151271430076;0.9128865798507616;-0.4332626259414305;-0.40231315808622614;1.067968335107894;9.99987812102003;0.9366218411417147;0.37468347604625346;1.0299653695506383;1.0000306680614948;1.008841520981518;1.000034593341769
80.931935;1.0768745200350558;0.9830138392742257;0.912885899501691;-0.43326262579111546;-0.4023131578798541;1.0679674574382163;9.999883818034082;0.9366228694973249;0.37468339994736205;1.0299657106251052;1.0000327260380713;1.0088405579734292;1.0000352058416906
80.941935;1.076873086274975;0.9830125526109769;0.9128852188017834;-0.4332626256399575;-0.40231315767641573;1.0679666073028007;9.999888910078774;0.9366238546985793;0.37468331632175306;1.0299660078144197;1.0000347546448398;1.0088395468465023;1.0000357540375135
80.951935;1.0768716827424278;0.9830112739217591;0.9128845367958714;-0.43326262548689326;-0.40231315747620516;1.0679657922575965;9.99989340935892;0.9366247950766341;0.3746832250522663;1.02996625746208;1.000036752652111;1.0088384935236083;1.000036240558776
80.961935;1.0768703119808862;0.9830100099707362;0.9128838510543216;-0.43326262533034754;-0.40231315727920286;1.0679650182527205;9.99989733210698;0.9366256884208818;0.374683126295788;1.0299664573939185;1.0000387187015505;1.0088374040073949;1.000036668867408
80.971935;1.0768689755732737;0.9830087685369036;0.9128831583994048;-0.43326262516851716;-0.4023131570853077;1.0679642902824125;9.99990069623019;0.9366265324390136;0.37468302038984547;1.0299666070562172;1.0000406522193757;1.0088362836011329;1.0000370425774985
80.981935;1.0768676738106653;0.9830075591314192;0.9128824554725409;-0.43326262499962936;-0.4023131568944286;1.0679636126803749;9.999903514366093;0.9366273248531098;0.3746829075714107;1.0299667076934758;1.000042553800256;1.0088351358631606;1.0000373646816816
80.991935;1.0768664066456461;0.983006392445323;0.9128817388293564;-0.4332626248220897;-0.40231315670662543;1.067962989182378;9.999905789124538;0.9366280633993461;0.3746827879791109;1.029966761920696;1.0000444248360276;1.0088339618663924;1.0000376372519446
81.001935;1.0768651752657168;0.9830052795183664;0.9128810050190866;-0.4332626246346616;-0.4023131565222423;1.0679624229631641;9.999907522687206;0.9366287455281032;0.3746816618889187;1.0299667723474228;1.0000462671826684;1.0088323893160789;1.0000378620152859
81.011935;1.0768639824156245;0.9830042315816722;0.9128802509507495;-0.4332626244364761;-0.4023131563418447;1.0679619162414649;9.999908725101708;0.9366293677924884;0.3746815297700525;1.0299667404870056;1.000048083031098;1.0088311600266542;1.0000380414530081
81.021935;1.076863830535637;0.9830041531088253;0.9128794570047244;-0.4332630674451677;-0.40231319453207987;1.0679614699624682;9.999909399871143;0.9366299257147952;0.37468139202098033;1.029966666839718;1.0000498746054434;1.0088299028622099;1.000038179087231
81.031935;1.0768627254477676;0.9830032655689084;0.9128786540628644;-0.43326306722355096;-0.40231319436160146;1.0679610843795908;9.999909528090237;0.9366304141747271;0.37468124868123276;1.029966550986647;1.0000516436631401;1.0088286198015881;1.0000382784560105
81.041935;1.0768616707878864;0.9830023875499279;0.9128777460921221;-0.43326127394647734;-0.402311529238807;1.067960760005939;9.999909078361574;0.9366308276346698;0.37468109932671756;1.0299663914020947;1.000053390739842;1.0088273138687525;1.0000383424641055
81.051935;1.0768606724753427;0.9830016854338025;0.9128768796178897;-0.43326127370070905;-0.40231152908213746;1.0679604981601039;9.999908027846852;0.9366311600738149;0.37468094318443507;1.0299661861116662;1.0000551142752594;1.0088259883941353;1.000038373946288
81.061935;1.0768597367820363;0.9830010803044346;0.9128759747725688;-0.4332612734429142;-0.4023115289350597;1.0679603007811787;9.999906372168171;0.9366314051681857;0.37468077948092965;1.0299659335876143;1.000056810446088;1.0088246465259294;1.0000383759859748
