time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.071935;1.076858869392697;0.9830005734664754;0.9128750278338367;-0.433261273172936;-0.4023115287997961;1.0679601692484957;9.999904121288404;0.9366315569237521;0.37467960770585357;1.0299656325631805;1.0000584743620358;1.0088229196922662;1.0000383511033608
81.081935;1.0768580755692758;0.9830001657422055;0.9128740367856216;-0.4332612728905827;-0.40231152867830666;1.067960102916972;9.999901288157742;0.9366316104268207;0.374679427515284;1.029965281661125;1.0000601019111448;1.008821553561905;1.0000383003844318
81.091935;1.0768573603088523;0.9829998578297419;0.9128730020381393;-0.4332612725956949;-0.40231152857201513;1.0679600983244577;9.999897882614347;0.9366315622361554;0.374679238462222;1.0299648799629635;1.0000616905753972;1.0088201799706724;1.0000382238713548
81.101935;1.0768567280047878;0.9829996504328602;0.9128719258093905;-0.43326127228827194;-0.4023115284819514;1.0679601494867395;9.999893914140708;0.9366314099995217;0.37467903987346113;1.0299644273016626;1.0000632386673989;1.008818803563989;1.0000381218613243
81.111935;1.0768561822842264;0.9829995439432194;0.9128708107457457;-0.4332612719685404;-0.40231152840887197;1.0679602492889597;9.999889392993706;0.9366311518357615;0.3746788310028578;1.0299639235335498;1.0000647440655583;1.0088174305612214;1.0000379955851184
81.121935;1.0768557262165945;0.9829995376552864;0.9128696591800356;-0.4332612716367366;-0.4023115283531407;1.0679603910344164;9.99988432609238;0.9366307862884476;0.3746786112611735;1.0299633682829847;1.0000662035684222;1.0088160675665006;1.0000378467959914
81.131935;1.0768553629091506;0.98299962947992;0.9128684728805837;-0.4332612712929126;-0.4023115283147191;1.0679605693091567;9.999878711751002;0.9366303123878332;0.37467838035489703;1.029962761743514;1.0000676131493749;1.0088147202514284;1.0000376772372663
81.141935;1.0768550958545031;0.9829998164126978;0.912867252793737;-0.43326127093702044;-0.4023115282933181;1.0679607800778042;9.999872537157284;0.9366297294746104;0.37467813839170716;1.0299621056394672;1.0000689686267878;1.0088133930810443;1.0000374885852532
81.151935;1.0768549283261657;0.983000094559747;0.9128659992201986;-0.43326127056899094;-0.4023115282886232;1.067961020197333;9.99986578222879;0.9366290373033902;0.37467688594688836;1.0299614037811902;1.0000702664866297;1.0088117182227485;1.0000372823573798
81.161935;1.0768548624858363;0.9830003775094808;0.9128646369079689;-0.4332594771453013;-0.4023098633420622;1.0679622871844616;9.999858424014878;0.9366282364010919;0.37467662401740875;1.029960661705418;1.0000715047794257;1.0088104412721859;1.000037059660179
81.171935;1.0768548989638886;0.9830008217433999;0.91286331715668;-0.4332594767523474;-0.40230986337088276;1.0679625797807988;9.999850436225442;0.9366273279766801;0.3746763537900861;1.0299598852828358;1.000072683211264;1.0088091923843279;1.0000368210750643
81.181935;1.0768550368010574;0.9830013400742755;0.9128619656423865;-0.4332594763467603;-0.4023098634167675;1.0679628985490706;9.999841789463591;0.9366263130268553;0.3746760764386011;1.0299590795046387;1.0000738023209361;1.0088079721433285;1.0000365663363633
81.191935;1.0768552736062182;0.9830019268692977;0.9128605844242473;-0.4332594759288284;-0.40230986347967895;1.0679632456127541;9.999832452673779;0.9366251912308363;0.3746757932750746;1.0299582485073893;1.0000748632135987;1.0088067805072676;1.0000362940954175
81.201935;1.0768556060249757;0.9830025765262659;0.912859175929415;-0.4332594754988638;-0.40230986355938236;1.0679636237702477;9.999822394894288;0.9366239604243414;0.3746755059474377;1.029957396167214;1.0000758684794793;1.008805617088521;1.000036002590367
81.211935;1.0768560306311696;0.9830032830227616;0.9128577422757784;-0.4332594750570652;-0.4023098636554807;1.0679640359433242;9.99981159321941;0.9366226167666862;0.37467521623749295;1.0299565260040866;1.0000768230561985;1.0088044816096904;1.000035690785857
81.221935;1.0768565447571357;0.9830040396102029;0.9128562852200377;-0.43325947460367914;-0.4023098637673623;1.0679644847793857;9.99980003928124;0.9366211555681561;0.3746739257738236;1.0299556405428474;1.0000777340604672;1.008803003225264;1.0000353590786872
81.231935;1.0768571465734622;0.9830048389301416;0.9128548064378648;-0.43325947413915605;-0.4023098638942595;1.0679649718734214;9.999787733850749;0.9366195725339475;0.37467363614455523;1.0299547415507284;1.0000786100750154;1.008801926609715;1.0000350090413057
81.241935;1.076857835093505;0.9830056734982313;0.912853307531476;-0.4332594736641839;-0.4023098640354676;1.0679654973102788;9.999774681822823;0.9366178646929757;0.37467334928362805;1.0299538313086214;1.000079460201366;1.0088008830550033;1.000034642087032
81.251935;1.0768586104268938;0.9830065365466076;0.9128517898326425;-0.43325947317960134;-0.40230986419049397;1.0679660597587282;9.99976089600572;0.936616030732314;0.3746730676748007;1.0299529133422318;1.0000802927678145;1.0087998758486685;1.0000342581660786
81.261935;1.076859473090213;0.9830074228897197;0.9128502545771442;-0.4332594726863593;-0.4023098643590623;1.0679666569123951;9.99974640115423;0.9366140709700342;0.3746727941206864;1.0299519919967237;1.0000811143390451;1.0087989083808373;1.0000338558579815
81.271935;1.076860422628238;0.9830083291222371;0.9128487033763332;-0.43325947218563005;-0.40230986454108786;1.0679672862675835;9.999731235110078;0.9366119873356783;0.37467253130405165;1.0299510718083642;1.0000819296388552;1.008797983468282;1.0000334337213683
81.281935;1.076861457008223;0.983009171858725;0.9128470631536301;-0.4332576786355101;-0.40230819977800947;1.0679679454222062;9.999715447897037;0.9366097835254584;0.37467228146554854;1.029950157602293;1.000082741997257;1.0087971029518001;1.000032991524035
81.291935;1.0768625726857397;0.9830101118645078;0.9128454877091857;-0.4332576781241321;-0.4023081999865996;1.0679686317387156;9.999699096163681;0.9366074646824029;0.37467104622842506;1.0299492551495053;1.0000835537514117;1.008795896132993;1.0000325303840636
81.301935;1.076863764644175;0.9830110658176209;0.9128439041766272;-0.43325767760934447;-0.40230820020796715;1.067969342655405;9.999682232268398;0.9366050363339582;0.3746708266100613;1.0299483711556008;1.0000843668987673;1.0087951058490483;1.0000320524762107
81.311935;1.0768650265662743;0.983012031082148;0.9128423142213926;-0.4332576770920052;-0.40230820044184257;1.0679700762956719;9.999664894537084;0.9366025035335577;0.37467062314218735;1.0299475121332895;1.0000851840405596;1.0087943607308603;1.0000315609100836
81.321935;1.076866351120467;0.9830130049255661;0.9128407190676775;-0.43325767657296416;-0.40230820068786033;1.0679708311563225;9.999647106559422;0.9365998707499695;0.37467043585346604;1.0299466833366022;1.0000860084790801;1.0087936610301147;1.0000310593412283
81.331935;1.0768677303996559;0.9830139849589847;0.9128391201141961;-0.43325767605333243;-0.4023082009452363;1.0679716059361724;9.99962888385193;0.9365971420804188;0.3746702641867321;1.0299458886987083;1.0000868433209122;1.0087930063501582;1.0000305516553083
81.341935;1.0768691569590816;0.9830149693251884;0.9128375189904291;-0.4332576755344593;-0.40230820121284955;1.067972400136825;9.99961024360629;0.9365943213552925;0.3746701070381292;1.0299451314586316;1.0000876908933916;1.0087923951771895;1.0000300419651318
81.351935;1.0768706252348312;0.983015956764446;0.9128359171013988;-0.43325767501778634;-0.40230820148952856;1.0679732145265437;9.999591211929529;0.9365914122260605;0.3746699628794936;1.0299444148163706;1.0000885530210086;1.0087918251996817;1.000029534547314
81.361935;1.0768721326221196;0.9830169465239804;0.9128343151030364;-0.43325767450476843;-0.4023082017742826;1.0679740514248848;9.999571823377833;0.9365884187087516;0.37466982997587767;1.0299437420105926;1.0000894314163062;1.0087912941087687;1.0000290341572275
81.371935;1.0768736791606868;0.9830179382422343;0.9128327127332725;-0.43325767399686904;-0.40230820206628903;1.067974915015636;9.999552117258803;0.9365853460809453;0.37466870671614677;1.0299431155865826;1.0000903274204884;1.008790428777188;1.000028546478574
81.381935;1.0768752654541571;0.9830189319721021;0.9128311090158441;-0.4332576734955125;-0.40230820236451953;1.0679758109923116;9.999532132293284;0.9365822013744406;0.3746685918097493;1.0299425369339654;1.0000912413587895;1.0087899706081231;1.0000280776445418
81.391935;1.0768768904502308;0.9830199282382848;0.9128295025799906;-0.4332576730019265;-0.4023082026674672;1.0679767448993345;9.999511902151282;0.9365789929645169;0.3746684842931667;1.0299420070284573;1.000092172207469;1.0087895460043639;1.000027632950632
81.401935;1.0768785507152008;0.9830209280649853;0.9128278916645076;-0.4332576725169393;-0.40230820297336417;1.0679777202409466;9.999491460884911;0.9365757292302767;0.3746683835712603;1.0299415272854255;1.0000931180095476;1.0087891514522687;1.0000272159268544
81.411935;1.0768802409654123;0.9830218518573812;0.912826198477982;-0.4332558789975627;-0.40230653832198504;1.0679787378401766;9.99947084815047;0.9365724172509122;0.3746682894545216;1.0299410993609555;1.0000940769452482;1.0087887819603234;1.000026828536233
81.421935;1.0768819549341846;0.983022864183478;0.9128245710204371;-0.43325587853044417;-0.40230653862874377;1.0679797961411672;9.999450099140775;0.9365690629634721;0.3746682020492734;1.0299407242839664;1.0000950479315431;1.008788431641305;1.0000264719675749
81.431935;1.0768836863676767;0.9830238855670512;0.9128229307252124;-0.4332558780720996;-0.402306538933617;1.0679808917042382;9.99942923323124;0.9365656722641835;0.3746681215542623;1.0299404018068847;1.0000960300625157;1.008788094646804;1.0000261469608294
81.441935;1.0768854299753137;0.9830249171062457;0.9128212746113303;-0.43325587762246787;-0.4023065392353444;1.0679820197983971;9.999408256650108;0.9365622515021653;0.3746670481048748;1.0299401307787928;1.000097021908005;1.0087873942172183;1.00002585350082
81.451935;1.0768871818484715;0.9830259595714577;0.9128196002728631;-0.433255877181751;-0.4023065395328341;1.0679831751097066;9.999387169835977;0.9365588074994287;0.37466698166967993;1.029939910219262;1.0000980217314026;1.0087870687623055;1.0000255905876358
81.461935;1.0768889393542356;0.9830270133217226;0.9128179060083782;-0.43325587675051586;-0.40230653982470915;1.0679843523218533;9.999365973044856;0.9365553476630166;0.374666921974529;1.0299397392584548;1.0000990281761553;1.0087867437598759;1.0000253562097925
81.471935;1.0768907005613877;0.983028077920619;0.9128161906633153;-0.4332558763295799;-0.4023065401090903;1.067985545742959;9.999344672632281;0.9365518800665448;0.374666868537747;1.0299396159286178;1.0001000403575968;1.008786417204535;1.0000251467961767
81.481935;1.0768924636434456;0.9830291524125729;0.9128144532578211;-0.4332558759197684;-0.4023065403839776;1.067986748148121;9.99932328474378;0.9365484135388614;0.3746668206777784;1.0299395371822435;1.000101057402351;1.0087860872160328;1.000024956272225
81.491935;1.0768942272513666;0.9830302359162845;0.9128126924428591;-0.43325587552188344;-0.40230654064772176;1.0679879508402792;9.999301835569906;0.9365449576347153;0.37466677737215087;1.0299395002041172;1.0001020784136514;1.0087857511072282;1.0000247760498653
81.501935;1.0768959911197784;0.9830313276914436;0.9128109062009238;-0.43325587513678965;-0.40230654089917034;1.0679891453577404;9.999280356577907;0.9365415222603651;0.37466673722471777;1.0299395029699443;1.0001031030595542;1.0087854044063622;1.0000245964955505
81.511935;1.0768977553996282;0.9830324264514666;0.9128090920810444;-0.43325587476537386;-0.40230654113762143;1.0679903246603806;9.999258873442306;0.9365381172827347;0.3746656988546996;1.0299395438287475;1.000104131762257;1.0087846690198947;1.0000244086231
81.521935;1.07689951971292;0.9830335299192476;0.91280724767625;-0.4332558744084816;-0.4023065413626987;1.0679914831257147;9.999237399956373;0.936534752669562;0.3746656614278787;1.029939621011853;1.0001051650086465;1.0087842798354683;1.0000242046247494
81.531935;1.0769012830172635;0.9830345545263909;0.9128052956339965;-0.4332540810235086;-0.4023048766158564;1.0679926161845823;9.999215943512027;0.9365314387579504;0.3746656245539608;1.0299397324717554;1.0001062025695417;1.0087838572328713;1.0000239773628663
81.541935;1.076903043085444;0.9830356615292785;0.9128033858767142;-0.43325408069760535;-0.40230487681465205;1.0679937193841398;9.999194514754063;0.9365281860069121;0.37466558762338564;1.0299398759988119;1.0001072432312668;1.0087833929463623;1.0000237197089568
81.551935;1.0769047955975117;0.9830367693782841;0.9128014431317123;-0.43325408038768054;-0.4023048770015588;1.0679947873734383;9.999173135855985;0.9365250048605788;0.3746655494489102;1.0299400494518398;1.0001082849821044;1.0087828782853727;1.0000234242124328
81.561935;1.0769065344981255;0.9830378778090619;0.912799468205029;-0.4332540800938782;-0.4023048771777321;1.0679958134949878;9.99915184513604;0.9365219058355235;0.37466550841794233;1.0299402512997744;1.0001093254248208;1.008782304034219;1.0000230831603214
81.571935;1.0769082534179235;0.9830389861156646;0.9127974621604233;-0.43325407981629194;-0.4023048773446117;1.0679967892889106;9.999130693562636;0.9365188991050343;0.3746654627257168;1.029940480860996;1.000110362116951;1.008781660702632;1.0000226888498478
81.581935;1.0769099463485927;0.9830400931930267;0.9127954267137696;-0.43325407955488215;-0.40230487750393057;1.067997704171622;9.999109732799836;0.9365159940827484;0.37466541050254953;1.0299407375467247;1.0001113927509984;1.0087809392004994;1.00002223393332
81.591935;1.0769116071759521;0.9830411976813552;0.9127933646942942;-0.4332540793094242;-0.40230487765725204;1.0679985459823182;9.999089003708983;0.9365131997243682;0.3746643499643277;1.029941020306753;1.0001124156476247;1.0087797604679825;1.0000217121315296
81.601935;1.076913229357918;0.9830422977149073;0.9127912796238312;-0.4332540790795478;-0.40230487780573587;1.0679993018959744;9.999068534251508;0.9365105252519776;0.37466427952606146;1.0299413277387974;1.0001134304973887;1.008778862185386;1.0000211194900253
81.611935;1.0769148063035967;0.9830433901578944;0.9127891750569337;-0.4332540788649119;-0.4023048779503511;1.0679999594567564;9.999048342000922;0.936507980794038;0.3746641977288976;1.0299416577074954;1.0001144381170857;1.0087778705247672;1.0000204552534355
81.621935;1.0769163316254242;0.9830444700909382;0.9127870548510004;-0.4332540786655334;-0.4023048780920948;1.0680005072778518;9.99902843229971;0.9365055772930357;0.37466410322320703;1.0299420065284528;1.0001154396295593;1.0087767853638876;1.000019721323716
81.631935;1.0769177988659333;0.9830455310891257;0.9127849237069383;-0.43325407848198744;-0.402304878232125;1.0680009347219153;9.999008798632138;0.9365033249390902;0.37466399493250835;1.0299423687114129;1.0001164366236643;1.0087756082069848;1.0000189208720545
81.641935;1.076919201548615;0.983046565538103;0.9127827870292744;-0.4332540783153436;-0.4023048783718741;1.068001231748621;9.998989434680599;0.9365012309526801;0.3746638720456262;1.0299427376797279;1.0001174311361807;1.008774342071865;1.000018057522908
81.651935;1.076920533767886;0.983047483630773;0.9127805752440963;-0.4332522851237755;-0.40230321355444093;1.0680013895754925;9.99897035018472;0.9364992989209382;0.3746637338457289;1.029943106887775;1.0001184243955303;1.008772991860928;1.0000171354014264
81.661935;1.0769217903835102;0.9830484389915662;0.9127784453529063;-0.4332522849957953;-0.40230321369832633;1.0680014006415928;9.998951575395552;0.9364975300057624;0.3746625797959555;1.0299434706024337;1.0001194160314544;1.0087711927390175;1.0000161592725527
81.671935;1.0769229669929297;0.9830493418228842;0.912776327571807;-0.4332522848899622;-0.40230321384615253;1.0680012579258655;9.998933152065455;0.9364959242769344;0.3746624098063438;1.0299438244334223;1.0001204045881984;1.0087696944399747;1.0000151343068682
81.681935;1.0769240603365762;0.9830501843648499;0.9127742264824187;-0.4332522848080078;-0.4023032139987868;1.068000954845784;9.998915121541986;0.9364944813616678;0.37466222430996643;1.0299441656461326;1.0001213884436932;1.0087681317134443;1.000014065554514
81.691935;1.0769250684489728;0.9830509605337371;0.9127721459265354;-0.4332522847515048;-0.4023032141569716;1.0680004858066265;9.998897517857523;0.9364932008026114;0.3746620241586835;1.0299444929774728;1.0001223664036303;1.0087665107087083;1.0000129575838312
81.701935;1.0769259899566517;0.9830516667318474;0.9127700896849118;-0.43325228472185207;-0.40230321432135724;1.067999847247046;9.998880368206477;0.9364920824849897;0.37466181048458747;1.0299448057411258;1.0001233377758025;1.0087648383761607;1.000011814601723
81.711935;1.0769268234561686;0.9830523018341646;0.9127680619038486;-0.4332522847201789;-0.4023032144924846;1.0679990382933497;9.998863695798866;0.936491126921579;0.37466158451734843;1.029945102637425;1.0001243022938775;1.0087631222248339;1.0000106406999958
81.721935;1.076927568035992;0.9830528663847072;0.9127660672815461;-0.4332522847473116;-0.4023032146708942;1.0679980601500274;9.998847517029038;0.9364903347002062;0.3746613474403662;1.0299453813588164;1.0001252602861042;1.0087613696588544;1.0000094401241413
81.731935;1.076928223964314;0.983053361681819;0.9127641107945217;-0.43325228480374156;-0.40230321485729464;1.0679969152797821;9.99883183733336;0.936489705644005;0.3746601004411974;1.029945638833831;1.0001262128052735;1.0087592162869188;1.0000082176779332
81.741935;1.0769287921575295;0.9830537891786383;0.9127621970244095;-0.4332522848895322;-0.40230321505256844;1.0679956074104489;9.998816652888635;0.9364892389296522;0.3746598448426037;1.029945871229671;1.0001271613798868;1.0087574116145865;1.0000069788633261
81.751935;1.0769292732460962;0.9830541501950796;0.9127603298255963;-0.4332522850044368;-0.40230321525752066;1.0679941419639625;9.998801953816987;0.9364889336653875;0.37465958212367656;1.029946073914841;1.000128107790785;1.0087555899002736;1.0000057294738316
81.761935;1.076929667778877;0.9830544460328873;0.9127585125510305;-0.4332522851481919;-0.402303215472607;1.0679925261238696;9.998787720620765;0.9364887891333351;0.37465931389532375;1.029946241797298;1.0001290539989172;1.0087537549841283;1.0000044748888748
81.771935;1.0769299771822378;0.9830545971941467;0.9127566727808879;-0.4332504922772225;-0.4023015507394754;1.0679907682309366;9.99877391743028;0.9364888046831193;0.37465904187245685;1.0299463700756835;1.0001300017914985;1.0087519088177217;1.000003219713134
81.781935;1.076930203753988;0.983054768809935;0.9127549640635944;-0.4332504924777571;-0.40230155097527215;1.0679888771220987;9.998760496710977;0.9364889790922793;0.37465876778760876;1.0299464550747306;1.0001309523633701;1.0087500520525627;1.000001967970596
81.791935;1.0769303497356322;0.9830548832551297;0.9127533135495702;-0.4332504927056521;-0.4023015512216506;1.067986861790263;9.998747413248713;0.936489309990309;0.37465849332653295;1.0299464944057088;1.0001319061479221;1.0087481847633752;1.0000007233988235
81.801935;1.0769304165984876;0.9830549446343941;0.9127517238610657;-0.4332504929597089;-0.4023015514787214;1.0679847307528403;9.99873463044826;0.9364897942092623;0.37465822013870587;1.029946486507488;1.000132862832399;1.0087463076935115;0.9999994897776323
81.811935;1.0769304045850845;0.9830549569017749;0.9127501972614472;-0.43325049323846115;-0.402301551746405;1.067982491495718;9.998722117757007;0.9364904286026507;0.3746569498202769;1.0299464306545683;1.0001338216485438;1.0087440521215785;0.999998271534582
81.821935;1.0769303127169656;0.9830549234161157;0.9127487355818191;-0.4332504935402857;-0.4023015520243363;1.067980150631464;9.998709846728373;0.9364912104250749;0.3746566837844423;1.0299463270789988;1.0001347819135373;1.008742165906494;0.9999970745902623
81.831935;1.0769301394798347;0.9830548468933714;0.9127473406351372;-0.43325049386345243;-0.40230155231179887;1.0679777136631956;9.998697790874472;0.9364921370997435;0.3746564231245343;1.0299461762405961;1.0001357435613076;1.008740284321454;0.9999959070479344
81.841935;1.0769298834697243;0.9830547298772736;0.912746014425978;-0.4332504942062161;-0.4023015526077729;1.0679751842821246;9.99868593336567;0.936493205969931;0.3746561686209725;1.0299459784545213;1.0001367074940637;1.0087384146445078;0.9999947791013128
81.851935;1.076929543873002;0.9830545752095198;0.9127447589364672;-0.4332504945668381;-0.40230155291117026;1.0679725649319654;9.998674271224617;0.9364944142663455;0.3746559208185273;1.029945734289883;1.0001376756006266;1.0087365637777945;0.9999937019605964
81.861935;1.076929120989316;0.9830543858737909;0.9127435753851875;-0.43325049494350354;-0.4023015532211085;1.0679698583925996;9.998662806963402;0.936495758444306;0.37465568008381345;1.0299454440911997;1.0001386503249852;1.0087347382412342;0.9999926864889902
81.871935;1.0769286160121387;0.9830541644784718;0.9127424633669573;-0.4332504953343173;-0.40230155353702024;1.0679670686389924;9.998651543542088;0.936497232918791;0.3746554466763688;1.0299451070878978;1.0001396339940252;1.0087329447164934;0.9999917421651701
81.881935;1.0769280301570152;0.9830539131876406;0.912741421109786;-0.4332504957373018;-0.40230155385866373;1.0679642008169334;9.99864048872774;0.9364988297517198;0.37465422078704597;1.0299447219084323;1.0001406280272582;1.0087308188122108;0.9999908760921762
81.891935;1.0769273645133608;0.9830535528654332;0.9127403712256762;-0.43324870310702746;-0.40229988922761883;1.0679612608981643;9.998629651365656;0.9365005396515639;0.3746540025079108;1.0299442875557578;1.0001416322598564;1.0087291106190914;0.9999900921945345
81.901935;1.0769266206569617;0.983053247944983;0.9127394628902822;-0.43324870352811445;-0.4022998895612512;1.0679582548798483;9.99861902741489;0.9365023529476875;0.37465379178036295;1.0299438033487511;1.0001426450976467;1.0087274558852433;0.9999893916158213
81.911935;1.0769258008198213;0.983052918275343;0.9127386187931527;-0.433248703955463;-0.4022998899014288;1.067955187619321;9.998608593890902;0.9365042600796999;0.3746535883247866;1.02994326909557;1.000143664274516;1.0087258612741123;0.9999887742306964
81.921935;1.0769249072171654;0.9830525639300676;0.9127378368175089;-0.43324870438758006;-0.40229989024828094;1.0679520624565175;9.998598316894215;0.9365062523034445;0.37465339157470307;1.0299426861500438;1.0001446871848274;1.008724332438374;0.9999882394781617
81.931935;1.0769239413718463;0.9830521843679166;0.9127371148962543;-0.43324870482310435;-0.402299890601421;1.067948882335276;9.998588161605555;0.9365083221831029;0.3746532006736622;1.0299420574683928;1.0001457107827767;1.0087228738537197;0.9999877855967627
81.941935;1.0769229040437283;0.9830517778831102;0.912736451026011;-0.43324870526080483;-0.4022998909599518;1.0679456509048249;9.998578096459262;0.9365104630470109;0.37465301453657335;1.0299413858490265;1.0001467315919974;1.0087214889578786;0.9999874086703243
81.951935;1.0769217955382933;0.9830513404623091;0.9127358429336365;-0.433248705699787;-0.40229989132261834;1.0679423720149595;9.998568096533274;0.9365116681500427;0.37465283201071053;1.0299406718391642;1.000147746054421;1.008719251425329;0.9999871028058559
81.961935;1.076920616530302;0.9830508662129491;0.9127352881970306;-0.43324870613957633;-0.40229989168788677;1.0679390482412767;9.998558146603385;0.936513930272261;0.3746516520844663;1.0299399130128333;1.0001487511804634;1.008717647188126;0.9999868610258289
81.971935;1.0769193695145156;0.9830503494023144;0.9127347849853222;-0.4332487065798679;-0.40229989205398187;1.0679356801049082;9.998548240751793;0.9365162416839894;0.37465147392184367;1.0299391049141606;1.000149744736582;1.0087164898579652;0.9999866760926734
81.981935;1.0769180596523555;0.9830497859963643;0.9127343320156199;-0.4332487070201957;-0.4022998924189914;1.0679322667910311;9.998538381261525;0.9365185944311515;0.37465129678240383;1.0299382427567454;1.000150724434714;1.008715407045739;0.999986541159131
81.991935;1.0769166939437465;0.9830491737057846;0.9127339276435348;-0.43324870745973065;-0.40229989278104633;1.0679288074482776;9.998528573271766;0.9365209804723224;0.37465111998651035;1.029937323029041;1.000151687056641;1.0087143980594206;0.9999864502080704
82.001935;1.0769152797133765;0.9830485115455057;0.912733569380179;-0.43324870789737174;-0.40229989313850195;1.0679253019134465;9.998518813535815;0.9365233912390631;0.37465094278921834;1.0299363444330059;1.0001526283718432;1.0087134623900456;0.9999863979918264
82.011935;1.0769138240608926;0.9830477996924791;0.912733254075532;-0.43324870833205414;-0.4022998934901414;1.067921751011201;9.998509084883535;0.9365258175215257;0.3746507643044771;1.0299353078640012;1.0001535436825688;1.0087125996127264;0.9999863795505655
82.021935;1.076912334580172;0.9830469578253102;0.9127329031869675;-0.4332469157194595;-0.4022982288767688;1.0679181566880664;9.998499363625628;0.9365282506602481;0.3746505837263382;1.0299342154646316;1.0001544283678736;1.0087118095042276;0.9999863897980388
82.031935;1.0769108199118351;0.9830461496210904;0.912732665596343;-0.4332469161451671;-0.4022982292150678;1.0679145218220059;9.998489634749037;0.9365306839745089;0.37464940047693673;1.0299330692258208;1.0001552774983233;1.008710720967399;0.999986423449323
82.041935;1.0769092887899712;0.9830452956707894;0.912732465910087;-0.43324691656469766;-0.4022982295461678;1.0679108499767132;9.998479904503716;0.9365331131525256;0.37464921404415674;1.0299318701463367;1.0001560848525235;1.0087100777072524;0.9999864752312584
82.051935;1.076907748711033;0.9830443986277652;0.9127323062915492;-0.43324691697702344;-0.40229822986946656;1.0679071451283568;9.998470201559362;0.9365355359912283;0.3746490239100918;1.0299306181236612;1.0001568429405374;1.0087095085765183;0.9999865400739184
82.061935;1.0769062060059507;0.98304346141075;0.9127321897875836;-0.433246917381218;-0.4022982301841449;1.0679034110708687;9.998460566881596;0.9365379516943677;0.3746488296645286;1.0299293119554809;1.000157543880069;1.0087090122679785;0.999986613287158
82.071935;1.0769046663828765;0.9830424873417787;0.9127321186381508;-0.4332469177763546;-0.40229823048937213;1.0678996508987377;9.998451040454361;0.9365403596153352;0.37464863095088746;1.0299279494000473;1.0001581798166432;1.008708586070969;0.9999866912320388
82.081935;1.076903134457635;0.9830414806074268;0.9127320934565285;-0.4332469181616021;-0.4022982307843904;1.067895866985651;9.998441651076531;0.9365427581842475;0.3746484273190479;1.0299265275437033;1.0001587431147523;1.008708226182898;0.999986772112043
82.091935;1.076901613687355;0.9830404456210362;0.9127321134303334;-0.43324691853642494;-0.4022982310685237;1.067893061264684;9.998432413104906;0.9365451447210175;0.3746482182847803;1.0299250434915357;1.0001592266692356;1.0087079276725996;0.9999868558656271
82.101935;1.0769001077839593;0.9830393861813188;0.9127321768830156;-0.4332469189005858;-0.4022982313413428;1.0678892356780842;9.998423330484348;0.9365475160177439;0.3746480035269337;1.0299234946518312;1.0001596237253412;1.0087076846686853;0.999986943430164
82.111935;1.0768986215995713;0.9830383056500104;0.9127322817323595;-0.4332469192540699;-0.40229823160278877;1.0678853928254752;9.998414398575544;0.9365498689895799;0.3746467830607949;1.0299218781834265;1.0001599276130986;1.00870711979501;0.999987036174967
82.121935;1.0768971602190083;0.9830372075546445;0.9127324257349114;-0.43324691959719236;-0.4022982318530601;1.0678815361993417;9.998405602340869;0.9365522010032074;0.3746465571804262;1.029920191165001;1.0001601325481169;1.0087069713116203;0.9999871353655473
82.131935;1.0768957279014182;0.9830360959148753;0.9127326066794558;-0.43324691993063397;-0.4022982320924281;1.0678776692948257;9.998396921432004;0.9365545102365855;0.3746463260765594;1.029918432276613;1.000160235100677;1.008706865382986;0.9999872416000108
82.141935;1.0768943280807588;0.9830348941627488;0.9127327472287909;-0.4332451272117974;-0.4022965673625624;1.0678737943435883;9.998388339517296;0.936556795859003;0.37464608953325973;1.0299166029487583;1.0001602347975669;1.0087068008701148;0.9999873545710427
82.151935;1.0768929635536992;0.9830337700462288;0.9127329967579393;-0.4332451275277304;-0.40229656758049565;1.0678699120704123;9.998379848196626;0.9365590574100715;0.37464584699192627;1.0299147066630576;1.0001601333197205;1.0087067763470272;0.9999874732313389
82.161935;1.0768916364740335;0.9830326481280609;0.912733278171431;-0.4332451278349819;-0.4022965677877385;1.067866022365266;9.998371445779952;0.9365612943022076;0.37464559777151796;1.0299127475050522;1.000159933044481;1.008706789787315;0.9999875963179576
82.171935;1.0768903485101724;0.9830315351197885;0.9127335886127869;-0.433245128133119;-0.40229656798467706;1.0678621245415223;9.998363134896994;0.9365635063600811;0.37464534117418863;1.0299107291847873;1.0001596360437437;1.0087068395582908;0.9999877228450508
82.181935;1.0768891010409893;0.9830304387573985;0.9127339236233623;-0.4332451284215701;-0.40229656817206944;1.0678582169383637;9.998354924654125;0.936565694234596;0.37464407640432146;1.0299086549757388;1.0001592442557512;1.0087065540296436;0.9999878522953308
82.191935;1.0768878954330485;0.9830293669243193;0.9127342781783476;-0.43324512869964177;-0.4022965683507543;1.067854297165885;9.998346838533525;0.9365678591111277;0.37464380244188206;1.0299065284795732;1.000158760302551;1.0087066773366873;0.9999879847937525
82.201935;1.0768867331889864;0.9830283262952235;0.9127346483078574;-0.433245128966728;-0.40229656852150214;1.0678503635448382;9.998338916542394;0.9365700024822977;0.37464351792538025;1.0299043542688044;1.0001581875604313;1.0087068396568486;0.9999881210123568
82.211935;1.076885615779565;0.9830273215114609;0.9127350319553074;-0.43324512922263814;-0.40229656868510716;1.0678464163631984;9.99833120612221;0.9365721258017439;0.37464322101932235;1.029902137579579;1.0001575291628189;1.0087070415336825;0.9999882614030248
82.221935;1.0768845444678388;0.9830263548968653;0.9127354284979052;-0.43324512946744953;-0.4022965688424766;1.0678424575700372;9.998323751053164;0.9365742299034825;0.3746429095887355;1.029899883587825;1.000156787229479;1.008707282512855;0.9999884053451091
82.231935;1.0768835198307833;0.9830254267107426;0.9127358373971592;-0.4332451297009333;-0.40229656899451605;1.0678384896061506;9.998316585809908;0.9365763147207155;0.37464258182196986;1.0298975968842217;1.0001559627524017;1.0087075622484845;0.999988551021044
82.241935;1.0768825410262421;0.9830245362867139;0.912736257479532;-0.4332451299223114;-0.4022965691418984;1.0678345150391364;9.998309733793603;0.9365783792803299;0.37464223673763897;1.0298952807940773;1.000155055070384;1.0087078807081544;0.9999886959573165
82.251935;1.0768816058506308;0.9830236828728872;0.9127366874987505;-0.4332451301305222;-0.4022965692850095;1.0678305368490393;9.998303207076827;0.9365804220952956;0.3746418741819661;1.0298929371071457;1.0001540612830326;1.0087082371508094;0.9999888374123901
82.261935;1.076880711952825;0.9830228653883974;0.9127371268289803;-0.43324513032441797;-0.4022965694240125;1.0678265582325226;9.998297012588067;0.9365824418192829;0.374640494548013;1.0298905673519556;1.0001529767110358;1.0087082579193878;0.9999889720248641
82.271935;1.0768798580970897;0.9830220008910789;0.9127375002033284;-0.43324333745948573;-0.40229490460017536;1.0678225826296046;9.998291164078525;0.9365844372421664;0.37464009847860213;1.0298881742998123;1.0001517959673734;1.0087086822535258;0.9999890953203076
82.281935;1.076879044072114;0.9830212496990736;0.9127379594412598;-0.43324333762142075;-0.40229490472975055;1.0678186148863678;9.998285687579703;0.9365864067955876;0.3746396867368427;1.029885761814677;1.000150514196947;1.0087091345352335;0.9999892021372806
82.291935;1.076878269418366;0.9830205282077653;0.912738430480269;-0.4332433377663876;-0.4022949048531274;1.0678146621427556;9.99828061789011;0.9365883484936688;0.3746392603229474;1.02988333414937;1.000149128534207;1.008709611090928;0.9999892877081594
82.301935;1.0768775324347262;0.9830198337833865;0.9127389147544306;-0.4332433378943417;-0.4022949049692568;1.0678107327971638;9.998275996485665;0.9365902598578579;0.37463882057074877;1.0298808962629988;1.00014763890606;1.0087101095586886;0.9999893482987217
82.311935;1.076876830614681;0.983019163180925;0.9127394137643778;-0.4332433380054084;-0.4022949050772016;1.0678068343225573;9.998271871915906;0.9365921375005174;0.37463836900361863;1.0298784540987662;1.0001460474741553;1.0087106288015955;0.9999893810082029
82.321935;1.0768761620678882;0.983018512847104;0.9127399287606072;-0.4332433380995623;-0.4022949051760004;1.067802971826797;9.998268294474297;0.9365939776142939;0.37463790704102706;1.0298760138300935;1.000144357665681;1.0087111683366137;0.9999893830918765
82.331935;1.0768755259169265;0.983017879698033;0.9127404598954131;-0.43324333817657534;-0.40229490526456;1.067799148061657;9.998265309324314;0.9365957772549275;0.3746374357253463;1.0298735810873874;1.0001425735551148;1.008711728137783;0.999989351456771
82.341935;1.0768749214679871;0.9830172613650939;0.9127410058814721;-0.4332433382361885;-0.40229490534156004;1.0677953644480962;9.998262957199412;0.9365975344737122;0.3746359556006972;1.0298711607947915;1.0001406992994135;1.008711937703241;0.9999892826889144
82.351935;1.0768743477292033;0.9830166561369954;0.9127415645725029;-0.43324333827823863;-0.4022949054053224;1.0677916224699109;9.998261276471348;0.9365992471543894;0.37463546669849584;1.0298687573087597;1.0001387389867151;1.0087125423237866;0.9999891736619615
82.361935;1.0768738030945804;0.9830160628708199;0.9127421336698571;-0.43324333830263767;-0.4022949054537994;1.067787924746569;9.998260295484016;0.9366009122851331;0.3746349685816431;1.029866374573954;1.00013669714373;1.0087131741779976;0.9999890224335614
82.371935;1.0768732850903031;0.9830154802979709;0.91274271084676;-0.4332433383092667;-0.40229490548472363;1.0677842749448558;9.998260019736929;0.9366025264710993;0.3746344607077876;1.0298640161475563;1.000134578959574;1.008713836503961;0.9999888285208048
82.381935;1.076873789791187;0.983015799991153;0.9127432767940616;-0.43324378149796433;-0.40229494386162895;1.0677806766306173;9.99826043248177;0.9366040871091416;0.37463394313164006;1.0298616852745184;1.0001323898282526;1.0087145314239634;0.999988592168644
82.391935;1.076873316021703;0.983015231958322;0.9127438633454096;-0.43324378146862713;-0.40229494385039455;1.0677771324137941;9.998261511279612;0.9366055931356313;0.374633416890303;1.0298593849206323;1.0001301354264653;1.0087152606066137;0.9999883136492411
82.401935;1.0768728588126784;0.9830145861876725;0.9127443771420758;-0.4332419883762747;-0.40229327885652083;1.0677736440257373;9.998263239458355;0.9366070447095232;0.37463288358094166;1.0298571175300892;1.0001278229039943;1.0087160253035812;0.9999879934608155
82.411935;1.0768724140863943;0.983014023167395;0.9127449685810043;-0.4332419883111024;-0.40229327879586296;1.0677702126974993;9.99826560177847;0.9366084425594873;0.3746323445819963;1.029854885111169;1.0001254616823678;1.0087168255100252;0.9999876327169374
82.421935;1.0768719789476708;0.9830134604833598;0.912745561185125;-0.4332419882285873;-0.40229327870940335;1.0677668393403748;9.998268576566867;0.9366097879479103;0.3746308006583845;1.0298526900476668;1.0001230630275155;1.0087172883468136;0.9999872329782432
82.431935;1.0768715521046928;0.9830128979918485;0.9127461527754432;-0.4332419881295654;-0.40229327859724856;1.0677635247907782;9.9982721372425;0.9366110827430378;0.3746302520412443;1.0298505356605776;1.0001206390864765;1.00871815434184;0.9999867957744218
82.441935;1.0768711328324032;0.9830123366701529;0.9127467401681175;-0.4332419880152054;-0.40229327846019985;1.0677602702969176;9.998276260488138;0.9366123287862343;0.3746296986257946;1.0298484258596559;1.0001182018456665;1.008719049607466;0.9999863222379669
82.451935;1.0768707197842955;0.9830117788130791;0.9127473199268522;-0.4332419878868944;-0.4022932782997648;1.0677570777678345;9.998280931148356;0.9366135270647845;0.37462914009095566;1.0298463646923661;1.0001157625046913;1.008719971844535;0.9999858132171286
82.461935;1.0768703111103848;0.9830112272964759;0.9127478894631517;-0.433241987746025;-0.4022932781178454;1.067753949337708;9.998286140981792;0.9366146772709512;0.3746285758533493;1.0298443564526967;1.0001133316736739;1.008720919166732;0.9999852700511443
82.471935;1.076869905306943;0.9830106838592045;0.9127484475784937;-0.43324198759362875;-0.4022932779162278;1.0677508867427525;9.998291885697032;0.9366157776642932;0.3746280049293842;1.0298424061958842;1.0001109197608793;1.008721890702831;0.9999846956146957
82.481935;1.0768695016475014;0.9830101482917482;0.912748994216194;-0.4332419874300976;-0.4022932776963546;1.0677478913264926;9.99829816345745;0.9366168254905999;0.374627426196923;1.029840520134122;1.0001085365994486;1.0087228867558433;0.9999840945337174
82.491935;1.0768691004551;0.9830096190974762;0.9127495298347928;-0.43324198725527946;-0.4022932774596015;1.0677449647041626;9.998304973727675;0.9366178177614656;0.37462683908137384;1.0298387056002687;1.000106190541875;1.0087239080132773;0.9999834721684833
82.501935;1.0768687033319253;0.9830090941043546;0.9127500547646591;-0.43324198706870554;-0.40229327720759017;1.06774210951923;9.998312316526798;0.9366187517148152;0.3746252438211574;1.0298369704164292;1.0001038882120725;1.0087245833615808;0.9999828335574994
82.511935;1.0768683124980822;0.9830085704759535;0.9127505689155523;-0.43324198686972637;-0.4022932769420484;1.0677393291322939;9.998320192078852;0.9366196251967557;0.37462464107086263;1.0298353210758697;1.0001016350609677;1.0087256551829906;0.9999821832494479
82.521935;1.0768679294770513;0.9830080450139677;0.9127510718740351;-0.43324198665771757;-0.40229327666449644;1.0677366262580723;9.99832859888202;0.9366204372259536;0.3746240315109558;1.0298337610638286;1.0000994357262987;1.008726750537595;0.9999815257467559
82.531935;1.0768675544086979;0.9830074338602655;0.9127514877105214;-0.4332401933873019;-0.40229161141770203;1.0677340026565334;9.998337531216634;0.9366211882381567;0.3746234157545822;1.0298322918026448;1.0000972940956219;1.00872786672011;0.9999808658335361
82.541935;1.0768671863066914;0.9830068984234471;0.9127519667434248;-0.43324019314837153;-0.4022916111198853;1.0677314601623535;9.998346979655942;0.9366218800352103;0.3746227943860998;1.0298309147790932;1.0000952137304866;1.008729000207341;0.9999802083818363
82.551935;1.0768668238494767;0.9830063578750347;0.9127524326631465;-0.4332401928959529;-0.4022916108138075;1.0677290011491507;9.998356937253678;0.9366225155434025;0.37462216806513304;1.0298296317874387;1.0000931984863024;1.008730147896838;0.9999795578539298
82.561935;1.076866466254835;0.9830058129332;0.9127528845794894;-0.4332401926301255;-0.4022916105010634;1.0677266283712727;9.998367405260403;0.9366230976266644;0.37462153756909794;1.0298284441059555;1.000091252710066;1.008731308316228;0.9999789180318034
82.571935;1.0768661136286835;0.9830052633503898;0.912753322439465;-0.4332401923511294;-0.4022916101835298;1.0677243449771296;9.998378387119915;0.9366236276231507;0.3746209036308669;1.0298273529394502;1.000089380782659;1.0087324808496392;0.999978292404661
82.581935;1.0768657670921846;0.9830047075207727;0.9127537468470701;-0.4332401920594925;-0.40229160986315715;1.0677221540215325;9.99838987741098;0.9366241054264393;0.37461926675150564;1.0298263602910174;1.0000875862510956;1.0087332922912955;0.9999776847811855
82.591935;1.0768654293649191;0.9830041434140783;0.9127541576954618;-0.4332401917559346;-0.40229160954188414;1.0677200574848933;9.998401862274239;0.9366245307322637;0.3746186271530326;1.0298254683914525;1.0000858711911147;1.0087344817233366;0.9999770990562562
82.601935;1.0768651049239109;0.9830035697133436;0.9127545538308122;-0.43324019144118586;-0.4022916092216092;1.0677180558844293;9.998414329238905;0.9366249038369133;0.37461798473810626;1.0298246786790262;1.0000842362444227;1.0087356723687433;0.999976538190735
82.611935;1.076864798951305;0.9830029855021911;0.912754934319755;-0.43324019111595446;-0.4022916089041252;1.0677161484037143;9.998427272105024;0.9366252257963245;0.3746173391375186;1.029823991681661;1.000082681176712;1.0087368579251672;0.9999760034830922
82.621935;1.0768645161295451;0.9830023892744426;0.9127552994556373;-0.4332401907810347;-0.40229160859104385;1.067714332844046;9.998440685801164;0.936625498429597;0.37461669004912423;1.0298234071083072;1.0000812056482447;1.0087380324540374;0.9999754945641991
82.631935;1.0768642602199272;0.983001779012529;0.9127556504734573;-0.43324019043733325;-0.4022916082837431;1.0677126059100202;9.998454558050843;0.9366257241470414;0.37461603757979234;1.0298229235850733;1.0000798097320305;1.0087391914052606;0.999975010088663
82.641935;1.0768640342839153;0.9830011532454804;0.9127559886635536;-0.43324019008564524;-0.40229160798326186;1.0677109640295772;9.998468866608432;0.9366259058306964;0.37461538226535146;1.0298225384578064;1.0000784935666907;1.008740331305218;0.9999745486621242
82.651935;1.076863841311517;0.9830005117843181;0.9127563151528889;-0.43324018972637796;-0.40229160769021266;1.0677094034377743;9.998483584072725;0.9366260466844654;0.37461472492039427;1.0298222484152206;1.0000772564550795;1.0087414489598572;0.9999741092639862
82.661935;1.0768636846640678;0.9829997745076673;0.9127565561372708;-0.43323839631450567;-0.40228994244645305;1.0677079199511132;9.998498684800989;0.9366261497167426;0.3746130664232413;1.029822050996372;1.0000760962492135;1.008742169563113;0.99997369137427
82.671935;1.0768635680107008;0.9829991062941245;0.9127568648026706;-0.43323839593976726;-0.40228994216943265;1.0677065098978369;9.998514151137389;0.9366262177348681;0.37461240745675106;1.0298219452878157;1.0000750094194932;1.0087432325655412;0.9999732949107073
82.681935;1.076863495700404;0.9829984292367909;0.9127571678407018;-0.43323839555689947;-0.4022899419011325;1.0677051711542183;9.998529978336807;0.9366262538610596;0.37461174848420964;1.0298219310773027;1.0000739919717812;1.0087442640888344;0.9999729194689965
82.691935;1.0768634735882263;0.982997746392384;0.9127574665217804;-0.4332383951657295;-0.4022899416421344;1.0677039029122544;9.998546171820076;0.9366262614382137;0.37461108992375813;1.029822008258389;1.0000730407637108;1.0087452631950238;0.9999725631452924
82.701935;1.076863508495798;0.9829970596338495;0.9127577613839376;-0.4332383947661829;-0.402289941393288;1.0677027046992524;9.998562736490266;0.9366262437926636;0.37461043215553197;1.0298221769152507;1.000072154097393;1.0087462299559342;0.9999722217923044
82.711935;1.0768636062657608;0.9829963702419732;0.9127580526039095;-0.4332383943582757;-0.40228994115580957;1.0677015755911314;9.99857966668642;0.9366262046758943;0.37460977548969365;1.0298224367611333;1.0000713308641498;1.0087471643488044;0.9999718896333353
82.721935;1.0768637709085673;0.9829956798451868;0.9127583402357501;-0.43323839394207053;-0.40228994093112314;1.0677005137996758;9.998596943471634;0.9366261488698719;0.37460912037629024;1.0298227862707352;1.0000705689233444;1.0087480657770906;0.9999715611561024
82.731935;1.0768640053948804;0.9829949906268299;0.9127586245252481;-0.43323839351761884;-0.402289940720674;1.06769951641749;9.998614538340274;0.9366260819939529;0.3746084677416487;1.0298232228006796;1.0000698641015353;1.0087489335080737;0.9999712321715623
82.741935;1.0768643122147523;0.9829943052023543;0.9127589059061106;-0.4332383930848885;-0.4022899405258296;1.0676985798558714;9.998632415709986;0.9366260093421998;0.3746068192039108;1.0298237433738966;1.0000692103725715;1.008749395399629;0.9999708990645416
82.751935;1.0768646928689263;0.9829936261132876;0.9127591841287284;-0.43323839264378045;-0.4022899403477868;1.0676977006251016;9.99865053690591;0.9366259346210692;0.3746061769244609;1.029824344537527;1.0000686009094313;1.0087501930044713;0.9999705580359186
82.761935;1.0768651470241015;0.9829929552086788;0.9127594574520881;-0.43323839219439164;-0.4022899401875067;1.067696874963736;9.998668871325334;0.936625859394463;0.37460554311790023;1.0298250211367879;1.0000680292719957;1.0087509530221204;0.9999702052525351
82.771935;1.076865672478944;0.9829922941385675;0.91275972282495;-0.43323839173728124;-0.4022899400457143;1.0676960982108827;9.998687402301444;0.936625783356229;0.3746049195465824;1.02982576570345;1.000067490131654;1.0087516736180981;0.999969837156609
82.781935;1.0768662661677542;0.9829916453839601;0.9127599765136907;-0.43323839127344804;-0.40228993992287376;1.0676953650995091;9.998706120174226;0.9366257050153458;0.37460430717787624;1.0298265690293167;1.0000669793435497;1.008752352953444;0.9999694506395969
82.791935;1.076866925101447;0.9829910122033738;0.9127602146370767;-0.43323839080409976;-0.4022899398191662;1.0676946699607277;9.998725013555841;0.9366256222803118;0.3746037060407978;1.0298274208508933;1.0000664933758647;1.0087529885510023;0.9999690431867748
82.801935;1.0768676465306433;0.9829903167580661;0.9127603582115361;-0.43323659728533265;-0.40228827477607904;1.0676940067202854;9.998744067516062;0.9366255327612409;0.37460311544567815;1.0298283102608696;1.0000660286883682;1.0087535779022756;0.9999686132826173
82.811935;1.076868427993584;0.9829897251325203;0.9127605551435497;-0.43323659680797055;-0.4022882747106225;1.0676933694373552;9.998763267563973;0.9366254338767867;0.37460253448890685;1.0298292263022968;1.0000655819229607;1.008754120105841;0.9999681610036935
82.821935;1.0768692679152947;0.9829891603217265;0.9127607274278878;-0.4332365963277434;-0.40228827466428374;1.0676927531366585;9.99878259967985;0.936625322802774;0.3746009623049384;1.0298301586123684;1.000065150490455;1.0087542451116993;0.9999676878884393
82.831935;1.0768701659196722;0.98298862703924;0.9127608727461869;-0.43323659584540003;-0.4022882746370557;1.0676921541125584;9.998802040743563;0.9366251962915036;0.3746003979304342;1.0298310977751481;1.0000647321221772;1.0087546986987068;0.9999671961020681
82.841935;1.0768711218527587;0.9829881299410141;0.9127609890947149;-0.4332365953615397;-0.402288274628946;1.0676915696267233;9.998821549844692;0.9366250508689637;0.37459984025889886;1.0298320354240642;1.0000643238801292;1.0087551131588017;0.9999666879435374
82.851935;1.076872134437937;0.9829876737342174;0.9127610746806928;-0.4332365948765385;-0.4022882746400396;1.0676909977012066;9.9988410701346;0.9366248836447845;0.37459928830265243;1.0298329639647787;1.0000639222185437;1.0087554925267517;0.999966165986235
82.861935;1.0768732008664692;0.9829872635271211;0.9127611277522824;-0.43323659439073414;-0.4022882746702256;1.0676904369935236;9.998860536898013;0.93662469291154;0.37459874154316514;1.0298338762059729;1.0000635236659292;1.0087558407260775;0.9999656331102194
82.871935;1.0768743170145105;0.9829869046682951;0.9127611468268667;-0.43323659390464014;-0.4022882747187659;1.067689886731846;9.998879884076725;0.9366244779347486;0.37459820010735734;1.0298347653302649;1.0000631253447851;1.008756161192615;0.9999650918240446
82.881935;1.0768754775302607;0.9829866026025951;0.9127611310149871;-0.4332365934190014;-0.4022882747843314;1.067689347194472;9.998899048525859;0.9366242383169557;0.3745976645283685;1.0298356248614;1.0000627251396526;1.0087564568184941;0.999964543677267
82.891935;1.0768766757837378;0.982986362436291;0.9127610799015261;-0.43323659293461364;-0.4022882748653561;1.0676888199132613;9.998917973960774;0.936623973388063;0.3745971351704388;1.029836448815659;1.0000623211559723;1.0087567298040148;0.9999639896338803
82.901935;1.0768779043007572;0.9829861876937857;0.9127609931468348;-0.43323659245200963;-0.4022882749601487;1.0676883066875358;9.998936612408903;0.9366236820721916;0.37459661196927685;1.0298372322644314;1.0000619110011248;1.0087569815030992;0.9999634308763826
82.911935;1.0768791560158897;0.9829860796023777;0.9127608697724514;-0.4332365919713852;-0.4022882750668725;1.0676878087869925;9.998954920873269;0.9366233637957112;0.3745950948264489;1.0298379715103323;1.0000614917029742;1.008756841107526;0.9999628691692143
82.921935;1.0768804255204891;0.9829860376072116;0.9127607074226428;-0.433236591492845;-0.40228827518380905;1.0676873274044771;9.998972856315051;0.9366230196453474;0.3745945841624568;1.029838663996984;1.000061060438624;1.008757051506512;0.9999623063569485
