time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.931935;1.0768817091178025;0.9829860602571732;0.9127605029588214;-0.433236591016575;-0.40228827530974987;1.067686863920469;9.998990375928535;0.9366226520147513;0.3745940810730386;1.0298393085085922;1.0000606154177658;1.0087572416485495;0.9999617436267689
82.941935;1.0768830035253927;0.9829860649717677;0.9127601785314089;-0.4332347974977656;-0.4022866104856184;1.0676864191339115;9.999007441370198;0.936622262946647;0.3745935870333819;1.0298399049665181;1.0000601558665883;1.0087574133283237;0.9999611815081937
82.951935;1.0768843044140874;0.9829862137986489;0.9127598837288032;-0.4332347970264931;-0.402286610628461;1.0676859926979088;9.999024014004537;0.9366218530511582;0.3745931035324064;1.0298404539799813;1.0000596813530858;1.008757569546147;0.9999606203013794
82.961935;1.076885605881262;0.9829864257138932;0.9127595421939508;-0.4332347965577279;-0.4022866107801432;1.067685583643116;9.999040042398113;0.9366214217782947;0.3745926319516033;1.029840956977503;1.0000591915360522;1.0087577132612544;0.9999600601426862
82.971935;1.076886900610961;0.982986700854438;0.9127591529878404;-0.4332347960913986;-0.4022866109411223;1.0676851914304042;9.999055461408808;0.9366209683209955;0.3745921735818535;1.0298414162355027;1.000058686531812;1.0087578467056744;0.9999595004617042
82.981935;1.0768881802827432;0.9829870388483636;0.9127587153768925;-0.4332347956274668;-0.40228661111170627;1.0676848168262423;9.9990702059445;0.9366204921707295;0.3745917296897284;1.0298418346260894;1.0000581671831221;1.0087579713269434;0.9999589395577079
82.991935;1.0768894365254438;0.9829874389130668;0.9127582286172768;-0.4332347951660086;-0.402286611291838;1.067684462411087;9.99908422541303;0.9366199931338002;0.37459030160999374;1.0298422157596148;1.0000576347155488;1.008757716540134;0.9999583752883352
83.001935;1.0768906621178305;0.9829879011051619;0.912757691343352;-0.4332347947071281;-0.4022866114809099;1.0676841324976498;9.999097491919558;0.9366194711254158;0.3745898906259269;1.0298425642349238;1.000057090063048;1.0087578259517544;0.9999578060738417
83.011935;1.0768918512094077;0.9829884275926124;0.9127571015469734;-0.43323479425070077;-0.40228661167797847;1.0676838322660565;9.99910999882542;0.9366189259671684;0.3745894976747642;1.0298428856279116;1.0000565333508293;1.0087579296096514;0.9999572307801933
83.021935;1.0768929984598263;0.982989021801711;0.9127564570032285;-0.4332347937962299;-0.40228661188225995;1.0676835667320543;9.999121749185704;0.9366183576255683;0.37458912315744775;1.0298431859788093;1.000055963964652;1.0087580300606318;0.9999566479302168
83.031935;1.0768940984926292;0.9829896865651452;0.9127557555150821;-0.4332347933430007;-0.4022866120932701;1.0676833405380095;9.999132745873316;0.936617766932888;0.37458876690870974;1.0298434707396646;1.0000553814300461;1.0087581307967826;0.999956055453261
83.041935;1.076895146217645;0.9829904237237338;0.9127549951134417;-0.43323479289035355;-0.40228661231055174;1.0676831582391018;9.999142989511421;0.9366171561504355;0.3745884283368461;1.029843744049401;1.0000547862367415;1.008758235645819;0.9999554511557956
83.051935;1.0768961373071693;0.982991234792179;0.9127541746110331;-0.43323479243770047;-0.402286612533539;1.0676830238920174;9.999152479451366;0.9366165290563498;0.37458810662976566;1.0298440089091485;1.0000541797721356;1.0087583482543563;0.9999548334116579
83.061935;1.0768970685668142;0.9829921211325585;0.9127532943628132;-0.4332347919843372;-0.40228661276165667;1.0676829403904073;9.99916122155347;0.9366158904658419;0.3745878009674139;1.029844267749667;1.0000535640295412;1.0087584715898068;0.9999542014123822
83.071935;1.0768979382026933;0.982993083493384;0.9127523566273851;-0.4332347915293764;-0.4022866129942865;1.0676829101419374;9.999169236911813;0.9366152452021602;0.3745875108376838;1.0298445226246664;1.000052941559554;1.008758607004601;0.9999535548213777
83.081935;1.0768987456889685;0.9829940404472522;0.9127512896050414;-0.43323299802678267;-0.4022849482721937;1.0676829366263223;9.999176556905308;0.9366145974181087;0.3745862361440593;1.0298447750125794;1.0000523154268843;1.008758382801146;0.9999528933747356
83.091935;1.0768994912889036;0.9829951534957914;0.9127502478307246;-0.43323299756544886;-0.4022849485117213;1.0676830246996447;9.999183213553597;0.9366139512843589;0.37458597688395684;1.0298450257650134;1.0000516893209732;1.0087585416020315;0.9999522164435601
83.101935;1.0769001753450238;0.9829963397310427;0.9127491582844465;-0.43323299709940594;-0.4022849487537131;1.0676831794392274;9.999189234873617;0.93661231225218;0.3745857329089817;1.0298452751477511;1.0000510675676746;1.008757784643522;0.9999515225027337
83.111935;1.0769007973951976;0.9829975968157233;0.9127480221172117;-0.4332329966281535;-0.4022849489974569;1.0676834051131134;9.999194639339803;0.9366116871537408;0.374585504041341;1.0298455229405084;1.0000504543849065;1.008757970662712;0.9999508093589334
83.121935;1.0769013560395742;0.9829989217011436;0.9127468402046828;-0.4332329961518419;-0.402284949242081;1.0676847051378542;9.99919943132111;0.9366110830683385;0.3745852901318907;1.029845768520218;1.0000498526706085;1.0087581727661226;0.9999500751152057
83.131935;1.0769018502563517;0.9830003101270656;0.9127456139990108;-0.4332329956710966;-0.40228494948645127;1.0676850828446571;9.999203604952498;0.9366105059751665;0.37458509093129716;1.0298460105508698;1.000049263279067;1.0087583924198147;0.9999493185795005
83.141935;1.0769022807315876;0.9830017560824685;0.9127443458496428;-0.433232995186818;-0.4022849497290687;1.0676855418833915;9.999207154726317;0.9366099598594387;0.3745849060481807;1.0298462471854182;1.0000486851765977;1.0087586315669401;0.9999485388017624
83.151935;1.076902649783059;0.9830032520980425;0.9127430390674024;-0.43323299470014737;-0.40228494996814756;1.0676860853657473;9.99921008355893;0.936609446898397;0.3745847349566774;1.0298464769373656;1.0000481164075297;1.0087588929919857;0.9999477347473882
83.161935;1.0769029604621794;0.9830047902324763;0.9127416975816304;-0.43323299421230504;-0.40228495020201094;1.067686714945367;9.999212406437772;0.9366089686272004;0.37458457689413766;1.029846698663763;1.000047555441994;1.0087591804647045;0.9999469055426309
83.171935;1.0769032155484664;0.9830063627685339;0.9127403251107966;-0.43323299372441737;-0.4022849504296049;1.0676874308616728;9.999214154327658;0.9366085269069798;0.3745834307220507;1.0298469108649204;1.0000470017838603;1.008759127257076;0.9999460504540315
83.181935;1.0769034166480895;0.9830079626867627;0.9127389247993754;-0.4332329932375796;-0.4022849506505672;1.0676882320460126;9.999215371092694;0.936608123918723;0.3745832948386935;1.029847111391142;1.0000464555408302;1.0087594815349348;0.9999451683141944
83.191935;1.076903563850174;0.9830095844738531;0.9127374996185332;-0.43323299275289917;-0.40228495086484317;1.067689116034301;9.999216100250056;0.9366077614473743;0.3745831672301173;1.0298472973012451;1.0000459169928662;1.0087598775721913;0.9999442574479588
83.201935;1.0769036561151624;0.9830112241575902;0.9127360524070709;-0.4332329922713888;-0.4022849510725219;1.0676900792023687;9.999216379716328;0.9366074401406482;0.37458304568986417;1.0298474648520832;1.000045386726319;1.0087603206040858;0.9999433164773518
83.211935;1.0769036921619421;0.9830128780459934;0.9127345856276841;-0.4332329917939956;-0.4022849512740219;1.0676911170697088;9.999216250141885;0.9366071593012079;0.3745829280058434;1.0298476098874643;1.000044866166258;1.0087608140669932;0.9999423448996665
83.221935;1.0769036713590303;0.9830145416206905;0.9127331019799034;-0.4332329913217319;-0.4022849514702115;1.0676922245429215;9.999215759256527;0.9366069173521813;0.37458281200864535;1.0298477282583467;1.0000443579937441;1.0087613589681774;0.9999413427905571
83.231935;1.0769035939025278;0.9830161281964022;0.9127315298518854;-0.43323119781053504;-0.4022832867038327;1.0676933959463508;9.999214958361144;0.936606712444023;0.37458269560074137;1.0298478161835176;1.0000438661596425;1.0087619542017516;0.9999403103293993
83.241935;1.0769034602735907;0.9830177941950191;0.9127300248055185;-0.4332311973510176;-0.4022832868934244;1.0676946249006958;9.999213904667528;0.9366065425386298;0.3745825767974589;1.0298478707157102;1.0000433958826116;1.0087625965024811;0.9999392476582888
83.251935;1.076903270657237;0.9830194521120327;0.9127285160986136;-0.43323119689859246;-0.40228328708213484;1.0676959046864198;9.999212669553728;0.9366064050152013;0.37458245380762367;1.0298478899351966;1.0000429531024182;1.0087632802033426;0.9999381548859446
83.261935;1.0769030248637887;0.9830210964442052;0.9127270084586985;-0.4332311964537518;-0.4022832872717383;1.0676972286842499;9.999211339811549;0.9366062962386381;0.37458132519508713;1.029847872496056;1.000042542833268;1.0087636267443136;0.9999370323480316
83.271935;1.0769027228104378;0.9830227231232205;0.9127255070195761;-0.43323119601701787;-0.4022832874639353;1.0676985903892127;9.999210012410865;0.9366062114999989;0.37458118989319544;1.029847816865896;1.000042167986719;1.0087643720914456;0.999935881407628
83.281935;1.0769023650861091;0.9830243288546775;0.9127240169927338;-0.4332311955887103;-0.4022832876602107;1.0676999834935033;9.99920879329525;0.9366061455845405;0.3745810469203987;1.0298477208724468;1.0000418295767766;1.0087651393788926;0.9999347052729307
83.291935;1.0769019532979283;0.9830259102152913;0.9127225430102116;-0.43323119516882264;-0.40228328786184975;1.0677014020956792;9.999207798927928;0.9366060935747386;0.37458089512267717;1.0298475819812403;1.0000415270532639;1.0087659248141199;0.9999335089372529
83.301935;1.0769014899429465;0.9830274636308783;0.9127210886321424;-0.433231194757094;-0.4022832880699177;1.067702840670558;9.999207150225597;0.9366060509438502;0.3745807332432452;1.0298473980031708;1.000041258387221;1.008766726248663;0.9999322982936278
83.311935;1.076900977585543;0.9830289859765928;0.9127196564173303;-0.43323119435319407;-0.4022832882851499;1.0677042937970842;9.999206960283328;0.9366060130725374;0.3745805601408675;1.029847167391807;1.0000410204885786;1.0087675426833183;0.9999310792624599
83.321935;1.076900418241427;0.9830304750282335;0.9127182488586244;-0.4332311939568087;-0.40228328850794143;1.0677057562941163;9.99920732492977;0.9366059756802465;0.3745803748432872;1.0298468890868544;1.0000408098499358;1.0087683735985813;0.9999298575390896
83.331935;1.0768998136205548;0.9830319291289759;0.9127168692167166;-0.43323119356779943;-0.40228328873853436;1.067707223973397;9.99920831762255;0.9366059359686986;0.37458017644454794;1.0298465620742752;1.0000406233838528;1.0087692190686444;0.9999286387413985
83.341935;1.0768991651456454;0.9830333469764875;0.912715521420739;-0.43323119318652953;-0.40228328897715687;1.0677086936726594;9.999209990520477;0.936605892745626;0.37457996411955197;1.0298461846938622;1.0000404593905536;1.0087700803399184;0.9999274282515148
83.351935;1.0768984732006488;0.9830347280893452;0.9127142094804329;-0.4332311928138338;-0.4022832892239678;1.0677101621031282;9.999212379636587;0.9366058455893338;0.37457873727327995;1.0298457545720194;1.0000403180821995;1.008770588617834;0.9999262307870005
83.361935;1.0768977369109076;0.9830360723583605;0.9127129369593296;-0.43323119245053643;-0.4022832894790183;1.0677116249653997;9.999215503248081;0.9366057941141592;0.3745784955499715;1.0298452694416087;1.0000402014805037;1.0087714905140845;0.9999250504897078
83.371935;1.076896955300765;0.9830373787650815;0.9127117067990393;-0.43323119209703176;-0.4022832897423254;1.0677130771400851;9.999219355748014;0.9366057377997753;0.3745782387161569;1.0298447275800395;1.0000401127857677;1.0087724188122182;0.9999238913360194
83.381935;1.076896128851297;0.983038563908481;0.9127104459514532;-0.43322939870817456;-0.4022816250554675;1.067714513471048;9.999223911059048;0.9366056762174412;0.37457796662621773;1.0298441275280996;1.000040055167464;1.0087733770349352;0.9999227567784835
83.391935;1.0768952601399513;0.9830397873653133;0.9127093070011102;-0.43322939837345636;-0.4022816253357877;1.06771592963888;9.999229133772168;0.93660560893399;0.37457767929882985;1.029843468162649;1.0000400305139396;1.0087743680102188;0.9999216490010927
83.401935;1.0768943534309348;0.9830409638857988;0.9127082152950903;-0.4332293980473258;-0.4022816256253289;1.067717322946881;9.99923498433997;0.9366055349304451;0.37457737706059735;1.0298427490608046;1.0000400391161195;1.0087753945598832;0.9999205693019876
83.411935;1.076893413790818;0.9830420877042982;0.912707170677623;-0.4332293977293956;-0.4022816259247936;1.0677186926457771;9.999241419732282;0.9366054522767007;0.37457706060993545;1.0298419700937094;1.000040080405371;1.0087764592430042;0.9999195191779061
83.421935;1.0768924464155243;0.9830431516434535;0.912706172133482;-0.4332293974194118;-0.4022816262349508;1.0677200391065804;9.999248396449074;0.936605358708675;0.3745767309697974;1.0298411305211608;1.0000401538447072;1.0087775635529923;0.9999185000552363
83.431935;1.0768914567995183;0.9830441486207074;0.912705217966426;-0.43322939711707303;-0.402281626556566;1.0677213623301314;9.999255870779699;0.9366052525343661;0.3745763895639374;1.029840228919971;1.000040259209197;1.0087787078396417;0.9999175119590781
83.441935;1.0768904513070168;0.9830450728281722;0.9127043063245771;-0.4332293968218974;-0.4022816268902284;1.0677226613909299;9.999263792944925;0.9366051327684572;0.3745750383721614;1.0298392640413732;1.0000403963416706;1.0087795204621481;0.9999165532032046
83.451935;1.0768894372779578;0.9830459199933359;0.9127034357054976;-0.43322939653335735;-0.40228162723622896;1.0677239349929468;9.999272101018338;0.936604998564669;0.3745746799592173;1.0298382354524935;1.0000405649789312;1.0087807439157475;0.9999156208818557
83.461935;1.0768884226471402;0.9830466878068863;0.912702604991293;-0.4332293962511039;-0.4022816275945803;1.0677251820593394;9.999280722023538;0.9366048485621034;0.37457431732649665;1.0298371435185525;1.0000407645247469;1.0087820064231574;0.999914710919344
83.471935;1.0768874152511878;0.9830473765048798;0.9127018133952198;-0.4332293959749299;-0.40228162796495387;1.0677264019653785;9.999289579266883;0.9366046804371232;0.37457395358436435;1.0298359891925284;1.000040993304605;1.0087833072574275;0.9999138182871752
83.481935;1.0768864221299521;0.9830479884756057;0.9127010604851479;-0.43322939570471275;-0.40228162834651654;1.067727594818794;9.999298595568098;0.9366044909862541;0.37457359165497095;1.0298347740768936;1.0000412485471915;1.0087846446167472;0.9999129381890068
83.491935;1.0768854493035245;0.9830485270560182;0.9127003460657022;-0.43322939544058287;-0.4022816287380817;1.0677287619739175;9.99930769115609;0.9366042766505653;0.37457323420624733;1.029833500630747;1.0000415275367958;1.0087860150729826;0.9999120673967686
83.501935;1.076884502162697;0.9830489958415115;0.9126996704024959;-0.4332293951830046;-0.40228162913850235;1.0677299062320014;9.99931678574786;0.9366040337523797;0.37457288379780834;1.0298321717967838;1.00004182792433;1.0087874141999402;0.9999112046135877
83.511935;1.076883586188028;0.9830493985292613;0.9126990349106593;-0.43322939493270574;-0.4022816295467108;1.06773103125769;9.9993258035933;0.9366037582925971;0.37457254305058874;1.0298307900259882;1.000042147017087;1.0087888375310512;0.9999103498830493
83.521935;1.0768827070638585;0.9830497383223578;0.9126984423023489;-0.43322939469060423;-0.40228162996145955;1.0677321407542644;9.999334678457565;0.9366034461542894;0.3745722146383406;1.0298293570198156;1.0000424815652704;1.0087902808334348;0.9999095034881481
83.531935;1.0768818701201157;0.9830500174056069;0.9126978957881069;-0.43322939445750785;-0.4022816303812148;1.0677332384593825;9.99934336155119;0.9366030939403608;0.3745719012180521;1.0298278747021734;1.0000428282098743;1.0087917403678335;0.9999086648522046
83.541935;1.076881080450567;0.98305015607518;0.9126973227824604;-0.4332276011887696;-0.4022799658456787;1.0677343291678847;9.999351820585444;0.9366026993197216;0.37457060535821113;1.0298263458020942;1.0000431838977055;1.008792841209712;0.9999078326732656
83.551935;1.0768803434908358;0.983050318237472;0.912696876486251;-0.43322760097443874;-0.4022799662699281;1.0677354195751643;9.999360027361242;0.9366022605551507;0.3745703293503169;1.0298247732517904;1.0000435457242158;1.0087943214500845;0.999907006300034
83.561935;1.0768796649423273;0.9830504239715028;0.9126964834053957;-0.43322760076958433;-0.402279966693535;1.0677365176608626;9.999367951143498;0.9366017764302678;0.37457007514562257;1.029823159655408;1.0000439104385899;1.008795803022724;0.999906186415385
83.571935;1.0768790506982417;0.983050474510119;0.9126961453571886;-0.43322760057419823;-0.4022799671149238;1.0677376309655375;9.999375556144674;0.936601246445986;0.37456984461919074;1.0298215071868775;1.0000442742541982;1.0087972783149604;0.9999053748279666
83.581935;1.0768785069266529;0.9830504710258843;0.9126958646851896;-0.43322760038798924;-0.40227996753283773;1.0677387652359267;9.999382798434494;0.936600670087467;0.37456963980696334;1.0298198175892432;1.0000446331594923;1.008798739872666;0.9999045747436496
83.591935;1.0768780395962685;0.9830504139119601;0.912695644589081;-0.43322760021045853;-0.4022799679459464;1.0677399244257013;9.999389628825952;0.9366000459880744;0.3745694628897281;1.0298180926529361;1.0000449834429155;1.0088001808714882;0.9999037907660082
83.601935;1.0768776540488645;0.983050301934319;0.9126954888172244;-0.4332276000410372;-0.4022799683525897;1.0677411121117224;9.99939599749927;0.9365993721269356;0.37456931620502143;1.029816334579619;1.000045321923005;1.0088015956715761;0.9999030275808982
83.611935;1.0768773549466126;0.983050132454908;0.9126954011606706;-0.4332275998791085;-0.4022799687509648;1.0677423330217155;9.999401857285433;0.9365986463089082;0.3745692022392293;1.0298145454955292;1.0000456458279734;1.0088029807027354;0.9999022887611257
83.621935;1.076877146250536;0.9830499022480652;0.912695384363107;-0.43322759972407004;-0.4022799691394458;1.0677435928355334;9.99940717116798;0.9365978663636572;0.37456912327095443;1.029812727324229;1.0000459528657977;1.008804334596231;0.9999015769789317
83.631935;1.0768770314086396;0.9830496079893757;0.9126954394083479;-0.433227599575604;-0.40227996951677725;1.0677448970176242;9.999411919702037;0.9365970304612228;0.37456908104133924;1.0298108826233259;1.0000462416202696;1.0088056569957113;0.9999008947232366
83.641935;1.0768770137933306;0.9830492468359281;0.9126955664821528;-0.4332275994339719;-0.40227996988212666;1.067746250784738;9.99941609667577;0.9365961371922531;0.3745680768952453;1.029809014877385;1.0000465116372643;1.0088065761815908;0.9999002441656775
83.651935;1.0768770971196917;0.9830488172616878;0.9126957660185049;-0.43322759929999105;-0.4022799702349648;1.0677476597144917;9.999419695144875;0.9365951848914079;0.3745681119574529;1.0298071278216825;1.0000467628977665;1.0088078348097549;0.9998996264421517
83.661935;1.0768772852242445;0.9830483189850752;0.9126960385294289;-0.43322759917483117;-0.402279970574814;1.0677491293147703;9.999422695185006;0.9365941709782322;0.37456818695232136;1.029805224802523;1.000046995510361;1.0088090614103868;0.999899041737043
83.671935;1.0768775805471538;0.9830477518651572;0.9126963841249501;-0.43322759905993363;-0.4022799709009525;1.0677506635303247;9.999425060750069;0.936593092133222;0.37456830196286595;1.0298033084460803;1.0000472102924713;1.0088102554082872;0.9998984901633432
83.681935;1.0768779821785546;0.9830471150459971;0.9126968022577668;-0.43322759895694074;-0.4022799712122899;1.0677522638249384;9.999426747966922;0.9365919452490912;0.3745684564950597;1.0298013806886113;1.0000474092086566;1.008811415487974;0.9998979723698139
83.691935;1.0768784853745652;0.9830464070328389;0.912697291857578;-0.43322759886746776;-0.402279971507541;1.067753929928842;9.999427714754317;0.9365907287156086;0.37456864982117305;1.0297994432154995;1.0000475945319502;1.0088125400111407;0.9998974899842622
83.701935;1.0768790826916348;0.9830455449742136;0.9126977763165239;-0.43322580574782976;-0.4022783068267863;1.0677556607413066;9.999427923350332;0.9365894431932245;0.3745688812529029;1.02979749778802;1.0000477676480706;1.0088136272952049;0.9998970459604705
83.711935;1.0768797651828605;0.9830446895762947;0.912698405164395;-0.43322580568896385;-0.40227830708538;1.0677574543048969;9.999427341677057;0.9365880912963279;0.3745691501713423;1.029795546440034;1.0000479287801052;1.0088146753117078;0.9998966441283668
83.721935;1.0768805231025103;0.9830437570305313;0.9126991008636556;-0.43322580564670815;-0.4022783073228481;1.0677593083161052;9.99942594513211;0.936586676408755;0.3745694559544264;1.0297935919721752;1.0000480773667477;1.0088156813500468;0.9998962883579797
83.731935;1.0768813464672962;0.9830427438913437;0.912699859953867;-0.4332258056221514;-0.40227830753721006;1.067761220979056;9.99942371751012;0.9365852016817882;0.37456979790879175;1.0297916380461336;1.000048212719608;1.0088166423262477;0.9998959818307889
83.741935;1.0768822256190838;0.9830416468390671;0.9127006776124272;-0.43322580561660223;-0.4022783077268115;1.067763190407826;9.999420653336458;0.9365836703566218;0.374569175215828;1.0297896879502322;1.0000483349935843;1.0088171842425953;0.9998957260881394
83.751935;1.076883152043883;0.9830404639952521;0.9127015484938732;-0.43322580563134383;-0.4022783078904619;1.067765213601715;9.999416758624724;0.9365820862629586;0.3745695869195671;1.0297877430979485;1.0000484457798509;1.0088180482829159;0.9998955202310278
83.761935;1.0768841188489244;0.9830391952223666;0.9127024670620547;-0.433225805667554;-0.4022783080271289;1.0677672867926922;9.999412050974131;0.9365804527978535;0.37457003201986955;1.0297858030403313;1.0000485478935428;1.0088188621288212;0.9998953611270476
83.771935;1.0768851197841036;0.9830378415233988;0.9127034271947057;-0.433225805726374;-0.4022783081355794;1.0677694063644723;9.999406564712373;0.9365787717635491;0.3745705095468197;1.0297838666032193;1.000048645189363;1.0088196256144186;0.9998952445828674
83.781935;1.0768861476363252;0.9830364045516538;0.9127044222009912;-0.4332258058089983;-0.40227830821433297;1.0677715692854783;9.999400356426786;0.9365770438638223;0.37457101846299284;1.0297819325609814;1.0000487427895541;1.0088203397800768;0.9998951664603839
83.791935;1.0768871937698001;0.9830348863411746;0.9127054451379375;-0.43322580591665133;-0.4022783082618084;1.0677737732256427;9.999393503988387;0.9365752701124774;0.3745715576364575;1.0297799996154562;1.0000488469513507;1.008821006951292;0.9998951233412524
83.801935;1.0768882488047582;0.9830332892478619;0.9127064888257921;-0.4332258060503136;-0.40227830827659083;1.0677760161753027;9.999386102117969;0.936573452979726;0.3745721259792402;1.0297780664637366;1.0000489642188646;1.0088216297670207;0.9998951129921421
83.811935;1.076889303626936;0.983031616394197;0.9127075453761514;-0.4332258062104069;-0.4022783082578678;1.0677782955688988;9.999378255951187;0.9365715971543466;0.37457272241193545;1.0297761322021888;1.0000491001419567;1.0088222092490415;0.999895134275586
83.821935;1.0768903504288645;0.9830298724866218;0.9127086057976694;-0.4332258063968773;-0.402278308205872;1.067780607738354;9.999370069216843;0.936569709365191;0.37457334568863165;1.0297741969903578;1.000049258114329;1.0088227437575095;0.9998951864973336
83.831935;1.0768913832026235;0.9830280639982116;0.9127096605998558;-0.43322580660957266;-0.40227830812189963;1.0677829481134846;9.9993616342101;0.9365677970032008;0.374573994353692;1.0297722630421022;1.0000494393457098;1.008823230013073;0.9998952688806444
83.841935;1.0768923977143785;0.9830261979961338;0.9127107007281143;-0.4332258068484368;-0.4022783080078409;1.0677853120482164;9.999353033615645;0.9365658669718445;0.37457366670056363;1.029770335207732;1.0000496438770277;1.008823293062146;0.9998953804193585
83.851935;1.0768933916229222;0.9830242810870364;0.9127117174536501;-0.43322580711352565;-0.40227830786584085;1.0677876955323302;9.9993443470049;0.9365639254355284;0.3745743607066146;1.0297684204530122;1.000049870962432;1.008823672085396;0.9998955200658919
83.861935;1.0768943641525959;0.9830223195001517;0.912712701838213;-0.4332258074049821;-0.402278307698291;1.067790095025233;9.999335653244618;0.936561977774959;0.37457507417603886;1.0297665268342013;1.0000501186848207;1.008823991767919;0.9998956870931841
83.871935;1.0768953148982086;0.9830202376217185;0.9127135698971672;-0.43322401467781496;-0.40227664254913514;1.0677925072627594;9.99932703285685;0.9365600286923031;0.37457580500314175;1.0297646624427508;1.0000503845006146;1.008824248712581;0.99989588104874
83.881935;1.076896243308488;0.9830182022732646;0.9127144655686716;-0.43322401502162694;-0.40227664233756366;1.067794929630625;9.999318567069084;0.9365580827103516;0.37457655126182104;1.0297628343737377;1.0000506665453963;1.0088244412771772;0.9998961012075686
83.891935;1.0768971495238822;0.9830161354956963;0.9127153082075227;-0.43322401539064304;-0.40227664210691205;1.0677973600387611;9.999310326317351;0.9365561448786333;0.3745773111112813;1.0297610483501505;1.0000509640510655;1.0088245696956701;0.9998963463977883
83.901935;1.0768980346638497;0.9830140405975171;0.9127160937739084;-0.4332240157840585;-0.4022766418591069;1.06779979627439;9.999302356295411;0.9365542210583313;0.3745780827231273;1.029759309386118;1.0000512764435143;1.0088246352161594;0.9998966158249152
83.911935;1.076898900021049;0.9830119219396815;0.9127168197100989;-0.43322401620143963;-0.4022766415962836;1.0678022358238646;9.99929467376048;0.9365523174242408;0.374578864198415;1.029757622742173;1.0000516017067842;1.0088246394401579;0.9998969099758963
83.921935;1.0768997463722139;0.9830097853133303;0.9127174855907454;-0.43322401664272825;-0.40227664132062807;1.067804676088976;9.999287274067884;0.9365504397356135;0.3745796533623992;1.0297559941713712;1.0000519355344608;1.0088245842855197;0.9998972300907241
83.931935;1.076900573079476;0.983007637753508;0.9127180929759454;-0.4332240171077595;-0.4022766410342982;1.0678071145277894;9.999280143199055;0.9365485927705911;0.3745804477252702;1.029754429365671;1.0000522724531113;1.0088244722522572;0.9998975767564107
83.941935;1.0769013775496805;0.983005487040814;0.9127186450233447;-0.43322401759596796;-0.40227664073936764;1.067809548887389;9.99927327080929;0.9365467800206584;0.3745802448502058;1.0297529335833193;1.000052607577158;1.0088239350463946;0.9998979495113187
83.951935;1.0769021564266743;0.9830033405658151;0.9127191460174215;-0.4332240181065738;-0.4022766404376807;1.0678119777526138;9.99926666438096;0.936545003883011;0.3745810427546809;1.0297515120149139;1.0000529371576958;1.0088237191192404;0.9998983475563678
83.961935;1.076902906548922;0.9830012045384978;0.912719600329564;-0.43322401863867394;-0.40227664013069714;1.067814400736182;9.999260353386722;0.9365432660981767;0.37458184004105616;1.0297501698137217;1.0000532581394073;1.0088234572902293;0.9998987704617734
83.971935;1.076903623847715;0.982999084720228;0.9127200116974286;-0.4332240191910059;-0.402276639819416;1.0678168177787106;9.999254381826368;0.9365415679535631;0.3745826359103136;1.0297489109213678;1.000053567804484;1.0088231541936334;0.9998992184650214
83.981935;1.0769043020699622;0.9829969869743965;0.9127203833485025;-0.4332240197617179;-0.4022766395044491;1.0678192285354504;9.999248804376279;0.9365399104336306;0.37458343010761186;1.0297477366694565;1.000053863712805;1.0088228142096738;0.9998996922694386
83.991935;1.076904932902783;0.9829949162795335;0.9127207180120854;-0.433224020348425;-0.4022766391861707;1.0678216326499719;9.99924368648938;0.9365382949218288;0.3745842228471472;1.0297466455219244;1.0000541435690977;1.0088224406957882;0.9999001924227787
84.001935;1.0769055066809143;0.9829928759031288;0.9127210175350358;-0.43322402094870266;-0.4022766388648131;1.0678240301578121;9.99923909909852;0.936536724179551;0.3745850147932686;1.02974563389262;1.000054404818281;1.0088220359088498;0.9999007187915939
84.011935;1.076906013063565;0.9829908680663894;0.9127212825883937;-0.4332240215607476;-0.40227663854045786;1.0678264213225175;9.999235105452927;0.9365352024485667;0.3745858069494236;1.0297446969053228;1.0000546443418679;1.0088216015697644;0.999901270441742
84.021935;1.0769074409403503;0.9829897886706195;0.9127214960603226;-0.43322446536524906;-0.4022766765788144;1.0678288057979728;9.999231743378337;0.9365337346103446;0.37458660037529223;1.0297438286903986;1.000054859194029;1.008821139086433;0.9999018457679664
84.031935;1.076907783463902;0.9829878527413408;0.9127216917164463;-0.43322446599842857;-0.4022766762480965;1.0678311814012464;9.9992290159091;0.9365323254434983;0.3745873958045799;1.029743022559262;1.0000550483541408;1.0088206492870466;0.9999024427034842
84.041935;1.076908032718808;0.9829859563477116;0.9127218538150511;-0.4332244666416702;-0.40227667591395955;1.06783354399793;9.999226900002196;0.9365309792558837;0.37458819337007637;1.0297422708561315;1.0000552136854641;1.008820132584507;0.9999030587777255
84.051935;1.0769081846632773;0.9829840206723668;0.9127219101013071;-0.4332226742478744;-0.40227501061796406;1.067835888840809;9.999225364758232;0.9365296995965;0.3745879925916859;1.029741564748032;1.0000553588448169;1.008819218688992;0.9999036907100181
84.061935;1.0769082381385946;0.9829822106545906;0.9127220170211963;-0.43322267490960975;-0.40227501027737644;1.067838211464842;9.999224384886011;0.9365284890335578;0.3745887924662369;1.0297408951026068;1.0000554875902543;1.008818653381159;0.9999043341090967
84.071935;1.076908193965397;0.9829804471602194;0.9127221063584288;-0.4332226755791366;-0.4022750099336978;1.0678405079483932;9.99922394392667;0.9365273491772418;0.3745895916267265;1.0297402540620941;1.0000556035042076;1.0088180699771065;0.9999049840209423
84.081935;1.0769080543685174;0.98297873163335;0.9127221855781583;-0.4332226762552076;-0.4022750095864431;1.0678427755589526;9.999224028173165;0.9365262809937585;0.37459038860913246;1.0297396357687771;1.0000557107083268;1.0088174740438554;0.9999056357378782
84.091935;1.0769078233568299;0.9829770650810422;0.9127222613711556;-0.4332226769365425;-0.40227500923445403;1.0678450128061945;9.999224619578401;0.9365252848958661;0.3745911818480269;1.029739036128149;1.000055813704716;1.0088168717055712;0.999906285174165
84.101935;1.076907507126891;0.9829754483572871;0.9127223392924494;-0.4332226776218035;-0.4022750088759972;1.0678472185197778;9.999225696489514;0.9365243603720248;0.37459196935063566;1.0297384522831852;1.0000559158914986;1.00881626951592;0.9999069286793899
84.111935;1.0769071133708574;0.982973881860575;0.9127224236931665;-0.4332226783094116;-0.40227500850928605;1.0678493913888256;9.999227237657195;0.9365235057359601;0.374592748698478;1.0297378822794956;1.000056018113653;1.0088156733728668;0.9999075621854053
84.121935;1.0769066503419946;0.9829723652970105;0.9127225175595539;-0.4332226789975012;-0.4022750081330334;1.0678515299272184;9.999229221951364;0.9365227184041334;0.37459351758206755;1.02973732506603;1.0000561187440689;1.0088150875111885;0.9999081802447642
84.131935;1.076906126805926;0.9829708981195951;0.9127226223935292;-0.43322267968409617;-0.40227500774659;1.0678536319425647;9.999231623128901;0.9365219955891607;0.3745942742853265;1.0297367800829496;1.0000562153681394;1.0088145146758078;0.9999087758258853
84.141935;1.0769055520030946;0.9829694799639839;0.9127227385789419;-0.43322268036729317;-0.4022750073496771;1.0678556939669843;9.999234405884728;0.9365213347372363;0.3745950177173179;1.029736246344217;1.000056306152151;1.0088139567134786;0.9999093409256137
84.151935;1.0769049351588607;0.9829681106429294;0.9127228659199368;-0.4332226810453533;-0.4022750069420081;1.0678577111149765;9.999237532492986;0.9365207332637435;0.3745957472007579;1.0297357222667185;1.0000563893395433;1.0088134152461627;0.9999098672732256
84.161935;1.076904285521552;0.9829667899499768;0.9127230037193653;-0.4332226817168057;-0.40227500652307313;1.0678596771491837;9.999240975254757;0.936520188329517;0.374596462282182;1.0297352061082492;1.0000564618320742;1.0088128926049977;0.999910346583149
84.171935;1.0769036128880751;0.9829655176144385;0.9127231508676676;-0.4332226823806232;-0.4022750060921542;1.0678615848038457;9.999244719561005;0.9365196969092889;0.3745961625748336;1.0297346954705415;1.0000565184381423;1.0088120206208164;0.999910770830448
84.181935;1.076902927279378;0.9829642936687525;0.9127233061452932;-0.43322268303637124;-0.40227500564849744;1.067863426302799;9.999248757469669;0.9365192557131747;0.3745968476401726;1.0297341865148688;1.0000565523005893;1.0088115454506845;0.9999111331740284
84.191935;1.076902237631404;0.9829631190329162;0.9127234680052523;-0.4332226836841093;-0.4022750051914303;1.0678651937179375;9.999253081173006;0.936518861443346;0.3745975168929454;1.0297336747238564;1.0000565561977328;1.0088110986207561;0.9999114288269234
84.201935;1.076901551187972;0.9829619959192193;0.9127236344779928;-0.4332226843238968;-0.4022750047203985;1.0678668790314645;9.999257676419568;0.9365185111821193;0.374598169685128;1.029733156339975;1.0000565238559125;1.0088106823761536;0.9999116549096302
84.211935;1.0769008738585197;0.9829609276361319;0.9127238038659334;-0.4332226849553438;-0.4022750042351401;1.0678684743529452;9.99926252012802;0.9365182020003212;0.3745988057883065;1.0297326289920021;1.0000564505611733;1.0088102976755489;0.9999118098485373
84.221935;1.0769002098033749;0.9829599179160532;0.912723975007168;-0.4332226855778381;-0.4022750037358205;1.0678699727221632;9.999267589060148;0.9365179306621244;0.3745994257940681;1.0297320919190305;1.0000563333164827;1.0088099438434255;0.9999118927833831
84.231935;1.0768995605651823;0.9829589706067757;0.9127241469733278;-0.4332226861911495;-0.40227500322289667;1.067871368746265;9.99927286826684;0.9365176942640763;0.374600030911928;1.0297315459908951;1.0000561708367959;1.008809618870723;0.9999119027660621
84.241935;1.0768989253588626;0.9829580084945732;0.9127242436637362;-0.43322089374884865;-0.4022733377384602;1.0678726584504843;9.99927834894987;0.9365174908526602;0.3746006224817211;1.0297309935788521;1.0000559631774761;1.008809319999751;0.9999118385663761
84.251935;1.0768983021387917;0.9829571980072592;0.9127244155549565;-0.43322089434442884;-0.4022733372003642;1.0678738390795153;9.999284022356628;0.9365173192337067;0.37460120159630156;1.0297304386228305;1.0000557112882278;1.0088090440962512;0.9999116995880186
84.261935;1.076897688746988;0.9829564610491573;0.9127245866920379;-0.4332208949309343;-0.40227333665118603;1.067874909357115;9.999289875178091;0.9365171782414585;0.3746017688719278;1.0297298860599118;1.0000554167120381;1.0088087874830163;0.9999114870435959
84.271935;1.0768970836076939;0.9829557992050274;0.9127247558720559;-0.43322089550779813;-0.4022733360923393;1.0678758694542523;9.999295885165637;0.9365170664696769;0.3746023244912055;1.029729340231355;1.0000550811940816;1.0088085458528755;0.9999112044279493
84.281935;1.076896485362829;0.9829552122482921;0.9127249209457344;-0.43322089607444364;-0.40227333552552935;1.0678767200152044;9.999302017100245;0.9365169827506415;0.37460186850018495;1.029728803583549;1.0000547064029723;1.0088079435999775;0.9999108569879845
84.291935;1.076895892546153;0.9829546984622827;0.9127250793598642;-0.4332208966304847;-0.40227333495270684;1.0678774608411932;9.999308222062378;0.9365169263346604;0.3746024008984106;1.029728276589223;1.0000542938130124;1.0088077204854196;0.9999104506810117
84.301935;1.076895303998269;0.9829542550894259;0.9127252289533252;-0.4332208971759732;-0.40227333437606827;1.067878090393975;9.999314445172937;0.9365168964622445;0.3746029215389363;1.0297277586084363;1.0000538442348215;1.008807503689547;0.9999099911327876
84.311935;1.0768947188116023;0.9829538788473814;0.9127253685338645;-0.43322089771145084;-0.40227333379800573;1.067878606985904;9.999320640218667;0.9365168918095997;0.3746034302833811;1.0297272490720115;1.000053357430998;1.0088072930215968;0.9999094828188412
84.321935;1.0768941353082744;0.982953566695551;0.9127254982480111;-0.4332208982376897;-0.40227333322097153;1.067879010714782;9.999326775585624;0.9365169100812746;0.3746039271276869;1.0297267485462542;1.0000528326801659;1.0088070884775946;0.9999089290185624
84.331935;1.0768935502732648;0.9829533167679395;0.9127256191282077;-0.43322089875545183;-0.4022733326474275;1.0678793038024486;9.999332824025965;0.936516948067049;0.37460441197155436;1.0297262591550915;1.0000522694183915;1.0088068893117452;0.999908332743866
84.341935;1.0768929592357364;0.9829531289225476;0.9127257318638419;-0.43322089926541424;-0.402273332079806;1.067879489533786;9.999338751719618;0.9365170022176256;0.374604884503133;1.0297257837936595;1.0000516672932012;1.0088066941503109;0.9999076973880361
84.351935;1.076892357077749;0.9829530046226139;0.9127258361465458;-0.4332208997680277;-0.40227333152030337;1.0678795716823;9.999344521578521;0.9365170694673824;0.374605344450699;1.0297253248708194;1.0000510265814349;1.0088065021138524;0.9999070260241704
84.361935;1.0768917385407657;0.9829529468401011;0.9127259311773854;-0.43322090026342097;-0.4022733309707616;1.06787955411168;9.99935010338244;0.9365171477689974;0.37460579170368496;1.0297248839486073;1.0000503487085353;1.0088063135732452;0.9999063204283248
84.371935;1.0768910984398858;0.9829529597897998;0.9127260167452769;-0.4332209007517017;-0.4022733304329107;1.067879440053408;9.999355475512012;0.9365172360229155;0.374606226127767;1.0297244620452064;1.0000496359420887;1.0088061297333992;0.9999055812716314
84.381935;1.076890431243742;0.9829530474997734;0.9127260941006338;-0.43322090123334334;-0.4022733299086856;1.0678792323722273;9.999360620893913;0.9365173339684025;0.37460664749748074;1.029724059777853;1.0000488906893379;1.0088059522269384;0.9999048091057711
84.391935;1.0768897310067898;0.9829532124022543;0.9127261660368131;-0.4332209017091319;-0.4022733294002092;1.067878935078419;9.999365524411655;0.9365174423328044;0.37460705550773965;1.0297236778063212;1.0000481146137326;1.0088057831712407;0.9999040050368193
84.401935;1.076888992692834;0.9829534554853862;0.9127262363331748;-0.43322090217993847;-0.40227332890956036;1.067879554597995;9.999370169335855;0.9365175628755549;0.3746064495635147;1.0297233176548253;1.0000473078174126;1.008805253091096;0.9999031708805809
84.411935;1.0768882136552185;0.982953776780141;0.912726309101753;-0.4332209026467303;-0.4022733284386137;1.067879099838296;9.999374537210088;0.9365176980433063;0.3746068287668872;1.0297229815616828;1.0000464687765296;1.008805105508362;0.9999023089566308
84.421935;1.076887393337959;0.9829541751776937;0.91272638826389;-0.4332209031105797;-0.4022733279889117;1.0678785812615015;9.999378615246442;0.9365178498771122;0.3746071924291272;1.029722671534096;1.0000455942874211;1.0088049684966511;0.9999014214718048
84.431935;1.0768865320343242;0.9829545671969024;0.9127264019580419;-0.43321911052576645;-0.40227166260312397;1.0678780100352196;9.999382401183478;0.9365180187199931;0.37460754039018995;1.0297223890944123;1.0000446791483657;1.0088048412521993;0.9999005102318017
84.441935;1.0768856306506587;0.9829551121400354;0.9127265043885261;-0.433219110986276;-0.40227166219932625;1.067877397767551;9.999385901397575;0.9365182031618009;0.3746078727366882;1.0297221354359984;1.0000437169186112;1.0088047236863966;0.999899577589178
84.451935;1.0768846907583498;0.982955724831827;0.9127266228734572;-0.43321911144597797;-0.4022716618199835;1.0678767558290083;9.999389129485682;0.936518401143831;0.3746081897015032;1.0297219111192841;1.0000427015619866;1.008804616461561;0.9998986273795171
84.461935;1.0768837138852205;0.9829564014330462;0.9127267589080427;-0.4332191119056055;-0.4022716614657964;1.067876094407997;9.999392104889852;0.9365186108618793;0.374608492024593;1.0297217154984277;1.0000416286177602;1.008804520314102;0.9998976644097053
84.471935;1.076882700932564;0.9829571391691332;0.9127269125849933;-0.43321911236628324;-0.4022716611368311;1.0678754225743399;9.999394847521815;0.9365188308063644;0.37460878107028434;1.029721546532336;1.0000404954612139;1.0088044357232941;0.9998966939288471
84.481935;1.0768816521304954;0.9829579364663863;0.9127270834234724;-0.4332191128294957;-0.4022716608324757;1.067874748447106;9.999397372892272;0.9365190593259106;0.37460905860178667;1.0297214010980595;1.0000393008444017;1.008804363074509;0.9998957219882798
84.491935;1.0768805671974575;0.9829587926891539;0.9127272714519348;-0.4332191132967221;-0.4022716605517302;1.067874078686009;9.999399693303614;0.9365192945870867;0.37460932666612123;1.0297212752572997;1.000038044349542;1.0088043027186124;0.9998947553942796
84.501935;1.0768794461795945;0.9829597081629075;0.9127274773201924;-0.4332191137690145;-0.402271660293367;1.0678734183017489;9.999401824348073;0.93651953492607;0.374609587601542;1.0297211646926903;1.0000367259823992;1.00880425472259;0.9998938013158795
84.511935;1.076878290797253;0.982960684255155;0.9127277013211351;-0.43321911424698106;-0.4022716600559023;1.0678727706543851;9.999403791185731;0.9365197788605968;0.3746098439567281;1.0297210658336282;1.0000353455314015;1.0088042186054422;0.9998928671352294
84.521935;1.0768771047590564;0.9829617228981574;0.9127279426768464;-0.43321911473110464;-0.4022716598377712;1.0678721376784566;9.999405625897127;0.9365200250186559;0.3746090983621398;1.0297209770379614;1.0000339020659679;1.0088038219473183;0.9998919600561349
84.531935;1.0768758927947029;0.9829628257472984;0.9127281998021622;-0.43321911522182066;-0.40227165963766465;1.0678715206135854;9.999407355768104;0.9365202723822867;0.3746093535521165;1.0297208989464668;1.0000323943787917;1.0088038064295906;0.999891086727417
84.541935;1.076874659898912;0.9829639939250103;0.9127284709129733;-0.4332191157191581;-0.4022716594546382;1.0678709200143561;9.999409000519828;0.9365205203363196;0.37460961242976054;1.0297208340982067;1.000030822211723;1.0088038000089024;0.99989025327831
84.551935;1.0768734112630296;0.9829652283774849;0.9127287543897389;-0.4332191162225241;-0.40227165928796277;1.0678703353015957;9.999410583196376;0.9365207682970357;0.37460987788583294;1.02972078627737;1.0000291872519624;1.0088038023870138;0.9998894650619744
84.561935;1.076872152079443;0.9829665300199011;0.9127290488481339;-0.4332191167308551;-0.4022716591369528;1.0678697650224473;9.999412133546798;0.9365210152499545;0.37461015255507224;1.029720759511422;1.0000274932435373;1.0088038128573862;0.999888725807157
84.571935;1.076870887247204;0.9829678995654306;0.912729353193519;-0.43321911724281853;-0.40227165900086254;1.0678692072542684;9.999413679468006;0.9365212595322543;0.37461043880540773;1.0297207572337972;1.0000257452152888;1.0088038302767868;0.9998880371706382
84.581935;1.076869621559396;0.9829693372400027;0.9127296667810867;-0.4332191177571106;-0.40227165887879773;1.0678686594280924;9.999415242357532;0.9365204992528035;0.3746107388656333;1.0297207827321113;1.0000239481991613;1.0088029249957797;0.9998873991947095
84.591935;1.0768683600866507;0.9829708422011141;0.9127299896408576;-0.43321911827264953;-0.40227165876960136;1.0678681174914275;9.99941683907604;0.9365207331245835;0.3746110549471255;1.0297208400921032;1.0000221063886034;1.008802952488561;0.9998868109392793
84.601935;1.0768671084898505;0.9829724119820246;0.9127303226702365;-0.43321911878828734;-0.40227165867190157;1.0678675755980427;9.99941848209551;0.936520960960142;0.37461138928029686;1.029720933973691;1.0000202236174904;1.0088029825411318;0.9998862707309603
84.611935;1.0768658734843508;0.9829740426478452;0.9127306674815125;-0.4332191193026576;-0.4022716585843975;1.0678670275900752;9.999420177637429;0.9365211838875076;0.3746117440389514;1.029721068519898;1.000018304470505;1.0088030137694057;0.9998857762723592
84.621935;1.076864663051465;0.9829757299736509;0.9127310261245476;-0.43321911981472605;-0.40227165850604446;1.0678664686517871;9.999421927614907;0.9365214041826385;0.3746121212798985;1.0297212465920853;1.000016354580803;1.0088030451263372;0.999885325138588
84.631935;1.076863486052536;0.9829774708448983;0.9127314012755893;-0.4332191203242641;-0.40227165843602924;1.0678658954243638;9.999423731677624;0.9365216242684454;0.3746125229962615;1.029721469745636;1.000014379975931;1.008803075314494;0.9998849155779944
84.641935;1.0768623515239866;0.9829791819565968;0.9127317210966667;-0.43321732778497346;-0.40226999341526515;1.0678653054297504;9.999425583951544;0.936521846026598;0.3746129511182206;1.0297217387110742;1.000012386349974;1.0088031024546862;0.9998845470351839
84.651935;1.0768612677578933;0.982981023145972;0.912732140548055;-0.4332173282908675;-0.4022699933605524;1.0678646966356966;9.999427469533954;0.9365220714062332;0.37461240732076995;1.0297220538228842;1.000010378910293;1.0088027527920935;0.9998842203070928
84.661935;1.0768602414315145;0.9829829083350886;0.9127325879019684;-0.43321732879631647;-0.4022699933133681;1.0678640673070148;9.999429365093535;0.9365223032272699;0.374612892804018;1.0297224151268964;1.0000083628131669;1.0088027665069985;0.9998839373510592
84.671935;1.076859277209815;0.9829848305160231;0.9127330661058427;-0.4332173293027753;-0.4022699932736619;1.067863416251831;9.999431245640078;0.9365225451408273;0.37461340822667116;1.0297228225368704;1.0000063437629578;1.008802769286943;0.9998837006599516
84.681935;1.076858378100217;0.982986782198964;0.9127335774348915;-0.43321732981202504;-0.40226999324113105;1.0678627429964975;9.99943309288585;0.9365228008641775;0.3746139538531436;1.0297232761585164;1.0000043282665425;1.0088027579434464;0.999883512602216
84.691935;1.0768575462770567;0.9829887567671196;0.9127341236971342;-0.43321733032602006;-0.40226999321521617;1.067862047821977;9.999434894738705;0.936523073012259;0.37461452979008236;1.0297237762524925;1.0000023235408633;1.0088027292116608;0.9998833746456705
84.701935;1.0768567833839258;0.9829907484919774;0.9127347062406819;-0.43321733084670216;-0.4022699931952369;1.067861331941857;9.99943664223534;0.9365233621061784;0.37461513605629093;1.0297243227594068;1.0000003374831519;1.0088026796199516;0.9998832863841196
84.711935;1.0768560903051365;0.9829927519796512;0.9127353257879702;-0.43321733137581275;-0.40226999318057655;1.0678605974985045;9.999438331968868;0.936523666670559;0.374615772434683;1.0297249148829293;0.9999983786382208;1.0088026047537915;0.9998832452733736
84.721935;1.0768554672838706;0.9829947615297269;0.912735982588722;-0.43321733191479256;-0.40226999317078055;1.0678598467527496;9.99943996434053;0.9365239846933868;0.37461643828796676;1.0297255512085004;0.9999964558500413;1.0088024988135045;0.9998832470477642
84.731935;1.0768549142787323;0.9829967707728403;0.9127366768338453;-0.43321733246486344;-0.40226999316549994;1.0678590802832146;9.999441536318773;0.936524315251334;0.37461713256964674;1.029726230643358;0.9999945775946836;1.0088023553280145;0.9998832861099288
84.741935;1.0768544313415882;0.9829987727479971;0.9127374087958368;-0.43321733302722926;-0.402269993164383;1.0678582963468832;9.999443041053238;0.936524658727381;0.3746178540151719;1.0297269533330162;0.9999927513885498;1.0088021684245465;0.9998833559759114
84.751935;1.0768540192273366;0.9830007603448341;0.9127381786567345;-0.43321733360303355;-0.4022699931671069;1.0678574929834246;9.999444476740276;0.9365250159353867;0.3746186012890985;1.0297277201786987;0.99999098357416;1.0088019335118044;0.9998834498172499
84.761935;1.076853679550625;0.983002727182174;0.9127389865732821;-0.433217334193016;-0.40226999317349954;1.0678566700998189;9.999445854129622;0.9365253874965559;0.3746193730025112;1.0297285314888742;0.9999892793289699;1.008801646879708;0.999883560941839
84.771935;1.076853414006705;0.983004668093778;0.9127398331342323;-0.4332173347973309;-0.4022699931835439;1.0678558294660763;9.999447192693575;0.9365257736719391;0.37462016762553246;1.0297293865818467;0.9999876428982232;1.008801304919578;0.9998836829765427
84.781935;1.076853223426866;0.9830065783849308;0.9127407191602006;-0.43321733541568075;-0.4022699931972811;1.067854973746552;9.999448511699791;0.9365261744000362;0.3746209833958478;1.029730284468041;0.9999860778897792;1.0088009039171302;0.9998838097830892
