time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.791935;1.076853107444198;0.9830084529019143;0.9127416445402518;-0.4332173360474636;-0.40226999321480666;1.06785410523803;9.999449830505029;0.9365265898263095;0.3746208183508814;1.0297312242557852;0.9999845871341614;1.0088000686754228;0.9998839356679216
84.801935;1.0768530646309582;0.9830102862910117;0.9127426080168624;-0.43321733669178136;-0.40226999323645385;1.0678532246036223;9.999451176304696;0.9365270215381052;0.3746216704776494;1.0297322048134119;0.999983172235115;1.0087995380707735;0.9998840558239721
84.811935;1.0768530925239563;0.9830120742604229;0.9127436086642602;-0.43321733734738516;-0.4022699932629304;1.0678523306812482;9.999452585439261;0.9365274735107243;0.3746225377961912;1.0297332243795803;0.9999818335369636;1.008798937206773;0.9998841668115027
84.821935;1.0768531877568752;0.9830138144526764;0.9127446471100347;-0.43321733801253587;-0.4022699932952158;1.067851421424753;9.999454096201614;0.9365279513219152;0.374623418269562;1.0297342806614476;0.9999805710484236;1.0087982639904438;0.9998842673086811
84.831935;1.0768533468737096;0.9830155060329218;0.9127457254933121;-0.4332173386848569;-0.402269993334395;1.0678504944003555;9.99945574593953;0.9365284601607664;0.3746243097654854;1.0297353709898673;0.99997938569261;1.0087975180909896;0.9998843586349474
84.841935;1.0768535671845312;0.9830171490102718;0.912746846895485;-0.43321733936149015;-0.40226999338154024;1.0678495465996534;9.999457573021111;0.936529003707086;0.37462521027056433;1.0297364922114414;0.9999782795116527;1.0087967006335554;0.999884444523728
84.851935;1.0768538465432602;0.9830187441902799;0.9127480147790512;-0.4332173400394588;-0.40226999343770076;1.06784857479319;9.999459612214174;0.936529584634486;0.37462611819100095;1.0297376408034613;0.9999772550121847;1.008795813989534;0.9998845302221548
84.861935;1.0768541824649123;0.9830202931638887;0.9127492325419753;-0.4332173407159204;-0.4022699935039812;1.0678475757887256;9.999461885783685;0.9365302055183122;0.37462703234814254;1.0297388128897678;0.9999763149066982;1.008794861752776;0.9998846211297991
84.871935;1.0768545720619094;0.9830217167196214;0.9127504275257106;-0.43321554834173914;-0.4022683286228705;1.067846546022316;9.999464398338288;0.9365308690952714;0.3746279516357057;1.0297400036337052;0.999975462132652;1.0087938485482277;0.9998847219455778
84.881935;1.0768550130471144;0.9830231793451207;0.912751752408844;-0.43321554900831466;-0.40226832871202717;1.0678454820402719;9.999467136233688;0.9365315779916561;0.3746288748344258;1.029741207077784;0.9999746995014719;1.0087927795156229;0.9998848369255977
84.891935;1.076855504338631;0.9830246017349362;0.9127531329361329;-0.4332155496674225;-0.4022683288131448;1.0678443818370744;9.99947006965075;0.936532334320518;0.3746298007462301;1.0297424170327751;0.9999740292225942;1.0087916597419204;0.9998849700843332
84.901935;1.076856045407441;0.9830259862851204;0.9127545700658133;-0.43321555031761544;-0.40226832892618697;1.0678432454541658;9.99947315585049;0.9365331395080344;0.3746307283256338;1.0297436276954965;0.9999734525267696;1.0087904943777115;0.9998851246244869
84.911935;1.076856635711526;0.983027336116805;0.9127560647229587;-0.4332155509574957;-0.4022683290508594;1.0678420750005877;9.999476344062362;0.9365339943561435;0.3746316567291159;1.0297448335580481;0.9999729694566473;1.0087892890378483;0.9998853026361603
84.921935;1.0768572748224032;0.9830286548351505;0.9127576181140655;-0.43321555158572456;-0.4022683291864958;1.0678408744220829;9.999479582027291;0.9365348989431072;0.37463258536522204;1.029746029740361;0.9999725791778901;1.0087880493637298;0.9998855058695554
84.931935;1.0768579620405907;0.9830299461704238;0.9127592315058771;-0.4332155522008786;-0.40226832933219736;1.0678396483896757;9.999482820855137;0.936535852635564;0.3746325137857923;1.0297472126749898;0.9999722806635492;1.0087864090687988;0.9998857369593145
84.941935;1.0768586958244206;0.9830312134437471;0.9127609054211993;-0.4332155528013837;-0.4022683294872535;1.0678384007554924;9.999486015268605;0.936536854679383;0.3746334413511983;1.0297483803085183;0.9999720728907318;1.0087851159318273;0.999886000067827
84.951935;1.0768594740909965;0.9830324594534443;0.9127626391757231;-0.4332155533857869;-0.40226832965134507;1.0678371339059751;9.999489122799838;0.9365379046370983;0.37463436700005787;1.02974953218779;0.9999719541100989;1.0087838038744323;0.9998863005764526
84.961935;1.0768602950617616;0.9830336871842655;0.9127644306984756;-0.43321555395301975;-0.40226832982439664;1.0678358492941153;9.999492106190067;0.9365390020498386;0.3746352892941225;1.0297506694576433;0.9999719211843942;1.0087824782338517;0.999886643964867
84.971935;1.0768611580214669;0.9830349000845314;0.9127662763305422;-0.43321555450238647;-0.4022683300064437;1.0678345482735678;9.999494937441606;0.9365401461118452;0.3746362065676214;1.0297517938895582;0.9999719698059485;1.0087811439066923;0.999887034516505
84.981935;1.0768620632030235;0.9830361020311299;0.9127681712885211;-0.4332155550335332;-0.4022683301975927;1.067833232903857;9.999497602302505;0.9365413358577878;0.3746371171336834;1.0297529063555761;0.9999720943892288;1.0087798052855221;0.9998874748986274
84.991935;1.0768630103936794;0.9830372978718387;0.9127701105995208;-0.43321555554647395;-0.40226833039785354;1.0678319066902389;9.999500104426218;0.9365425702956248;0.3746380194324602;1.0297540059871932;0.999972287260339;1.0087784661605272;0.999887966990952
85.001935;1.0768639975754486;0.983038493114339;0.9127720893548117;-0.4332155560414983;-0.4022683306068131;1.0678305745211947;9.999502465898281;0.9365438484296468;0.3746389120192181;1.0297550904054917;0.9999725389159593;1.0087771296854142;0.999888513091655
85.011935;1.0768650211405226;0.9830396926315145;0.9127741022472434;-0.4332155565189812;-0.4022683308234724;1.0678292415535797;9.99950472048744;0.93654516939668;0.37463979355120697;1.0297561567394649;0.9999728395461442;1.008775798625934;0.9998891161207534
85.021935;1.076866077111785;0.9830408999064217;0.9127761430046459;-0.4332155569792003;-0.40226833104652265;1.067827912105298;9.999506902602175;0.9365465321028255;0.37464066276317803;1.0297572027432278;0.9999731801993221;1.0087744754203467;0.9998897786105467
85.031935;1.0768671616608783;0.9830421167856793;0.9127782042173634;-0.43321555742219686;-0.4022683312747933;1.0678265895316332;9.999509043273267;0.9365479339438881;0.37464151841577037;1.0297582273458612;0.9999735532644296;1.0087731623081824;0.9998905019368295
85.041935;1.0768682709960455;0.9830433438656335;0.9127802778676527;-0.4332155578477766;-0.40226833150739416;1.0678252764722835;9.999511176399206;0.9365493694359885;0.3746423593595504;1.0297592305625731;0.9999739529788796;1.008771861440221;0.9998912869095035
85.051935;1.0768694020406029;0.9830445812105181;0.9127823561004051;-0.43321555825573466;-0.402268331743533;1.067823975127038;9.999513346287603;0.936550830417131;0.37464318471571395;1.0297602130751493;0.9999743754894768;1.008770574507449;0.9998921348725975
85.061935;1.0768705538073011;0.9830458279280134;0.9127844314987149;-0.43321555864615524;-0.4022683319822891;1.0678226883153625;9.999515609450864;0.9365523079578393;0.3746439939736153;1.02976117560851;0.9999748177152239;1.0087693031731155;0.9998930476862334
85.071935;1.0768717278675426;0.9830470810185472;0.9127864970238623;-0.4332155590194469;-0.40226833222256864;1.0678214205293415;9.999518031793057;0.9365537936392779;0.3746437867787481;1.0297621183292456;0.9999752762437699;1.0087676788864064;0.9998940268203825
85.081935;1.076872927183106;0.9830483349306685;0.9127885462239614;-0.433215559376001;-0.4022683324633316;1.067820177703361;9.999520687282008;0.936555279364866;0.3746445625953932;1.0297630406251645;0.9999757475861693;1.0087664481813101;0.9998950730314633
85.091935;1.0768741543890508;0.9830495819407593;0.9127905735236355;-0.4332155597158506;-0.4022683327039067;1.0678189663214006;9.999523656484927;0.9365567576458691;0.3746453205519917;1.0297639407203367;0.9999762289648851;1.0087652426935296;0.9998961863753002
85.101935;1.0768754109219245;0.9830508130584238;0.9127925744652592;-0.43321556003868256;-0.40226833294414643;1.067817793081157;9.999527019522407;0.9365582226315696;0.3746460594158608;1.0297648148805256;0.9999767182531376;1.0087640639996545;0.9998973657116191
85.111935;1.0768766972575425;0.9830519378851438;0.9127944710212454;-0.4332137672973653;-0.4022666682257768;1.067816665331173;9.999530850578308;0.9365596700417769;0.3746467776013028;1.0297656573132838;0.9999772131399612;1.0087629126564976;0.999898608140894
85.121935;1.0768780137637055;0.9830531101894219;0.9127964140522854;-0.4332137675846862;-0.40226666846615905;1.0678155913037923;9.999535218237705;0.9365610960804219;0.37464747330497605;1.0297664612354458;0.9999777108490578;1.00876178913296;0.9998999087908028
85.131935;1.0768793612184744;0.9830542405440474;0.9127983299243334;-0.4332137678533235;-0.40226666870708844;1.0678145796095775;9.999540185702637;0.9365624970657328;0.37464814486556436;1.0297672207779962;0.9999782089351803;1.0087606944661849;0.9999012611738177
85.141935;1.0768807404897596;0.9830553217129853;0.9128002204745096;-0.43321376810253576;-0.4022666689491165;1.0678136386634447;9.999545811600836;0.9365638697965076;0.3746487910766933;1.0297679328618075;0.9999787064183546;1.0087596297851973;0.9999026582255284
85.151935;1.076882152374753;0.9830563478417725;0.912802086537018;-0.4332137683315645;-0.40226666919313236;1.067812776191876;9.999552152148304;0.9365652117306035;0.37464941118854117;1.02976859711839;0.99997920454934;1.0087585953633151;0.9999040932136782
85.161935;1.0768835978774807;0.9830573138529789;0.9128039277826833;-0.4332137685396786;-0.40226666944013945;1.067811998611871;9.99955925944621;0.9365665213583906;0.37465000479138816;1.0297692139860695;0.9999797065639385;1.0087575905331159;0.9999055600339278
85.171935;1.0768850780552648;0.9830582148162059;0.9128057424615005;-0.4332137687262227;-0.40226666969096475;1.0678113107749747;9.999567175093354;0.9365677986396069;0.374650571677937;1.0297697836754982;0.9999802164398754;1.008756613820681;0.9999070535513271
85.181935;1.0768865936778667;0.9830590462690214;0.9128075275809703;-0.4332137688907163;-0.40226666994605187;1.0678107164808175;9.999575925346443;0.9365690443555822;0.3746511116097189;1.0297703066776531;0.9999807380331381;1.0087556625286302;0.9999085702880439
85.191935;1.0768881450756471;0.9830598041439986;0.91280927988836;-0.4332137690328615;-0.4022666702054088;1.0678102192378027;9.99958552568148;0.9365702589278848;0.374651624073104;1.0297707843474564;0.9999812754306507;1.0087547330758662;0.9999101087752332
85.201935;1.0768897320591733;0.983060483728933;0.9128109961671206;-0.4332137691524096;-0.4022666704688564;1.0678098223976362;9.999595993187738;0.936571442110023;0.374652108153886;1.0297712187895824;0.9999818337639476;1.00875382246565;0.9999116691259426
85.211935;1.0768913539933447;0.9830610792837805;0.9128126724957072;-0.4332137692490293;-0.40226667073644473;1.0678095285183224;9.999607353795867;0.9365725934436628;0.37465256256479873;1.0297716121632399;0.999982419308196;1.0087529289589878;0.9999132522869028
85.221935;1.0768930098597285;0.9830615851368971;0.9128143040442643;-0.43321376932219596;-0.4022666710086479;1.0678093384275296;9.9996196363094;0.9365737128673741;0.3746529858470697;1.0297719661161702;0.9999830384752108;1.0087520515097803;0.9999148594020643
85.231935;1.0768946981600638;0.9830619967159525;0.9128158859563259;-0.4332137693712565;-0.40226667128625515;1.0678092508783745;9.999632861921503;0.9365748010141566;0.37465237675652363;1.0297722818612516;0.9999836967700796;1.0087508179274642;0.9999164914038926
85.241935;1.0768964167325696;0.9830623104534223;0.912817414259315;-0.43321376939575407;-0.4022666715701777;1.0678092633829335;9.999647039755876;0.9365758584839997;0.3746527345217379;1.0297725603627534;0.9999843988605974;1.0087499702654688;0.9999181492698128
85.251935;1.076898162608226;0.9830625234031637;0.9128188861318156;-0.4332137693955594;-0.40226667186131077;1.067809373022808;9.999662164111058;0.9365768849083556;0.3746530587214627;1.029772802172889;0.9999851492821368;1.0087491361423324;0.9999198349677844
85.261935;1.0768999321036572;0.9830626328531301;0.9128202997444923;-0.43321376937059547;-0.4022666721604136;1.0678095760581228;9.999678211843388;0.936577879348291;0.3746533492429097;1.0297730072763758;0.999985952571244;1.008748314198806;0.9999215517519855
85.271935;1.0769017209997935;0.9830626360319074;0.912821653617888;-0.4332137693205831;-0.40226667246796094;1.0678098672396246;9.99969514898225;0.9365788414158113;0.3746536065912599;1.0297731751202175;0.9999868126635805;1.0087475027872628;0.999923303083657
85.281935;1.07690352472413;0.9830625307878624;0.9128229459609929;-0.43321376924511446;-0.40226667278407907;1.0678102398029758;9.999712941166994;0.9365797717715308;0.37465383188469675;1.0297733046376703;0.9999877323365469;1.008746700605405;0.9999250917691174
85.291935;1.0769053389692178;0.9830623165433702;0.912824175241243;-0.4332137691438633;-0.402266673108564;1.0678106860028849;9.999731554221743;0.9365806718009765;0.37465402622424215;1.0297733942625082;0.9999887129654449;1.0087459076927794;0.9999269201100904
85.301935;1.076907160543763;0.9830619941558572;0.9128253411957583;-0.4332137690166309;-0.4022666734408296;1.067811197697181;9.999750946682598;0.9365815429132704;0.37465419016748974;1.0297734419105395;0.9999897543379663;1.0087451252923492;0.9999287898976328
85.311935;1.0769089878862035;0.9830615652202833;0.9128264444684446;-0.4332137688632168;-0.40226667377982334;1.0678117665267242;9.999771065144262;0.9365823857816467;0.37465432381085;1.0297734451650389;0.999990854495877;1.008744354392777;0.9999307021348754
85.321935;1.0769108213492782;0.983061031696374;0.9128274856674309;-0.43321376868335565;-0.402266674123941;1.0678123840389144;9.99979184563756;0.9365831998123063;0.37465442706835167;1.0297734019148308;0.9999920097776062;1.0087435948888872;0.9999326572616916
85.331935;1.076912662892617;0.9830603953943327;0.9128284654147193;-0.4332137684767931;-0.402266674470982;1.0678130420190362;9.999813210914049;0.9365839834362822;0.37465449974832865;1.0297733108880585;0.999993215342269;1.0087428461545793;0.9999346557877883
85.341935;1.0769145147209929;0.9830596570281707;0.9128293849273642;-0.43321376824331653;-0.40226667481840084;1.0678137324520092;9.99983506313572;0.9365847351115868;0.3746545415439928;1.029773171880517;0.999994466131942;1.0087421077400922;0.9999366984728371
85.351935;1.076916377889589;0.9830588161087902;0.9128302462109203;-0.43321376798268946;-0.4022666751638186;1.0678144476354188;9.999857290564448;0.9365854539830046;0.37465455198818826;1.0297729861494387;0.9999957576776664;1.008741379574088;0.9999387859552168
85.361935;1.0769182522793523;0.9830578720787988;0.9128310519005325;-0.4332137676946143;-0.4022666755053379;1.067815181109246;9.999879786899461;0.9365861396348177;0.37465453033763463;1.0297727569088557;0.9999970859562125;1.0087406623529704;0.9999409186119527
85.371935;1.0769201374287494;0.9830568255167511;0.9128318050716462;-0.4332137673788122;-0.40226667584143305;1.0678159281494362;9.999902460939097;0.9365867913107442;0.37465447555931236;1.029772489499935;0.999998446225354;1.0087399576556957;0.9999430963497723
85.381935;1.0769220324439954;0.9830555980165351;0.9128324336328952;-0.43321197398859435;-0.40226501121218783;1.0678166850277724;9.99992523343908;0.9365874072573762;0.37465438652984934;1.0297721908403594;0.9999998324894802;1.0087392668996937;0.9999453178866706
85.391935;1.076923935186774;0.9830543580527414;0.9128330917266079;-0.4332119736178062;-0.4022650115332832;1.067817448318132;9.99994803202627;0.9365879845528441;0.37465326224276857;1.029771868156041;1.0000012386025516;1.008738218562159;0.9999475802266513
85.401935;1.076925842244566;0.9830530333167403;0.9128337066840048;-0.4332119732208105;-0.40226501184480373;1.0678182148718907;9.99997079011119;0.9365885194113345;0.37465310177139305;1.0297715278481534;1.0000026592007225;1.0087375532554335;0.9999498787311845
85.411935;1.0769277495267868;0.9830516347160252;0.9128342806459169;-0.43321197279881724;-0.4022650121452253;1.0678189813698356;9.999993451139442;0.936589008057931;0.3746529041348757;1.0297711753788144;1.0000040894225535;1.0087368960029315;0.9999522073366833
85.421935;1.076929652317772;0.9830501743997611;0.9128348153012541;-0.4332119723530294;-0.4022650124329578;1.0678197434854664;10.000015971846016;0.9365894479282348;0.37465266839716976;1.0297708158006373;1.0000055246306765;1.0087362427763849;0.9999545589152312
85.431935;1.0769315447405807;0.9830486652797208;0.9128353121456396;-0.43321197188469757;-0.4022650127065113;1.0678204957902835;10.000038320050187;0.9365898382543334;0.3746523939179464;1.0297704540169117;1.0000069606416164;1.0087355896650951;0.9999569261524008
85.441935;1.076933419737058;0.9830471204835739;0.9128357726403278;-0.4332119713951409;-0.40226501296464146;1.0678212323237546;10.000060470595418;0.9365901797136205;0.37465208045515536;1.0297700950670918;1.0000083940048556;1.0087349335299824;0.9999593017415622
85.451935;1.076935270020162;0.9830455526842979;0.9128361984485676;-0.43321197088576535;-0.4022650132064464;1.0678219474494033;10.00008239954268;0.9365904737028985;0.37465172815902203;1.0297697449841632;1.0000098221229918;1.0087342722998351;0.999961677310976
85.461935;1.0769370892684127;0.9830439734993145;0.9128365918377661;-0.43321197035812115;-0.40226501343145527;1.0678226371691275;10.000104078301153;0.9365907218122873;0.37465133756394614;1.0297694113962412;1.0000112434297936;1.0087336043167026;0.9999640432331586
85.471935;1.0769388729045186;0.9830423935595175;0.9128369557251382;-0.43321196981393717;-0.40226501363978884;1.0678233002321724;10.000125477481996;0.9365909255121337;0.3746509095288667;1.0297691028522666;1.000012657596786;1.0087329279473922;0.999966389975502
85.481935;1.0769406180579109;0.9830408233857715;0.9128372929802666;-0.433211969255083;-0.4022650138322342;1.067823937678814;10.000146580451204;0.936591085698911;0.37465044516303486;1.029768827523287;1.0000140651811644;1.008732242454199;0.9999687094485368
85.491935;1.0769423224984054;0.9830392742933229;0.9128376058325974;-0.4332119686834884;-0.40226501401006187;1.0678245508011703;10.00016738839527;0.9365912026623663;0.3746499457806485;1.0297685926491096;1.0000154668453147;1.0087315490998199;0.9999709955180122
85.501935;1.0769439835411554;0.983037758093027;0.9128378963518363;-0.4332119681012187;-0.4022650141748768;1.0678251391546787;10.000187908603841;0.9365912769938598;0.3746494129281682;1.0297684045530302;1.0000168628623434;1.008730850973376;0.999973243254298
85.511935;1.0769455980799816;0.9830362855279903;0.9128381671076778;-0.4332119675106251;-0.40226501432860695;1.067825700235672;10.00020814382;0.9365913101555896;0.3746488483917051;1.029768268271411;1.0000182529037032;1.0087301517391543;0.9999754476860412
85.521935;1.076947163340129;0.9830348656096081;0.912838420906065;-0.4332119669143166;-0.4022650144733057;1.0678262310742572;10.00022809467738;0.9365913037914112;0.37464825391372036;1.0297681870406343;1.0000196358836329;1.008729454918498;0.9999776035416172
85.531935;1.0769486774047379;0.9830335067737782;0.9128386599637571;-0.43321196631498105;-0.4022650146108687;1.0678267300454138;10.00024776623298;0.9365912586528503;0.3746476307600288;1.0297681627538646;1.0000210101989613;1.0087287645811849;0.9999797056677991
85.541935;1.0769501392674095;0.9830322180456698;0.9128388852543053;-0.4332119657151627;-0.4022650147429115;1.0678271971532691;10.00026716986055;0.9365911742966716;0.37464697966119137;1.0297681974063146;1.0000223748404957;1.00872808627614;0.9999817494862188
85.551935;1.0769515485983197;0.9830310088868426;0.9128390966594109;-0.43321196511710797;-0.40226501487061656;1.0678276334521928;10.000286320863264;0.9365910502479027;0.374646301191157;1.0297682939639736;1.0000237304266686;1.0087274266800272;0.9999837315661101
85.561935;1.0769529054068279;0.9830298878942529;0.9128392937460396;-0.43321196452270583;-0.4022650149945748;1.0678280407212906;10.000305236680793;0.9365908877294732;0.3746455960968724;1.0297684561680376;1.0000250786639924;1.008726792781161;0.9999856499510325
85.571935;1.076954209872045;0.9830288616346288;0.9128394763014961;-0.4332119639334558;-0.4022650151148518;1.0678284210475217;10.000323937775853;0.9365906899212354;0.3746438652681122;1.029768688045305;1.000026421400603;1.0087258207701992;0.9999875040387757
85.581935;1.0769554625832527;0.9830279349776985;0.9128396446476678;-0.4332119633504812;-0.4022650152311958;1.0678287764062662;10.000342448303126;0.9365904605302795;0.3746431094809842;1.029768992963898;1.00002776063304;1.0087252623213578;0.9999892942278629
85.591935;1.0769566650023823;0.9830271120296028;0.9128397999331926;-0.43321196277462676;-0.40226501534335635;1.0678291090403191;10.000360790830706;0.936590202125791;0.37464232921415075;1.0297693726136978;1.0000290983109803;1.008724755541929;0.999991021393146
85.601935;1.0769578197045195;0.9830263961599233;0.9128399439637672;-0.4332119622066916;-0.4022650154514909;1.0678294219739668;10.000378977171469;0.9365899157629025;0.3746415246621321;1.0297698271310647;1.0000304354335978;1.0087243089067144;0.9999926862428581
85.611935;1.076958930184431;0.9830257896932955;0.9128400784991859;-0.4332119616476588;-0.40226501555641236;1.0678297187902532;10.000397009016318;0.9365896024347843;0.374640695855974;1.029770355892029;1.0000317714073124;1.008723929575353;0.9999942887463585
85.621935;1.0769600004870061;0.9830252940917821;0.9128402046302001;-0.4332119610985691;-0.4022650156595854;1.0678300036133561;10.00041488701276;0.9365892643094657;0.3746398427893469;1.0297709579073406;1.0000331042405082;1.0087236243453528;0.9999958278471593
85.631935;1.076961035147703;0.9830249099945907;0.9128403229300612;-0.4332119605601587;-0.4022650157628774;1.0678302815464034;10.000432614299825;0.9365889042253336;0.37463896551363113;1.0297716322267505;1.0000344313338416;1.008723399552943;0.9999973014644931
85.641935;1.07696203958834;0.9830246367115644;0.9128404341728238;-0.43321196003269574;-0.402265015868035;1.0678305585929209;10.000450194840527;0.9365885251418008;0.37463806424076584;1.029772378489284;1.0000357504643105;1.008723260143196;0.9999987067103854
85.651935;1.0769630203775786;0.9830244724775944;0.9128405395423999;-0.4332119595159648;-0.4022650159761864;1.0678308411472666;10.000467631754917;0.9365881301744513;0.3746371394187418;1.0297731966558967;1.000037060527638;1.0087232097688137;1.0000000403547415
85.661935;1.0769639848804131;0.9830244157417591;0.9128406400525527;-0.43321195900928855;-0.4022650160878556;1.0678311357714123;10.000484926981104;0.9365877222681745;0.37463619171124407;1.0297740859469917;1.0000383614455652;1.00872325180795;1.0000012997609633
85.671935;1.0769649407205306;0.9830243840415867;0.9128406605572148;-0.43321016546507113;-0.40226335124487816;1.0678314493372432;10.000502082134254;0.9365873039990965;0.3746352220279796;1.0297750442122204;1.0000396535892557;1.0087233897411263;1.0000024840112756
85.681935;1.0769658952817758;0.9830245374705769;0.9128407514870178;-0.43321016497568043;-0.4022633513647801;1.0678317887550086;10.000519098623906;0.9365868777433893;0.37463423174728355;1.0297760685665915;1.000040937274226;1.0087236265761776;1.000003593829187
85.691935;1.0769668551765994;0.9830247903773571;0.9128408365713593;-0.4332101644934881;-0.402263351489557;1.067832160019294;10.00053597999253;0.9365864456600794;0.3746332229724469;1.0297771568113219;1.0000422120108696;1.0087239642895158;1.000004630236296
85.701935;1.0769678258147344;0.9830251371139337;0.9128409151915131;-0.4332101640176653;-0.402263351619488;1.0678325675849665;10.00055273565533;0.9365860096064915;0.37463219849758417;1.0297783084765306;1.0000434757948056;1.0087244036958078;1.000005594141969
85.711935;1.076968810951806;0.9830255720636237;0.9128409876143796;-0.43321016354771197;-0.40226335175460165;1.0678330147022281;10.000569380368054;0.9365855708451288;0.3746311613758217;1.0297795249259496;1.000044725192095;1.0087249445382789;1.0000064875863373
85.721935;1.076969812536263;0.9830260902714019;0.9128410550225466;-0.433210163083397;-0.4022633518949222;1.0678335040373597;10.000585932083075;0.9365851293363041;0.37463011440990357;1.0297808086158526;1.0000459559290145;1.008725585598751;1.00000731452497
85.731935;1.076970831445469;0.9830266875471159;0.9128411188033044;-0.43321016262457085;-0.40226335204051433;1.0678340377057043;10.000602409163202;0.9365846833909786;0.37462905993534146;1.0297821621649081;1.0000471633084729;1.0087263246914362;1.0000080801424718
85.741935;1.0769718687272363;0.9830273603822037;0.9128411801880385;-0.43321016217106245;-0.40226335219117143;1.067834617208345;10.000618826845054;0.936584230022384;0.37462799987928996;1.0297835876441812;1.0000483422772357;1.0087271583291595;1.0000087904486166
85.751935;1.076972926277791;0.983028105656102;0.912841240526549;-0.43321016172255944;-0.402263352346211;1.0678352439730612;10.000635199363215;0.936583765706299;0.3746269359157973;1.0297850859179234;1.0000494871234809;1.0087280813500077;1.0000094524058978
85.761935;1.0769740063987292;0.9830289206230073;0.9128413009789683;-0.4332101612786425;-0.402263352504729;1.067835919637018;10.000651545177936;0.93658328746699;0.3746248696276305;1.0297866566828477;1.0000505912664632;1.0087287156766764;1.0000100729637253
85.771935;1.0769751109839367;0.9830298032662115;0.9128413614473057;-0.433210160839194;-0.4022633526659747;1.0678366457269546;10.000667886668284;0.9365827935155884;0.374623802583394;1.0297882993867329;1.0000516477639856;1.008729796117928;1.00001065798772
85.781935;1.0769762411616535;0.9830307522069824;0.9128414201245534;-0.43321016040473975;-0.4022633528294454;1.0678374234176862;10.000684246544546;0.9365822828673517;0.374622736366874;1.0297900137075757;1.0000526503214258;1.0087309422437716;1.0000112127076006
85.791935;1.076977396983237;0.9830317660530633;0.9128414740601372;-0.4332101599762783;-0.4022633529947513;1.0678382529748778;10.000700647447575;0.9365817546742061;0.37462167265170915;1.0297917989259568;1.0000535941795565;1.0087321450531714;1.0000117425251838
85.801935;1.0769785771253022;0.983032843173912;0.9128415199272465;-0.433210159554814;-0.4022633531614439;1.0678391325669239;10.000717114844738;0.9365812076783396;0.3746206132203606;1.0297936529089895;1.0000544763906272;1.008733396847419;1.0000122529356954
85.811935;1.0769797795172162;0.9830339822046438;0.9128415542982226;-0.4332101591410579;-0.4022633533289638;1.06784005793918;10.000733677671153;0.9365806396626604;0.3746195599172328;1.029795571784172;1.000055295562877;1.008734691304436;1.0000127489806916
85.821935;1.0769810024188429;0.9830351819582246;0.912841573543637;-0.4332101587355281;-0.4022633534967163;1.0678410240360436;10.000750363030988;0.9365800474272805;0.3746185146058989;1.029797550499025;1.0000560515817023;1.0087360226145832;1.0000132349580153
85.831935;1.0769822446619266;0.9830364404376497;0.9128415739673406;-0.43321015833882753;-0.4022633536641723;1.0678420266860265;10.000767190878163;0.9365794274387212;0.37461747904708975;1.029799584071401;1.0000567452529845;1.008737384930799;1.0000137146297605
85.841935;1.0769835054803238;0.983037754649535;0.9128415519075574;-0.4332101579516887;-0.40226335383095313;1.0678430623813258;10.000784168445865;0.9365787762567962;0.3746164547749418;1.0298016693511458;1.0000573779363784;1.0087387724985801;1.0000141916132015
85.851935;1.0769847847497966;0.9830391214090858;0.9128415033712857;-0.4332101575747089;-0.40226335399679775;1.0678441272760943;10.00080128165818;0.9365780902597037;0.37461544312222717;1.029803805548433;1.000057951760041;1.0087401798633282;1.000014669789062
85.861935;1.0769860829690874;0.9830405374839284;0.9128414240043518;-0.43321015720814365;-0.4022633541614346;1.0678452170047967;10.000818498966533;0.9365773651893491;0.3746144452895929;1.0298059925467407;1.000058470126619;1.008741601812283;1.0000151538511841
85.871935;1.0769874004288045;0.9830419991249142;0.9128413099668612;-0.43321015685203756;-0.4022633543244818;1.067846327355171;10.000835784942518;0.9365765963085717;0.37461346233146264;1.0298082291151833;1.0000589378687477;1.0087430330592384;1.0000156493122534
85.881935;1.0769887367035502;0.9830435021888798;0.9128411589783708;-0.43321015650646083;-0.4022633544852825;1.0678474551562773;10.00085309996756;0.9365757790710089;0.37461249509879435;1.0298105124185035;1.0000593610153317;1.008744467692392;1.0000161615820162
85.891935;1.0769900914546844;0.9830450425210486;0.9128409710612976;-0.4332101561716106;-0.40226335464276797;1.067848598623244;10.000870392493443;0.936574909284778;0.374611544253506;1.0298128378702192;1.0000597461641079;1.0087458991179588;1.0000166952788032
85.901935;1.0769914654719444;0.9830466159634086;0.9128407489163402;-0.43321015584780825;-0.40226335479561187;1.067849756736134;10.000887596028415;0.9365739827687422;0.3746106104051861;1.0298151990298756;1.0000600998875369;1.0087473209440256;1.0000172542906967
85.911935;1.0769928604303656;0.9830482184268593;0.912840497377666;-0.43321015553540576;-0.40226335494250837;1.0678509279275605;10.00090462350033;0.9365729952623075;0.3746096941779435;1.0298175880307463;1.0000604286055361;1.0087487276348799;1.0000178419296593
85.921935;1.0769942778739325;0.9830498460589124;0.912840222001225;-0.43321015523468004;-0.4022633550821749;1.0678521091099131;10.000921367294591;0.9365719424819992;0.3746087960384081;1.0298199962618708;1.0000607387018918;1.008750114233451;1.0000184613051057
85.931935;1.07699571905629;0.9830514949030302;0.9128399277066594;-0.43321015494576576;-0.4022633552131271;1.0678532957333138;10.00093771472403;0.9365708201967594;0.3746079161640253;1.0298224151564983;1.0000610367057137;1.008751476250138;1.000019115892801
85.941935;1.076997185369283;0.9830531602348023;0.9128396182326135;-0.43321015466856494;-0.40226335533367663;1.0678544823940086;10.000953565822394;0.9365696244792077;0.37460705448429343;1.029824837121337;1.0000613287906344;1.0087528101264691;1.0000198093523596
85.951935;1.0769986779728504;0.9830548365011865;0.9128392961737872;-0.4332101544027587;-0.4022633554422445;1.0678556634668985;10.00096884277192;0.9365683518220285;0.37460621060875493;1.0298272560434256;1.0000616192746783;1.0087541129012478;1.0000205448655013
85.961935;1.077000197018523;0.9830565179028095;0.9128389627633258;-0.4332101541479639;-0.4022633555375693;1.0678568336493146;10.000983490271091;0.9365669989127131;0.37460538372664326;1.0298296669886124;1.000061909574231;1.008755380806044;1.000021325116676
85.971935;1.0770017417538702;0.9830581985018674;0.9128386176493287;-0.43321015390377593;-0.4022633556185878;1.067857988136523;10.000997469069988;0.9365655622917715;0.37460357271249317;1.0298320650717745;1.0000621982479585;1.0087562372490413;1.0000221528196804
85.981935;1.0770033115003845;0.983059871679294;0.9128382590571686;-0.43321015366968774;-0.4022633556842685;1.0678591224461527;10.00101074791699;0.9365640380712087;0.3746027762330608;1.0298344443062737;1.000062481806782;1.0087574194582987;1.0000230310683287
85.991935;1.0770049063058629;0.9830615299893142;0.9128378838056058;-0.4332101534451607;-0.4022633557336658;1.0678602322177366;10.0010232989955;0.9365624220223366;0.3746019926823952;1.0298367979112055;1.0000627564275928;1.0087585514323054;1.0000239633670627
86.001935;1.077006526624495;0.983063165588991;0.9128374873812655;-0.4332101532297793;-0.40226335576606675;1.0678613128146022;10.00103509808419;0.9365607101957247;0.3746012201559717;1.0298391199983183;1.000063019685813;1.0087596299247943;1.0000249535722086
86.011935;1.0770081729212895;0.983064689260698;0.912836989058567;-0.43320835997653234;-0.4022616908224787;1.067862359346238;10.001046122960824;0.9365588996170052;0.37460045665242936;1.0298414074102669;1.0000632709785557;1.0087606529675717;1.0000260057318855
86.021935;1.0770098463345623;0.9830662553324452;0.912836534083275;-0.4332083597783497;-0.40226169081965457;1.0678633678851592;10.001056349663262;0.9365569888364794;0.3745997003500042;1.0298436603779528;1.0000635107555655;1.0087616195350149;1.0000271236116063
86.031935;1.077011549832353;0.9830677741105471;0.912836040877473;-0.4332083595881306;-0.40226169079907664;1.067864336211506;10.001065754252659;0.9365549783442696;0.37459894978954433;1.0298458810821784;1.0000637396138627;1.0087625289879938;1.000028310010786
86.041935;1.077013288123086;0.983069236651533;0.9128355026456796;-0.43320835940536523;-0.40226169076120616;1.0678652629807828;10.001074316891247;0.9365528705625723;0.3745982040117159;1.0298480714815126;1.000063957634363;1.0087633810083656;1.000029566363149
86.051935;1.0770150664385336;0.9830706335280414;0.9128349128567379;-0.4332083592292391;-0.40226169070693213;1.0678661468130857;10.00108202596775;0.9365506696727264;0.37459746266434263;1.0298502322279297;1.000064163950986;1.0087641762304342;1.000030892899418
86.061935;1.0770168897008103;0.9830719551844547;0.912834266978387;-0.4332083590586521;-0.4022616906373367;1.0678669861617107;10.001088883791427;0.9365483819800571;0.3745967260342221;1.0298523627364253;1.0000643574750432;1.0087649166328738;1.0000322890510263
86.071935;1.077018762320297;0.9830731922666234;0.9128335633596437;-0.43320835889258946;-0.402261690553523;1.0678677797273142;10.001094905927253;0.9365460165258946;0.3745959948851645;1.029854462038819;1.0000645386269267;1.0087656049896243;1.0000337535510655
86.081935;1.077020688254887;0.9830743358287762;0.9128328026194271;-0.4332083587303285;-0.40226169045662996;1.06786852687066;10.001100116000824;0.9365435849925825;0.3745952699608187;1.02985652983792;1.0000647101441362;1.0087662439486207;1.0000352842956748
86.091935;1.0770226708436457;0.9830753775462847;0.9128319867503027;-0.4332083585712764;-0.4022616903477836;1.0678692274232797;10.001104542862425;0.9365411006689408;0.37459455144002207;1.0298585672090839;1.0000648764769298;1.0087668358482127;1.00003687861566
86.101935;1.07702471245587;0.9830763099893008;0.9128311189969568;-0.4332083584147452;-0.4022616902278913;1.0678698815645526;10.001108218016718;0.9365385771940072;0.3745938388487192;1.0298605767609579;1.000065042665972;1.0087673830582207;1.0000385336282964
86.111935;1.077026814877108;0.983077127091691;0.9128302041195648;-0.4332083582598528;-0.40226169009756935;1.0678704898753701;10.00111117934825;0.9365360281279552;0.37459313136667793;1.029862561915394;1.0000652133295123;1.008767887630249;1.0000402458842967
86.121935;1.077028979728901;0.9830778247656704;0.9128292481892895;-0.43320835810553365;-0.40226168995721323;1.0678710525177337;10.001113481627403;0.9365334673426726;0.3745924280087562;1.0298645257676835;1.0000653924026892;1.0087683503059957;1.000042010990518
86.131935;1.077031207564627;0.9830784010095044;0.9128282577510517;-0.4332083579507717;-0.4022616898070271;1.0678715685282734;10.001115198567247;0.936530909099867;0.37459172762323506;1.0298664703759282;1.000065583431125;1.0087687698423615;1.000043823766983
86.141935;1.0770334969777755;0.9830788550176989;0.9128272389424182;-0.43320835779502115;-0.4022616896471443;1.0678720367989918;10.00111640935973;0.93652836732502;0.3745910291203775;1.0298683966652074;1.0000657894281935;1.0087691431505401;1.000045678259574
86.151935;1.0770358451939;0.9830791864419295;0.9128261972739877;-0.43320835763835286;-0.40226168947786106;1.0678724576475305;10.00111718093711;0.936525854563794;0.3745903318561716;1.0298703050108553;1.000066012380004;1.0087694661689484;1.0000475676409826
86.161935;1.0770382487858763;0.9830793959909797;0.9128251377829054;-0.43320835748115827;-0.40226168929973294;1.0678728331501453;10.001117560885177;0.9365233813661507;0.3745896357173629;1.0298721961856676;1.0000662535424785;1.0087697349322204;1.0000494845033419
86.171935;1.0770407033363962;0.9830794858971652;0.9128240649288025;-0.43320835732385427;-0.402261689113457;1.0678731662490724;10.001117581137677;0.9365209563789826;0.3745889409174744;1.0298740719225155;1.0000665145976682;1.0087699463413664;1.0000514211733706
86.181935;1.0770432028039396;0.9830794589280789;0.9128229825399546;-0.43320835716682005;-0.4022616889196642;1.0678734597567403;10.001117266693983;0.9365185865440007;0.37458824785329436;1.0298759347731716;1.0000667984205203;1.0087700984035035;1.0000533699885876
86.191935;1.0770457392947326;0.9830793176415074;0.9128218941056151;-0.4332083570104019;-0.4022616887188153;1.0678737160198275;10.001116644303533;0.9365162771785788;0.37458655708185706;1.029877787719917;1.0000671091847664;1.0087698184680798;1.0000553237224699
86.201935;1.0770483033804465;0.9830790649611142;0.9128208032389965;-0.4332083568549297;-0.40226168851128236;1.0678739368038521;10.001115742494637;0.936514032453504;0.37458586919888215;1.029879633729368;1.0000674521149941;1.008769848315156;1.0000572754174741
86.211935;1.0770508849661813;0.9830787047749145;0.9128197141584686;-0.43320835670067354;-0.4022616882975169;1.0678741228415218;10.001114585949967;0.9365118560747838;0.3745851845501366;1.0298814747622256;1.0000678326317611;1.008769815746806;1.0000592175872163
86.221935;1.0770534741270104;0.9830782417956618;0.9128186318813294;-0.4332083565477103;-0.4022616880782654;1.0678742740311917;10.001113194412113;0.9365097515776768;0.3745845029675928;1.0298833109255707;1.0000682556752263;1.0087697200825838;1.0000611420605579
86.231935;1.0770560615015865;0.9830776811175532;0.9128175620486823;-0.4332083563959108;-0.40226168785466404;1.0678743902879777;10.001111582910278;0.9365077221116548;0.37458382379070415;1.0298851407074736;1.0000687260428751;1.0087695605658886;1.0000630411059546
86.241935;1.0770586385096137;0.9830770279830836;0.9128165105149475;-0.4332083562451317;-0.4022616876279146;1.0678744712210788;10.001109758907116;0.9365057700233367;0.37458314618335203;1.0298869613809412;1.0000692486322005;1.0087693364766535;1.0000649089885139
86.251935;1.0770611972053687;0.9830762877725489;0.912815482669975;-0.43320835609541974;-0.40226168739882345;1.0678745149094315;10.00110772086259;0.9365038968436703;0.374582469417274;1.0298887688773757;1.0000698277177027;1.0087690470831387;1.00006674233772
86.261935;1.0770637300654178;0.983075465864427;0.9128144831082348;-0.4332083559469733;-0.4022616871678195;1.0678745178284677;10.001105460862641;0.9365021035139084;0.3745817928612668;1.029890557927292;1.00007046611143;1.0087686916247052;1.0000685389979669
86.271935;1.0770662304218026;0.98307456747665;0.9128135159298008;-0.43320835579996103;-0.40226168693535674;1.067874476045521;10.001102970253148;0.936500390139016;0.374581115807713;1.0298923228427148;1.0000711647938578;1.0087682697753644;1.0000702969814594
86.281935;1.0770686926747586;0.9830735977825786;0.9128125843998943;-0.43320835565451715;-0.4022616867020627;1.0678743862131421;10.001100244644002;0.9364987555603653;0.37458043750447007;1.0298940580612812;1.0000719224359076;1.008767781716309;1.0000720145134905
86.291935;1.0770711117256382;0.9830725619711851;0.9128116898460198;-0.4332083555107953;-0.4022616864684986;1.0678742461609723;10.001097283721673;0.9364971974876417;0.37457975742229566;1.0298957578960248;1.0000727349878198;1.0087672277780002;1.000073690317134
86.301935;1.0770734824029171;0.9830714648661834;0.912810831544862;-0.43320835536896624;-0.402261686235061;1.0678740554246304;10.001094084706125;0.936495713230386;0.37457907537401175;1.0298974164651495;1.0000735963386413;1.0087666084150075;1.000075323209068
86.311935;1.0770757993130464;0.9830703105845673;0.9128100077654848;-0.43320835522922047;-0.4022616860022045;1.0678738146432796;10.00109063821792;0.936494300292176;0.37457839143566146;1.0298990286011636;1.0000744994468929;1.008765924407796;1.0000769112098775
86.321935;1.0770780572555538;0.983069102885941;0.9128092163571515;-0.4332083550916243;-0.4022616857704534;1.0678735236483492;10.001086935292482;0.9364929563024152;0.3745777059269508;1.0299005905550203;1.0000754370082512;1.00876517701208;1.0000784508822325
86.331935;1.0770802516768492;0.9830678455757628;0.9128084547598077;-0.43320835495592985;-0.4022616855400898;1.0678731802319998;10.001082974728657;0.9364916789155258;0.3745770194554562;1.0299020997867947;1.0000764022544952;1.0087643679877338;1.0000799372682576
86.341935;1.077082378617223;0.9830665416340088;0.912807720726795;-0.4332083548215497;-0.4022616853111826;1.067872780471207;10.001078760666;0.9364904660836633;0.37457633287906916;1.0299035552165234;1.000077389722173;1.0087634996265744;1.0000813647114526
86.351935;1.0770844347161939;0.9830651916073591;0.9128070135731154;-0.4332083546876232;-0.4022616850841079;1.0678723195704196;10.001074299598416;0.9364893160032094;0.3745756471084996;1.0299049577797361;1.0000783947913714;1.0087625749397326;1.0000827284560014
86.361935;1.077086417340601;0.9830637934732895;0.9128063345215762;-0.4332083545531823;-0.4022616848598043;1.067871792739732;10.001069602458807;0.9364882266668167;0.3745749629423526;1.029906309629172;1.0000794125922619;1.0087615978339821;1.0000840255069596
86.371935;1.0770883244581768;0.9830623442875062;0.9128056859083106;-0.4332083544174234;-0.40226168463940154;1.0678711958962508;10.001064685384245;0.9364871960421883;0.3745742812005593;1.0299076126085578;1.0000804379268884;1.008760573064605;1.0000852540130332
86.381935;1.0770901544192584;0.983060842005496;0.9128050699742831;-0.43320835427996607;-0.40226168442380267;1.0678705256048062;10.001059568159842;0.9364862229009098;0.3745736029778822;1.0299088676051755;1.0000814655094405;1.008759505552313;1.0000864127301323
86.391935;1.077091905526085;0.9830592867750441;0.912804487641518;-0.4332083541409882;-0.4022616842137045;1.0678697787569256;10.001054274000705;0.9364853070160584;0.3745729298050308;1.029910074813306;1.0000824891326678;1.008758399297992;1.0000875015327293
86.401935;1.0770935755554194;0.9830576000976471;0.9128038626258304;-0.4332065609543453;-0.40226001905127146;1.0678689529648144;10.001048829784756;0.9364844486733216;0.3745722637129858;1.029911234077445;1.0000835011431997;1.0087572574804133;1.0000885222733076
86.411935;1.0770951620545401;0.9830559489066321;0.9128033441942002;-0.4332065608138441;-0.40226001885419027;1.0678680470661663;10.00104326594795;0.9364836485155974;0.37457160700613834;1.0299123450964853;1.0000844934326258;1.0087560836845597;1.0000894790118346
86.421935;1.0770966633500947;0.9830542569204022;0.9128028559077282;-0.43320656067314683;-0.4022600186642892;1.0678670605894156;10.001037614071455;0.9364829073180053;0.37457096178527927;1.0299134078716463;1.0000854584612269;1.0087548822939632;1.0000903770745395
86.431935;1.0770980793587162;0.9830525290997542;0.9128023976818068;-0.43320656053247836;-0.4022600184813748;1.0678659927019305;10.00103190113936;0.9364822251251054;0.37457032971706294;1.029914423091791;1.0000863894184238;1.0087536578313587;1.0000912212585167
86.441935;1.0770994115469477;0.983050770073858;0.9128019698900054;-0.43320656039181465;-0.40226001830478236;1.0678648418243373;10.00102614667643;0.9364816006640369;0.3745687122626481;1.029915392165859;1.0000872802360785;1.0087520432075057;1.000092014578051
86.451935;1.0771006619273888;0.9830489837172357;0.9128015729979297;-0.4332065602506779;-0.40226001813373324;1.0678636060572673;10.001020365336592;0.9364810315676876;0.37456811107311294;1.029916317147397;1.000088125549493;1.0087507856111857;1.0000927589707247
86.461935;1.077101832083882;0.9830471734027401;0.9128012069535075;-0.4332065601080316;-0.40226001796773503;1.0678622841187644;10.001014571775226;0.9364805149730223;0.37456752810015137;1.029917200179198;1.000088920112889;1.0087495183640944;1.0000934568845727
86.471935;1.0771029238640755;0.9830453426465487;0.9128008701047757;-0.4332065599623644;-0.4022600178068726;1.067860876536387;10.00100878551225;0.9364800479339629;0.3745669652620128;1.0299180429002464;1.0000896579371819;1.0087482463372028;1.0000941114304707
86.481935;1.0771039412072319;0.9830434953236118;0.9128005590299815;-0.4332065598119567;-0.40226001765178143;1.0678593860071635;10.001003031167318;0.9364796273803625;0.37456642409212343;1.0299188467962426;1.0000903320228516;1.0087469743899544;1.0000947253447903
86.491935;1.0771048903651188;0.9830416357386267;0.9128002698417982;-0.4332065596551181;-0.40226001750331275;1.0678578161904022;10.000997332889481;0.9364792500982642;0.37456590574637577;1.0299196133951887;1.0000909347921403;1.0087457070272348;1.0000953005892117
86.501935;1.0771057785398692;0.9830397681032186;0.9127999991530643;-0.43320655949043374;-0.40226001736235334;1.0678561706973528;10.00099171150229;0.9364789129680187;0.37456541123481407;1.0299203431343653;1.0000914584874323;1.0087444481440206;1.000095839095373
86.511935;1.0771066135500187;0.9830378953289854;0.9127997437585328;-0.43320655931708263;-0.4022600172299831;1.0678544537953902;10.000986191396578;0.936478613042139;0.3745649416460292;1.0299210337941747;1.0000918955076024;1.0087432011006976;1.0000963432358223
86.521935;1.0771074042898805;0.9830360191393263;0.9127995000742859;-0.4332065591348939;-0.40226001710755716;1.0678526712900578;10.000980810049812;0.936478347625103;0.374564498289091;1.0299216798935926;1.0000922391543998;1.0087419683959589;1.0000968152375933
86.531935;1.0771081604664927;0.9830341415748525;0.9127992640948951;-0.4332065589441694;-0.4022600169964421;1.0678508300503058;10.000975615286201;0.9364781148005178;0.37456408276038894;1.0299222734849;1.0000924845647614;1.0087407512411832;1.0000972570375801
86.541935;1.0771088923019385;0.9830322657650734;0.9127990316281119;-0.43320655874555913;-0.4022600168977817;1.0678489369585142;10.00097064959723;0.9364779138289413;0.37456369692114716;1.0299228059750924;1.0000926292127919;1.008739549903273;1.0000976707165647
86.551935;1.077109610656011;0.9830303958054909;0.9127987981904534;-0.43320655853999906;-0.40226001681272683;1.0678469981227225;10.000965939741883;0.9364777446215485;0.37456334276370207;1.029923270301688;1.000092672899033;1.0087383641783632;1.0000980579679761
86.561935;1.0771103267717692;0.9830285364802315;0.912798558533098;-0.4332065583287684;-0.40226001674269635;1.0678450182922472;10.000961502454476;0.9364776068455585;0.374563022162827;1.0299236621194414;1.0000926175974956;1.008737193602596;1.0000984191761118
86.571935;1.0771110515516362;0.9830266924537356;0.9127983061309257;-0.43320655811359554;-0.40226001668907585;1.0678430010111268;10.000957357506543;0.9364774996340796;0.37456273659127226;1.029923978958166;1.000092466606105;1.0087360377948502;1.0000987536544197
86.581935;1.0771117946975688;0.983024867199956;0.9127980327124896;-0.4332065578964773;-0.402260016652856;1.0678409495896768;10.000953536274903;0.9364774220044142;0.37456248693347366;1.0299242185535697;1.0000922227280324;1.0087348965283474;1.0000990608262794
86.591935;1.0771125640381751;0.9830230626573864;0.9127977284459201;-0.433206557679137;-0.40226001663473493;1.0678388677869681;10.000950077112634;0.936477373747747;0.374562273495854;1.0299243781905594;1.0000918872182114;1.0087337691544564;1.0000993406806469
86.601935;1.0771133656274252;0.9830212794631861;0.9127973833267851;-0.4332065574625156;-0.4022600166352833;1.0678367597326412;10.000947011957471;0.936477356019732;0.3745620961744206;1.0299244546082071;1.000091460133592;1.008732654083639;1.0000995927104503
86.611935;1.0771142043815554;0.9830195168301993;0.9127969888998932;-0.43320655724674606;-0.40226001665496547;1.0678356293718358;10.000944363933758;0.9364773705728712;0.3745619545925906;1.0299244437325228;1.0000909408024494;1.0087315491979154;1.0000998148781508
86.621935;1.0771150844502984;0.9830177725300697;0.9127965391045937;-0.43320655703157673;-0.4022600166941453;1.06783347993018;10.000942158482454;0.9364774182773271;0.37456184823949507;1.0299243409093182;1.0000903282318732;1.008730452821937;1.0001000040492218
86.631935;1.0771160090912169;0.9830160440630797;0.9127960301706123;-0.43320655681682047;-0.4022600167529999;1.0678313140072657;10.000940429808793;0.936477498652712;0.37456177669872126;1.02992414140574;1.0000896213704291;1.0087293640718018;1.0001001571599717
86.641935;1.077116979832081;0.9830143298651768;0.912795460280281;-0.43320655660248736;-0.40226001683135504;1.067829133938928;10.000939215714853;0.9364776104267171;0.3745617397057775;1.0299238409488083;1.0000888187922017;1.008728282419164;1.0001002718211462
