time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.651935;1.077117995392027;0.9830126290146918;0.912794829414979;-0.4332065563886591;-0.40226001692845986;1.067826941241347;10.000938548788698;0.9364777519151976;0.3745617368653298;1.0299234366035372;1.0000879189861596;1.0087272074167108;1.0001003461555151
86.661935;1.0771190517458682;0.9830109402920659;0.9127941389710666;-0.4332065561753109;-0.40226001704276215;1.06782473569917;10.000938446336338;0.936477921244404;0.37456176736372127;1.029922927052513;1.0000869215493347;1.0087261390295656;1.0001003784786942
86.671935;1.0771201431169342;0.9830092622378008;0.9127933908425111;-0.43320655596212054;-0.40226001717212073;1.0678225156267767;10.000938900085055;0.9364781170344308;0.37456182999426435;1.029922312044055;1.0000858273739517;1.0087250781266515;1.0001003674171818
86.681935;1.077121262871765;0.9830075939463373;0.9127925870650877;-0.43320655574834915;-0.4022600173144395;1.0678202785784243;10.000939877193487;0.9364783389098009;0.37456192335617416;1.0299215920501787;1.0000846374628982;1.0087240265565596;1.0001003126141972
86.691935;1.0771224043714538;0.9830059352858601;0.9127917305457677;-0.43320655553282145;-0.40226001746794127;1.067818021917645;10.000941335548571;0.936478586935246;0.3745620458864153;1.0299207684639722;1.0000833518878054;1.0087229864368619;1.0001002151897675
86.701935;1.077123561723116;0.9830042868280537;0.9127908253354576;-0.43320655531400526;-0.40226001763091623;1.0678157438294693;10.000943239483268;0.936478860574101;0.37456219566448595;1.0299198442659492;1.0000819695935446;1.0087219593098666;1.0001000772136583
86.711935;1.0771247300747822;0.9830026499931136;0.9127898759146861;-0.43320655509019024;-0.4022600178015572;1.0678134435572197;10.00094556443768;0.9364791583108273;0.3745623703701333;1.0299188245454165;1.000080489136392;1.0087209459605135;1.0000999011647744
86.721935;1.0771259054485107;0.9830010267983419;0.912788886568479;-0.4332065548595811;-0.40226001797793276;1.0678111203225424;10.000948293249701;0.9364794780327363;0.37456256748182226;1.029917716100479;1.0000789097803062;1.0087199464459071;1.0000996902294645
86.731935;1.07712708431435;0.9829994192825642;0.9127878611580349;-0.43320655462038776;-0.4022600181579458;1.0678087729245598;10.000951412811478;0.9364798178009893;0.37456178442256954;1.029916526512378;1.000077231868566;1.0087185889108303;1.0000994484237185
86.741935;1.0771282631286316;0.9829978292870517;0.9127868032724875;-0.4332065543710333;-0.40226001833964203;1.067806400619829;10.00095491139027;0.9364801765454301;0.374562018619208;1.0299152629849566;1.000075456621817;1.0087176158611155;1.0000991797563181
86.751935;1.0771294382200967;0.9829962589167276;0.9127857167876509;-0.43320655411013204;-0.402260018521704;1.0678040038774894;10.000958776970304;0.9364805539608885;0.3745622674088253;1.0299139311788976;1.0000735855929836;1.0087166561782175;1.0000988874651644
86.761935;1.0771306059834547;0.9829947112296139;0.912784606214206;-0.43320655383628537;-0.4022600187035382;1.067801584637365;10.00096300421577;0.9364809497151853;0.37456252772907206;1.0299125349912748;1.0000716198094843;1.0087157101511157;1.0000985741514719
86.771935;1.0771317626323138;0.982993189761412;0.9127834762339155;-0.4332065535481942;-0.40226001888504187;1.0677991466285197;10.000967605503169;0.936481362859855;0.3745627959757884;1.0299110772345936;1.0000695593509272;1.0087147776688168;1.0000982421385816
86.781935;1.0771329037812873;0.9829916970935585;0.9127823308775538;-0.43320655324497975;-0.40226001906627157;1.0677966955524238;10.000972610923863;0.9364817917052496;0.3745630682775609;1.0299095604371318;1.0000674035023145;1.0087138585682214;1.0000978934541174
86.791935;1.0771340245954006;0.9829902343458586;0.9127811734015815;-0.4332065529262768;-0.40226001924699856;1.067794238592898;10.000978055682037;0.9364822339217531;0.3745633409464453;1.0299079875623423;1.0000651514283905;1.0087129530221637;1.0000975294870151
86.801935;1.0771351200107737;0.9829888014875221;0.9127800066697944;-0.43320655259207674;-0.4022600194264677;1.067791783379838;10.000983967868944;0.9364826866070245;0.37456361093407925;1.0299063622275726;1.0000628030937402;1.0087120617144543;1.0000971505742613
86.811935;1.077136184604391;0.9829873973122972;0.912778833333094;-0.43320655224253274;-0.40226001960365787;1.0677893371964722;10.000990364141234;0.9364831461160127;0.37456387613507813;1.0299046880415244;1.000060359580897;1.0087111859631135;1.0000967559899843
86.821935;1.077137212094121;0.9829860193511581;0.9127776559263024;-0.4332065518779065;-0.402260019777734;1.0677869068782935;10.000997247978734;0.9364836081413909;0.37456413526798216;1.0299029679313716;1.000057822776814;1.0087103276349925;1.0000963444050455
86.831935;1.0771381947909775;0.9829846641895008;0.9127764768029049;-0.43320655149863707;-0.40226001994832217;1.0677844988377811;10.00100460989498;0.9364840685684801;0.3745643874257537;1.0299012043804212;1.0000551947710354;1.0087094888763366;1.0000959143960588
86.841935;1.0771391242106227;0.9829833279724974;0.9127752980730932;-0.43320655110530115;-0.4022600201155477;1.0677821189188463;10.001012434651699;0.9364845244437319;0.3745646316753346;1.0298994000560864;1.0000524775758173;1.0087086718912754;1.000095464673108
86.851935;1.0771399925126877;0.9829820069982264;0.9127741219748587;-0.4332065506984078;-0.40226002027981383;1.0677797726160034;10.001020707579595;0.9364849740018929;0.37456486701449654;1.0298975578355116;1.0000496736027473;1.0087078789473265;1.0000949939554038
86.861935;1.077140792971832;0.9829806984423776;0.9127729512997744;-0.43320655027833593;-0.40226002044146725;1.0677774654870593;10.001029412005614;0.9364854156529402;0.3745650926281634;1.0298956800804313;1.000046786209857;1.008707112048746;1.0000945008094202
86.871935;1.0771415198269094;0.9829794006530687;0.9127717894477626;-0.4332065498455718;-0.40226002060057536;1.0677752030260808;10.001038525213838;0.9364858471620174;0.3745653079646814;1.0298937679767146;1.0000438198226735;1.008706372399501;1.0000939836215295
86.881935;1.077142168533605;0.9829781127010236;0.9127706399576094;-0.43320654940088205;-0.40226002075697165;1.0677729903627171;10.0010480194461;0.9364862662537841;0.3745655124426123;1.0298918215855184;1.0000407796182011;1.0087056607474743;1.00009344062859
86.891935;1.0771427356330843;0.9829767527778387;0.9127694301260104;-0.4332047558984871;-0.40225835595208814;1.0677708325789723;10.001057866802514;0.9364866715885601;0.3745657052589889;1.0298898401160814;1.0000376710945322;1.008704977946362;1.0000928704061731
86.901935;1.0771432181003746;0.9829754831952454;0.9127683121877536;-0.4332047554325758;-0.4022583561032689;1.0677687353803456;10.001068045557695;0.9364870624399778;0.3745658855327795;1.0298878222151884;1.0000344999600734;1.0087043245891387;1.000092272807783
86.911935;1.0771436132008942;0.9829742229738988;0.9127672111681886;-0.43320475495743493;-0.4022583562525103;1.067766705381565;10.00107853928929;0.9364874377059138;0.374566052427721;1.0298857667348598;1.0000312721553974;1.0087037005294217;1.0000916491194796
86.921935;1.077143918810612;0.9829729728537535;0.9127661274212289;-0.43320475447413526;-0.4022583564004626;1.067764749341675;10.001089323888968;0.9364877954789161;0.3745662052097708;1.0298836732635464;1.0000279942764574;1.0087031056005074;1.000091001250461
86.931935;1.077144133210736;0.9829717335858575;0.9127650613415508;-0.43320475398366187;-0.4022583565480332;1.0677628725438308;10.001100358391483;0.936488133145481;0.3745663434197508;1.02988154187744;1.0000246747568022;1.008702540757561;1.0000903315602332
86.941935;1.0771442538927087;0.9829705046764313;0.912764013241337;-0.4332047534869403;-0.40225835669631144;1.067761077762382;10.001111591539333;0.9364884476441309;0.37456646686024003;1.029879373120165;1.0000213247706164;1.0087020076277078;1.0000896433704625
86.951935;1.0771442763938763;0.9829692835777967;0.9127629835760196;-0.4332047529850385;-0.4022583568461921;1.0677593654668156;10.001122971584254;0.9364887358283296;0.37456657524890125;1.0298771683381072;1.0000179578544197;1.0087015069708882;1.000088940397669
86.961935;1.077144194836761;0.9829680662010435;0.9127619730212272;-0.4332047524791295;-0.40225835699814527;1.06775773464391;10.001134447241165;0.9364889949044612;0.37456666806199473;1.0298749298869714;1.00001458851955;1.0087010382497992;1.0000882251321135
86.971935;1.0771440040920353;0.9829668478913328;0.9127609816305174;-0.433204751970217;-0.4022583571524338;1.067756183504933;10.00114596069371;0.9364892230108397;0.37456674478680363;1.0298726616177987;1.0000112311401068;1.008700600362357;1.0000874982299444
86.981935;1.0771437016036949;0.9829656240399629;0.9127600076993604;-0.4332047514589969;-0.4022583573094;1.0677547097757694;10.001157441990513;0.936489419791988;0.3745668051709018;1.0298703692714024;1.000007899966676;1.0087001921300922;1.0000867595572824
86.991935;1.077143287968096;0.9829643905417745;0.9127590478064541;-0.43320475094605876;-0.4022583574694807;1.0677533103301333;10.001168813259143;0.936489586222098;0.3745668493501902;1.0298680600093482;1.0000046092759918;1.008699811871723;1.0000860091951178
87.001935;1.0771427667279796;0.9829631442078139;0.9127580980118333;-0.43320475043212014;-0.4022583576331492;1.0677519801186977;10.00117999809137;0.9364897237552963;0.37456687791972415;1.0298657412403638;1.0000013731418143;1.008699456777561;1.0000852473604187
87.011935;1.0771421434691029;0.9829618827611806;0.9127571546260905;-0.43320474991803876;-0.4022583578010085;1.067750712025949;10.001190928514067;0.936489833771391;0.37456689177322644;1.0298634193932457;0.9999982056624162;1.0086991237898524;1.000084473994337
87.021935;1.0771414248881166;0.9829606042656164;0.9127562140935134;-0.4332047494048319;-0.4022583579740493;1.0677494984964069;10.00120154738218;0.9364899175496105;0.37456689178939717;1.0298610994022943;0.9999951214673652;1.0086988118701783;1.0000836885549462
87.031935;1.0771406185565906;0.9829593063775125;0.912755273184652;-0.4332047488936912;-0.4022583581538008;1.0677483327893638;10.001211806117;0.9364899764172225;0.374566878635413;1.02985878493901;0.9999921355643188;1.0086985230908956;1.0000828898030834
87.041935;1.0771397324152956;0.9829579860564899;0.9127543296713215;-0.43320474838575085;-0.4022583583421096;1.0677472086621485;10.001221662203161;0.9364900117300152;0.3745668527486614;1.0298564788674345;0.9999892623052529;1.0086982613394393;1.0000820758901463
87.051935;1.0771387735388471;0.9829566401468428;0.9127533824113795;-0.43320474788199537;-0.4022583585409232;1.0677461198260718;10.001231078792296;0.9364900248211017;0.3745668143922169;1.0298541835993487;0.9999865144659899;1.0086980302565853;1.000081245258174
87.061935;1.0771377476125765;0.9829552662624923;0.9127524308734595;-0.4332047473835623;-0.40225835875233934;1.0677450601168845;10.001240024304625;0.9364900172435873;0.3745667637028376;1.0298519017683094;0.999983903354979;1.0086978321872997;1.0000803976207413
87.071935;1.0771366594823073;0.9829538632550314;0.9127514749192995;-0.43320474689196903;-0.4022583589785155;1.0677440241982565;10.001248474224262;0.9364899907563724;0.37456570083460605;1.0298496375683948;0.9999814387029892;1.0086972969960875;1.0000795338963626
87.081935;1.0771355131698714;0.982952431402796;0.9127505147778133;-0.43320474640915285;-0.40225835922140185;1.0677430083877593;10.001256413899531;0.9364899469425456;0.3745656261776927;1.0298473970266222;0.99997912752611;1.008697168389495;1.0000786554728158
87.091935;1.077134311174123;0.9829509719997364;0.9127495510400171;-0.4332047459374541;-0.40225835948268973;1.0677420106947326;10.00126383541828;0.9364898874818869;0.3745655403596559;1.0298451866316063;0.9999769740711585;1.0086970756573792;1.0000777636122502
87.101935;1.0771330543319764;0.982949486213162;0.9127485847919191;-0.43320474547938065;-0.4022583597638755;1.0677410295471945;10.001270730773047;0.9364898148636629;0.37456544397826536;1.029843012437136;0.999974981397975;1.0086970182436694;1.0000768590702596
87.111935;1.0771317422497275;0.9829479741231901;0.9127476174907873;-0.4332047450372748;-0.40225836006611265;1.0677400624993219;10.0012770878123;0.9364897321213054;0.37456533729086927;1.029840879558078;0.9999731519755085;1.008696994000297;1.0000759424189845
87.121935;1.0771303738680575;0.9829464341924586;0.9127466507562773;-0.4332047446132143;-0.40225836038998114;1.0677391061440555;10.001282888880805;0.9364896415889438;0.37456522005043047;1.0298387913847797;0.9999714868805291;1.0086970006347855;1.000075015163278
87.131935;1.0771289480752213;0.9829448633064513;0.9127456862921434;-0.4332047442092239;-0.4022583607354822;1.0677381565439041;10.001288112675175;0.9364895442313659;0.37456509168304086;1.0298367498843708;0.9999699858052258;1.0086970370155117;1.0000740803585875
87.141935;1.077127464192009;0.9829432577437384;0.9127447255560743;-0.4332047438274899;-0.4022583611022178;1.0677372093545707;10.001292738541569;0.9364894402118146;0.3745649517505994;1.029834756213894;0.9999686480502111;1.0086971024875446;1.0000731420169895
87.151935;1.0771259222231682;0.9829416142204378;0.9127437699343716;-0.4332047434701766;-0.40225836148955074;1.0677362596213849;10.001296748947663;0.9364893296066046;0.3745648002190066;1.0298328102933298;0.9999674730985332;1.008697195584008;1.000072203954164
87.161935;1.0771243225518747;0.9829399303445239;0.9127428216972453;-0.43320474313901475;-0.402258361896621;1.0677353021754825;10.001300131592586;0.9364892123453042;0.3745646372579321;1.0298309108109118;0.9999664603453244;1.0086973137943425;1.0000712688917872
87.171935;1.0771226650858066;0.9829382048996278;0.9127418843450101;-0.433204742835011;-0.4022583623222617;1.0677343335001936;10.001302881761342;0.9364890875089846;0.3745644629217666;1.0298290558656968;0.9999656083160042;1.0086974539544682;1.0000703381911142
87.181935;1.0771209484449016;0.9829364378298571;0.9127409618847097;-0.433204742558254;-0.40225836276502325;1.0677333531076372;10.0013050024528;0.936488952690729;0.37456427704838724;1.029827242909398;0.9999649137384723;1.0086976125478306;1.0000694123543306
87.191935;1.0771191697613671;0.9829346294827035;0.9127400579704696;-0.43320474230796474;-0.40225836322337116;1.067732362628435;10.00130650348391;0.9364888040738027;0.3745640791948166;1.0298254688172506;0.9999643708674364;1.0086977860201267;1.0000684918843212
87.201935;1.0771173254594477;0.9829327793709624;0.9127391754137708;-0.43320474208296045;-0.4022583636959184;1.0677313644826505;10.001307397818;0.9364886370499327;0.3745638684609388;1.0298237307580578;0.999963971928267;1.0086979714259519;1.0000675774831087
87.211935;1.0771154126711637;0.9829308851867515;0.9127383156153052;-0.43320474188209296;-0.40225836418148875;1.0677303613889262;10.001307697499149;0.9364884471586362;0.37456364344163157;1.0298220264490265;0.9999637085963008;1.0086981669703803;1.0000666695390557
87.221935;1.0771134304289613;0.9829289426654431;0.9127374781132289;-0.4332047417042304;-0.4022583646788875;1.0677293555208012;10.001307418478623;0.9364882308723874;0.37456340257678766;1.029820353601229;0.9999635729369556;1.008698371610972;1.0000657677485358
87.231935;1.0771113796925065;0.9829269458249305;0.9127366610296245;-0.4332047415480187;-0.40225836518655333;1.0677283478454127;10.00130658720081;0.9364879853802885;0.3745631447083399;1.029818710209338;0.9999635576603209;1.0086985841240474;1.0000648709880893
87.241935;1.0771092619925424;0.9829248873243165;0.9127358619901489;-0.43320474141185883;-0.40225836570246104;1.0677273389119901;10.001305235803377;0.9364877079829996;0.37456286932117044;1.029817095541285;0.9999636564395608;1.008698802479074;1.0000639776166471
87.251935;1.0771070783289327;0.9829227599506256;0.912735078965179;-0.43320474129419245;-0.40225836622442535;1.0677263298509674;10.0013033938342;0.9364873959378961;0.37456257638939333;1.0298155101880326;0.9999638635517608;1.008699023800782;1.0000630864939453
87.261935;1.0771048298514194;0.9829205587000998;0.9127343110555964;-0.43320474119375185;-0.4022583667504174;1.0677253226741727;10.001301088195031;0.9364870466172184;0.3745622661813037;1.0298139552113363;0.9999641728147259;1.00869924517166;1.0000621976925776
87.271935;1.077102519715212;0.9829182815077532;0.9127335587363673;-0.43320474110949625;-0.40225836727843733;1.0677243204146416;10.001298348597073;0.9364866577952848;0.3745619392476938;1.029812431286515;0.9999645773504688;1.0086994645906406;1.00006131204535
87.281935;1.0771001545614942;0.9829159285993243;0.9127328231788174;-0.43320474104052187;-0.402258367806212;1.0677233270976771;10.001295212378746;0.9364862276705329;0.37456159647549964;1.0298109381082925;0.9999650701891069;1.0086996811537594;1.000060430247766
87.291935;1.077097744513579;0.9829135018662523;0.9127321053278109;-0.4332047409862262;-0.40225836833115025;1.0677223476127093;10.001291725697145;0.9364857546792688;0.3745612389372037;1.0298094741429198;0.9999656444074491;1.008699894767684;1.0000595522208893
87.301935;1.0770953016704439;0.9829110045367103;0.9127314057987068;-0.4332047409465164;-0.40225836885045896;1.0677213876184177;10.00128793883226;0.9364852375964755;0.3745608676142122;1.0298080368313907;0.9999662930587089;1.008700105403348;1.0000586767546984
87.311935;1.077092838626988;0.9829084406316508;0.9127307252652351;-0.43320474092175804;-0.4022583693612204;1.0677204528574396;10.001283895391548;0.936484675760497;0.374560483198316;1.029806622835141;0.9999670095932596;1.0087003117355213;1.0000578017293358
87.321935;1.0770903683668385;0.9829058146706974;0.9127300644333068;-0.4332047409123956;-0.4022583698604317;1.067719547870859;10.00127962098015;0.9364840693065654;0.3745600859904219;1.029805227970768;0.9999677880226607;1.0087005102630826;1.0000569248490037
87.331935;1.0770879043647215;0.9829031321008208;0.912729424048491;-0.43320474091860994;-0.4022583703450387;1.0677186753134436;10.00127512082152;0.9364834195201976;0.37455967598269363;1.029803847594824;0.9999686226710213;1.008700695732905;1.000056044221629
87.341935;1.0770854595673613;0.9829003996084553;0.9127288050301473;-0.4332047409403008;-0.40225837081188426;1.0677178363920272;10.001270387252415;0.9364827289373313;0.3745592531180431;1.0298024775447718;0.999969508028837;1.0087008621588802;1.0000551587730673
87.351935;1.0770830454760476;0.982897624841934;0.9127282079527813;-0.4332047409771902;-0.40225837125764213;1.0677170317251634;10.00126540516073;0.9364820009257288;0.3745588176162934;1.0298011146931034;0.9999704381021742;1.0087010032448684;1.0000542685803742
87.361935;1.0770806723541542;0.9828948160891294;0.9127276324556259;-0.4332047410289973;-0.40225837167900014;1.0677162617166884;10.00126015206182;0.936481239172995;0.37455837026514677;1.0297997570392312;0.9999714053716713;1.0087011121828846;1.0000533747611506
87.371935;1.077078349438685;0.9828919821272241;0.9127270776564195;-0.43320474109566354;-0.4022583720729931;1.067715526315853;10.001254603296662;0.936480447452981;0.3745579125114178;1.029798403546613;0.9999724007947394;1.0087011820651133;1.0000524792399876
87.381935;1.0770760845301453;0.9828891322835309;0.9127265428153756;-0.43320474117728724;-0.40225837243716256;1.0677148250319815;10.001248742227917;0.9364796293452042;0.3745574463269069;1.02979705360654;0.999973414779482;1.008701207648178;1.0000515849864484
87.391935;1.0770738838259701;0.9828862764452316;0.9127260273024523;-0.43320474127371933;-0.40225837276950205;1.0677141572862132;10.00124256818918;0.9364787877635052;0.3745569739372116;1.0297957063308958;0.9999744377728075;1.0087011875105591;1.0000506960093267
87.401935;1.0770717522308189;0.9828834242994234;0.9127255303528917;-0.4332047413841765;-0.40225837306835877;1.0677135225219823;10.001236099996243;0.9364779251263607;0.37455649757368764;1.029794360051086;0.9999754601910225;1.0087011246953477;1.0000498160478482
87.411935;1.0770696935714095;0.9828805841609923;0.9127250507340219;-0.4332047415071831;-0.4022583733324462;1.067712920123761;10.001229371764353;0.9364770444106576;0.3745560193879865;1.0297930121253918;0.9999764722914727;1.0087010252688573;1.0000489470004454
87.421935;1.0770677105976973;0.9828777627866743;0.912724586270586;-0.4332047416408189;-0.40225837356099575;1.0677123493992637;10.001222420374512;0.9364761494047872;0.3745555414443954;1.029791658758944;0.9999774645120346;1.008700896364387;1.0000480888926995
87.431935;1.0770658050802464;0.9828749666641065;0.9127241339531169;-0.43320474178299573;-0.40225837375387063;1.0677118102079057;10.001215270125886;0.9364752435444708;0.3745550658138574;1.0297902947002537;0.9999784281137234;1.0087007449096461;1.0000472408018664
87.441935;1.0770649771838414;0.9828730972579357;0.9127236738316153;-0.43320518509494116;-0.4022584122771781;1.0677113040140445;10.001207924695027;0.936474329315307;0.37455459481428044;1.029788913337553;0.9999793554060804;1.0087005772123925;1.0000464013728019
87.451935;1.0770632300118825;0.9828703764545607;0.9127232376325117;-0.43320518524793167;-0.40225841240033006;1.06771083403995;10.001200371911318;0.9364734085985177;0.37455413112906416;1.0297875073483158;0.9999802395419042;1.00870039953235;1.0000455690236658
87.461935;1.0770615635304834;0.9828677072953573;0.912722808061351;-0.43320518540339975;-0.4022584124899765;1.067710404649189;10.001192593653899;0.9364724825111168;0.37455367766303244;1.0297860691716187;0.9999810743353958;1.0087002184184948;1.0000447420642866
87.471935;1.0770599785505663;0.9828650981479596;0.9127223864652507;-0.4332051855597815;-0.4022584125470825;1.0677100208803363;10.001184575301977;0.9364715510354783;0.3745532372773513;1.0297845913754744;0.9999818543858517;1.0087000398979629;1.000043918801295
87.481935;1.0770584759872166;0.9828625568487952;0.9127219755766841;-0.43320518571598154;-0.40225841257264494;1.0677096876435266;10.001176313545944;0.9364706130900509;0.3745518126611245;1.0297830677818207;0.9999825754207355;1.0086994976933574;1.000043097977262
87.491935;1.0770570571209883;0.9828600913230096;0.9127215792738932;-0.4332051858714326;-0.4022584125677347;1.0677094083193506;10.001167815944042;0.9364696665515906;0.37455140646280066;1.0297814947383215;0.9999832340476253;1.0086993392945154;1.0000422796076887
87.501935;1.077055723208864;0.9828577096668577;0.9127212019933175;-0.4332051860259974;-0.40225841253343797;1.0677091842374062;10.001159095438517;0.9364687082013093;0.37455102134543644;1.0297798711217436;0.9999838269847255;1.0086991975170552;1.000041465634684
87.511935;1.0770544753051332;0.9828554201175236;0.9127208476110727;-0.4332051861794689;-0.40225841247084315;1.0677090157901374;10.001150169308593;0.9364677342264529;0.37455065973320245;1.0297781974961877;0.9999843511366564;1.0086990753439453;1.0000406594893356
87.521935;1.0770533143894212;0.9828532306316636;0.9127205181889559;-0.4332051863310855;-0.4022584123811097;1.0677089034616665;10.001141060723091;0.9364667413564485;0.37455032354829454;1.0297764756399044;0.9999848042853231;1.0086989742192884;1.000039864951008
87.531935;1.0770522407160623;0.9828511487362893;0.9127202130193587;-0.4332051864797442;-0.4022584122655002;1.0677088476702166;10.001131796005337;0.9364657280765631;0.3745500142895823;1.0297747084664783;0.9999851849283126;1.008698894071429;1.0000390853234127
87.541935;1.0770512530390288;0.9828491822733758;0.9127199286694019;-0.43320518662449475;-0.40225841212518043;1.0677088484128017;10.001122394478166;0.9364646954643332;0.3745497333485269;1.0297729003368872;0.9999854916160673;1.0086988334269595;1.0000383228247876
87.551935;1.0770503489012182;0.9828473401793275;0.9127196600267574;-0.4332051867646025;-0.4022584119608691;1.0677089050236659;10.001112860421554;0.936463647276097;0.3745494820961324;1.0297710577941357;0.9999857232466405;1.008698790097385;1.0000375780876494
87.561935;1.0770495252077095;0.9828456326188426;0.9127194015045833;-0.4332051868994001;-0.4022584117727839;1.0677090158128222;10.001103189899025;0.9364625891397965;0.37454926166948027;1.0297691898842796;0.9999858802176861;1.0086987626785202;1.0000368499442824
87.571935;1.0770487781585931;0.9828439889070473;0.912719072416001;-0.43320339397995716;-0.4022567466024811;1.0677091781524304;10.001093384168906;0.9364615274785341;0.374549072806584;1.0297673075192801;0.9999859647584839;1.0086987517547341;1.0000361357195149
87.581935;1.0770481032978718;0.9828425809529093;0.9127188190055749;-0.43320339410260245;-0.4022567463672977;1.06770938908073;10.001083451891539;0.9364604687253333;0.374548915863684;1.0297654221973516;0.9999859800563639;1.0086987597444441;1.000035432250421
87.591935;1.0770474964682204;0.9828413347530043;0.912718562057887;-0.4332033942192471;-0.40225674610926654;1.0677096457681343;10.001073398191297;0.9364594186537782;0.37454879097245475;1.0297635446562605;0.9999859298018885;1.0086987901038156;1.000034736801685
87.601935;1.0770469549594897;0.9828402552654775;0.9127182993511532;-0.43320339433084143;-0.4022567458290248;1.067709945526574;10.001063211778686;0.9364583820763177;0.37454869824163173;1.0297616842548083;0.9999858184216435;1.0086988466877784;1.0000340473395264
87.611935;1.0770464776556028;0.9828393456030363;0.9127180307972028;-0.4332033944388083;-0.4022567455269387;1.0677102855732388;10.001052863189416;0.9364573632890606;0.3745486378971466;1.0297598494985702;0.9999856506738225;1.0086989329086706;1.0000333627349138
87.621935;1.0770460644023656;0.9828386073433265;0.912717758339741;-0.4332033945448347;-0.4022567452028038;1.0677106629080448;10.001042319774838;0.9364563665328239;0.3745486104093926;1.029758048566554;0.9999854308831554;1.0086990509420588;1.000032682988975
87.631935;1.0770457153684942;0.9828380401445733;0.9127174854586029;-0.43320339465081853;-0.4022567448558868;1.0677110741464202;10.001031562293553;0.9364553958991763;0.3745486165449472;1.02975628881887;0.9999851628640941;1.0086992019122543;1.0000320092299093
87.641935;1.0770454301229853;0.982837641099211;0.9127172166608782;-0.43320339475864894;-0.40225674448526477;1.0677115148714336;10.001020582206033;0.9364544549965497;0.37454865715350205;1.0297545762866627;0.9999848503153533;1.0086993867896512;1.000031343326773
87.651935;1.0770452067477259;0.9828374049470906;0.9127169569455844;-0.43320339486985504;-0.4022567440901737;1.0677119791055616;10.001009368984812;0.9364535467795296;0.3745487328486584;1.029752915703116;0.999984497271001;1.0086996067269056;1.0000306869998516
87.661935;1.0770450419391366;0.982837324766905;0.9127167110830404;-0.4332033949855618;-0.40225674367020026;1.0677124601077992;10.000997911111693;0.9364526736579261;0.37454884388050014;1.0297513104514742;0.9999841079922753;1.0086998623418075;1.0000300408322569
87.671935;1.077044931707303;0.9828373923396;0.9127164830521223;-0.43320339510669564;-0.40225674322521543;1.0677129519300728;10.00098620756696;0.9364518374654779;0.3745489901206955;1.0297497629667531;0.9999836855987149;1.0087001528628416;1.0000294037581234
87.681935;1.077044871573366;0.9828375990834881;0.9127162760280656;-0.43320339523401713;-0.40225674275510814;1.0677134498608665;10.000974273749279;0.936451039364978;0.37454917097115725;1.0297482759965897;0.9999832308403673;1.0087004762502263;1.0000287734304854
87.691935;1.0770448562287795;0.9828379372591991;0.9127160923167689;-0.4332033953680131;-0.40225674225962277;1.067713949568909;10.000962137337288;0.9364502803376399;0.3745493853243926;1.0297468533681944;0.9999827429184929;1.0087008295148723;1.0000281475073194
87.701935;1.0770448796938143;0.9828383994538865;0.9127159324791159;-0.433203395508987;-0.40225674173834997;1.067714446264291;10.000949824823888;0.936449561717663;0.3745496317001181;1.0297454995453053;0.9999822212457893;1.0087012077676365;1.0000275248242818
87.711935;1.0770449357918779;0.9828389770276053;0.9127157945686444;-0.43320339565731436;-0.4022567411908373;1.0677149346674837;10.0009373491749;0.9364488849264044;0.37454990836339574;1.0297442189899282;0.9999816658890254;1.0087016033430762;1.0000269054455198
87.721935;1.0770450177390225;0.982839659859751;0.9127156749484894;-0.43320339581344147;-0.40225674061686584;1.0677154093811263;10.000924712675856;0.9364482508903059;0.3745502133081788;1.029743015745279;0.9999810767671883;1.0087020068694463;1.0000262899848402
87.731935;1.0770451177516696;0.9828404373337608;0.9127155703012002;-0.4332033959775878;-0.4022567400165876;1.0677158651291376;10.000911918035861;0.9364476600726784;0.37455054429925094;1.029741892726516;0.9999804528490691;1.0087024090292314;1.0000256793034665
87.741935;1.0770452277605898;0.9828412992716399;0.9127154790888524;-0.43320339614964826;-0.4022567393903544;1.0677162975109518;10.000898974252896;0.9364471132635492;0.3745508990118305;1.029740851146061;0.9999797919457212;1.0087028012310366;1.0000250751515127
87.751935;1.0770453399814577;0.9828422365424864;0.9127154012720055;-0.43320339632948046;-0.4022567387384965;1.067716704309192;10.000885898392747;0.9364466126073554;0.37455127497458485;1.0297398907511244;0.9999790910617175;1.0087031752840148;1.0000244809905798
87.761935;1.077045447014034;0.9828432412054652;0.9127153367704145;-0.43320339651718154;-0.40225673806125745;1.0677170857329668;10.000872715724597;0.9364461620816854;0.37455166937441525;1.029739010498159;0.9999783464471034;1.0087035229224532;1.0000239020216748
87.771935;1.077045542092606;0.9828443061692888;0.9127152845809443;-0.43320339671303965;-0.40225673735884826;1.0677174431631624;10.000859456119118;0.9364457666102071;0.37455207916103417;1.029738209049877;0.9999775531941806;1.0087038357682068;1.0000233445358964
87.781935;1.0770456186971586;0.9828454248936755;0.9127152436019939;-0.43320339691725535;-0.40225673663154554;1.0677177781565952;10.000846150204156;0.936445430279052;0.37455250133273427;1.029737484921026;0.9999767055746556;1.0087041054788488;1.0000228151449704
87.791935;1.077045669713355;0.9828465911882249;0.9127152137285427;-0.43320339712972744;-0.40225673587991423;1.0677180927241112;10.000832830090289;0.9364451552780184;0.3745529330344819;1.0297368363621207;0.9999757984897497;1.0087043235698225;1.0000223201065466
87.801935;1.0770456874683134;0.9828477991925622;0.9127151960485289;-0.43320339735011315;-0.402256735105008;1.067718389290448;10.000819530159612;0.9364449419874601;0.37455337168483965;1.0297362612162289;0.9999748290225355;1.0087044811874344;1.0000218648158627
87.811935;1.077045664474382;0.982849043470004;0.9127151930582216;-0.43320339757810883;-0.40225673430830944;1.0677186690860188;10.000806284372011;0.9364437895934616;0.37455381534695353;1.0297357570965455;0.9999737968324711;1.008703641038035;1.0000214539400059
87.821935;1.0770455938127363;0.9828503184815902;0.912715209039379;-0.43320339781363976;-0.4022567334915887;1.0677189309128399;10.000793124274137;0.9364436969263502;0.374554263044187;1.0297353218743397;0.9999727033623875;1.0087036524858604;1.000021092132677
87.831935;1.0770454686352617;0.9828516181100607;0.9127152494106947;-0.43320339805664576;-0.4022567326567028;1.0677191720513526;10.000780077666287;0.936443662938993;0.3745547146635426;1.0297349539685936;0.999971551054558;1.0087035815543828;1.0000207841840258
87.841935;1.0770452816366098;0.9828529363027624;0.9127153194037887;-0.43320339830663995;-0.402256731805269;1.0677193899145996;10.00076716592177;0.936443686438398;0.37455517045375175;1.0297346521803517;0.9999703429111092;1.008703424371725;1.0000205340948203
87.851935;1.0770450256125585;0.9828542677981799;0.9127154235324446;-0.4332033985625565;-0.4022567309385681;1.067719583125011;10.000754403227528;0.9364437658770545;0.3745556305271588;1.0297344150421552;0.9999690822309201;1.0087031779227598;1.000020344153589
87.861935;1.0770446942992395;0.982855607990474;0.9127155657687311;-0.4332033988230236;-0.4022567300577481;1.067719752106485;10.00074180092524;0.9364438994598817;0.3745560946918451;1.0297342401831442;0.9999677731640414;1.0087028400461453;1.000020215249419
87.871935;1.0770442824611708;0.9828569527664458;0.9127157492657574;-0.4332033990867304;-0.4022567291640012;1.0677198987739682;10.0007293733528;0.9364440847719105;0.3745565624712629;1.029734124633933;0.9999664217327358;1.0087024094896155;1.0000201479131183
87.881935;1.0770437859815387;0.9828582986571439;0.9127159756215321;-0.43320339935260205;-0.4022567282586537;1.0677200254437236;10.000717138752872;0.9364443183295351;0.37455703317935196;1.0297340651807272;0.9999650358038782;1.0087018855871304;1.00002014296306
87.891935;1.0770432026300203;0.9828596424210689;0.9127162445575465;-0.4332033996197867;-0.40225672734327955;1.0677201339479006;10.000705116635443;0.9364445959264159;0.3745575061633693;1.0297340574505578;0.999963623920599;1.0087012681441314;1.0000202017405528
87.901935;1.0770425326176836;0.9828609802170911;0.9127165539986866;-0.43320339988759626;-0.4022567264198471;1.067720225355471;10.000693324188097;0.9364449132497078;0.3745579809956521;1.0297340950589315;0.9999621942880408;1.0087005575028374;1.0000203259873757
87.911935;1.0770417781564847;0.9828623075082698;0.9127169003505328;-0.43320340015544706;-0.40225672549071495;1.0677203002622846;10.000681769187214;0.93644526610152;0.3745584573481636;1.029734170318553;0.9999607546785406;1.0086997544804601;1.0000205173465877
87.921935;1.0770409426280059;0.9828636195376809;0.9127172793642147;-0.43320340042268474;-0.40225672455835254;1.0677203590997888;10.000670445958526;0.9364456504849352;0.37455893485701636;1.0297342754475804;0.99995931314187;1.0086988602812363;1.0000207772010563
87.931935;1.0770400301192846;0.9828649116526451;0.9127176871997579;-0.4332034006884013;-0.4022567236251379;1.0677204022011864;10.000659344247552;0.936446062656024;0.3745594132115197;1.029734403153486;0.9999578790645777;1.0086978764026975;1.0000211070020848
87.941935;1.0770390453124463;0.982866179860028;0.912718120644263;-0.433203400951502;-0.402256722693555;1.0677204301452643;10.000648463141252;0.936446498812379;0.3745598922515067;1.0297345471412398;0.9999564637724218;1.0086968048080842;1.0000215083789357
87.951935;1.0770379933020802;0.9828674217320228;0.912718576253056;-0.4332034012108842;-0.4022567217664836;1.0677204439879506;10.000637814315631;0.9364469547574737;0.3745603719168768;1.0297347025765706;0.9999550802173954;1.0086956484490648;1.0000219829079484
87.961935;1.0770368790109477;0.9828686371123788;0.9127190492249103;-0.43320340146555386;-0.4022567208471308;1.0677204450059905;10.00062741450474;0.9364474259042136;0.37456085217150953;1.029734865756098;0.9999537420974296;1.0086944114366037;1.0000225314747757
87.971935;1.0770357062025813;0.9828698284947521;0.9127195328793685;-0.4332034017147212;-0.40225671993862405;1.0677204346812654;10.000617280912085;0.9364479072633555;0.37456133307394374;1.0297350332963555;0.9999524627641626;1.0086930984247386;1.0000231533902482
87.981935;1.0770344769190525;0.9828710007941954;0.9127200191589627;-0.4332034019578942;-0.4022567190436318;1.0677204147974741;10.000607433483468;0.9364483932205517;0.37456181479553224;1.0297352020052506;0.9999512542341228;1.0086917136261937;1.0000238465848714
87.991935;1.0770331923695782;0.9828721603215005;0.9127205000911309;-0.4332034021949403;-0.40225671816426656;1.0677203872102214;10.000597895707738;0.9364488772869063;0.3745622973626747;1.0297353695075402;0.9999501265931674;1.0086902606658938;1.000024608881124
88.001935;1.0770318543821278;0.9828733134923746;0.9127209691948862;-0.43320340242607647;-0.40225671730222834;1.0677203536023063;10.00058869069279;0.9364493523089743;0.37456278062270815;1.0297355344530024;0.9999490880090488;1.0086887436497438;1.0000254385841472
88.011935;1.0770304658162553;0.9828744662429104;0.912721421892748;-0.4332034026517883;-0.40225671645891686;1.0677203150053565;10.000579834580792;0.9364498113350368;0.37456326475486684;1.0297356962146322;0.9999481453881607;1.0086871676442304;1.000026333977438
88.021935;1.0770290300109764;0.9828756247550229;0.9127218552392165;-0.43320340287264814;-0.4022567156353278;1.06772027129838;10.000571331733598;0.9364502484952428;0.3745637506345025;1.029735854797158;0.9999473050970195;1.008685537907351;1.000027292531838
88.031935;1.0770275501332542;0.9828767960324158;0.9127222677135366;-0.43320340308908195;-0.40225671483196407;1.0677202216081296;10.000563174694475;0.9364506592740749;0.37456423959772256;1.0297360108886233;0.9999465734684557;1.0086838593694185;1.0000283100700034
88.041935;1.0770260290105083;0.982877986705062;0.9127226591748785;-0.4332034033012357;-0.40225671404908747;1.0677201650773125;10.000555344926711;0.9364510402665099;0.37456473302333076;1.0297361659904187;0.9999459572594974;1.0086821368573764;1.0000293800757238
88.051935;1.0770244695182396;0.9828792014259493;0.912723030663654;-0.4332034035088944;-0.40225671328717316;1.0677201011078228;10.000547814227483;0.9364513889383619;0.37456523212323;1.029736322529988;0.9999454636331438;1.0086803757031761;1.0000304941814455
88.061935;1.0770228747116768;0.9828804424033932;0.9127233842722522;-0.43320340371138044;-0.40225671254711387;1.0677200296023612;10.000540548259098;0.9364517036704785;0.3745647379974039;1.0297364835943301;0.9999450995274372;1.0086782110248307;1.0000316437822079
88.071935;1.0770212473512726;0.9828817096509197;0.9127237230952763;-0.43320340390753503;-0.4022567118301362;1.0677199514961775;10.000533506521586;0.9364519838522397;0.3745652518861023;1.0297366526927267;0.9999448710186291;1.008676393558517;1.0000328209821308
88.081935;1.0770195900759978;0.9828830016014535;0.9127240507671069;-0.4332034040959469;-0.4022567111376989;1.0677198690962328;10.00052664079793;0.9364522294821209;0.37456577534274965;1.0297368338614512;0.9999447825606669;1.0086745608254903;1.000034018600864
88.091935;1.077017906198128;0.9828843158958667;0.9127243708872106;-0.433203404275342;-0.402256710471347;1.067719786153736;10.000519898162661;0.9364524404079891;0.3745663101282813;1.0297370315245173;0.9999448358271599;1.0086727215597424;1.0000352299944724
88.101935;1.0770161996496188;0.982885649971217;0.9127246867383405;-0.4332034044447879;-0.40225670983250345;1.0677197076950602;10.000513224961132;0.9364526161051567;0.37456685797536493;1.0297372498262403;0.9999450290716785;1.0086708835489933;1.0000364488026225
88.111935;1.0770144746611754;0.9828870012005723;0.9127250012973264;-0.4332034046036613;-0.4022567092223428;1.0677196396328221;10.000506568911609;0.9364527560740323;0.3745674203692037;1.0297374916714328;0.9999453577794649;1.0086690534243936;1.0000376692302737
88.121935;1.0770127360618613;0.9828883665081002;0.9127253176331511;-0.4332034047515681;-0.4022567086417273;1.0677195882986221;10.000499880019563;0.9364528603284067;0.37456799846081185;1.029737757913601;0.9999458162108732;1.0086672365460518;1.0000388864844425
88.131935;1.0770109896878042;0.9828897421706446;0.9127256391518764;-0.43320340488823245;-0.4022567080912002;1.0677195597320022;10.000493110005367;0.9364529297020631;0.3745685930845716;1.0297380474105242;0.9999463985755609;1.0086654375706274;1.0000400963700904
88.141935;1.077009242349453;0.9828911243166862;0.9127259689003048;-0.43320340501337073;-0.4022567075711122;1.0677195587188844;10.000486211594648;0.9364529658326609;0.3745692046798889;1.0297383579708717;0.9999470988276585;1.0086636614766347;1.0000412947587078
88.151935;1.0770075009425681;0.9828925095212704;0.9127263085189461;-0.4332034051266109;-0.40225670708177114;1.0677195882342485;10.000479136298946;0.9364529711888662;0.3745698332740574;1.0297386870848637;0.9999479100153829;1.0086619135626445;1.0000424775419758
88.161935;1.0770057714386776;0.9828938952544802;0.9127266583787096;-0.4332034052275114;-0.40225670662339774;1.067719649902596;10.000471828464237;0.9364529497409627;0.3745704786447393;1.02973903199093;0.9999488247256185;1.0086601986656958;1.000043640965011
88.171935;1.0770040589191399;0.9828952801586981;0.9127270189729599;-0.4332034053157203;-0.40225670619584736;1.0677197448373492;10.000464221545759;0.9364529078902759;0.37457114040925943;1.0297393898652163;0.9999498366802505;1.008658521103338;1.000044782328043
88.181935;1.0770023682164036;0.9828966635396973;0.9127273918604538;-0.43320340539113417;-0.402256705798463;1.0677198741084337;10.000456243487118;0.9364528544723896;0.3745718180926092;1.0297397582127414;0.9999509420465096;1.0086568851708928;1.0000459001629578
88.191935;1.0770007040827447;0.9828980445384511;0.9127277790976677;-0.433203405453933;-0.4022567054303524;1.0677200393640691;10.000447827693863;0.9364527996626999;0.374572511305414;1.0297401346611117;0.9999521386420843;1.0086552949861163;1.0000469934680865
88.201935;1.0769990707954644;0.9828994218732311;0.9127281820224524;-0.43320340550451486;-0.40225670509068207;1.0677202433633113;10.00043891911151;0.9364527537787055;0.3745732198036642;1.0297405161829654;0.9999534236247296;1.008653753599164;1.000048061022378
88.211935;1.076997472120593;0.9829007937554913;0.912728600787616;-0.43320340554337683;-0.402256704778582;1.067720489131154;10.00042947297593;0.9364527266901941;0.37457394340771794;1.0297408986497592;0.999954792229748;1.0086522624856809;1.0000491012695232
88.221935;1.0769959115341294;0.9829021578060295;0.9127290346758242;-0.43320340557113873;-0.4022567044929127;1.0677207781256883;10.000419454681426;0.9364527277543254;0.3745746820078765;1.0297412773911454;0.9999562380514327;1.0086508224896278;1.0000501125562211
88.231935;1.0769943917556681;0.9829035116206628;0.9127294826823832;-0.43320340558870524;-0.4022567042322381;1.067721109260341;10.000408841256624;0.9364527657371675;0.37457543563956397;1.0297416485912476;0.9999577534317129;1.008649435228462;1.0000510933030897
88.241935;1.0769929143996393;0.9829048539521774;0.912729944409861;-0.43320340559726833;-0.4022567039949796;1.0677214794388783;10.000397617412151;0.936452848546364;0.37457620442716855;1.0297420103953834;0.9999593298178362;1.0086481031272267;1.0000520415811498
88.251935;1.076991480415164;0.9829061852429696;0.9127304205798475;-0.4332034055982056;-0.4022567037796519;1.0677218846173566;10.00038577159337;0.9364529830425351;0.3745769884220961;1.029742362673494;0.999960959017532;1.0086468284278045;1.0000529546082109
88.261935;1.0769900903317888;0.9829075070584823;0.9127309127675357;-0.43320340559304527;-0.4022567035851723;1.0677223204986246;10.00037330088178;0.9364531752488275;0.374577787504447;1.0297427061128788;0.9999626344865589;1.0086456123292566;1.0000538293428376
88.271935;1.0769887439940433;0.982908821709285;0.9127314236454498;-0.4332034055834851;-0.40225670341103137;1.0677227830513432;10.000360219197033;0.9364534308529081;0.3745786012952702;1.029743041870144;0.9999643509304887;1.0086444546725604;1.0000546642817663
88.281935;1.076987440314186;0.9829101321643404;0.9127319578141414;-0.4332034055714843;-0.4022567032571342;1.0677232694024377;10.00034656179621;0.9364537548589569;0.3745794291177877;1.029743371268408;0.9999661029140017;1.008643353951499;1.0000554609056254
88.291935;1.0769861772654523;0.9829114414511613;0.9127325217451902;-0.4332034055592796;-0.40225670312349776;1.067723778663811;10.00033238972968;0.9364541503339302;0.3745802701024903;1.0297436948881842;0.9999678841594793;1.0086423072346211;1.0000562232564367
88.301935;1.0769849519402712;0.9829127523466215;0.9127331228508146;-0.4332034055491971;-0.4022567030100095;1.0677243116344837;10.000317791833131;0.9364546179055087;0.37458112331890026;1.0297440118099828;0.9999696874357511;1.0086413106370107;1.0000569563754014
88.311935;1.0769837609144457;0.9829140674562857;0.9127337683567832;-0.4332034055434818;-0.4022567029162837;1.067724869679955;10.000302871824182;0.9364551561284767;0.3745819879314991;1.029744319604798;0.999971504595588;1.0086403603143341;1.0000576653739077
88.321935;1.0769826010812413;0.9829153886535024;0.9127344638935997;-0.43320340554418446;-0.4022567028417411;1.06772545413114;10.000287726402428;0.9364557617617312;0.3745828633144505;1.0297446148445062;0.9999733273063104;1.008639452391168;1.0000583556042721
88.331935;1.0769814700206473;0.9829167163907653;0.9127352122100104;-0.4332034055529094;-0.40225670278594083;1.0677260666495492;10.000272431942042;0.9364564302593953;0.3745837489161016;1.0297448938090952;0.9999751483255412;1.0086385820458965;1.0000590333909098
88.341935;1.0769803657562378;0.9829180495262633;0.9127360128563706;-0.43320340557068027;-0.4022567027488717;1.0677267099407506;10.000257039538385;0.9364571570065329;0.3745846439263806;1.0297451532927608;0.9999769621157882;1.0086377435331637;1.0000597062383636
88.351935;1.0769792866371095;0.9829193857687959;0.9127368631711424;-0.4332034055981743;-0.40225670273104047;1.0677273881218077;10.000241576316105;0.9364579386260421;0.374585547100042;1.0297453912775856;0.9999787643895592;1.0086369311375782;1.0000603812153137
88.361935;1.076978231132412;0.982920723144061;0.9127377598026994;-0.43320340563595805;-0.402256702733318;1.067728106824224;10.00022605900155;0.9364587735101072;0.3745864569642695;1.0297456070374715;0.9999805513364892;1.0086361396113572;1.0000610623002297
88.371935;1.0769771973548237;0.9829220611801333;0.9127386996669855;-0.43320340568462207;-0.4022567027564643;1.067728873184757;10.000210512855073;0.9364596617726005;0.3745873721490943;1.029745800735237;0.9999823190333107;1.008635363851808;1.0000617491803998
88.381935;1.0769761829853388;0.9829233999863549;0.9127396807028731;-0.43320340574504057;-0.402256702800772;1.0677296951405804;10.000194979465554;0.936460604859285;0.37458829153767575;1.0297459731087764;0.9999840630792773;1.0086345989761911;1.0000624382626428
88.391935;1.0769751860395333;0.9829247385140555;0.9127407025728915;-0.4332034058184772;-0.4022567028662817;1.0677305801714294;10.000179508788344;0.9364616047811704;0.3745892142501425;1.0297461255060165;0.9999857786241217;1.008633840678787;1.000063124421166
88.401935;1.0769742056690221;0.9829260742140781;0.9127417661060606;-0.43320340590629103;-0.4022567029531608;1.067731534550997;10.000164145369073;0.9364626630622083;0.37459013948869974;1.0297462602770056;0.9999874608571444;1.0086330848849496;1.0000638014161254
88.411935;1.0769732418458027;0.9829274037100969;0.9127428719185362;-0.43320340600948753;-0.40225670306175737;1.067732563548009;10.000148918732185;0.9364637798037603;0.3745910663533745;1.0297463813203656;0.9999891059146172;1.00863232714311;1.0000644609146574
88.421935;1.0769722942965398;0.9829287233404636;0.9127440199587816;-0.4332034061284263;-0.4022567031925286;1.0677336721885036;10.00013384051088;0.9364649538668903;0.37459199380547364;1.0297464938210563;0.999990711727793;1.0086315624025937;1.0000650927909895
88.431935;1.0769713618843924;0.9829300295079882;0.9127452097366211;-0.43320340626287746;-0.40225670334602026;1.0677348654772345;10.000118908834208;0.936466184013249;0.374592920599919;1.0297466033142841;0.9999922779806949;1.0086307851706415;1.0000656872627562
88.441935;1.076970442829609;0.9829313188010661;0.9127464401553035;-0.4332034064122519;-0.4022567035227153;1.0677361476668188;10.000104119085591;0.9364674694839205;0.37459384511027216;1.0297467154328837;0.9999938056065647;1.008629989925367;1.00006623593324
88.451935;1.076969535321069;0.9829325879430358;0.9127477094870093;-0.433203406575636;-0.4022567037228659;1.0677375217594292;10.000089476061742;0.9364688097620149;0.3745947654845696;1.0297468359778033;0.9999952968670531;1.0086291713610012;1.0000667309833036
88.461935;1.0769686379132648;0.9829338340461671;0.9127490158314145;-0.4332034067516361;-0.40225670394645746;1.0677389894535818;10.000075000593219;0.9364702043039322;0.3745956801849182;1.0297469705364055;0.9999967556008987;1.0086283244322611;1.0000671647708672
88.471935;1.0769677497207895;0.9829350550750038;0.9127503572128506;-0.43320340693827614;-0.40225670419304804;1.0677405509187559;10.000060724052888;0.9364716523926618;0.3745965881926184;1.0297471241194764;0.9999981870592426;1.008627444782027;1.0000675306009474
88.481935;1.076966870505245;0.9829362498529396;0.912751731323759;-0.43320340713307565;-0.4022567044616301;1.0677422049980154;10.000046675186413;0.9364731528778487;0.3745974885348701;1.0297473009002105;0.99999959766428;1.0086265294550694;1.0000678236157543
88.491935;1.0769660004694708;0.9829374178242476;0.9127531354226617;-0.43320340733334367;-0.4022567047508517;1.0677439500253705;10.000032875657476;0.9364747036842664;0.3745983797791187;1.0297475040472204;1.0000009946180108;1.008625577084755;1.0000680416222456
