time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.501935;1.0769651401506566;0.9829385593337142;0.9127545661093639;-0.43320340753655734;-0.40225670505927963;1.067745784545965;10.000019347094547;0.9364763012916568;0.3745992600131369;1.0297477359479317;1.0000023852042979;1.0086245874011543;1.0000681855688536
88.511935;1.076964290505486;0.9829396760159651;0.9127560188782832;-0.4332034077404733;-0.40225670538543234;1.0677477077075348;10.000006116516456;0.9364779405673066;0.37460012711862684;1.0297479984125781;1.0000037762864649;1.0086235608777834;1.000068258229841
88.521935;1.0769634528725645;0.982940770783047;0.9127574879740153;-0.4332034079429306;-0.4022567057277649;1.0677497193317569;9.999993216482878;0.9364796153615894;0.3746009790697693;1.0297482924017825;1.0000051744135507;1.0086224990034898;1.0000682619188943
88.531935;1.07696262893619;0.9829418474005321;0.9127589669276253;-0.4332034081418307;-0.4022567060847002;1.0677518196076745;9.99998068633227;0.936481319628361;0.3746018140193085;1.029748617759527;1.0000065865760857;1.0086214045906463;1.0000681977870693
88.541935;1.076961820336548;0.9829429095196245;0.9127604496793269;-0.43320340833535337;-0.402256706454748;1.0677540085137498;9.99996857614385;0.9364830479727702;0.374602630082375;1.029748973302099;1.0000080211145055;1.0086202817742886;1.0000680665656243
88.551935;1.0769610279247022;0.982943959891977;0.9127619315495612;-0.4332034085218856;-0.4022567068365876;1.0677562851202442;9.999956948299953;0.9364847956014047;0.3746034252247937;1.0297493565629;1.000009487689229;1.008619135896449;1.000067869069784
88.561935;1.0769602513234728;0.9829450002146121;0.9127634092560475;-0.4332034086996521;-0.40225670722889806;1.0677586467049183;9.99994586913559;0.9364865582712363;0.3746041975532423;1.0297497634025603;1.0000109959896035;1.0086179728604252;1.0000676060649096
88.571935;1.0769594886878535;0.9829460312273508;0.9127648800256153;-0.4332034088665094;-0.4022567076301809;1.0677610882441277;9.999935391718724;0.9364883319361459;0.3746049456166139;1.0297501885745288;1.0000125540724107;1.0086167981238756;1.000067278141522
88.581935;1.0769587366647382;0.9829470532277976;0.9127663404905761;-0.4332034090200486;-0.4022567080387674;1.0677636035485758;9.999925545942979;0.9364901120248397;0.3746056683782737;1.0297506263194494;1.0000141672135534;1.0086156162393212;1.000066886163149
88.591935;1.0769579907917408;0.9829480666287496;0.9127677861646206;-0.4332034091579027;-0.40225670845286193;1.0677661876468825;9.999916343887692;0.9364918929601652;0.37460636505463935;1.0297510700412749;1.0000158378159938;1.0086144307498992;1.0000664321550794
88.601935;1.0769572460697387;0.9829490719120422;0.91276921196925;-0.43320340927808876;-0.4022567088707179;1.0677688380108263;9.999907784792683;0.9364936687023812;0.3746070349612621;1.0297515121703256;1.0000175662119837;1.0086132443855593;1.0000659197654453
88.611935;1.0769564974171528;0.9829500695042269;0.9127706133985581;-0.43320340937921914;-0.4022567092909393;1.067771553567276;9.99989985165161;0.9364954340585825;0.3746076773860973;1.0297519447395398;1.0000193513309201;1.0086120596970443;1.0000653533452073
88.621935;1.0769557401289622;0.9829510600379077;0.9127719873634981;-0.43320340946060776;-0.4022567097126255;1.0677743334145178;9.999892514498027;0.936497185101689;0.3746082916352134;1.029752360040491;1.000021190656878;1.00861087899331;1.0000647367026345
88.631935;1.0769549705598933;0.9829520444455189;0.912773332349525;-0.43320340952233;-0.4022567101353339;1.0677771768736213;9.99988574301049;0.9364989182373302;0.3746088772321154;1.0297527504911912;1.000023080096658;1.008609703517642;1.000064073091585
88.641935;1.076954186677127;0.982953023398776;0.9127746479323448;-0.43320340956513137;-0.40225671055896395;1.067780083696225;9.999879510615159;0.9365006292471021;0.3746094340179473;1.029753107675304;1.0000250148176488;1.0086085335255366;1.0000633650303827
88.651935;1.0769533883763385;0.9829539964847237;0.9127759336684214;-0.4332034095902156;-0.40225671098361354;1.0677830530439807;9.999873788721107;0.9365023131365549;0.3746099621353694;1.0297534221421831;1.0000269906825707;1.0086073693861586;1.000062613308384
88.661935;1.0769525774246225;0.9829549618100406;0.9127771880431961;-0.433203409599032;-0.4022567114095941;1.0677860821485874;9.999868545145988;0.9365039644787612;0.37461046213663557;1.0297536846609554;1.0000290047404135;1.0086062118812331;1.000061817364935
88.671935;1.0769517565337012;0.9829559164426669;0.9127784083042237;-0.4332034095930644;-0.4022567118376275;1.0677891660889007;9.999863748172094;0.9365055777008002;0.3746109351059382;1.029753887363039;1.0000310546864781;1.0086050615015398;1.0000609769262307
88.681935;1.0769509284088006;0.9829568574243132;0.9127795909350299;-0.43320340957365727;-0.4022567122688767;1.0677922985892594;9.999859369957951;0.9365071473503349;0.37461138251022974;1.0297540238056395;1.0000331383535623;1.008603918305074;1.0000600927482133
88.691935;1.0769500958118066;0.9829577824700151;0.9127807320485194;-0.4332034095418954;-0.402256712704606;1.0677954731253163;9.999855387471772;0.9365086686215169;0.3746118058620448;1.0297540889376389;1.000035253595946;1.008602782147838;1.0000591661664466
88.701935;1.076949262310527;0.9829586903053723;0.9127818274751783;-0.4332034094985502;-0.40225671314573597;1.0677986838799567;9.999851780572717;0.9365101375492836;0.3746122064892929;1.0297540794892368;1.0000373982797528;1.0086016523160142;1.0000581981373147
88.711935;1.076948432934636;0.9829595812789124;0.9127828726251342;-0.43320340944422514;-0.40225671359275256;1.06780192612326;9.999848526458145;0.9365115504171939;0.37461258560975486;1.0297539940171794;1.0000395702086569;1.0086005272879777;1.0000571884718095
88.721935;1.0769476140609355;0.982960457679085;0.9127838624852446;-0.4332034093796585;-0.40225671404592267;1.0678051961541486;9.99984559244931;0.9365129031751156;0.3746129446418462;1.029753832322568;1.0000417670188348;1.0085994054656189;1.0000561360721354
88.731935;1.0769468122388977;0.9829613229609642;0.9127847919147939;-0.4332034093058685;-0.40225671450539086;1.0678084912309411;9.999842933996392;0.9365141913350278;0.37461328540082695;1.0297535948042054;1.0000439860241335;1.0085982859887026;1.0000550397486152
88.741935;1.0769460325786575;0.9829621804283407;0.9127856555855901;-0.4332034092240369;-0.4022567149712392;1.0678118093856257;9.999840501020207;0.9365154101573994;0.37461360981847314;1.0297532822079383;1.0000462242680606;1.0085971684601012;1.0000538986309806
88.751935;1.076945277953996;0.9829630324421955;0.9127864475854444;-0.43320340913545874;-0.40225671544365554;1.0678151489924834;9.999838246548125;0.9365165552525871;0.37461391940207234;1.0297528956179065;1.0000484789492856;1.0085960521992934;1.0000527124219605
88.761935;1.0769445493775471;0.9829638806229185;0.9127871616004732;-0.4332034090416343;-0.4022567159229649;1.067818507965766;9.999836130464992;0.9365176229670028;0.3746142151024583;1.02975243651176;1.0000507475633769;1.008594936152195;1.0000514818405104
88.771935;1.0769438467159331;0.9829647261964418;0.9127877917666537;-0.4332034089441583;-0.40225671640952254;1.067821882753073;9.999834116960786;0.9365186096961412;0.374614497660388;1.0297519070037653;1.000053027572163;1.0085938195049824;1.0000502085598169
88.781935;1.0769431693155986;0.9829655696148861;0.9127883336987632;-0.43320340884454567;-0.4022567169036425;1.0678252681737472;9.999832174169324;0.9365195110776705;0.3746147678171723;1.0297513097029949;1.0000553161333623;1.0085927023166337;1.000048894422985
88.791935;1.0769425166815114;0.9829664103442861;0.9127887849308984;-0.4332034087442999;-0.4022567174055383;1.0678286582251435;9.999830279853523;0.9365203223490803;0.3746150261762554;1.0297506470318727;1.000057609565635;1.0085915852963299;1.0000475411803016
88.801935;1.0769418891043459;0.9829672476251385;0.9127891444651093;-0.4332034086449775;-0.4022567179152381;1.0678320467763824;9.999828423964907;0.9365210393702439;0.3746152731703964;1.0297499215375971;1.0000599023710497;1.0085904691793153;1.0000461513075196
88.811935;1.0769412881741596;0.9829680811407053;0.912789412754858;-0.433203408548147;-0.40225671843254474;1.0678354278805906;9.999826605664786;0.9365216592357852;0.37461550926691767;1.029749137317068;1.0000621868627442;1.008589355007983;1.0000447282006881
88.821935;1.0769407170004126;0.9829689108276576;0.9127895921796803;-0.43320340845537836;-0.40225671895709164;1.0678387958732765;9.999824829512175;0.9365221800266896;0.37461573508071133;1.0297483001256995;1.00006445419172;1.008588244763587;1.0000432749001484
88.831935;1.0769401796589628;0.9829697366762147;0.9127896861805497;-0.43320340836821003;-0.4022567194883648;1.0678421452295537;9.999823102860143;0.9365225998404317;0.3746159512763877;1.0297474155851574;1.0000666962412266;1.0085871410124307;1.0000417933447447
88.841935;1.0769396802057472;0.9829705589590617;0.9127896975209159;-0.43320340828818465;-0.40225672002559637;1.0678454704284872;9.999821435992821;0.9365229162249861;0.3746161583532829;1.029746487748527;1.000068906902136;1.008586046062239;1.0000402851185881
88.851935;1.0769392218917775;0.9829713783068369;0.9127896274665951;-0.43320340821699055;-0.4022567205677883;1.067848766026546;9.999819846229803;0.9365231268141707;0.3746163566164766;1.0297455190830163;1.000071081749857;1.0085849615132996;1.0000387518291411
88.861935;1.0769388065617076;0.9829721958818557;0.9127894758814239;-0.43320340815642666;-0.4022567211139647;1.0678520269285132;9.999818362361193;0.936523230320315;0.37461654653347304;1.0297445113422499;1.0000732172237605;1.0085838880863844;1.0000371944960433
88.871935;1.0769384345257158;0.982973013885567;0.9127892417750758;-0.43320340810818403;-0.40225672166327847;1.0678552485375976;9.99981702129719;0.9365232267974185;0.3746167290188172;1.0297434668380674;1.0000753106373133;1.0085828258689011;1.0000356135388027
88.881935;1.076938104757266;0.9829738351259879;0.9127889242601599;-0.4332034080737452;-0.40225672221483216;1.067858426416938;9.999815858730175;0.9365231172049578;0.374616905212171;1.0297423890554411;1.0000773601329738;1.0085817745814247;1.000034009432119
88.891935;1.0769378145870407;0.9829746614530314;0.9127885234514257;-0.4332034080543208;-0.40225672276751595;1.0678615557403983;9.999814904111734;0.9365229032143184;0.3746170760451045;1.0297412819027227;1.0000793639385461;1.0085807329928906;1.00003238300907
88.901935;1.0769375594573192;0.9829754927406017;0.9127880406902448;-0.43320340805062135;-0.40225672332008733;1.067864631130062;9.999814181473377;0.9365225874339734;0.3746172420466472;1.0297401484913036;1.0000813197574712;1.00857969825705;1.0000307358227118
88.911935;1.0769373339812602;0.9829763273939227;0.9127874781948337;-0.4332034080626596;-0.40225672387140077;1.0678676470359387;9.999813710107002;0.9365221732067694;0.37461740350617395;1.029738990868948;1.0000832246088098;1.0085786662293248;1.0000290706881885
88.921935;1.0769371337902316;0.9829770822364565;0.9127867632675859;-0.43320161504149;-0.4022550594620075;1.067870597878337;9.999813501336531;0.936521664329459;0.3746175607737245;1.0297378109528692;1.0000850748009906;1.0085776326560816;1.0000273915928148
88.931935;1.0769369560324005;0.9829779180188629;0.9127860498159251;-0.4332016150829037;-0.4022550600081148;1.0678734774892575;9.999813554118136;0.9365210653313966;0.37461771433149726;1.0297366113719242;1.0000868661015003;1.008576594436666;1.0000257030883841
88.941935;1.07693679796962;0.9829787524650382;0.9127852655414287;-0.4332016151378915;-0.4022550605502305;1.0678762788994651;9.99981385540523;0.9365203810427918;0.3746178646688174;1.0297353952556068;1.0000885944120843;1.0085755500134788;1.00002400978987
88.951935;1.076936656038891;0.9829795860143488;0.9127844135576137;-0.4332016152061999;-0.40225506108715886;1.067878995096128;9.999814382392433;0.9365196150327333;0.37461801220308744;1.029734165405026;1.000090256158867;1.0085744989365308;1.0000223162625823
88.961935;1.0769365264679884;0.9829804206179978;0.91278349684499;-0.43320161528787404;-0.40225506161737135;1.0678816201761676;9.9998150993564;0.9365187691031521;0.3746181572196611;1.0297329238822874;1.0000918476713387;1.008573441351995;1.0000206273648773
88.971935;1.07693640552559;0.982981259339876;0.912782518401882;-0.4332016153830457;-0.4022550621388344;1.0678841503751866;9.999815956780315;0.9365178444213905;0.37461829983101086;1.029731672722456;1.0000933646090815;1.0085723776355051;1.000018948463604
88.981935;1.0769362888884793;0.9829821060938726;0.9127814815056194;-0.4332016154918643;-0.4022550626489422;1.0678865842937;9.999816902731288;0.9365168421923741;0.3746184399975569;1.0297304149566437;1.0000948021307408;1.0085713080347247;1.000017285013865
88.991935;1.0769361718969894;0.9829829648997999;0.9127803895246669;-0.43320161561450243;-0.4022550631446138;1.0678889216631138;9.999817896315744;0.9365157635725478;0.3746185775495852;1.0297291548573768;1.0000961550854426;1.0085702326048986;1.0000156421024884
89.001935;1.0769360507056394;0.9829838392170882;0.9127792456580058;-0.4332016157510475;-0.4022550636225873;1.0678911616992433;9.99981891407581;0.9365146100050309;0.3746187122111038;1.029727897607336;1.0000974177413366;1.008569151699735;1.0000140243338338
89.011935;1.0769359227314594;0.9829847319343417;0.9127780531939073;-0.43320161590135486;-0.4022550640798672;1.0678933028867907;9.999819952640452;0.9365133834896359;0.3746188436493178;1.0297266484152046;1.000098583500988;1.0085680665293686;1.0000124358735398
89.021935;1.0769357863582434;0.9829856454031409;0.9127768159445246;-0.4332016160650771;-0.4022550645140465;1.06789534394075;9.999821023631329;0.9365120863646019;0.37461897157266205;1.0297254115917602;1.000099645344842;1.0085669795197283;1.0000108809936512
89.031935;1.0769356403547887;0.98298658184672;0.9127755384136079;-0.4332016162417679;-0.4022550649233375;1.0678972848340933;9.999822140667176;0.9365107215092969;0.3746190957738087;1.0297241906980859;1.0001005966958028;1.00856589476736;1.0000093649967448
89.041935;1.0769354827751731;0.9829875435690245;0.9127742253214833;-0.43320161643085475;-0.4022550653064735;1.0678991275785643;9.999823312522079;0.9365092929102711;0.37461921600094794;1.0297229890261053;1.0001014316966672;1.0085648181291695;1.000007894342717
89.051935;1.0769353101820638;0.9829885318076326;0.9127728807293392;-0.43320161663162027;-0.402255065662705;1.0679008760126878;9.999824546468883;0.9365078053751988;0.37461933187598495;1.0297218094323988;1.0001021450253182;1.0085637563519403;1.0000064754238338
89.061935;1.0769351181584184;0.9829895460125208;0.9127715078797224;-0.4332016168433267;-0.40225506599182914;1.06790253486293;9.999825852571206;0.9365062635093011;0.3746194430089847;1.0297206540753174;1.000102731901271;1.0085627159122135;1.0000051129789829
89.071935;1.0769349024049344;0.9829905849789976;0.9127701096230153;-0.43320161706529875;-0.40225506629394836;1.0679041095828523;9.999827245414169;0.93650467116675;0.3746195490936231;1.0297195246497104;1.0001031882461797;1.0085617025802758;1.0000038095986146
89.081935;1.0769346593499125;0.9829916484092744;0.9127686884574279;-0.43320161729674944;-0.4022550665690372;1.067905606520471;9.99982874469486;0.9365030316779056;0.3746196498751171;1.0297184228773657;1.0001035109722947;1.0085607221029642;1.0000025665581382
89.091935;1.0769343860983824;0.9829927375331955;0.9127672463685946;-0.4332016175365227;-0.40225506681680306;1.067907032401302;9.99983037336609;0.9365013482569844;0.3746197451609456;1.0297173505982784;1.0001036981898712;1.008559781299312;1.0000013846825653
89.101935;1.0769340803180942;0.9829938543551648;0.9127657851107437;-0.4332016177831796;-0.40225506703686104;1.0679083941513077;9.99983215485026;0.9364996240150543;0.37461983498520346;1.0297163094681885;1.000103748962243;1.008558888086455;1.0000002643073787
89.111935;1.0769337402199615;0.9829950002314009;0.9127643068497755;-0.4332016180353175;-0.40225506722883747;1.0679096992949058;9.999834115745804;0.9364978616680169;0.3746199197706258;1.0297153005594422;1.0001036632414289;1.0085580504214424;0.9999992047410449
89.121935;1.0769333641299088;0.9829961754154677;0.9127628141957949;-0.4332016182916446;-0.4022550673923032;1.067910955572855;9.999836291423202;0.9364960633471313;0.3746200003013197;1.029714324079423;1.0001034421499368;1.0085572755428955;0.9999982036991186
89.131935;1.0769329498115403;0.9829973798302741;0.9127613097141117;-0.4332016185508458;-0.40225506752666457;1.0679121699631149;9.999838721435605;0.9364942306362708;0.3746200775249533;1.0297133800115912;1.0001030877456145;1.008556569819067;0.9999972571294329
89.141935;1.0769324939600078;0.9829986134773994;0.9127597962860536;-0.43320161881159486;-0.402255067631172;1.0679133481388638;9.999841435096666;0.9364923647437353;0.37462015224730016;1.029712469420163;1.0001026021777952;1.0085559383893656;0.9999963598524908
89.151935;1.0769319922377607;0.9829998753197151;0.912758277550541;-0.43320161907274685;-0.4022550677051645;1.0679144946656567;9.999844441466614;0.9364904664426051;0.37462022484828805;1.0297115950421276;1.0001019868002707;1.0085553845657758;0.999995506468791
89.161935;1.0769314405179768;0.983001162084027;0.9127567569707569;-0.4332016193334174;-0.4022550677484126;1.0679156138895833;9.999847728356677;0.9364885357434416;0.37462029532307806;1.0297107611655727;1.0001012419584767;1.0085549097621596;0.9999946918027907
89.171935;1.0769308366558563;0.9830024691023184;0.9127552365752312;-0.43320161959286285;-0.4022550677611836;1.067916710561213;9.99985126571046;0.9364865719681568;0.37462036366446155;1.029709973203826;1.000100367436329;1.0085545139774015;0.9999939110327355
89.181935;1.076930180988786;0.9830037922504362;0.9127537168006381;-0.4332016198504194;-0.4022550677439602;1.067917789661749;9.999855010127176;0.9364845744795379;0.374620430115116;1.0297092366687506;1.0000993628370571;1.0085541964931193;0.999993159689728
89.191935;1.0769294756670293;0.9830051289248378;0.9127521973411404;-0.4332016201055391;-0.4022550676972443;1.0679188561183892;9.99985890826819;0.9364825434351929;0.3746204950578187;1.0297085559818764;1.0000982278340174;1.0085539565886774;0.9999924333715706
89.201935;1.076928723922026;0.9830064780416308;0.9127506781333079;-0.4332016203576824;-0.40225506762166247;1.0679199142201559;9.999862900712385;0.9364804798843214;0.3746205588655221;1.0297079337104935;1.0000969623206264;1.0085537934879387;0.9999917274884156
89.211935;1.0769279291000162;0.9830078393440236;0.9127491596060923;-0.4332016206060833;-0.4022550675181012;1.0679209668100318;9.999866930457634;0.9364783852034283;0.374620621935196;1.029707370211336;1.0000955663774533;1.00855370561239;0.9999910376046443
89.221935;1.0769270937749416;0.9830092121828071;0.9127476421386569;-0.43320162084964986;-0.4022550673876789;1.0679220150921918;9.999870952151223;0.9364762605253172;0.3746206848023192;1.0297068639815616;1.0000940402694345;1.0085536906853205;0.999990359981654
89.231935;1.0769262196564484;0.9830105951973952;0.9127461258246713;-0.43320162108708604;-0.40225506723161414;1.0679230585895314;9.999874934841536;0.9364741066746184;0.3746207481524139;1.029706412570856;1.0000923846108005;1.0085537467558596;0.9999896913833418
89.241935;1.0769253080003212;0.9830119872596862;0.9127446111047719;-0.43320162131715684;-0.4022550670510931;1.0679240952637783;9.999878859569117;0.9364719244848009;0.3746208125663009;1.0297060132370268;1.0000906005658194;1.0085538724971246;0.9999890284767997
89.251935;1.0769243604070196;0.9830133880190128;0.9127430994991128;-0.4332016215389436;-0.40225506684733914;1.0679251223375306;9.999882717048639;0.9364697154217486;0.3746208782210721;1.0297056630466408;1.0000886898533639;1.00855406637325;0.9999883680253245
89.261935;1.0769233797432485;0.9830147971801713;0.912741593981996;-0.4332016217517852;-0.40225506662191746;1.0679261367569417;9.99988650664332;0.9364674826496122;0.3746209449188761;1.0297053586460163;1.0000866548129965;1.0085543256737945;0.9999877078731945
89.271935;1.076922370499995;0.9830162133610484;0.9127400988751238;-0.4332016219550519;-0.4022550663768954;1.0679271348954802;9.999890235907946;0.9364652318580767;0.3746210122201492;1.0297050961538228;1.0000844987400106;1.0085546459841694;0.9999870475323622
89.281935;1.0769213383082359;0.9830176339405309;0.9127386189836788;-0.4332016221483127;-0.4022550661146183;1.0679281125672504;9.99989392353701;0.9364629709891976;0.3746210794815855;1.0297048713032435;1.0000822261095388;1.0085550211837455;0.9999863877699348
89.291935;1.076920288604135;0.9830190560247722;0.9127371586878644;-0.4332016223316984;-0.4022550658373141;1.0679290654397444;9.99989760304011;0.9364607092875287;0.37462114599715696;1.0297046796334908;1.0000798427085609;1.008555444532043;0.9999857299041663
89.301935;1.0769192254794495;0.9830204769089891;0.9127357218209022;-0.4332016225058839;-0.40225506554680435;1.0679299892916643;9.999901314616395;0.9364584565172206;0.37462121102169005;1.0297045169932482;1.0000773558764673;1.0085559107509916;0.9999850753840948
89.311935;1.076918151974803;0.9830218936903145;0.9127343117774457;-0.43320162267190815;-0.4022550652444279;1.0679308802081284;9.999905089846909;0.9364562225733699;0.37462127356515185;1.0297043802091768;1.0000747743054097;1.0085564175001227;0.9999844253630835
89.321935;1.0769170710225384;0.9830233032295373;0.9127329314510587;-0.433201622831179;-0.4022550649311675;1.0679317348467494;9.99990895035939;0.9364540173819196;0.3746213324413179;1.0297042668473695;1.0000721070575382;1.0085569653110609;0.999983780311397
89.331935;1.0769159857913957;0.9830247024379115;0.9127315833820059;-0.43320162298541376;-0.40225506460787563;1.067932550807863;9.999912917316028;0.9364518508010983;0.37462038655759416;1.0297041741186668;1.000069362580149;1.0085571851212511;0.9999831397557497
89.341935;1.076914899855786;0.9830260883593536;0.9127302700258193;-0.4332016231364182;-0.40225506427548735;1.067933327023937;9.999917013560866;0.9364497322505975;0.37462043504111436;1.0297040986245964;1.00006654858315;1.0085578225558265;0.9999825021526988
89.351935;1.0769138174645443;0.9830274578927144;0.9127289939129085;-0.4332016232858936;-0.4022550639351199;1.0679340637304573;9.999921261544117;0.9364476700161404;0.37462047733777587;1.0297040374717126;1.0000636726249368;1.008558508910612;0.9999818653776565
89.361935;1.0769127429850518;0.9830288073146208;0.9127277577934709;-0.4332016234352616;-0.4022550635880004;1.0679347618586041;9.999925684327792;0.9364456706073361;0.3746205134566215;1.0297039888782722;1.000060742341705;1.0085592469265752;0.9999812273323928
89.371935;1.0769116798512808;0.9830301323792728;0.9127265649971305;-0.4332016235854995;-0.4022550632354143;1.0679354221992114;9.999930303019074;0.9364437386038914;0.37462054401300326;1.0297039512873924;1.000057764881921;1.0085600402363826;0.9999805860425705
89.381935;1.0769106301676097;0.9830314289308113;0.9127254196633141;-0.43320162373709975;-0.40225506287876284;1.0679360450516822;9.99993513265631;0.9364418768055625;0.3746205698788372;1.0297039227946279;1.0000547466680836;1.008560893936696;0.9999799396550741
89.391935;1.076909594117466;0.9830326933382203;0.9127243261983741;-0.43320162389021255;-0.40225506251947557;1.0679366306356333;9.999940186028779;0.936440086693009;0.37462059185893104;1.0297039018777532;1.000051694037702;1.008561814063896;0.9999792862287682
89.401935;1.0769085692260845;0.9830339227350818;0.912723288500304;-0.43320162404486995;-0.40225506215870255;1.0679371796386936;9.999945477436412;0.9364383693376573;0.3746206107033578;1.0297038879693627;1.0000486138173466;1.0085628062966365;0.9999786234365887
89.411935;1.0769075515597317;0.983035115021138;0.9127223092443264;-0.4332016242011448;-0.40225506179705534;1.0679376935554512;9.999951017345523;0.9364367260667;0.3746206272035669;1.0297038810546735;1.0000455131119643;1.0085638745845387;0.9999779486541163
89.421935;1.076906538008613;0.9830362686431815;0.912721388925517;-0.43320162435927007;-0.40225506143464784;1.0679381746853358;9.999956807014895;0.9364351584669988;0.37462064208140583;1.0297038808576084;1.0000423984975833;1.0085650203816452;0.9999772591331095
89.431935;1.0769055273224417;0.9830373824981178;0.912720525392993;-0.43320162451965183;-0.4022550610714127;1.067938625084531;9.99996284111667;0.9364336680005132;0.3746206557223472;1.02970388637209;1.0000392753881244;1.0085662428507483;0.999976552341927
89.441935;1.0769045202319096;0.9830384556914067;0.9127197144238661;-0.4332016246826344;-0.4022550607074037;1.0679390449619572;9.999969116461614;0.936432255438485;0.37462066804810645;1.029703896332188;1.0000361480773645;1.008567539249966;0.9999758266479073
89.451935;1.0769035193994372;0.9830394867773158;0.9127189507710829;-0.4332016248482687;-0.4022550603427242;1.0679394325651488;9.999975639728929;0.9364309204660409;0.3746206786697608;1.0297039100161351;1.0000330198877807;1.0085689053594589;0.9999750817033848
89.461935;1.0769025286856302;0.9830404729383738;0.9127182287675812;-0.4332016250164083;-0.40225505997720457;1.067939785879884;9.999982425700246;0.9364296617849173;0.3746206870656699;1.0297039274122968;1.0000298927646956;1.0085703365683312;0.9999743181059175
89.471935;1.0769015519873393;0.9830414095662917;0.9127175422896271;-0.43320162518693933;-0.40225505961043223;1.0679401043353811;9.999989485492062;0.9364284776469954;0.3746206925678174;1.0297039486686288;1.0000267669981273;1.008571828903171;0.9999735366982833
89.481935;1.0769005931149502;0.9830422903188465;0.9127168848734566;-0.43320162535984297;-0.402255059242036;1.0679403889767938;9.99999681337713;0.9364273660991249;0.37462069430959605;1.0297039730659134;1.0000236419349773;1.008573378817632;0.9999727380606533
89.491935;1.0768996563612687;0.9830431076186049;0.9127162504585654;-0.43320162553526925;-0.4022550588717261;1.0679406410920353;10.000004385238897;0.9364263245748041;0.3746206913544894;1.0297039984576495;1.000020517132187;1.0085749821105547;0.999971922041035
89.501935;1.0768987456026555;0.9830438534224982;0.9127156342083516;-0.43320162571376475;-0.40225505849930576;1.067940860646807;10.000012170379557;0.9364253499871076;0.3746206829895234;1.0297040216509152;1.0000173930475764;1.0085766332650437;0.9999710872666479
89.511935;1.0768978625768046;0.9830445200186533;0.912715032854576;-0.433201625896255;-0.402255058124719;1.0679410458577765;10.000020139735831;0.9364244396719119;0.37462066887865203;1.0297040386690348;1.000014271036218;1.0085783249750162;0.9999702313054686
89.521935;1.076897006796817;0.9830451003837241;0.91271444474684;-0.4332016260835433;-0.4022550577478609;1.0679411944374742;10.000028261553998;0.9364235916704092;0.37462064886063223;1.029704044519672;1.0000111530491527;1.0085800471356905;0.999969351199339
89.531935;1.0768961767184027;0.9830455879708295;0.912713869492889;-0.43320162627578696;-0.40225505736842404;1.0679413052479954;10.000036495023393;0.9364228037125152;0.3746206227413181;1.0297040334858287;1.0000080417051314;1.0085817865194318;0.9999684438868705
89.541935;1.076895370515035;0.9830459764648343;0.9127133069663793;-0.43320162647242244;-0.4022550569860081;1.0679413785674214;10.000044794678804;0.9364220722216445;0.3746205904150444;1.02970400062174;1.000004940558221;1.0085835281830708;0.999967506929824
89.551935;1.0768945867815551;0.9830462597028946;0.912712756669155;-0.4332016266723408;-0.4022550566002604;1.0679414156228573;10.000053122921399;0.9364213925816327;0.3746205520156721;1.0297039433265962;1.0000018537387558;1.0085852574131104;0.9999665391512206
89.561935;1.0768938258558682;0.9830464315668996;0.9127122180048399;-0.4332016268739424;-0.40225505621102076;1.0679414181875393;10.000061451794702;0.9364207600345665;0.37462050775287326;1.0297038612612415;0.9999987853262652;1.0085869606461395;0.9999655405367728
89.571935;1.0768930906794147;0.9830464860068996;0.9127116905069299;-0.43320162707518195;-0.40225505581857424;1.0679413876131276;10.000069748323956;0.936420170065653;0.3746204575489768;1.0297037548479366;0.99999573957492;1.0085886254024554;0.999964511728808
89.581935;1.076892386268298;0.9830464174456093;0.9127111736574243;-0.4332016272738679;-0.4022550554237595;1.0679413237959356;10.00007796469358;0.9364196183853639;0.3746204008514211;1.0297036238042685;0.9999927217107181;1.0085902401939166;0.9999634534939081
89.591935;1.076891718781977;0.983046221365442;0.9127106670174185;-0.4332016274679587;-0.40225505502766734;1.0679412252161609;10.000086046311816;0.9364191008011787;0.3746203367491119;1.029703466329935;0.9999897381327175;1.0085917950421672;0.9999623660866643
89.601935;1.0768910952514672;0.9830458947373022;0.9127101708318507;-0.4332016276555036;-0.40225505463115985;1.0679410900611634;10.000093939368853;0.9364186127355072;0.3746202641834398;1.029703279148846;0.9999867957867936;1.0085932823805388;0.9999612488496326
89.611935;1.07689052357394;0.9830454365791482;0.9127096862792975;-0.433201627834565;-0.4022550542346893;1.0679409174327976;10.000101589155753;0.9364181490853953;0.3746201821929501;1.02970305852955;0.9999839014743223;1.0085946974987576;0.9999601006388974
89.621935;1.0768900117062472;0.9830448487911326;0.9127092150091685;-0.43320162800350653;-0.4022550538385197;1.0679407077289977;10.000108945028938;0.9364177052081387;0.37462009012869363;1.0297028014711764;0.9999810616381175;1.008596038347993;0.9999589206620367
89.631935;1.0768895662750857;0.9830441364765452;0.9127087586155559;-0.4332016281613661;-0.4022550534430038;1.0679404624285191;10.000115966539719;0.9364172777148355;0.3746199875742622;1.0297025060163805;0.9999782820741749;1.008597305023705;0.9999577091207611
89.641935;1.0768891923355248;0.9830433074474841;0.9127083185121343;-0.4332016283079721;-0.40225505304869635;1.067940183617595;10.000122622448648;0.9364168640988809;0.374619873960005;1.0297021705658964;0.999975567380177;1.0085984992079762;0.9999564673364795
89.651935;1.0768888945227364;0.9830423712508845;0.9127078963072925;-0.4332016284438124;-0.4022550526563089;1.0679398732881566;10.000128896093047;0.9364164624564809;0.3746197482094739;1.0297017930856827;0.9999729211220107;1.0085996239464279;0.9999551971999738
89.661935;1.0768886779944646;0.9830413380352246;0.912707494448341;-0.43320162856976197;-0.40225505226648983;1.0679395326718484;10.000134790528925;0.9364160719413739;0.37461960878941536;1.0297013712469865;0.9999703465161351;1.0086006834446455;0.9999539005885211
89.671935;1.0768885487128588;0.9830402177651405;0.9127071164281404;-0.43320162868680373;-0.4022550518795836;1.0679391616088727;10.000140320244027;0.9364156932506462;0.3746194542030486;1.0297009031336721;0.9999678466247128;1.0086016821644042;0.9999525790950671
89.681935;1.0768885133622856;0.9830390199027994;0.9127067663274675;-0.4332016287958538;-0.40225505149558705;1.0679387583635687;10.00014550109355;0.9364153284327257;0.3746192834485293;1.0297003875908868;0.9999654247154139;1.008602623550792;0.9999512339149916
89.691935;1.0768885784458142;0.9830377533373944;0.9127064484111816;-0.4332016288977703;-0.4022550511142341;1.0679383199114585;10.000150351084743;0.9364149796894389;0.3746190959844371;1.0296998239799104;0.9999630846570319;1.0086035097420638;0.9999498660030239
89.701935;1.0768887488600802;0.9830364263094531;0.9127061673413379;-0.4332016289935384;-0.40225505073505907;1.0679378416257175;10.000154893552303;0.9364146482688038;0.3746188914586949;1.0296992114747243;0.999960829977787;1.008604342545253;0.9999484762307754
89.711935;1.0768890270329288;0.9830350463362459;0.9127059283081953;-0.4332016290843954;-0.4022550503574751;1.067937316892713;10.000159148351663;0.93641433470162;0.374618669717538;1.029698548389385;0.999958662910371;1.0086051241628107;0.9999470655892592
89.721935;1.0768894128853324;0.9830336207411983;0.912705736603722;-0.4332016291717001;-0.40225504998083816;1.06793673770807;10.000163124802604;0.9364140395551088;0.37461843095186026;1.0296978321280688;0.9999565849342144;1.0086058570674294;0.9999456359972003
89.731935;1.0768899044856035;0.9830321576944631;0.9127055974481468;-0.43320162925660904;-0.40225504960439046;1.0679360952417036;10.000166832831662;0.9364137636403678;0.3746181755949183;1.0296970599161406;0.9999545975863054;1.008606543792602;0.9999441910441994
89.741935;1.0768904989972305;0.9830306664496739;0.9127055159210797;-0.43320162933978207;-0.4022550492271434;1.06793537993447;10.000170294257625;0.9364135078500506;0.37461790419200963;1.029696229427324;0.9999527027273131;1.0086071867723525;0.9999427356952648
89.751935;1.0768911933150926;0.9830291562541251;0.9127054963350385;-0.4332016294213572;-0.4022550488478366;1.0679345821107813;10.000173538801818;0.9364132729731512;0.37461761753793743;1.029695338660484;0.9999509025611698;1.0086077885792477;0.9999412756332964
89.761935;1.0768919842428832;0.9830276354212185;0.9127055417070966;-0.43320162950126273;-0.40225504846506316;1.0679336929747427;10.00017659510107;0.9364130595904567;0.37461731681975174;1.029694385869531;0.9999491994658231;1.0086083528425898;0.9999398172213703
89.771935;1.0768928680232628;0.9830261117027139;0.9127056538218197;-0.43320162957950087;-0.4022550480774788;1.067932705234403;10.000179489374696;0.9364128682360928;0.3746170035070302;1.0296933697097932;0.9999475957880495;1.008608884608995;0.9999383678808964
89.781935;1.0768938395830525;0.9830245929735445;0.9127058338949221;-0.43320162965594433;-0.40225504768387893;1.0679316132748777;10.000182252278792;0.9364127000064405;0.37461667908714047;1.0296922891355547;0.9999460937906752;1.0086093895869026;0.9999369360970854
89.791935;1.076894892577748;0.983023087573138;0.9127060835103008;-0.4332016297299818;-0.40225504728313394;1.067930412998592;10.000184921736022;0.9364125571767408;0.37461634488445195;1.029691143728787;0.9999446954902965;1.0086098731816215;0.9999355307065924
89.801935;1.0768960204526592;0.9830216047442248;0.9127064047618961;-0.43320162980066007;-0.4022550468741193;1.0679291016238146;10.000187534757135;0.9364124431770277;0.3746160020882379;1.029689934330557;0.999943401992589;1.0086103399204118;0.9999341603287092
89.811935;1.0768972173553315;0.9830201544929738;0.9127067995728315;-0.43320162986703326;-0.402255046455747;1.06792767797345;10.000190123236454;0.9364123615723318;0.37461565173627376;1.0296886626793362;0.9999422127495107;1.0086107933296948;0.9999328338097622
89.821935;1.0768984776280073;0.9830187463268171;0.9127072694224377;-0.43320162992815625;-0.4022550460271406;1.0679261431202172;10.000192722927512;0.9364123145233728;0.3746152945432968;1.0296873306607355;0.9999411257789808;1.0086112357750943;0.9999315607961865
89.831935;1.076899794616775;0.9830173883782443;0.9127078157741381;-0.4332016299829465;-0.4022550455876433;1.0679245002536626;10.000195379162122;0.9364123023151106;0.3746149308944474;1.029685940171104;0.9999401384433252;1.0086116680603983;0.9999303516000972
89.841935;1.0769011604556347;0.9830160875648156;0.9127084403217212;-0.4332016300302741;-0.40225504513661064;1.067922753546852;10.000198140129303;0.9364123241658253;0.37461456101526547;1.0296844931807843;0.9999392474869523;1.008612089478023;0.9999292170313243
89.851935;1.0769025667386563;0.9830148494431786;0.9127091447229124;-0.4332016300691416;-0.40225504467348394;1.0679209077023821;10.000201050795077;0.9364123788315604;0.3746141850752226;1.0296829922093067;0.9999384486949817;1.0086124984493903;0.9999281680829432
89.861935;1.0769040055482868;0.9830136777001622;0.9127099303568093;-0.43320163009879714;-0.40225504419803404;1.067918968649314;10.000204155658183;0.9364124645870701;0.37461380323051036;1.0296814408456691;0.9999377370125925;1.0086128932555363;0.9999272149083264
89.871935;1.0769054705800738;0.9830125741263632;0.9127107981755029;-0.4332016301188883;-0.40225504371033105;1.067916943600788;10.000207500484612;0.9364125793852778;0.37461341561088674;1.0296798431791767;0.9999371068247774;1.0086132726308148;0.9999263662741207
89.881935;1.0769069573516383;0.9830115389763097;0.9127117481524417;-0.4332016301295935;-0.40225504321058764;1.0679148403516938;10.000211124742174;0.9364127215517544;0.37461302224330706;1.0296782030225717;0.9999365517984746;1.0086136363344915;0.9999256303058239
89.891935;1.0769084622692282;0.9830105716305669;0.9127127784996653;-0.43320163013155677;-0.4022550426990376;1.0679126669990762;10.000215049162199;0.9364128903170714;0.3746126230233518;1.0296765240908778;0.9999360646732228;1.008613985890845;0.9999250153182091
89.901935;1.0769099820367523;0.9830096712365313;0.9127138856723794;-0.43320163012572116;-0.40225504217583447;1.067910431281621;10.000219268097801;0.9364130858984793;0.37461221775691744;1.0296748104591102;0.9999356380460106;1.0086143247492363;0.9999245295349065
89.911935;1.0769115147795705;0.9830088366836818;0.912715065274826;-0.4332016301131171;-0.4022550416411695;1.0679081394991519;10.000223756327404;0.9364133096858;0.37461180627984897;1.0296730663724485;0.9999352657377254;1.0086146569685017;0.9999241799626369
89.921935;1.0769130614616866;0.9830080663045074;0.9127163125428562;-0.4332016300945465;-0.40225504109554977;1.0679057966866945;10.000228486889764;0.9364135642371473;0.37461138864216487;1.029671295460842;0.9999349436429555;1.0086149859285023;0.9999239717387925
89.931935;1.0769146251299604;0.9830073582097842;0.9127176222026091;-0.4332016300703246;-0.4022550405398249;1.0679034075184415;10.000233443964953;0.9364138525813199;0.3746109652286973;1.0296695004062548;0.9999346700875678;1.0086153147424095;0.9999239089035522
89.941935;1.0769162093081375;0.9830067110018477;0.9127189888515206;-0.43320163004026313;-0.4022550399750432;1.0679009762204914;10.000238623579355;0.9364141773582115;0.37461053674262274;1.029667684138112;0.9999344458889565;1.0086156470463152;0.9999239957645171
89.951935;1.0769178176888246;0.9830061237380661;0.9127204074842503;-0.4332016300037767;-0.40225503940251217;1.0678985060799193;10.000244027535123;0.9364145404025346;0.3746101040052513;1.0296658516691384;0.9999342739743432;1.0086159869880782;0.9999242369369821
89.961935;1.076919453914447;0.9830055950781245;0.9127218731532662;-0.4332016299599159;-0.4022550388239013;1.0678959999250357;10.00024965813533;0.9364149429345382;0.37460966767460246;1.0296640107416362;0.9999341586380652;1.0086163390527885;0.9999246357483519
89.971935;1.076921120794464;0.9830051226320035;0.9127233802510131;-0.4332016299074078;-0.4022550382410902;1.0678934605538197;10.000255514695663;0.9364153863549743;0.37460922817163717;1.0296621710201852;0.999934104880305;1.008616707810866;0.999925192790146
89.981935;1.0769228200712584;0.9830047030570805;0.9127249219452538;-0.4332016298449021;-0.40225503765596365;1.0678908900361814;10.000261586763191;0.9364158729523375;0.3746087858042654;1.029660342178681;0.9999341178189536;1.008617097528216;0.9999259057163777
89.991935;1.0769245526708964;0.9830043325434759;0.912726490005092;-0.43320162977126364;-0.40225503707034355;1.0678882895837871;10.00026784834928;0.9364164056414699;0.3746083408619094;1.029658531823506;0.99993420135125;1.0086175121090475;0.999926769667168
90.001935;1.0769263190611447;0.9830040072624815;0.9127280752942003;-0.4332016296856549;-0.40225503648592353;1.0678856605292646;10.000274263224432;0.9364169873882874;0.3746078936586328;1.0296567450355314;0.9999343566965935;1.0086179556080126;0.9999277777570941
90.011935;1.0769281198912084;0.9830037239631552;0.9127296684762018;-0.4332016295875264;-0.4022550359041883;1.0678830046889323;10.000280794390974;0.9364176212447558;0.3746074446579582;1.0296549852087233;0.9999345828695249;1.0086184328909105;0.9999289217015284
90.021935;1.0769299562696835;0.9830034801988476;0.91273126066906;-0.4332016294765961;-0.402255035326429;1.0678803243271653;10.00028740716108;0.9364183104430559;0.37460699465071734;1.0296532545576549;0.9999348782162816;1.0086189491573052;0.9999301920910447
90.031935;1.0769318288671192;0.98300327354867;0.9127328438612032;-0.43320162935275514;-0.4022550347538238;1.0678776224423023;10.000294070820633;0.936419058456073;0.37460654461256554;1.029651554292737;0.999935240600573;1.0086195085151541;0.9999315780244848
90.041935;1.0769337367835097;0.9830031014289687;0.9127344108180764;-0.43320162921596733;-0.4022550341875101;1.0678749026123016;10.000300760473023;0.936419869503401;0.37460609521665905;1.0296498848724644;0.9999356669027197;1.0086201136872337;0.9999330673584325
90.051935;1.0769356775826289;0.9830029624187284;0.9127359552707287;-0.43320162906619936;-0.4022550336286879;1.0678721687929245;10.000307452318507;0.936420748299576;0.3746056466484987;1.0296482460823693;0.9999361532336274;1.008620766889886;0.9999346479358895
90.061935;1.0769376481464072;0.9830028569197763;0.9127374727620039;-0.4332016289034305;-0.40225503307875493;1.0678694259489547;10.000314114896405;0.9364216983434406;0.3746051989440206;1.0296466369054633;0.9999366954622929;1.0086214704356744;0.9999363081257787
90.071935;1.076939645377735;0.9830027858912297;0.9127389610051525;-0.43320162872775647;-0.4022550325393149;1.0678666808498083;10.00032070424585;0.9364227205818175;0.3746047523892003;1.0296450552314482;0.9999372892805171;1.0086222270919907;0.9999380362093012
90.081935;1.0769416663949893;0.983002749447096;0.9127404188977224;-0.43320162853942984;-0.40225503201208973;1.0678639416163342;10.000327168406455;0.9364238136431761;0.3746043076607632;1.029643497604661;0.9999379296745051;1.008623040233651;0.9999398201094095
90.091935;1.0769437083412443;0.9830027469819248;0.9127418449829694;-0.43320162833881104;-0.4022550314989309;1.067861215907374;10.000333461979329;0.9364249750141814;0.3746038656734017;1.0296419597390187;0.9999386105792214;1.0086239132810475;0.9999416481470489
90.101935;1.0769457683978199;0.98300277822117;0.9127432370530977;-0.4332016281263359;-0.4022550310019347;1.0678585097058146;10.00033955815304;0.9364262023948235;0.3746034272408333;1.0296404374599273;0.9999393251636114;1.008624849111859;0.9999435101245097
90.111935;1.0769478437881148;0.9830028438322754;0.9127445932185878;-0.43320162790242334;-0.40225503052349076;1.0678558275884695;10.000345442622281;0.9364274944820888;0.37460299283896775;1.0296389269742563;0.9999400661475284;1.0086258501677499;0.9999453981111175
90.121935;1.076949931013165;0.9830029451628409;0.9127459127232066;-0.43320162766732584;-0.4022550300661558;1.0678531730585779;10.000351094144984;0.936428850721685;0.37460256273020043;1.0296374250916274;0.9999408257836666;1.0086269185813783;0.9999473065535273
90.131935;1.0769520254137543;0.9830030834139822;0.9127471955878392;-0.4332016274211606;-0.4022550296324551;1.067850548586048;10.000356473715389;0.9364302707546349;0.3746021372562449;1.0296359300860076;0.9999415959025753;1.008628055968773;0.9999492318701493
90.141935;1.0769541217204248;0.9830032587905653;0.9127484423881418;-0.43320162716410304;-0.402255029224801;1.067847956186492;10.000361529283962;0.9364317543523479;0.37460171685048643;1.0296344420335268;0.9999423684085058;1.0086292634119092;0.9999511722267878
90.151935;1.0769562138765496;0.9830034704381425;0.9127496544304089;-0.4332016268964664;-0.40225502884564357;1.067845397914123;10.000366202347953;0.9364333009317306;0.3746013018963531;1.0296329621591491;0.9999431356066115;1.0086305414658172;0.9999531273724388
90.161935;1.0769582939963946;0.983003717512206;0.9127508327924644;-0.4332016266186912;-0.40225502849769135;1.0678428757503353;10.00037043524864;0.936434908261323;0.37460089286471326;1.0296314922910441;0.9999438897529505;1.0086318898353674;0.9999550982570639
90.171935;1.07696035202055;0.9830040003765418;0.9127519768061838;-0.4332016263314695;-0.40225502818381653;1.0678403919037611;10.000374183289997;0.9364365721384;0.3746004904875464;1.0296300346971743;0.999944622447117;1.008633306827236;0.9999570869504848
90.181935;1.0769623762579619;0.9830043208155926;0.9127530840250454;-0.4332016260359689;-0.40225502790672574;1.067837949006384;10.000377418842257;0.9364382874424477;0.37460009559339297;1.029628591934298;0.9999453245841521;1.0086347888259142;0.9999590967299131
90.191935;1.0769643545019087;0.9830046812753824;0.9127541513138181;-0.4332016257339304;-0.4022550276688801;1.067835548958516;10.000380124639221;0.9364400488745999;0.3745997088997766;1.0296271670271027;0.9999459871646653;1.008636330649121;0.9999611313953249
90.201935;1.0769662753575684;0.9830050839823565;0.9127551754035249;-0.4332016254274828;-0.40225502747258335;1.0678331916908297;10.000382288316123;0.9364418508631813;0.37459933107308246;1.029625763649482;0.9999466025208813;1.0086379267359518;0.9999631938868003
90.211935;1.0769681288841018;0.9830055306236587;0.9127561528947837;-0.4332016251187399;-0.4022550273198917;1.0678308753612349;10.000383901468824;0.9364436876016862;0.37459896284602606;1.0296243854813758;0.9999471647160528;1.0086395717786047;0.9999652855657192
90.221935;1.0769699065943923;0.9830060222174509;0.9127570805821729;-0.4332016248094226;-0.4022550272125812;1.0678285973673414;10.000384963646054;0.9364455536738024;0.3745986049006372;1.0296230353230629;0.9999476688259376;1.008641260656604;0.9999674067304191
90.231935;1.0769716017883586;0.98300655888773;0.9127579560386045;-0.4332016245006627;-0.4022550271522496;1.0678263550134302;10.00038548592412;0.9364474446822368;0.3745982576934949;1.0296217148484692;0.9999481100319544;1.0086429882973207;0.9999695573482993
90.241935;1.0769732100558773;0.9830071400019921;0.912758777991163;-0.43320162419305636;-0.4022550271401521;1.067824146029245;10.00038548572533;0.9364493573003642;0.3745979215201558;1.0296204246902918;0.999948483488968;1.0086447491260733;0.9999717375122947
90.251935;1.0769747289564153;0.9830077644926917;0.9127595463076243;-0.4332016238869381;-0.40225502717689193;1.0678219690299389;10.000384979727247;0.9364512888587159;0.3745975965846876;1.0296191644363495;0.9999487851012269;1.0086465365178987;0.9999739481689736
90.261935;1.0769761573132712;0.9830084306615141;0.9127602616827498;-0.43320162358266856;-0.40225502726228596;1.0678198227621696;10.000383982609707;0.9364532370338813;0.37459728293849187;1.029617933076509;0.9999490120771;1.0086483435333897;0.9999761916392751
90.271935;1.0769774947087822;0.9830091358738868;0.9127609253962042;-0.4332016232807832;-0.4022550273953873;1.0678177045165962;10.000382507710814;0.9364551996291931;0.37459698057124025;1.0296167301000805;0.9999491626331413;1.0086501639452277;0.9999784711298629
90.281935;1.0769787408492324;0.9830098771974525;0.9127615390367801;-0.43320162298204057;-0.4022550275746214;1.067815609575281;10.000380562102315;0.9364571741166504;0.3745966896333756;1.0296155557980735;0.9999492357539167;1.008651992045931;0.9999807898111958
90.291935;1.0769798956242236;0.983010652475915;0.9127621039329296;-0.43320162268746487;-0.4022550277978948;1.067813532367229;10.00037813838137;0.9364591572912531;0.37459641053366116;1.0296144102938019;0.9999492313629058;1.0086538221037822;0.9999831500093833
90.301935;1.0769809598688995;0.9830114605038639;0.9127626208304731;-0.4332016223983317;-0.40225502806270746;1.0678114684876197;10.000375215144672;0.9364611449594924;0.37459614380687745;1.0296132928233974;0.9999491504820422;1.0086556479563356;0.9999855526071874
90.311935;1.0769819352455712;0.9830123002228629;0.9127630901547343;-0.43320162211592095;-0.402255028366398;1.0678094159039186;10.000371768211084;0.9364631313568631;0.37459588990795784;1.0296122017198555;0.9999489954854469;1.0086574624341724;0.9999879970608896
90.321935;1.0769828233814718;0.9830131696182353;0.9127635125215461;-0.43320162184113226;-0.4022550287062556;1.0678073744913446;10.00036777951759;0.9364651092373272;0.3745956491390997;1.0296111344839158;0.9999487699974927;1.0086592573062039;0.9999904821290152
90.331935;1.0769836255347114;0.9830140651761147;0.9127638892603452;-0.4332016215742363;-0.4022550290795333;1.06780534477122;10.000363232876449;0.9364670712654667;0.3745954216622192;1.029610087840937;0.9999484778376442;1.008661024126299;0.9999930066344901
90.341935;1.076984343087868;0.9830149822156938;0.912764222573634;-0.43320162131483814;-0.4022550294837128;1.067803326900945;10.000358108196478;0.936469011536464;0.3745952076023262;1.0296090581512516;0.9999481222388514;1.008662755139019;0.9999955695885779
90.351935;1.0769849776846443;0.9830159153005095;0.9127645151347967;-0.4332016210620958;-0.40225502991682227;1.0678013201856722;10.000352388593573;0.9364709258954287;0.3745950072664199;1.029608042470209;0.999947706356253;1.0086644434696495;0.9999981701785082
