time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.361935;1.0769855303663167;0.9830168584756254;0.9127647695254402;-0.43320162081512265;-0.4022550303774893;1.0677993232584193;10.00034606846112;0.9364728111276732;0.374594821214009;1.0296070392166305;0.9999472340327603;1.0086660829181353;1.0000008079245324
90.371935;1.0769860010167964;0.9830178055369643;0.9127649875608587;-0.4332016205733053;-0.4022550308647368;1.0677973348042673;10.000339150337687;0.9364746641038736;0.37459465006125114;1.0296060474879611;0.999946709876316;1.0086676675980526;1.0000034822504207
90.381935;1.0769863887126006;0.9830187497975811;0.9127651697260168;-0.4332016203363886;-0.40225503137768936;1.0677953540355858;10.000331637348227;0.9364764814281823;0.37459449424332597;1.0296050663793315;0.9999461391003388;1.0086691911930739;1.000006191896116
90.391935;1.0769866925869287;0.9830196836274815;0.9127653153222289;-0.4332016201043099;-0.402255031915484;1.067793380498489;10.000323529017727;0.9364782590645082;0.37459435387103435;1.0296040952506669;0.9999455277012874;1.0086706467372557;1.0000089348406729
90.401935;1.0769869132824854;0.9830205989605542;0.912765422574729;-0.43320161987705685;-0.40225503247729183;1.0677914134777235;10.00031482257086;0.9364799918373289;0.37459422873002074;1.0296031339391456;0.9999448825527518;1.008672027600741;1.0000117078653876
90.411935;1.0769870542788316;0.9830214885552488;0.9127654881260401;-0.4332016196548548;-0.40225503306203386;1.0677894516262403;10.000305514454821;0.9364816734208493;0.3745941184462157;1.0296021827112787;0.9999442110268834;1.0086733282664362;1.0000145061906576
90.421935;1.0769871216933313;0.9830223468367486;0.91276550704947;-0.4332016194383384;-0.4022550336681131;1.0677874933653324;10.000295597295999;0.9364832971422353;0.37459402264602465;1.029601242264864;0.9999435205610684;1.0086745442891525;1.0000173246618003
90.431935;1.0769871226397711;0.9830231700485685;0.9127654734305535;-0.4332016192283132;-0.4022550342937341;1.0677855374340455;10.000285058769967;0.9364848570130042;0.3745949410032186;1.0296003130289777;0.9999428185098459;1.008676044005454;1.000020159213418
90.441935;1.0769870634562089;0.9830239558359061;0.9127653805957203;-0.4332016190253872;-0.4022550349374401;1.0677835831529714;10.000273884781034;0.9364863481438295;0.3745948732376607;1.029599393769478;0.9999421120504226;1.008677083316645;1.0000230070250864
90.451935;1.0769869485346708;0.9830247023299732;0.91276522147549;-0.4332016188297574;-0.40225503559820436;1.0677816308271662;10.000262062238274;0.9364877668309347;0.37459481907135206;1.0295984812405135;0.9999414079127381;1.0086780334399028;1.000025866146448
90.461935;1.0769867797842525;0.9830254074516217;0.9127649895252365;-0.4332016186410293;-0.40225503627515935;1.0677796815721228;10.0002495839806;0.936489110657389;0.3745947782502767;1.0295975716789123;0.9999407122663837;1.008678894954743;1.0000287350578392
90.471935;1.0769865568295987;0.9830260687325905;0.9127646795527838;-0.4332016184580934;-0.40225503696736103;1.067777736211038;10.000236456206455;0.9364903782437551;0.37459475079246163;1.0295966624549924;0.9999400306822231;1.00867966965657;1.0000316120515422
90.481935;1.0769862782197328;0.9830266832152911;0.9127642879611303;-0.4332016182793544;-0.4022550376736874;1.0677757946547415;10.000222698992024;0.9364915687023936;0.3745947371073508;1.0295957525552095;0.9999393675151282;1.008680360783408;1.0000344947487034
90.491935;1.0769859430301323;0.9830272475974523;0.9127638125889125;-0.4332016181033151;-0.40225503839284055;1.067773856400365;10.000208338072076;0.9364926812406394;0.37459473770882745;1.0295948424561965;0.9999387250105366;1.0086809725244765;1.0000373801318763
90.501935;1.0769855513859783;0.9830277583431356;0.9127632526383525;-0.4332016179290531;-0.4022550391233878;1.0677719213921368;10.000193397409383;0.9364937153323935;0.37459475294556294;1.0295939334376831;0.9999381032796163;1.008681509276956;1.0000402651221405
90.511935;1.076985103656191;0.9830282115620299;0.9127626085958547;-0.43320161775624155;-0.4022550398638178;1.0677699904272326;10.00017789981219;0.9364946713798737;0.3745947829103148;1.029593026265062;0.999937501451153;1.0086819749367455;1.0000431469086148
90.521935;1.07698459961375;0.983028603835284;0.9127618818957095;-0.4332016175849409;-0.4022550406126594;1.0677680645830268;10.000161876610047;0.9364955510423617;0.3745948274054836;1.0295921208914127;0.9999369189401983;1.0086823726432739;1.0000460227034915
90.531935;1.076984038511222;0.9830289334950671;0.9127610748245736;-0.43320161741552815;-0.4022550413685643;1.0677661440403765;10.000145376021418;0.9364963565450399;0.3745948860415359;1.0295912175486872;0.9999363557849258;1.0086827052649476;1.0000488891893675
90.541935;1.0769834196768737;0.9830292005634218;0.9127601904499633;-0.4332016172486379;-0.4022550421302592;1.067764227661476;10.000128458004971;0.9364970896428183;0.37459495835882084;1.0295903173133798;0.9999358121480796;1.0086829762609621;1.000051741973032
90.551935;1.0769827428463885;0.9830294060677156;0.9127592315048446;-0.4332016170849407;-0.4022550428964007;1.0677623135953571;10.00011118441623;0.9364977514371864;0.37459504390099024;1.0295894217590538;0.9999352879359403;1.008683190355879;1.000054575563974
90.561935;1.0769820085177844;0.9830295523565403;0.9127581990873607;-0.43320161692500325;-0.40225504366534764;1.0677603998636103;10.000093619597678;0.9364983428573577;0.3745951421927157;1.0295885326501037;0.9999347830818478;1.0086833534578423;1.000057383390099
90.571935;1.0769812190467787;0.9830296434898795;0.9127570929837154;-0.4332016167692774;-0.4022550444349585;1.0677584848529384;10.000075836571915;0.9364988651602844;0.37459525249993236;1.0295876518560705;0.9999342982143795;1.0086834717208033;1.0000601576218573
90.581935;1.0769803795726478;0.9830296841847219;0.9127559128206484;-0.43320161661805684;-0.40225504520273453;1.067756568078744;10.000057913309572;0.936499319967104;0.3745953737339577;1.0295867815189805;0.9999338353714308;1.0086835505485414;1.0000628898962507
90.591935;1.0769794972825986;0.9830296789496289;0.9127546586687053;-0.43320161647151906;-0.4022550459663281;1.0677546506972606;10.000039918044983;0.9364997084728361;0.37459550477681375;1.0295859244631758;0.9999333983341177;1.0086835944252266;1.0000655726631855
90.601935;1.0769785796524418;0.9830296332443701;0.9127533317951532;-0.4332016163298906;-0.40225504672379997;1.067752735554885;10.000021900294685;0.9365000308202412;0.3745956447879687;1.029585084383251;0.9999329921860445;1.0086836077580918;1.000068199584352
90.611935;1.0769776331498775;0.9830295547602326;0.9127519355333706;-0.4332016161934443;-0.4022550474734121;1.0677508272554619;10.00000389548915;0.9365002867065172;0.3745957931290596;1.029584265327777;0.9999326223460404;1.0086835958213736;1.0000707647895333
90.621935;1.076976662656475;0.9830294526472616;0.9127504751170055;-0.43320161606221813;-0.40225504821346464;1.0677489319630682;9.99998593423146;0.9365004766614127;0.3745959490378405;1.0295834707677052;0.9999322940542725;1.0086835645902132;1.000073261965472
90.631935;1.0769756716425443;0.9830293354267008;0.9127489570634858;-0.4332016159358638;-0.4022550489423662;1.0677470559847706;9.9999680483313;0.9365006024625063;0.374596111438359;1.029582703310555;0.9999320128142261;1.0086835200305977;1.000075684113642
90.641935;1.0769746629842667;0.9830292095615346;0.9127473889127143;-0.4332016158138055;-0.4022550496587408;1.0677452038518975;9.999950269040335;0.9365006660652863;0.3745962792081982;1.0295819654214393;0.9999317850411672;1.008683468104645;1.0000780245571477
90.651935;1.0769736395708427;0.9830290796445081;0.9127457786367678;-0.4332016156953347;-0.4022550503614184;1.0677433780565888;9.99993261895052;0.9365006684810752;0.3745964516541264;1.0295812602433811;0.9999316183388204;1.0086834150016835;1.0000802785640883
90.661935;1.0769726042928445;0.9830289493864715;0.9127441338673676;-0.43320161557967063;-0.4022550510493478;1.0677415802316519;9.99991510772353;0.9365006097493762;0.3745966287021074;1.0295805919586491;0.9999315213343968;1.0086833666917225;1.0000824435926028
90.671935;1.0769715595650844;0.9830288223592055;0.9127424619105181;-0.43320161546615105;-0.40225505172158826;1.0677398118515846;9.999897738476493;0.9365004895100745;0.3745968108009429;1.029579966053398;0.9999315029115046;1.008683328038479;1.0000845179880162
90.681935;1.0769705067615825;0.9830287023877107;0.9127407700968974;-0.4332016153542427;-0.40225505237729137;1.0677380750016676;9.99988052127634;0.9365003078183018;0.3745969988392257;1.0295793893946574;0.9999315710235251;1.0086833023314392;1.0000865003330628
90.691935;1.076969446339981;0.9830285935182737;0.9127390655117191;-0.43320161524344997;-0.4022550530156714;1.0677363735445486;9.999863476863485;0.9365000658218224;0.37459719409670666;1.0295788696689392;0.9999317317879323;1.0086832915885713;1.0000883898630977
90.701935;1.0769683784376614;0.983028499488334;0.912737354173621;-0.43320161513339633;-0.4022550536360309;1.0677347125111643;9.999846621737236;0.9364997656672011;0.37459739800674874;1.0295784145237947;0.9999319892699661;1.0086832973346525;1.0000901864820908
90.711935;1.0769673026653293;0.9830284233814585;0.9127356403765056;-0.4332016150238747;-0.40225505423762076;1.0677330961391225;9.99982995220026;0.9364994098551028;0.3745976117285388;1.0295780310657987;0.9999323455338471;1.0086833218350106;1.0000918904159675
90.721935;1.0769662173218069;0.9830283679188696;0.9127339267658011;-0.43320161491485365;-0.40225505481949075;1.067731527128487;9.999813443240328;0.9364990007353277;0.37459783584969686;1.0295777256092848;0.9999328007252495;1.0086833691038326;1.0000935021959716
90.731935;1.0769651196039853;0.9830283359157174;0.912732214922286;-0.43320161480659886;-0.402255055380594;1.0677300071428573;9.999797061234718;0.9364985407057296;0.37459807045124427;1.0295775032221657;0.9999333535835302;1.008683444365839;1.0000950229401333
90.741935;1.0769640067348754;0.9830283307367541;0.9127305055042002;-0.43320161469967766;-0.4022550559198108;1.0677285374907428;9.99978078124582;0.9364980329804423;0.3745983154022523;1.0295773670719022;0.9999340022697735;1.0086835522394841;1.000096454843893
90.751935;1.0769628766494905;0.9830283563116027;0.912728797639436;-0.43320161459462037;-0.40225505643578574;1.067727119535351;9.999764593960355;0.9364974820742704;0.3745985706231865;1.029577318088008;0.9999347448676996;1.0086836954773553;1.0000978014661535
90.761935;1.0769617280198798;0.9830284159114894;0.9127270886474128;-0.4332016144915388;-0.4022550569268761;1.0677257545104353;9.99974849889356;0.9364968936382996;0.37459883615506656;1.0295773557642893;0.9999355793128353;1.008683875338813;1.0000990675248789
90.771935;1.0769605602248729;0.9830285110926333;0.9127253747672677;-0.433201614390181;-0.40225505739121986;1.0677244431937944;9.999732498233705;0.9364962740473097;0.3745991120020915;1.0295774797191795;0.9999365027120997;1.008684092381461;1.0001002585099703
90.781935;1.0769593736374021;0.9830286425338953;0.9127236521812012;-0.43320161429029713;-0.40225505782679394;1.0677231857560554;9.99971659840887;0.936495630160068;0.3745993979351545;1.0295776904637788;0.9999375106060407;1.0086843465357962;1.0001013804532672
90.791935;1.0769581700869273;0.9830288111020252;0.9127219177441753;-0.4332016141917003;-0.4022550582315067;1.0677219813547354;9.999700811458641;0.9364949690740318;0.3745996934808819;1.029577989391873;0.9999385975061644;1.0086846372388525;1.0001024399966205
90.801935;1.0769569528702914;0.9830290172369436;0.9127201695051119;-0.4332016140940053;-0.4022550586033888;1.067720827972528;9.99968515189292;0.936494297764298;0.3745999981047933;1.029578378586733;0.9999397584010348;1.0086849636321664;1.0001034442362113
90.811935;1.0769557261206528;0.9830292601658712;0.9127184071917838;-0.4332016139967056;-0.4022550589406776;1.0677197228985864;9.999669633011436;0.9364936229397512;0.3746003114139704;1.0295788598554017;0.9999409891764237;1.0086853244141878;1.0001043998654449
90.821935;1.0769544938035402;0.9830295382373065;0.9127166324131296;-0.43320161389968664;-0.4022550592415696;1.0677186629842064;9.999654264789742;0.9364929509801448;0.3746006332057688;1.0295794334283486;0.9999422860845082;1.0086857182107236;1.0001053123465402
90.831935;1.0769532586752606;0.9830298492313104;0.9127148483574216;-0.4332016138035835;-0.40225505950395546;1.0677176444719156;9.999639056450306;0.9364922878740999;0.3746009633538416;1.0295800977382166;0.9999436460650027;1.0086861440705794;1.0001061856649631
90.841935;1.0769520223900386;0.9830301904247606;0.9127130591549297;-0.4332016137096995;-0.4022550597254596;1.0677166628655226;9.99962402571199;0.9364916394537369;0.37460130165247135;1.029580850488603;0.9999450670962017;1.0086866009761593;1.0001070223683588
90.851935;1.0769507868320165;0.9830305589854137;0.9127112689764018;-0.4332016136197294;-0.40225505990361227;1.0677157130833792;9.999609200070893;0.9364910116421764;0.3746016477975172;1.0295816899524768;0.9999465472314315;1.0086870871056253;1.0001078239410006
90.861935;1.0769495546575416;0.9830309522047855;0.9127094816059934;-0.43320161353550235;-0.40225506003603884;1.0677147898664423;9.999594602146132;0.9364904101423075;0.37460200158773654;1.0295826153549066;0.9999480837228096;1.0086875997439326;1.0001085913064331
90.871935;1.0769483289460557;0.9830313674178154;0.9127077008000993;-0.4332016134586998;-0.4022550601206479;1.0677138879149666;9.999580239293788;0.9364898397482769;0.37460236314538;1.0295836264808247;0.999949673171639;1.0086881355923882;1.0001093249598207
90.881935;1.0769471134841908;0.9830318020123486;0.9127059304310299;-0.43320161339065255;-0.4022550601556689;1.0677130018126455;9.999566105880428;0.9364893039125768;0.3746027328432092;1.0295847234669089;0.9999513118482277;1.0086886910998223;1.000110024890145
90.891935;1.0769459134603325;0.9830322534852954;0.9127041742776077;-0.4332016133324816;-0.4022550601396355;1.0677121263464981;9.999552187882237;0.9364888046332248;0.3746031109305516;1.029585907035406;0.9999529960218757;1.0086892625867228;1.0001106905273753
90.901935;1.0769447355294437;0.9830327194412103;0.9127024356780529;-0.43320161328547563;-0.402255060071585;1.0677112570721992;9.99953847073124;0.93648834291832;0.37460349723544634;1.029587178409694;0.9999547220680925;1.0086898460959317;1.0001113210819097
90.911935;1.0769435866302142;0.9830331975029883;0.9127007170982367;-0.4332016132513266;-0.4022550599513056;1.0677103904862155;9.999524947210764;0.936487919967196;0.37460389114678927;1.029588538067585;0.999956485393982;1.008690437400024;1.0001119160824956
90.921935;1.0769424719777205;0.9830336850562197;0.9126990199703509;-0.43320161323198003;-0.40225505977929993;1.0677095237412684;9.999511617989672;0.9364875375918242;0.3746042916796394;1.02958998410516;0.9999582794446136;1.0086910321118236;1.0001124749920451
90.931935;1.0769413941578705;0.9830341791055119;0.9126973445746774;-0.43320161322913026;-0.4022550595564868;1.0677086541499847;9.999498492226557;0.9364871971789276;0.3746046975544091;1.0295915118971104;0.9999600966155257;1.0086916251253206;1.0001129965367053
90.941935;1.0769403538846067;0.9830346765269116;0.9126956900196627;-0.4332016132437338;-0.40225505928379846;1.0677077782263484;9.999485590418487;0.9364868986515867;0.3746051072681808;1.0295931150024042;0.9999619291517001;1.0086922099800706;1.000113479317728
90.951935;1.0769393506393254;0.9830351745229348;0.9126940544630958;-0.43320161327591106;-0.4022550589619178;1.0677068910029937;9.999472938046939;0.9364866402074157;0.3746055190295576;1.0295947863029484;0.9999637686136958;1.0086927792848526;1.0001139226607134
90.961935;1.0769383826839563;0.9830356708637533;0.9126924349919345;-0.4332016133251829;-0.4022550585913226;1.0677059868434275;9.99946055102637;0.9364864185191404;0.37460593072326676;1.0295965188405958;0.9999656058977445;1.0086933256060673;1.0001143261472514
90.971935;1.0769374473497222;0.9830361637548324;0.9126908275740644;-0.43320161339084795;-0.4022550581724851;1.0677050608317211;9.99944842999465;0.9364862296396582;0.37460633999512993;1.0295983056199711;0.999967432065672;1.0086938419843823;1.0001146888226295
90.981935;1.0769365416099512;0.9830366516551026;0.9126892280299976;-0.43320161347231684;-0.40225505770611913;1.0677041091672363;9.999436567893076;0.9364860701062027;0.37460674425077517;1.0296001389635345;0.9999692389393489;1.008694322172377;1.0001150089882602
90.991935;1.0769356627597426;0.9830372144981805;0.9126877086356204;-0.43320340661759826;-0.40225672215191144;1.0677031288508194;9.999424958760283;0.936485936790527;0.3746071406526014;1.0296020108519848;0.9999710198624429;1.0086947606691057;1.0001152840664294
91.001935;1.0769348091412916;0.9830376890333233;0.9126861166090329;-0.4332034067300275;-0.4022567215944364;1.0677021177547443;9.999413601217636;0.9364858261387762;0.3746075263709665;1.0296039134458923;0.9999727702894783;1.0086951525918242;1.0001155110101962
91.011935;1.0769339802440039;0.9830381571542843;0.9126845262982409;-0.43320340685825676;-0.402256720994114;1.0677010749738765;9.999402500233286;0.936485734072463;0.3746078990417777;1.0296058388851141;0.9999744873752567;1.0086954937101422;1.0001156875117707
91.021935;1.076933175744684;0.9830386213757824;0.9126829368383386;-0.43320340700271953;-0.40225672035296045;1.0677000012113704;9.999391669772361;0.9364856558736437;0.374608257140994;1.0296077794480665;0.9999761690580435;1.0086957807233723;1.0001158125672946
91.031935;1.0769323943093607;0.9830390853001498;0.9126813474571251;-0.4332034071636225;-0.402256719673108;1.0676988989851308;9.999381130563943;0.9364855860437463;0.3746085999926881;1.0296097284070727;0.9999778135849199;1.0086960114439352;1.0001158860928832
91.041935;1.0769316330640715;0.9830395529558863;0.9126797576257696;-0.4332034073407918;-0.4022567189567837;1.067697771755584;9.99937090139589;0.9364855188316337;0.37460892746610785;1.0296116804580566;0.9999794195628229;1.008696184531098;1.0001159088074436
91.051935;1.0769308875834365;0.983040028805518;0.9126781667387253;-0.4332034075338885;-0.40225671820615966;1.0676966226782156;9.999360994285249;0.9364854489242844;0.37460923964598486;1.0296136314890842;0.9999809860672275;1.0086962987397277;1.0001158824796528
91.061935;1.076930152629353;0.9830405173581841;0.9126765739922506;-0.43320340774259236;-0.4022567174232947;1.0676954541752433;9.999351418554792;0.9364853719766953;0.37460953660568735;1.0296155785207788;0.9999825128088417;1.0086963524098895;1.000115809502336
91.071935;1.0769294240298237;0.9830410222245938;0.91267497908292;-0.43320340796649254;-0.40225671661025764;1.0676942678053358;9.999342187611633;0.9364852848259992;0.37460981840393087;1.0296175197094384;0.9999840001702813;1.008696343490226;1.0001156916917324
91.081935;1.0769287004150807;0.9830415457433537;0.9126733831385306;-0.4332034082049789;-0.40225671576924626;1.0676930644810574;9.999333322378574;0.9364851847494166;0.374610085340471;1.029619453710795;0.9999854484967536;1.0086962694509631;1.0001155297965947
91.091935;1.0769279832766834;0.9830420901133902;0.9126717893338349;-0.43320340845730904;-0.40225671490262954;1.0676918454524016;9.999324850372076;0.9364850683947429;0.37461033822479606;1.0296213790131121;0.9999868572664754;1.0086961273733697;1.0001153244180676
91.101935;1.0769272758866593;0.9830426588159517;0.9126702027863641;-0.43320340872282104;-0.4022567140129951;1.0676906127930155;9.999316798899342;0.9364849317319199;0.3746105784850737;1.0296232940259087;0.9999882253214877;1.0086959145358203;1.0001150768206346
91.111935;1.076926582614457;0.9830432564841791;0.9126686294194729;-0.43320340900124776;-0.4022567131031302;1.0676893685635163;9.999309183657578;0.9364847705804159;0.3746108081110749;1.0296251974166108;0.9999895519132773;1.0086956286068411;1.000114788758507
91.121935;1.0769259087544685;0.9830438877926857;0.9126670744055394;-0.43320340929282536;-0.4022567121758272;1.0676881141207852;9.999302005203235;0.9364845806714204;0.37461102949225383;1.0296270883306005;0.9999908376437158;1.0086952669560671;1.000114462277765
91.131935;1.076925260315504;0.9830445565202026;0.9126655418010067;-0.4332034095979695;-0.40225671123362783;1.0676868506248984;9.999295260299332;0.9364843575937422;0.3746112453544802;1.0296289663334013;0.9999920844951683;1.0086948260398836;1.000114099816697
91.141935;1.0769246439579163;0.9830452651466642;0.9126640355060248;-0.43320340991684203;-0.4022567102787257;1.0676855796034501;9.999288954143267;0.9364840971453906;0.37461145873093876;1.029630830626333;0.999993294865387;1.0086943023281643;1.0001137040758927
91.151935;1.0769240668611821;0.9830460154758985;0.9126625597894616;-0.4332034102492008;-0.4022567093131717;1.0676843028657996;9.999283101486865;0.9364837959388036;0.3746116726636673;1.029632679383367;0.9999944708337037;1.0086936941058096;1.000113277524672
91.161935;1.0769235360520373;0.9830468093742936;0.9126611191135657;-0.43320341059453416;-0.4022567083391954;1.067683022570278;9.9992777252135;0.9364834518727196;0.37461188972467474;1.0296345100224829;0.999995614138132;1.0086930017697828;1.000112821542776
91.171935;1.0769230578268696;0.9830476483049685;0.9126597180654897;-0.43320341095226006;-0.402256707359333;1.0676817418187108;9.999272857360754;0.9364830645239424;0.37461211165240393;1.0296363198477585;0.9999967263408412;1.0086922265967337;1.0001123354450419
91.181935;1.0769226377768821;0.9830485327247525;0.9126583612835313;-0.4332034113217844;-0.40225670637631555;1.067680465270757;9.999268534551105;0.9364826357012201;0.3746123393261854;1.0296381068010196;0.9999978091684726;1.0086913697927267;1.0001118161887976
91.191935;1.0769222806284322;0.9830494624189248;0.9126570534060147;-0.4332034117023856;-0.4022567053928147;1.067679199387411;9.999264789132758;0.9364821692788782;0.37461257305591;1.0296398699376685;0.9999988645155086;1.0086904322410553;1.0001112591849932
91.201935;1.0769219896717186;0.9830504369422943;0.9126557989817038;-0.4332034120931352;-0.40225670441118944;1.0676779524635467;9.999261644868477;0.936481670168003;0.37461281284740966;1.0296416089958387;0.9999998940320245;1.0086894146874534;1.0001106596956437
91.211935;1.0769217668271234;0.9830514555182384;0.9126546020734577;-0.4332034124930177;-0.402256703433417;1.067676734309942;9.999259118898316;0.9364811436318055;0.37461305852993476;1.0296433235014182;1.0000008996860386;1.0086883182996087;1.0001100137035337
91.221935;1.076921613581021;0.9830525168982721;0.9126534659722575;-0.4332034129010395;-0.4022567024612018;1.0676755553051953;9.999257226242253;0.9364805948113348;0.37461330982807944;1.0296450123884981;1.000001885232558;1.0086871451679822;1.0001093176396105
91.231935;1.076921531799831;0.9830536201175614;0.9126523931878543;-0.43320341331617834;-0.4022567014960751;1.0676744258146091;9.999255985706709;0.9364800280961453;0.3746135663279136;1.0296466744171613;1.0000028572525683;1.0086858984139422;1.0001085681775057
91.241935;1.0769215238891807;0.9830547656442805;0.9126513854875155;-0.43320341373737076;-0.4022567005394125;1.0676733565723278;9.99925542805236;0.9364794469392475;0.37461382741513777;1.029648308943945;1.000003825368218;1.0086845821968167;1.0001077633191975
91.251935;1.0769215925471611;0.983055954990413;0.9126504443338154;-0.4332034141636093;-0.40225669959234206;1.0676723586156345;9.999255603012926;0.9364788542315772;0.3746140923995411;1.0296499168583177;1.0000048011073923;1.0086832021064205;1.0001069035805834
91.261935;1.0769217403646762;0.9830571892100431;0.9126495718070561;-0.43320341459403666;-0.4022566986555585;1.0676714422273377;9.999256579688948;0.9364782528112316;0.3746143607073868;1.0296515013108924;1.0000057956654425;1.008681765159475;1.0001059916223434
91.271935;1.076921969561552;0.9830584686671505;0.912648770921803;-0.43320341502798176;-0.40225669772939016;1.0676706165681473;9.999258434064597;0.9364776454818377;0.3746146318509342;1.0296530674028648;1.000006818719312;1.0086802783204005;1.000105030655594
91.281935;1.07692228209156;0.9830597939226756;0.9126480448924777;-0.43320341546495555;-0.40225669681422316;1.0676698904516195;9.999261228098128;0.9364770344903665;0.3746149051979245;1.0296546210497004;1.0000078788101996;1.0086787471225391;1.0001040232348382
91.291935;1.0769226797254738;0.9830611658087434;0.9126473963838008;-0.4332034159047329;-0.4022566959107634;1.067669272622949;9.999265000033112;0.936476421383988;0.3746151797594869;1.029656168039642;1.0000089834122297;1.0086771763181546;1.0001029712950595
91.301935;1.0769231635876564;0.98306258458685;0.9126468273256154;-0.4332034163474874;-0.4022566950198766;1.067668771245942;9.999269769626087;0.9364758071863246;0.37461545433295185;1.029657713698082;1.0000101382530182;1.0086755711559694;1.0001018767060383
91.311935;1.07692373337883;0.9830640491883234;0.9126463391257555;-0.43320341679363733;-0.402256694142353;1.067668393438161;9.999275542408077;0.9364751921378098;0.3746157280420561;1.0296592626691914;1.0000113473572356;1.0086739377884781;1.0001007417018501
91.321935;1.0769243872148357;0.9830655568589697;0.9126459332048681;-0.43320341724342754;-0.40225669327883945;1.0676681446264176;9.999282307278458;0.9364745754538534;0.37461600068830775;1.0296608188375946;1.000012614169569;1.0086722835916897;1.0000995691984953
91.331935;1.0769251224088323;0.9830671035090383;0.9126456114008128;-0.4332034176967085;-0.4022566924297582;1.067668027678472;9.999290035767428;0.9364739557208019;0.37461627254471375;1.0296623862972558;1.0000139425712198;1.0086706173755762;1.0000983626282893
91.341935;1.0769259360842394;0.9830686842568731;0.9126453756479926;-0.43320341815298097;-0.4022566915951678;1.067668042758525;9.999298689295488;0.936473332076948;0.3746165438574218;1.029663970502442;1.000015337236189;1.0086689491720748;1.0000971255366051
91.351935;1.0769268249609738;0.9830702930950909;0.9126452271928177;-0.43320341861143946;-0.40225669077482146;1.0676681885088777;9.999308227394323;0.9364727056908473;0.3746168144673234;1.0296655776839052;1.0000168036101225;1.008667290370864;1.0000958619372287
91.361935;1.0769277851638344;0.9830719228135548;0.9126451659789874;-0.43320341907097676;-0.40225668996839764;1.067668463846016;9.999318607526018;0.9364720802519447;0.3746170838248597;1.0296672134051468;1.0000183476532738;1.0086656534920584;1.0000945770501664
91.371935;1.0769288123430285;0.9830735663700164;0.912645190628968;-0.43320341953028046;-0.4022566891756114;1.067668868932931;9.999329781094835;0.9364714610558528;0.37461735129439006;1.0296688825529672;1.0000199753358554;1.00866405074324;1.0000932767461639
91.381935;1.076929901650744;0.9830752179835244;0.9126452990673215;-0.433203419988066;-0.4022566883961556;1.0676694051187912;9.99934169163411;0.9364708533247561;0.37461761625174966;1.029670590269286;1.0000216920035778;1.0086624927651717;1.0000919658224359
91.391935;1.0769310480790861;0.9830768727479143;0.9126454888312103;-0.43320342044332477;-0.40225668762965217;1.0676700747074148;9.999354272212459;0.9364702609039306;0.3746178777974573;1.0296723419643095;1.000023501867699;1.008660988234269;1.0000906471781679
91.401935;1.0769322472676865;0.9830785261889303;0.9126457564905359;-0.4332034208954048;-0.40225668687578686;1.0676708808712083;9.999367443635604;0.9364696863833167;0.37461813451602727;1.0296741428674945;1.0000254078079942;1.0086595436162789;1.0000893222892386
91.411935;1.0769334956087382;0.983080174541581;0.9126460972481447;-0.43320342134394185;-0.40225668613453874;1.0676718278471273;9.999381120274165;0.9364691321118579;0.3746183845575811;1.0296759982375745;1.000027411886074;1.0086581633524567;1.0000879919524872
91.421935;1.0769347897488846;0.9830818149768268;0.9126465055856614;-0.4332034217889411;-0.402256685406165;1.0676729211159843;9.999395221782777;0.9364686009687336;0.3746186259546036;1.0296779136365255;1.0000295164131225;1.00865685042473;1.000086656988403
91.431935;1.0769361264668027;0.9830834455642827;0.9126469763394133;-0.4332034222310129;-0.40225668469093284;1.067674166557812;9.999409678944;0.9364680967483993;0.374618857049284;1.0296798946860952;1.0000317242937211;1.0086556065915369;1.0000853187923937
91.441935;1.0769375028127581;0.9830850650012589;0.9126475050875771;-0.4332034226713165;-0.40225668398894726;1.0676755687281214;9.999424429201675;0.9364676239231652;0.3746190767741384;1.029681946714991;1.00003403821656;1.008654432815556;1.0000839794917307
91.451935;1.0769389162647953;0.9830866719718888;0.9126480878391771;-0.4332034231111678;-0.4022566833001221;1.0676771301419528;9.999439413032784;0.9364671867566907;0.3746192846216104;1.0296840744682654;1.000036459808605;1.0086533300718874;1.000082641598972
91.461935;1.0769403647294131;0.9830882646242693;0.9126487209532425;-0.43320342355172337;-0.4022566826242058;1.0676788526733656;9.999454574319678;0.9364667892177962;0.37461948049409194;1.0296862817166628;1.0000389895418578;1.008652299339464;1.0000813071981944
91.471935;1.0769418456665423;0.9830898406939111;0.91264940116875;-0.4332034239938216;-0.4022566819609432;1.0676807391730025;9.999469855956544;0.9364664355301223;0.37461966466764063;1.0296885706079413;1.000041627299239;1.008651340621084;1.000079977191295
91.481935;1.076943354432121;0.9830913983148285;0.912650125360596;-0.433203424437821;-0.4022566813102161;1.0676827931425639;9.999485193997755;0.9364661294422933;0.3746198377637458;1.0296909411451494;1.0000443733039506;1.0086504526920996;1.0000786517041313
91.491935;1.0769448834720576;0.9830929368613445;0.9126508908205114;-0.4332034248836781;-0.40225668067191006;1.0676850172510337;9.999500518394301;0.9364658732636915;0.3746200004804196;1.029693391599893;1.000047228813746;1.0086496343887135;1.0000773312529936
91.501935;1.0769464232174615;0.9830944568165979;0.9126516960536434;-0.4332034253312855;-0.40225668004574666;1.067687412379296;9.999515758268648;0.9364656685007307;0.37462015335619725;1.0296959193343058;1.0000501958858072;1.0086488856087252;1.0000760166866836
91.511935;1.0769479638348443;0.9830959589816406;0.9126525407501521;-0.4332034257805279;-0.40225667943141535;1.0676899776759525;9.999530849840214;0.9364655168566723;0.3746202969559271;1.0296985207777964;1.000053276248566;1.0086482066976963;1.0000747082638517
91.521935;1.0769494968256474;0.983097444467769;0.9126534245608406;-0.4332034262311587;-0.402256678828734;1.0676927112212158;9.999545745385756;0.9364654199734488;0.37462043208814244;1.0297011907818556;1.0000564700645083;1.0086475976939662;1.0000734060561016
91.531935;1.0769510155282778;0.9830989156764135;0.912654345872358;-0.4332034266830124;-0.4022566782375341;1.0676956105583595;9.999560417927226;0.9364653783605769;0.3746205596537893;1.029703922522116;1.0000597753754132;1.0086470582986007;1.0000721113610116
91.541935;1.0769525142514367;0.9831003769461173;0.9126553017493205;-0.4332034271363013;-0.402256677657553;1.0676986725329272;9.999574862111047;0.9364653910955566;0.3746206804421736;1.0297067082212759;1.0000631884505817;1.0086465876241713;1.0000708267196248
91.551935;1.076953987310535;0.9831018339112065;0.9126562886565524;-0.43320342759153235;-0.40225667708851937;1.067701892335746;9.999589091726097;0.9364654565808461;0.37462079504146173;1.0297095399283815;1.0000667043494096;1.008646183876323;1.000069554387229
91.561935;1.0769554293915973;0.9831032917414195;0.9126573030277373;-0.43320342804907724;-0.40225667653020514;1.0677052626500385;9.999603130101148;0.936465572888097;0.37462090367518025;1.0297124097623087;1.0000703170123355;1.008645844655982;1.0000682957290188
91.571935;1.0769568366274092;0.9831047536975028;0.9126583418742735;-0.4332034285087628;-0.40225667598237247;1.0677087741168656;9.999617001579217;0.9364657373875124;0.37462100609754934;1.0297153094470037;1.000074019219428;1.0086455675184527;1.00006705218178
91.581935;1.0769582066304768;0.9831062215539828;0.9126594034521729;-0.4332034289698325;-0.4022566754446561;1.0677124165885874;9.999630734627504;0.9364659465117771;0.3746211017353017;1.029718229633423;1.0000778025521455;1.0086453501968;1.0000658260848205
91.591935;1.0769595377557075;0.9831076970813215;0.9126604870021361;-0.43320342943121176;-0.40225667491630146;1.0677161793435122;9.999644366061702;0.9364661955805234;0.37462118982725806;1.0297211604225784;1.000081657100691;1.0086451904633773;1.000064620610923
91.601935;1.0769608288166068;0.9831091826873164;0.9126615916221853;-0.43320342989168265;-0.4022566743960994;1.067720050251554;9.999657934167576;0.9364664788364603;0.37462126928793477;1.0297240929166613;1.0000855715813661;1.0086450859357265;1.0000634389615182
91.611935;1.0769620791459962;0.9831106811996805;0.9126627158047277;-0.4332034303497715;-0.4022566738828612;1.0677240157294792;9.999671468127422;0.9364667901343378;0.37462133845395434;1.029727019839411;1.000089534113232;1.00864503374154;1.0000622830253116
91.621935;1.076963288697414;0.9831121956606257;0.9126638579337326;-0.433203430803661;-0.40225667337597404;1.0677280619898286;9.99968498147358;0.9364671236444784;0.3746213951393351;1.0297299351198563;1.0000935328072755;1.00864503028486;1.0000611523756895
91.631935;1.076964458099105;0.9831137290293104;0.9126650161997072;-0.4332034312513992;-0.40225667287558153;1.0677321766237546;9.99969846874036;0.93646747373212;0.37462143709749174;1.0297328337838856;1.0000975561729248;1.0086450717284667;1.0000600445670609
91.641935;1.0769655881683848;0.9831152836485251;0.9126661876961276;-0.4332034316910227;-0.4022566723823521;1.0677363492555272;9.999711907227958;0.9364678341605329;0.3746214623729308;1.0297357118005237;1.0001015934116961;1.008645154756623;1.0000589564001032
91.651935;1.0769666787740386;0.9831168607764798;0.9126673682209974;-0.4332034321203675;-0.40225667189702696;1.0677405706130108;9.999725263272852;0.936468197884087;0.3746214692996096;1.0297385650708528;1.0001056338548882;1.008645276914101;1.0000578849572763
91.661935;1.0769677282803036;0.9831184602090972;0.9126685531185141;-0.43320343253700205;-0.40225667142013444;1.0677448312693583;9.999738495321248;0.9364685581373494;0.3746214565325981;1.0297413885393158;1.000109666155007;1.0086454368973141;1.0000568282876532
91.671935;1.0769687344134762;0.9831200803855337;0.9126697380709369;-0.4332034329384345;-0.402256670951967;1.0677491212813093;9.999751551627087;0.9364689094704991;0.37462142315762303;1.029744176297932;1.000113678418347;1.0086456348971709;1.0000557861449337
91.681935;1.0769696954446935;0.9831217193241091;0.9126709192977543;-0.4332034333223443;-0.40225667049263897;1.0677534305837189;9.999764369473143;0.9364692474265461;0.37462136865975937;1.0297469220188935;1.0001176588927367;1.0086458720384803;1.000054759855296
91.691935;1.076970610698726;0.9831233756526885;0.9126720935695648;-0.433203433686684;-0.4022566700422312;1.0677577497824027;9.999776877691346;0.9364695678024665;0.3746212927744613;1.0297496191181938;1.0001215963360623;1.0086461492064878;1.000053751096297
91.701935;1.0769714804837482;0.9831250487947539;0.9126732585755389;-0.4332034340296165;-0.4022566696010038;1.0677620705003832;9.99978900024426;0.9364698670575505;0.3746211953414014;1.029752261239135;1.0001254798436774;1.0086464664927872;1.0000527610801675
91.711935;1.0769723057377765;0.9831267381729728;0.9126744135769024;-0.43320343434959063;-0.40225666916953723;1.0677663851354036;9.99980066424782;0.9364701434655529;0.3746210763672047;1.0297548433183807;1.0001292986571053;1.0086468229483017;1.0000517903100186
91.721935;1.076973087792002;0.9831284424583497;0.9126755596305374;-0.4332034346456889;-0.402256668748801;1.0677706870557266;9.999811810119573;0.9364703973585529;0.37462093615277864;1.029757362287239;1.0001330422466848;1.0086472160284259;1.0000508378230955
91.731935;1.0769738281398693;0.9831301595687636;0.9126766989924275;-0.4332034349176765;-0.40225666834007556;1.067774970612581;9.999822394273885;0.936470630080084;0.3746207751291574;1.0297598172010054;1.000136700021994;1.0086476410808216;1.0000499006320098
91.741935;1.0769745277253295;0.9831318866708109;0.9126778344685599;-0.43320343516562015;-0.4022566679446491;1.0677792303747338;9.99983238391971;0.9364708427682221;0.3746205935937407;1.0297622091145315;1.0001402609136671;1.0086480914111304;1.0000489749497337
91.751935;1.076975186593005;0.983133619947335;0.912678969337915;-0.4332034353896292;-0.40225666756351425;1.0677834610185035;9.999841753556652;0.9364710357438818;0.3746203916437956;1.0297645401628799;1.0001437137522253;1.008648559319642;1.0000480583486189
91.761935;1.076975804819913;0.9831353547560555;0.9126801073149785;-0.4332034355898217;-0.4022566671973266;1.0677876574090426;9.999850484588842;0.9364712083046488;0.3746201692662157;1.0297668119744754;1.0001470481158705;1.0086490374413748;1.0000471505732569
91.771935;1.0769763833497896;0.9831370861472833;0.9126812524430649;-0.433203435766421;-0.40225666684664063;1.067791813521052;9.999858562027324;0.9364713589718913;0.37461992657067306;1.029769024745312;1.0001502549301144;1.0086495190234108;1.0000462526181806
91.781935;1.0769769236160023;0.9831388094790514;0.9126824092685534;-0.43320343591992233;-0.4022566665121588;1.0677959218770519;9.999865970722194;0.9364714862360174;0.37461966414842784;1.0297711776575937;1.0001533266017384;1.0086499971994485;1.0000453655408093
91.791935;1.0769774269881187;0.9831405213414024;0.912683582961478;-0.4332034360509458;-0.40225666619476375;1.067799974512486;9.99987269324116;0.9364715887859689;0.3746193832544334;1.0297732701325504;1.0001562567433986;1.0086504644009109;1.0000444900771643
91.801935;1.0769778947476703;0.9831422204898939;0.912684779056481;-0.4332034361599135;-0.40225666589546194;1.067803963831288;9.999878706425168;0.9364716648768261;0.3746190856007539;1.0297753030960075;1.0001590398757574;1.008650912602939;1.0000436269247086
91.811935;1.0769783284585595;0.9831439075781276;0.9126860031195095;-0.4332034362470754;-0.4022566656153464;1.0678078826801483;9.99988397540963;0.9364717123367645;0.37461877307987657;1.029777279430061;1.0001616715074733;1.0086513343907586;1.0000427771351494
91.821935;1.076978730706734;0.9831455834774913;0.9126872605944982;-0.43320343631276276;-0.40225666535542676;1.0678117241504836;9.999888448733438;0.936471729759857;0.374618447722341;1.0297792030542097;1.000164148392682;1.0086517239292414;1.000041942127204
91.831935;1.0769791054629927;0.9831472476427052;0.9126885565591031;-0.4332034363575676;-0.4022566651164406;1.0678154815845082;9.999892065029734;0.9364717172501422;0.3746181116516618;1.0297810777508232;1.0001664684603422;1.0086520770596454;1.0000411232414292
91.841935;1.0769794571743607;0.9831488976924324;0.9126898954540946;-0.43320343638231656;-0.4022566648989442;1.067819149184777;9.99989476977475;0.9364716761159285;0.37461776687995835;1.0297829076043397;1.0001686307750788;1.008652390985073;1.0000403216301514
91.851935;1.0769797891952193;0.9831505303026941;0.9126912810905623;-0.43320343638788056;-0.4022566647035127;1.0678227226866397;9.999896524438627;0.9364716086588127;0.37461741529926296;1.0297846981088088;1.0001706357290525;1.0086526640806668;1.000039539065472
91.861935;1.0769801028498294;0.9831521424566404;0.9126927166671314;-0.4332034363751308;-0.4022566645306885;1.0678261993778961;9.99989730317641;0.9364715181255667;0.3746170589587198;1.0297864558427205;1.0001724846518514;1.0086528959407197;1.000038778677918
91.871935;1.0769803976972654;0.9831537314393844;0.9126942045828055;-0.4332034363449207;-0.4022566643807526;1.0678295772642392;9.999897087579027;0.9364714082153284;0.3746167001668688;1.0297881873763555;1.0001741792233898;1.0086530873741206;1.0000380445121042
91.881935;1.0769806726086883;0.9831552937648292;0.9126957462195634;-0.4332034362977738;-0.4022566642535651;1.067832853472665;9.999895866461069;0.9364712826769723;0.37461634125203613;1.029789898678943;1.0001757218151572;1.0086532395736711;1.000037340278136
91.891935;1.076980926543039;0.9831568248829357;0.9126973419116023;-0.4332034362336248;-0.4022566641484727;1.0678360232400377;9.999893638309203;0.9364711454481833;0.3746159843540704;1.0297915946708596;1.0001771163664244;1.0086533529894077;1.000036668509763
91.901935;1.0769811581866413;0.9831583197730849;0.9126989910436287;-0.43320343615191126;-0.4022566640643176;1.0678390801971727;9.999890408918464;0.936471000835734;0.37461563152566096;1.0297932790073043;1.0001783687295076;1.0086534275910457;1.0000360305783584
91.911935;1.07698136475816;0.9831597732615301;0.9127006917223327;-0.43320343605177586;-0.40225666399972276;1.0678420170131293;9.999886184441676;0.9364708533451793;0.3746152849027057;1.0297949549661811;1.0001794862003925;1.0086534642753622;1.0000354268607854
91.921935;1.0769815409845611;0.9831611802321073;0.9127024403950356;-0.43320343593225336;-0.4022566639534712;1.0678448264780682;9.99988096816934;0.9364707074623423;0.3746149465359195;1.0297966269698442;1.0001804767191267;1.0086534652033055;1.0000348571787712
91.931935;1.0769816792558846;0.9831625359774265;0.9127042328809466;-0.43320343579249326;-0.4022566639245663;1.067847502813225;9.999874764096255;0.9364705678671207;0.37461461799525586;1.0297983013295784;1.0001813481869402;1.0086534329045345;1.0000343218714178
91.941935;1.0769817712850047;0.9831638357790952;0.9127060660918648;-0.43320343563187635;-0.40225666391209597;1.067850041731634;9.999867581129685;0.9364704398470199;0.37461430019227093;1.029799985626115;1.0001821077047954;1.0086533700504206;1.0000338226480017
91.951935;1.0769818100354893;0.9831650739356177;0.9127079383016777;-0.43320343544999074;-0.4022566639153058;1.0678524393750806;9.999859431181337;0.9364703293548978;0.37461399353739855;1.0298016873390832;1.0001827605507219;1.0086532793335083;1.0000333630282372
91.961935;1.0769817904113428;0.9831662437055674;0.9127098484446755;-0.43320343524665234;-0.4022566639337088;1.0678546914685336;9.999850327358565;0.9364702429271359;0.3746136982312689;1.029803413074241;1.0001833096751596;1.0086531624356374;1.0000329482714048
91.971935;1.076981709042956;0.9831673379289924;0.9127117961422376;-0.43320343502192754;-0.4022566639669183;1.0678567932706584;9.999840291187466;0.9364701880966778;0.3746134144209438;1.029805168562856;1.000183756556868;1.0086530198064736;1.000032584277116
91.981935;1.07698156436161;0.9831683494410398;0.9127137820768736;-0.4332034347760581;-0.4022566640145699;1.0678587400681934;9.999829361184927;0.9364701739045713;0.37461314222217534;1.0298069581924731;1.000184102841455;1.0086528516174722;1.0000322763035214
91.991935;1.0769813569859694;0.9831692716880105;0.9127158074893702;-0.4332034345093692;-0.4022566640766209;1.0678605275331523;9.999817593742069;0.9364702102831465;0.3746128817952203;1.0298087840994123;1.0001843512749857;1.0086526584203526;1.000032028415017
92.001935;1.0769810897829024;0.9831700993298306;0.9127178734009472;-0.43320343422215224;-0.40225666415357575;1.0678621519715084;9.999805059282869;0.9364703065139683;0.37461263336444683;1.0298106461465195;1.0001845052304377;1.0086524416128102;1.0000318434654938
92.011935;1.076980767783146;0.9831708280943108;0.912719980391161;-0.4332034339145202;-0.40225666424636974;1.067863610998541;9.999791836582228;0.9364704702240891;0.3746123971592541;1.029812543052925;1.0001845674401721;1.0086522038098642;1.000031722842895
92.021935;1.0769803981770176;0.9831714543141044;0.9127221282790985;-0.43320343358648916;-0.4022566643562113;1.0678649039716686;9.999778008124151;0.9364707074068859;0.37461217344969033;1.0298144738278774;1.0001845389273951;1.008651948525421;1.0000316657929635
92.031935;1.076979989468348;0.9831719750319448;0.9127243158406452;-0.4332034332383025;-0.40225666448441305;1.0678660316464426;9.999763662939436;0.9364710227445019;0.3746119625648142;1.02981643857013;1.0001844189697613;1.0086516798662064;1.0000316697121159
92.041935;1.0769795495068881;0.9831723885927729;0.9127265410307215;-0.4332034328705753;-0.40225666463210225;1.067866995994924;9.999748904846195;0.9364714196642999;0.374611764735087;1.0298184380956668;1.0001842062442141;1.00865140249129;1.0000317313009819
92.051935;1.0769790842772196;0.9831726945062422;0.9127288011156811;-0.4332034324841884;-0.4022566648001735;1.067867800611349;9.999733854863559;0.9364719004237628;0.3746115799782579;1.0298204731570746;1.00018389990817;1.0086511207948654;1.0000318463669282
92.061935;1.0769785985104703;0.9831728922721913;0.912731092717255;-0.43320343208014517;-0.402256664989519;1.0678684509733745;9.999718640417818;0.9364724660741797;0.37461140829345996;1.0298225443744276;1.0001834995185412;1.008650837840048;1.0000320086531316
92.071935;1.0769780967281595;0.9831729806041304;0.9127334121530197;-0.43320343165943326;-0.40225666520104403;1.0678689540312396;9.999703375865472;0.936473116169981;0.37461124984040106;1.0298246524283416;1.0001830044898863;1.0086505554007779;1.0000322100118153
92.081935;1.0769775833653452;0.98317295793381;0.9127357559639195;-0.43320343122304356;-0.4022566654354761;1.0678693174181824;9.999688148214638;0.9364738496408433;0.3746111047976808;1.029826797736096;1.000182414086818;1.0086502745731354;1.0000324421106526
92.091935;1.07697706203687;0.9831728231753426;0.9127381210480362;-0.43320343077211215;-0.4022566656932249;1.0678695490199084;9.999673015834635;0.936474666395786;0.37461097324496717;1.029828979978654;1.0001817276680458;1.0086499960099045;1.0000326980417875
92.101935;1.076976535387598;0.9831725757567926;0.91274050406627;-0.43320343030802816;-0.4022566659743007;1.0678696571679924;9.999658019277863;0.9364755671101456;0.37461085517305615;1.029831197678406;1.0001809446368715;1.0086497200692228;1.0000329727105919
92.111935;1.076976006216108;0.9831722156250173;0.9127429009747471;-0.43320342983254617;-0.40225666627843254;1.0678696508574548;9.999643197470645;0.9364765517923046;0.3746107504282095;1.0298334474788002;1.000180064388266;1.008649447210642;1.0000332625803146
92.121935;1.0769754781950331;0.9831717438557606;0.9127453070542136;-0.43320342934770595;-0.40225666660531106;1.0678695393791047;9.99962859552981;0.9364776195017064;0.37461065884496253;1.0298357236770042;1.0001790866677644;1.008649178437277;1.0000335656262465
92.131935;1.0769749554364219;0.9831711632646132;0.9127477171023478;-0.4332034288554654;-0.4022566669545777;1.0678693315747407;9.999614263213791;0.9364787690556413;0.3746105805013785;1.029838018886461;1.0001780120871608;1.0086489153844822;1.000033881106456
92.141935;1.0769744424414611;0.9831704785044983;0.9127501259827914;-0.4332034283573102;-0.4022566673256169;1.0678690353159157;9.999600252952009;0.9364799993811419;0.37461051559474656;1.0298403252845418;1.0001768424311424;1.0086486601427382;1.0000342087171035
92.151935;1.0769739446119668;0.9831696955398213;0.9127525294663486;-0.43320342785408356;-0.4022566677175264;1.0678686574460379;9.999586613897884;0.9364813094597019;0.3746104642152527;1.0298426350402696;1.0001755806035038;1.0086484152652455;1.0000345476564552
92.161935;1.0769734678842746;0.983168820451584;0.912754924927226;-0.43320342734619766;-0.402256668129293;1.067868204116483;9.99957338177544;0.9364826983375888;0.37461042637142955;1.0298449398136553;1.0001742300235383;1.0086481835622516;1.0000348962799004
92.171935;1.0769730178507924;0.9831678585766691;0.9127573114629123;-0.4332034268340716;-0.40225666855978;1.067867681346176;9.999560578682294;0.9364841649936907;0.37461040195293366;1.0298472308974178;1.0001727938697644;1.0086479674300304;1.0000352522944334
92.181935;1.0769725995202832;0.983166815143229;0.912759689123143;-0.4332034263183745;-0.40225666900738605;1.0678670952898448;9.99954822425902;0.9364857080204476;0.37461039060241125;1.0298495003637325;1.000171274990888;1.0086477684274207;1.000035613156692
92.191935;1.0769722173104666;0.9831656961397323;0.9127620577054734;-0.43320342579987803;-0.40225666946991584;1.0678664518658945;9.999536341268191;0.9364873253917819;0.37461039168443844;1.029851741462065;1.0001696765767913;1.0086475875211538;1.0000359765558218
92.201935;1.0769718745286738;0.9831645078631582;0.9127644160671422;-0.43320342527916955;-0.4022566699448538;1.0678657561607876;9.999524951864757;0.9364890143752126;0.37461040429967146;1.0298539477356805;1.0001680029538051;1.008647425564922;1.0000363403929708
92.211935;1.0769715725227338;0.9831632560067762;0.9127667620272071;-0.43320342475661644;-0.4022566704296265;1.067865011975748;9.999514075949769;0.9364907716916734;0.3746104272745044;1.0298561123891736;1.0001662596589893;1.0086472832705449;1.0000367018382088
