time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.221935;1.0769713105881533;0.983161945206769;0.9127690924813869;-0.4332034242325599;-0.4022566709217888;1.0678642214945346;9.999503732271595;0.9364925936793809;0.3746104591861196;1.02985822841261;1.0001644525204592;1.0086471610645584;1.0000370566970613
92.231935;1.0769710868898186;0.9831605789324818;0.9127714036552398;-0.43320342370740944;-0.4022566714191926;1.0678633850638324;9.999493940708907;0.9364944761519983;0.37461049856895123;1.0298602883638321;1.000162586631703;1.008647059681898;1.0000374002993173
92.241935;1.076970899105724;0.9831591600193649;0.912773691160915;-0.43320342318152666;-0.40225667192005793;1.0678625012269165;9.999484729341999;0.9364964145499389;0.3746105441677155;1.0298622840908407;1.0001606661374898;1.008646980391209;1.000037728799302
92.251935;1.0769707448167238;0.9831576918667375;0.9127759497810854;-0.4332034226551664;-0.40225667242300717;1.0678615672445548;9.999476137680015;0.9364984047331785;0.37461059495767396;1.0298642072881017;1.0001586946422765;1.008646923812815;1.0000380392254826
92.261935;1.076970622700672;0.9831561791351461;0.9127781734180341;-0.4332034221287191;-0.402256672927075;1.0678605797130636;9.999468211864386;0.9365004433778208;0.37461065004577504;1.0298660500867383;1.0001566759759901;1.008646888575035;1.000038328501414
92.271935;1.0769705335030715;0.9831546274714803;0.9127803554324893;-0.43320342160302394;-0.4022566734317309;1.067859534734511;9.999461003002521;0.9365025273326666;0.37461070865580387;1.0298678054177566;1.000154614985108;1.0086468706790566;1.0000385926920323
92.281935;1.0769704796490527;0.9831530432667209;0.912782488975293;-0.43320342107941107;-0.4022566739369546;1.0678584280895447;9.999454567456057;0.9365046528071873;0.3746107700312875;1.029869467679118;1.0001525172354488;1.0086468637226138;1.0000388268073024
92.291935;1.0769704643055786;0.9831514335234267;0.912784566908078;-0.43320342055956285;-0.40225667444328184;1.067857256008799;9.999448960651774;0.9365068148662582;0.3746108332106405;1.029871033095274;1.0001503877999638;1.0086468605135144;1.0000390247917958
92.301935;1.0769704906119828;0.9831498048401469;0.9127865818581359;-0.4332034200453841;-0.40225667495173506;1.067856016195259;9.999444229118486;0.936509006935124;0.3746108970412657;1.0298724992640125;1.0001482305980995;1.0086468550473289;1.0000391799859376
92.311935;1.076970561305618;0.9831481620813426;0.9127885268908806;-0.4332034195386936;-0.40225667546363336;1.0678547083002243;9.999440408587011;0.9365112208422355;0.3746109604298385;1.029873864522651;1.000146048684135;1.008646842904211;1.0000392861382268
92.321935;1.0769706786034283;0.9831465081471782;0.9127903961441579;-0.43320341904080883;-0.40225667598039216;1.0678533337940248;9.999437526227334;0.9365134479154218;0.3746110224286686;1.029875127683408;1.0001438448133069;1.0086468201587133;1.000039338072184
92.331935;1.0769708438965344;0.9831448447329276;0.9127921848940301;-0.4332034185525263;-0.402256676503323;1.0678518958065304;9.999435600057442;0.9365156804940382;0.3746110822058178;1.0298762879789527;1.0001416217981136;1.0086467826108008;1.0000393317718355
92.341935;1.0769710574805669;0.9831431735438845;0.9127938894154113;-0.4332034180743374;-0.4022566770334093;1.0678503989864054;9.999434636115774;0.9365179127097245;0.3746111390586991;1.0298773450722618;1.0001393829992906;1.0086467262332939;1.0000392647189464
92.351935;1.0769713185363108;0.9831414974477269;0.9127955068747623;-0.43320341760638836;-0.40225667757121675;1.0678488494343517;9.999434626540937;0.9365201398558453;0.37461119237321744;1.0298782990439541;1.0001371328506425;1.0086466480478702;1.000039136242045
92.361935;1.0769716252584463;0.9831398203444284;0.9127970352871839;-0.43320341714837335;-0.40225667811689736;1.0678472551192155;9.999435545743864;0.9365223572181466;0.37461124171126464;1.0298791501555697;1.0001348766052824;1.0086465461145662;1.000038946651704
92.371935;1.076971974967021;0.9831381459188429;0.9127984737186954;-0.43320341669962803;-0.4022566786701692;1.0678456260678115;9.999437347502004;0.9365245597688929;0.3746112870513611;1.0298798984746644;1.0001326196528109;1.00864641850559;1.0000386961117875
92.381935;1.0769723642706588;0.9831364770488804;0.9127998227394372;-0.4332034162594426;-0.40225667923031977;1.0678439733562322;9.999439972092876;0.9365267427304674;0.37461132874224107;1.0298805440123053;1.0001303671698645;1.0086462627571786;1.0000383848957584
92.391935;1.0769727897591714;0.9831348161743322;0.9128010845850536;-0.433203415827503;-0.4022566797962264;1.0678423079453496;9.999443361096347;0.9365289021881634;0.37461136725544264;1.0298810877551785;1.0001281238787236;1.0086460763422176;1.0000380141316711
92.401935;1.0769732487376902;0.9831331653036449;0.9128022624338055;-0.4332034154041086;-0.4022566803664535;1.067840640645171;9.999447465069425;0.9365310351531029;0.37461140310626534;1.029881532245115;1.0001258937440043;1.0086458570142067;1.0000375859588881
92.411935;1.0769737392707142;0.9831315254995713;0.9128033596697699;-0.4332034149899788;-0.4022566809394353;1.0678389822745973;9.999452238174715;0.9365331391512097;0.3746114368030274;1.0298818809459596;1.0001236800143516;1.0086456025121828;1.0000371035193136
92.421935;1.0769742599349459;0.9831298968482932;0.9128043799329172;-0.43320341458586176;-0.4022566815135773;1.0678373430003794;9.999457628471822;0.9365352120832015;0.37461146875735746;1.0298821378322485;1.0001214855631453;1.0086453104283288;1.0000365711183465
92.431935;1.0769748095126337;0.9831282792135927;0.9128053270959106;-0.4332034141922863;-0.40225668208732823;1.0678357314704439;9.999463572823164;0.9365372524621406;0.37461149923843023;1.0298823073882537;1.0001193129821775;1.0086449788467995;1.0000359939954069
92.441935;1.076975386704464;0.9831266733249754;0.9128062049421594;-0.43320341380965594;-0.40225668265929754;1.067834154417991;9.999470000961558;0.9365392592588535;0.37461152829084504;1.029882394244979;1.000117164393359;1.008644607261407;1.0000353774013326
92.451935;1.0769759902862777;0.9831250811629084;0.9128070172025388;-0.4332034134384709;-0.4022566832281993;1.067832616712052;9.999476846138622;0.9365412313239818;0.37461155570667687;1.0298824032543694;1.0001150412996112;1.0086441971080335;1.0000347257473945
92.461935;1.0769766194925714;0.9831235050040183;0.9128077679674428;-0.4332034130794911;-0.4022566837925779;1.0678311217406669;9.999484053226778;0.9365431670496807;0.37461158113547777;1.0298823401662747;1.0001129448912123;1.0086437514228437;1.0000340421947453
92.471935;1.076977273894026;0.9831219464387636;0.9128084618013741;-0.4332034127338173;-0.4022566843506825;1.0678296720179796;9.999491578771075;0.9365450643159395;0.3746116042246931;1.0298822115981463;1.0001108770784526;1.008643273577932;1.0000333287704772
92.481935;1.0769779524737408;0.9831204065685906;0.9128091030543902;-0.43320341240268345;-0.4022566849008587;1.067828269768588;9.999499385653172;0.9365469206196473;0.37461162463814035;1.0298820243930606;1.000108841275751;1.008642766343101;1.0000325872259748
92.491935;1.076978652690965;0.983118886641404;0.9128096950708279;-0.43320341208721125;-0.40225668544224175;1.067826917709931;9.999507437367916;0.936548733249542;0.37461164184165185;1.0298817853734237;1.000106841982648;1.008642232347792;1.000031819793665
92.501935;1.0769793708725275;0.9831173884786649;0.9128102402738612;-0.4332034117885107;-0.4022566859749912;1.0678256199191714;9.999515692738045;0.9365504988580671;0.3746116548730417;1.0298815011641143;1.0001048840526843;1.008641674832394;1.0000310290454626
92.511935;1.0769801036436235;0.9831159146745381;0.9128107410596414;-0.43320341150785646;-0.4022566864998491;1.0678243814300874;9.99952410396995;0.9365522128703364;0.3746116624167126;1.029881177479051;1.0001029725254564;1.008641097229813;1.0000302174704054
92.521935;1.076980848506355;0.9831144682270859;0.9128112004873006;-0.4332034112467597;-0.4022566870176121;1.0678232065820485;9.999532619288706;0.9365538698957193;0.37461166312128963;1.0298808181246133;1.0001011125220878;1.0086405024908094;1.0000293878114002
92.531935;1.0769816031868888;0.9831130521040561;0.9128116216639195;-0.4332034110069829;-0.4022566875288937;1.0678220980612587;9.999541183574442;0.9365554647754558;0.3746116558259431;1.0298804246456827;1.000099308587456;1.008639893120579;1.000028543996844
92.541935;1.076982365564409;0.9831116697067213;0.9128120063122286;-0.433203410790384;-0.40225668803409065;1.0678210571665896;9.999549740389424;0.9365569934067146;0.3746116395730704;1.0298799972874828;1.0000975640349523;1.008639270957175;1.0000276912423824
92.551935;1.076983135154269;0.9831103253767364;0.9128123544469052;-0.4332034105986165;-0.4022566885334257;1.0678200842443193;9.999558242415;0.9365584530061439;0.3746116135947265;1.0298795362469362;1.0000958814280665;1.0086386366563818;1.0000268347762833
92.561935;1.0769839142706816;0.9831090239244817;0.9128126653618837;-0.4332034104329048;-0.40225668902697437;1.0678191787654792;9.99956665831339;0.9365598418184871;0.3746115773094884;1.0298790418779897;1.000094263518613;1.0086379895371267;1.0000259784821794
92.571935;1.0769847070325946;0.9831077699658791;0.9128129380097255;-0.4332034102939774;-0.40225668951469296;1.0678183392280134;9.999574964399805;0.9365611591198325;0.37461153018417015;1.0298785145262754;1.0000927132750455;1.0086373274374623;1.0000251248036445
92.581935;1.076985517439264;0.9831065673929581;0.9128131705258223;-0.4332034101820619;-0.4022566899965088;1.0678175631342213;9.999583131593964;0.9365624055580895;0.37461147156501057;1.0298779547284684;1.0000912334231018;1.0086366473034911;1.000024275444641
92.591935;1.0769863484142654;0.9831054186902365;0.9128133602722626;-0.43320341009693586;-0.40225669047238943;1.067816847207401;9.999591122301679;0.9365635826979505;0.37461140080726746;1.0298773629465996;1.0000898260659168;1.008635946959396;1.0000234312783285
92.601935;1.0769872019727578;0.9831043245835265;0.9128135041632673;-0.4332034100380743;-0.40225669094221583;1.067816188035293;9.999598897097824;0.9365646921645056;0.3746113176274717;1.0298767389599643;1.0000884922657103;1.0086352263916396;1.000022591680831
92.611935;1.076988079607014;0.9831032842959405;0.9128135985398301;-0.43320341000482554;-0.4022566914054163;1.0678155829382032;9.999606421681092;0.9365657356774477;0.3746112221945615;1.0298760820598984;1.0000872318296172;1.0086344878359519;1.0000217550090593
92.621935;1.0769889823138967;0.9831022964028472;0.9128136393573351;-0.4332034099965343;-0.4022566918607429;1.067815030046867;9.999613666295243;0.9365667156085492;0.3746111148951233;1.0298753917836079;1.0000860436453234;1.0086337351476444;1.0000209197120387
92.631935;1.0769899106945726;0.9831013599491063;0.912813623134672;-0.4332034100127451;-0.40225669230657723;1.0678145273913042;9.999620600471777;0.9365676347821086;0.37461099613549415;1.0298746685764768;1.0000849260527744;1.0086329726934478;1.0000200845316145
92.641935;1.076990865351308;0.9831004749688641;0.9128135476700008;-0.43320341005358276;-0.40225669274145365;1.067814072721798;9.999627191321624;0.9365684955621296;0.37461186621183434;1.0298739145407143;1.0000838764630278;1.008632576141487;1.0000192485624606
92.651935;1.0769918468053175;0.9830996420678769;0.9128134118683725;-0.4332034101199136;-0.40225669316421536;1.067813664544048;9.999633403459748;0.9365692995742727;0.3746117250300533;1.0298731336022502;1.000082891180641;1.008631807208891;1.0000184118594648
92.661935;1.076992854679745;0.983098861614908;0.9128132153013914;-0.43320341021300063;-0.4022566935737677;1.067813302502288;9.999639198361374;0.9365700485121264;0.3746115719462725;1.029872330411623;1.0000819665076297;1.00863104220358;1.0000175755063967
92.671935;1.076993887343347;0.9830981336463015;0.912812958082775;-0.433203410334013;-0.4022566939689284;1.0678129864865065;9.999644538412715;0.9365707450655668;0.37461140605142335;1.0298715090722503;1.0000810999979477;1.008630286167111;1.0000167410825143
92.681935;1.0769949425860024;0.9830974584141577;0.912812640619112;-0.4332034104838547;-0.4022566943485556;1.0678127157780908;9.999649394014748;0.9365713931162778;0.37461122657952706;1.0298706728245983;1.0000802904207016;1.0086295434935415;1.0000159105885542
92.691935;1.0769960183225056;0.9830968362500051;0.9128122631957264;-0.4332034106632661;-0.40225669471149555;1.0678124892996785;9.999653747595607;0.9365719971881213;0.3746110331324028;1.0298698246701419;1.0000795365393516;1.0086288171540592;1.000015086714982
92.701935;1.0769971127464972;0.9830962669688317;0.9128118261499775;-0.43320341087285813;-0.40225669505628076;1.0678123063823066;9.999657592457307;0.9365725618508804;0.3746108257547427;1.0298689686376805;1.0000788360794046;1.008628108964452;1.0000142721434313
92.711935;1.0769982243021463;0.9830957496638498;0.9128113300546054;-0.4332034111130685;-0.40225669538105385;1.0678121668497946;9.999660927651629;0.9365730912407676;0.3746106048580176;1.0298681105138168;1.0000781857748622;1.0086274205475383;1.000013467902172
92.721935;1.0769993516940413;0.9830952824193196;0.9128107752653953;-0.4332034113842052;-0.40225669568383593;1.0678120709029144;9.999663752323086;0.9365735883360446;0.3746103710668752;1.0298672567460927;1.000077581706046;1.008626753813861;1.000012673201773
92.731935;1.0770004936171558;0.9830948618060733;0.9128101621948321;-0.43320341168642024;-0.4022566959630121;1.0678120196686038;9.999666061286256;0.9365740547292385;0.37461012513512304;1.0298664126611778;1.0000770191111348;1.0086261108108372;1.0000118873354478
92.741935;1.077001648351823;0.9830944830285219;0.9128094925457242;-0.4332034120195377;-0.4022566962177628;1.0678120157703672;9.999667845424394;0.9365744913810318;0.3746098679216986;1.029865582171991;1.0000764921777405;1.0086254935907415;1.0000111111086412
92.751935;1.077002813950007;0.9830941409092451;0.9128087696446757;-0.43320341238305815;-0.4022566964480015;1.06781206316608;9.999669100704486;0.9365748993206278;0.37460960044213454;1.029864768829879;1.000075994253999;1.0086249046249471;1.0000103469780992
92.761935;1.0770039887329248;0.9830938304536894;0.9128079976292737;-0.43320341277636487;-0.4022566966540256;1.0678121665041402;9.99966983841534;0.9365752796823227;0.3746093239893614;1.0298639764230857;1.0000755180969436;1.0086243466304894;1.0000095988587943
92.771935;1.077005171376376;0.9830935460408025;0.9128071806063099;-0.43320341319888567;-0.40225669683639886;1.0678123304994367;9.99967008623818;0.9365756335779015;0.37460904008756396;1.0298632083330586;1.0000750558009535;1.008623820588862;1.0000088713072144
92.781935;1.0770063609533758;0.9830932802079964;0.9128063222404392;-0.43320341365026416;-0.4022566969959213;1.0678125594917858;9.999669880888925;0.9365759622611989;0.37460875024754164;1.0298624664019884;1.0000745985555386;1.0086233239910964;1.0000081679992725
92.791935;1.0770075574517588;0.9830930234466673;0.9128054259624444;-0.4332034141304707;-0.40225669713347606;1.0678128573855068;9.999669263274127;0.9365762672910765;0.3746084558533776;1.0298617502382452;1.0000741368779864;1.008622851559144;1.0000074909760919
92.801935;1.0770087623481124;0.983092764930081;0.9128044953552862;-0.4332034146396185;-0.4022566972499071;1.0678132279872599;9.999668282443386;0.9365765502616373;0.3746081582606272;1.0298610572460203;1.000073661401843;1.0086223971125683;1.000006841247156
92.811935;1.0770099785437561;0.9830924937053743;0.9128035339220201;-0.43320341517762717;-0.4022566973460394;1.0678136752291685;9.99966699961032;0.9365768126460359;0.37460785881989195;1.0298603835767839;1.0000731635219893;1.0086219546333601;1.000006219388559
92.821935;1.0770112095379893;0.9830922001767296;0.9128025442694498;-0.43320341574397153;-0.40225669742273445;1.0678142033511473;9.999665486091484;0.9365770562292003;0.37460755884801294;1.0298597255975248;1.0000726356377172;1.008621518756033;1.0000056254632832
92.831935;1.0770124584540697;0.9830918768155458;0.9128015273357214;-0.43320341633758064;-0.40225669748070964;1.0678148174541406;9.999663820070166;0.9365772832020083;0.374607259802508;1.0298590807972874;1.0000720711855398;1.0086210851826707;1.0000050592006282
92.841935;1.0770137274635263;0.9830915177250666;0.9128004823215586;-0.4332034169569063;-0.4022566975202604;1.0678155237101739;9.999662082922784;0.9365774952035395;0.3746069634591076;1.0298584476964965;1.000071464534429;1.0086206506826254;1.0000045202004362
92.851935;1.0770150174668134;0.9830911182412266;0.9127994075822432;-0.43320341760001646;-0.40225669754130006;1.0678163284056617;9.999660353307219;0.9365776925354167;0.37460667180226337;1.0298578249771573;1.0000708106251577;1.0086202127005381;1.0000040072098746
92.861935;1.0770163279454184;0.9830906747012864;0.9127983017000781;-0.43320341826451825;-0.40225669754359655;1.067817236464595;9.999658701004996;0.936577874388515;0.3746063867925045;1.0298572108425594;1.0000701045592335;1.0086197691385461;1.0000035173600115
92.871935;1.0770176573386618;0.9830901840412171;0.9127971638426787;-0.43320341894755304;-0.4022566975268401;1.0678182507005334;9.999657181783826;0.9365780389129253;0.3746061102603911;1.0298566035457908;1.000069341691532;1.008619318578131;1.0000030462585536
92.881935;1.0770190039057221;0.9830896440958626;0.9127959938123369;-0.4332034196462164;-0.4022566974904503;1.0678193717185371;9.999655835898809;0.936578183075556;0.37460584385459267;1.0298560024876284;1.000068518149155;1.0086188601318646;1.0000025889686242
92.891935;1.0770203662271154;0.9830890545353258;0.9127947921780757;-0.4332034203580376;-0.40225669743343295;1.06782059776771;9.999654692240236;0.9365783030793576;0.3746055888809823;1.0298554089692735;1.0000676311183807;1.0086183926031351;1.0000021414778368
92.901935;1.0770217425091904;0.983088417157735;0.9127935600415562;-0.4332034210810363;-0.4022566973546796;1.0678219246976526;9.999653772135487;0.9365783943381818;0.3746053461539999;1.0298548261116098;1.000066678604736;1.0086179144587535;1.0000017010468962
92.911935;1.0770231290019043;0.9830877353425294;0.9127922987732577;-0.4332034218134062;-0.40225669725341723;1.0678233462060363;9.999653086699764;0.9365784509103572;0.3746051160487315;1.029854257810483;1.0000656588772878;1.0086174248974735;1.0000012651938535
92.921935;1.0770245190478687;0.9830870130923532;0.9127910106400035;-0.4332034225530328;-0.40225669712927253;1.0678248546826072;9.999652632635486;0.9365784657981386;0.3746048986442094;1.0298537072598366;1.000064569906301;1.0086169243242684;1.0000008315161508
92.931935;1.0770259036428462;0.9830862537917358;0.9127896996979595;-0.4332034232972123;-0.4022566969820058;1.0678264424427835;9.99965239373496;0.9365784316870146;0.37460469381810485;1.0298531756254412;1.0000634092506437;1.0086164137994793;1.000000399118261
92.941935;1.0770272727492718;0.9830854595532553;0.9127883711998219;-0.43320342404284007;-0.402256696811315;1.067828102155318;9.999652345443044;0.9365783408181727;0.37460450138852996;1.0298526614662369;1.0000621748302703;1.0086158947046873;0.9999999694751093
92.951935;1.077028616415018;0.9830846320251256;0.9127870297219345;-0.4332034247868279;-0.40225669661701674;1.0678298268023092;9.999652459174403;0.9365781844186157;0.3746043212156275;1.029852161123811;1.000060866309586;1.0086153690399835;0.9999995452693303
92.961935;1.0770299253053444;0.9830837735299032;0.9127856781173762;-0.433203425526414;-0.4022566963994383;1.0678316101910097;9.999652709553121;0.9365779529869797;0.37460415302951183;1.0298516695044666;1.000059486090411;1.0086148392182654;0.9999991288824549
92.971935;1.077031190411253;0.9830828870623871;0.9127843177313532;-0.4332034262592017;-0.4022566961594986;1.067833447499432;9.999653083271065;0.9365776372855528;0.37460399619983914;1.02985118105156;1.000058039058699;1.0086143073698064;0.9999987220639354
92.981935;1.0770324020319366;0.9830819757572807;0.9127829487885694;-0.4332034269829972;-0.4022566958984003;1.0678353351727758;9.999653585677125;0.9365772288368432;0.3746038498789068;1.0298506907240017;1.0000565312480976;1.0086137756455582;0.9999983260437354
92.991935;1.0770335489382785;0.9830810429462291;0.9127815710101567;-0.43320342769577586;-0.402256695617312;1.067837270166716;9.999654242822924;0.9365767200109623;0.374603713427006;1.0298501940432956;1.0000549684910782;1.00861324724742;0.9999979415466705
93.001935;1.0770346187324509;0.9830800926800922;0.9127801845622299;-0.4332034283958118;-0.40225669531731834;1.0678392487808357;9.999655092968974;0.936576104780715;0.3746035865729821;1.029849686314424;1.0000533558528863;1.0086127267872849;0.9999975692642897
93.011935;1.0770355992001033;0.9830791300434897;0.9127787903785695;-0.4332034290816744;-0.40225669499962535;1.0678412656937462;9.999656174094799;0.936575380017747;0.374603469134773;1.0298491627389381;1.000051697383616;1.0086122199222347;0.9999972106548934
93.021935;1.0770364795925684;0.9830781608280814;0.912777389664409;-0.4332034297520037;-0.4022566946656896;1.0678433139518755;9.999657523603538;0.9365745457981391;0.3746033606406007;1.0298486201075046;1.0000499956517626;1.0086117325959794;0.9999968678410253
93.031935;1.0770372508577362;0.9830771908394127;0.9127759833651417;-0.43320343040525644;-0.40225669431706634;1.0678453858966026;9.999659182018242;0.936573604222945;0.3746032602475573;1.0298480582729963;1.0000482516173395;1.008611270018078;0.9999965425267002
93.041935;1.077037904800728;0.9830762253381664;0.9127745720994094;-0.4332034310396868;-0.4022566939551978;1.0678474741535249;9.999661188518045;0.9365725578499726;0.37460316702542495;1.0298474792466983;1.000046465249221;1.0086108361119392;0.9999962352820626
93.051935;1.077038433713342;0.9830752686893864;0.9127731566945736;-0.4332034316535521;-0.40225669358130156;1.0678495720694574;9.999663579164803;0.9365714086718261;0.3746030801229255;1.0298468846911326;1.000044636356919;1.008610433863993;0.9999959456422807
93.061935;1.0770388312237424;0.9830743244549192;0.9127717385725485;-0.43320343224526486;-0.4022566931963056;1.0678516735562855;9.99966639186047;0.9365701582748488;0.37460299857641766;1.0298462750007944;1.000042764871299;1.0086100656168857;0.9999956726977127
93.071935;1.077039092964815;0.9830733957035597;0.9127703188978141;-0.4332034328134012;-0.4022566928008355;1.0678537721143246;9.999669669764808;0.9365688090643184;0.3746029211927545;1.0298456504369813;1.0000408505170653;1.0086097325219097;0.9999954161895351
93.081935;1.0770392163672635;0.9830724848778236;0.9127688974936868;-0.4332034333567576;-0.4022566923953323;1.0678558594989016;9.999673457918977;0.936567365333994;0.37460284676903954;1.0298450116605717;1.000038892541622;1.0086094343738023;0.9999951772607477
93.091935;1.0770392000747837;0.9830715936388068;0.9127674731822552;-0.4332034338745666;-0.402256691980363;1.0678579254934037;9.999677793062052;0.9365658330988169;0.3746027743599952;1.0298443591582114;1.0000368898587426;1.008609170827563;0.9999949575665092
93.101935;1.0770390432381036;0.9830707229084424;0.9127660448498262;-0.43320343436670167;-0.40225669155697374;1.0678599588282498;9.999682695522612;0.9365642187565604;0.3746027031442564;1.0298436931410666;1.0000348412426023;1.0086089424584017;0.9999947577778439
93.111935;1.0770387452715149;0.9830698722967384;0.9127646117103432;-0.43320343483359086;-0.4022566911266589;1.067861948110767;9.999688168350744;0.9365625280365696;0.37460263203196054;1.0298430141237602;1.0000327453537465;1.0086087502430952;0.9999945772977359
93.121935;1.077038306197938;0.9830690392457304;0.9127631731162512;-0.43320343527569233;-0.40225669069088815;1.0678638824163533;9.99969420396527;0.9365607662752736;0.3746025595826604;1.029842323319696;1.0000306008815405;1.008608594425593;0.9999944147603407
93.131935;1.0770377271389786;0.9830682192363096;0.912761729133523;-0.4332034356929196;-0.4022566902507115;1.0678657515031809;9.999700799710144;0.9365589392721732;0.3746024841612483;1.0298416224029279;1.0000284068646328;1.0086084742364172;0.9999942684847246
93.141935;1.0770370108030245;0.9830674069979652;0.9127602813972661;-0.43320343608458045;-0.40225668980667345;1.0678675457665592;9.999707969802314;0.9365570537975222;0.3746024040362794;1.029840912917054;1.0000261631827738;1.0086083885203867;0.999994137213591
93.151935;1.0770361614297634;0.9830665974754297;0.9127588329843299;-0.43320343644972736;-0.4022566893588759;1.0678692564665417;9.999715741737965;0.936555117567242;0.37460231758116747;1.029840195976492;1.0000238707828224;1.0086083364259655;0.9999940210471407
93.161935;1.0770351842292853;0.9830657861568103;0.9127573873523631;-0.4332034367875257;-0.40225668890725336;1.0678708767171756;9.999724146786352;0.9365531388905407;0.37460222345813976;1.0298394725428934;1.0000215309833829;1.0086083178257772;0.9999939217570804
93.171935;1.0770340853555875;0.9830649690899508;0.9127559473660144;-0.43320343709741493;-0.40225668845204254;1.0678724026180646;9.99973321179501;0.936551126190754;0.374602120504944;1.0298387440150383;1.0000191447707818;1.0086083333843219;0.9999938419769604
93.181935;1.077032872287724;0.9830641426044265;0.9127545149893579;-0.43320343737898376;-0.40225668799404385;1.0678738330978148;9.99974295339342;0.9365490873507826;0.37460200758452894;1.029838012810651;1.0000167131369804;1.008608383981249;0.9999937835652412
93.191935;1.0770315536116846;0.9830633028585465;0.9127530909582037;-0.43320343763174174;-0.40225668753440796;1.067875168672099;9.999753382208143;0.936547029380122;0.3746018835723468;1.0298372828530244;1.0000142377931167;1.0086084702426357;0.9999937467047807
93.201935;1.077030138422008;0.9830624456553135;0.9127516742616908;-0.4332034378549917;-0.402256687074123;1.0678764103733962;9.999764509366356;0.9365449589268726;0.37460174723958334;1.0298365596060088;1.0000117215225721;1.008608593114706;0.9999937308045217
93.211935;1.0770286358076664;0.9830615665703092;0.9127502623978381;-0.4332034380477568;-0.4022566866136947;1.0678775595144703;9.999776343140693;0.9365428829600358;0.37460159705105;1.0298358493457318;1.0000091679629333;1.0086087546022504;0.9999937357647669
93.221935;1.077027054094532;0.9830606609515423;0.9127488521407621;-0.43320343820874596;-0.4022566861533483;1.06787861824028;9.99978888507303;0.9365408088954025;0.37460143117515354;1.0298351587639993;1.0000065805971299;1.0086089576133312;0.9999937622560815
93.231935;1.0770254002009174;0.9830597235731504;0.912747440192685;-0.4332034383365774;-0.40225668569347506;1.0678795896777398;9.999802133417319;0.9365387444701008;0.37460124765072533;1.0298344953738192;1.0000039617006427;1.0086092055004359;0.9999938112370526
93.241935;1.0770236796335424;0.9830587482443958;0.9127460237611599;-0.43320343843026715;-0.4022566852347863;1.0678804772978587;9.999816089693848;0.936536697819763;0.37460104441148523;1.0298338670610436;1.0000013121367102;1.0086095019973889;0.9999938828998607
93.251935;1.0770218968961274;0.9830577283014932;0.9127446006208896;-0.43320343848953;-0.4022566847781167;1.0678812846230121;9.99983076225611;0.9365346774533805;0.3746008192436498;1.029833280673035;0.9999986316808659;1.0086098510411348;0.9999939756088253
93.261935;1.0770200561210406;0.9830566582720713;0.9127431688557813;-0.4332034385145948;-0.40225668432428346;1.067882015243875;9.99984616397778;0.9365326919617599;0.37460056993331015;1.029832741278219;0.9999959197586425;1.008610255989791;0.999994085911257
93.271935;1.0770181615759826;0.9830555352047269;0.9127417270753702;-0.43320343850576953;-0.4022566838741915;1.0678826723836916;9.999862307410806;0.9365307499202741;0.37460029460469635;1.0298322523433971;0.999993176647966;1.0086107189103004;0.9999942095716088
93.281935;1.0770162179176386;0.9830543587374518;0.9127402749878554;-0.4332034384631937;-0.4022566834289035;1.0678832586886076;9.999879196155415;0.9365288597452096;0.3745999920397011;1.029831816208958;0.9999904044294735;1.0086112406353087;0.9999943425445217
93.291935;1.0770142304153918;0.9830531308272215;0.9127388136397604;-0.4332034383868854;-0.4022566829894961;1.067883776793838;9.999896811337727;0.9365270291305923;0.3745996616468218;1.0298314346257915;0.9999876072575018;1.0086118210600443;0.999994481481074
93.301935;1.0770122049403816;0.9830518554207862;0.9127373446313687;-0.4332034382768158;-0.40225668255696984;1.06788422973053;9.999915103552565;0.9365252649122473;0.3745993032116104;1.02983110938947;0.9999847912177708;1.008612458868348;0.9999946240884672
93.311935;1.077010147623003;0.9830505372401489;0.9127358686570194;-0.43320343813289036;-0.40225668213229887;1.067884620878867;9.999933998332823;0.9365235737657494;0.3745989169777177;1.0298308430016918;0.9999819640984793;1.0086131509324456;0.9999947693336573
93.321935;1.0770080641518731;0.9830491801103751;0.9127343847351183;-0.43320343795494487;-0.4022566817163133;1.0678849539624946;9.999953410382;0.9365219626579211;0.3745985038858228;1.0298306386607672;0.9999791347973767;1.0086138921566508;0.9999949172095244
93.331935;1.0770059588415088;0.9830477862013687;0.9127328906315741;-0.433203437742882;-0.40225668130940084;1.0678852330165316;9.999973256055407;0.9365204385472246;0.3745980654166738;1.0298304988578653;0.9999763120477339;1.0086146757172059;0.9999950678706431
93.341935;1.0770038341728227;0.9830463564686842;0.9127313839895503;-0.43320343749688606;-0.4022566809113985;1.0678854622113485;9.99999345879478;0.9365190080128711;0.374597603108706;1.0298304238027467;0.9999735032867302;1.0086154934468592;0.9999952207088177
93.351935;1.0770016910277813;0.9830448915466498;0.9127298634249917;-0.4332034372173831;-0.40225668052180563;1.067885645658929;10.000013949650036;0.9365176771046391;0.374597118242542;1.0298304116061725;0.9999707144403445;1.0086163365928307;0.9999953742856721
93.361935;1.0769995293239936;0.9830433922521505;0.9127283288562125;-0.4332034369048094;-0.40225668014006655;1.0678857875285934;10.00003466710644;0.9365164510151176;0.37459661201396555;1.0298304594421497;0.9999679501407743;1.0086171965043882;0.9999955267476086
93.371935;1.0769973489455618;0.9830418596335507;0.9127267808749533;-0.4332034365595999;-0.40225667976572305;1.0678858922884915;10.000055558419623;0.9365153331631186;0.37459608599773764;1.0298305644697923;0.999965213962768;1.0086180649563987;0.9999956761864635
93.381935;1.0769951506446411;0.9830402952577704;0.9127252199183432;-0.4332034361822727;-0.40225667939847715;1.067885964379736;10.000076577635797;0.9365143240262384;0.37459554245850074;1.0298307249976113;0.9999625089187;1.0086189347071042;0.9999958212734203
93.391935;1.076992936370537;0.9830387018934859;0.912723646329387;-0.4332034357733154;-0.4022566790381946;1.0678860076473426;10.0000976768622;0.9365134210007576;0.37459498431722066;1.0298309410234843;0.9999598381001831;1.0086198001515307;0.9999959617811586
93.401935;1.0769907090331;0.9830370838832182;0.9127220608753613;-0.4332034353330435;-0.4022566786847701;1.0678860253208615;10.000118804734651;0.9365126198189149;0.37459441489891027;1.0298312131930454;0.999957205152441;1.0086206575573682;0.9999960980514766
93.411935;1.0769884721402625;0.9830354466030536;0.9127204644120692;-0.43320343486168533;-0.40225667833797557;1.0678860205834144;10.000139917752547;0.9365119162552307;0.37459383768353294;1.0298315416826755;0.9999546146979484;1.008621505203046;0.9999962297302639
93.421935;1.0769862292929395;0.9830337953707727;0.9127188571644862;-0.43320343435965114;-0.4022566779975939;1.0678859970540824;10.000160981201669;0.9365113068554415;0.37459325617830647;1.029831925993863;0.9999520726773122;1.0086223435152526;0.9999963554231371
93.431935;1.076983983564486;0.9830321349555137;0.9127172388871684;-0.43320343382772103;-0.4022566776636942;1.0678859585631775;10.00018195425549;0.93651078866339;0.3745926738591171;1.029832365472792;0.9999495861583191;1.0086231743216767;0.9999964737632813
93.441935;1.076981737358059;0.9830304694815833;0.9127156094359771;-0.4332034332670202;-0.40225667733664267;1.0678859086306198;10.000202786025048;0.9365103583471561;0.3745920940363391;1.0298328607160427;0.9999471628020216;1.00862399927058;0.999996584286875
93.451935;1.0769794928400005;0.9830288016969954;0.9127139686732799;-0.4332034326789785;-0.4022566770169113;1.0678858503261988;10.000223428986892;0.9365100111984732;0.3745915196566835;1.0298334146158186;0.9999448108751866;1.008624818843501;0.9999966870654916
93.461935;1.0769772525157406;0.9830271326325843;0.9127123160453315;-0.43320343206536704;-0.4022566767049483;1.067885786467333;10.000243847200906;0.936509740636407;0.37459095318050606;1.0298340314417456;0.9999425396303366;1.0086256322436342;0.9999967819301143
93.471935;1.076975019821897;0.9830254621239108;0.9127106507038304;-0.4332034314282468;-0.40225667640110535;1.0678857197478933;10.00026400712475;0.9365095384729478;0.3745903966587213;1.0298347152791874;0.9999403586550626;1.0086264376609275;0.9999968685409509
93.481935;1.0769727996868481;0.9830237887742831;0.9127089721140603;-0.4332034307698714;-0.4022566761055907;1.067885652681146;10.000283863067985;0.9365103954562596;0.37458985197264955;1.0298354696410597;0.9999382760300812;1.0086281614927288;0.9999969471691725
93.491935;1.0769705986652827;0.9830221095610181;0.9127072804551053;-0.43320343009272955;-0.4022566758184752;1.0678855876654092;10.000303353291176;0.9365103018953027;0.3745893208415586;1.0298362976812128;0.999936296886839;1.0086289450978707;0.9999970187766055
93.501935;1.0769684240083703;0.9830204203493321;0.9127055766130384;-0.4332034293995991;-0.40225667553973166;1.067885527309848;10.00032240693161;0.9365102488045762;0.37458880453820553;1.029837202000677;0.9999344234191614;1.0086297155956314;0.9999970841612054
93.511935;1.0769662821312838;0.9830187170867171;0.9127038623360317;-0.43320342869336403;-0.40225667526927744;1.067885474474551;10.000340951625184;0.936510229077072;0.3745883037969546;1.0298381841148219;0.9999326557887911;1.0086304718555155;0.9999971436554089
93.521935;1.076964178368871;0.9830169968617359;0.9127021404809315;-0.4332034279767385;-0.4022566750070146;1.0678854315324386;10.000358918646857;0.9365102376726012;0.3745878189716967;1.0298392440361241;0.999930992821624;1.0086312135850541;0.9999971977464186
93.531935;1.0769621182053406;0.9830152586082486;0.9127004145611438;-0.43320342725225236;-0.40225667475300675;1.0678853997602584;10.00037624872938;0.9365102706809602;0.3745873502401756;1.0298403799835585;0.999929432395429;1.0086319422847803;0.9999972473278249
93.541935;1.0769601078452535;0.9830135029496064;0.9126986880881442;-0.4332034265224761;-0.4022566745077796;1.0678853795452135;10.000392895253741;0.9365103239413619;0.3745868978661849;1.0298415881271272;0.9999279720033208;1.0086326617120667;0.999997293579354
93.551935;1.0769581529823937;0.9830117308685925;0.9126969646434309;-0.43320342579015175;-0.4022566742722849;1.0678853705513844;10.000408820791794;0.9365103924468976;0.3745864624660895;1.0298428631464476;0.9999266092689166;1.008633377562649;0.9999973383278786
93.561935;1.076956256978537;0.9830099424370728;0.9126952480728978;-0.4332034250580897;-0.40225667404747656;1.0678853718772923;10.000423995783947;0.9365104710549673;0.37458604517047484;1.0298441998911783;0.9999253423325603;1.0086340963528513;0.9999973841315436
93.571935;1.0769544204836916;0.9830081367590935;0.9126935423321706;-0.43320342432897907;-0.4022566738340857;1.0678853825762296;10.00043840574579;0.9365105555870438;0.3745856475604381;1.0298455946923273;0.9999241701619251;1.008634823770496;0.999997433527819
93.581935;1.076952642702772;0.9830063125306829;0.912691851537629;-0.43320342360525393;-0.40225667363274115;1.0678854019930857;10.000452056427118;0.9365106432650769;0.37458527148140697;1.0298470450446342;0.9999230921779645;1.008635563783421;0.9999974882823921
93.591935;1.076950922730592;0.9830044685790035;0.9126901801250532;-0.43320342288898944;-0.40225667344408245;1.0678854299898468;10.000464971275223;0.9365107322134468;0.37458491895731677;1.02984854790531;0.9999221073901191;1.0086363192911005;0.9999975489687052
93.601935;1.0769492602259656;0.9830026046049747;0.9126885327096551;-0.43320342218174585;-0.40225667326870784;1.0678854671196403;10.000477186046536;0.9365108204938236;0.3745845920253206;1.0298500981570677;0.9999212142218544;1.008637093287448;0.999997615083788
93.611935;1.0769476554891084;0.9830007216580665;0.912686913786908;-0.4332034214844656;-0.4022566731070108;1.0678855144088568;10.000488740019629;0.9365109055708584;0.37458429249254155;1.0298516887892166;0.9999204113583646;1.0086378892345322;0.9999976859492575
93.621935;1.0769461087067103;0.9829988218940073;0.9126853275928474;-0.4332034207976405;-0.40225667295902034;1.067885572883061;10.000499669793143;0.9365109844101891;0.37458402197444524;1.029853312315349;0.9999196986578662;1.0086387105747903;0.9999977612061623
93.631935;1.0769446190459613;0.9829969084690269;0.9126837782615957;-0.433203420121572;-0.402256672824395;1.067885643383804;10.000510014033203;0.936511053472029;0.37458378207965926;1.0298549618308372;0.9999190770719072;1.0086395601309321;0.9999978403967063
93.641935;1.076943185032063;0.9829949859940634;0.912682269841866;-0.433203419456406;-0.40225667270263915;1.0678857271019049;10.000519818316056;0.9365111084919688;0.37458357443256046;1.0298566311553796;0.9999185476489475;1.008640439864068;0.9999979231165721
93.651935;1.0769418058637277;0.9829930606771381;0.9126808059351397;-0.433203418802069;-0.4022566725933451;1.067885826170605;10.000529131842622;0.9365111446454861;0.37458340063333206;1.0298583142880144;0.9999181103908457;1.0086413508391807;0.9999980097853822
93.661935;1.076940481964879;0.982991139581537;0.9126793896536083;-0.43320341815833824;-0.40225667249613534;1.067885943261067;10.000538006468508;0.9365111570342187;0.3745832622802702;1.0298600049983495;0.9999177633724206;1.0086422929870786;0.9999981015973994
93.671935;1.0769392145850791;0.9829892296342844;0.9126780242068537;-0.43320341752499414;-0.4022566724103308;1.067886080695312;10.000546502008948;0.9365111408750671;0.3745831610405483;1.0298616975342394;0.9999175022633948;1.008643264631225;0.9999981998764884
93.681935;1.0769380052687378;0.9829873376310369;0.9126767133731807;-0.43320341690187425;-0.4022566723347562;1.0678862404831568;10.000554688635322;0.9365110911645498;0.3745830986495401;1.029863387499938;0.9999173202056665;1.0086442626278507;0.9999983057396611
93.691935;1.076936855266257;0.9829854712094774;0.9126754612022469;-0.4332034162888613;-0.4022566722679665;1.0678864251972515;10.000562642047441;0.9365110023950012;0.37458307666795015;1.0298650713434139;0.9999172081971611;1.0086452837289754;0.9999984200420642
93.701935;1.0769357647995585;0.9829836389619923;0.9126742710080832;-0.4332034156859466;-0.4022566722085939;1.0678866385078067;10.000570434605446;0.9365108690860057;0.37458309616978697;1.0298667453374808;0.9999171563894381;1.008646325742564;0.9999985434803992
93.711935;1.0769347323353395;0.9829818491292678;0.9126731444481206;-0.4332034150932728;-0.4022566721554221;1.0678868848395968;10.000578128419901;0.9365106867040193;0.37458315773363043;1.0298684055218774;0.9999171555097564;1.0086473870080925;0.99999867670821
93.721935;1.0769337544213768;0.9829801082497656;0.9126720816710034;-0.43320341451112715;-0.4022566721073268;1.0678871685860594;10.00058577652837;0.9365104519800997;0.37458326166351397;1.0298700482732772;0.9999171973141223;1.0086484654007608;0.9999988201796055
93.731935;1.0769328266823355;0.9829784207119446;0.9126710823783762;-0.43320341393992184;-0.4022566720633325;1.0678874938048712;10.00059342787611;0.9365101628092839;0.3745834080515422;1.0298716707954119;0.9999172744786923;1.008649558177669;0.9999989738578661
93.741935;1.0769319454246213;0.9829767893277777;0.9126701468080496;-0.43320341337997387;-0.4022566720227685;1.0678878645648147;10.00060112650005;0.936509817994963;0.37458359662684576;1.0298732712423169;0.9999173803814542;1.0086506617863074;0.9999991373597601
93.751935;1.0769311086335251;0.9829752162579559;0.9126692760264301;-0.43320341283124125;-0.40225667198534826;1.0678882848569973;10.000608907732232;0.936509416855038;0.3745838265923488;1.0298748479773003;0.9999175086212752;1.008651771105933;0.9999993107054261
93.761935;1.0769303157342387;0.9829737035785835;0.9126684716794959;-0.43320341229346065;-0.4022566719510548;1.067888757375585;10.000616801656774;0.9365089593725302;0.37458409650669394;1.0298763983132453;0.999917652592639;1.0086528790469076;0.9999994945461592
93.771935;1.0769295668270296;0.9829722532286533;0.9126677358932627;-0.4332034117665805;-0.4022566719200241;1.0678892823893618;10.000624842296476;0.9365084466990112;0.37458440417890015;1.0298779181047213;0.9999178054681199;1.0086539770076766;0.9999996891743668
93.781935;1.0769288627641445;0.9829708662433055;0.9126670712174745;-0.43320341125092693;-0.4022566718925507;1.0678898583843683;10.000633069023788;0.9365078811519004;0.37458474667081454;1.0298794024323288;0.9999179604906544;1.0086550558692953;0.9999998939860767
93.791935;1.0769282060091339;0.982969542548262;0.9126664802750041;-0.43320341074691304;-0.4022566718689574;1.0678904838836798;10.000641519231765;0.9365072657988556;0.37458512051074716;1.0298808462113818;0.9999181112267956;1.0086561067728623;1.0000001083749248
93.801935;1.0769276009581585;0.98296828192559;0.9126659657184916;-0.43320341025472825;-0.4022566718493292;1.0678911581834873;10.000650225111647;0.9365066042096769;0.3745855219418026;1.029882244262248;0.9999182514487923;1.008657121121723;1.000000332374723
93.811935;1.0769270531022674;0.9829670841776328;0.912665530515914;-0.43320340977439714;-0.40225667183347313;1.0678918804347375;10.000659214528525;0.9365059003102048;0.3745859470970793;1.02988359160135;0.9999183749013097;1.0086580905548341;1.0000005659585
93.821935;1.0769265676082924;0.9829659480193994;0.9126651781522973;-0.43320340930603385;-0.4022566718210956;1.0678926483817293;10.000668508523283;0.9365051576644456;0.37458639226062634;1.0298848840989379;0.9999184752702719;1.0086590078133713;1.0000008081397889
93.831935;1.076926148496556;0.982964870578324;0.9126649126573586;-0.43320340884991054;-0.4022566718119318;1.0678934572799619;10.000678118415266;0.936504378750622;0.37458685408103515;1.029886119020723;0.9999185462054325;1.0086598680533987;1.0000010574039793
93.841935;1.0769257987494927;0.9829638480796749;0.912664738272362;-0.4332034084063208;-0.4022566718056922;1.0678942992750857;10.000688049893956;0.9365035654000986;0.37458732955473856;1.0298872955487188;0.9999185815364747;1.0086606692555031;1.0000013130608274
93.851935;1.0769255201919528;0.9829628767979899;0.9126646590657808;-0.4332034079755246;-0.4022566718018889;1.0678951642749968;10.000698313438052;0.936502719657659;0.3745878160036326;1.0298884151187089;0.9999185756737764;1.008661411071034;1.0000015756468017
93.861935;1.076925312929982;0.9829619536284103;0.9126646786730802;-0.43320340755798464;-0.4022566717999207;1.067896041601633;10.000708927445936;0.9365018440614472;0.37458831112386676;1.0298894812278543;0.999918523751122;1.008662093019012;1.0000018459721727
93.871935;1.0769251758820317;0.9829610763760432;0.9126647999283554;-0.4332034071546855;-0.40225667179943525;1.0678969204749533;10.00071990680997;0.9365009417342847;0.37458881301298097;1.029890498978481;0.9999184218842975;1.00866271333012;1.0000021241520445
93.881935;1.076925108410455;0.9829602440235874;0.9126650249473677;-0.4332034067670625;-0.40225667180048064;1.0678977895619406;10.00073124779009;0.9365000165900371;0.3745893201794239;1.029891474336819;0.9999182678468783;1.0086632692117288;1.0000024097356712
93.891935;1.0769251111310887;0.982959456832166;0.9126653556566088;-0.43320340639663985;-0.40225667180339386;1.0678986368244408;10.000742919891053;0.9364990735796013;0.37458983141026064;1.029892413160444;0.9999180609142275;1.0086637582271512;1.0000027023810265
93.901935;1.0769251854154753;0.9829587157243246;0.9126657935557497;-0.4332034060449018;-0.4022566718086554;1.0678994494146925;10.000754869238252;0.9364981185984215;0.3745903456093293;1.0298933206848788;0.9999178005293767;1.0086641791495903;1.000003001782261
93.911935;1.076925332815679;0.982958021054684;0.9126663388778717;-0.43320340571337546;-0.4022566718167362;1.0679002134145255;10.000767031445958;0.9364971577722316;0.3745908619391595;1.029894201401789;0.9999174857847799;1.008664531559386;1.00000330717973
93.921935;1.076925554546688;0.9829573719665571;0.9126669905446035;-0.4332034054035609;-0.4022566718280443;1.0679009143479363;10.000779342452415;0.9364961970762387;0.3745913800489445;1.0298950588295988;0.9999171164541757;1.0086648153157864;1.0000036172578057
93.931935;1.0769258505160888;0.9829567668656567;0.9126677468795951;-0.43320340511663175;-0.402256671842929;1.0679015386379553;10.000791740106349;0.93649524270104;0.37459189986491204;1.0298958955350197;0.9999166937435795;1.0086650306121279;1.000003930206743
93.941935;1.076926219133593;0.9829562043294225;0.9126686061162023;-0.43320340485312847;-0.4022566718616015;1.0679020746314822;10.000804163164268;0.9364943008344159;0.3745924211524253;1.0298967134454444;0.999916219588557;1.0086651782747684;1.000004243960509
93.951935;1.0769266583607817;0.982955683460076;0.9126695666673267;-0.433203404612969;-0.4022566718840437;1.0679025123135066;10.000816553802265;0.9364933765805138;0.37459294345872035;1.0298975136881012;0.9999156956612526;1.0086652600753683;1.0000045567833296
93.961935;1.0769271661366089;0.9829552032592223;0.9126706271152145;-0.4332034043957916;-0.40225667190996656;1.067902842704181;10.000828856836787;0.9364924733153054;0.37459346632744805;1.0298982960910772;0.9999151237567088;1.008665278479977;1.0000048675657063
93.971935;1.0769277400661394;0.9829547617942964;0.9126717854943212;-0.43320340420115866;-0.40225667193883874;1.0679030578604045;10.000841014755865;0.9364915928759338;0.37459398940385236;1.0298990590030943;0.9999145070491849;1.0086652357954637;1.0000051754360333
93.981935;1.0769283779231735;0.9829543561497418;0.9126730386327291;-0.4332034040283873;-0.40225667196994885;1.0679031510543922;10.000852969608436;0.936490736173013;0.37459451238980873;1.0298997992717358;0.9999138505770139;1.0086651341109536;1.0000054792538002
93.991935;1.0769290784493981;0.9829539836740709;0.9126743825186193;-0.4332034038763873;-0.40225667200242404;1.0679031165799897;10.000864670461123;0.9364899038405057;0.3745950348451581;1.0299005123014533;0.9999131609570673;1.0086649761045487;1.0000057770830717
94.001935;1.0769298408233257;0.9829536439299924;0.9126758131907646;-0.43320340374371136;-0.4022566720353146;1.0679029494440182;10.000876078165986;0.9364890964038051;0.3745955560016912;1.0299011925996306;0.9999124458575086;1.008664765211329;1.0000060656345013
94.011935;1.076930663277719;0.9829533393576994;0.9126773271729239;-0.43320340362863274;-0.4022566720678486;1.0679026455350513;10.000887166255676;0.9364883140934103;0.3745960748029779;1.0299018348061306;0.999911713125101;1.0086645047515819;1.0000063403105892
94.021935;1.076931542771633;0.9829530740121182;0.9126789211663219;-0.4332034035293586;-0.40225667209960314;1.067902201719582;10.000897917323337;0.9364875567518123;0.3745965899726556;1.0299024344867989;0.9999109699502964;1.0086641971873942;1.0000065956001591
94.031935;1.0769324756677219;0.9829528518705578;0.9126805913465116;-0.4332034034444516;-0.4022566721303518;1.0679016153417284;10.00090831786806;0.9364868237412844;0.3745971000369586;1.0299029882262132;0.9999102225256302;1.008663844705303;1.000006825424051
94.041935;1.076933457934844;0.9829526758310622;0.9126823327115607;-0.4332034033729825;-0.40225667215983285;1.067900884057186;10.000918356834074;0.9364861140030306;0.3745976035727712;1.029903493623868;0.9999094761518197;1.0086634502750014;1.0000070241381163
94.051935;1.076934484584243;0.9829525475605485;0.9126841387729819;-0.4332034033143483;-0.40225667218765226;1.0679000062089765;10.000928026756469;0.9364854264365635;0.37459809954573214;1.0299039493380109;0.9999087354063549;1.008663017263971;1.00000718792067
94.061935;1.076935549157952;0.9829524678570077;0.9126860016666316;-0.43320340326822365;-0.4022566722131875;1.0678989812568993;10.000937323083125;0.9364847602589064;0.37459858741234536;1.0299043545250572;0.9999080037004936;1.0086625482579452;1.000007314987373
94.071935;1.0769366439068788;0.982952437179346;0.9126879126079968;-0.43320340323456386;-0.40225667223550576;1.0678978101554428;10.000946239707424;0.9364841151432027;0.37459906719563485;1.0299047081459638;0.9999072825173413;1.0086620451189374;1.00000740470612
