time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.081935;1.0769377603473587;0.9829524561291264;0.9126898628139812;-0.4332034032133747;-0.40225667225343237;1.0678964952103842;10.000954762343724;0.9364834908259432;0.37459953966378434;1.0299050087911255;0.9999065716075244;1.0086615097291831;1.000007457147958
94.091935;1.0769388899483863;0.9829525251007724;0.9126918447080005;-0.43320340320437756;-0.4022566722657313;1.0678950395182971;10.00096286307801;0.9364828863547905;0.3746000061826414;1.029905254377966;0.999905870597477;1.0086609442052343;1.000007473101193
94.101935;1.0769400248713341;0.9829526430566498;0.9126938526207469;-0.4332034032068027;-0.4022566722713527;1.0678934466820205;10.00097050053555;0.9364823000702653;0.37460046817491294;1.0299054417858846;0.9999051810227872;1.0086603507990826;1.0000074534108478
94.111935;1.076941157926398;0.9829528070534972;0.9126958828245366;-0.4332034032194764;-0.4022566722697366;1.067891720810839;10.000977627324845;0.9364817302936985;0.3746009266453363;1.0299055676173576;0.9999045070058388;1.0086597317477224;1.0000073975194543
94.121935;1.0769422818787038;0.9829530130343248;0.9126979334185515;-0.4332034032410863;-0.40225667226105455;1.0678898666258672;10.000984198632663;0.9364811758387103;0.37460138192842196;1.029905629580999;0.9999038537384746;1.0086590896992194;1.0000073023910916
94.131935;1.0769433896719294;0.982953256649145;0.9127000040983515;-0.4332034032703433;-0.40225667224615086;1.0678878895985064;10.000990175835435;0.9364806364522256;0.3746018336292215;1.029905626995185;0.9999032253994341;1.0086584284131397;1.0000071628201523
94.141935;1.0769444760534839;0.98295353354121;0.912702095562034;-0.43320340330603185;-0.40225667222618505;1.0678857959233943;10.000995529368973;0.9364801133452616;0.37460228087704295;1.0299055602804614;0.9999026246640143;1.0086577524818476;1.0000069724528438
94.151935;1.0769455389226648;0.9829538396010447;0.9127042086582805;-0.43320340334706847;-0.40225667220242467;1.0678835921798953;10.001000244846042;0.9364796092422963;0.37460272275732054;1.0299054298380244;0.9999020536300117;1.0086570666041936;1.0000067245910222
94.161935;1.0769465787862094;0.9829541716774862;0.9127063436605348;-0.433203403392544;-0.4022566721763047;1.067881284640763;10.001004323162636;0.9364791275326004;0.37460315854874826;1.029905235310338;0.9999015146220945;1.0086563750097444;1.0000064128407977
94.171935;1.0769475966163915;0.9829545279590216;0.9127084999859626;-0.4332034034416269;-0.40225667214930516;1.0678788787944546;10.00100777059947;0.9364786708089329;0.3746035877112507;1.0299049761621326;0.9999010098525268;1.0086556812655303;1.0000060314691308
94.181935;1.0769485915057384;0.9829549072854764;0.9127106763267386;-0.4332034034934074;-0.4022566721226901;1.067876379642414;10.001010593009616;0.9364782398894492;0.3746040099044373;1.0299046523758162;0.9999005402041441;1.0086549894321906;1.0000055753123092
94.191935;1.0769495597802465;0.9829553086321755;0.9127128708354503;-0.4332034035469598;-0.4022566720975072;1.0678737921770853;10.001012799063734;0.9364778341435506;0.3746044251045393;1.0299042639299982;0.9999001047997867;1.0086543054690211;1.0000050395151383
94.201935;1.0769504961938068;0.9829557315562665;0.9127150811378907;-0.43320340360157383;-0.40225667207459104;1.0678711215573213;10.001014400805428;0.9364774525320788;0.37460483356828045;1.0299038097653508;0.9998997020518005;1.008653636690381;1.0000044192710476
94.211935;1.0769513960592805;0.982956176617227;0.9127173044999128;-0.43320340365689497;-0.40225667205422744;1.067868373005363;10.001015411052997;0.9364770943909703;0.3746052355814028;1.029903287480964;0.9998993306930948;1.0086529899468846;1.0000037097580008
94.221935;1.076952256574888;0.982956644978777;0.9127195381641968;-0.43320340371295396;-0.40225667203587073;1.0678655515069486;10.00101584380478;0.9364767594368681;0.37460563125472485;1.029902693723304;0.9998989896698347;1.0086523708206325;1.0000029061742806
94.231935;1.076953076681386;0.9829571375741093;0.9127217791466805;-0.4332034037700698;-0.4022566720183048;1.0678626620851321;10.001015714415631;0.9364764472420256;0.374606020519544;1.0299020244065948;0.9998986774310135;1.0086517843160452;1.0000020036706816
94.241935;1.076953856836133;0.982957654600355;0.9127240237532717;-0.4332034038287016;-0.4022566720000902;1.067859710762147;10.001015039141418;0.9364761568881299;0.3746064031362286;1.0299012746707392;0.9998983914484668;1.0086512359343713;1.0000009978068807
94.251935;1.0769545997292542;0.9829581954726692;0.9127262679110406;-0.4332034038895527;-0.40225667197999904;1.067856705167851;10.001013833359282;0.936475886878115;0.3746067785697497;1.0299004390915056;0.9998981283376701;1.0086507323913898;0.9999998854921857
94.261935;1.0769553107356709;0.9829588404090609;0.9127285833865386;-0.43320519700206717;-0.40225833691571206;1.0678536542791852;10.00101210602634;0.9364756350590869;0.37460714586878524;1.0298995122160723;0.9998978846012396;1.0086502814109117;0.9999986652055113
94.271935;1.0769559970494813;0.9829594260707053;0.9127308162484552;-0.43320519707091454;-0.4022583368896221;1.0678505677318286;10.00100986058223;0.9364753982366365;0.37460750363051976;1.029898489055485;0.9998976575751686;1.0086498900245051;0.9999973365187658
94.281935;1.0769566657485574;0.9829600332502565;0.912733039525671;-0.43320519714575073;-0.4022583368597329;1.0678474554075823;10.001007105886151;0.936475171765557;0.3746078499657209;1.0298973652614318;0.9998974456357155;1.0086495623169214;0.9999958997041052
94.291935;1.0769573220347786;0.9829606613808067;0.9127352517173936;-0.43320519722780215;-0.402258336825341;1.0678443272690707;10.00100385897824;0.9364749498803421;0.3746081825475821;1.0298961369416395;0.9998972474885979;1.008649298482441;0.9999943556398553
94.301935;1.0769579693319182;0.9829613091128913;0.9127374521225593;-0.4332051973180035;-0.4022583367856394;1.0678411931707976;10.001000132234152;0.9364747263861447;0.37460849902101234;1.0298948003565367;0.9998970617841773;1.0086490955040817;0.9999927060802202
94.311935;1.0769586104833133;0.982961974365845;0.9127396404889178;-0.4332051974168416;-0.40225833674007627;1.0678380626309574;10.000995920813672;0.9364744952217675;0.37460879759198185;1.0298933520800093;0.9998968878026117;1.008648948403513;0.9999909540194724
94.321935;1.07695924805449;0.9829626549412765;0.9127418172809129;-0.43320519752445713;-0.4022583366885612;1.067834944253097;10.00099120253569;0.9364742509978462;0.3746090772573576;1.0298917893899564;0.9998967263281907;1.0086488513869551;0.9999891041072878
94.331935;1.0769598842487618;0.9829633489734273;0.9127439839888513;-0.4332051976407732;-0.40225833663129873;1.0678318452321796;10.000985949172634;0.9364739893311288;0.3746093378096534;1.029890110006897;0.9998965796114744;1.0086487986705255;0.999987163042763
94.341935;1.0769605213111195;0.9829640550181328;0.9127461422783745;-0.43320519776561744;-0.40225833656841276;1.0678287716053545;10.000980141012903;0.9364737068577349;0.3746095798519605;1.0298883118295337;0.9998964505898822;1.0086487849533472;0.999985139278169
94.351935;1.076961161777684;0.9829647720441903;0.9127482928447329;-0.433205197898853;-0.4022583364997266;1.067825728535411;10.000973773891054;0.9364734007346196;0.37460980442510117;1.029886393680978;0.9998963421315147;1.008648805605088;0.9999830422947675
94.361935;1.076961808239404;0.9829654992594421;0.9127504353481356;-0.4332051980403956;-0.4022583364248961;1.067822720123301;10.000966854655246;0.9364730677710964;0.3746100123887263;1.0298843560043405;0.9998962567309299;1.0086488564812828;0.9999808825434595
94.371935;1.076962462590792;0.9829662357658364;0.9127525688945345;-0.4332051981902105;-0.4022583363436912;1.0678197492258228;10.000959391912167;0.9364727042614653;0.3746102042888618;1.0298822004811594;0.9998961969246226;1.008648933623012;0.9999786719138776
94.381935;1.0769631248509082;0.9829669806160662;0.9127546921762705;-0.4332051983483635;-0.40225833625615887;1.0678168174325322;10.00095139206479;0.9364723065231593;0.37461038072372055;1.0298799298299448;0.9998961661876009;1.0086490334929117;0.9999764235541058
94.391935;1.0769637929846494;0.9829677332748787;0.9127568028779703;-0.4332051985150463;-0.40225833616261386;1.067813925103962;10.000942864830717;0.9364718708858366;0.3746105426916758;1.0298775486203962;0.9998961694171944;1.0086491536976507;0.9999741511632249
94.401935;1.0769644643887144;0.9829684938009716;0.9127588968001407;-0.43320519869051116;-0.4022583360634994;1.0678110717479627;10.000933831713303;0.9364713932838693;0.3746106917148866;1.0298750637372471;0.9998962123094169;1.0086492934087483;0.9999718687559089
94.411935;1.0769651371380067;0.9829692626132333;0.9127609680438884;-0.43320519887487813;-0.4022583359591896;1.0678082566613891;10.000924326190411;0.9364708695078663;0.37461082970424664;1.0298724837808357;0.9998963003371719;1.0086494530943284;0.9999695905336488
94.421935;1.0769658100852408;0.9829700402873613;0.9127630098846614;-0.4332051990679097;-0.4022583358497802;1.0678054790885936;10.000914386946466;0.9364702958277742;0.3746109586399148;1.029869818131408;0.9998964382568972;1.008649634026709;0.9999673301533207
94.431935;1.0769664829813692;0.9829708275184793;0.9127650154407889;-0.4332051992690115;-0.402258335734933;1.0678027382403361;10.000904054409839;0.9364696690730389;0.37461108035207275;1.0298670758755832;0.9998966294115653;1.0086498381621156;0.9999650999748486
94.441935;1.076967156823285;0.9829716252198057;0.9127669786302416;-0.43320519947753683;-0.4022583356139118;1.0678000340907974;10.000893371145638;0.9364689861897454;0.37461119646628094;1.0298642647644691;0.999896874671976;1.008650067848002;0.9999629107888582
94.451935;1.076967833783946;0.9829724347973773;0.9127688950890908;-0.43320519969312604;-0.4022583354857856;1.0677973681233055;10.000882380610076;0.9364682440524867;0.37461130839684215;1.0298613911347978;0.9998971721934049;1.0086503246035965;0.999960771545173
94.461935;1.0769685166577239;0.9829732580759183;0.9127707623009522;-0.43320519991581835;-0.40225833534968886;1.0677947431032195;10.00087112684952;0.9364674401745195;0.37461141745386767;1.0298584610030665;0.9998975181381387;1.0086506080117608;0.9999586889910105
94.471935;1.0769692082778652;0.9829740966589959;0.9127725791296374;-0.43320520014589364;-0.4022583352051986;1.0677921622727042;10.000859660496923;0.9364665738371738;0.3746115250708007;1.0298554810675424;0.9998979078660984;1.0086509159895096;0.9999566675563374
94.481935;1.0769699115582048;0.9829749514882249;0.912774345145419;-0.4332052003836225;-0.40225833505271197;1.0677896282805677;10.000848042054757;0.9364656462767393;0.37461163302007916;1.0298524587953437;0.9998983371483532;1.0086512458074761;0.9999547098690151
94.491935;1.0769706300583484;0.9829758228346198;0.9127760601211816;-0.43320520062914636;-0.4022583348935549;1.0677871424414205;10.000836330919768;0.9364646596620795;0.37461174355682186;1.029849402431781;0.999898802512485;1.0086515947175003;0.9999528181679385
94.501935;1.0769713682447437;0.9829767103456948;0.9127777240954535;-0.4332052008825047;-0.40225833472972;1.0677847050699136;10.000824569983987;0.9364636158701898;0.37461185943088815;1.0298463214267275;0.999899300525814;1.0086519600874908;0.9999509957369824
94.511935;1.0769721312988578;0.9829776135649623;0.9127793376977845;-0.43320520114373945;-0.40225833456335186;1.0677823165623068;10.000812782569572;0.9364625160294208;0.37461198357641207;1.0298432265169555;0.9998998273272403;1.0086523392775402;0.99994924759746
94.521935;1.0769729248053352;0.9829785331245038;0.912780901846122;-0.4332052014130431;-0.402258334396391;1.0677799783958455;10.000800982293976;0.9364613611553393;0.37461211844524633;1.0298401293031603;0.9999003791154775;1.0086527295331416;0.9999475805056653
94.531935;1.0769737541033326;0.9829794711650356;0.9127824171347467;-0.43320520169087734;-0.4022583342305868;1.0677776930078386;10.000789182060068;0.936460153041573;0.37461226551312743;1.0298370419450422;0.9999009525226134;1.0086531284518703;0.9999460018798844
94.541935;1.0769746234729107;0.9829804302715435;0.9127838838118064;-0.43320520197802076;-0.40225833406766925;1.067775462363451;10.000777391911036;0.9364588942955617;0.374612425346733;1.0298339767391922;0.9999015443705545;1.0086535348982482;0.9999445179428362
94.551935;1.0769755358318527;0.9829814124977598;0.9127853019936544;-0.4332052022755216;-0.40225833390940896;1.0677732869113012;10.000765615358784;0.936457587621467;0.37461259784811474;1.0298309452677223;0.9999021515675675;1.0086539493398263;0.9999431325479272
94.561935;1.0769764929593777;0.9829824192629338;0.9127866717305495;-0.4332052025844504;-0.4022583337574589;1.0677711661288887;10.000753854430569;0.9364562356020567;0.37461278238818085;1.0298279579122493;0.9999027711934502;1.0086543732319488;0.9999418476610282
94.571935;1.076977496268319;0.9829834512219486;0.9127879932724933;-0.4332052029055484;-0.402258333613173;1.0677690997521294;10.000742110838972;0.9364548414187582;0.3746129779579254;1.0298250238270945;0.9999034002459509;1.0086548083743643;0.9999406647436053
94.581935;1.0769785476275135;0.9829845081797933;0.9127892673293774;-0.43320520323904943;-0.4022583334775589;1.067767088211698;10.000730377140854;0.936453409106187;0.37461318335153576;1.0298221505559224;0.9999040353079054;1.0086552568990037;0.9999395853555266
94.591935;1.0769796490213748;0.9829855896009233;0.9127904945884796;-0.43320520358470943;-0.4022583333512647;1.067765131911411;10.000718637185155;0.9364519430060684;0.3746133973974306;1.0298193435109928;0.9999046729217264;1.0086557215003338;0.9999386107244387
94.601935;1.0769808014636333;0.9829866950220797;0.9127916747878566;-0.43320520394196305;-0.40225833323459453;1.0677632305040266;10.000706877669591;0.9364504477818456;0.3746136192164007;1.0298166063116811;0.9999053105130943;1.0086562053323642;0.9999377412203665
94.611935;1.0769820042626321;0.9829878236572166;0.912792806558274;-0.433205204310063;-0.40225833312764164;1.0677613832422947;10.000695091514073;0.9364489288925036;0.3746138483067738;1.0298139419186978;0.999905946778069;1.008656711381375;0.9999369762880618
94.621935;1.0769832549346203;0.9829889737485237;0.9127938881540348;-0.4332052046880597;-0.4022583330303739;1.0677595898089136;10.000683273088818;0.9364473923828268;0.3746140844633881;1.0298113532921784;0.9999065812998702;1.0086572419958755;0.9999363148039825
94.631935;1.0769845494749144;0.9829901424812159;0.9127949178980277;-0.43320520507476046;-0.40225833294258834;1.0677578507296814;10.000671418265524;0.9364458444910031;0.3746153276987813;1.0298088431476098;0.9999072142713108;1.0086581702860824;0.9999357551675978
94.641935;1.0769858825719645;0.9829913264581235;0.9127958939117474;-0.4332052054689222;-0.4022583328639437;1.0677561677540195;10.00065953009537;0.9364442916602987;0.3746155780552085;1.0298064137369183;0.9999078462847689;1.008658754548222;0.9999352946912906
94.651935;1.0769872479357643;0.9829925220868279;0.912796814019073;-0.43320520586954664;-0.4022583327941988;1.067754543928486;10.00064762373996;0.9364427403097874;0.37461583525866254;1.0298040670885118;0.9999084777417017;1.0086593666793784;0.9999349291802221
94.661935;1.076988639092828;0.9829937255853896;0.912797676030175;-0.4332052062760865;-0.4022583327334255;1.0677529825049357;10.000635723190205;0.936441196131668;0.3746160986424664;1.0298018048602715;0.9999091084841409;1.0086600070762792;0.9999346532952091
94.671935;1.0769900500938807;0.9829949331557783;0.9127984779159479;-0.4332052066884878;-0.40225833268190364;1.0677514859883923;10.000623851088026;0.9364396635902938;0.37461636749465;1.0297996273325682;0.9999097380881538;1.0086606763861885;0.9999344615226783
94.681935;1.0769914758989623;0.982996141879597;0.9127992179206763;-0.4332052071068869;-0.40225833263991895;1.0677500562782811;10.000612019928043;0.9364381459099288;0.37461664125750854;1.029797532855329;0.9999103658034286;1.0086613755925153;0.9999343493371128
94.691935;1.0769929129325087;0.9829973504972265;0.9127998945128072;-0.4332052075311101;-0.40225833260775834;1.0677486946062726;10.000600228290528;0.9364366452515401;0.3746169192936326;1.0297955184000218;0.9999109898233303;1.0086621058442873;0.9999343134814287
94.701935;1.0769943594485132;0.9829985590082932;0.9128005059993357;-0.43320520796042356;-0.4022583325857101;1.067747401242793;10.00058846083626;0.9364351630020699;0.3746172006429981;1.0297935799543005;0.9999116073755168;1.0086628679344738;0.9999343513258593
94.711935;1.0769958151849448;0.9829997676022478;0.9128010503844532;-0.4332052083936368;-0.4022583325740585;1.067746175661243;10.000576692617633;0.9364337002964016;0.3746174841311406;1.0297917126468763;0.9999122160115657;1.008663661720983;0.999934460607563
94.721935;1.0769972810068862;0.9830009760164921;0.9128015257503849;-0.4332052088293727;-0.40225833257320653;1.0677450168676952;10.000564898898363;0.9364322585054589;0.37461776864436563;1.0297899115655331;0.999912814550372;1.008664485673782;0.9999346394230101
94.731935;1.0769987588986114;0.9830021836900128;0.9128019305775321;-0.433205209266254;-0.4022583325837357;1.0677439238087294;10.000553065548567;0.9364308395386245;0.37461805318812447;1.0297881723089413;0.9999134031799399;1.0086653367723875;0.9999348855163812
94.741935;1.0770002512192567;0.9830033902702418;0.9128022642252706;-0.4332052097029262;-0.40225833260633426;1.0677428955295987;10.000541192611495;0.9364294462029867;0.3746183367777298;1.0297864900618796;0.9999139833985611;1.0086662109030233;0.9999351954585438
94.751935;1.077001759151812;0.9830045957991387;0.9128025277888948;-0.4332052101380618;-0.402258332641678;1.067741930860181;10.000529287828945;0.9364280823326436;0.3746186185409213;1.029784858762098;0.9999145573787279;1.0086671031645598;0.9999355649391853
94.761935;1.0770032818502164;0.9830058005997541;0.9128027241100298;-0.4332052105703397;-0.40225833269031325;1.0677410282879751;10.000517361073854;0.9364267523030023;0.3746188979733192;1.029783272177165;0.9999151265133124;1.0086680079048858;0.9999359900816063
94.771935;1.0770048168242705;0.9830070053390627;0.912802856850296;-0.43320521099845405;-0.40225833275263406;1.0677401862870697;10.000505429501295;0.9364254604295638;0.3746191749321268;1.0297817256451882;0.9999156906578953;1.0086689189775828;0.9999364685900144
94.781935;1.0770063612570664;0.9830082111801083;0.9128029298709851;-0.43320521142125334;-0.4022583328290592;1.067739403369684;10.00049351805894;0.9364242110413109;0.37461944944064846;1.029780216462374;0.9999162491693814;1.008669830171525;0.9999369997662515
94.791935;1.0770079136391493;0.9830094195175257;0.9128029471746321;-0.4332052118377705;-0.4022583329202778;1.0677386776062914;10.00048164756016;0.9364230090007489;0.3746197216978726;1.0297787432874075;0.9999168024351298;1.0086707355605498;0.9999375837791683
94.801935;1.0770094743541692;0.9830106312675939;0.9128029131316144;-0.4332052122470913;-0.40225833302723063;1.0677380067024553;10.000469826987095;0.9364218595568019;0.37461999225869647;1.029777305567114;0.999917352169362;1.0086716300190974;0.9999382212678131
94.811935;1.0770110444860876;0.9830118466087288;0.912802832785871;-0.43320521264827433;-0.40225833315092396;1.0677373889785422;10.000458054870466;0.9364207674139468;0.37462026208837557;1.0297759028783846;0.9999179006195305;1.0086725100177496;0.9999389133565157
94.821935;1.0770126238665287;0.9830130657154247;0.9128027121594305;-0.4332052130403367;-0.40225833329231736;1.0677368238230311;10.00044632171487;0.9364197358833024;0.3746205325095633;1.0297745343567772;0.9999184496182215;1.008673374317098;0.9999396615783962
94.831935;1.0770142100085827;0.9830142897866186;0.912802558517172;-0.4332052134223006;-0.4022583334520562;1.0677363111573581;10.000434615217971;0.9364187667417004;0.3746208052303385;1.0297731987591865;0.999919000316617;1.0086742240838842;0.9999404674044754
94.841935;1.0770157983450377;0.9830155215755766;0.9128023801026711;-0.43320521379327487;-0.4022583336301342;1.0677358514921773;10.000422930490254;0.9364178609265073;0.3746210822966238;1.0297718947827854;0.9999195539498557;1.0086750618177511;0.9999413316304053
94.851935;1.0770173830859475;0.9830167650796;0.9128021850421039;-0.43320521415243973;-0.40225833382602044;1.06773544699796;10.00041127905442;0.9364170192831555;0.37462136578510236;1.029770620879086;0.9999201127313486;1.0086758893506367;0.999942254483886
94.861935;1.0770189581041498;0.9830180247636336;0.9128019800009568;-0.43320521449894006;-0.4022583340391267;1.0677351018438697;10.000399691401203;0.9364162427106594;0.3746216575042462;1.0297693752377628;0.9999206798856576;1.0086767066847557;0.9999432363455327
94.871935;1.0770205174860124;0.9830193051425973;0.9128017697591139;-0.43320521483176133;-0.40225833426900726;1.067734821015233;10.000388209946957;0.9364155321264059;0.3746219589712187;1.0297681568173358;0.9999212589655074;1.0086775121543001;0.9999442777381289
94.881935;1.0770210571060932;0.983019716984474;0.9128015750182037;-0.4332047719863066;-0.4022582961495444;1.0677346087591455;10.000376874459597;0.9364148883160186;0.37462227162350176;1.0297669663045654;0.9999218533107693;1.0086783025829262;0.9999453785218672
94.891935;1.0770225716822888;0.9830210516167831;0.9128013656519716;-0.43320477228771914;-0.40225829641163546;1.0677344678706788;10.000365709694364;0.9364143113417744;0.3746225970746047;1.029765805998597;0.999922466107288;1.0086790731954816;0.9999465376961011
94.901935;1.077024061524135;0.9830224181596035;0.9128011619311314;-0.4332047725709533;-0.40225829668898716;1.0677344000055355;10.000354720446559;0.936413800151902;0.37462293717637923;1.0297646792238662;0.9999231002303941;1.0086798178941023;0.999947753665725
94.911935;1.0770255272660216;0.983023818139914;0.9128009664475843;-0.4332047728342158;-0.40225829698070237;1.067734406582182;10.000343893960295;0.9364133529838562;0.37462329380527526;1.029763589646587;0.9999237572434918;1.0086805298745316;0.9999490239987767
94.921935;1.0770269695013348;0.9830252523968851;0.9128007809931495;-0.4332047730756431;-0.40225829728565105;1.06773448953474;10.00033320630269;0.9364129680164658;0.374623668512063;1.0297625405353847;0.9999244367753313;1.008681202158831;0.9999503452999368
94.931935;1.0770283882780616;0.983026721670809;0.9128006065015405;-0.4332047732932922;-0.4022582976027962;1.0677346510449217;10.000322625888113;0.9364126437048371;0.3746240623057884;1.0297615342552617;0.9999251372726428;1.0086818276789917;0.9999517135820278
94.941935;1.077029782515284;0.9830282263355186;0.9128004429294615;-0.43320477348533787;-0.4022582979312753;1.0677348926018655;10.000312114257973;0.936412378916358;0.3746244756712647;1.0297605719598812;0.9999258570919928;1.0086823991147904;0.9999531241759029
94.951935;1.07703114948884;0.9830297659014267;0.9128002893549019;-0.4332047736503002;-0.4022582982702612;1.0677352145927395;10.000301628547346;0.9364121731198295;0.37462490857636593;1.0297596536508038;0.9999265948946559;1.008682908886405;0.9999545713535829
94.961935;1.0770324852233288;0.9830313395489688;0.9128001442444849;-0.43320477378711864;-0.4022582986189492;1.0677356164624416;10.000291126376556;0.9364120261629986;0.37462536046047584;1.029758778747954;0.9999273494419891;1.008683349236043;0.9999560487497947
94.971935;1.0770337856344432;0.9830329469461349;0.9128000057545594;-0.4332047738951851;-0.4022582989765138;1.067736096878074;10.000280571376834;0.9364119374438822;0.3746258304353162;1.0297579464224669;0.9999281191748551;1.0086837124527894;0.9999575498912642
94.981935;1.0770350475549042;0.983034587844698;0.9127998720958979;-0.4332047739742422;-0.4022582993419088;1.0677366537588002;10.000269937397988;0.9364119056507959;0.3746263174828336;1.029757155208494;0.9999289024652257;1.0086839916961219;0.9999590676316532
94.991935;1.0770362685322548;0.9830362610084403;0.912799741972852;-0.4332047740241287;-0.4022582997137972;1.0677372840507473;10.000259209915969;0.936411929349063;0.3746268203456594;1.029756402628975;0.9999296987202104;1.0086841823130603;0.9999605935027239
95.001935;1.077037445845792;0.9830379639868948;0.9127996145094857;-0.43320477404474644;-0.4022583000907265;1.0677379836388112;10.000248379894582;0.9364120072842219;0.3746273372567315;1.0297556857133414;0.9999305085810711;1.008684282650038;0.9999621184239474
95.011935;1.0770385761825307;0.9830396936911816;0.9127994884703154;-0.4332047740363073;-0.402258300471365;1.0677387480015965;10.000237431262518;0.9364121380953593;0.3746278659095144;1.0297550020680883;0.999931332404586;1.0086842936641573;0.999963633743157
95.021935;1.077039656013657;0.9830414466298248;0.9127993615962386;-0.4332047739994768;-0.4022583008546119;1.0677395727049035;10.000226335989295;0.9364123201160875;0.3746284038639453;1.029754350474542;0.9999321687723803;1.008684217651173;0.9999651312794001
95.031935;1.0770406821652327;0.9830432185124108;0.9127992305227717;-0.4332047739352855;-0.4022583012394842;1.0677404527513383;10.000215059536277;0.9364125517610105;0.37462894890105614;1.0297537308279934;0.9999330145767055;1.0086840568228632;0.9999666035685418
95.041935;1.0770416522969686;0.9830450038691395;0.9127990914019222;-0.4332047738450033;-0.40225830162490134;1.0677413822313901;10.000203567885926;0.9364128319718239;0.37462949882483015;1.0297531437784004;0.9999338663008137;1.0086838124613144;0.9999680450405161
95.051935;1.0770425651590694;0.9830467962643844;0.9127989409056159;-0.433204773730058;-0.4022583020096389;1.0677423554697818;10.000191835149973;0.9364131599201421;0.37463005110710623;1.029752589876912;0.9999347212840523;1.008683485295338;0.9999694522284025
95.061935;1.0770434208736779;0.9830485890998667;0.9127987763629147;-0.43320477359191334;-0.4022583023924712;1.067743367982043;10.000179848685987;0.936413534084911;0.3746306029561675;1.0297520685537647;0.9999355778883237;1.0086830768709032;0.9999708225308968
95.071935;1.07704422076427;0.9830503764617101;0.9127985949088195;-0.4332047734318894;-0.40225830277232366;1.0677444159760077;10.000167608543842;0.9364139515265298;0.37463115172354067;1.0297515780493813;0.9999364343701544;1.008682590633177;0.9999721535900685
95.081935;1.07704496674396;0.9830521534257886;0.9127983930178913;-0.4332047732510058;-0.40225830314832695;1.0677454955754453;10.000155125702197;0.9364144080197492;0.37463169517876965;1.0297511162450923;0.9999372877800934;1.0086820319965224;0.9999734438645925
95.091935;1.0770456611229922;0.9830539159004719;0.9127981666611585;-0.4332047730499528;-0.4022583035197956;1.067746602821756;10.000142419197678;0.9364148985487895;0.37463223145427077;1.0297506811912793;0.999938134145284;1.0086814079364763;0.9999746933192956
95.101935;1.0770463061537245;0.9830556605775636;0.9127979115246009;-0.43320477282935266;-0.4022583038862015;1.0677477338294907;10.000129511720699;0.9364154176296995;0.3746327588872452;1.0297502707671453;0.9999389693391788;1.0086807267942812;0.9999759036391183
95.111935;1.0770469034790593;0.9830573850196389;0.9127976236028805;-0.4332047725902514;-0.40225830424709386;1.0677488841293155;10.00011643057314;0.9364159602142225;0.3746332759071966;1.0297498825909102;0.9999397894024044;1.0086799982142665;0.9999770778267284
95.121935;1.0770474549685745;0.9830590873340307;0.9127973002095191;-0.4332047723343507;-0.402258304601979;1.0677500480274358;10.000103212179507;0.9364165231767321;0.3746337808712076;1.0297495149666542;0.9999405906678502;1.0086792325141751;0.9999782194888547
95.131935;1.077047964117373;0.9830607656151313;0.9127969407368723;-0.4332047720637317;-0.4022583049503501;1.0677512192764553;10.000089900110588;0.9364171058059529;0.37463427191387794;1.0297491674995105;0.999941370425355;1.00867843946771;0.999979332355441
95.141935;1.0770484364509036;0.9830624182186233;0.9127965466217757;-0.4332047717805085;-0.40225830529182255;1.0677523921054985;10.000076539477922;0.9364177087031033;0.37463474707310673;1.0297488407480058;0.9999421272089182;1.0086776275104001;0.9999804202829895
95.151935;1.07704887890818;0.9830640447100056;0.9127961202982044;-0.43320477148679226;-0.40225830562614445;1.067753561570746;10.000063175958816;0.9364183327195883;0.374635204622871;1.0297485356296132;0.9999428602354834;1.0086768037521414;0.9999814876369632
95.161935;1.077049299071053;0.9830656461785365;0.9127956641568771;-0.43320477118478457;-0.40225830595311174;1.06775472371611;10.000049857554401;0.936418978936857;0.37463564326759036;1.0297482528045447;0.9999435692365904;1.0086759744234979;0.9999825390633176
95.171935;1.0770497045660092;0.983067224747386;0.9127951805458147;-0.4332047708767126;-0.40225830627252296;1.067755875660601;10.000036633954814;0.9364196481344361;0.37463606223097706;1.0297479927218651;0.9999442548154293;1.0086751457765195;0.9999835779591062
95.181935;1.0770501021385606;0.9830687830219569;0.9127946718512251;-0.433204770564711;-0.40225830658413814;1.067757015425019;10.000023550942338;0.9364203395205243;0.374636461301837;1.029747756270413;0.9999449181385557;1.0086743251227808;0.9999846051468062
95.191935;1.0770504968340895;0.9830703238618461;0.9127941402076113;-0.4332047702507835;-0.40225830688763875;1.067758141624442;10.000010642610722;0.9364210508763899;0.3746368406471034;1.0297475446786595;0.9999455603003715;1.0086735210785909;0.9999856192916187
95.201935;1.0770508918862995;0.9830718502955562;0.9127935874787504;-0.4332047699367628;-0.4022583071826628;1.067759253053213;9.999997931909723;0.9364217800968037;0.3746372006285815;1.0297473590827677;0.9999461823604773;1.0086727429486642;0.9999866184011762
95.211935;1.077051289085666;0.9830733650630832;0.9127930150007899;-0.4332047696243743;-0.40225830746887514;1.067760348323374;9.999985438740422;0.9364225259435549;0.37463754187610654;1.0297472008331658;0.9999467855788566;1.0086720003689156;0.9999876008234762
95.221935;1.0770516896649165;0.9830748695877739;0.9127924231635748;-0.4332047693154754;-0.4022583077460729;1.0677614258230987;9.999973181476522;0.936423287299043;0.37463786541963484;1.0297470718167916;0.9999473710410274;1.0086713033952042;0.9999885651717987
95.231935;1.0770520953602458;0.9830763632241076;0.9127918117182193;-0.43320476901213306;-0.4022583080142905;1.067762483809075;9.99996117185249;0.9364240625993286;0.3746381726944209;1.0297469741026082;0.9999479389511569;1.008670661772467;0.9999895103005483
95.241935;1.0770525087200313;0.9830778437741573;0.9127911801750529;-0.43320476871628966;-0.40225830827373427;1.0677635204755886;9.99994941425786;0.9364248507716195;0.3746384653442278;1.0297469094086569;0.9999484885800054;1.0086700838260803;0.9999904359494178
95.251935;1.0770529326162297;0.9830793087150106;0.912790527555118;-0.4332047684293215;-0.4022583085246314;1.0677645346156972;9.999937911531944;0.9364256522572809;0.3746387449963588;1.029746878830687;0.9999490189298099;1.0086695764791027;0.9999913429932983
95.261935;1.077053369419905;0.983080756073456;0.9127898521123621;-0.43320476815195313;-0.4022583087672353;1.067765526970085;9.999926668307557;0.9364264686609991;0.37463901322000115;1.0297468826871987;0.9999495290151641;1.0086691454838004;0.9999922327431789
95.271935;1.077053819883088;0.9830821851116154;0.9127891519067506;-0.43320476788451523;-0.40225830900189363;1.0677665007728896;9.99991568643188;0.9364273017220487;0.37463927153585846;1.0297469205178005;0.9999500174125222;1.0086687947310722;0.9999931060982025
95.281935;1.077054282690324;0.9830835970920355;0.912788426299121;-0.433204767627123;-0.40225830922900047;1.067767460654;9.999904960633636;0.9364281525206135;0.37463952133702316;1.0297469915918436;0.9999504819554723;1.008668525749834;0.9999939635345797
95.291935;1.0770547556931458;0.9830849953974243;0.9127876770150567;-0.4332047673796554;-0.4022583094489548;1.0677684114205683;9.999894481936552;0.936429021119967;0.3746397637980021;1.0297470954943173;0.9999509204308893;1.0086683383029804;0.999994805604472
95.301935;1.077055237128093;0.983086384545342;0.9127869075785181;-0.4332047671418799;-0.40225830966208403;1.06776935778767;9.999884245732156;0.9364299066647784;0.3746399998952285;1.0297472319947532;0.9999513317572833;1.0086682312540667;0.9999956328383297
95.311935;1.0770557252601711;0.9830877687289655;0.912786121685175;-0.4332047669137797;-0.4022583098684334;1.0677703042192546;9.999874255023366;0.936430807764007;0.37464023047991646;1.0297474006535883;0.9999517161651404;1.0086682026428648;0.9999964452693327
95.321935;1.0770562177423364;0.9830891512186799;0.9127853217080244;-0.4332047666956975;-0.4022583100677596;1.0677712547062173;9.999864512464393;0.9364317228666099;0.3746404561980313;1.0297476005878237;0.999952074224228;1.0086682489796865;0.9999972425219992
95.331935;1.0770567115635459;0.9830905352553849;0.9127845082786931;-0.4332047664882165;-0.4022583102597504;1.067772212900237;9.999855007525332;0.9364326505133603;0.37464067725593575;1.0297478298626865;0.9999524060787156;1.008668364836587;0.9999980242786274
95.341935;1.0770572031663292;0.9830919247038384;0.9127836810539532;-0.4332047662919972;-0.4022583104439951;1.0677731825709476;9.999845709462855;0.9364335894592555;0.3746408933596693;1.02974808510873;0.9999527117625173;1.0086685431106168;0.9999987905292913
95.351935;1.0770576887779983;0.9830933232269282;0.9127828396424592;-0.4332047661076886;-0.4022583106197982;1.0677741682046313;9.999836567326577;0.9364345386998988;0.3746411038806865;1.029748362251419;0.9999529915884977;1.0086687750290146;0.9999995419221009
95.361935;1.0770581644190809;0.9830947336262611;0.9127819839206945;-0.433204765935913;-0.4022583107862611;1.0677751751668367;9.999827512548936;0.9364354974720784;0.3746413078225378;1.02974865714588;0.9999532455133668;1.0086690501590068;1.0000002802964043
95.371935;1.0770586250325385;0.9830961579875251;0.9127811138982882;-0.43320476577722283;-0.4022583109424032;1.0677762096370589;9.999818467060491;0.9364364652735362;0.3746415036590656;1.0297489650649474;0.9999534726678386;1.0086693573278689;1.0000010089197833
95.381935;1.0770590640969147;0.9830975975703451;0.9127802298851413;-0.43320476563205806;-0.40225831108707966;1.067777278519582;9.9998093608994;0.9364374418339294;0.3746416895222794;1.0297492803482182;0.9999536720702951;1.0086696859001565;1.0000017322452428
95.391935;1.077059474759603;0.9830990527882525;0.9127793333073676;-0.433204765500728;-0.40225831121903777;1.0677783883451253;9.9998001486547;0.9364384265396616;0.3746418636124833;1.0297495972968895;0.9999538435214218;1.0086700267857749;1.0000024549913034
95.401935;1.0770598514355245;0.9831005239625608;0.9127784273517795;-0.433204765383209;-0.4022583113371526;1.0677795434080193;9.99979080918226;0.9364394174493593;0.37464202439735456;1.029749911388913;0.9999539877941123;1.00867037288585;1.000003181103692
95.411935;1.0770601908132975;0.9831020121745954;0.9127775169133624;-0.43320476527896423;-0.40225831144056157;1.0677807447519319;9.999781329247908;0.9364404110299612;0.3746421705111269;1.02975021979859;0.9999541061831461;1.0086707185226302;1.000003913331139
95.421935;1.0770604923874918;0.9831035194665128;0.9127766078603352;-0.43320476518722717;-0.40225831152873337;1.0677819908432462;9.999771689368005;0.9364414029937327;0.3746423006322284;1.0297505214204086;0.9999541997818239;1.0086710583304368;1.0000046530185214
95.431935;1.0770607585389667;0.9831050487030958;0.9127757055698015;-0.4332047651074744;-0.4022583116014739;1.0677832789353312;9.999761864289002;0.9364423894724346;0.3746424135832728;1.0297508167285823;0.999954269003616;1.00867138662561;1.0000054001199978
95.441935;1.0770609935062097;0.9831066033046948;0.9127748138922968;-0.43320476503956973;-0.40225831165881315;1.067784605612952;9.999751830540196;0.9364433674003674;0.37464250852093667;1.0297511072839325;0.9999543136609333;1.0086716976569605;1.0000061537413811
95.451935;1.0770612015831709;0.9831081865545332;0.9127739354814279;-0.4332047649835426;-0.4022583117009112;1.0677859671074852;9.999741569368707;0.9364443343333728;0.37464258503804215;1.0297513951542498;0.9999543332445008;1.0086719864906026;1.0000069124803594
95.461935;1.0770613858263625;0.9831098007965108;0.9127730722664954;-0.4332047649392969;-0.40225831172796955;1.0677873603884458;9.999731061712058;0.9364452888494901;0.3746426430926865;1.0297516825727466;0.9999543268693495;1.0086722496134017;1.0000076743019164
95.471935;1.0770615478376417;0.9831114467755346;0.912772225538867;-0.4332047649065675;-0.4022583117400769;1.0677887838190372;9.99972028314607;0.936446231004546;0.3746426828219806;1.0297519713464078;0.999954292908622;1.0086724845353467;1.000008436794295
95.481935;1.0770616882163337;0.9831131231020912;0.9127713966063296;-0.43320476488511617;-0.40225831173710114;1.0677902363862501;9.99970920924526;0.9364471620324111;0.3746427045664204;1.029752262459285;0.9999542288721123;1.0086726889991644;1.0000091976678271
95.491935;1.0770618068639186;0.9831148261378554;0.9127705874504198;-0.4332047648749672;-0.4022583117187181;1.0677917167653947;9.999697825821233;0.9364480836808098;0.37464270905478575;1.0297525568331272;0.9999541319845581;1.0086728607889333;1.000009954618552
95.501935;1.0770619033358078;0.9831165504109525;0.9127698003246134;-0.4332047648766904;-0.40225831168458703;1.0677932232664025;9.9996861358911;0.9364489976117112;0.37464269723156735;1.0297528559772606;0.9999540003459332;1.0086729983452054;1.0000107049525724
95.511935;1.077061977683668;0.9831182899037263;0.9127690371562265;-0.43320476489159443;-0.4022583116345714;1.0677947539385464;9.999674163479385;0.93644990510243;0.3746426696964089;1.0297531613610156;0.9999538340758;1.008673101465572;1.0000114457618263
95.521935;1.0770620310800592;0.9831200398305422;0.9127682998640837;-0.4332047649215239;-0.40225831156881875;1.0677963062840632;9.999661949917208;0.9364508069123645;0.3746426262948041;1.0297534737939333;0.999953635798217;1.0086731708387222;1.0000121741674892
95.531935;1.0770620658011592;0.983121797273456;0.9127675909819225;-0.43320476496844235;-0.40225831148765046;1.0677978771791294;9.999649546647015;0.9364517028245929;0.37464256621981445;1.029753793668278;0.999953410287217;1.008673206482534;1.0000128869990188
95.541935;1.0770620843913;0.9831235605569938;0.9127669134981493;-0.4332047650340873;-0.4022583113914334;1.0677994632396417;9.999637013057967;0.9364525912997723;0.3746424884668584;1.0297541217157231;0.9999531634422674;1.0086732067094069;1.0000135804936132
95.551935;1.0770620880928234;0.9831253284739706;0.9127662701556782;-0.4332047651197026;-0.40225831128062;1.0678010611677007;9.999624413071881;0.936453470140421;0.3746423922105886;1.0297544597503079;0.9999529009867165;1.0086731684590253;1.0000142505569263
95.561935;1.0770620763182235;0.9831271001002793;0.9127656630950273;-0.43320476522600937;-0.40225831115588523;1.0678026676093206;9.99961181199116;0.9364543374070554;0.37464227703372244;1.0297548101698593;0.9999526275808509;1.008673088411237;1.0000148932741597
95.571935;1.0770620480997175;0.9831288753528201;0.9127650938053291;-0.43320476535338237;-0.4022583110181519;1.0678042784270885;9.999599279751347;0.9364551913915145;0.3746421431485439;1.029755174249197;0.9999523470133356;1.0086729638190275;1.0000155054571593
95.581935;1.0770620031152465;0.983130655099648;0.9127645631276171;-0.433204765501849;-0.40225831086849384;1.0678058881568824;9.99958688769431;0.9364560301918815;0.37464199140477406;1.0297555512249361;0.9999520632070272;1.008672792675697;1.000016084868635
95.591935;1.0770619407028459;0.9831324404188813;0.9127640718503406;-0.43320476567089233;-0.40225831070808166;1.0678074902514618;9.999574695239666;0.9364568516151359;0.374641823012113;1.0297559386372541;0.999951780607034;1.0086725737137143;1.0000166297445108
95.601935;1.0770618589245098;0.9831342321135136;0.9127636217356218;-0.43320476585931816;-0.40225831053826416;1.0678090777929088;9.999562745067081;0.936457653213248;0.37464163926151123;1.0297563329532098;0.9999515033832435;1.008672306643146;1.0000171383124528
95.611935;1.0770617551082067;0.9831360304292033;0.9127632155458076;-0.43320476606518193;-0.4022583103606468;1.0678106440081494;9.999551069901406;0.9364584321522236;0.3746414414171959;1.0297567303794264;0.999951234717922;1.0086719926938343;1.0000176088281274
95.621935;1.0770616267582231;0.9831378345918542;0.9127628554144066;-0.43320476628584104;-0.40225831017703834;1.0678121820627748;9.99953969562347;0.9364591849564303;0.37464123080744294;1.0297571276648403;0.9999509772032528;1.0086716349632043;1.000018039499699
95.631935;1.0770614719047746;0.9831396425804478;0.9127625411405199;-0.43320476651828216;-0.4022583099893962;1.0678136845575816;9.99952863976765;0.9364599078406752;0.3746410089853598;1.0297575224622062;0.9999507338288905;1.0086712379282667;1.0000184278517326
95.641935;1.077061288935793;0.9831414511327385;0.912762270321726;-0.4332047667594011;-0.40225830979978916;1.0678151437202137;9.999517912481764;0.9364605976609188;0.3746407776879774;1.0297579134169996;0.9999505084478383;1.0086708065649934;1.0000187700980374
95.651935;1.07706107619323;0.9831432562260071;0.9127620395799196;-0.4332047670060022;-0.40225830961023373;1.0678165527134125;9.999507518790248;0.9364612523577592;0.37464053869058905;1.0297582996758472;0.9999503054891798;1.0086703459959343;1.0000190614234932
95.661935;1.077060831662352;0.9831450541950488;0.9127618452897256;-0.4332047672548127;-0.4022583094224978;1.0678179072165466;9.999497459133279;0.9364618707469132;0.3746402939072907;1.0297586797508484;0.9999501297462159;1.0086698618467314;1.0000192969365187
95.671935;1.0770605532996627;0.9831468422064128;0.9127616838400536;-0.43320476750267584;-0.40225830923808004;1.0678192058572948;9.999487729032124;0.9364624524625723;0.3746400456925345;1.0297590512055785;0.9999499862695541;1.0086693605910586;1.0000194722642115
95.681935;1.077060239651695;0.9831486178378697;0.9127615518692143;-0.4332047677468381;-0.40225830905830134;1.0678204491972516;9.999478318928194;0.936462998167298;0.37463979704224726;1.0297594117188593;0.9999498795803023;1.0086688491885663;1.000019583515394
95.691935;1.0770598893877807;0.9831503790833804;0.9127614466238987;-0.43320476798513563;-0.40225830888431224;1.0678216383108807;9.99946921066534;0.9364635095907435;0.37463955136588445;1.0297597601645112;0.999949812985526;1.0086683342523937;1.0000196272425963
95.701935;1.0770595004365102;0.9831521247850613;0.9127613660847969;-0.433204768215884;-0.4022583087169248;1.067822774187407;9.999460375090477;0.9364639892333023;0.37463931184543525;1.0297600969830263;0.9999497889108302;1.0086678211832092;1.0000196009728404
95.711935;1.0770590703557168;0.9831538547678438;0.9127613083968891;-0.43320476843766453;-0.4022583085562958;1.067823857911492;9.999451777538075;0.9364644399795382;0.3746390810621483;1.0297604240242508;0.9999498092156185;1.008667313802072;1.0000195038399935
95.721935;1.0770585972234286;0.9831555694953812;0.9127612711110166;-0.4332047686492452;-0.4022583084019027;1.0678248906507617;9.999443382691474;0.9364648649164683;0.37463886112274236;1.0297607438053884;0.9999498751350208;1.0086668149027536;1.0000193366004102
95.731935;1.0770580803808028;0.9831572693426524;0.9127612508762549;-0.43320476884953263;-0.4022583082530883;1.0678258732967791;9.999435152898576;0.9364652673278501;0.3746386537913719;1.0297610586693295;0.9999499876466466;1.0086663270119356;1.0000191011808306
95.741935;1.0770575210744613;0.9831589540466874;0.9127612434602096;-0.43320476903749866;-0.4022583081094437;1.067826806725995;9.999427046377189;0.9364656508930019;0.3746384604505366;1.0297613705189106;0.9999501477033712;1.0086658525973986;1.00001880015558
95.751935;1.0770569220074373;0.9831606224972462;0.912761244068788;-0.43320476921214685;-0.4022583079705649;1.0678276928648376;9.999419020199156;0.9364660198398637;0.37463828198790594;1.0297616805001555;0.9999503558428654;1.0086653937911438;1.0000184362678466
95.761935;1.0770562862625959;0.9831622725498154;0.9127612482638872;-0.4332047693724777;-0.4022583078357816;1.0678285351792012;9.999411035740447;0.9364663786197017;0.37463811874011954;1.029761988038918;0.9999506119322751;1.0086649523170825;1.0000180123233262
95.771935;1.0770556173183257;0.9831639011569799;0.9127612529709311;-0.4332047695174308;-0.4022583077042765;1.0678293381095174;9.99940306224667;0.9364667319249336;0.3746379705161987;1.0297622904609474;0.9999509149325513;1.0086645301742114;1.000017531590292
95.781935;1.0770549194283754;0.9831655051904874;0.9127612566683259;-0.43320476964593574;-0.40225830757535447;1.0678301060728814;9.99939507785757;0.9364670850163287;0.3746378365708149;1.0297625840205749;0.9999512623953766;1.0086641301937507;1.0000169979538316
95.791935;1.0770541970672458;0.9831670824969128;0.9127612589892513;-0.4332047697570361;-0.40225830744857216;1.0678308426512582;9.999387068552902;0.936467442941509;0.37463771566519843;1.0297628649257748;0.9999516506098007;1.0086637555711808;1.000016415477281
95.801935;1.0770534542507395;0.9831686322348262;0.9127612604701593;-0.4332047698498327;-0.4022583073237137;1.0678315506413658;9.999379025758248;0.9364678097980876;0.3746376063488899;1.0297631293903908;0.9999520754876919;1.0086634090660236;1.0000157881638747
95.811935;1.0770526944672592;0.9831701543454635;0.9127612624449214;-0.4332047699233989;-0.4022583072007461;1.067832232533647;9.999370939309498;0.9364681892651822;0.3746375073583908;1.0297633736064447;0.9999525330471462;1.0086630926496083;1.0000151203827774
95.821935;1.0770519209472962;0.9831716492699439;0.9127612669487988;-0.43320476997699825;-0.4022583070797329;1.0678328906621286;9.999362786187826;0.9364685846224303;0.3746374179060927;1.0297635942471748;0.9999530192356305;1.00866280764169;1.0000144169501959
95.831935;1.0770511370472873;0.9831731181488009;0.9127612766157532;-0.4332047700102943;-0.40225830696064124;1.0678335269438084;9.999354532491731;0.936468998100972;0.3746373375722308;1.0297637887746047;0.9999535298670189;1.008662555405006;1.0000136818947036
95.841935;1.0770503463791021;0.9831745621687492;0.9127612944912175;-0.43320477002315677;-0.40225830684322844;1.0678341422985642;9.999346150273642;0.9364694310584472;0.3746372659537449;1.029763955212135;0.9999540611235302;1.008662338378548;1.000012917100105
95.851935;1.0770495522257173;0.9831759813439176;0.9127613239924806;-0.43320477001538327;-0.4022583067272071;1.0678347364985203;9.999337626543555;0.9364698840132878;0.37463720256612953;1.029764092192195;0.9999546100278254;1.0086621606730957;1.0000121223423737
95.861935;1.077048756655478;0.9831773742765233;0.9127613689207243;-0.4332047699866926;-0.40225830661246686;1.0678353088707426;9.999328958576681;0.9364703555170009;0.3746371471068336;1.0297641993352977;0.9999551741433035;1.008662027348623;1.000011296274108
95.871935;1.077047960591109;0.9831787383596498;0.9127614330523716;-0.43320476993682316;-0.4022583064989781;1.0678358591793171;9.99932014516217;0.9364708415016332;0.3746370997001428;1.0297642768829238;0.9999557510038668;1.0086619425932142;1.0000104374514875
95.881935;1.0770471650184463;0.983180069293234;0.9127615196899915;-0.4332047698655965;-0.40225830638663695;1.0678363883029325;9.999311180853732;0.9364713361282228;0.3746370608084385;1.0297643243110872;0.9999563380302356;1.00866190874833;1.000009545107478
95.891935;1.0770463719753243;0.9831813604629538;0.9127616319068665;-0.43320476977301525;-0.4022583062753963;1.0678368985497202;9.999302058884682;0.936471832781791;0.37463703095446976;1.0297643391046447;0.9999569326829888;1.0086619268658814;1.0000086194317346
95.901935;1.077045584315655;0.9831826032928265;0.9127617729261406;-0.43320476965934246;-0.40225830616536135;1.0678373930078482;9.999292779879282;0.9364723243601788;0.3746370105402169;1.0297643166539567;0.9999575325071604;1.008661997432864;1.0000076616160782
95.911935;1.0770448049033197;0.9831837886222722;0.9127619455781921;-0.4332047695251388;-0.4022583060567917;1.067837874305084;9.99928335787544;0.9364728033312725;0.37463699984039056;1.0297642511730731;0.9999581353572884;1.0086621208270434;1.0000066741413498
95.921935;1.077044036651543;0.9831849080767832;0.9127621515326118;-0.4332047693713561;-0.4022583059503434;1.0678383442852308;9.999273823129018;0.9364732621346226;0.37463699906423525;1.0297641370954562;0.9999587398214493;1.008662297639762;1.0000056609701808
95.931935;1.0770432831098549;0.9831859546793035;0.9127623915432134;-0.4332047691994154;-0.40225830584738037;1.0678388050242331;9.999264223571458;0.9364736939163613;0.3746370084605218;1.0297639701704864;0.9999593452657004;1.0086625286515507;1.000004627375182
