time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.941935;1.0770425484523927;0.9831869230084043;0.9127626660700692;-0.4332047690111358;-0.4022583057499354;1.06783925996321;9.999254621950247;0.9364740928588483;0.37463702852640707;1.029763747943528;0.9999599511771702;1.0086628145968055;1.0000035796780666
95.951935;1.0770418371367174;0.9831878092827945;0.9127629753969769;-0.4332047688085052;-0.4022583056602716;1.0678397137707436;9.999245089916773;0.936474454017771;0.37463705998255;1.0297634697245204;0.9999605561418023;1.0086631557839543;1.00000252479254
95.961935;1.0770411538311417;0.9831886109045818;0.9127633198051619;-0.433204768593466;-0.40225830558039144;1.067840171244064;9.99923570427418;0.9364747733386652;0.3746371032578974;1.029763135789113;0.999961157409779;1.0086635517481228;1.0000014695328123
95.971935;1.0770405034280148;0.9831893257354779;0.9127637001024141;-0.43320476836789007;-0.4022583055119012;1.0678406367046223;9.999226543005555;0.9364750477255707;0.37463715808422116;1.0297627462255623;0.9999617512601173;1.0086640011211794;1.000000420323885
95.981935;1.0770398904558187;0.9831899519191146;0.9127641175588656;-0.4332047681335328;-0.40225830545616886;1.067841114066058;9.999217678037057;0.936475274457446;0.3746372237144321;1.029762300848232;0.9999623334344846;1.0086645015092763;0.9999993835243326
95.991935;1.0770393182230018;0.9831904875940177;0.912764573260211;-0.43320476789177476;-0.40225830541438806;1.0678416070703003;9.99920917094731;0.9364754504181303;0.3746372992899279;1.029761800394992;0.9999628996785178;1.008665049511798;0.9999983656635356
96.001935;1.0770387887065842;0.9831909303762258;0.9127650682515751;-0.4332047676434364;-0.40225830538753365;1.0678421195460435;9.999201076175023;0.9364755722216271;0.37463738385777273;1.0297612475775086;0.9999634461473621;1.0086656407120054;0.999997373429507
96.011935;1.0770383022326075;0.9831912774585595;0.9127656040033553;-0.43320476738889274;-0.4022583053764355;1.0678426553088172;9.999193445795736;0.9364756369435915;0.37463747619244403;1.029760647050263;0.9999639691145895;1.0086662690947092;0.9999964134974124
96.021935;1.0770378563420455;0.9831915258525297;0.912766181863584;-0.43320476712824363;-0.4022583053819274;1.067843217779201;9.999186327574424;0.9364756425868851;0.3746375747145684;1.0297600045601865;0.9999644647572703;1.0086669265923827;0.9999954915029505
96.031935;1.0770374458208891;0.9831916723492089;0.9127668026512854;-0.4332047668613917;-0.40225830540481594;1.0678438097589242;9.999179757017567;0.9364755880536437;0.3746376777496152;1.0297593258437017;0.9999649292210873;1.0086676037050584;0.9999946106994375
96.041935;1.0770370644779723;0.9831917140361348;0.9127674676550811;-0.4332047665883091;-0.4022583054455418;1.067844433291486;9.99917375325273;0.936475473002009;0.37463778397974395;1.0297586155982623;0.9999653584628287;1.0086682906367876;0.999993771931486
96.051935;1.0770367069966935;0.9831916496615536;0.9127681795404328;-0.4332047663094492;-0.40225830550391944;1.067845089879808;9.999168325861174;0.9364752980783574;0.3746378926122784;1.02975787670983;0.9999657485702731;1.0086689780695615;0.9999929749711298
96.061935;1.0770363698638268;0.9831914808980197;0.9127689414619108;-0.43320476602582964;-0.4022583055793613;1.067845781015742;9.999163487755435;0.9364750651126567;0.3746380033451495;1.0297571100936107;0.9999660965467188;1.0086696574862464;0.9999922198163879
96.071935;1.0770360509963068;0.9831912124301772;0.9127697549678672;-0.43320476573876876;-0.40225830567132564;1.0678465077742294;9.999159261866984;0.9364747766224969;0.37463811625095983;1.0297563156959009;0.9999664005840901;1.0086703211434749;0.9999915068746401
96.081935;1.077035748431361;0.9831908506302082;0.9127706183777985;-0.4332047654496996;-0.4022583057795745;1.0678472699069395;9.999155677215143;0.9364744352515496;0.3746382313693915;1.0297554942851563;0.9999666602535134;1.0086709617472522;0.9999908365863148
96.091935;1.0770354596093914;0.9831904018443083;0.9127715270550457;-0.43320476516029843;-0.4022583059041897;1.0678480662792003;9.999152764599609;0.9364740437813707;0.37463834830624915;1.0297546483681947;0.9999668768448364;1.008671572139435;0.9999902092999174
96.101935;1.077035181938076;0.9831898715137829;0.9127724754632799;-0.43320476487275233;-0.40225830604540463;1.0678488959043555;9.999150560016597;0.9364736052367028;0.37463846626541814;1.029753781588975;0.9999670531891917;1.0086721452320488;0.9999896245991456
96.111935;1.0770349136287798;0.9831892641715144;0.9127734588789184;-0.4332047645897283;-0.4022583062032491;1.0678497578751547;9.999149106675008;0.9364731234665685;0.3746385844292286;1.0297528978560238;0.999967193422337;1.0086726741263004;0.9999890798999478
96.121935;1.077034653575975;0.9831885836689312;0.9127744736038642;-0.4332047643140437;-0.4022583063772297;1.0678506507250025;9.999148447702611;0.9364726044696547;0.3746387022865006;1.0297520010435546;0.9999673026781274;1.0086731524511536;0.9999885699191325
96.131935;1.077034400328822;0.9831878332801604;0.912775516570768;-0.433204764048465;-0.4022583065665152;1.067851572267224;9.999148618157294;0.9364720565339183;0.374638819602013;1.0297510947642141;0.9999673860923677;1.0086735745243154;0.9999880875919519
96.141935;1.0770341511961297;0.9831870159485413;0.912776584936874;-0.4332047637955295;-0.40225830677046587;1.0678525197907316;9.999149644600035;0.9364714885375065;0.3746389362164731;1.0297501819216217;0.9999674480030964;1.0086739349599452;0.9999876254259427
96.151935;1.077033902148831;0.9831861350654016;0.9127776757584943;-0.433204763557145;-0.4022583069887545;1.0678534902155448;9.99915155133254;0.9364709086554777;0.37463905194614067;1.029749264569957;0.9999674920173623;1.008674228425985;0.9999871764673299
96.161935;1.0770336482851575;0.983185195405287;0.9127787859669991;-0.4332047633344923;-0.4022583072211085;1.0678544802331358;9.99915436910203;0.9364703245595257;0.3746391664852262;1.0297483445335782;0.9999675215315756;1.0086744498507205;0.9999867346225216
96.171935;1.077033384235984;0.983184203192892;0.9127799127860736;-0.4332047631284391;-0.4022583074672734;1.0678554868189838;9.999158139555187;0.9364697437726957;0.3746392792063885;1.0297474242781561;0.9999675399901194;1.0086745947319409;0.9999862946400414
96.181935;1.0770331046842856;0.9831831648632231;0.912781054617213;-0.43320476293973664;-0.402258307727205;1.0678565080772393;9.999162910072272;0.9364691734290892;0.37463938908781524;1.0297465070932317;0.9999675503163191;1.0086746594113534;0.9999858522279035
96.191935;1.0770328051384022;0.9831820855264144;0.9127822116282431;-0.433204762768827;-0.4022583080011402;1.0678575434236726;9.999168723803876;0.9364686198627378;0.3746394950229123;1.0297455970292209;0.9999675544029046;1.0086746408528098;0.9999854040831218
96.201935;1.0770324819604131;0.9831809685439625;0.9127833850244879;-0.433204762615741;-0.40225830828937514;1.0678585928162327;9.999175615202494;0.9364680881786972;0.37463959618412085;1.0297446992091892;0.9999675533653231;1.0086745359673532;0.999984947388435
96.211935;1.0770321315857558;0.9831798163130276;0.9127845755274739;-0.4332047624801601;-0.4022583085919772;1.0678596555487527;9.999183609233457;0.9364675821702754;0.37463969212539805;1.0297438196230426;0.9999675475758617;1.008674341371818;0.9999844790744844
96.221935;1.0770317501349609;0.9831786312278786;0.9127857824370654;-0.43320476236162675;-0.40225830890879716;1.0678607291237083;9.999192717449686;0.9364671047506443;0.37463978291032035;1.0297429639815592;0.9999675364914846;1.0086740540177246;0.999983995764983
96.231935;1.0770313338055744;0.9831774163948079;0.9127870037578187;-0.4332047622598518;-0.402258309239615;1.06786180923352;9.999202934265567;0.9364666583624718;0.3746398691714666;1.0297421366881159;0.999967519058948;1.008673672033693;0.9999834945129564
96.241935;1.0770308794987553;0.9831761761424185;0.9127882369846851;-0.43320476217484055;-0.40225830958412373;1.067862890641904;9.999214238321636;0.936466245444706;0.3746399517446767;1.029741341007102;0.9999674942299943;1.0086731949119048;0.9999829728755085
96.251935;1.077030385121687;0.983174915827144;0.9127894798796526;-0.43320476210689324;-0.402258309941815;1.067863967815858;9.999226602073218;0.9364658686121947;0.37464003116334604;1.0297405800240713;0.9999674615422238;1.0086726235317747;0.9999824278269824
96.261935;1.0770298492022994;0.9831736411058478;0.9127907308419189;-0.43320476205667624;-0.4022583103118995;1.0678650354125276;9.999240003848621;0.9364655299418768;0.37464010739865317;1.0297398569228655;0.9999674219661607;1.0086719604808372;0.9999818552646188
96.271935;1.0770292700108897;0.983172357522431;0.912791988644284;-0.4332047620252378;-0.40225831069330104;1.0678660889519092;9.999254422619755;0.9364652306048286;0.37464017994589044;1.029739174714349;0.9999673783115629;1.0086712099067996;0.9999812506074469
96.281935;1.0770286452481945;0.9831710704086621;0.9127932516206579;-0.43320476201381813;-0.40225831108472243;1.0678671252294385;9.999269818590355;0.9364649713730656;0.37464024814324337;1.029738536618727;0.9999673348468185;1.0086703770632697;0.9999806090239507
96.291935;1.0770279726453331;0.9831697846796886;0.9127945172565478;-0.43320476202356006;-0.40225831148484337;1.0678681417174845;9.99928612856918;0.936464752424907;0.3746403113433438;1.0297379462387004;0.9999672962611645;1.0086694683489765;0.9999799254989131
96.301935;1.0770272505771403;0.9831685045689706;0.9127957825700425;-0.4332047620553503;-0.40225831189247635;1.0678691354689287;9.999303280410608;0.9364645723078385;0.3746403687828884;1.0297374062173517;0.9999672665603299;1.008668491627964;0.9999791955292278
96.311935;1.0770264786702421;0.9831672334707263;0.9127970446317869;-0.43320476210981534;-0.40225831230642684;1.0678701029956685;9.999321206230098;0.9364644278206777;0.3746404193905256;1.029736916714625;0.9999672487971264;1.0086674563880496;0.9999784153677984
96.321935;1.0770256586205074;0.9831659739316034;0.9127983011067918;-0.4332047621872737;-0.40225831272530355;1.0678710411049974;9.999339844589162;0.9364643149032097;0.3746404617526338;1.0297364759221002;0.9999672455982518;1.0086663733112622;0.999977581524391
96.331935;1.0770247940144124;0.9831647278995511;0.9127995508400705;-0.4332047622876925;-0.40225831314760024;1.0678719478304324;9.999359138636457;0.93646422900172;0.3746404942808182;1.0297360816038585;0.9999672595816501;1.0086652530247122;0.9999766908134423
96.341935;1.0770238887729864;0.9831634972010396;0.912800793915075;-0.43320476241088135;-0.40225831357193903;1.067872822761652;9.999379036495325;0.9364641649660055;0.3746405154508724;1.0297357310049546;0.999967293435646;1.0086641048012837;0.9999757412536572
96.351935;1.077022945875377;0.9831622840559375;0.9128020310588758;-0.43320476255679935;-0.40225831399719125;1.067873666448872;9.999399491439306;0.9364641173331891;0.3746405239837714;1.0297354199514799;0.9999673500912307;1.0086629360073918;0.9999747325652555
96.361935;1.0770219674529555;0.9831610913583757;0.9128032632261893;-0.43320476272566316;-0.40225831442230126;1.0678744799990934;9.999420461638431;0.9364640807915925;0.3746405189323523;1.0297351428965729;0.9999674325539951;1.0086617524988235;0.9999736654060408
96.371935;1.0770209556068127;0.9831599223733132;0.9128044918588155;-0.43320476291778603;-0.40225831484600405;1.0678752652602497;9.999441908344012;0.936464050599496;0.37464049956332535;1.0297348933595236;0.9999675430201248;1.0086605596195435;0.999972540669247
96.381935;1.077019913097326;0.9831587803102267;0.9128057192364072;-0.4332047631333095;-0.40225831526684963;1.0678760243772827;9.99946379334063;0.9364640229302157;0.3746404651002824;1.0297346646673144;0.9999676822377876;1.0086593624181923;0.9999713601751989
96.391935;1.0770188434330241;0.9831576686638209;0.9128069484466271;-0.4332047633720509;-0.4022583156835755;1.067876759069926;9.999486082876734;0.9364639946824096;0.3746404147252394;1.0297344511524085;0.9999678498540769;1.0086581645651738;0.9999701272189202
96.401935;1.0770177501439993;0.9831565914760648;0.9128081831392508;-0.4332047636335116;-0.40225831609548696;1.0678774705019194;9.999508750010973;0.9364639629071344;0.37464034792236345;1.029734248806933;0.9999680450090097;1.008656967593107;0.9999688452121881
96.411935;1.077016635915053;0.983155552498332;0.9128094272489673;-0.4332047639169999;-0.40225831650249294;1.06787815926922;9.999531765180642;0.9364639248485769;0.3746402646908346;1.0297340549196026;0.9999682662815905;1.0086557712094153;0.9999675160340468
96.421935;1.077015502783048;0.9831545547263242;0.9128106845231367;-0.4332047642218269;-0.4022583169047367;1.0678788256787246;9.999555088661815;0.9364638785577867;0.37464016535675726;1.0297338671131595;0.9999685113508499;1.0086545736786188;0.9999661404383544
96.431935;1.0770143532015586;0.9831536010819713;0.9128119575464664;-0.4332047645473971;-0.40225831730231215;1.0678794705813803;9.999578674506784;0.9364638233217504;0.37464005023776464;1.029733682196179;0.9999687770078389;1.008653372278611;0.9999647194712797
96.441935;1.0770131903841282;0.9831526948206393;0.9128132468790591;-0.4332047648930882;-0.4022583176954387;1.067880095656195;9.999602475834186;0.9364637600595741;0.37463991951446735;1.0297334956129058;0.9999690594246935;1.0086521644731763;0.9999632547098605
96.451935;1.0770120179333715;0.983151839308189;0.912814551540217;-0.4332047652581119;-0.4022583180846742;1.067880702733062;9.999626448571947;0.9364636916785036;0.37463977333008824;1.0297333022121657;0.9999693547204921;1.0086509489667324;0.9999617478166188
96.461935;1.077010840176597;0.9831510375455536;0.9128158703657847;-0.43320476564152527;-0.40225831847083426;1.0678812932986141;9.999650557191163;0.9364636228323989;0.37463961180102884;1.029733097531191;0.9999696597150265;1.008649725737916;0.9999602006875006
96.471935;1.077009662743034;0.983150291372442;0.9128172026788126;-0.4332047660422719;-0.40225831885476304;1.0678818688488156;9.999674775883006;0.9364635591050273;0.3746394349285506;1.0297328784303301;0.9999699719227518;1.0086484957333146;0.9999586157896254
96.481935;1.0770084922241425;0.9831496008257086;0.9128185483301835;-0.43320476645910033;-0.4022583192370032;1.0678824315667061;9.99969908137047;0.936463505806727;0.3746392426464186;1.0297326430892018;0.9999702885942703;1.0086472607093866;0.9999569961505536
96.491935;1.0770073356890597;0.9831489643491781;0.9128199076352308;-0.43320476689044124;-0.4022583196175633;1.0678829847926883;9.999723446159827;0.9364634667476952;0.3746390349095986;1.0297323909756233;0.9999706060619663;1.0086460228252665;0.9999553451928854
96.501935;1.077006200511839;0.9831483797982291;0.912821280706813;-0.43320476733441693;-0.40225831999607736;1.0678835333819205;9.999747841214395;0.9364634438092823;0.37463881167490154;1.0297321230222476;0.9999709200272143;1.0086447842208508;0.9999536664035066
96.511935;1.0770050937151499;0.9831478452594314;0.9128226665958133;-0.43320476778902867;-0.4022583203721065;1.067884083791321;9.999772241202415;0.9364634373433742;0.37463857284435104;1.0297318415232888;0.999971225588032;1.0086435468966957;0.9999519628989029
96.521935;1.0770040212247487;0.983147359012293;0.9128240633665151;-0.4332047682523318;-0.40225832074525075;1.0678846431983708;9.99979661995095;0.9364634468232821;0.37463831831361105;1.0297315496307786;0.9999715165809978;1.0086423127934079;0.9999502374897807
96.531935;1.0770029877222826;0.9831469190092247;0.9128254686194271;-0.43320476872241026;-0.4022583211150887;1.0678852180458904;9.999820944141701;0.9364634714287021;0.3746380480793294;1.0297312507976861;0.9999717855946968;1.008641084142871;0.9999484931803909
96.541935;1.0770019968784892;0.9831465222405033;0.9128268796662207;-0.4332047691972367;-0.4022583214810545;1.0678858133131242;9.999845177403797;0.93646351019477;0.37463776228658696;1.0297309481729362;0.999972024655201;1.0086398638030716;0.9999467332793508
96.551935;1.0770010516483977;0.9831461643849193;0.9128282937773056;-0.4332047696745596;-0.40225832184249416;1.0678864325691548;9.999869288157216;0.9364635619955866;0.37463746127246533;1.0297306439935257;0.9999722255654204;1.0086386550205684;0.9999449612240309
96.561935;1.0770001540072403;0.9831458405169679;0.9128297086982275;-0.43320477015194925;-0.4022583221990185;1.0678870781236605;9.999893254498566;0.9364636260285761;0.3746371456026299;1.029730339121805;0.999972380360511;1.008637461015488;0.9999431805868622
96.571935;1.0769993043804436;0.9831455464178742;0.9128311230296264;-0.43320477062706025;-0.40225832255080335;1.0678877510606186;9.999917064997836;0.9364637022407197;0.37463681608912375;1.0297300327792165;0.9999724824181039;1.0086362853891364;0.9999413950271338
96.581935;1.0769985022262158;0.9831452789607499;0.9128325361297058;-0.43320477109785255;-0.40225832289850666;1.0678884509198572;9.999940710123198;0.9364637907778367;0.37463647384787796;1.029729722626296;0.9999725271520558;1.0086351325046616;0.9999396080727941
96.591935;1.0769977476602342;0.983145035556651;0.9128339475830951;-0.4332047715625569;-0.40225832324290217;1.0678891753220032;9.999964169004025;0.9364638912075971;0.3746361203184653;1.029729405583614;0.9999725113234375;1.008634006368248;0.9999378229122189
96.601935;1.0769970422069581;0.9831448137907757;0.9128353568011526;-0.4332047720196019;-0.4022583235845671;1.0678899203797239;9.999987404503113;0.9364640027613964;0.3746357571010134;1.0297290792395655;0.9999724319038849;1.0086329095178563;0.9999360424584087
96.611935;1.0769963879058437;0.9831446113543739;0.9128367632428511;-0.4332047724677162;-0.40225832392375277;1.0678906817083633;10.000010366656936;0.9364641248511519;0.3746353856940198;1.0297287427472863;0.9999722858199721;1.00863184360938;0.9999342699585226
96.621935;1.0769957859957167;0.983144426124484;0.9128381670170995;-0.43320477290604514;-0.4022583242603326;1.0678914552521195;10.000032999546546;0.9364642569250338;0.3746350074271732;1.029728397109025;0.9999720700366537;1.0086308104455732;0.9999325096243709
96.631935;1.076995236462607;0.9831442567442018;0.9128395691394469;-0.433204773334057;-0.4022583245939019;1.0678922377108344;10.000055251676033;0.9364643983506392;0.37463462357209315;1.0297280456223499;0.9999717812000535;1.008629811913637;0.999930766418514
96.641935;1.0769947383274812;0.9831441037157646;0.9128409714232801;-0.43320477375130956;-0.40225832492409547;1.0678930263981368;10.000077083277242;0.9364645484505113;0.37463423535191515;1.0297276938645539;0.999971415707607;1.0086288491138375;0.9999290454397761
96.651935;1.0769942899129683;0.9831439702191002;0.9128423763764404;-0.4332047741573303;-0.4022583252507801;1.0678938186113138;10.000098463299546;0.9364647062106359;0.3746338437726381;1.0297273483727354;0.9999709703406424;1.0086279222820587;0.9999273517814542
96.661935;1.0769938892811346;0.98314386144712;0.9128437865936259;-0.43320477455169465;-0.4022583255738411;1.0678946110082685;10.000119362381271;0.9364648698877072;0.3746334494317224;1.0297270148747086;0.999970442574345;1.0086270317247055;0.999925690148649
96.671935;1.076993534913192;0.9831437828479687;0.9128452038110723;-0.43320477493413284;-0.40225832589287386;1.067895399125478;10.00013974951086;0.9364650365072613;0.3746330525747902;1.0297266976636552;0.9999698308542724;1.0086261778637826;0.9999240638924161
96.681935;1.0769932254686616;0.9831437388840913;0.9128466288597176;-0.43320477530449386;-0.40225832620716456;1.067896177202174;10.000159592700589;0.9364652011837824;0.37463265339891255;1.029726400128805;0.9999691350827011;1.008625360568633;0.9999224747233528
96.691935;1.0769929587464238;0.9831437327193991;0.9128480621686975;-0.43320477566258314;-0.40225832651579085;1.0678969382863364;10.000178859711323;0.936465357318713;0.3746322521746457;1.0297261247950966;0.9999683564288433;1.0086245794791933;0.9999209230934833
96.701935;1.076992731526602;0.9831437663975618;0.9128495037302301;-0.43320477600788987;-0.40225832681761153;1.067897674283332;10.000197511648778;0.9364654980703931;0.3746318490271747;1.0297258730188428;0.9999674964868719;1.008623834931945;0.99991940839486
96.711935;1.0769925403340204;0.9831438410190841;0.9128509531572863;-0.4332047763393667;-0.40225832711138443;1.0678983761527423;10.000215495905323;0.9364656170823558;0.37463144379256896;1.0297256460544992;0.9999665571691055;1.0086231286474454;0.9999179289886602
96.721935;1.0769923819586629;0.9831439567493796;0.9128524103502688;-0.4332047766556718;-0.4022583273961263;1.067899034477154;10.000232751522145;0.9364657077785292;0.37463103623900246;1.0297254465754537;0.9999655414031047;1.0086224637065602;0.9999164822795557
96.731935;1.0769922536328886;0.983144112760265;0.912853875794195;-0.43320477695570253;-0.4022583276712703;1.0678996400811986;10.000249219323265;0.9364657633468878;0.37463062636816613;1.0297252784154198;0.9999644534245574;1.0086218435166567;0.9999150652504943
96.741935;1.0769921532591504;0.9831443073770646;0.9128553501049528;-0.4332047772387527;-0.4022583279364237;1.0679001843723677;10.000264847440755;0.9364657777930221;0.37463021432880317;1.029725144996511;0.999963298873594;1.0086212710486764;0.9999136752036415
96.751935;1.0769920797858261;0.9831445388987551;0.9128568333520772;-0.4332047775044034;-0.40225832819119534;1.0679006595493254;10.000279592651824;0.936465746523752;0.37462979998805146;1.029725048424226;0.9999620852874804;1.0086207493299526;0.9999123099512583
96.761935;1.0769920332322558;0.9831448064017574;0.9128583246599863;-0.43320477775267396;-0.40225832843533793;1.0679010587911666;10.000293415251354;0.9364656662289536;0.37462938272072704;1.0297249897587542;0.9999608221102305;1.0086202819142114;0.9999109677050787
96.771935;1.076992014063723;0.9831451092653204;0.9128598226981726;-0.43320477798417417;-0.40225832866886074;1.0679013764145455;10.000306275031662;0.936465534689315;0.3746289615548806;1.0297249695335138;0.999959519494527;1.0086198721796766;0.9999096472104994
96.781935;1.0769920228563314;0.9831454460427534;0.9128613267542891;-0.4332047781999322;-0.4022583288918512;1.0679016079105814;10.00031813614309;0.9364653506061663;0.37462853534698326;1.0297249878396526;0.9999581865864909;1.0086195223258614;0.9999083479865611
96.791935;1.076992060713652;0.9831458143245928;0.9128628370211709;-0.43320477840132005;-0.4022583291041801;1.0679017493367768;10.00032897013507;0.9364651132640626;0.3746281029711655;1.0297250441740453;0.9999568306685728;1.0086192333559572;0.9999070698982175
96.801935;1.076992129692574;0.9831462113784438;0.912864353657381;-0.4332047785901192;-0.4022583293054649;1.0679017967252777;10.000338751677956;0.9364648219116146;0.3746276635195775;1.0297251373727394;0.9999554578313862;1.0086190057095734;0.9999058120123517
96.811935;1.0769922323760948;0.9831466344595337;0.9128658753945939;-0.4332047787681922;-0.4022583294953923;1.067901746834625;10.000347457245084;0.9364644751985775;0.37462721625554624;1.0297252657509648;0.999954074258607;1.008618839429171;0.9999045722807521
96.821935;1.0769923707116231;0.9831470807139853;0.9128673987010877;-0.43320477893690396;-0.4022583296740504;1.0679015984052755;10.000355070044915;0.9364640715883008;0.3746267603116801;1.0297254277168542;0.9999526868420169;1.008618734214701;0.9999033487995955
96.831935;1.0769925455628773;0.9831475469186495;0.9128689182713153;-0.43320477909689376;-0.4022583298419565;1.0679013526860104;10.000361583561636;0.9364636106226307;0.37462629442924616;1.0297256226977343;0.9999513027563428;1.008618689795933;0.9999021409697542
96.841935;1.0769927574999465;0.9831480295745176;0.9128704281151038;-0.43320477924836914;-0.40225832999978206;1.0679010133708404;10.000367000307243;0.9364630936760305;0.37462581695652636;1.0297258514113485;0.9999499282473744;1.0086187056800098;0.9999009493372882
96.851935;1.076993007556606;0.9831485254231562;0.9128719217614149;-0.43320477939158986;-0.40225833014792167;1.0679005857923962;10.000371330162617;0.9364625238295856;0.3746253259761973;1.02972611513421;0.999948567208262;1.0086187801334479;0.99989977514743
96.861935;1.0769932972411924;0.9831490313554037;0.9128733920393037;-0.4332047795270835;-0.4022583302862195;1.0679000756537695;10.000374593983546;0.9364619052767036;0.37462481934919606;1.0297264148071004;0.99994722065111;1.0086189091867488;0.9998986199266008
96.871935;1.0769936281285537;0.9831495434602182;0.9128748315256083;-0.43320477965557214;-0.4022583304140799;1.0678994884966058;10.00037683209809;0.9364612425298351;0.3746242947907344;1.0297267507407053;0.9999458880888513;1.0086190864153397;0.9998974848467532
96.881935;1.0769940010156387;0.9831500560759368;0.9128762332875179;-0.43320477977787053;-0.40225833053066967;1.067898829884705;10.000378107371073;0.9364605401602636;0.37462375008193516;1.0297271227367322;0.9999445698387442;1.008619303831902;0.9998963711265692
96.891935;1.0769944150278;0.9831505616351078;0.9128775915737378;-0.433204779894771;-0.4022583306348966;1.0678981052481111;10.00037849641736;0.9364598033555693;0.37462318326608596;1.0297275296988644;0.9999432677941384;1.0086195528374229;0.9998952811352843
96.901935;1.0769948677395298;0.9831510516576772;0.912878902492295;-0.4332047800068304;-0.402258330725339;1.0678973191012229;10.0003780808678;0.9364590383241039;0.3746225928239069;1.0297279689612804;0.9999419841731713;1.0086198246814038;0.9998942184321378
96.911935;1.0769953560121426;0.9831515178732997;0.9128801642234468;-0.43320478011422864;-0.4022583308003983;1.0678964747222497;10.000376946888334;0.9364582516787361;0.37462197787028023;1.0297284367935307;0.99994072042995;1.0086201112496427;0.9998931870912614
96.921935;1.0769958761316536;0.9831519520138321;0.9128813765942171;-0.4332047802170508;-0.40225833085861035;1.0678955749675123;10.000375180883925;0.9364574495246997;0.3746213382022036;1.0297289294835394;0.9999394776075682;1.008620405986657;0.9998921915206516
96.931935;1.0769964232774303;0.9831523451902082;0.9128825403121414;-0.43320478031581827;-0.4022583308987363;1.0678946229296273;10.000372857506116;0.9364566376352644;0.3746206740694612;1.0297294433801338;0.9999382565938966;1.0086207042191175;0.9998912368460444
96.941935;1.0769969916205697;0.983152688389853;0.9128836559999837;-0.43320478041160015;-0.4022583309196022;1.0678936217822974;10.000370034585092;0.9364558221652867;0.3746199858878279;1.029729974603282;0.9999370576292183;1.0086210028830864;0.9998903287248202
96.951935;1.0769975751476721;0.9831529732830049;0.9128847236080158;-0.43320478050567646;-0.4022583309200747;1.0678925749789288;10.000366759875082;0.936455009365006;0.3746192741260485;1.0297305194827637;0.9999358803703248;1.0086212999664703;0.9998894722484795
96.961935;1.076998168134862;0.98315319260173;0.9128857428133571;-0.4332047805992958;-0.40225833089912993;1.0678914871449128;10.000363077082033;0.9364542046350204;0.37461853910341897;1.029731075343901;0.9999347241883736;1.0086215942750458;0.9998886717234613
96.971935;1.0769987649460364;0.9831533406051152;0.9128867137947886;-0.43320478069360924;-0.40225833085580903;1.067890364597149;10.000359023561645;0.9364534121534568;0.3746177807532564;1.0297316405781263;0.9999335880231173;1.0086218856158133;0.999887931579706
96.981935;1.0769993598992866;0.9831534132255597;0.9128876376813384;-0.433204780789617;-0.40225833078921575;1.0678892148901742;10.000354628794156;0.936452635236844;0.37461699891602523;1.0297322132407483;0.9999324705424794;1.0086221746930086;0.9998872566004231
96.991935;1.0769999478146777;0.9831534074038608;0.9128885164693031;-0.4332047808881626;-0.40225833069855815;1.0678880460689537;10.000349919378959;0.9364518765973977;0.37461619394281037;1.029732790087348;0.9999313702406945;1.0086224626021834;0.9998866516731553
97.001935;1.0770005248203247;0.9831533202331875;0.9128893521786582;-0.43320478098986587;-0.40225833058302496;1.06788686621329;10.00034492080565;0.9364511381121331;0.3746153668785986;1.0297333679006067;0.9999302849279494;1.0086227505456016;0.99988612203466
97.011935;1.0770010887631014;0.9831531488672589;0.9128901458915524;-0.43320478109486416;-0.40225833044173737;1.0678856831099528;10.000339654311357;0.936450420778897;0.374614519148629;1.0297339449434815;0.9999292117705861;1.0086230398988576;0.9998856734870516
97.021935;1.0770016392698232;0.9831528913686856;0.9128908975964394;-0.43320478120262657;-0.4022583302740269;1.067884504191173;10.000334140533411;0.9364497249250866;0.37461365218132336;1.0297345208556896;0.9999281479302556;1.008623332241049;0.9998853123647075
97.031935;1.0770021772147622;0.983152547112819;0.9128916068405074;-0.43320478131206996;-0.4022583300795717;1.0678833364563538;10.000328409282533;0.9364490503401008;0.3746127673461326;1.0297350958986917;0.9999270905897687;1.0086236295432114;0.9998850456802495
97.041935;1.0770027034813154;0.9831521157536015;0.9128922738298544;-0.43320478142184377;-0.40225832985807775;1.067882185800546;10.000322501554434;0.9364483966621387;0.3746118661554687;1.029735670123632;0.9999260366816466;1.0086239343640058;0.9998848810647413
97.051935;1.0770032181833757;0.9831515959560628;0.9128929001265306;-0.4332047815306784;-0.4022583296089368;1.0678810565139178;10.00031645976907;0.9364477639129976;0.3746109502056744;1.0297362426703003;0.9999249829087509;1.0086242492613504;0.9998848255593848
97.061935;1.0770037209637375;0.9831509855782292;0.9128934881831513;-0.433204781637737;-0.40225832933117506;1.0678799512621284;10.000310318085647;0.9364471526245572;0.37461002072836647;1.0297368114286265;0.9999239258790984;1.0086245762579864;0.9998848837315788
97.071935;1.0770042116568161;0.9831502833269546;0.9128940405747908;-0.4332047817426617;-0.40225832902361297;1.067878870783948;10.000304102208075;0.9364465635272093;0.37460907829902923;1.0297373735838464;0.99992286246295;1.0086249173425794;0.9998850571772366
97.081935;1.0770046907845872;0.9831494902410622;0.9128945597271712;-0.4332047818452117;-0.4022583286851273;1.067877813839034;10.000297833023614;0.9364459972310153;0.3746081229085123;1.0297379270015226;0.9999217903253885;1.0086252748929698;0.9998853462304452
97.091935;1.0770051600713402;0.9831486097818057;0.9128950477243583;-0.43320478194490053;-0.4022583283148499;1.067876778120749;10.000291527611898;0.9364454540435903;0.37460715416624857;1.029738470689113;0.9999207083220433;1.008625651225657;0.9998857519376573
97.101935;1.0770056227771285;0.9831476469493025;0.9128955063597423;-0.43320478204097945;-0.4022583279122056;1.0678757614427783;10.000285198023134;0.936444933569571;0.3746061715486314;1.0297390036759135;0.9999196164068479;1.00862604788016;0.9998862761521269
97.111935;1.0770060825764027;0.9831466070698542;0.9128959375861722;-0.4332047821327188;-0.40225832747688106;1.0678747623933882;10.000278849341612;0.9364444345157762;0.37460517453207437;1.0297395241708212;0.9999185148651731;1.0086264652398882;0.9998869204026597
97.121935;1.0770065413314718;0.9831454946463436;0.9128963436956183;-0.4332047822196158;-0.40225832700880293;1.0678737800309885;10.000272478489732;0.9364439555464772;0.3746041624866051;1.0297400302519144;0.9999174035534089;1.0086269027067942;0.9998876853179594
97.131935;1.0770069986225936;0.9831443132224497;0.9128967271698667;-0.4332047823013162;-0.40225832650819177;1.0678728131004942;10.000266074171478;0.9364434964918689;0.3746031345970391;1.029740521412636;0.9999162818536563;1.008627359292738;0.999888570324663
97.141935;1.0770074537445882;0.9831430662998744;0.9128970907473354;-0.4332047823775747;-0.40225832597565464;1.0678718602420108;10.000259620188618;0.9364430587939732;0.3746020899784257;1.0297409997810822;0.9999151491424804;1.0086278342455977;0.9998895727792166
97.151935;1.0770079075692132;0.9831417577476964;0.9128974379877519;-0.43320478244839133;-0.4022583254121119;1.0678709213174373;10.000253102718622;0.9364426450390282;0.3746010278834277;1.0297414701988343;0.9999140053907754;1.0086283271765608;0.9998906873261958
97.161935;1.0770083627247506;0.9831403912824017;0.9128977740076191;-0.4332047825139496;-0.40225832481853746;1.0678699981928965;10.000246516512723;0.9364422579672738;0.37459994801624835;1.0297419393522034;0.9999128515955759;1.0086288375398313;0.9998919062107741
97.171935;1.07700882272448;0.9831389701129851;0.9128981056599424;-0.433204782574299;-0.40225832419573054;1.067869093964798;10.000239866522287;0.9364418996771565;0.3745988508154785;1.0297424146518759;0.9999116894028819;1.0086293645820432;0.9998932202577547
97.181935;1.077009290743612;0.9831374969058996;0.912898441030265;-0.43320478262918344;-0.40225832354430896;1.0678682116002316;10.000233167140408;0.9364415711403267;0.3745977373283;1.0297429029849274;0.999910519888617;1.0086299085387216;0.9998946201423616
97.191935;1.07700976861015;0.98313597357538;0.9128987886604322;-0.4332047826781049;-0.40225832286487484;1.0678673534360195;10.000226440897128;0.9364412719221633;0.3745966086747525;1.0297434097468716;0.99990934286897;1.008630471474739;0.9998960974340175
97.201935;1.0770102564461261;0.9831344014274991;0.9128991566040433;-0.433204782720482;-0.4022583221580376;1.0678665212888243;10.000219716463056;0.936441000542552;0.37459546556932527;1.0297439389386676;0.9999081576890939;1.008631056488682;0.9998976449081609
97.211935;1.0770107528290835;0.9831327818365753;0.912899551553089;-0.4332047827559202;-0.4022583214241927;1.0678657163922467;10.000213028084618;0.9364407551099977;0.37459430832105767;1.0297444938526237;0.9999069645186782;1.0086316665660735;0.9998992560329366
97.221935;1.0770112552339661;0.983131116512129;0.912899978530547;-0.4332047827843534;-0.40225832066343015;1.0678649393988946;10.000206413094205;0.9364405336358352;0.37459313719279225;1.0297450770369314;0.999905764577652;1.0086323044140433;0.9999009241410777
97.231935;1.077011760303076;0.983129407367657;0.912900440813143;-0.4332047828059103;-0.402258319875886;1.0678641905586654;10.00019990519735;0.9364403345353653;0.37459195271272977;1.0297456897185333;0.9999045591095254;1.008632973325919;0.9999026424474792
97.241935;1.0770122638120578;0.9831276565053956;0.912900939837783;-0.43320478282079145;-0.4022583190622609;1.0678634701674217;10.00019353200833;0.9364401573305456;0.3745907558984343;1.0297463317031998;0.9999033487132071;1.008633677951232;0.9999044047824096
97.251935;1.077012760682545;0.9831258662769139;0.9129014757536508;-0.43320478282921027;-0.40225831822395036;1.0678627794029836;10.00018731713197;0.9364400026246076;0.37458954843291065;1.0297470016266181;0.9999021342334743;1.008634423730565;0.9999062052551686
97.261935;1.0770132450705217;0.9831240397910257;0.9129020482441632;-0.4332047828313529;-0.4022583173627831;1.067862120634543;10.000181283030246;0.9364398713782113;0.3745883326069095;1.0297476975018878;0.9999009176257077;1.0086352157704572;0.999908037088203
97.271935;1.077013710952724;0.9831221816795609;0.9129026564117091;-0.4332047828275238;-0.402258316480899;1.0678614969118336;10.000175458200975;0.9364397645029668;0.3745871110063062;1.029748417521669;0.9998997010480906;1.008636058192861;0.999909892753829
97.281935;1.0770141532440456;0.9831202981359015;0.9129032979478753;-0.4332047828183031;-0.4022583155809129;1.0678609117431785;10.000169882588931;0.936439683116845;0.3745858862211795;1.0297491601891648;0.999898485886924;1.0086369535659787;0.9999117650171924
97.291935;1.0770145680646677;0.9831183962743875;0.9129039690054546;-0.43320478280441843;-0.4022583146659698;1.0678603691463102;10.000164603003075;0.936439628898146;0.37458466076096464;1.0297499238105228;0.9998972734488525;1.0086379022920653;0.9999136471705902
97.301935;1.0770149518905394;0.9831164835534558;0.9129046654177204;-0.4332047827865549;-0.4022583137395396;1.067859873387035;10.00015966504706;0.9364396043140576;0.3745834371337286;1.0297507061681535;0.9998960656954065;1.008638902112505;0.9999155329390974
97.311935;1.0770153009424737;0.9831145678827251;0.9129053841809739;-0.4332047827653022;-0.402258312805154;1.0678594290393881;10.000155108512518;0.936439612913945;0.37458221813021897;1.0297515046107497;0.9998948646744412;1.0086399478902217;0.9999174168768424
97.321935;1.07701561132591;0.9831126582315368;0.9129061238749416;-0.4332047827411128;-0.4022583118662205;1.067859041059005;10.000150961870311;0.9364396592486499;0.37458100708928316;1.0297523163842726;0.9998936718584789;1.008641032266819;0.999919294809043
97.331935;1.077015879509275;0.983110764671912;0.9129068841751716;-0.4332047827142381;-0.40225831092589676;1.0678587142549132;10.000147234604267;0.9364397482493109;0.3745798077683883;1.0297531385467638;0.9998924885695444;1.0086421469694928;0.999921163573483
97.341935;1.0770161026026137;0.9831088978530677;0.9129076649065836;-0.4332047826846857;-0.4022583099869577;1.0678584527972739;10.000143915867591;0.9364398849374809;0.37457862399457464;1.0297539674516445;0.9998913169198191;1.008643283922025;0.9999230199234999
97.351935;1.0770162780365182;0.9831070685016758;0.9129084650283106;-0.4332047826521829;-0.4022583090516595;1.0678582596549622;10.000140980556058;0.9364400741817891;0.3745774592495714;1.029754798719932;0.9998901596286899;1.0086444358883162;0.9999248598637731
97.361935;1.0770164029414724;0.9831052868061837;0.9129092827190238;-0.4332047826161426;-0.40225830812168833;1.0678581359297874;10.000138395792408;0.9364403194088974;0.37457631621766413;1.0297556278162834;0.9998890185545087;1.0086455963284378;0.9999266794452417
97.371935;1.0770164738691352;0.9831035616930998;0.912910116409567;-0.4332047825757029;-0.40225830719830796;1.0678580807045923;10.000136122616652;0.9364406214898826;0.37457519670926787;1.0297564509006942;0.9998878939608712;1.0086467585868857;0.9999284761321053
97.381935;1.0770164868542644;0.9831019000946689;0.9129109653618324;-0.43320478252989647;-0.4022583062825911;1.0678580910588311;10.00013411142273;0.936440979397059;0.374574102001674;1.0297572655253349;0.9998867853180163;1.0086479154540435;0.9999302493910768
97.391935;1.0770164373884317;0.983100306407372;0.9129118296560326;-0.4332047824778852;-0.40225830537544727;1.06785816184169;10.000132302839765;0.9364413916412473;0.3745730331169554;1.0297580704459883;0.9998856924056643;1.008649059680875;0.9999320000574298
97.401935;1.0770163207511028;0.9830987827237778;0.9129127098871186;-0.4332047824192154;-0.40225830447761196;1.0678582856484597;10.000130641065569;0.9364418567099193;0.3745719909435893;1.0297588647792146;0.9998846156462361;1.0086501850093252;0.9999337292841316
97.411935;1.0770161329731642;0.9830973296541134;0.9129136067480478;-0.433204782353926;-0.4022583035899041;1.0678584537043507;10.000129083696377;0.9364423722938229;0.37457097637558645;1.0297596475073696;0.9998835556195362;1.0086512865742303;0.9999354380473972
97.421935;1.0770158714016245;0.9830959472020716;0.9129145211992674;-0.4332047822822883;-0.40225830271345797;1.067858657495866;10.000127601680354;0.9364429348378965;0.3745699904005623;1.02976041795074;0.9998825127054953;1.0086523600529953;0.9999371271204246
97.431935;1.0770155346566188;0.9830946356742982;0.9129154550956998;-0.4332047822044484;-0.4022583018495103;1.0678588898427375;10.00012617791029;0.9364435401558545;0.37456903401512487;1.029761176927323;0.9998814875587178;1.0086534005930774;0.9999387973454276
97.441935;1.0770151226890623;0.9830933959799382;0.912916411390035;-0.4332047821204048;-0.40225830099892296;1.0678591448542434;10.000124802044825;0.9364441839889086;0.37456810797381135;1.0297619272163228;0.9998804818303494;1.0086544025522468;0.9999404500328903
97.451935;1.0770146368167308;0.9830922291046262;0.9129173940189972;-0.4332047820301724;-0.40225830016208985;1.0678594175622556;10.000123462355571;0.9364448620210846;0.3745672126260031;1.0297626723331696;0.9998794983001282;1.0086553595813958;0.9999420869765042
97.461935;1.077014079299282;0.9830911357182507;0.9129184080430537;-0.4332047819337374;-0.4022582993393927;1.0678597037761577;10.000122146216862;0.9364455700087246;0.3745663481222146;1.0297634150708164;0.9998785405904048;1.0086562648399744;0.9999437099707877
97.471935;1.077013452668642;0.9830901157892261;0.9129194597093754;-0.4332047818307514;-0.4022582985315128;1.067860000086519;10.00012084844024;0.9364463042501344;0.37456551465823534;1.0297641576505374;0.9998776132159393;1.00865711182845;0.9999453197684529
97.481935;1.077012759635248;0.9830891680737988;0.9129205558237056;-0.43320478172030863;-0.402258297739237;1.0678603042354846;10.000119574389087;0.936447061879027;0.37456471228695504;1.029764902317388;0.999876721864236;1.0086578951794876;0.9999469149364233
97.491935;1.077012003783899;0.9830882904218575;0.9129217028114823;-0.4332047816011573;-0.402258296963233;1.0678606160469946;10.000118332579753;0.9364478408807907;0.37456394049176045;1.0297656508312125;0.999875873085363;1.0086586107334523;0.9999484921243855
97.501935;1.0770111901454484;0.9830874804555129;0.9129229059127077;-0.43320478147213487;-0.4022582962040472;1.0678609378153414;10.000117123018319;0.9364486399955628;0.37456319799871207;1.029766403839953;0.9998750734222916;1.0086592554696816;0.9999500477021493
97.511935;1.0770103250707588;0.9830867356425538;0.9129241684750277;-0.43320478133237056;-0.4022582954621745;1.0678612732951112;10.000115926851134;0.9364494580435563;0.3745624830124963;1.0297671609903372;0.9998743286466992;1.0086598276811032;0.9999515787577669
97.521935;1.0770094158591161;0.983086053302689;0.9129254918779542;-0.43320478118119154;-0.40225829473811875;1.0678616263669722;10.000114699416807;0.9364502934425185;0.37456179360799535;1.0297679214011795;0.9998736435341139;1.0086603271573695;0.9999530831997558
97.531935;1.0770084704341911;0.9830854309551418;0.9129268763891241;-0.4332047810178721;-0.4022582940323249;1.0678620002647827;10.000113371356742;0.9364511450227433;0.3745611279960346;1.0297686844564338;0.9998730222773405;1.008660755369609;0.9999545603084149
97.541935;1.0770074969834218;0.9830848661189694;0.9129283221769001;-0.43320478084137926;-0.40225829334496777;1.0678623972263348;10.00011186016357;0.9364520126334744;0.37456048470311265;1.0297694505932493;0.9998724687017796;1.0086611157634382;0.9999560113693605
97.551935;1.0770065035681515;0.983084355591006;0.9129298295247128;-0.4332047806503839;-0.402258292675839;1.067862818707419;10.000110086426528;0.9364528965207425;0.37455986266544294;1.0297702209281092;0.9998719856656122;1.0086614136637029;0.9999574393375059
97.561935;1.0770054969966332;0.9830838956851695;0.9129313983616237;-0.43320478044360516;-0.4022582920244156;1.0678632659552063;10.000107985579593;0.9364537966443915;0.3745592612317633;1.0297709959280752;0.9998715745427991;1.0086616551634824;0.9999588482608264
97.571935;1.077004481311748;0.9830834830024434;0.9129330280054301;-0.43320478022016107;-0.40225829139001623;1.067863740029917;10.000105511471238;0.9364547123260639;0.3745586801194262;1.0297717750216553;0.9998712352235174;1.008661845416586;0.9999602430083304
97.581935;1.0770034579128445;0.9830831142088245;0.9129347172845318;-0.43320477997966816;-0.4022582907720352;1.0678642414751636;10.000102633830165;0.9364556418835916;0.37455811927518967;1.0297725571630358;0.9998709662241525;1.0086619875228067;0.9999616282923321
97.591935;1.0770024268550877;0.9830827853889347;0.9129364647634091;-0.4332047797220589;-0.402258290170061;1.0678647704364095;10.000099331871013;0.936456582661985;0.37455757871899975;1.0297733410196035;0.9998707650913748;1.0086620826070638;0.9999630071665043
97.601935;1.0770013874758724;0.9830824917507608;0.912938268952391;-0.4332047794471785;-0.4022582895837668;1.0678653265325104;10.000095588293433;0.9364575318941424;0.37455705847007353;1.0297741252238588;0.9998706288781908;1.0086621308808486;0.9999643801964982
97.611935;1.0770003384931828;0.9830822274025428;0.9129401282845084;-0.43320477915452393;-0.40225828901292354;1.0678659081452333;10.000091388428938;0.9364584877154537;0.3745565584886799;1.0297749089323864;0.9998705545701271;1.0086621328284275;0.9999657451591712
97.621935;1.0769992783252256;0.9830819853309093;0.9129420408559452;-0.43320477884331077;-0.40225828845757094;1.0678665119974984;10.000086720193194;0.9364594496659251;0.3745560785702076;1.0297756917610659;0.999870539850236;1.008662089344086;0.9999670971356679
97.631935;1.0769982057381344;0.9830817580423757;0.9129440041720349;-0.43320477851262507;-0.4022582879179707;1.0678671328990388;10.000081569815057;0.9364604188346923;0.37455561819934835;1.0297764733302937;0.9998705831838777;1.0086620009629732;0.999968429483034
97.641935;1.0769971203322108;0.9830815385097593;0.912946015059114;-0.4332047781616209;-0.40225828739443376;1.0678677635044644;10.000075919807516;0.9364613974074534;0.37455517648357023;1.0297772533052691;0.9998706830660413;1.008661867450143;0.9999697351394173
97.651935;1.076996022540146;0.9830813205420713;0.9129480697637561;-0.43320477778973815;-0.40225828688734916;1.0678683948304182;10.000069751013424;0.9364623876080264;0.3745547522081299;1.029778031745927;0.9998708383595721;1.0086616878116128;0.9999710073878204
97.661935;1.076994913276504;0.9830810983991616;0.9129501639566382;-0.43320477739684415;-0.4022582863973574;1.0678690172836536;10.000063043212213;0.9364633909356721;0.3745543438431816;1.0297788090894064;0.9998710496503205;1.00866145995962;0.9999722401545306
97.671935;1.0769937935834826;0.9830808663729567;0.9129522923159895;-0.4332047769834142;-0.4022582859253572;1.0678696212824792;10.000055774359087;0.9364644079868902;0.3745539495381282;1.029779585751485;0.9998713195551144;1.0086611804484664;0.9999734281293505
97.681935;1.0769926646718846;0.9830806192415291;0.9129544481579763;-0.43320477655051687;-0.4022582854722717;1.067870197229344;10.000047918955051;0.9364654385982957;0.3745535672909935;1.029780361835438;0.9998716518220815;1.0086608451226693;0.9999745664493691
97.691935;1.076991527996431;0.9830803530618623;0.9129566233426375;-0.43320477609933;-0.4022582850388744;1.0678707348433034;10.000039450309721;0.9364664822895118;0.3745531951520828;1.029781136899208;0.9998720506496405;1.0086604502794625;0.9999756500543118
97.701935;1.0769903853911118;0.9830800649292283;0.9129588080750816;-0.4332047756307545;-0.4022582846257681;1.067871222732364;10.0000303526571;0.9364675385599199;0.37455283124934075;1.0297819094931233;0.9998725203634861;1.0086599935001728;0.9999766738803634
97.711935;1.0769892397438157;0.9830797522502642;0.9129609912849401;-0.4332047751456204;-0.4022582842333815;1.067871649283619;10.000020631548352;0.9364686065112123;0.37455247368430594;1.0297826771071976;0.9998730645276327;1.0086594737768995;0.9999776342320927
97.721935;1.0769880951146573;0.9830794128773259;0.9129631616246282;-0.433204774645037;-0.4022582838621453;1.0678720037439111;10.000010309816725;0.9364696843163224;0.37455212044469777;1.0297834370003183;0.999873684799024;1.008658890959548;0.9999785297040078
97.731935;1.0769869556951235;0.9830790459626632;0.9129653075803149;-0.43320477413048136;-0.40225828351281345;1.0678722762641302;9.999999416480373;0.9364707694551295;0.37455176951353664;1.0297841871514561;0.999874381099296;1.00865824513153;0.99997936071765
97.741935;1.0769858251080149;0.9830786523923205;0.9129674165571044;-0.4332047736037003;-0.4022582831864715;1.0678724577648069;9.999987978720144;0.9364718597207863;0.37455141912796264;1.0297849265510535;0.9998751531215504;1.008657536081958;0.9999801286387604
97.751935;1.0769847066406313;0.9830782341618838;0.9129694743863288;-0.43320477306641775;-0.40225828288425464;1.0678725401163696;9.9999760191307;0.9364729542533041;0.3745510678693955;1.0297856550126558;0.9998760013189882;1.0086567627726282;0.9999808352117171
97.761935;1.0769836035257254;0.983077793366008;0.9129714661111529;-0.4332047725200828;-0.4022582826072287;1.0678725162082048;9.999963559496933;0.9364740540051547;0.37455071453206185;1.0297863728887204;0.9998769267608539;1.0086559236478434;0.9999814822094378
97.771935;1.0769825189687934;0.9830773312537551;0.9129733773550912;-0.43320477196594165;-0.40225828235645517;1.0678723799225565;9.999950625309653;0.9364751617340267;0.3745503580326828;1.0297870803777907;0.9998779307692339;1.008655017765395;0.9999820712899218
97.781935;1.0769814561486364;0.9830768474853654;0.9129751953032054;-0.43320477140515434;-0.4022582821329916;1.0678721259471184;9.999937243842078;0.9364762817774909;0.3745499976185575;1.0297877771414627;0.9998790148505156;1.0086540455769235;0.9999826044681885
97.791935;1.0769804180878182;0.9830763403110444;0.9129769094715005;-0.43320477083876313;-0.40225828193781293;1.067871749477696;9.99992344313033;0.9364774193403613;0.3745496332403344;1.0297884632749232;0.9998801809157476;1.0086530091132242;0.999983084826652
