time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.801935;1.0769794071700842;0.9830758073081959;0.9129785121485973;-0.433204770267578;-0.4022582817716836;1.067871246499095;9.999909257906388;0.9364785794988564;0.3745492655373437;1.0297891398968226;0.999881431501669;1.0086519117186128;0.9999835164548254
97.811935;1.0769784248670415;0.9830752460103691;0.9129799976264527;-0.4332047696919834;-0.40225828163491467;1.0678706143365237;9.999894737033335;0.9364797664855362;0.3745488953463902;1.0297898083188848;0.9998827695279794;1.0086507573881847;0.9999839038319986
97.821935;1.0769774723860301;0.9830746547525477;0.912981360679454;-0.4332047691118734;-0.4022582815272008;1.067869851411731;9.999879945691124;0.9364809831855366;0.37454852324062077;1.0297904695671736;0.9998841975476466;1.0086495503644293;0.9999842511670937
97.831935;1.0769765513984424;0.9830740331283008;0.9129825955401164;-0.43320476852689527;-0.40225828144787484;1.0678689568406612;9.999864956518998;0.9364822309828638;0.37454814935290603;1.029791124666259;0.9998857167929318;1.008648295206969;0.9999845619446559
97.841935;1.0769756637783412;0.983073381090475;0.9129836956183531;-0.43320476793686885;-0.4022582813963355;1.0678679308823278;9.999849839253194;0.9364835100428908;0.3745477735123736;1.029791774787527;0.9998873266308838;1.0086469968023477;0.9999848389327636
97.851935;1.0769748111254809;0.9830726980360601;0.9129846538949572;-0.4332047673421262;-0.4022582813720822;1.0678667755646671;9.99983466250755;0.9364848194753921;0.37454739577525686;1.0297924213678147;0.999889024705964;1.0086456603463099;0.9999850843696058
97.861935;1.0769739951644257;0.983071983662228;0.9129854640700305;-0.4332047667435822;-0.4022582813744479;1.0678654944448944;9.999819497768975;0.9364861575140839;0.3745470170570285;1.0297930663336174;0.9998908070597216;1.0086442914017235;0.9999853003161668
97.871935;1.0769732189477044;0.9830712393486027;0.9129861218807356;-0.43320476614257114;-0.40225828140248415;1.0678640916705853;9.99980441754854;0.9364875222599726;0.3745466392530103;1.0297937120393434;0.9998926683576475;1.0086428956178901;0.9999854892389245
97.881935;1.07697248792583;0.9830704680428265;0.9129866255220304;-0.4332047655406076;-0.40225828145504583;1.0678625714680248;9.99978949367424;0.9364889123833247;0.37454626483071246;1.029794361035747;0.9998946027573915;1.0086414782303852;0.9999856544270268
97.891935;1.076971809143475;0.9830696731314383;0.912986974729078;-0.43320476493913934;-0.4022582815307686;1.0678609382466397;9.999774795424393;0.936490326937466;0.3745458964311767;1.0297950160475866;0.9998966043751065;1.0086400438311698;0.9999858001254621
97.901935;1.0769711884304325;0.9830688578212564;0.9129871692738623;-0.4332047643394556;-0.4022582816278759;1.0678591967503794;9.99976038725074;0.9364917646522332;0.3745455366089279;1.0297956799197345;0.9998986669444888;1.008638596597911;0.9999859313581885
97.911935;1.0769706281915992;0.9830680253013319;0.9129872082960785;-0.43320476374289485;-0.4022582817441857;1.0678573521524428;9.999746330304452;0.9364932237627643;0.3745451876223455;1.0297963551440943;0.9999007838123012;1.0086371409694892;0.9999860532312914
97.921935;1.0769701272609602;0.9830671788699732;0.9129870907346843;-0.4332047631510937;-0.4022582818773501;1.0678554099504836;9.999732685489315;0.9364947026732753;0.37454485139104493;1.0297970430243402;0.9999029485588163;1.0086356823069975;0.9999861701178521
97.931935;1.076969681839726;0.983066321802698;0.9129868157805485;-0.43320476256597773;-0.40225828202504377;1.067853375839756;9.999719509509482;0.9364962004249989;0.374544529550585;1.0297977429766507;0.9999051555094587;1.0086342270257471;0.9999862855384912
97.941935;1.0769692862935047;0.983065457404235;0.9129863830066903;-0.4332047619895441;-0.4022582821852219;1.067851255622742;9.999706845437888;0.9364977161673765;0.3745442233978638;1.0297984526699142;0.999907399764538;1.0086327823242038;0.999986402473131
97.951935;1.0769689337248314;0.9830645891844858;0.9129857925326584;-0.43320476142372455;-0.402258282356364;1.067849055000993;9.999694721732219;0.9364992481625304;0.3745439338442467;1.0297991691323745;0.999909676919264;1.0086313560668432;0.9999865233168959
97.961935;1.0769686171555655;0.9830637210468663;0.9129850450713719;-0.4332047608704966;-0.4022582825373356;1.0678467798110767;9.99968316264794;0.9365007932814766;0.3745436616440111;1.029799889903897;0.9999119826139156;1.0086299567935133;0.9999866497328015
97.971935;1.0769683307870284;0.9830628573823882;0.9129841418790478;-0.43320476033194383;-0.4022582827271216;1.0678444363873263;9.999672197471956;0.9365023476204409;0.3745434077044865;1.0298006135097562;0.9999143119938138;1.0086285929555718;0.9999867826636577
97.981935;1.0769680700670912;0.9830620028098764;0.9129830852669393;-0.43320475981006906;-0.40225828292477456;1.0678420312733317;9.999661858180021;0.9365039076307654;0.3745431730932923;1.0298013396414671;0.9999166595870307;1.008627271630226;0.9999869220226586
97.991935;1.076967831257048;0.983061161847552;0.9129818793160334;-0.43320475930657304;-0.4022582831293868;1.0678395705767552;9.99965217060824;0.9365054704444485;0.37454295884736777;1.0298020692979672;0.9999190199047489;1.0086259980886425;0.9999870663753311
98.001935;1.0769676111554831;0.9830603385325535;0.9129805295421533;-0.43320475882277903;-0.4022582833398706;1.0678370592736715;9.99964315116172;0.9365070335711123;0.3745427658571303;1.0298028045407648;0.9999213880961225;1.008624775922535;0.999987213482618
98.011935;1.0769674064985715;0.9830595360824734;0.9129790418396345;-0.4332047583597639;-0.40225828355468346;1.0678345012804846;9.999634806282836;0.9365085948369574;0.3745425948631398;1.0298035481097028;0.999923759890049;1.008623606778958;0.9999873613310856
98.021935;1.0769672136511195;0.9830587569883054;0.9129774215650466;-0.43320475791859214;-0.4022582837717684;1.0678319009015969;9.999627128293943;0.9365101525018632;0.3745424464638165;1.0298043030747517;0.9999261308286002;1.0086224903208774;0.9999875089901608
98.031935;1.0769670290158542;0.9830580026163473;0.9129756727787682;-0.4332047575005408;-0.40225828398875846;1.0678292641354432;9.999620093170199;0.9365117054996541;0.3745423209797582;1.0298050720461847;0.9999284957393406;1.0086214249234675;0.9999876572884605
98.041935;1.0769668491658748;0.9830572725380001;0.9129737980629786;-0.4332047571072409;-0.40225828420328213;1.067826598457843;9.999613663580394;0.936513253750409;0.3745422182307819;1.0298058566707873;0.9999308492217571;1.0086204086573272;0.9999878086249482
98.051935;1.0769666704677152;0.9830565654213775;0.9129717991516498;-0.43320475674051206;-0.40225828441322353;1.0678239112860834;9.999607793825085;0.9365147980459256;0.3745421375715381;1.0298066579314693;0.9999331865412312;1.008619440055742;0.9999879658213737
98.061935;1.0769664886939128;0.9830558806028125;0.9129696778840171;-0.43320475640192635;-0.4022582846169167;1.067821208096006;9.999602431193226;0.9365163396591378;0.3745420783142746;1.0298074763677472;0.9999355041573412;1.0086185181901108;0.99998813146735
98.071935;1.0769662985781996;0.9830552183362554;0.9129674371190002;-0.43320475609255765;-0.40225828481338183;1.0678184919308407;9.99959751304358;0.9365178798719407;0.37454204016083953;1.029808312484122;0.9999377997177106;1.008617642480648;0.9999883080130868
98.081935;1.076966093538342;0.9830545790143834;0.9129650813956987;-0.43320475581307455;-0.4022582850026185;1.0678157644383275;9.999592969006063;0.9365194190183247;0.3745420232382051;1.029809167328418;0.9999400718446755;1.008616812702487;0.9999884976968868
98.091935;1.076965865923591;0.9830539623904089;0.9129626169821593;-0.43320475556390303;-0.4022582851856315;1.0678130263851016;9.999588727478036;0.9365209557123332;0.37454202788602864;1.029810042300772;0.9999423204101697;1.0086160283764796;0.9999887024921621
98.101935;1.0769656075581444;0.9830533673198097;0.9129600510388615;-0.43320475534528086;-0.4022582853639909;1.0678102775916558;9.999584714000871;0.9365224872580308;0.37454205456397094;1.0298109387784038;0.9999445468279026;1.0086152878062185;0.9999889245144478
98.111935;1.0769653105081407;0.9830527918358694;0.9129573902615412;-0.4332047551571937;-0.4022582855392818;1.067807517544256;9.999580846343628;0.93652401056685;0.3745421037634392;1.02981185788128;0.9999467532473496;1.0086145881784794;0.999989166347517
98.121935;1.0769649678751638;0.9830522328211861;0.912954640183286;-0.433204754999344;-0.40225828571279026;1.067804745927286;9.999577041893321;0.9365255227239299;0.3745421757579755;1.0298128001373617;0.9999489409168087;1.0086139264955067;0.9999894307192294
98.131935;1.0769645739501161;0.9830516857773621;0.9129518057737167;-0.4332047548712574;-0.4022582858854245;1.0678019625566122;9.999573232785464;0.9365270212723138;0.3745422704477436;1.0298137658467403;0.9999511088700956;1.0086132999638573;0.9999897195736169
98.141935;1.076964123444508;0.9830511456284557;0.9129488924404651;-0.43320475477238146;-0.4022582860578099;1.0677991674796352;9.999569369479406;0.9365285042004834;0.3745423874974931;1.029814755832113;0.9999532539766453;1.008612705723753;0.9999900333078817
98.151935;1.0769636103159355;0.9830506073517024;0.9129459066863294;-0.43320475470206027;-0.4022582862304885;1.0677963614309258;9.99956541265006;0.9365299699052942;0.3745425265983634;1.0298157712931233;0.9999553720703797;1.0086121408500166;0.9999903708040233
98.161935;1.0769630275658029;0.9830500654030021;0.9129428561424351;-0.43320475465944325;-0.4022582864041178;1.0677935463927313;9.999561330239361;0.9365314174789809;0.3745426875109441;1.0298168129215486;0.9999574586942078;1.0086116025195437;0.9999907297448233
98.171935;1.0769623685980825;0.9830495135976619;0.9129397486987033;-0.4332047546435471;-0.4022582865794558;1.0677907259175872;9.999557103686417;0.936532846855305;0.3745428699264949;1.029817879775635;0.9999595093652328;1.0086110879350638;0.9999911069954925
98.181935;1.0769616285953083;0.9830489465507771;0.9129365916603996;-0.43320475465351643;-0.40225828675697967;1.0677879052927628;9.99955273523835;0.9365342584918103;0.37454307347406;1.0298189682015007;0.9999615199382769;1.0086105945703105;0.999991499259867
98.191935;1.0769608043893613;0.9830483611243636;0.9129333918719317;-0.4332047546887243;-0.40225828693656346;1.0677850917834955;9.99954824832277;0.9365356528506495;0.37454329784237084;1.0298200718919985;0.9999634868377031;1.008610120267675;0.9999919035251669
98.201935;1.076959893467338;0.9830477564296783;0.9129301561623598;-0.4332047547485778;-0.4022582871177457;1.067782294075255;9.999543678232621;0.9365370299934707;0.37454354284686864;1.029821183324975;0.9999654070116937;1.0086096622958651;0.9999923171774922
98.211935;1.0769588935721872;0.9830471328267743;0.9129268911666044;-0.43320475483235876;-0.4022582873002857;1.067779520473716;9.999539061325182;0.9365383897271434;0.3745438084394357;1.029822295565031;0.9999672776131637;1.0086092165631622;0.9999927384002405
98.221935;1.0769578030549587;0.9830464909757541;0.9129236027319054;-0.43320475493923527;-0.40225828748439807;1.0677767774002356;9.999534429070936;0.9365397322702055;0.3745440947266775;1.0298234037011096;0.9999690958898523;1.008608778209723;0.9999931666615736
98.231935;1.0769566217151452;0.9830458314511542;0.912920295780531;-0.4332047550682424;-0.40225828767059313;1.0677740693993294;9.999529803677246;0.9365410582633158;0.3745444020567402;1.029824504892669;0.9999708596215712;1.0086083428742671;0.9999936023991645
98.241935;1.0769553519634658;0.9830451550484726;0.9129169745996895;-0.4332047552182051;-0.4022582878594028;1.067771399725305;9.999525196437377;0.9365423679062798;0.3745447310588097;1.029825596833648;0.9999725672112107;1.0086079077019394;0.9999940460892662
98.251935;1.0769539991842676;0.9830444634034576;0.9129136427483799;-0.4332047553878066;-0.4022582880512362;1.0677687702756349;9.999520612086513;0.9365436607254148;0.3745450825251516;1.0298266766636752;0.9999742170485761;1.0086074719463203;0.9999944978627905
98.261935;1.0769525705670755;0.9830437591682908;0.9129103027356126;-0.433204755575826;-0.4022582882463251;1.0677661810498862;9.99951605570081;0.9365449362205912;0.37454545713540216;1.0298277413286698;0.999975806986122;1.0086070370038969;0.999994957727041
98.271935;1.076951073462984;0.983043045559451;0.9129069562146958;-0.4332047557813526;-0.4022582884446799;1.0677636301747968;9.999511538492374;0.9365461942466325;0.37454585513602584;1.0298287879159076;0.9999773344375231;1.0086066058210104;0.9999954253057457
98.281935;1.0769495146555952;0.9830423252915589;0.9129036042859874;-0.433204756003823;-0.40225828864617125;1.0677611150897532;9.999507080088227;0.9365474345255047;0.3745462763168433;1.0298298132257437;0.9999787968341384;1.00860618209399;0.9999958994047281
98.291935;1.0769479009080203;0.9830415992611414;0.9129002475092919;-0.43320475624291666;-0.4022582888507122;1.0677586339047374;9.99950270214915;0.9365486556392888;0.3745467202652031;1.0298308133222238;0.9999801921487931;1.0086057694476696;0.9999963784236628
98.301935;1.076946240046436;0.9830408663966542;0.9128968861137176;-0.4332047564984825;-0.4022582890583763;1.0677561856708067;9.999498414781398;0.9365498546515079;0.3745471864915563;1.0298317832133945;0.999981519459718;1.008605371127202;0.9999968609423774
98.311935;1.076944540971472;0.9830401251273275;0.9128935204901921;-0.43320475677050047;-0.4022582892693272;1.0677537698581527;9.99949420994112;0.936551027967884;0.37454767446678405;1.0298327166714119;0.9999827792514813;1.008604990977065;0.9999973456574034
98.321935;1.0769428120713913;0.9830393751909782;0.9128901516845321;-0.43320475705901956;-0.40225828948355935;1.0677513859184307;9.999490069189541;0.936552172771588;0.3745481838044268;1.0298336065333142;0.9999839732246657;1.0086046346864708;0.9999978312539809
98.331935;1.0769410597132172;0.9830386185789513;0.9128867815274542;-0.43320475736410397;-0.40225828970073274;1.0677490336882385;9.999485974353506;0.9365532878417318;0.374548714429722;1.0298344451229953;0.9999851038416373;1.008604309758773;0.9999983167829755
98.341935;1.0769392882551756;0.9830378592507779;0.9128834121473242;-0.43320475768570404;-0.4022582899203675;1.0677467144204424;9.999481911554678;0.9365543728260938;0.37454926645049824;1.0298352244968787;0.9999861736149641;1.0086040242007002;0.9999988021956213
98.351935;1.0769375008256357;0.9830371022955159;0.9128800453908946;-0.4332047580235803;-0.4022582901422851;1.067744430581631;9.999477871446562;0.9365554264039982;0.3745498397425494;1.0298359367668652;0.9999871843691831;1.0086037847527367;0.999999288462133
98.361935;1.0769356994206853;0.9830363533445318;0.9128766831515184;-0.43320475837745703;-0.4022582903669436;1.067742184534386;9.999473847294288;0.9365564450718155;0.3745504337620784;1.0298365744234805;0.9999881371061532;1.0086035958930284;0.9999997771997805
98.371935;1.0769338849485397;0.9830356178236822;0.9128733282902798;-0.4332047587471068;-0.40225829059537527;1.06773997857681;9.99946983261433;0.9365574234941297;0.37455104783830206;1.0298371304705984;0.9999890324186785;1.00860346036402;1.000000270306975
98.381935;1.0769320580735124;0.9830348997486591;0.9128699844367708;-0.4332047591322355;-0.4022582908288206;1.0677378158918136;9.999465821970496;0.9365583555210704;0.37455168131754685;1.0298375984278614;0.9999898710839443;1.0086033804458139;1.0000007699420632
98.391935;1.0769302194752186;0.9830342009704348;0.9128666546094512;-0.43320475953254506;-0.4022582910685251;1.0677357001943508;9.999461811854719;0.9365592349974934;0.37455233328799353;1.0298379723531;0.9999906546614133;1.00860335852044;1.0000012786488122
98.401935;1.0769283695065572;0.9830335215779347;0.9128633400987768;-0.433204759947969;-0.4022582913158241;1.0677336345854416;9.999457798487589;0.9365600566796747;0.3745530024666764;1.0298382474091738;0.9999913859024521;1.0086033965101149;1.0000017992985197
98.411935;1.0769265087774225;0.9830328608761705;0.9128600403277467;-0.43320476037852695;-0.4022582915722047;1.0677316212936376;9.999453775529553;0.9365608170744301;0.3745536874856623;1.0298384208908358;0.9999920690595703;1.0086034952253706;1.0000023348462457
98.421935;1.0769246389795766;0.9830322177987083;0.9128567540124815;-0.4332047608238628;-0.40225829183928197;1.0677296623208457;9.99944973721333;0.9365615143825756;0.37455438718154466;1.0298384922700745;0.999992709752997;1.0086036540674073;1.000002888047407
98.431935;1.0769227626763422;0.9830315909307868;0.9128534808989253;-0.433204761283228;-0.40225829211873704;1.0677277600423558;9.999445683695066;0.936562148034327;0.3745551005991674;1.0298384617166152;0.9999933140034462;1.0086038704594125;1.0000034610918584
98.441935;1.0769208822032519;0.9830309792498315;0.9128502225136116;-0.43320476175595346;-0.40225829241220035;1.067725917504691;9.99944162052684;0.9365627188644672;0.37455582686270755;1.0298383287722124;0.9999938873758469;1.0086041392782918;1.0000040552110359
98.451935;1.0769189985582603;0.9830303831869918;0.9128469821394384;-0.4332047622416418;-0.4022582927211624;1.0677241383470097;9.999437559138284;0.9365632292755443;0.3745565651472065;1.029838092651751;0.9999944348319473;1.008604453326483;1.0000046703064118
98.461935;1.0769171114694347;0.9830298045856415;0.9128437648301467;-0.4332047627398251;-0.4022582930469195;1.0677224263464964;9.999433521153831;0.9365636822101923;0.37455731476128146;1.0298377533746947;0.9999949605468614;1.0086048047734901;1.0000053049623896
98.471935;1.0769152206575623;0.9830292457787182;0.912840576785108;-0.4332047632496119;-0.4022582933905993;1.0677207851739412;9.999429534672839;0.936564079881191;0.37455807518632234;1.029837312572714;0.9999954673512053;1.008605186237671;1.0000059571124216
98.481935;1.076913326970554;0.9830287093052462;0.9128374242661417;-0.43320476376966927;-0.40225829375331135;1.067719218245781;9.999425626706355;0.936564423684119;0.37455884596006356;1.029836773812964;0.9999959565098498;1.0086055908918494;1.0000066241274554
98.491935;1.0769114326890186;0.9830281983144383;0.9128343131221327;-0.43320476429842253;-0.4022582941362102;1.067717727900089;9.999421821993698;0.936564714364478;0.3745596264752944;1.0298361421981483;0.9999964283227795;1.0086060123419527;1.0000073021214344
98.501935;1.07690954095961;0.9830277166757774;0.9128312485944674;-0.4332047648343902;-0.40225829454037254;1.0677163143687098;9.99941814205663;0.9365649515424388;0.374560415742578;1.0298354235830265;0.9999968829560606;1.0086064445888157;1.0000079864784905
98.511935;1.076907654720366;0.9830272687984501;0.9128282348677643;-0.43320476537646463;-0.40225829496666027;1.0677149760095734;9.999414602009137;0.9365651338174705;0.3745612122936229;1.0298346237451943;0.9999973209096709;1.008606881829482;1.0000086731939155
98.521935;1.0769057761991536;0.9830268595896549;0.9128252744655343;-0.43320476592386103;-0.40225829541563973;1.0677137103839474;9.999411211836184;0.9365652595627942;0.3745620145064734;1.029833747271262;0.9999977428582927;1.00860731864466;1.0000093588164662
98.531935;1.076903907558085;0.983026494377731;0.9128223681116239;-0.43320476647603073;-0.4022582958875403;1.0677125144986621;9.999407978534908;0.9365653267632472;0.3745628210627284;1.0298327973464552;0.9999981488984854;1.0086077507209497;1.0000100398669638
98.541935;1.0769020516048666;0.9830261785100075;0.9128195154510871;-0.433204767032736;-0.4022582963823915;1.0677113847181245;9.999404903899265;0.9365653320973941;0.3745636310764512;1.0298317772579768;0.999998538307371;1.0086081751309377;1.0000107133738736
98.551935;1.0769002113282313;0.9830259169536902;0.9128167158093785;-0.4332047675937649;-0.40225829690020287;1.067710317496023;9.999401987453133;0.9365652710082816;0.37456444399168853;1.0298306918080966;0.9999989104599647;1.0086085901249793;1.0000113775573962
98.561935;1.0768983890618795;0.9830257143614229;0.9128139686015797;-0.43320476815838715;-0.402258297440845;1.0677093101115795;9.999399238136931;0.936565139159401;0.37456525947060526;1.029829547413741;0.9999992658513448;1.0086089951555341;1.0000120317285277
98.571935;1.0768965866556475;0.9830255754343231;0.9128112736176331;-0.4332047687253769;-0.40225829800384766;1.0677083605174138;9.999396682552899;0.9365649342457338;0.374566077218255;1.0298283518261568;0.9999996062230189;1.0086093908326745;1.0000126757935575
98.581935;1.0768948061749024;0.9830255048660748;0.9128086306792131;-0.43320476929348045;-0.4022582985884808;1.067707467038336;9.999394361935476;0.9365646569997026;0.37456689676693744;1.0298271136097639;0.999999934218167;1.0086097783886738;1.0000133093157126
98.591935;1.0768930498438005;0.983025506811144;0.9128060388181414;-0.4332047698615774;-0.40225829919391826;1.0677066285177421;9.999392320626574;0.9365643110758625;0.3745677174735307;1.0298258408562648;1.0000002535836419;1.008610159014061;1.0000139305798388
98.601935;1.0768913191417322;0.9830255848091402;0.9128034962926226;-0.43320477042864997;-0.40225829981918254;1.0677058442114484;9.999390594878044;0.9365639022110764;0.37456853867534584;1.0298245401511024;1.0000005696892922;1.0086105334098483;1.000014537174884
98.611935;1.0768896138717505;0.9830257421034845;0.9128010016001634;-0.4332047709939329;-0.402258300462998;1.0677051136021904;9.999389207981313;0.9365634371289988;0.37456935964060756;1.029823216855321;1.000000889208128;1.0086109017453262;1.0000151274128841
98.621935;1.0768879321759102;0.9830259816977573;0.9127985544354288;-0.43320477155698156;-0.4022583011237311;1.0677044372109203;9.999388169700579;0.9365629231344084;0.3745701792628067;1.0298218763895277;1.0000012189074114;1.0086112641827731;1.0000157005561656
98.631935;1.0768862718647787;0.9830263064151249;0.9127961561126282;-0.4332047721175492;-0.40225830179936717;1.067703817694268;9.999387479778653;0.9365623686580132;0.3745709958243541;1.0298205252744157;1.0000015642533782;1.0086116214750667;1.0000162565427162
98.641935;1.0768846317124205;0.9830267187116462;0.9127938092213643;-0.4332047726754913;-0.4022583024875721;1.0677032597817857;9.999387133038264;0.9365617832874308;0.37457180712174637;1.029819170740898;1.0000019282398123;1.008611974837959;1.0000167960459985
98.651935;1.0768830115994306;0.983027220251689;0.9127915163379849;-0.43320477323071904;-0.4022583031857714;1.0677027692605352;9.99938711725944;0.9365611767012522;0.37457261087258564;1.02981781961277;1.0000023112827061;1.0086123251048402;1.0000173199688875
98.661935;1.0768814122575392;0.9830278123757115;0.9127892788002016;-0.43320477378313654;-0.4022583038909642;1.0677023518134077;9.99938740875602;0.9365605573566345;0.3745734050222063;1.029816478014981;1.000002713051164;1.008612672024769;1.0000178288213184
98.671935;1.0768798353351356;0.9830284968720402;0.9127870970108145;-0.43320477433256627;-0.40225830459953293;1.0677020123265153;9.999387978577381;0.9365599315314754;0.37457418768820067;1.0298151515925282;1.000003134816539;1.0086130146461396;1.0000183227422268
98.681935;1.0768782834040505;0.9830292758334189;0.9127849716374373;-0.4332047748787702;-0.40225830530751605;1.0677017550711507;9.999388802285328;0.936559303458032;0.37457495692977805;1.0298138455857717;1.0000035795394364;1.0086133525503376;1.0000188015771014
98.691935;1.076876759476655;0.9830301513035715;0.9127829039301918;-0.4332047754215408;-0.40225830601108253;1.0677015839325537;9.999389860151188;0.9365586762952092;0.37457571068140444;1.0298125650461756;1.0000040500095657;1.008613686572937;1.0000192649066888
98.701935;1.0768752664427212;0.9830311253046583;0.9127808955468623;-0.4332047759606225;-0.40225830670671936;1.0677015021340863;9.999391133049661;0.9365580524367226;0.3745764469714141;1.0298113146021188;1.0000045478839608;1.0086140186229269;1.0000197125984258
98.711935;1.0768738064451902;0.9830322000418272;0.9127789486993316;-0.43320477649550243;-0.4022583073911402;1.067701512121966;9.999392601040203;0.936557433478271;0.37457716440788313;1.0298100978351408;1.0000050738732116;1.0086143513714365;1.0000201453789566
98.721935;1.0768723799268602;0.9830333777505093;0.9127770653500786;-0.4332047770254114;-0.4022583080611662;1.067701615644227;9.999394240535107;0.9365568209631107;0.3745778625675599;1.0298089178751682;1.000005627421582;1.0086146881034768;1.000020564252558
98.731935;1.0768709854417138;0.9830346596715075;0.9127752454542046;-0.43320477754963077;-0.4022583087137321;1.067701813650902;9.99939601929962;0.9365562169651842;0.37457854183530465;1.029807778712517;1.0000062065838535;1.0086150324561258;1.0000209695887952
98.741935;1.0768696207712152;0.9830360456064313;0.9127734867630287;-0.4332047780678912;-0.402258309346057;1.067702105960903;9.99939789343072;0.9365556235968625;0.37457920297671876;1.029806685285552;1.0000068091115148;1.008615387777225;1.0000213614743736
98.751935;1.0768682843615078;0.9830375351467451;0.9127717866546825;-0.433204778580638;-0.4022583099559325;1.0677024911173842;9.999399807647773;0.9365550419791511;0.3745798469724976;1.0298056426367441;1.0000074332008853;1.0086157568338363;1.0000217403059146
98.761935;1.0768669761034813;0.9830391287636051;0.9127701435127167;-0.4332047790890721;-0.4022583105419177;1.067702967109879;9.999401699879975;0.9365544712085989;0.37458047497587865;1.0298046556290736;1.0000080768092694;1.0086161426197617;1.0000221063281232
98.771935;1.0768656971996051;0.9830408272935034;0.9127685563409776;-0.4332047795949424;-0.40225831110325816;1.0677035322495778;9.999403507957213;0.9365539079812515;0.374581088101143;1.0298037294556854;1.0000087369556616;1.008616548754062;1.0000224593276064
98.781935;1.076864450054898;0.9830426305485227;0.9127670239786181;-0.43320478010014496;-0.4022583116397559;1.0677041847868902;9.999405174044346;0.9365533475043348;0.37458168723781;1.0298028699998758;1.0000094103005766;1.0086169787546844;1.000022799111233
98.791935;1.0768632385286776;0.9830445365758129;0.9127655452447945;-0.4332047806063478;-0.40225831215182806;1.0677049215769208;9.99940664734617;0.9365527849597352;0.3745822731725464;1.0298020836076252;1.0000100939061325;1.0086174358203734;1.0000231255780165
98.801935;1.076862067383165;0.9830465420655256;0.9127641196420968;-0.43320478111481725;-0.40225831264049877;1.0677057374299643;9.999407882815099;0.9365522161256784;0.3745828468547688;1.0298013767509642;1.0000107853235387;1.0086179232974453;1.0000234383967792
98.811935;1.0768609408132697;0.9830486429418603;0.9127627476753856;-0.4332047816263552;-0.40225831310721716;1.0677066256463972;9.999408839097693;0.9365516367720018;0.374583409371896;1.0298007559830709;1.000011483099763;1.0086184448680282;1.0000237371501979
98.821935;1.076859861454542;0.9830508346747849;0.9127614302724034;-0.43320478214119335;-0.4022583135536926;1.0677075787276773;9.999409485870604;0.9365510416804904;0.37458396172082725;1.0298002278210159;1.000012187442741;1.0086190044024455;1.0000240216253506
98.831935;1.076858830739046;0.9830531123178242;0.912760167913503;-0.4332047826589798;-0.40225831398160206;1.0677085886568738;9.999409810548741;0.9365504246542875;0.3745845047810546;1.0297997975389441;1.0000128997472337;1.0086196056422894;1.0000242915201414
98.841935;1.0768578498752333;0.9830554698339412;0.9127589602972531;-0.43320478317915867;-0.4022583143922597;1.0677096468044844;9.999409814792665;0.9365497796468076;0.37458503932539666;1.029799467358294;1.000013621334376;1.008620251796277;1.0000245456449701
98.851935;1.0768569203449612;0.9830578992280163;0.9127578064235087;-0.43320478370152854;-0.4022583147867425;1.0677107436542572;9.99940950957001;0.9365491017472035;0.3745855659480652;1.0297992359989359;1.0000143522279263;1.00862094550131;1.0000247813832976
98.861935;1.0768560441991182;0.9830603907044045;0.9127567051827016;-0.4332047842263713;-0.4022583151663067;1.0677118686083038;9.999408908276767;0.9365483876067996;0.3745860852601978;1.0297990994949016;1.000015090558193;1.0086216894701987;1.0000249949263844
98.871935;1.076855224767457;0.9830629338080095;0.9127556564731493;-0.4332047847541811;-0.40225831553260244;1.0677130097674858;9.99940801824318;0.9365476353653431;0.3745865982779111;1.0297990517828466;1.0000158331520275;1.0086224866820435;1.0000251820595483
98.881935;1.0768544669766285;0.9830655183117963;0.9127546617056315;-0.43320478528548667;-0.4022583158876946;1.0677141539685535;9.999406841045339;0.936546843959884;0.37458710652052774;1.0297990851506194;1.0000165766900855;1.0086233391410038;1.0000253388153233
98.891935;1.0768537763553594;0.983068134469888;0.9127537228754165;-0.43320478582076194;-0.4022583162340069;1.0677152878457912;9.999405377618586;0.9365460126739886;0.3745876116826033;1.0297991909645468;1.000017317822626;1.0086242465074806;1.0000254615901107
98.901935;1.076853157675502;0.9830707734434424;0.9127528409980225;-0.43320478636021703;-0.4022583165741985;1.0677163992107948;9.999403625618756;0.9365451413293473;0.37458811519233876;1.0297993602462316;1.0000180522179163;1.008625206024148;1.000025546957834
98.911935;1.0768526146197406;0.9830734276936574;0.9127520152243622;-0.4332047869035834;-0.40225831691100866;1.0677174771767057;9.999401575556476;0.9365442303039252;0.3745886180588896;1.0297995842389571;1.0000187746222025;1.0086262135749173;1.0000255915645044
98.921935;1.0768521502668746;0.9830760905531731;0.9127512430833332;-0.43320478745011026;-0.40225831724710515;1.0677185115874102;9.999399220433432;0.9365432801890269;0.374589121017087;1.0297998552644876;1.0000194802237294;1.008627264883243;1.0000255921056262
98.931935;1.0768517677426872;0.9830787557401264;0.9127505213594582;-0.43320478799883294;-0.40225831758503;1.0677194933726235;9.999396568376463;0.9365422913451497;0.37458962449978583;1.0298001672893455;1.0000201649544973;1.0086283559187725;1.0000255452352464
98.941935;1.076851470565224;0.9830814175176488;0.9127498469029717;-0.4332047885489181;-0.4022583179271902;1.0677204153590165;9.999393640206376;0.9365412634770356;0.3745901283799631;1.0298005156068113;1.0000208243297546;1.0086294830465419;1.0000254477010557
98.951935;1.0768512623653161;0.9830840707009497;0.9127492171604044;-0.43320478909984217;-0.40225831827576797;1.0677212724084209;9.999390461045866;0.936540195579736;0.3745906320652805;1.0298008959898635;1.000021453158807;1.0086306438529635;1.000025296796563
98.961935;1.0768511465196777;0.9830867102951228;0.9127486302408316;-0.4332047896513524;-0.4022583186326174;1.0677220613709004;9.999387063364901;0.9365390862852243;0.3745911349098658;1.0298013045621968;1.0000220468225887;1.008631837371941;1.0000250904989458
98.971935;1.07685112615134;0.9830893313452449;0.9127480842159388;-0.4332047902033191;-0.4022583189992583;1.067722781090342;9.999383499110783;0.9365379342122737;0.374591636346683;1.0298017384276055;1.00002260231136;1.0086330629609672;1.0000248270627883
98.981935;1.0768512045750263;0.9830919287909955;0.9127475764495508;-0.4332047907555952;-0.40225831937693024;1.0677234316582802;9.99937984404264;0.9365367379440982;0.3745931357567415;1.0298021956457375;1.0000231177132557;1.0086346912386401;1.0000245046499454
98.991935;1.0768513861671454;0.9830944971646868;0.9127471037145263;-0.4332047913079361;-0.4022583197665327;1.0677240133971637;9.99937618308249;0.936535495767628;0.3745936324554831;1.029802674648361;1.0000235907398225;1.0086359794946007;1.0000241215086974
99.001935;1.0768516768165868;0.9830970305053509;0.912746662659484;-0.43320479186007993;-0.40225832016842994;1.0677245267750317;9.999372586890166;0.9365342059244561;0.3745941258458548;1.0298031738412532;1.0000240179578874;1.0086373007107574;1.0000236765938681
99.011935;1.0768520830734198;0.983099522382298;0.9127462502320338;-0.43320479241193416;-0.4022583205823123;1.067724972730361;9.999369102371565;0.9365328676660993;0.37459461551802975;1.029803691010315;1.0000243953911723;1.008638657547295;1.000023170242281
99.021935;1.0768526105980294;0.9831019659147257;0.9127458635770718;-0.43320479296363634;-0.40225832100707903;1.067725352295613;9.99936576172488;0.9365314822928255;0.3745951012025847;1.0298042226579973;1.0000247193999314;1.0086400530395407;1.0000226047102776
99.031935;1.0768532633704728;0.983104354150587;0.9127454993715987;-0.43320479351540775;-0.4022583214407147;1.067725666223493;9.999362586577313;0.9365300533019832;0.3745955826738746;1.0298047641563937;1.000024987122226;1.0086414902348857;1.0000219841380884
99.041935;1.0768540440101555;0.9831066805990132;0.9127451537327804;-0.43320479406732176;-0.40225832188037525;1.0677259157778227;9.999359575412743;0.9365285857940416;0.3745960596255926;1.0298053107020921;1.0000251965932307;1.0086429716619922;1.0000213135325065
99.051935;1.0768549541979662;0.9831089392726887;0.9127448230053548;-0.4332047946192251;-0.4022583223226485;1.0677261037621406;9.999356697865963;0.9365270856256196;0.3745965316022614;1.0298058578526466;1.0000253461844901;1.0086444986735754;1.0000205973598963
99.061935;1.0768559943952147;0.9831111245191112;0.9127445043691148;-0.4332047951708196;-0.4022583227638337;1.0677262344877156;9.99935390734877;0.9365255586870062;0.37459699806289964;1.029806401534987;1.0000254335652579;1.0086460715276009;1.0000198389357158
99.071935;1.07685716336823;0.9831132310520817;0.9127441957149803;-0.43320479572159454;-0.402258323200208;1.0677263130808072;9.999351156067826;0.9365240106545965;0.374597458350502;1.0298069385748003;1.000025455323337;1.0086476901750956;1.0000190408597227
99.081935;1.0768584585991094;0.9831152540666265;0.9127438952346734;-0.4332047962706414;-0.4022583236282781;1.067726345054849;9.999348406837269;0.9365224468414076;0.3745979115684423;1.0298074670915907;1.0000254074859352;1.0086493546871527;1.0000182055174598
99.091935;1.0768598773411733;0.9831171897313933;0.9127436011161518;-0.43320479681670104;-0.4022583240449291;1.0677263365623249;9.999345636433127;0.93652087193836;0.37459835671866326;1.029807986222823;1.0000252863322463;1.0086510645842202;1.000017335527542
99.101935;1.0768614170599295;0.9831190355175407;0.9127433115587341;-0.43320479735833833;-0.40225832444726184;1.0677262947440467;9.99934282065279;0.9365192901147288;0.3745987930480288;1.0298084961805996;1.0000250889368483;1.0086528176918148;1.000016434319098
99.111935;1.0768630752362824;0.9831207892393451;0.912743025394778;-0.43320479789396654;-0.4022583248323403;1.0677262273167731;9.99933991705061;0.9365177051273651;0.37459922022222625;1.0298089985741967;1.000024813033673;1.0086546101076368;1.0000155055503168
99.121935;1.076864849260585;0.9831224480772689;0.9127427427570326;-0.4332047984218979;-0.4022583251972838;1.0677261417768085;9.999336868853865;0.9365161201833291;0.3745996381439672;1.0298094963425832;1.00002445661;1.0086564376213905;1.0000145515990948
99.131935;1.0768667358766026;0.9831240093695373;0.9127424646380444;-0.43320479894058506;-0.40225832553953833;1.067726045334386;9.999333624935588;0.9365145381515919;0.37460004657594737;1.0298099930478;1.0000240179608193;1.008658297012955;1.0000135731785416
99.141935;1.0768687300409217;0.983125471870113;0.9127421918667614;-0.4332047994488011;-0.4022583258570007;1.0677259455505987;9.99933015373613;0.9365129617871668;0.37460044506475965;1.0298104915556898;1.0000234959251404;1.008660186142953;1.0000125700025502
99.151935;1.0768708250711063;0.9831268352909992;0.9127419248015178;-0.4332047999455467;-0.402258326148057;1.0677258504356504;9.999326442392588;0.936511393343694;0.37460083322423154;1.0298109931798671;1.0000228895977168;1.0086621034255774;1.0000115412809
99.161935;1.0768730145647376;0.98312809887859;0.9127416630911308;-0.43320480042979237;-0.4022583264116182;1.0677257678426155;9.999322489770954;0.9365098340674769;0.37460121078790015;1.0298114979223292;1.0000221976560382;1.0086640473868274;1.000010486316372
99.171935;1.0768752937705295;0.9831292611615627;0.9127414053291544;-0.4332048009002981;-0.40225832664703004;1.0677257049536335;9.999318302419422;0.9365082838555812;0.37460157734470834;1.0298120049015052;1.0000214180474012;1.0086660163532766;1.0000094053828774
99.181935;1.0768776592586664;0.9831303205133073;0.9127411499958153;-0.4332048013556933;-0.40225832685385493;1.0677256678650369;9.999313892749818;0.9365067411727216;0.3746019322027144;1.029812512599764;1.0000205482860778;1.0086680084189943;1.0000082997585467
99.191935;1.0768801081206183;0.9831312752447052;0.9127408970179747;-0.43320480179466603;-0.40225832703177083;1.0677256612146835;9.99930927587836;0.9365052037152231;0.37460227442503796;1.029813019281356;1.0000195860406609;1.0086700218201374;1.0000071706132985
99.201935;1.0768826372857716;0.9831321235389783;0.9127406482858578;-0.4332048022159445;-0.40225832718063254;1.0677256885914466;9.999304465580439;0.9365036693086641;0.3746026027898875;1.0298135230727092;1.0000185296729847;1.008672055130248;1.000006018164818
99.211935;1.076885242914949;0.9831328637080107;0.9127404073944256;-0.43320480261811417;-0.402258327300507;1.0677257537721898;9.999299469687324;0.9365021358961849;0.37460291573483445;1.029814021432136;1.0000173782780915;1.0086741069436234;1.0000048420802277
99.221935;1.0768879207075235;0.9831334947120359;0.9127401791185851;-0.4332048029995818;-0.4022583273917053;1.0677258613579554;9.999294288010562;0.9365006006135904;0.37460321153723813;1.0298145111631265;1.0000161310217899;1.008676175378482;1.0000036424197483
99.231935;1.0768906669237768;0.9831340163752191;0.9127399686348903;-0.4332048033588534;-0.40225832745483786;1.0677260162948938;9.999288916192027;0.9364990594512032;0.37460348867737714;1.0298149893672595;1.0000147865188163;1.0086782574256636;1.0000024200713902
99.241935;1.0768934787737783;0.9831344289872582;0.9127397809096635;-0.43320480369494135;-0.40225832749069146;1.067726223456551;9.99928334919893;0.9364975082484396;0.3746037461553598;1.0298154538942297;1.0000133428199185;1.0086803489243212;1.0000011766854857
99.251935;1.076896354188597;0.9831347332247199;0.9127396204933534;-0.4332048040074944;-0.4022583274999319;1.0677264880699373;9.999277579889235;0.9364959435332636;0.37460398361441066;1.029815903035565;1.0000117979364787;1.0086824459266728;0.9999999145943688
99.261935;1.0768992919588134;0.983134931003244;0.9127394918427304;-0.4332048042965002;-0.40225832748298845;1.0677268164377907;9.999271596781929;0.9364943623609258;0.3746042012165667;1.0298163356303112;1.0000101509837105;1.008684545811687;0.9999986365463205
99.271935;1.0769022920897886;0.9831350260683732;0.9127393999453919;-0.43320480456183746;-0.4022583274402465;1.0677272157335782;9.99926538412337;0.9364927623601645;0.37460439935710604;1.0298167512321814;1.0000084030733118;1.008686646727009;0.9999973449044041
99.281935;1.0769053552905166;0.9831350231757853;0.9127393504297762;-0.43320480480315704;-0.4022583273721735;1.0677276926312946;9.99925892231916;0.9364911428912065;0.3746045783315642;1.0298171496867898;1.0000065570234717;1.008688746294228;0.999996041177825
99.291935;1.0769084818226948;0.9831349272641196;0.9127393490645493;-0.43320480502025543;-0.40225832727925215;1.0677282517967632;9.999252185874191;0.9364895061959533;0.37460473819364787;1.0298175310498257;1.0000046167900987;1.0086908410225315;0.9999947265759623
99.301935;1.0769116712003879;0.9831347439050543;0.9127394015563335;-0.43320480521347343;-0.4022583271620915;1.0677288951025332;9.999245142441506;0.9364878568055859;0.3746048789780062;1.029817896077664;1.0000025870486673;1.0086929270241052;0.9999934023241732
99.311935;1.0769149229270558;0.9831344794591668;0.9127395140727195;-0.433204805383653;-0.40225832702156894;1.0677296221070463;9.999237759531367;0.9364861997257187;0.3746050009762502;1.0298182458459264;1.0000004722848082;1.0086950013910405;0.9999920693793903
99.321935;1.076918236861453;0.9831341402746075;0.9127396934231952;-0.4332048055318839;-0.4022583268585609;1.0677304316333118;9.99923001402636;0.9364845395505504;0.3746051047382644;1.0298185804468252;0.9999982760730839;1.0086970631688548;0.9999907285018605
99.331935;1.07692161264951;0.9831337321372612;0.9127399460437259;-0.43320480565953073;-0.4022583266736547;1.0677313231205774;9.999221894180518;0.9364828808248166;0.3746051908762018;1.0298188987349004;0.9999960013242856;1.0086991134808894;0.9999893801547997
99.341935;1.0769250492726887;0.9831332600675102;0.9127402767050253;-0.43320480576833875;-0.40225832646720777;1.0677322967689082;9.999213393984641;0.936481228001186;0.37460525985361054;1.0298191996326647;0.9999936508199773;1.0087011550362044;0.9999880239401404
99.351935;1.076928545354063;0.9831327282637021;0.9127406882585207;-0.4332048058601814;-0.402258326239453;1.0677333528970656;9.99920450259995;0.9364795845081384;0.3746053118764935;1.0298194832884533;0.9999912274172216;1.008703191246557;0.9999866584813617
99.361935;1.076932099442709;0.9831321403307697;0.9127411825149618;-0.43320480593676963;-0.4022583259905299;1.0677344917367513;9.999195195843972;0.9364779520642611;0.37460534703807796;1.02981975080791;0.9999887341224667;1.0087052250300557;0.9999852818463981
99.371935;1.0769357097004213;0.9831314997727622;0.9127417610416626;-0.43320480599970085;-0.4022583257204739;1.0677357138946557;9.999185442533271;0.9364763308926385;0.3746053656438993;1.0298200032518339;0.9999861745750946;1.0087072581417023;0.9999838921759125
99.381935;1.0769393734845587;0.9831308104306947;0.9127424248831152;-0.43320480605058703;-0.40225832542924217;1.0677370201479002;9.999175220981774;0.9364747203270861;0.37460536825769575;1.0298202411843784;0.9999835538128964;1.008709291466325;0.9999824882470492
99.391935;1.0769430867398209;0.9831300763037165;0.9127431737391849;-0.43320480609103074;-0.4022583251169133;1.0677384102623888;9.99916452574876;0.9364731190970783;0.374605355399736;1.0298204647234424;0.9999808781415515;1.0087113254155262;0.999981069351945
99.401935;1.0769468430612679;0.9831293013151486;0.9127440058698482;-0.4332048061226076;-0.40225832478381585;1.0677398821139366;9.999153360520607;0.9364715255191526;0.37460532734667207;1.0298206734016866;0.9999781540661182;1.0087133600796716;0.9999796344579525
99.411935;1.0769506338590586;0.9831284895548114;0.9127449188395172;-0.43320480614698537;-0.40225832443042997;1.0677414314639215;9.999141731234278;0.9364699380854532;0.37460528410403604;1.0298208655452334;0.9999753878257761;1.0087153952280974;0.9999781815811004
99.421935;1.0769544497717625;0.983127645398154;0.9127459098949484;-0.4332048061659526;-0.4022583240572402;1.067743052147978;9.999129643225718;0.9364683560310849;0.374605225444142;1.0298210378419768;0.9999725857186199;1.0087174300204955;0.9999767081568841
99.431935;1.0769582812542817;0.9831267733883048;0.9127469754990866;-0.43320480618114987;-0.4022583236645624;1.0677447366878012;9.999117101124632;0.9364667795537495;0.37460515120921223;1.0298211862098747;0.999969754097299;1.0087194627211122;0.9999752119977199
99.441935;1.0769621179534297;0.983125878237624;0.9127481106723978;-0.43320480619377993;-0.40225832325247685;1.0677464764857358;9.99910411591121;0.936465209989099;0.37460506175471026;1.0298213072544857;0.9999668990601809;1.0087214906629758;0.9999736918002385
99.451935;1.0769659482826013;0.9831249649864472;0.9127493089735784;-0.43320480620458773;-0.4022583228211099;1.0677482615342209;9.999090708609968;0.9364636498410449;0.37460495798654314;1.0298213990397092;0.9999640263608693;1.0087235104662369;0.9999721473339249
99.461935;1.0769697595218946;0.9831240390830553;0.912750563374335;-0.43320480621399554;-0.4022583223709793;1.067750080631069;9.999076904216212;0.936462102376328;0.37460484105950986;1.0298214613761867;0.9999611414881696;1.0087255181519845;0.9999705797529426
99.471935;1.0769735382444778;0.9831231065107872;0.9127518672739461;-0.4332048062222817;-0.40225832190302124;1.067751922156119;9.999062729585381;0.9364605709409948;0.37460471231272713;1.0298214957209912;0.9999582499893619;1.0087275088607603;0.9999689912623935
99.481935;1.0769772713386982;0.98312217418054;0.9127532150122057;-0.433204806229814;-0.40225832141846174;1.0677537753694055;9.999048215447738;0.9364590582543616;0.3746045733580451;1.02982150450425;0.9999553577392379;1.0087294770200355;0.9999673843167001
99.491935;1.0769809474067427;0.9831212499545109;0.912754601772311;-0.43320480623722946;-0.40225832091870256;1.0677556316693084;9.999033390971164;0.9364575661790501;0.37460442590471726;1.029821490364702;0.9999524706379819;1.0087314169173403;0.999965761808622
99.501935;1.0769845577077426;0.9831203421441391;0.9127560231077608;-0.43320480624537144;-0.4022583204052111;1.0677574850584433;9.999018276808926;0.9364560960232265;0.3746042714576677;1.0298214556476255;0.9999495944231503;1.0087333226339643;0.9999641278603483
99.511935;1.0769880959583198;0.9831194590350555;0.912757474346713;-0.4332048062550321;-0.40225831987961835;1.0677593323413581;9.999002886724126;0.9364546484216103;0.3746041112771428;1.0298214022833247;0.9999467348699811;1.008735188034668;0.999962487734891
99.521935;1.0769915573108735;0.9831186084395456;0.9127589496210129;-0.43320480626681435;-0.4022583193439569;1.0677611728789556;9.998987232913107;0.936453222943921;0.3746039466213201;1.0298213324610888;0.9999438973434291;1.0087370072971102;0.9999608470590543
99.531935;1.0769949377986334;0.983117797284673;0.9127604411788118;-0.4332048062811345;-0.402258318800662;1.067763007533358;9.998971327146675;0.9364518182370054;0.3746037788998163;1.0298212495599977;0.9999410860901043;1.008738774868935;0.9999592111572714
99.541935;1.0769982348249578;0.9831170313690224;0.9127619400923848;-0.433204806298165;-0.4022583182522952;1.067764837775943;9.998955176419901;0.9364504321579388;0.37460360949562727;1.0298211574669327;0.9999383045319448;1.008740484968941;0.9999575846406386
99.551935;1.0770014475785583;0.9831163153904308;0.9127634373105895;-0.4332048063178157;-0.40225831770120135;1.0677666654811497;9.99893877896029;0.9364490617677829;0.3746034394122556;1.029821058670946;0.9999355560862876;1.0087421316768723;0.9999559712578701
99.561935;1.0770045762145035;0.9831156534867188;0.912764923576298;-0.43320480633989894;-0.4022583171493275;1.0677684931261682;9.998922128598219;0.9364477037763009;0.3746032690484117;1.0298209542510586;0.9999328445194319;1.0087437097674645;0.9999543739168383
99.571935;1.0770076206407546;0.9831150500001433;0.9127663891983134;-0.43320480636430275;-0.4022583165982294;1.0677703241445196;9.998905227200705;0.9364463552096252;0.3746030982608109;1.0298208459484033;0.9999301738596421;1.0087452155811905;0.9999527950115161
99.581935;1.0770105804990928;0.9831145096494779;0.912767824926182;-0.43320480639098824;-0.4022583160490707;1.0677721627840544;9.998888095866334;0.9364450138447299;0.3746029266289951;1.0298207369855648;0.9999275482652679;1.0087466468726864;0.9999512372158338
99.591935;1.0770134556742865;0.9831140369703137;0.9127692229661015;-0.43320480641998527;-0.40225831550261737;1.0677740131328275;9.998870776594721;0.9364436780450813;0.37460275363708095;1.0298206307783653;0.9999249721774863;1.0087480016923707;0.9999497039280382
99.601935;1.077016245843976;0.9831136359208098;0.912770576897198;-0.4332048064514275;-0.4022583149593456;1.0677758781302955;9.998853326469828;0.9364423462409783;0.37460257861875734;1.029820529982046;0.99992245070362;1.008749277482761;0.9999481988012758
99.611935;1.077018950077895;0.9831133101753874;0.9127718811408485;-0.433204806485435;-0.40225831441956617;1.0677777590915187;9.998835807254016;0.9364410171363037;0.374602400734983;1.0298204367927433;0.999919989363171;1.0087504711874062;0.9999467250400363
99.621935;1.0770215677643948;0.9831130634248776;0.9127731312459286;-0.4332048065219962;-0.40225831388344063;1.0677796557747854;9.998818270451983;0.9364396905332321;0.3746022190914584;1.029820353150217;0.9999175928724501;1.0087515801346119;0.9999452850003666
99.631935;1.0770240998142055;0.9831128989440298;0.9127743243100859;-0.4332048065610097;-0.40225831335095197;1.0677815667703434;9.998800749495345;0.9364383676966719;0.3746020327349253;1.0298202804661303;0.9999152642384318;1.008752602931314;0.999943880379345
99.641935;1.077026548906013;0.9831128189655325;0.9127754582783502;-0.4332048066023851;-0.4022583128218762;1.0677834893856901;9.998783265968934;0.9364370510010955;0.37460184061631985;1.0298202198324429;0.9999130049377735;1.008753539950225;0.9999425128179597
99.651935;1.077028919109032;0.9831128247238298;0.912776531423486;-0.4332048066461084;-0.4022583122957681;1.067785419491332;9.998765837956578;0.936435742959501;0.3746016416708602;1.0298201725848866;0.9999108155149196;1.008754393069333;0.9999411840678314
99.661935;1.0770312153666486;0.9831129167027041;0.9127775433379518;-0.433204806692231;-0.4022583117720532;1.0677873525172843;9.998748487358057;0.936434445243633;0.37460143491927117;1.0298201400796163;0.9999086963106671;1.0087551648018966;0.9999398959126022
99.671935;1.0770334426441959;0.9831130944619032;0.9127784959429293;-0.433204806740817;-0.4022583112502511;1.067789284942285;9.99873125043542;0.936433158621635;0.3746012196912074;1.0298201229627546;0.999906648185254;1.0087558577537061;0.9999386502060243
99.681935;1.0770356049928236;0.9831133563478626;0.9127793933438347;-0.43320480679184553;-0.40225831073025486;1.0677912148830813;9.998714182692183;0.9364318835709157;0.3746009958540664;1.0298201212430844;0.9999046723587934;1.0087564748761226;0.9999374484621496
99.691935;1.0770377053160156;0.9831136992709536;0.9127802411965692;-0.43320480684510737;-0.40225831021254793;1.0677931416267499;9.99869735325899;0.9364306207471166;0.3746007636969681;1.0298201348203357;0.9999027693659179;1.008757020026403;0.9999362912613687
99.701935;1.0770397462742216;0.9831141181584643;0.9127810461956692;-0.433204806900192;-0.40225830969817383;1.0677950647852006;9.998680833419542;0.9364293712992974;0.37460052366251617;1.0298201633831887;0.9999009381654269;1.008757497921716;0.999935178142951
99.711935;1.0770417313402154;0.9831146051992016;0.9127818158572769;-0.43320480695645497;-0.4022583091884171;1.0677969834670629;9.99866468283497;0.936428137494669;0.37460027627907394;1.029820206114666;0.999899175927053;1.008757913497486;0.9999341081348272
99.721935;1.0770436645119805;0.9831151500561824;0.9127825583748688;-0.43320480701295483;-0.40225830868443463;1.0677988955719229;9.998648942030854;0.9364269228555109;0.37460002218382016;1.0298202615071312;0.9998974786863077;1.0087582714693406;0.9999330806760337
99.731935;1.077045549316281;0.9831157412821042;0.9127832821411569;-0.4332048070684593;-0.4022583081870313;1.0678007971500827;9.998633637025321;0.9364257309089783;0.37459976208014556;1.0298203269589947;0.9998958426290623;1.0087585761749995;0.9999320959096573
99.741935;1.077047388598307;0.9831163678029119;0.9127839951545473;-0.4332048071214329;-0.4022583076966035;1.067802682298295;9.998618789322867;0.9364245641311899;0.3745994967343585;1.029820399065044;0.9998942648627374;1.0087588316344238;0.9999311541318394
99.751935;1.0770491846468877;0.9831170198394402;0.9127847046621772;-0.4332048071701107;-0.4022583072132718;1.0678045443637085;9.998604425120151;0.936423424204453;0.374599227058081;1.029820474972022;0.9998927430390991;1.0087590417509638;0.9999302552676183
99.761935;1.0770509385908733;0.9831176892059954;0.9127854168356554;-0.43320480721284976;-0.402258306737078;1.0678063773463133;9.998590584219318;0.9364223125002938;0.37459895410129324;1.02982055321752;0.9998912745247609;1.0087592101867562;0.9999293986517644
99.771935;1.0770526500117785;0.9831183693624698;0.9127861364281392;-0.4332048072485419;-0.402258306268087;1.0678081763922591;9.998577325653033;0.936421230487694;0.3745986788530927;1.0298206331917545;0.999889856214828;1.0087593400527421;0.9999285831576734
99.781935;1.0770543181214876;0.9831190555303277;0.9127868666695178;-0.43320480727676514;-0.40225830580644617;1.0678099382021968;9.998564723219618;0.9364201800323438;0.37459840209861;1.0298207142272278;0.9998884852893658;1.0087594335623398;0.999927807494131
99.791935;1.0770559435169529;0.9831197445701496;0.9127876093197677;-0.4332048072976428;-0.40225830535241053;1.067811661232203;9.998552852123073;0.9364191629113836;0.3745981245439952;1.029820795054804;0.9998871599763759;1.008759491354889;0.9999270704657268
99.801935;1.0770575286593103;0.9831204344884412;0.9127883648909028;-0.433204807311543;-0.4022583049062937;1.0678133448718723;9.998541776217477;0.9364181803065628;0.37459784703688154;1.029820873397081;0.9998858795257639;1.0087595120290922;0.9999263714445474
99.811935;1.0770590767540673;0.983121123789931;0.9127891332954475;-0.43320480731876804;-0.4022583044685205;1.0678149883419967;9.998531539348743;0.9364172333064145;0.3745975706420489;1.029820946359327;0.9998846435504075;1.0087594924204875;0.9999257105270082
99.821935;1.0770605903634605;0.9831218113325246;0.9127899143716197;-0.4332048073194338;-0.402258304039877;1.0678165902522174;9.998522162025813;0.9364163231060174;0.374597296407737;1.0298210120525384;0.9998834510528756;1.0087594282348595;0.9999250880328964
99.831935;1.0770620710340442;0.9831224969221726;0.9127907075606146;-0.43320480731366634;-0.40225830362169546;1.067818148503711;9.998513648160554;0.9364154499442683;0.3745970249593928;1.029821070561743;0.9998822996663929;1.0087593148918996;0.9999245044455466
99.841935;1.077063519841206;0.983123181497775;0.9127915113160125;-0.43320480730190025;-0.4022583032157527;1.0678196601164611;9.998505993018993;0.9364146128015354;0.3745967563584513;1.0298211231695482;0.9998811856746773;1.008759148171524;0.9999239610089719
99.851935;1.077064937888654;0.9831238662098811;0.9127923232411819;-0.4332048072849641;-0.4022583028238963;1.0678211215579918;9.998499181012894;0.936413810907008;0.3745964902659034;1.0298211714269514;0.9998801048686133;1.0087589241595496;0.9999234597400013
99.861935;1.0770663259811608;0.9831245514233868;0.9127931408175317;-0.43320480726392596;-0.402258302447544;1.0678225296635528;9.9984931843234;0.9364130450147606;0.37459622619213906;1.0298212170779406;0.9998790537669044;1.0087586394524477;0.9999230026756719
99.871935;1.077067683768013;0.9831252368158754;0.9127939616145404;-0.43320480723979443;-0.4022583020873908;1.0678238823129371;9.998487971734338;0.9364123171806524;0.374595963785875;1.0298212618889573;0.9998780301746583;1.0087582918667193;0.9999225913045726
99.881935;1.0770690091276012;0.9831259221535184;0.9127947827756608;-0.43320480721328614;-0.40225830174344873;1.0678251788150137;9.998483513355987;0.9364116298282973;0.3745957029775145;1.0298213068519502;0.9998770328660164;1.0087578806485578;0.9999222265790088
99.891935;1.0770702980002884;0.9831266072416872;0.9127956008055508;-0.43320480718484966;-0.40225830141511293;1.0678264199183596;9.998479773613383;0.9364109849363276;0.37459544390154587;1.0298213520791224;0.999876061590206;1.0087574067239722;0.9999219091769603
99.901935;1.0770715447185781;0.9831272909087837;0.912796411677038;-0.4332048071547491;-0.4022583011012376;1.067827607045223;9.998476708012653;0.9364103837012197;0.37459518691372773;1.0298213982457938;0.9998751174174598;1.0087568735474186;0.9999216392299622
99.911935;1.0770727429852736;0.9831279706756032;0.9127972105289325;-0.4332048071230843;-0.4022583008004871;1.0678287415297891;9.998474268413212;0.9364098264890904;0.3745949326443314;1.0298214478644092;0.9998742020751807;1.0087562876695968;0.9999214155570885
99.921935;1.0770738871705605;0.9831286435900758;0.9127979913455143;-0.4332048070899302;-0.40225830051170897;1.0678298245697728;9.99847240277131;0.9364093127546883;0.37459468177483446;1.0298215047984485;0.9998733167351304;1.0087556584324335;0.9999212356074498
99.931935;1.0770749732596863;0.9831293067672844;0.9127987472651504;-0.43320480705546466;-0.40225830023399517;1.0678308573550843;9.998471051015951;0.9364088411547267;0.3745944348976422;1.0298215725787416;0.9998724616087405;1.0087549965977889;0.9999210963120431
99.941935;1.0770759994974584;0.9831299572761998;0.9127994713233352;-0.43320480701981984;-0.4022582999666413;1.0678318408146188;9.998470151012194;0.9364084098095647;0.3745941927392464;1.029821652674012;0.9998716362581584;1.008754312531589;0.9999209949903538
99.951935;1.0770769667913647;0.9831305922758331;0.9128001571648038;-0.4332048069829798;-0.4022582997090642;1.06783277553323;9.998469648303539;0.9364080165493689;0.37459395632686704;1.029821744112971;0.9998708401214214;1.0087536154310408;0.9999209293464529
99.961935;1.0770778782388626;0.9831312091461247;0.9128007995178796;-0.43320480694497293;-0.4022582994605579;1.067833662317171;9.998469491926892;0.9364076596829136;0.3745937268952825;1.0298218451337742;0.9998700726312677;1.0087529136213478;0.9999208962328806
99.971935;1.0770787380407336;0.9831318053886879;0.9128013946049377;-0.43320480690593044;-0.4022582992202394;1.067834502591733;9.998469620503032;0.9364073387863804;0.37459350568718885;1.029821955065963;0.9998693325708994;1.008752214871139;0.9999208907917811
99.981935;1.0770795505937532;0.9831323789155069;0.9128019405527737;-0.4332048068659414;-0.40225829898732807;1.0678352982440507;9.998469958490867;0.9364070537817619;0.37459329374799927;1.0298220743004443;0.9998686178769566;1.0087515267209588;0.9999209072072356
99.991935;1.0770803196177383;0.9831329282849031;0.9128024373968201;-0.4332048068251446;-0.40225829876133157;1.0678360512479625;9.998470425877732;0.9364068029894326;0.3745930918743173;1.0298222026598909;0.9998679267602708;1.0087508568526968;0.9999209401121079
99.99998;1.0770810476810897;0.9831334524024363;0.9128028864762723;-0.43320480678394035;-0.40225829854205425;1.0678367632040247;9.99847094916463;0.9364065827757224;0.37459290068969714;1.0298223380094194;0.9998672589037619;1.0087502126964265;0.9999209856953775
99.99998;1.0770817366834116;0.9831339501709747;0.912803289650641;-0.4332048067429133;-0.40225829832968296;1.067837435301566;9.99847146707582;0.9364063888564116;0.37459272061355015;1.0298224763412565;0.9998666156239255;1.0087496003891805;0.9999210418545506
99.999981;1.0770823882122624;0.9831344203414742;0.9128036490834561;-0.43320480670253014;-0.40225829812486547;1.067838068600334;9.998471933966606;0.9364062172321375;0.3745925517758206;1.029822613182584;0.999865999103617;1.0087490241366919;0.9999211072492322
99.999982;1.0770830033076901;0.983134861908195;0.9128039676531886;-0.43320480666299377;-0.4022582979285273;1.0678386639416464;9.998472324583501;0.93640606442618;0.37459239403134403;1.0298227449911832;0.9998654114935415;1.0087484860109854;0.9999211803660539
99.999984;1.0770835825157679;0.9831352747828924;0.9128042493690115;-0.43320480662442074;-0.40225829774165694;1.0678392218146358;9.998472637061331;0.9364059277994566;0.3745922470644899;1.0298228695506366;0.9998648548667282;1.0087479858941355;0.9999212590923457
99.999988;1.0770841261894089;0.9831356597061727;0.9128044994011437;-0.43320480658706145;-0.4022582975653305;1.0678397426027733;9.998472887870449;0.9364058053379761;0.37459211047219937;1.029822985737804;0.9998643312991218;1.0087475219417048;0.9999213406350257
99.999996;1.0770846346305705;0.9831360177725215;0.9128047235508899;-0.4332048065513086;-0.4022582974004898;1.0678402270907958;9.99847309907033;0.9364056948400359;0.37459198371711966;1.0298230932542611;0.999863842106718;1.0087470915152015;0.9999214218587692
100.0;1.0770851083123718;0.9831363503191304;0.912804927296767;-0.4332048065175666;-0.40225829724736994;1.0678406768472248;9.998473287004163;0.936405593927241;0.37459186612661766;1.0298231924612897;0.9998633871493586;1.008746692062256;0.9999214999750412
