time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444978542664214;-1.2499998316850918;-1.196808142413444;7.934520282101837e-07;8.096556038430772e-07;1.0446934860054995;9.999833720025082;-1.180180023672477;-0.04059992831904314;1.0446913169895675;1.0000617507763478;1.1808760298995264;0.999881902401068
0.0;1.0444981238772975;-1.2499977815138483;-1.1968065817434221;-9.384423472641622e-07;-8.485662933697856e-07;1.0446937510798222;9.999830337243115;-1.1801780235865975;-0.04059992514239765;1.044691258679018;1.0000615143638418;1.1808740808971594;0.999882718019934
1e-06;1.044499023327416;-1.2499903195715958;-1.196799169005036;-2.784982430878874e-06;-2.6165574670164494e-06;1.0446940362908126;9.999826673409201;-1.1801700234937686;-0.040599921738057154;1.044691192288058;1.0000612615587008;1.1808661397085802;0.9998835937136695
2e-06;1.0444996145009475;-1.2499791775866322;-1.1967886351462695;-6.974496835585437e-06;-6.627825781119739e-06;1.0446943412629948;9.999822690772696;-1.1801600233934169;-0.04059991814363571;1.0446911133390793;1.0000609945107244;1.1808562048537612;0.9998845294900512
4e-06;1.0445010648048454;-1.2499612740553472;-1.19677068862539;-1.4551068907402903e-05;-1.3882016016929436e-05;1.0446946639708221;9.999818354403125;-1.1801410232851637;-0.040599914389379675;1.0446910172732304;1.0000607164415842;1.1808372816469466;0.9998855246627034
8e-06;1.0445017330458053;-1.2499214050004837;-1.1967326499032565;-2.6723723234735136e-05;-2.5536719969509897e-05;1.0446950010713567;9.999813635169987;-1.1801030231687797;-0.04059991046313419;1.0446909007401948;1.0000604306343306;1.1807993773179162;0.9998865793606823
1.6e-05;1.0445038416356982;-1.2498418579128094;-1.1966550116210468;-5.3638210574869306e-05;-5.130587869986044e-05;1.0446963484429068;9.999808508077205;-1.1800260230441737;-0.04059990627762206;1.0446907618556436;1.000060140898409;1.1807225049836798;0.9998876946516204
3.2e-05;1.044507274137174;-1.2496866346311293;-1.1965034398395344;-0.00010786324447752505;-0.00010322317124402712;1.0446967016894297;9.999802949922007;-1.1798730229114687;-0.04059990161990409;1.0446906001608414;1.0000598527889035;1.180569687749604;0.9998888708823881
6.4e-05;1.044513325030493;-1.2493721137490996;-1.196196389479369;-0.00021035832317577226;-0.00020135540859417028;1.0447000562877191;9.9997969320556;-1.1795670227708406;-0.04060089619461717;1.044690416596956;1.0000595733511586;1.180264006865744;0.9998901059506985
0.000128;1.0445281117034648;-1.2487523683021367;-1.1955871466380015;-0.0004029796449976656;-0.0003857733358967039;1.0447094075391563;9.999790419509083;-1.1789540226222228;-0.04060188980155901;1.0446902129939875;1.0000593091711052;1.1796515206934441;0.9998913952368514
0.000256;1.0445704890648762;-1.2475254580892925;-1.1943650980274885;-0.0007489350184940643;-0.0007169714105679861;1.0447427503609403;9.999783387542214;-1.1777290224652834;-0.04060588247345316;1.044689991101773;1.0000590646299572;1.1784275157464106;0.9998927329996926
0.000496;1.0446909930244865;-1.2452688823049936;-1.1920682701878698;-0.001265143495715441;-0.0012110443787187904;1.0448490786280538;9.999775839346476;-1.1754280222996276;-0.04061987446128987;1.0446897519286682;1.0000588418248322;1.1761285147522118;0.9998941140290348
0.000496;1.044692000142791;-1.2452688822005513;-1.192068269969421;-0.0012651435941314518;-0.0012110445815194015;1.0448493851326943;9.999767808910423;-1.1754280221249491;-0.04061986616810188;1.0446894955640855;1.0000586416103348;1.1761286774929332;0.9998955348346938
0.000497;1.044692922719706;-1.2452587621323536;-1.1920587103376914;-0.0012670620020225319;-0.001212881281366953;1.0448506623430713;9.999759353574154;-1.1754190219410476;-0.04061985808888132;1.0446892210620426;1.000058464284166;1.176119863705789;0.9998969939791379
0.000498;1.0446948092429948;-1.2452497584151947;-1.1920491502929886;-0.0012693983768207531;-0.0012151170121341484;1.0448519026964995;9.99975054075817;-1.1754090217477178;-0.04061985075506418;1.044688926557372;1.000058309527341;1.1761100698415559;0.9998984916737899
0.0005;1.04469695854438;-1.2452310527738066;-1.1920300319248314;-0.0012725364713962201;-0.0012181199374564214;1.044853098635613;9.99974143307723;-1.1753900215446191;-0.040620844691820174;1.0446886099448751;1.0000581759284206;1.1760913363219963;0.9999000293708372
0.000504;1.0447007798949988;-1.2451937310493624;-1.1919912110692177;-0.0012787150668653181;-0.001224031525773096;1.0448552427846716;9.999732083535154;-1.175352021331417;-0.04062084033516426;1.0446882696305084;1.0000580603918148;1.1760536008053823;0.9999016096840349
0.000512;1.0447063963637697;-1.2451191891912334;-1.191914735734792;-0.0012939133906100227;-0.001238575309148182;1.044860328331668;9.999722542894338;-1.1752750211080063;-0.04062083797121334;1.0446879046963264;1.0000579583457114;1.17597690997006;0.9999032364630114
0.000528;1.0447178053338286;-1.2449726621104467;-1.1917627647286155;-0.0013213598648923333;-0.0012648367101602504;1.0448693502978035;9.999712864646808;-1.175122020874316;-0.04062283778498091;1.044687514652609;1.000057865276526;1.1758243546397933;0.9999049147556474
0.000529;1.044720145360274;-1.2449663160980338;-1.1917553499935356;-0.0013236005390499502;-0.0012669803439909807;1.0448693070108568;9.999703097306472;-1.175116020629949;-0.04062283993543485;1.044687099382589;1.0000577782212565;1.1758186627190041;0.9999066504551983
0.000529;1.0447213254674395;-1.2449663158985407;-1.1917553497380609;-0.0013236006328964745;-0.0012669805829271213;1.0448692001708526;9.999693276632895;-1.1751160203743847;-0.040622844544737295;1.044686659304205;1.0000576958581198;1.1758189865696391;0.9999084495094447
0.00053;1.0447227548349043;-1.2449566138154093;-1.1917457912180962;-0.0013244009613189096;-0.0012677465627771798;1.044870033386277;9.99968343098865;-1.1751060201075243;-0.040622851575531395;1.0446861955677447;1.0000576178398959;1.175809334634297;0.9999103171637044
0.000531;1.044724779268556;-1.2449476099361734;-1.191736231138338;-0.0013267351922366492;-0.0012699801666498916;1.0448708106317968;9.999673592600045;-1.1750970198297448;-0.0406228607623066;1.0446857101342797;1.0000575441777348;1.175800699007435;0.999912257863344
0.000533;1.0447266950042866;-1.244927877587245;-1.191716528940088;-0.0013293542915204857;-0.0012724865928929018;1.0448715359566072;9.999663801502109;-1.1750770195415516;-0.04062287176331713;1.044685205286078;1.000057474559723;1.1757810852769073;0.9999142752453509
0.000537;1.0447309579867117;-1.244893213570292;-1.1916798535936413;-0.0013354310597430486;-0.0012783000161557586;1.0448732139772565;9.999654098952428;-1.1750390192434061;-0.040622884398842485;1.0446846830040222;1.0000574081036482;1.1757434958464736;0.9999163718850981
0.000545;1.0447375764001827;-1.2448202014621954;-1.1916037740790861;-0.001347159883977999;-0.0012895209280047613;1.0448778497717883;9.999644525881175;-1.1749630189358613;-0.040623898718495643;1.04468414515385;1.0000573439695308;1.1756679754107136;0.9999185497866643
0.000561;1.0447490207104868;-1.2446720428901068;-1.191450242104599;-0.001375182724605158;-0.0013163329855550123;1.0448874480997272;9.999635134178897;-1.1748090186197524;-0.04062491479942365;1.0446835940798973;1.0000572818676743;1.1755145116805756;0.9999208115911431
0.000593;1.044771654732624;-1.244377669916373;-1.191143971814525;-0.0014238557669091789;-0.001362896903798366;1.0449070134959382;9.999625989612582;-1.1745030182962293;-0.040627932500123976;1.0446830324710359;1.000057222127135;1.1752092166004606;0.999923160901592
0.000657;1.0448185776912255;-1.2437926853733634;-1.1905318334065764;-0.0015183900241809809;-0.0014533234837901038;1.0449495516982412;9.999617159599316;-1.1738900179667804;-0.04063395141715851;1.0446824626983597;1.0000571658278734;1.1745972162824174;0.9999256015900424
0.000785;1.044918391392653;-1.2426329576166772;-1.1893093987404366;-0.001679865881022569;-0.0016077329659018424;1.0450440703063293;9.999608705743137;-1.1726650176332574;-0.04064597097112058;1.0446818869331522;1.0000571143071593;1.173373797004757;0.999928137368992
0.001041;1.0451435556446569;-1.2403428437984365;-1.1868629990873574;-0.0019163801718851924;-0.0018337048580262907;1.045260577792035;9.999600687642975;-1.1702150172976367;-0.040673990578549306;1.0446813082362274;1.0000570678932907;1.170926678033587;0.9999307711778131
0.001553;1.0456698738301908;-1.235848020763989;-1.181967868315718;-0.00213251251111625;-0.0020394932175889723;1.0457790827568683;9.999593169060113;-1.1653140169617882;-0.04073900989136854;1.044680731666781;1.0000570253236007;1.166031355937473;0.9999335040475166
0.002065;1.0462719816118289;-1.2314363259853147;-1.1770717838214007;-0.0021008404510583717;-0.0020080476564582057;1.0463785942048547;9.999586221153379;-1.1604130166276616;-0.04081002885803817;1.044680164373685;1.0000569843656928;1.1611362943479482;0.9999363348195343
0.002577;1.0469207358389718;-1.2270740955310606;-1.1721762806906166;-0.0019144276934824815;-0.001828732255844792;1.047027121445017;9.999579918535845;-1.1555120162975123;-0.04088104754456664;1.0446796144495076;1.0000569426323573;1.1562412850805244;0.999939260507397
0.003089;1.0475936636870018;-1.2227330514163666;-1.167280054481631;-0.0016388488579881925;-0.0015644782600851967;1.0477036730426383;9.999574327645428;-1.1506110159738452;-0.04095006593759486;1.0446790898244607;1.000056897606979;1.1513462573232982;0.9999422763933901
0.004113;1.0489607240035623;-1.2140541558159013;-1.1574850504811254;-0.0009872375073503748;-0.0009411911577864282;1.0490802559134484;9.99956949739918;-1.1408100156593608;-0.041067083808511325;1.0446785980330249;1.0000568460945158;1.1415561596355808;0.9999453763442535
0.005137;1.0503341921648135;-1.205352411035386;-1.1476866983899523;-0.00028290488611349644;-0.0002693247673982102;1.0504648753986507;9.999565457152753;-1.1310080153567568;-0.041153100684059196;1.0446781463022394;1.0000567840693422;1.1317641280636919;0.99994855349478
0.006161;1.0516935626183448;-1.1966082894199992;-1.1378888081025178;0.0004185006210955108;0.00039800942137013453;1.0518355357897118;9.999562217792326;-1.121206015068234;-0.04120311603031147;1.0446777416910338;1.0000567070603388;1.1219709460445528;0.9999518009687928
0.007185;1.0530296312000023;-1.1878086489479005;-1.1280883646945719;0.001079866031309523;0.0010256178676106582;1.0531822403989746;9.999559778002883;-1.1114050147951842;-0.04121612945936081;1.0446773914018013;1.0000566109164286;1.1121775397331386;0.9999551121487478
0.009233;1.0556239726384617;-1.1700436110536545;-1.1084858486197362;0.002260425368086027;0.0021415456501108375;1.055794991202714;9.99955813304819;-1.0918010145383776;-0.041130140738694726;1.04467710261802;1.0000564927587172;1.0925844486726728;0.9999584802817821
0.011281;1.0581176477702212;-1.152061855538107;-1.0888781416043853;0.0032641776580211103;0.0030852013309704933;1.058303788527489;9.99955727252839;-1.072198014298358;-0.040901149644233456;1.044676881443379;1.000056351208459;1.0729872812687535;0.9999618981800872
0.011351;1.0582014068694219;-1.1514481014901672;-1.0882122759359611;0.0032962913625801706;0.0031153079596118955;1.0583876307601212;9.99955717226123;-1.071532014075622;-0.04089115573397996;1.0446767320315002;1.000056185830413;1.07232181371277;0.9999653581481771
0.011351;1.05820170077325;-1.1514481013622149;-1.0882122756947838;0.003296291233319876;0.0031153075348739553;1.0583875143146892;9.999557795378363;-1.0715320138705873;-0.040891158258071714;1.0446766566667753;1.0000559963827922;1.0723222370849161;0.9999688516714799
0.011352;1.0582031793159832;-1.1514388685818695;-1.0882022572803254;0.0032974074634790286;0.003116358441045339;1.058388434249327;9.999559095911549;-1.071522013683622;-0.04089115636475287;1.044676656291629;1.0000557821570326;1.0723126603939115;0.9999723693586416
0.011353;1.0582042655317327;-1.1514292913434694;-1.08819224166555;0.0032974915294457846;0.0031164347897317747;1.0583893850101191;9.999561018272297;-1.0715130135150905;-0.04089114933795925;1.0446767311117133;1.0000555419967472;1.072304074262169;0.9999759015913608
0.011355;1.0582065345101859;-1.1514127156980392;-1.088174319460297;0.003297584000636682;0.00311651536188205;1.0583923608700128;9.99956349673026;-1.0714930133652827;-0.04089113660441489;1.04467688144184;1.0000552751014278;1.0722844861347647;0.9999794394009128
0.011359;1.058211871186003;-1.1513761282117225;-1.0881342532960643;0.0032996418711385323;0.0031184441062807986;1.0583963562000116;9.999566453667677;-1.071455013234334;-0.0408901176183257;1.0446771086608964;1.000054982157542;1.0722468619214245;0.9999829750001916
0.011367;1.0582212037868062;-1.151305482167465;-1.0880578146184465;0.003302528009822489;0.003121143577789474;1.0584063653674345;9.999569801559067;-1.071379013122335;-0.04088909181892608;1.0446774153473;1.000054666191447;1.072171253507131;0.9999865016415255
0.011383;1.0582398710970868;-1.151165861561559;-1.0879065192662445;0.0033088764887955696;0.0031270872844481844;1.058425382520798;9.999573450669791;-1.0712250130295842;-0.04088705867176211;1.0446778043422635;1.000054332363267;1.0720176511086632;0.9999900129001906
0.011415;1.0582776056890104;-1.1508813879335311;-1.0875986647444327;0.003322641033363554;0.003139982372398479;1.058463402155622;9.999577311527759;-1.07091901295672;-0.04088201772117826;1.0446782777707995;1.0000539869852376;1.071712031461912;0.9999935019071836
0.011479;1.0583532495152097;-1.1503163462962296;-1.0869866834102109;0.003349835405241829;0.003165453808846326;1.0585404203141453;9.99958129387576;-1.0703070129046535;-0.04087096865625857;1.0446788366072146;1.0000536369497044;1.0711003913508506;0.9999969609659978
0.011607;1.0585039228229405;-1.1491835606377547;-1.0857612864283293;0.0034048483323453047;0.0032169784133780723;1.0586924355519598;9.999585311258606;-1.0690810128744168;-0.04084891140204972;1.0446794806789055;1.000053289964435;1.0698747637084198;1.0000003817604861
0.011863;1.0588034882190918;-1.1469135994199775;-1.0833095196166989;0.0035051509435991865;0.003310806448081998;1.0589934493132722;9.999589288106549;-1.0666310128669503;-0.040799846122275045;1.0446802087274925;1.000052955086902;1.0674249827336149;1.000003755761009
0.012375;1.0593940680426452;-1.1423592989235927;-1.0784056652851515;0.003682226035758617;0.003476120182667696;1.0595864654523866;9.999593162018195;-1.0617300128828546;-0.040678773015494545;1.0446810179746109;1.000052642887825;1.0625232268010045;1.0000070743585976
0.013399;1.060537458389457;-1.1331904535031228;-1.068596067789131;0.003940438265376298;0.0037158631705643823;1.0607334890259996;9.999596880183006;-1.0519280129222188;-0.04035469202994779;1.0446819038893382;1.0000523647873447;1.0527162772783207;1.0000103289017694
0.014423;1.0616329664721345;-1.123944528533517;-1.0587826719378337;0.004079845467279911;0.0038433503173667285;1.0618295250266814;9.999600396412655;-1.0421270129845632;-0.039924602816071256;1.044682861125367;1.000052131898394;1.0429062464807775;1.0000135109096053
0.016471;1.0636967424716697;-1.1052475541582698;-1.0391486438996422;0.00404331497304072;0.003801543641112207;1.0638855775063731;9.999603673737747;-1.0225230130688876;-0.03878950500859521;1.0446838847045445;1.0000519542680852;1.023273463563186;1.0000166128423633
0.018314;1.065417789964413;-1.0882067209724517;-1.021473201564175;0.0036842056260476845;0.0034583113134155933;1.0655946493833661;9.999606688135888;-1.0048800131737126;-0.03748739850573309;1.0446849707613204;1.0000518406925962;1.0055941900616039;1.0000196291990295
0.020157;1.0670277683587908;-1.070985914205908;-1.0037905455250207;0.0030716955580191536;0.0028790089521279123;1.0671857426172815;9.999609426491464;-0.9872370132970392;-0.03597028344554179;1.04468611712355;1.0000517987090722;0.9879074533860911;1.000022556649872
0.022;1.0685389658053452;-1.0536085337865824;-0.9861057580053719;0.0022477388706260127;0.002103766287954774;1.0686738582683524;9.999611882868615;-0.9695940134363469;-0.03427715999020512;1.0446873229868208;1.0000518345848743;0.9702152318796115;1.0000253930320933
0.023843;1.0699643102769372;-1.0360918665770797;-0.9684184087134912;0.0012514377207336605;0.0011697341269652065;1.070072996826838;9.999614060354435;-0.9519510135887526;-0.032449028240871126;1.0446885876464715;1.000051952823125;0.9525195553804071;1.0000281364953925
0.025687;1.0713167183713788;-1.0184536595079532;-0.9507293610395213;0.00012069730720573997;0.00011270615967171003;1.0713951589454924;9.999615970019523;-0.9343080137512493;-0.030517888302145448;1.0446899097257965;1.000052154960245;0.9348220651576149;1.0000307852550532
0.02753;1.072605244460334;-1.000707998129647;-0.9330402708496263;-0.0011051393008432388;-0.0010303755850678913;1.0726523459381765;9.999617621644894;-0.9166650139209036;-0.02851774024670212;1.0446912871666092;1.0000524388916499;0.9171243651828077;1.0000333373344175
0.029373;1.0738380951251087;-0.9828658363327577;-0.915351188168044;-0.002406607514146172;-0.0022412599055850143;1.073853559321569;9.999619019007769;-0.8990220140949947;-0.02647158404403447;1.044692717434255;1.0000527999404538;0.8994275819555569;1.0000357903643116
0.030709;1.0747021398012058;-0.9698800578180012;-0.902529877751198;-0.003378128376753295;-0.0031435118808011532;1.0746947994185192;9.999620163307602;-0.8862330142711599;-0.024974419621132234;1.0446941980135984;1.000053233411364;0.8866008127912522;1.000038141937469
0.030709;1.0747005041558597;-0.9698800579444673;-0.9025298775200417;-0.003378128244431164;-0.003143512289012179;1.0746950646271878;9.999621053288745;-0.8862330144475847;-0.024974246946443197;1.0446957269959818;1.0000537369403977;0.8866008457627866;1.0000403896863703
0.03071;1.0746996298346696;-0.9698695178513599;-0.9025193387716757;-0.003381481266148316;-0.0031466304633083566;1.074695352515965;9.999621684607;-0.8862240146230862;-0.024973066055079585;1.0446973032784337;1.0000543105568034;0.8865918345169362;1.0000425307712066
0.030711;1.0746982098428408;-0.9698598451913817;-0.9025099723324719;-0.003380651913926373;-0.003145857976872228;1.0746966613063675;9.999622061048932;-0.8862140147967865;-0.024971877038569124;1.0446989260433701;1.0000549549264794;0.886581805110852;1.0000445621491845
0.030713;1.0746975466051143;-0.9698408852005777;-0.902491233274843;-0.0033809740995999673;-0.0031461545254190073;1.0746979904563274;9.999622207969113;-0.8861950149674646;-0.024969679960244337;1.0447005937082992;1.0000556701788732;0.8865627336815264;1.0000464812874785
0.030717;1.074698073222424;-0.9698017121847051;-0.9024525895399367;-0.0033838191582647595;-0.0031487949323747906;1.0747013411415367;9.999622168867688;-0.8861560151331972;-0.02496447472208171;1.0447023035246208;1.0000564558760574;0.8865235693656404;1.0000482861049211
0.030725;1.0747006579719973;-0.9697234547206679;-0.9023757501439528;-0.003389252751590831;-0.0031538377202034776;1.074706716552118;9.999621993388805;-0.8860800152916416;-0.024955261066677514;1.0447040522491464;1.0000573112662656;0.8864472917292645;1.0000499750060936
0.030741;1.074709309731643;-0.9695681942480808;-0.9022220649699488;-0.0034023306595166417;-0.0031659756377268797;1.0747161208941134;9.999621736060128;-0.8859270154406171;-0.024937038753834875;1.0447058366626554;1.0000582352611211;0.8862937767492582;1.000051547573949
0.030773;1.074727154783943;-0.969255702166051;-0.9019142607960728;-0.003425358235399279;-0.0031873441766805633;1.0747365582618649;9.999621458924805;-0.8856200155784792;-0.024900807702130476;1.0447076531938895;1.0000592260951524;0.8859858028959915;1.00005300489312
0.030837;1.0747649236839065;-0.9686326774219169;-0.9013007092651398;-0.003473343681095416;-0.0032318750763276976;1.0747770327262176;9.999621220846112;-0.8850080157041522;-0.024828568030369317;1.0447094975686098;1.0000602813608426;0.8853719266584928;1.000054349131517
0.030965;1.0748439703391295;-0.9673857682400592;-0.9000720428068413;-0.003569260073629175;-0.0033208722223966166;1.0748565480530674;9.9996210611847;-0.8837830158169979;-0.024683320070285432;1.0447113651507085;1.0000613984658269;0.8841432403939378;1.0000555831542162
0.031221;1.075003133977796;-0.9648924154287523;-0.897616938452999;-0.003758788848504396;-0.0034966867631242445;1.0750141065129843;9.999620999664817;-0.8813320159165866;-0.02439406432206557;1.0447132514177842;1.0000625747601795;0.8816850340257929;1.0000567107247118
0.031733;1.0753218063331063;-0.9598971430266879;-0.89270290984194;-0.00414164022463462;-0.0038516929192148586;1.0753267086377136;9.999621049333129;-0.8764310160023635;-0.023815801397758508;1.0447151522889462;1.0000638076870085;0.8767698958587845;1.0000577367583894
0.032757;1.0759530849653969;-0.9498923697911205;-0.8828777043366631;-0.004908051549309699;-0.00456176410347043;1.0759423538613293;9.999621222627331;-0.8666300160734641;-0.022661532031817918;1.0447170644096944;1.0000650955193229;0.8669414706898869;1.0000586667169702
0.034805;1.0771878283231586;-0.9298185981944344;-0.8632269946230142;-0.006451433458125027;-0.005989370703270596;1.077141041010813;9.999621530824479;-0.8470260161288812;-0.020365257137606417;1.044718985059819;1.0000664380909778;0.8472858572153634;1.0000595057197412
0.036853;1.0783821106525675;-0.9096653499856927;-0.8435792880376347;-0.007990694086331579;-0.007410155712891418;1.0783007686974646;9.999621982241969;-0.8274230161677554;-0.018095977902562777;1.0447209114229046;1.0000678370048601;0.8276357542110941;1.0000602588506486
0.038901;1.0795405035461076;-0.8894365454938635;-0.8239325216184712;-0.009518080615190614;-0.008817082170915293;1.0794245351176552;9.999622577388456;-0.8078190161895907;-0.01586469583198461;1.044722839950846;1.0000692951975358;0.8079894814094128;1.000060932214401
0.040949;1.0806658652300756;-0.8691384903961243;-0.8042884556522835;-0.011021401187128186;-0.010199025637187803;1.080517337396758;9.999623310838196;-0.788216016194509;-0.013678412605585161;1.044724766385505;1.0000708159625007;0.7883492000796011;1.0000615328846119
0.042997;1.081760569399233;-0.8487762239644879;-0.7846482306966834;-0.012497951662956983;-0.011553665649146283;1.081579171806559;9.999624183085771;-0.7686130161833774;-0.011543129815963258;1.044726685739064;1.0000724022178336;0.7687140012498301;1.0000620679654464
0.045045;1.082824566896713;-0.8283511764707798;-0.7650115327477328;-0.01393916692062772;-0.012873290712323668;1.0826130345450191;9.999625207844574;-0.7490090161575917;-0.009461848752746659;1.044728592433918;1.0000740565121289;0.7490828883967852;1.0000625443330466
0.047093;1.083861182920594;-0.8078642241483693;-0.7453752127060278;-0.015345473563467873;-0.014158466635647918;1.0836189217677588;9.999626410449322;-0.7294060161187467;-0.007437570331694521;1.044730481553236;1.0000757815159935;0.7294578419546617;1.000062968434727
0.049141;1.0848691745692514;-0.7873192973689377;-0.725742244411102;-0.0167153670264197;-0.015408020640485527;1.0845978292014344;9.99962782344919;-0.7098020160684848;-0.005471295198454283;1.0447323498991665;1.000077580291896;0.7098368035825074;1.0000633453987091
0.051189;1.0858489261631856;-0.7667181503575319;-0.7061124377215011;-0.018046172717475103;-0.016619682133290133;1.085550752078486;9.999629480084382;-0.6901990160086224;-0.003562023905452058;1.0447341951501516;1.0000794555155674;0.6902217002417018;1.0000636788413126
0.053237;1.0868013625752189;-0.7460597105541477;-0.6864826882113072;-0.019339306369450766;-0.01779493608592828;1.0864766851992422;9.999631407454062;-0.6705960159413094;-0.0017087569793278771;1.0447360145645543;1.0000814080759048;0.670611476204758;1.0000639717443722
0.055285;1.0877252663056685;-0.7253488336485745;-0.666856732255909;-0.020596748858407034;-0.01893580952971195;1.0873756233176697;9.999633622263744;-0.6509920158689383;8.750516691136821e-05;1.044737805333181;1.000083436301976;0.6510050945777023;1.0000642272213982
0.057333;1.0886221704111172;-0.7045866233221182;-0.6472331230139406;-0.021817501111950677;-0.02004153425489217;1.0882465618401793;9.999636132518535;-0.6313890157939921;0.0018297623428405285;1.0447395657508083;1.000085536294216;0.6314045291144472;1.0000644486049224
0.059381;1.0894896819403148;-0.683771845281265;-0.6276106433491758;-0.023005124057592103;-0.02111559461644641;1.0890914968267869;9.999638946479482;-0.6117850157189355;0.0035190145533244527;1.0447412952965895;1.000087703061793;0.611807787554667;1.0000646389017918
0.061429;1.0903292971978524;-0.6629091099728963;-0.6079910984083646;-0.02415799607617851;-0.022156635840570052;1.0899084242290933;9.99964207761099;-0.592182015645969;0.005156261782225813;1.0447429935412282;1.0000899314559284;0.5922169041347467;1.0000648002895618
0.063477;1.0911396242449813;-0.6419975518140407;-0.5883729341103386;-0.025277954466925268;-0.023166527867682276;1.0906973395472956;9.999645538646531;-0.5725780155767247;0.00674150374718076;1.044744659043295;1.0000922160885681;0.5726299315031474;1.000064934499985
0.065525;1.0919217965824444;-0.6210402983980884;-0.5687568430929194;-0.0263684822155405;-0.024148586510561214;1.0914582384488896;9.999649335541108;-0.5529750155121923;0.008278739863804011;1.0447462890495323;1.0000945511359616;0.5530490036393793;1.0000650434649812
0.067573;1.092673978721687;-0.6000378150978898;-0.5491426535668616;-0.02742736834233639;-0.025100966687027042;1.0921911174476189;9.999653468228335;-0.5333720154528837;0.009765969441837533;1.044747880086113;1.0000969308617003;0.5334732242707263;1.000065129046678
0.069328;1.0932816340839766;-0.5819967689325692;-0.5323343279538516;-0.028353883244009514;-0.02593440067294148;1.092781973874728;9.999657930224725;-0.5165770153990132;0.011043191914645423;1.0447494288469026;1.0000993500357354;0.5167066463050443;1.0000651925025894
0.069328;1.093278661066003;-0.5819967697762554;-0.5323343284965821;-0.02835388312731494;-0.025934401224722972;1.092782805766773;9.999662704489017;-0.5165770153507414;0.01104340693663306;1.0447509327678721;1.0001018039672445;0.5167065003162397;1.0000652349029127
0.069328;1.09327576263227;-0.5819967706416079;-0.5323343290568711;-0.028353883001025062;-0.025934401772585536;1.092783612123331;9.999667762322739;-0.5165770153084714;0.011043614439123077;1.0447523902611078;1.0001042886722649;0.5167063590385267;1.0000652577766571
0.069328;1.0932729463379371;-0.5819967715279676;-0.5323343296330966;-0.028353882864378798;-0.025934402317134727;1.092784393192034;9.999673062994988;-0.516577015272969;0.011043814768494942;1.044753800420227;1.0001068008686271;0.5167062229470429;1.0000652629077924
0.069329;1.093270063552694;-0.5819912642995206;-0.5323293681475215;-0.028355258203730287;-0.025935664678206793;1.0927851504276216;9.999678551736503;-0.5165670152453554;0.01104500869545003;1.0447551620758964;1.000109337605484;0.5166961158342352;1.0000652518052437
0.06933;1.093267953251429;-0.5819818925853428;-0.532320543088915;-0.028354755317462878;-0.025935193069436896;1.09278588576916;9.99968416260562;-0.5165580152270481;0.011046197114255852;1.0447564733806252;1.0001118962218576;0.5166870136441454;1.0000652257570817
0.069332;1.0932664665865515;-0.5819616330244782;-0.5323015064644008;-0.02835583388415874;-0.025936155653854986;1.0927876005492445;9.999689825568083;-0.5165390152195978;0.011047380656922222;1.044757732929994;1.0001144752140012;0.5166679183825135;1.0000651863967278
0.069336;1.0932651421399704;-0.581920591252582;-0.5322634363357251;-0.02835788171913472;-0.025938003594352062;1.0927892949858449;9.99969547084454;-0.5165000152245663;0.01105055949044236;1.0447589411625129;1.000117075086822;0.5166288744196336;1.0000651359189463
0.069344;1.0932660120161575;-0.5818387439301074;-0.5321870316135854;-0.028360283639412894;-0.025940126117650102;1.0927929684936315;9.999701031608808;-0.5164240152435545;0.011056733434597678;1.0447601002807632;1.0001196975217135;0.5165529063950767;1.00006507658266
0.06936;1.0932690259750062;-0.5816734716555226;-0.5320333365623443;-0.028371172911928772;-0.02594996363745688;1.092798620304808;9.999706447261692;-0.5162710152782203;0.011067902317423104;1.0447612131036228;1.0001223437509472;0.5164000657124409;1.0000650099687254
0.069392;1.0932776695254065;-0.5813440901220787;-0.5317268597236784;-0.028386178813326196;-0.025963435517307315;1.092810249877159;9.999711663347448;-0.5159640153301468;0.011092066136474328;1.0447622822984552;1.0001250140912397;0.5160935415110458;1.0000649365678824
0.069456;1.0932968475031166;-0.5806859620329523;-0.5311146434415641;-0.02842244920667539;-0.0259961088657396;1.0928308567518479;9.999716631220906;-0.5153520154006959;0.011138224884072092;1.0447633105139795;1.0001277079577613;0.5154825651602892;1.0000648559508851
0.069584;1.093338667934452;-0.5793680739729248;-0.5298881071118157;-0.02849000637844058;-0.026056859499716416;1.092873440170717;9.999721312595817;-0.5141260154909643;0.0112313783629553;1.0447643008252756;1.0001304235963742;0.5142587635278637;1.0000647673763883
0.06984;1.0934225512648246;-0.576731997985036;-0.5274358727062262;-0.02862788614207554;-0.02618091516610774;1.0929559991809887;9.999725683937944;-0.5116760156017667;0.011419526140234858;1.0447652562752574;1.0001331583474489;0.5118133954732245;1.000064670683087
0.070352;1.0935876437793444;-0.5714575475139325;-0.5225326030951063;-0.028910570759778518;-0.026435408414915203;1.0931175333456304;9.999729736177049;-0.5067750157336373;0.011799667652535744;1.0447661788498641;1.0001359096093756;0.5069222060652722;1.0000645668506298
0.071376;1.0939054305162124;-0.5608956920576437;-0.5127253160181414;-0.029498182780569267;-0.026964841486459504;1.0934250437244322;9.999733468874433;-0.4969730158869148;0.012575802439365905;1.0447670695091587;1.0001386758859834;0.4971417955088852;1.000064457649215
0.073424;1.0944931413914918;-0.539731873472847;-0.4931135411269326;-0.030748881464829077;-0.02809300208481411;1.0939865334043295;9.999736880999759;-0.47737001606186896;0.014183930280981907;1.0447679288810747;1.000141457354511;0.4775901899048856;1.0000643449459017
0.075472;1.0950158737573579;-0.5185136439883452;-0.47350132398245953;-0.03208532015420583;-0.02929998279913541;1.0944820068061465;9.999739966259071;-0.4577670162588385;0.015851051137263015;1.0447687575296496;1.0001442555056963;0.4580506685602363;1.0000642303334875
0.07752;1.0954817734690585;-0.4972496154382078;-0.45388965313939666;-0.03348912221028524;-0.030568883905447347;1.0949184682003987;9.999742716202316;-0.43816301647832556;0.017560165034882648;1.0447695562370753;1.0001470719014027;0.43852384026182706;1.0000641153906464
0.079568;1.0958947580305205;-0.47594381910986583;-0.43427759445119185;-0.03493714226826087;-0.03187859068901412;1.095301920479181;9.999745126481281;-0.41856001672087445;0.019293272024673198;1.044770326403442;1.000149906989205;0.4190133032959466;1.0000640022354543
0.081616;1.0962622354056013;-0.45460684160576253;-0.4146691548835352;-0.03641328397207198;-0.0332143398991724;1.0956393649086376;9.999747199549834;-0.39895601698679145;0.02103237217333085;1.0447710698079395;1.0001527595295088;0.39951866486001447;1.0000638933429222
0.083664;1.0965881118260952;-0.4332400904000044;-0.3950617582135807;-0.03790201765926268;-0.034561987386838584;1.0959348019819097;9.99974894132192;-0.37935301727590515;0.0227634655378038;1.044771787865305;1.0001556264394105;0.38004376647638916;1.0000637907117114
0.085712;1.0968775323254936;-0.41184739003986465;-0.3754548914306136;-0.03938675783397574;-0.03590638754566454;1.0961932325451211;9.999750358117625;-0.35975001758743647;0.024474552169372447;1.044772481045906;1.0001585031865572;0.3605897159407458;1.0000636956676376
0.08776;1.0971334241735624;-0.3904322716590701;-0.3558488628015356;-0.040856938376803875;-0.03723794752495194;1.0964196583747268;9.999751456381176;-0.34014601792010474;0.026152632107924456;1.044773148590049;1.0001613842558137;0.34115778525527196;1.0000636095590911
0.089808;1.0973590296032403;-0.369001974067962;-0.3362474722957716;-0.042298738588274896;-0.038544090707448214;1.096616081992827;9.999752240535077;-0.3205430182723702;0.027788705299421054;1.0447737888872646;1.0001642631910403;0.32175286425388755;1.000063534167842
0.091856;1.0975580699329788;-0.34755168634026906;-0.31664363277422897;-0.0437086814640897;-0.03982163823290778;1.0967875061391488;9.999752712181019;-0.3009390186425695;0.029375771566061564;1.0447744004817883;1.0001671327282735;0.302376606817741;1.0000634714982504
0.093904;1.097731776815606;-0.32609180217145634;-0.29704505200382103;-0.04507431257530897;-0.041059307373336795;1.0969339337540098;9.999752875015746;-0.281336019029002;0.0309068307145208;1.0447749825772175;1.0001699849537997;0.2830355079357345;1.0000634233677914
0.095952;1.0978819936079653;-0.3046172370688349;-0.27744526907215844;-0.04639516668994637;-0.04225670807529344;1.0970583682906736;9.999752738545892;-0.2617330194298645;0.0323768826700481;1.0447755349665808;1.0001728113079151;0.2637344990796328;1.0000633909537902
0.098;1.098010749629765;-0.2831352736667505;-0.25784917761913856;-0.047663535139329014;-0.0434068332070453;1.0971618134266623;9.999752318170902;-0.24212901984308735;0.03378192748700802;1.044776058049545;1.000175602645525;0.24448043246202236;1.0000633746363212
0.100048;1.098118068791459;-0.2616421769900451;-0.23825221720384354;-0.04887798157968837;-0.04450845787730548;1.0972462723590017;9.999751637777686;-0.22252602026653076;0.03511996521525464;1.044776552505401;1.000178349133207;0.22528605324035378;1.0000633735700581
0.102096;1.0982048320579212;-0.24014517904075028;-0.2186596470205099;-0.05003495593727319;-0.04555839183925378;1.097311747370392;9.999750732149817;-0.20292202069829757;0.03638899580610295;1.0447770187183656;1.0001810405397429;0.2061641219792581;1.0000633849960754
0.104144;1.0982375004336273;-0.21923956340961884;-0.19961845059745717;-0.05121284572316616;-0.04662950024287888;1.097339239430439;9.99974964385117;-0.1838730211365889;0.03758601917647936;1.044777456871257;1.0001836676008615;0.18767987157325486;1.000063405109537
0.105921;1.0982845202250773;-0.20227321701586262;-0.1841626079055158;-0.0520125643812476;-0.04735561144718848;1.0973547475039884;9.999748415663966;-0.16839602157938732;0.038567035328776686;1.0447778675826334;1.000186223236625;0.17276009129492348;1.0000634307491034
0.10745;1.0982772453596898;-0.18870540572362768;-0.17181070644985608;-0.05274456430811173;-0.04802238289778764;1.0973342681533562;9.999747079978986;-0.15603102202443703;0.03936704443683297;1.0447782524206082;1.0001887025119942;0.16092420110494474;1.0000634593980935
0.108978;1.0982497513908178;-0.17610250413531545;-0.16034013031323285;-0.053450576996680384;-0.04866639988245972;1.0972937960350229;9.999745649771183;-0.1445440224693524;0.0401260468660676;1.0447786138669208;1.0001911019809926;0.1500133089892144;1.0000634880732198
0.110507;1.0982066322665052;-0.16441617353334848;-0.14970567025458428;-0.05412493992822615;-0.049282334242903174;1.0972373250784557;9.999744117912913;-0.1338950229116564;0.04084204308257078;1.0447789547111246;1.0001934190146191;0.13998805022236127;1.0000635129121622
0.112035;1.0981505582840718;-0.15358684149018792;-0.13985238383031737;-0.05476990884257946;-0.04987214169144112;1.09716984975089;9.999742463243633;-0.12402902334884366;0.04151603352028471;1.0447792774363929;1.000195651453322;0.13079483869169947;1.0000635296126614
0.113563;1.0980905246649775;-0.14354202327820267;-0.13071296290247827;-0.05536603669651314;-0.050417716946253244;1.09709636566653;9.999740657072303;-0.11487502377846263;0.04214701853648153;1.0447795840168175;1.0001977977705503;0.12236411284833458;1.0000635338300405
0.115092;1.0980162839346703;-0.13424468920123367;-0.12225484331645789;-0.05595906484863395;-0.05096118984204242;1.097012869320833;9.999738668807526;-0.10640402419816766;0.04273499845047881;1.0447798761292646;1.0001998570097625;0.11466591052514775;1.0000635211802025
0.11662;1.097942582793059;-0.1256313369994825;-0.11441846198782459;-0.05649918227082836;-0.05145652401775751;1.0969303577192109;9.999736470051118;-0.09855802460576936;0.04327997362574729;1.0447801554269558;1.000201828179596;0.10764232989116927;1.0000634875342436
0.118149;1.0978696210019514;-0.11765765599768918;-0.10716357684769076;-0.05700039001984132;-0.05191645181750093;1.0968478281315577;9.999734034659022;-0.09129102499925026;0.0437819445242681;1.044780423685061;1.0002037097503702;0.10124629057278468;1.0000634294664128
0.119677;1.0977967219710796;-0.11027135907016;-0.10044275298243771;-0.05746474614247961;-0.05234287200652136;1.0967662777609255;9.999731338867806;-0.08456102537665199;0.04424291158567882;1.0447806832056303;1.0002054994818563;0.09543472843812446;1.0000633440544644
0.12085;1.0977431442365602;-0.10497477341934892;-0.09562293390685725;-0.0577952028358444;-0.05264645040055722;1.096706703667707;9.99972836849982;-0.07973302573580587;0.044568875013090446;1.0447809370215633;1.0002071941961839;0.09134245275316949;1.0000632285023732
0.12085;1.097743276477175;-0.10497477428607553;-0.09562293444130404;-0.05779520255889664;-0.05264645108912758;1.0967071026238937;9.9997251279905;-0.07973302607416449;0.04456883474556256;1.0447811884122988;1.0002087895519096;0.09134242517299276;1.0000630802093982
0.120851;1.0977433971873956;-0.10497106194626378;-0.0956195550098208;-0.05779539905217996;-0.05264663236625495;1.0967074707161917;9.999721639823914;-0.07972902638901311;0.044568790678674496;1.0447814405767564;1.0002102804188913;0.09133890727281217;1.0000628966552183
0.120852;1.0977435050324542;-0.10496546534429667;-0.09561446162265817;-0.05779574097111982;-0.052646947459286865;1.0967078035609228;9.999717938233815;-0.07972502667787988;0.04456874287497524;1.0447816964205403;1.0002116619728494;0.09133539042145336;1.0000626745349743
0.120854;1.097743627082672;-0.10495621084300923;-0.09560603620640098;-0.05779618551942271;-0.052647356036787045;1.0967080971183896;9.999714065331336;-0.07971702693877651;0.04456969150978759;1.0447819579415663;1.0002129309283223;0.09132887018797604;1.0000624091175259
0.120858;1.0977436784345758;-0.10493947462685752;-0.09559080292177526;-0.057797117543896756;-0.05264821269405391;1.0967083484658424;9.999710066129756;-0.07970102717019957;0.044570636637623715;1.0447822260461783;1.0002140860536903;0.09131536695794142;1.0000620949542676
0.120866;1.0977435741718513;-0.10490416839488699;-0.09555866859380674;-0.05780095568925982;-0.05265172463916109;1.0967075558912462;9.999705985099707;-0.07966902737105382;0.04457257799678606;1.0447825009808835;1.0002151276385112;0.0912883865319055;1.0000617269992895
0.120882;1.0977432291465896;-0.10483722098205606;-0.09549773377955378;-0.057804681766560236;-0.0526551465862557;1.096706717969805;9.99970186999142;-0.07960502754070026;0.044577514906626;1.044782782655382;1.000216056643409;0.09123494723159466;1.0000613011646133
0.120914;1.0977413065465857;-0.10469586038587342;-0.095369152702771;-0.057812370296687426;-0.052662254117238926;1.096705832917415;9.999697771189584;-0.07947802767909826;0.04458544630860219;1.0447830713728554;1.000216874376692;0.09112802853961974;1.0000608148583148
0.120978;1.0977392470083922;-0.1044170863533464;-0.0951154112151628;-0.05783138283210406;-0.052679683805016496;1.0967028990067942;9.999693729283084;-0.07922402778672419;0.0446023709864535;1.044783368803961;1.0002175828864075;0.0909148657193656;1.0000602671030403
0.121106;1.097732974200385;-0.10386296579633407;-0.0946112134236179;-0.05786339989020315;-0.05270916209223341;1.0966959150642144;9.99968976596382;-0.07871902786437046;0.04463628779576234;1.044783677140975;1.0002181854938923;0.09049182359646309;1.000059657828191
0.121362;1.0977222917284633;-0.10276426322845725;-0.09361131018605412;-0.05793220554672189;-0.05277236449318648;1.0966828804776527;9.999685887484235;-0.07771702791328956;0.04470319573746348;1.0447839969769868;1.00021868655849;0.08965479767882693;1.0000589872481662
0.121817;1.0977022349211363;-0.10084753027691601;-0.09186699340021784;-0.058051004570841266;-0.052881560625983696;1.096660794887624;9.999682090460979;-0.0759710279354476;0.04481909392383457;1.0447843269906003;1.0002190907926463;0.0882042603782369;1.0000582555355624
0.121817;1.0977024618383229;-0.10084753094919859;-0.09186699386482597;-0.058051004341894356;-0.05288156128234468;1.096660658312941;9.999678364326957;-0.07597102793323353;0.04481898157220902;1.0447846653145123;1.0002194031425429;0.08820419944712578;1.0000574629550334
0.121818;1.0977026531532372;-0.10084381839468048;-0.09186361404343868;-0.05805119314108718;-0.05288173541806405;1.0966604722462938;9.999674697784124;-0.07596702790881282;0.0448188581135071;1.0447850104313683;1.0002196291897913;0.08820068624182885;1.000056610571654
0.121819;1.097702831298997;-0.1008401058063958;-0.09186023421228814;-0.058051381933310886;-0.05288190953123957;1.0966602405160037;9.999671089418445;-0.07596302786385853;0.04481872333472351;1.044785361640556;1.000219775400713;0.08819716619097198;1.0000557002768795
0.121821;1.0977029369234854;-0.10083079572130152;-0.09185175987622486;-0.05805189942552181;-0.052882385651047074;1.096659968653395;9.999667553068791;-0.07595602779973698;0.04481957734452625;1.0447857195811792;1.0002198486159983;0.08819156317602735;1.000054733803323
0.121825;1.097702964255625;-0.10081405921027572;-0.09183652497052482;-0.058052794818212274;-0.052883208592935674;1.0966596621985285;9.999664117086427;-0.07594002771771113;0.044820420372201845;1.044786086486907;1.0002198553189987;0.08817820149445228;1.0000537118059347
0.121833;1.0977028539605886;-0.1007806409544838;-0.09180610286377153;-0.05805449503523616;-0.052884769853852646;1.0966583252940727;9.999660821854695;-0.07591002761904064;0.04482225259344323;1.0447864659689041;1.000219801643009;0.08815328455068991;1.0000526335361473
0.121849;1.0977024129417046;-0.10071552215853555;-0.09174682790486424;-0.05805802540892357;-0.052888012531376635;1.0966579607895115;9.999657713309672;-0.07584902750504621;0.0448260740539177;1.044786862158284;1.0002196934524301;0.08810268804013677;1.0000514973471422
0.121881;1.0977014229054283;-0.10058173073059988;-0.09162503814174262;-0.05806691650369003;-0.05289616313209572;1.0966555712760147;9.999654831321548;-0.07572802737701613;0.04483388468827962;1.0447872789235484;1.000219536303624;0.08800249236341684;1.0000503019201623
0.121945;1.097698347371681;-0.1003176658941461;-0.09138474554777644;-0.05808268846777534;-0.0529106803970787;1.0966521594551253;9.999652200814419;-0.07548602723607829;0.044849684367458544;1.0447877197529687;1.00021933605169;0.0878023654984876;1.0000490472255383
0.122073;1.097692179967465;-0.09978781165117595;-0.09090258168424455;-0.058115910107830966;-0.05294124070197549;1.0966457279407238;9.999649836455802;-0.07500502708328217;0.044881472916153464;1.044788187476263;1.000219099243543;0.08740544457246133;1.0000477345817667
0.122329;1.0976819722910414;-0.09874302999213458;-0.08995165991094123;-0.058179541813361796;-0.05299969689340318;1.0966332789450655;9.999647758038032;-0.07405102691969742;0.04494425021277997;1.0447886835228493;1.0002188322081282;0.08662063957236457;1.0000463663024486
0.122841;1.0976601504705887;-0.09668874994411657;-0.08808202097487422;-0.05830486009668251;-0.05311490919909714;1.0966088136147816;9.99964599739581;-0.0721790267464334;0.04506601639668476;1.0447892074672236;1.0002185396182313;0.08509010126140035;1.0000449453014273
0.123865;1.0976176517043505;-0.09273438773244808;-0.0844829155342887;-0.05854320209995159;-0.053334093858521475;1.0965613318187293;9.999644590541633;-0.06857402656481977;0.04529777196996273;1.0447897574041078;1.000218223903753;0.08218153847500334;1.000043474757962
0.125913;1.0975402296238215;-0.08539830706419523;-0.07780507181870673;-0.058973307237100404;-0.05372971001645596;1.096475833106239;9.999643567101517;-0.06188402637665398;0.04571551768314087;1.0447903308535467;1.0002178857053146;0.07693491183283946;1.0000419584046056
0.127961;1.097472370719639;-0.07877243416835147;-0.07177276520509956;-0.059342147527274895;-0.054069087508987944;1.0964003176280492;9.99964294049831;-0.0558420261840482;0.046073254409943386;1.0447909252097956;1.0002175245526919;0.07239094914953625;1.0000404009486434
0.130009;1.0974125954711602;-0.07279350024742022;-0.06632871290851916;-0.05965778326647371;-0.05435962472946376;1.0963347859129087;9.999642698244466;-0.050389025988873785;0.04637698317857408;1.044791537538946;1.0002171394320976;0.06847771384630667;1.0000388077304603
0.132057;1.0973626495881148;-0.06739653321548808;-0.06141382903323018;-0.059923305633931584;-0.054604037125336215;1.0962802383123997;9.99964280422743;-0.04546702579237143;0.046631705172434784;1.0447921647239287;1.0002167294812594;0.06512328256523836;1.0000371843151268
0.134105;1.0973215238955323;-0.06252759838805091;-0.05697922150709037;-0.060145459758544774;-0.0548085087050883;1.0962336749441692;9.99964321611911;-0.041025025595179496;0.04684242161180215;1.044792804379516;1.0002162945860937;0.06226160082161461;1.00003553676502
0.135948;1.0972902965280498;-0.05855650684046098;-0.05336200453458311;-0.060309657818956426;-0.05495968214588572;1.096200095593686;9.999643899479656;-0.0374020253976283;0.04699813370519915;1.0447934555597729;1.0002158353719952;0.060057929980388135;1.0000338722267328
0.137791;1.0972657513769606;-0.054936766331510865;-0.050064469131609245;-0.06044474330023646;-0.055083995458316264;1.0961724993640152;9.999644825399765;-0.034098025200076744;0.04712684261923815;1.0447941184596872;1.0002153524974702;0.05816198414200597;1.000032198702754
0.139634;1.0972454938268326;-0.051634995831808694;-0.04705637867354819;-0.0605552099603706;-0.05518566018601818;1.0961508850569681;9.999645958765528;-0.03108502500306281;0.04723154933163857;1.0447947934733282;1.0002148458514637;0.05653572053898731;1.0000305238334863
0.141478;1.0972301413544714;-0.048625085463631174;-0.04431396452202141;-0.06064355415034413;-0.05526691776578307;1.0961342521062056;9.999647253255182;-0.028339024807258806;0.04731425455603603;1.044795480328222;1.000214314555964;0.05514454529322331;1.000028854386288
0.143321;1.0972194037343401;-0.04588106318431437;-0.041813616127222474;-0.06071358807937317;-0.05533125519018115;1.0961226004360596;9.999648658528432;-0.025835024613379314;0.047379958894674064;1.0447961778699681;1.0002137576584655;0.053958194058447546;1.0000271967817653
0.145164;1.097211031687431;-0.0433805320115276;-0.03953504171900402;-0.06076870687322041;-0.055381879023413766;1.096113929326254;9.999650127504399;-0.023552024422112912;0.047430663064131115;1.0447968842420257;1.000213174651549;0.05294848687672639;1.0000255573409684
0.147007;1.0972058229237052;-0.041099425471730414;-0.03745630080860388;-0.060810407035762466;-0.05542011251717084;1.0961082367967006;9.99965161360975;-0.021471024234003096;0.047467368016441074;1.0447975967201633;1.0002125652485958;0.0520896721595739;1.0000239420338555
0.14885;1.0972026041761478;-0.039022742243490276;-0.03556378078499098;-0.06083978876072206;-0.05544701755699471;1.096104519996832;9.999653061577197;-0.019574024049328953;0.04749507494020684;1.0447983114031965;1.0002119284416369;0.0513624956887591;1.0000223559940555
0.150694;1.0972022356617086;-0.037126485390774684;-0.033835597260943734;-0.060859803955205384;-0.055465241108418245;1.0961037764532657;9.99965440256531;-0.01784502386818649;0.0475127851966547;1.0447990233525837;1.00021126201385;0.05074540306585308;1.0000208031058773
0.152537;1.0972016045342494;-0.03539939463780348;-0.03226159325275524;-0.06087471839659803;-0.0554788284282451;1.096104005413402;9.99965555830906;-0.016268023690636686;0.04752450018616869;1.0447997272025134;1.0002105633656067;0.050223689855331294;1.000019286209684
0.15438;1.0972035926386159;-0.033824739467246706;-0.030826439323802933;-0.06088183540262191;-0.055485176430337714;1.0961052079321385;9.999656448489171;-0.014831023516749794;0.0475302211457146;1.0448004179315498;1.000209830805666;0.04978232977018525;1.000017807405885
0.156223;1.0972061143581902;-0.032389450078478155;-0.029518289780329582;-0.06088347482607747;-0.055486505025355355;1.0961083861015577;9.999656998372481;-0.01352002334665243;0.047531948997765874;1.0448010915037262;1.0002090642119188;0.04940934989820417;1.0000163675559426
0.158066;1.0972081111567853;-0.03107878993405317;-0.02832374267931837;-0.06088372832791751;-0.05548659694339579;1.096110542508987;9.999657145516526;-0.012326023180613363;0.04753068434600561;1.044801745163213;1.000208264740976;0.04909492196795603;1.0000149658134867
