time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.15991;1.0972115149515338;-0.029887090352841435;-0.027237581442368392;-0.06088129229251493;-0.0554841666524414;1.0961146798435608;9.9996568416602;-0.011237023019118143;0.04752642763773379;1.044802377149229;1.0002074340516076;0.04882883161418334;1.0000136003150384
0.161753;1.0972142727617666;-0.028797670953467913;-0.026244656599635968;-0.06087648049986957;-0.05547960408614994;1.096117800904442;9.999656051963786;-0.010244022862720225;0.04752117941540229;1.0448029859257182;1.0002065738570927;0.0486048730012744;1.0000122690858597
0.163596;1.097218335838049;-0.027806759834627555;-0.025341482945025893;-0.06086968487389135;-0.05547316782273345;1.0961209088506612;9.999654754024851;-0.009339022711599611;0.047514940426196424;1.0448035696839193;1.0002056859425732;0.04841618045712387;1.000010970390884
0.165439;1.097221666405493;-0.026903248701750426;-0.024517984613258954;-0.06086473052349927;-0.055468446826200966;1.0961250069306292;9.999652935599924;-0.008513022565299648;0.04750871147430189;1.0448041265070263;1.0002047724476892;0.04825761264339678;1.0000097034312319
0.167282;1.097224222248286;-0.026077801194932925;-0.0237656513588632;-0.060858219388951196;-0.055462346302911913;1.0961280978012757;9.999650592811722;-0.0077610224228788025;0.04750149320078728;1.0448046543703713;1.0002038364473012;0.04812360589600789;1.0000084690951094
0.169126;1.0972269715343186;-0.0253266733635761;-0.023081048527227435;-0.06085037919354645;-0.0554550247019189;1.096131183018433;9.999647727034962;-0.007075022283248952;0.0474942859822693;1.0448051505581677;1.0002028823002345;0.048010698510316724;1.0000072695753552
0.170969;1.0972298917809225;-0.024640689719808522;-0.02245581433278699;-0.060845036473823104;-0.05544997025274931;1.0961332632552787;9.999644339359193;-0.006450022145480101;0.04748808989414417;1.044805611441235;1.000201914948371;0.04791652234838971;1.000006107649968
0.172812;1.0972319562207602;-0.024016046289016102;-0.021886502237782546;-0.06084044552642842;-0.05544564376089559;1.0961363386842045;9.999640430725922;-0.005880022008821621;0.047481904670816824;1.0448060326086355;1.0002009385680113;0.04783706603785906;1.000004986595665
0.174655;1.0972341414578997;-0.023445315605313016;-0.021366322594421217;-0.06083315272328593;-0.05543884839495137;1.0961384086698096;9.999636007723195;-0.005361021872494908;0.04747572972852896;1.0448064084053013;1.0001999560384123;0.04776998429094183;1.0000039099452211
0.176498;1.0972354279530478;-0.022926571599892795;-0.020893539334504323;-0.060828690003443715;-0.05543467706754186;1.096139471326073;9.999631084617743;-0.004887021735738712;0.04747056428201791;1.0448067314914091;1.00019896958379;0.04771404367339959;1.0000028810925456
0.178342;1.09723681144845;-0.02245250804909117;-0.020461474175196292;-0.06082536903476123;-0.05543154091853393;1.0961415236078522;9.999625680528267;-0.004455021598208933;0.04746540750008445;1.044806993293948;1.000197981290736;0.04766666318767419;1.0000019036016934
0.180185;1.0972382772638427;-0.022021173592474373;-0.020068348998395946;-0.060821445800272274;-0.05542785144775538;1.0961425618622846;9.999619813571817;-0.00406202146019297;0.04746125861116109;1.0448071848783937;1.000196992751755;0.04762746431597595;1.0000009811541595
0.182028;1.0972388240864104;-0.02162706242274223;-0.019709164151988128;-0.06081692501444735;-0.055423663673489935;1.0961435821119232;9.999613493768445;-0.0037030213223421438;0.047457116919512154;1.0448072976022416;1.000196004551461;0.0475941130265697;1.000000116315143
0.183871;1.0972404402499296;-0.02126828415577027;-0.019382160811804553;-0.06081381934132107;-0.05542071152050017;1.0961445798584677;9.999606720488687;-0.0033760211853395158;0.04745398179059732;1.0448073234174358;1.0001950164218072;0.04756670572724032;0.9999993097995289
0.187558;1.0972416266498919;-0.020638024044003757;-0.018807760806083325;-0.060808132581173006;-0.0554154291066941;1.0961465503327472;9.999599487024629;-0.002803021049830786;0.0474478526510013;1.0448072548917133;1.0001940280483734;0.04752339185587575;0.9999985607575813
0.190875;1.0972430994590718;-0.020163960033071228;-0.018375701884994686;-0.06080424105405596;-0.05541176866089299;1.0961474891442538;9.999591789221142;-0.0023700209164462965;0.04744372893245889;1.0448070850209201;1.0001930397444752;0.047495728798961925;0.9999978669737525
0.194193;1.0972437108785749;-0.019762378038325503;-0.018009712756436078;-0.06080125711834588;-0.05540897932023142;1.096148392475256;9.99958363133188;-0.0020040207857503884;0.047440609946967825;1.0448068072481886;1.0001920523613332;0.04747577545175377;0.9999972253041417
0.197511;1.0972444387088185;-0.019420318058239665;-0.017697965925198036;-0.060797571892372185;-0.05540554552043716;1.0961482566449285;9.999575026637181;-0.0016940206581000223;0.04743749485930065;1.0448064158608676;1.000191066909527;0.04746059707117252;0.999996632510553
0.200829;1.097245261935117;-0.019133965248124326;-0.017436985077521682;-0.06079511696105038;-0.055403228562716164;1.0961490773897353;9.999565995313104;-0.0014320205334713153;0.04743438278200226;1.0448059063814452;1.0001900846457186;0.04744885768232994;0.9999960855463674
0.204146;1.0972461707899792;-0.0188886237470654;-0.017213377724517833;-0.060792178625997194;-0.055400467167131255;1.0961488497284224;9.999556560019464;-0.0012100204113867914;0.04743127279573593;1.0448052759088011;1.0001891076141007;0.04743955918252887;0.999995581171581
0.207464;1.0972461397126647;-0.01868222603937723;-0.017025275469567367;-0.0607887945904201;-0.055397347326854085;1.0961485689578827;9.999546744443858;-0.001023020290973843;0.04742816388516398;1.0448045227817788;1.0001881391616927;0.04743203276482478;0.9999951154092563
0.210782;1.0972471615640658;-0.018509328322584943;-0.01686768605765226;-0.060786943780604646;-0.05539557156939023;1.0961492320591146;9.99953657865419;-0.0008650201710507865;0.04742505495598022;1.044803644898703;1.0001871837470895;0.04742575502590531;0.9999946833564576
0.2141;1.0972472176611303;-0.018360623835666716;-0.01673215917001015;-0.060782944600970605;-0.05539188636421778;1.0961488381287645;9.99952610159591;-0.000731020050144376;0.04742194492229657;1.044802638099329;1.00018624579129;0.04742035889924768;0.9999942796402483
0.217417;1.0972472894495071;-0.01823603638749929;-0.016618609986649952;-0.06078054893243158;-0.05538966088370659;1.0961483877393434;9.999515354652173;-0.0006180199265018987;0.047418832787591764;1.044801496247169;1.0001853282368456;0.047415601802317485;0.9999938991954455
0.220735;1.0972483699360038;-0.018130077746972607;-0.016522021969022086;-0.06077618553726771;-0.05538559019957965;1.0961488828032513;9.999504375462186;-0.0005220197981881003;0.04741471772129336;1.0448002125212241;1.0001844320162432;0.04741028960253111;0.9999935376851218
0.224053;1.09724844961366;-0.018040839946273434;-0.016440686613285575;-0.060771600590699186;-0.055381366833090445;1.0961483269986465;9.999493196673853;-0.00044201966314793114;0.04741059905187159;1.044798780372332;1.0001835569986202;0.047405309786796156;0.9999931911440763
0.227371;1.0972495210960442;-0.01796464222738504;-0.016371219618929102;-0.06076694106428375;-0.05537702404265776;1.0961487252632065;9.999481842261005;-0.00037301951918590747;0.04740747613543632;1.0447971938179;1.0001827029918973;0.04740154176239278;0.9999928558311477
0.230688;1.0972495787269516;-0.017899576735341555;-0.01631191229704468;-0.060763951299417134;-0.055374252637815764;1.0961480827437957;9.999470321181208;-0.0003150193639686467;0.04740334827417655;1.0447954480678956;1.000181869774672;0.047396937407444155;0.9999925297226031
0.234006;1.0972506223173495;-0.01784748696331992;-0.016264414800185964;-0.060759076837432036;-0.05536971252074215;1.0961474042398476;9.999458629130457;-0.00026701919514301553;0.04739921480823732;1.0447935406573743;1.0001810572206387;0.04739245053519341;0.9999922140990777
0.237324;1.0972506471839214;-0.01780098742608787;-0.01622202646934474;-0.060755916273021654;-0.05536678426019259;1.096147693773211;9.999446757538529;-0.00022501901068404978;0.04739507525831698;1.0447914718837759;1.0001802653847154;0.047388031718533286;0.9999919127437632
0.240642;1.0972506589103936;-0.017761961040005696;-0.016186448257734177;-0.060750843167850586;-0.055362112392764194;1.096146954427376;9.999434696408835;-0.000191018809188447;0.04738992935338381;1.0447892442016637;1.000179493718762;0.047382673262145125;0.999991629752628
0.24396;1.097251649672235;-0.017728501326449455;-0.01615592820083098;-0.06074761169415986;-0.05535906812558483;1.0961471890229066;9.999422429820523;-0.00016101858976010782;0.0473857769124145;1.0447868617208698;1.000178740398644;0.047378344322971826;0.9999913679908111
0.247277;1.0972516262368466;-0.017700605896943264;-0.016130493509307682;-0.06074060872137418;-0.055352636897155055;1.0961474010943277;9.99940993326559;-0.00013601835178137607;0.047381617704526674;1.0447843299195814;1.000178002556496;0.047374040283926645;0.9999911288016776
0.250595;1.0972525859673263;-0.01767644820805041;-0.016108450292194508;-0.06073545650239411;-0.05534784159782627;1.096146595760888;9.999397175469761;-0.00011501809481192777;0.04737745143846768;1.0447816547483004;1.0001772771696005;0.047369750985557194;0.9999909127409554
0.253913;1.0972525312515002;-0.01765599650785882;-0.016089798981432223;-0.060732044326613555;-0.055344682213729346;1.0961467805662106;9.99938412226618;-9.701781863945078e-05;0.047372277881132054;1.0447788418893627;1.0001765622024885;0.04736446935993395;0.9999907203080938
0.257231;1.0972534649383434;-0.017639265197612514;-0.016074523344535376;-0.060726825386572474;-0.05533982569367601;1.0961459658782116;9.999370740819556;-8.201752358898011e-05;0.0473680969808892;1.0447758971555974;1.0001758568747439;0.047360192357333755;0.9999905522195245
0.260548;1.0972533864825968;-0.017624355595074002;-0.01606092249925136;-0.060723371129661335;-0.055336627773287975;1.0961461640552024;9.999357004881999;-6.901721082756555e-05;0.047363908892987944;1.0447728271391261;1.000175160614245;0.04735591607264938;0.9999904096891727
0.263866;1.0972543111869157;-0.01761139289292909;-0.016049081103516626;-0.06071810305473625;-0.055331726067139174;1.0961453871418565;9.999342901664507;-5.901688229669986e-05;0.04735971392447157;1.044769639287837;1.0001744722064592;0.04735164054695613;0.9999902946101001
0.267184;1.0972542364262885;-0.017600243300648414;-0.01603890662913637;-0.06071277087048977;-0.05532681639583682;1.0961456448848959;9.999328435938498;-5.001654023435539e-05;0.04735451245048784;1.0447663419388182;1.000173789697601;0.047346362200209755;0.9999902088443677
0.270502;1.097254168568445;-0.017590931224621072;-0.016030406677150322;-0.06070925889718425;-0.0553235654903661;1.096144945108784;9.999313628201774;-4.201618659651387e-05;0.04735030481211068;1.0447629446200082;1.0001731101311695;0.047342080864231466;0.9999901531365153
0.273819;1.0972551178298686;-0.01758351061798897;-0.016023615739089205;-0.0607039489899288;-0.055318625535578446;1.096145295378327;9.999298510901193;-3.501582297427697e-05;0.047346091225048945;1.04475945778059;1.0001724295901329;0.047337796310089615;0.9999901273908143
0.277137;1.0972550838699493;-0.017576082852123316;-0.01601683289605664;-0.06070041253208042;-0.055315352149414965;1.0961447035539253;9.999283129920702;-3.0015451049657808e-05;0.0473408718134499;1.0447558917295372;1.0001717442308855;0.047332508893682276;0.9999901319980975
0.280455;1.097256069757886;-0.01757049115658696;-0.016011708653011127;-0.060695093915667644;-0.05531040434425077;1.0961451769682602;9.99926755241042;-2.5015072792058907e-05;0.0473366468117795;1.0447522561915203;1.000171051110065;0.047328217028731696;0.9999901685645484
0.283773;1.0972560783650733;-0.017566721215738063;-0.01600825914378469;-0.06069154017849878;-0.05530711528913377;1.0961447217036597;9.999251869392715;-2.1014690149137545e-05;0.04733241667690746;1.0447485608897598;1.0001703478970008;0.04732392145640614;0.9999902397022605
0.28709;1.097257117603782;-0.017561184917004317;-0.016003185336003665;-0.060686205715762505;-0.05530215289738585;1.0961453426640253;9.999236185632629;-1.8014304889739826e-05;0.04732818198859851;1.0447448160831703;1.000169632411932;0.047319622587534;0.9999903482745109
0.290408;1.097257185945449;-0.01755746178597842;-0.015999778423278484;-0.06068080724952197;-0.05529718262015335;1.0961450438956215;9.999220605426993;-1.5013918687527302e-05;0.047322943362174186;1.0447410326892361;1.0001689032252867;0.04731432079058507;0.9999904965418492
0.293726;1.097257286228107;-0.017553747246726616;-0.015996379341479936;-0.060677237661744286;-0.0552938790007308;1.0961458288604764;9.999205223802104;-1.3013533095033641e-05;0.04731870145774796;1.044737222062352;1.0001681609698818;0.047310017070968276;0.9999906857479907
0.297044;1.0972584211378769;-0.017551868778724722;-0.015994638856513782;-0.06067188591272268;-0.055288900990798355;1.0961457004370738;9.999190122563595;-1.1013149524126878e-05;0.047314457010608886;1.044733395113495;1.0001674081945213;0.04730571153221344;0.9999909162969443
0.300361;1.097258597723204;-0.01755003852511791;-0.015992956814031956;-0.060668291949546954;-0.055285575000245966;1.0961466605375358;9.999175366929848;-9.012769171640818e-06;0.047309210779681095;1.0447295612237535;1.0001666471353694;0.047300404608532715;0.9999911876253872
0.303679;1.0972598082864222;-0.017546331147471873;-0.01598954968853029;-0.06066294871287765;-0.055280604837978746;1.0961467096462816;9.9991610035774;-8.012392795643456e-06;0.04730496344025821;1.044725728226691;1.0001658782777365;0.04729609717174792;0.9999914972378008
0.306997;1.0972600585880963;-0.01754443696561312;-0.01598780945294864;-0.06065754150702492;-0.05527562680232722;1.0961478465204488;9.999147062277531;-7.012020715804685e-06;0.047300715658674615;1.0447219033059847;1.0001651013304738;0.04729179019655696;0.999991840128493
0.310315;1.0972603539620427;-0.01754443564090288;-0.015987794052873136;-0.060653938893288586;-0.05527229304700484;1.0961480687194487;9.99913356120986;-6.011653158196014e-06;0.04729646829352375;1.044718093690863;1.000164316349418;0.0472874853235419;0.9999922094419507
0.31695;1.0972626857298526;-0.017540726846140123;-0.015984371065300755;-0.06064499304496706;-0.055263989705275934;1.0961503736376597;9.99912051811514;-4.011290681676935e-06;0.0472872224426527;1.0447143070137042;1.000163523213143;0.047278184197559144;0.9999925979176362
0.322922;1.0972650641914554;-0.017538902313704394;-0.0159826650848243;-0.060636022832154184;-0.055255664002402206;1.0961527585285191;9.99910796116619;-3.010934496519892e-06;0.047278979366103376;1.04471055129841;1.0001627209157555;0.04726988843635976;0.9999929994288254
0.328894;1.0972664807420713;-0.017537006728895056;-0.015980908984807744;-0.06062701296126106;-0.055247352819298066;1.0961552200884155;9.999095928347506;-2.010586616440487e-06;0.04727174035133835;1.0447068345972037;1.0001619083345805;0.047262598884961;0.9999934097709277
0.334866;1.0972689452567543;-0.017535190761946515;-0.01597921080150803;-0.06061987158142587;-0.05524069381538157;1.0961577548300867;9.999084462438823;-2.0102497823232564e-06;0.04726350648667135;1.0447031646381508;1.0001610851476044;0.04725431630110685;0.9999938264660676
0.340838;1.0972704489184317;-0.017533295183352664;-0.015977454693799513;-0.06061086161965953;-0.05523238268221031;1.0961593593574388;9.999073611304324;-1.0099270774842963e-06;0.04725527857288409;1.0446995485156654;1.0001602513516397;0.04724604120534608;0.9999942480086987
0.34681;1.0972730017576406;-0.017533308150571327;-0.015977423131701602;-0.06060371157280972;-0.05522571592065934;1.0961620299832915;9.99906342730054;-1.009621396937361e-06;0.047247057272223995;1.0446959926392472;1.000159406521987;0.047237774099242305;0.9999946729248064
0.352782;1.0972745997739128;-0.017531467869511538;-0.015975717325353668;-0.06059468580611047;-0.055217390284154164;1.0961647624639106;9.999053961901552;-1.0093350531168075e-06;0.047239843158496;1.0446925029569323;1.0001585498333887;0.047230515288003726;0.9999950993272798
0.358754;1.0972772391167027;-0.017531416967705826;-0.01597562760203908;-0.06058572242642286;-0.055209071490686434;1.096166552197418;9.999045259560873;-9.06956750338794e-09;0.047231636590633896;1.0446890851418915;1.0001576802006944;0.04722226522279978;0.9999955253945957
0.364726;1.097278930931138;-0.017529585246083952;-0.015973929572540423;-0.060578525532032274;-0.05520241256075744;1.0961693946091213;9.999037357468579;-8.82569638068501e-09;0.04722343768770607;1.0446857446451892;1.000156795968082;0.047214024655165575;0.9999959501625515
0.370698;1.0972816733366766;-0.01752958962080336;-0.01597389012270062;-0.06056954633612872;-0.05519407927029851;1.0961722851791789;9.999030293714187;-8.603799462622401e-09;0.04721624646088098;1.0446824864040203;1.0001558940803998;0.047206794437367826;0.9999963736477419
0.37667;1.0972834696695926;-0.017529586846470168;-0.015973858696731805;-0.060562340793694866;-0.05518741259042002;1.0961742193983934;9.999024112962283;-8.404323141455118e-09;0.047208062979252535;1.0446793144869713;1.0001549694171903;0.047198575304506725;0.9999967961336101
0.382642;1.0972863186790052;-0.017527706981054825;-0.01597210227068631;-0.06055338578293966;-0.05517910172552109;1.0961771931250301;9.999018860311487;-8.227985272176818e-09;0.04719988741451868;1.044676232405385;1.0001540154815982;0.04719036775118631;0.9999972173696883
0.388614;1.0972882333197793;-0.0175276956276591;-0.015972062992579424;-0.060544351184933315;-0.05517076845627753;1.0961802020417695;9.999014570041878;-8.075602263432439e-09;0.04719271992157758;1.04467324364764;1.0001530261674139;0.04718317209139255;0.9999976361019971
0.394586;1.0972912120674398;-0.01752770855104378;-0.015972031262240945;-0.06053720076534359;-0.05516410193221725;1.0961832403334946;9.999011258151667;-7.94786165821336e-09;0.047184560564401776;1.0446703513093223;1.0001519970832786;0.047174988612555216;0.9999980498801543
0.400558;1.0972932570527099;-0.017525868197407455;-0.015970325282791614;-0.060528174648086006;-0.05515577652902349;1.096185300838685;9.999008921534704;-7.845297995634314e-09;0.04717740928902028;1.044667557305471;1.0001509258476369;0.04716781767966907;0.9999984556084883
0.40653;1.0972963688525224;-0.017525881101282788;-0.01597029349786457;-0.06052102413045487;-0.055149110060898586;1.096188376408177;9.999007543762918;-7.768366869551961e-09;0.04716926580499001;1.0446648623519974;1.0001498118224044;0.0471596596441891;0.9999988509913412
0.412502;1.0972985466531384;-0.01752586971598167;-0.015970254110900063;-0.06051198934968661;-0.05514077690421286;1.0961914611001988;9.999007101723087;-7.717357843196049e-09;0.04716112954567408;1.0446622664928906;1.0001486556675458;0.04715151472908545;0.9999992356977246
0.418474;1.0973017843302078;-0.017525827397027117;-0.015970172029945957;-0.06050485444121112;-0.05513412504474426;1.0961935510622638;9.999007567899042;-7.692298975833883e-09;0.04715399975385823;1.0446597695425794;1.0001474584838197;0.04714438310666775;0.9999996111698056
0.424446;1.0973040904970153;-0.017523987003510995;-0.015968465945915652;-0.06049582813038091;-0.05512579975243887;1.096196644474191;9.999008910150245;-7.693083753238745e-09;0.04714587551146442;1.044657371188833;1.0001462208688483;0.04713626507156924;0.9999999793268403
0.430418;1.0973074609102245;-0.01752399131439891;-0.015968426247081797;-0.060486848394140834;-0.05511746674887618;1.096199740683501;9.999011091919893;-7.719513543876874e-09;0.04713775578511539;1.0446550705037954;1.000144942945415;0.047128161152849984;1.0000003412339191
0.43639;1.0973098968195707;-0.017523988478341173;-0.015968394563349298;-0.06047964241929391;-0.05511080035331517;1.096201839713167;9.999014073590915;-7.771025747449155e-09;0.04713063956972975;1.044652865532715;1.0001436249822224;0.047121072131172545;1.0000006963031747
0.442362;1.0973133992621378;-0.017523992778611584;-0.015968354808552625;-0.060470662560972846;-0.055102467404358306;1.0962049421647275;9.999017814620538;-7.846504024625483e-09;0.04712252596294895;1.0446507539108096;1.0001422677949923;0.04711299892402291;1.0000010417970733
0.448334;1.0973159683920704;-0.017522160911592557;-0.01596665641996947;-0.0604634650529557;-0.055095808868899476;1.0962080490291632;9.999022275745954;-7.944455926185254e-09;0.047115414111813185;1.044648733707866;1.0001408732643329;0.04710594235524788;1.0000013726945396
0.454305;1.097319602917344;-0.017522165195525723;-0.01596661660838552;-0.0604544850678287;-0.05508747596957687;1.0962101612448099;9.999027420651599;-8.063304480095518e-09;0.04710730316624438;1.0446468036159982;1.0001394444065717;0.04709790299862076;1.0000016820259061
0.460277;1.0973223003607928;-0.017522162334136906;-0.015966584811174342;-0.06044727888694304;-0.05508080967230099;1.096213279073067;9.999033214532933;-8.201585159359554e-09;0.04709919230773965;1.0446449629797492;1.0001379841843585;0.047089881200487904;1.000001961511684
0.466249;1.0973260575418118;-0.017522166608178368;-0.01596654494340791;-0.060438298773659;-0.05507247681376426;1.0962164019164093;9.999039618311192;-8.358008314902506e-09;0.04709208077513791;1.0446432118186193;1.0001364944927573;0.04708287712607386;1.0000022027085305
0.472221;1.097328866400702;-0.017522100031831293;-0.01596645510937373;-0.06042927915993621;-0.05506415845172963;1.0962185288186044;9.999046587175105;-8.531414325761175e-09;0.04708396780800539;1.0446415504447981;1.0001349766584626;0.047074890745102085;1.0000023982328283
0.482221;1.0973337332039443;-0.017520273839322604;-0.015964732702345406;-0.06041670452466126;-0.05505250019957618;1.0962236587754528;9.999054081772014;-8.720725694875725e-09;0.047071852562807284;1.0446399787670684;1.0001334320562663;0.047062921866721896;1.0000025419648408
0.492221;1.097339650554821;-0.01752028382175647;-0.015964668879501383;-0.060402347273696304;-0.055039167571481064;1.09622779027864;9.999062084613952;-8.924851082940882e-09;0.04705873409306363;1.0446384963458952;1.0001318617296036;0.04704997024865518;1.0000026286108665
0.502221;1.097344614702557;-0.017520286663856993;-0.015964613075708213;-0.06038976382991336;-0.05502750153145035;1.0962329206007217;9.999070609068129;-9.14249930330937e-09;0.047045611408462154;1.0446371038763897;1.0001302662823162;0.04703703569063637;1.0000026535250284
0.512221;1.0973496195508665;-0.01752028094046435;-0.015964549445074767;-0.06037535121148343;-0.0550141688483627;1.0962370455375117;9.999079699456411;-9.372021755697915e-09;0.04703348357702876;1.0446358041330082;1.0001286463243333;0.0470251180389637;1.0000026124904275
0.522221;1.0973546571356023;-0.01752028378628505;-0.015964493600476366;-0.06036276754330141;-0.05500250281661812;1.0962421601549757;9.999089428333757;-9.611439915212443e-09;0.04702034982188517;1.04463460032366;1.0001270024470448;0.047012217091097756;1.0000025016242207
0.532221;1.097359719206196;-0.017518448990678042;-0.01596276328259386;-0.060348363256750415;-0.054989177943149184;1.0962462600383087;9.99909988779086;-9.858655733797571e-09;0.047007209647787866;1.0446334936746633;1.0001253351268846;0.04699933246504534;1.0000023181201696
0.542221;1.0973647983180304;-0.017518443270960773;-0.015962699595335632;-0.0603339502848169;-0.054975845262483655;1.0962503416467226;9.999111168449064;-1.011168744923126e-08;0.04699506300877366;1.044632482979062;1.0001236449507467;0.04698746354579183;1.0000020610018165
0.552221;1.097369887725498;-0.017518446122620438;-0.015962643697351283;-0.06032136628738578;-0.05496417922714667;1.0962554017523043;9.999123340264083;-1.0368909976153802e-08;0.046981910292176195;1.0446315655824119;1.000121932741861;0.04697460959118032;1.0000017307480018
0.562221;1.0973759814942972;-0.017518456117756875;-0.015962579743413394;-0.06030700811467487;-0.054950846607013874;1.0962594370219627;9.999136451393461;-1.0629231191550232e-08;0.046969752032207025;1.0446307383472808;1.0001201997610372;0.0469627698848389;1.0000013285650071
0.572221;1.0973810706857168;-0.017518403966692398;-0.01596247375617623;-0.06029443960208344;-0.05493919510610531;1.0962644443380032;9.999150537154849;-1.0892032575764202e-08;0.04695658868369925;1.0446299985148457;1.000118447971092;0.046949943751819975;1.0000008563121139
0.582221;1.0973861617824758;-0.017518398281405063;-0.015962410020880655;-0.0602800261732664;-0.0549258624058756;1.09626842167398;9.999165627389491;-1.1157033733986439e-08;0.04694442065088395;1.0446293443989094;1.0001166800340686;0.046938130479866814;1.000000316885971
0.592221;1.0973912472762044;-0.01751840116740807;-0.015962354077321383;-0.06026744175492129;-0.05491419634727307;1.096272368332364;9.999181749462776;-1.1424235596776734e-08;0.04693124842232471;1.0446287757275357;1.0001148992874889;0.04692532928605085;0.9999997143508621
0.602221;1.0973963238039581;-0.017516566368706094;-0.01596062366988629;-0.06025303667991578;-0.05490087143745516;1.0962772844014304;9.999198925763952;-1.1693737299671504e-08;0.04691907270571334;1.0446282937059572;1.0001131097521334;0.04691353938842518;0.9999990531970465
0.612221;1.0974013877341768;-0.01751656926253865;-0.015960567705212217;-0.06024045206543549;-0.054889205364873156;1.096281171138575;9.999217170447393;-1.1965453549450055e-08;0.046905894497423904;1.0446279005745784;1.0001113159373596;0.04690076011335437;0.9999983374401196
0.622221;1.0974064353119588;-0.017516563599333804;-0.015960503928108213;-0.06022603821652242;-0.05487587263725662;1.0962860321166878;9.99923649083543;-1.2239102682331923e-08;0.04689371500091858;1.0446275986103781;1.0001095226660905;0.0468889908710375;0.9999975703420755
0.632221;1.0974114631452718;-0.017516566509601744;-0.015960447948276134;-0.060213453406693145;-0.054864206551871665;1.0962898734132402;9.999256892398673;-1.2514460314875837e-08;0.04688053542208867;1.044627389224745;1.000107735106641;0.046876231061333096;0.9999967539374427
0.642221;1.0974164691258266;-0.017516560864126497;-0.015960384158644224;-0.06019903935011306;-0.05485087381250429;1.096293702769635;9.999278381641572;-1.2791370657423043e-08;0.046868356734897886;1.0446272726607142;1.0001059588166568;0.04686448006047059;0.9999958882506355
0.652221;1.0974214523814985;-0.017516563793934955;-0.015960328168059243;-0.06018645434826386;-0.05483920771649045;1.0962985281432194;9.999300960516202;-1.3069419585295587e-08;0.04685517958770872;1.0446272485319887;1.0001041997237734;0.046851737195797036;0.9999949713969224
0.662221;1.0974264119858497;-0.017516566735075026;-0.015960272172370837;-0.06017386925611506;-0.05482754161579449;1.0963023563440182;9.99932462111217;-1.3347887616447304e-08;0.04684300448360105;1.0446273170269202;1.000102464055845;0.04684000169210189;0.999994000683362
0.672221;1.0974313457889013;-0.01751656112336624;-0.01596020836698587;-0.060159454901595334;-0.054814208862161796;1.096306192982996;9.999349353329526;-1.3626143108713444e-08;0.046830832034126364;1.0446274791122454;1.0001007581169425;0.046828272662531784;0.999992973648365
0.682221;1.097436250540099;-0.01751656408932217;-0.015960152359205663;-0.06014686962543238;-0.054802542752377566;1.0963110432846221;9.999375152209932;-1.3903833333628343e-08;0.04681766302480764;1.0446277352372708;1.0000990879161715;0.046815549066167875;0.9999918885238781
0.692221;1.0974411236899437;-0.01751655850328723;-0.015960088540486327;-0.060132455074621935;-0.054789209989569765;1.0963149123277633;9.999402011863475;-1.4180637993678507e-08;0.04680549832973189;1.0446280847899352;1.0000974586418434;0.04680382970474968;0.999990744135232
0.702221;1.0974469655083363;-0.017516577198803587;-0.015960032284305804;-0.06011992446771033;-0.054777543938583084;1.0963198044108577;9.999429918333792;-1.445614821591617e-08;0.046793338805336544;1.0446285270332711;1.0000958742293566;0.046792113443648704;0.9999895396640398
0.712221;1.0974517792619294;-0.01751657163899394;-0.01595996844922958;-0.06010550970839714;-0.054764211166580624;1.0963237225756626;9.999458848461009;-1.4730210540044999e-08;0.0467801852068021;1.0446290615850047;1.0000943375844054;0.046779399509858224;0.999988275115012
0.722221;1.0974565693637948;-0.017516574656339826;-0.015959912408051242;-0.060092924057210305;-0.05475254503891895;1.0963276693627466;9.999488768383983;-1.5003187327976715e-08;0.04676803818343286;1.0446296876668162;1.000092850944892;0.04676768756732751;0.9999869519007839
0.732221;1.0974613398889277;-0.01751657768450123;-0.015959856355970532;-0.06008033831966973;-0.054740878908112287;1.096331648333185;9.999519634214664;-1.527568257351038e-08;0.04675589834921042;1.0446304035740646;1.000091415487669;0.04675597754632272;0.9999855723644665
0.742221;1.0974660942768588;-0.0175165721570275;-0.01595979248878126;-0.060065923274547364;-0.05472754612673603;1.0963366649189563;9.999551400093328;-1.5548250668080847e-08;0.04674276628114928;1.0446312072951505;1.0000900310896548;0.04674326946017495;0.9999841389149688
0.752221;1.0974708358344312;-0.017516575202648304;-0.01595973641366538;-0.06005333735896709;-0.05471587999203796;1.0963407258504618;9.999584024760871;-1.5821446512648758e-08;0.046730642441242524;1.0446320974284018;1.0000886971423082;0.04673156336589868;0.999982653954214
0.762221;1.097475568256536;-0.01751657825534728;-0.01595968032594507;-0.060040751358628616;-0.054704213855586915;1.0963448378056921;9.999617466861112;-1.6095820764139354e-08;0.04671852714857123;1.0446330734218965;1.0000874130678459;0.046719859383073936;0.9999811204451607
0.772221;1.0974802953371563;-0.01751657274949158;-0.015959616420805327;-0.06002633603290155;-0.054690881069008886;1.0963500063210667;9.99965167540587;-1.6371697928828684e-08;0.046706420633325516;1.044634135053582;1.0000861774524636;0.04670815766634537;0.9999795421551673
0.782221;1.0974850204223012;-0.017516575814996202;-0.01595956030486738;-0.06001374985964808;-0.054679214929422314;1.096354235343182;9.999686586908503;-1.6649027130469234e-08;0.046693323084142986;1.0446352816207243;1.0000849870126152;0.04669545835579198;0.9999779231728689
0.792221;1.0974897469442684;-0.017516578887104343;-0.01595950417408399;-0.06000116360500306;-0.05466754878894038;1.0963585271697136;9.99972213039622;-1.692753227178059e-08;0.04668123451327824;1.044636511462536;1.0000838367954252;0.046683761557964484;0.9999762674832507
0.802221;1.0974944792014052;-0.017516573400914254;-0.015959440224763883;-0.05998674800831822;-0.05465421599987163;1.0963638821785051;9.999758233394832;-1.7207106911269028e-08;0.04666915460421609;1.0446378218721248;1.000082721272084;0.04667206734861441;0.9999745790825489
0.812221;1.097499221718014;-0.017516576486116122;-0.015959384064169527;-0.05997416158734307;-0.05464254985994853;1.0963682987334877;9.999794822918572;-1.7488131804052996e-08;0.04665708290480003;1.0446392088601468;1.0000816348675319;0.04666037578096633;0.9999728622167142
0.822221;1.0975039777719175;-0.017516579577048146;-0.015959327888759155;-0.05996157508840212;-0.05463088372172214;1.0963727739585607;9.9998318186525;-1.777137765492162e-08;0.046645019140710536;1.0446406666903527;1.000080571531461;0.04664868686008263;0.9999711216994241
0.832221;1.0975087486722246;-0.017516574107900598;-0.015959263895179404;-0.059947159231293366;-0.054617550937443214;1.0963773046041638;9.999869124839412;-1.8057558797216544e-08;0.046631963238012976;1.0446421881268984;1.0000795245279614;0.04663600039635574;0.9999693630013479
0.842221;1.0975135342711824;-0.017516577207907644;-0.01595920769070943;-0.05993457257406078;-0.05460588480408375;1.0963828875351038;9.999906637127252;-1.834695007668185e-08;0.046619915177006185;1.0446437660156396;1.0000784868630073;0.046624315899716995;0.9999675915444123
0.852221;1.0975183340627401;-0.017516580311459775;-0.015959151471969732;-0.059921985842839115;-0.05459421867295601;1.096387519776693;9.999944261761573;-1.86392161382652e-08;0.04660787490568482;1.0446453945453738;1.0000774518245397;0.04661263272476008;0.9999658119475748
0.862221;1.0975221476436874;-0.017516567714739837;-0.015959095472003648;-0.05990934438176834;-0.0545825524753085;1.0963921975229534;9.99998192225614;-1.893338621082248e-08;0.0465958423236929;1.0446470685917661;1.0000764136224598;0.04660095021598189;0.9999640281121045
0.872221;1.0975269740857228;-0.0175165622589624;-0.015959031422118852;-0.0598949282095262;-0.054569219697914666;1.096397915282832;10.000019544275867;-1.922803527271288e-08;0.04658381735884051;1.0446487828411457;1.0000753679353234;0.04658926762151321;0.9999622437292263
0.882221;1.0975318114683588;-0.01751656537045915;-0.01595897516285819;-0.05988234126413642;-0.054557553568458796;1.096402666937669;10.000057036847679;-1.9521504386020663e-08;0.046571800122975585;1.044650532361503;1.0000743117635202;0.04657758396744601;0.9999604625890894
0.892221;1.0975366570084746;-0.017516568484208267;-0.015958918891789988;-0.059869754244684346;-0.054545887437855156;1.0964074474557972;10.000094290735401;-1.981190098164488e-08;0.046559791026744825;1.0446523132378478;1.0000732427543308;0.046565897996267036;0.9999586885796118
0.902221;1.097541507481651;-0.01751657160048724;-0.015958862609964434;-0.05985716714997587;-0.05453422130582999;1.0964122529898237;10.000131191499422;-2.0097023516463558e-08;0.046547790766791636;1.044654122099383;1.0000721589850823;0.04655420810529387;0.9999569252842587
0.912221;1.097546359608216;-0.017516566154619797;-0.01595879851504753;-0.059842750645435046;-0.05452088852383162;1.0964170797183408;10.000167627034163;-2.0374419133785336e-08;0.04653580022625458;1.0446559556857753;1.0000710596542848;0.04654251239147614;0.999955175493586
0.922221;1.0975512104857887;-0.017516569276688484;-0.01595874221452525;-0.05983016338975996;-0.05450922238846381;1.0964229229982037;10.000203483216563;-2.0641614018167947e-08;0.04652382036254026;1.0446578116194987;1.0000699457384659;0.04653080888788699;0.9999534414317527
0.932221;1.0975560577688028;-0.01751657240140504;-0.015958685905928912;-0.05981757605475057;-0.05449755625128646;1.0964277771713928;10.000238639630396;-2.0896487492139976e-08;0.046511852063953876;1.0446596897925138;1.0000688197713425;0.04651909584047252;0.9999517255104179
0.942221;1.0975608993372086;-0.017516575528060425;-0.015958629590373762;-0.05980498863847925;-0.054485890112643424;1.0964326358692331;10.00027297263425;-2.1137555225053085e-08;0.046499896001915425;1.0446615929602392;1.0000676854643746;0.04650737180057358;0.9999500304609389
0.952221;1.0975657330858921;-0.01751657865542517;-0.015958573269244308;-0.05979240113875091;-0.0544742239732504;1.096437492597621;10.000306360283723;-2.136400020370945e-08;0.04648795259015501;1.0446635260429635;1.000066547801567;0.04649563549415279;0.9999483589921198
0.962221;1.0975705574223054;-0.01751657321688274;-0.015958509140778947;-0.05977798418686558;-0.05446089118573164;1.0964433412051124;10.000338686100974;-2.1575567114618336e-08;0.04647602203111923;1.044665494949191;1.0000654129626996;0.04648388572708554;0.9999467140551025
0.972221;1.0975753717289034;-0.017516576340935727;-0.015958452812454848;-0.05976539650799184;-0.05444922504817622;1.0964481763234124;10.000369848313428;-2.1772327395678967e-08;0.04646410435775092;1.044667505904402;1.000064287582337;0.04647212149207422;0.9999450988224983
0.982221;1.0975801758562593;-0.017516579461546927;-0.015958396481808045;-0.05975280874126039;-0.05443755891362157;1.0964529939411645;10.000399771457547;-2.1954368753168813e-08;0.046452199460951304;1.0446695653642963;1.000063177792931;0.04646034206709628;0.9999435153794654
0.992221;1.097584969132993;-0.017516582577927476;-0.015958340149253427;-0.059740220886350566;-0.054425892783550756;1.0964577916880864;10.000428408927329;-2.212163743565931e-08;0.046440307101391;1.044671679732808;1.0000620891477596;0.04644854694619895;0.9999419638885578
1.002221;1.0975887500833974;-0.01751656998585077;-0.01595828404706491;-0.05972757845507828;-0.05441422659140595;1.0964625686269043;10.000455734910059;-2.227385754566358e-08;0.046428426952915006;1.044673854681358;1.0000610276390618;0.046436735676219955;0.9999404433355195
1.012221;1.097593517053327;-0.017516573090927592;-0.015958227711067367;-0.059714990436238;-0.05440256047490734;1.0964683249463005;10.000481731030192;-2.2410447687085827e-08;0.0464165586629054;1.044676094772207;1.0000600001699294;0.04642490769473209;0.9999389525962732
1.022221;1.0975982689417927;-0.01751656762379653;-0.015958163570682884;-0.059700572925270826;-0.05438922771929012;1.0964730617163663;10.0005063793698;-2.253061133954984e-08;0.04640470177362128;1.0446784034158705;1.0000590138402188;0.04641306230735489;0.999937491055899
1.032221;1.0976030048564929;-0.017516570713645836;-0.015958107232541985;-0.05968798472568234;-0.054377561623077005;1.0964777806685995;10.000529667516362;-2.263351010179277e-08;0.04639285562379721;1.0446807831945182;1.0000580751591062;0.04640119887796892;0.9999360590056035
1.042221;1.0976077236633897;-0.017516573794837936;-0.015958050894313788;-0.059675396439056366;-0.05436589553923625;1.0964824839316512;10.000551591847513;-2.2718331234289527e-08;0.046382019450288886;1.044683236779183;1.0000571893239267;0.04639031703035639;0.9999346578148033
1.052221;1.0976124242622238;-0.017516576866852093;-0.015957994556639297;-0.05966280806521028;-0.05435422946835008;1.0964871737491155;10.00057214973018;-2.2784346605563715e-08;0.04637019253193352;1.0446857672717715;1.000056359772101;0.046378416630188955;0.9999332896058023
1.062221;1.0976171055099075;-0.017516579929433083;-0.015957938220261605;-0.059650219604059036;-0.05434256341022579;1.0964918525607026;10.000591330160052;-2.2831089688935746e-08;0.046358374225108044;1.0446883773510314;1.0000555887363702;0.046366497665945215;0.9999319564029936
1.072221;1.0976027657538163;-0.017516584394201055;-0.015958159393740613;-0.059700626594040074;-0.05438922876513241;1.0964765231689642;10.000609113635923;-2.2858477136408136e-08;0.04640456402433044;1.044691068510665;1.000054878040219;0.04641256029044564;0.9999306592931376
1.082221;1.0975664023911869;-0.017516585975967617;-0.01595869781470528;-0.059823006770361335;-0.05450255857002438;1.0964371884757527;10.000625479929914;-2.2866603384218117e-08;0.04651876166853122;1.0446938410610924;1.0000542294916597;0.04652660497107448;0.9999293984129103
1.092221;1.097519012399376;-0.017514756845918317;-0.015957728262470522;-0.059981370841629925;-0.0546492284081028;1.0963868509860764;10.000640414854184;-2.285541775471794e-08;0.046664967125996784;1.0446966942056202;1.0000536452397661;0.04667263251734031;0.9999281736371952
1.102221;1.0974685884550999;-0.0175146893284628;-0.01595840740952781;-0.06014688008661773;-0.054802571381682444;1.0963335122809978;10.00065391244614;-2.2824700960590437e-08;0.04681818048841282;1.0446996259350168;1.0000531280359195;0.04682564399694872;0.9999269849652519
1.112221;1.0974201384561661;-0.017512861701462636;-0.015957453698342883;-0.06030881842424829;-0.05495257446596178;1.0962811726756931;10.000665975339745;-2.2774300495643485e-08;0.04696940193630533;1.0447026333157736;1.0000526809677315;0.046976640701185825;0.999925832369446
1.122221;1.0973726578907186;-0.017512870379620092;-0.015958158668318553;-0.060468959665005075;-0.05510090317344802;1.096229831015167;10.00067661432122;-2.2704283139089186e-08;0.04711663170870807;1.044705712959306;1.0000523067639986;0.047123624118031435;0.9999247154292167
1.132221;1.0973251481303796;-0.017512861919474244;-0.015958848101327836;-0.0606254287972612;-0.05524589858910818;1.096179484476092;10.000685847185828;-2.261483847777428e-08;0.04726286996595696;1.0447088610689712;1.0000520076011563;0.04726959581455148;0.9999236327705923
1.142221;1.0972776107896214;-0.017511033152752625;-0.015957878759503802;-0.06078372143882846;-0.055392568461720616;1.0961281291479759;10.000693700011617;-2.2506191592264026e-08;0.04740911665640021;1.0447120735995745;1.0000517856052877;0.047415557283268815;0.9999225817815427
1.152221;1.0972300416249725;-0.017510977699589033;-0.015958525522743912;-0.06094200714220406;-0.05553924507952275;1.0960767614196945;10.000700211007572;-2.2378739808762272e-08;0.0475573714997363;1.0447153462079006;1.0000516431459;0.04756350984257637;0.9999215590495355
1.162221;1.0971814477448616;-0.017509150430092196;-0.015957572032378395;-0.06110387326823557;-0.055689248192178714;1.0960253786470002;10.000705428421618;-2.2233219955508544e-08;0.04770663406033706;1.0447186733095888;1.0000515827727217;0.04771245465587881;0.9999205610204449
1.172221;1.097132818932817;-0.017509151927795535;-0.015958285265677306;-0.06126571613798197;-0.05583924350778289;1.0959729785433405;10.000709404473387;-2.2070770419321423e-08;0.04785790379965762;1.0447220478621002;1.0000516072483376;0.04786339274207371;0.9999195845065365
1.182221;1.0970831476848018;-0.017509146279698;-0.015959006616969407;-0.061429316781128784;-0.055990905409139854;1.0959205583672027;10.00071219982296;-2.1892819609545034e-08;0.04801018004106309;1.0447254625452465;1.000051719281267;0.048015324864725636;0.9999186268230901
1.192221;1.097033422171867;-0.017507264516137905;-0.015958018025779525;-0.06159475496760857;-0.05614425631382286;1.0958671147440775;10.00071388911716;-2.1700755093101714e-08;0.04816346197783491;1.0447289106700097;1.0000519207492276;0.048168251514166496;0.999917685401703
1.202221;1.0969836467550091;-0.017507275899157244;-0.015958754996979452;-0.061761981934172296;-0.056299251523391165;1.095813643747559;10.000714546917694;-2.1495676913331244e-08;0.04831774880092704;1.044732386383375;1.0000522126028577;0.04832217300995183;0.9999167573959497
1.212221;1.096932813987505;-0.01750544329765093;-0.015957825638816932;-0.06192914543766359;-0.05645425447197922;1.0957591407236695;10.000714224875326;-2.1278497746518456e-08;0.048473039775788686;1.044735884740038;1.0000525955498023;0.04847708957036474;0.9999158396782268
1.222221;1.0968819221578199;-0.01750543905234962;-0.01595856300818494;-0.062096284576670595;-0.0566092496209606;1.09570460046391;10.000712945096485;-2.1050174330292377e-08;0.04862933416371773;1.0447394013222768;1.0000530699569858;0.04863300139575867;0.9999149293418899
1.232221;1.09682996523972;-0.01750355127570039;-0.015957597904984005;-0.06226703154168199;-0.056767600353489274;1.0956500180879802;10.000710713717108;-2.081180582909857e-08;0.04878763110924242;1.0447429312455028;1.0000536349667573;0.048790908748026426;0.9999140242343264
1.242221;1.0967779519716847;-0.017503548370131378;-0.015958351138076338;-0.062437737795275124;-0.056925928738022734;1.0955943897481988;10.000707537206017;-2.0564606015827022e-08;0.048945929583292615;1.0447464684091283;1.0000542881851902;0.04894881199466219;0.9999131227968784
1.252221;1.0967258782223797;-0.017501726081401634;-0.015957445607536078;-0.0626102640836813;-0.057085931575616845;1.0955387125174647;10.000703425791636;-2.0309854568321737e-08;0.04910622838411094;1.0447500055110723;1.000055026130203;0.04910871161538493;0.9999122237483627
1.262221;1.096673745552702;-0.017501731808742222;-0.015958206808342066;-0.06278276518328393;-0.05724592661062984;1.0954819838553977;10.000698391687843;-2.004892085272607e-08;0.04926652622093874;1.0447535344304955;1.0000558445087095;0.04926860814736597;0.9999113262374495
1.272221;1.0966205515102252;-0.01750167291831764;-0.015958923795518064;-0.06295703562394542;-0.057407602776753344;1.0954252014967227;10.000692454057962;-1.97832934318076e-08;0.049428821806358464;1.044757046702607;1.0000567382336818;0.04943050221554582;0.9999104302046041
1.282221;1.0965663079498331;-0.017499836541434437;-0.015958034467192055;-0.06313305183384126;-0.057570938772607765;1.0953683638402103;10.000685640837164;-1.951454722781594e-08;0.04959211392208892;1.0447605339514567;1.0000577019406667;0.04959339466804927;0.9999095368325376
1.292221;1.096513012490158;-0.01749984361085572;-0.015958811631899952;-0.06330909966915195;-0.05773426703018397;1.0953114703507343;10.000677983655237;-1.9244364409649638e-08;0.04975540151792417;1.044763987950135;1.0000587310055813;0.04975628660420953;0.9999086490497183
1.302221;1.0964586672810805;-0.01749801605553017;-0.01595793028976311;-0.06348690828223773;-0.057899269666576145;1.0952535217570507;10.000669519244665;-1.897454298534172e-08;0.049920683736197756;1.044767400537539;1.0000598224965445;0.04992117924413047;0.999907771571258
1.312221;1.0964042702145815;-0.01749795794229882;-0.01595866273379813;-0.06366470621995883;-0.058064279048618585;1.0951945196380435;10.000660289534888;-1.8706858350389037e-08;0.05008695980620282;1.0447707642922281;1.0000609753548377;0.05008707372636975;0.9999069101388934
1.322221;1.09634883413632;-0.01749612335948548;-0.015957789477721106;-0.06384424822709944;-0.05823094825387452;1.0951364656899178;10.000650331835466;-1.8442966818322955e-08;0.05025422893521998;1.0447740734909823;1.0000621896622581;0.050253970919985236;0.9999060707708659
1.332221;1.0962933584264607;-0.017496124732140714;-0.015958590769854772;-0.06402559057813562;-0.058399276297565646;1.0950773614192455;10.000639676029529;-1.818452884439627e-08;0.0504224902665751;1.044777323901571;1.0000634660765118;0.050421871380774905;0.9999052596780026
1.342221;1.096237847288611;-0.017494307532153898;-0.01595773331479652;-0.06420875010726712;-0.05856927878481385;1.095017207981221;10.000628352266128;-1.79333995931427e-08;0.05059174295551447;1.0447805116674087;1.000064805575022;0.05059077550073176;0.9999044832491342
1.352221;1.0961813003154728;-0.017494243053248787;-0.01595848927528601;-0.06439183926348833;-0.05873928794888649;1.0949570058900908;10.000616399701208;-1.7691713191083915e-08;0.050761986341416425;1.0447836322979531;1.0000662083708345;0.050760683697005066;0.999903747653246
1.362221;1.0961247319303278;-0.017492410277640244;-0.01595763211205175;-0.06457490226063771;-0.0589092903497314;1.0948967548765243;10.000603872704772;-1.7461927264851484e-08;0.05093322000360247;1.044786680195843;1.0000676728185536;0.050931596401200055;0.999903058401073
1.372221;1.0960681442702274;-0.017492413089331225;-0.015958449500984365;-0.06475976452064917;-0.05908095158514665;1.094836453957665;10.00059083699203;-1.724677007862703e-08;0.05110544366506215;1.0447896488099184;1.0000691958731898;0.05110351385784514;0.9999024201348453
1.382221;1.0960105459323584;-0.017490582022382285;-0.01595760840007309;-0.0649463835402889;-0.05925428719171077;1.0947751012669809;10.00057735807808;-1.704893917244317e-08;0.05127865719845973;1.0447925311289503;1.0000707740207504;0.05127643600846033;0.9999018365623429
1.392221;1.0959529415590343;-0.017490526854239408;-0.01595838763333541;-0.06513481658984917;-0.05942929618983693;1.094713693502122;10.000563494740224;-1.6870776803444867e-08;0.0514528607445032;1.0447953201287967;1.0000724031932604;0.051450362594490935;0.9999013106871126
1.402221;1.0958953495010697;-0.01748870445570917;-0.01595755438418819;-0.06532322256671401;-0.059604298417733084;1.0946512258030605;10.000549300316354;-1.6714147140724433e-08;0.05162805471371273;1.0447980089089592;1.0000740781907358;0.05162529334905103;0.9999008451547167
1.412221;1.0958377737914708;-0.017488708717522547;-0.015958387888860608;-0.06551160004698461;-0.05977929282892631;1.0945886923011594;10.000534829615603;-1.658043906485348e-08;0.05180423968165279;1.044800590830847;1.0000757926898836;0.05180122805865992;0.999900442251161
1.422221;1.0957792236305384;-0.01748687948692142;-0.015957562910293682;-0.065701732475389;-0.05995596161050126;1.0945260868736106;10.000520144742266;-1.64706143410801e-08;0.05198141633261179;1.0448030601408522;1.000077539871316;0.05197816652103225;0.9999001036594191
1.432221;1.095719703619789;-0.01748680939433954;-0.01595835787104947;-0.0658936176051347;-0.06013430371901572;1.094462403866604;10.000505310346583;-1.6385329510251843e-08;0.05215858547074248;1.0448054125515351;1.000079312880866;0.05215510864409532;0.99989982978019
1.442221;1.0956612311524538;-0.01748498883847009;-0.01595754074749364;-0.0660855349561507;-0.060312639123713346;1.0943996384835848;10.000490384500182;-1.632514239202776e-08;0.05233774803165546;1.0448076449817567;1.00008110483107;0.05233405461241203;0.9998996190288005
1.452221;1.0956018077469472;-0.017484987434594944;-0.015958398442623714;-0.06627918858688092;-0.06049263329249439;1.0943347870611384;10.000475418554972;-1.6290698387105938e-08;0.05251790505089633;1.0448097549566007;1.0000829087170011;0.05251400486624256;0.9998994683678283
