time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.462221;1.0955424334498154;-0.017483107859531687;-0.01595754202483955;-0.06647467118433273;-0.06067431646501531;1.094270847327144;10.00046046525132;-1.628286098854971e-08;0.05269905759113982;1.0448117405473136;1.000084717551173;0.05269495989466537;0.9998993744137481
1.472221;1.0954821216981847;-0.01748309926000809;-0.015958407838198605;-0.0666700471972254;-0.06085597718883594;1.0942058179729939;10.000445587651974;-1.6302684617939336e-08;0.05288120663529529;1.044813600652187;1.0000865245864352;0.052876920036111975;0.9998993339017769
1.482221;1.095422871466808;-0.017481280559442765;-0.01595760685607691;-0.06686547107588123;-0.06103764577100435;1.0941406979764767;10.000430864873548;-1.635094803160367e-08;0.053063352970619725;1.0448153354478045;1.0000883233409874;0.053058885443466944;0.9998993438636179
1.492221;1.0953626856910972;-0.017481280619679462;-0.015958480700013843;-0.06706262936234846;-0.061220973118260295;1.094074486655851;10.00041638979102;-1.6427536859312765e-08;0.05324749712892842;1.0448169473440858;1.000090107437392;0.05324285610155076;0.9998994014787117
1.502221;1.0953015614815773;-0.017479386504237332;-0.01595764001781228;-0.06726155397389288;-0.06140598940728074;1.0940081841428435;10.00040225569051;-1.653139665575328e-08;0.053431639424256154;1.0448184416631692;1.0000918709851785;0.05342683177760174;0.9998995033540067
1.512221;1.095241509143066;-0.017479395039763864;-0.01595852172654973;-0.0674604934696961;-0.06159098338512168;1.0939417915166594;10.000388539363462;-1.6661030766952364e-08;0.05361778007490914;1.044819825963873;1.0000936096918112;0.053612812092003095;0.9998996449816115
1.522221;1.0951805244734465;-0.017477571080930555;-0.015957744971901017;-0.06766118284744842;-0.06177765173948086;1.0938743104476116;10.000375292317905;-1.6814966101215548e-08;0.05380391926773602;1.0448211089631494;1.000095320882372;0.05379879678281864;0.999899820819166
1.532221;1.0951186025129118;-0.017477503443900953;-0.015958586474855742;-0.0678636198181987;-0.061965993437130024;1.0938067429499074;10.000362539798674;-1.699184083653431e-08;0.05399205706947439;1.0448223002340604;1.0000970019125528;0.05398678592854959;0.9999000245763761
1.542221;1.095057751294998;-0.01747567961492426;-0.015957809789313535;-0.06806426337944356;-0.06215266178361474;1.0937390919231387;10.000350283139753;-1.7190076799131465e-08;0.05418019336369578;1.044823409967509;1.0000986492056962;0.05417477989872368;0.9999002493500772
1.552221;1.0949959635629063;-0.017475682487157636;-0.01595871574607667;-0.06826846335660389;-0.062342655553596395;1.0936713620619485;10.000338506224734;-1.7407657444947118e-08;0.05436932793494364;1.0448244482401035;1.000100258714693;0.05436377909351329;0.9999004878376819
1.562221;1.0949342357539873;-0.017473860398975354;-0.015957955178195152;-0.0684726483298283;-0.06253265712545286;1.093602560052526;10.000327182208732;-1.7642574291181685e-08;0.05455946056644356;1.0448254243079682;1.000101826515668;0.054553783796738434;0.9999007327197285
1.572221;1.0948715601803432;-0.017473793465582935;-0.015958812168390943;-0.06867857893771391;-0.06272433204829991;1.0935336936996596;10.000316279477968;-1.7893395323105456e-08;0.05475059103408049;1.0448263460039837;1.0001033487692248;0.05474479423358738;0.9999009768632566
1.573093;1.0948669435819078;-0.01747380066397445;-0.01595889150535984;-0.06869651373754337;-0.06274099827371843;1.0935257707882375;10.000305768968103;-1.8159174456119112e-08;0.05476671907254138;1.044827218912753;1.0001048212193036;0.054760810604637125;0.9999012132012436
1.573093;1.094867379382011;-0.017473800759498597;-0.01595889149271765;-0.06869651402520305;-0.06274099835865116;1.0935237986491895;10.000295627506851;-1.843909673345165e-08;0.05476684439670842;1.0448280456651005;1.0001062389618227;0.05476083303891563;0.9999014344783923
1.573094;1.0948678634596956;-0.017473800860812936;-0.015958891497242812;-0.06869651432660685;-0.06274099844718176;1.0935217843766876;10.00028583545012;-1.873246915374641e-08;0.054766966682728124;1.044828826151721;1.0001075971190225;0.05476086164681731;0.9999016332439139
1.573095;1.0948683902381597;-0.01747380096829751;-0.015958891517988016;-0.06869651464256396;-0.06274099854026256;1.093519735070945;10.000276373099048;-1.9038824607416855e-08;0.05476808545683861;1.0448295587719627;1.0001088917905725;0.054761896672311385;0.9999018023260751
1.573097;1.0948689534660252;-0.017473801082520765;-0.01595889155397038;-0.06869651497384915;-0.06274099863849573;1.0935176579169266;10.000267219848656;-1.935780570084169e-08;0.05476820003815448;1.0448302417030708;1.0001101203044518;0.054761938513200645;0.9999019357610787
1.573101;1.0948695466537048;-0.017473801204293878;-0.015958891604055156;-0.06869651532120943;-0.06274099874224778;1.0935155602051105;10.000258354706933;-1.9688945321978026e-08;0.05476830967756871;1.0448308731695544;1.0001112810097879;0.05476198754781712;0.9999020295895548
1.573109;1.0948701634682505;-0.01747380133451767;-0.01595889166675819;-0.06869651568517635;-0.06274099885179699;1.093513449119079;10.000249752524345;-2.0031529056341196e-08;0.054768413778908676;1.044831451266982;1.000112373118748;0.05476204395367325;0.9999020814077805
1.573125;1.094869798295535;-0.017473785808890075;-0.015958892008522657;-0.06869645325103496;-0.06274099889914571;1.0935113314129024;10.000241379005345;-2.0384530599319855e-08;0.05476851189663189;1.0448319745683132;1.000113396371941;0.05476210769444915;0.9999020891556094
1.573157;1.0948704463265542;-0.017473785957650402;-0.015958892090930155;-0.06869645364909424;-0.06274099902084063;1.0935082133853313;10.000233191824885;-2.074655703989583e-08;0.054769603490809;1.0448324431323486;1.0001143505146717;0.054763178645267016;0.9999020508512201
1.573221;1.0948711030645664;-0.017473794658787765;-0.015958899983136758;-0.06869827891492429;-0.06274266579671867;1.0935061007571985;10.000225145204025;-2.111597566575626e-08;0.05477068779084834;1.0448328586964648;1.0001152351681615;0.05476425661427807;0.9999019651771124
1.573349;1.0948707636279031;-0.017473787703118356;-0.01595890814897603;-0.06870004138100054;-0.06274433250920927;1.0935029983761682;10.000217193057873;-2.1491362726825502e-08;0.05477276393475991;1.0448332238000593;1.0001160499719461;0.05476634115292326;0.9999018318529563
1.573605;1.0948694224964108;-0.017473782176193376;-0.01595893219216001;-0.06870539073312017;-0.06274933245354848;1.0934989104290374;10.000209292873118;-2.187181517308491e-08;0.05477783116124943;1.0448335405396554;1.0001167940587148;0.05477143140258575;0.999901651824584
1.574117;1.0948670735990746;-0.01747378662017491;-0.01595897991403919;-0.06871615177671762;-0.06275933227611309;1.0934938409168253;10.0002014071629;-2.2256757814819627e-08;0.05478788884515261;1.044833810044634;1.0001174653267144;0.05478152617362706;0.9999014275760173
1.575141;1.0948617105514222;-0.017473795333874404;-0.015959075258894038;-0.06873767322998507;-0.06277933178340887;1.0934847938050458;10.000193498844444;-2.2645679342136668e-08;0.05480793646054538;1.0448340328250345;1.000118061179757;0.05480162409239929;0.9999011631593223
1.577189;1.0948493274291862;-0.017471972107676564;-0.015957599470425566;-0.06878066059231408;-0.06281933839343003;1.0934687729014918;10.000185530923208;-2.303814658655905e-08;0.05484697360086843;1.044834209040769;1.0001185803104682;0.05484072366409876;0.9999008637082929
1.581285;1.0948239199272463;-0.01747196658687079;-0.015957973298317902;-0.06886478985127711;-0.06289766922105737;1.0934397817942627;10.0001774720436;-2.3433862786461977e-08;0.05492599995325223;1.0448343384926535;1.0001190233852257;0.05491982336482585;0.9999005347851716
1.589477;1.0947734856866145;-0.01747197102012991;-0.01595872063480593;-0.06903309876448188;-0.06305433080874345;1.0933818242286724;10.000169297132729;-2.3832556578938622e-08;0.0550830151382773;1.0448344211817602;1.000119392334745;0.05507692178286349;0.9999001816099121
1.599477;1.0947100229181046;-0.017470135209624583;-0.015957976587969824;-0.06924071816624655;-0.0632476655656918;1.0933119046010469;10.000160984383719;-2.4233852428252936e-08;0.05527701856971987;1.0448344584297704;1.0001196895850428;0.05527101764647372;0.99989980833796
1.609477;1.0946475246514906;-0.017470084765941994;-0.015958848869888857;-0.069450207939276;-0.06344267379879574;1.0932420278645547;10.000152513618902;-2.4637299625407617e-08;0.055471009474851875;1.0448344530320002;1.0001199177048086;0.055465109754304784;0.9998994180373211
1.619477;1.0945839973465368;-0.017468257617949748;-0.015958112646905876;-0.0696596023262976;-0.06363767517228276;1.093171199072847;10.000143862789361;-2.5042326317141482e-08;0.05566598698253465;1.0448344077206968;1.0001200794136604;0.05566019697129294;0.9998990134359256
1.629477;1.094520433567388;-0.017468263476206072;-0.01595905097477144;-0.06987078748169033;-0.063834335371145;1.0931004230730963;10.00013500166831;-2.5447973413639486e-08;0.05586195017637618;1.044834323407113;1.0001201781285634;0.055856278325287285;0.9998985972418222
1.639477;1.0944558270335325;-0.01746636541819281;-0.01595826452476524;-0.07008190757317535;-0.0640310178644059;1.0930297041237236;10.000125892004524;-2.5852772030539333e-08;0.05605889822958496;1.0448341986221177;1.000120218337314;0.05605335303545196;0.9998981714626662
1.649477;1.0943921861097026;-0.017466371176779037;-0.01595920286636713;-0.07029304221334354;-0.0642276780209056;1.0929590454536888;10.000116500369236;-2.6254909264791684e-08;0.05625583063116738;1.0448340301005488;1.0001202049076388;0.05625042037347062;0.9998977374033654
1.659477;1.0943275047160432;-0.01746454588014595;-0.015958482735616758;-0.07050591966613379;-0.06442601253798612;1.0928874493742504;10.000106813699258;-2.6652455196481444e-08;0.056454747289917055;1.044833813825548;1.0001201420147106;0.056449479594759155;0.999897296788369
1.669477;1.0942627761108505;-0.017462664634819727;-0.015957711452232917;-0.07072061082518026;-0.06462602826365375;1.0928159175777592;10.0000968463729;-2.7043523862350133e-08;0.05665364851939559;1.0448335456475375;1.0001200326630586;0.05664853005813068;0.999896852076713
1.679477;1.0941970076045382;-0.01746265616030269;-0.0159586660647068;-0.07093518689880696;-0.06482602151384627;1.0927434505543672;10.000086638128202;-2.7426350666951062e-08;0.05685353502354549;1.0448332215440295;1.0001198786294596;0.056848571314603726;0.999896405718254
1.689477;1.094131193203607;-0.017460832613967497;-0.015957961934671708;-0.07115156872165225;-0.06502768919291474;1.0926720468201896;10.00007624524628;-2.7799304753676378e-08;0.05705440779735347;1.0448328385050014;1.0001196807416288;0.05704960302413651;0.9998959596357339
1.699477;1.0940653328661922;-0.01746083277295267;-0.01595892455643437;-0.07136791539145124;-0.06522934904607428;1.0925997034987192;10.000065731590489;-2.816081026838776e-08;0.0572562678843222;1.044832395479216;1.0001194397921371;0.057251624794322185;0.9998955150096338
1.709477;1.093999423079655;-0.017458944034509677;-0.01595816082708497;-0.07158425963412449;-0.06543103126716636;1.0925264175957006;10.00005516579704;-2.8509253719419343e-08;0.057459116113230395;1.0448318929368947;1.0001191571915105;0.057454636141284064;0.9998950721986578
1.719477;1.093932474836677;-0.01745893696795514;-0.015959131551696634;-0.0718023106319889;-0.0656343576572993;1.0924541865846877;10.000044619850904;-2.8843057919805367e-08;0.057661952990341166;1.044831331628379;1.0001188347252625;0.05765763654806893;0.9998946310989849
1.729477;1.0938654844083158;-0.017457115268157013;-0.015958443537899412;-0.07202216607697944;-0.06583935847701032;1.0923810084650114;10.00003416408279;-2.9160794631185225e-08;0.05786677887938521;1.0448307120404545;1.0001184744082925;0.05786262546779585;0.9998941913826721
1.739477;1.0937984472338276;-0.017455227663764533;-0.01595769525408834;-0.07224200969422903;-0.06604437386337651;1.0923078819744316;10.000023860689424;-2.946119961807308e-08;0.05807159434521371;1.044830034244172;1.0001180784452035;0.05806760235192416;0.9998937525198598
1.749477;1.0937313727515534;-0.017455237658617666;-0.015958681717284595;-0.07246362458426284;-0.066251033484427;1.0922338071193523;10.000013758185961;-2.9743317882404033e-08;0.058277400325540976;1.0448292978290463;1.0001176488282515;0.05827356671451747;0.9998933145956105
1.759477;1.093663256466714;-0.017453409173347215;-0.015958001927666565;-0.07268515377327867;-0.0664577008176155;1.0921607853294726;10.000003891625655;-3.000671283594697e-08;0.05848319800859522;1.0448285029066506;1.0001171872515742;0.05847951808294287;0.9998928793253778
1.769477;1.093595093108251;-0.017453336878714917;-0.01595892794504518;-0.07290666195459007;-0.06666437491674387;1.092086818634011;9.999994290862555;-3.0251347423511576e-08;0.058690988553168205;1.0448276512723753;1.0001166950859903;0.05868745591406285;0.9998924499223957
1.779477;1.0935268901812694;-0.01745151704528921;-0.015958255996240775;-0.0731299574982677;-0.06687270885398709;1.092011908560543;9.999984990159104;-3.047727793202879e-08;0.05889877281299297;1.044826745911378;1.000116172863486;0.05889537960763838;0.9998920300462981
1.789477;1.0934586403828022;-0.017451528447910668;-0.015959258617935207;-0.07335503864268629;-0.06708270161425346;1.0919380559023977;9.999976032055669;-3.068457338793012e-08;0.05910755121926293;1.0448257896501925;1.0001156202188584;0.059104288555263014;0.9998916225090194
1.799477;1.0933893368230774;-0.017449634462125694;-0.015958533458265263;-0.07358004801957357;-0.06729271668234393;1.0918632616515502;9.999967464506547;-3.08733938706207e-08;0.05931732386293421;1.0448247841617821;1.0001150367666591;0.059314182245842055;0.9998912287723808
1.809477;1.0933199878321875;-0.01744780785279008;-0.01595786976812372;-0.073805012752422;-0.06750271713373004;1.0917885280521347;9.999959336172685;-3.10439103451423e-08;0.05952809064654382;1.0448237292972828;1.000114423021954;0.05952506044730716;0.9998908499087411
1.819477;1.0932505886578079;-0.017447812131211944;-0.01595888065398658;-0.07403176209151545;-0.06771437640707914;1.0917138583291486;9.999951693124784;-3.119612448680588e-08;0.05973885146163865;1.0448226231308635;1.0001137805900007;0.059735923284485036;0.9998904877709835
1.829477;1.0931801348984318;-0.017445910732157618;-0.0159581631746322;-0.07425843837048014;-0.06792605798931918;1.0916382551275976;9.99994457624008;-3.132987342122043e-08;0.05995060635659238;1.0448214626444559;1.000113111687317;0.05994777115357628;0.9998901454022632
1.839477;1.0931106363083491;-0.01744592341397566;-0.015959181917590194;-0.07448695093953724;-0.06813938386538752;1.0915627190995834;9.999938018183272;-3.1444972477117756e-08;0.060163355499502205;1.0448202444608348;1.0001124186959771;0.06016060461541132;0.9998898266924923
1.849477;1.0930400889780632;-0.017444098648583803;-0.015958534431453033;-0.07471537414724264;-0.0683527174532257;1.0914872485661098;9.999932037803354;-3.154129847370552e-08;0.060377098999032694;1.0448189658074325;1.000111703804492;0.06037442432003387;0.9998895355293713
1.859477;1.0929694898647944;-0.017442213986559672;-0.015957832145826002;-0.07494560477219019;-0.06856773226710636;1.091411839905468;9.99992663660015;-3.161872542385868e-08;0.06059083684890621;1.0448176252191526;1.0001109681624092;0.060588230943673445;0.9998892756007891
1.869477;1.0928978514450716;-0.0174422038858051;-0.015958859463297573;-0.07517571224634949;-0.06878272458844295;1.0913354882507318;9.99992180361194;-3.167699790722012e-08;0.06080656895627147;1.044816222048287;1.000110211308158;0.06080402519024124;0.9998890507160979
1.879477;1.0928271730583823;-0.01744038796512921;-0.015958219967028602;-0.07540586676176574;-0.06899772475937567;1.0912591884883558;9.999917525126671;-3.171580151769463e-08;0.06102129512527372;1.044814755565416;1.0001094315668164;0.0610188077637483;0.9998888641644718
1.889477;1.0927554537671966;-0.0174403171873621;-0.015959192011850504;-0.07563775028724777;-0.06921439828962204;1.0911829359224205;9.999913792619653;-3.1734869703443585e-08;0.061238015078656644;1.0448132249600182;1.00010862639637;0.06123557919322885;0.9998887178223695
1.899477;1.0926837058054653;-0.017438502790399206;-0.015958568475037502;-0.07587141710846323;-0.06943273164956185;1.0911057261635122;9.999910602723697;-3.173376874348059e-08;0.06145472857287669;1.0448116299874755;1.0001077924136264;0.06145233975355339;0.9998886122120955
1.909477;1.0926109267157724;-0.017436664456750853;-0.015957937563671372;-0.0761031620880565;-0.06964939827590028;1.0910295553200864;9.999907948860734;-3.1711670159807946e-08;0.06167243549384912;1.044809971574841;1.0001069256997515;0.06167008964821215;0.9998885467484415
1.919477;1.0925391136190392;-0.01743661005186929;-0.015958924792080203;-0.07633859480739244;-0.06986940505544048;1.0909524210128365;9.999905813944244;-3.166742718079417e-08;0.06189113589077933;1.0448082521189375;1.0001060220949276;0.061888829211616564;0.9998885198996194
1.929477;1.0924662776829515;-0.01743478035582127;-0.015958301740309797;-0.07657209814160008;-0.07008773830455274;1.0908743226265276;9.9999041702611;-3.159966711397437e-08;0.062110830007106335;1.0448064749661536;1.000105077545153;0.062108558953501085;0.9998885297600436
1.939477;1.0923934160921371;-0.01743296793484555;-0.01595769442331467;-0.07680921145116001;-0.07030940484261736;1.0907972598418165;9.99990298555787;-3.150681734761056e-08;0.062330518210845696;1.0448046437526872;1.000104089081729;0.06232827946559393;0.9998885745472175
1.949477;1.0923205264767917;-0.017432897213078915;-0.015958681513320246;-0.07704447931012376;-0.0705294115326543;1.0907192310240001;9.999902235902264;-3.1387317210212885e-08;0.06255120081342276;1.0448027629117405;1.000103055673248;0.06254899129028063;0.9998886527474449
1.959477;1.0922466217743065;-0.017431069271110305;-0.0159580745436883;-0.07728145801267926;-0.07075107799605664;1.090641233114229;9.999901918001635;-3.123995494869474e-08;0.06277187805567444;1.0448008382908411;1.0001019777029538;0.06276969493677748;0.9998887632998681
1.969477;1.0921727022785708;-0.017431061914543338;-0.01595913434628;-0.07751839579968084;-0.07097273665722384;1.090563262415568;9.999902043481013;-3.1064034511523624e-08;0.06299455030489441;1.0447988763392708;1.000100855846322;0.0629923910134091;0.9998889053617774
1.979477;1.0920987689056234;-0.01742917155415401;-0.015958470238141165;-0.07775714558200944;-0.07119608438603811;1.090485314934804;9.999902622027033;-3.0859331777661566e-08;0.06321721817284354;1.0447968829302385;1.0000996907002373;0.06321508023591872;0.9998890774555182
1.989477;1.0920248367061025;-0.017427352464231237;-0.015957871229648354;-0.07799584710408543;-0.07141941751056091;1.090406386336688;9.999903659072315;-3.062617924971942e-08;0.06343988242403491;1.044794863168806;1.0000984826859767;0.06343776333326873;0.9998892771162853
1.999477;1.0919509068274356;-0.0174273621141013;-0.015958946792526504;-0.07823632746720337;-0.0716444094891659;1.090327472212752;9.999905164192283;-3.0365715814849825e-08;0.06366454379162964;1.0447928216377675;1.000097231882836;0.063662440974245;0.9998895013030008
2.009477;1.091875980262017;-0.017425464304650112;-0.015958290317118835;-0.07847672715602638;-0.07186942382825244;1.0902485684759164;9.99990715058673;-3.0079834615579344e-08;0.06388920284915069;1.0447907626881894;1.0000959382744952;0.06388711366253973;0.9998897468736845
2.019477;1.0918010712996218;-0.01742545818666331;-0.015959366218660054;-0.07871706937859128;-0.07209441576279448;1.0901696711543938;9.999909630126673;-2.9770896256458844e-08;0.06411386001959414;1.0447886908936874;1.000094602223896;0.0641117817133298;0.9998900110698
2.029477;1.0917261790905337;-0.017423640940924325;-0.01595878339728842;-0.078959206424833;-0.0723210821625697;1.090089775596228;9.999912615574363;-2.9441620500907665e-08;0.06433951570282048;1.0447866111604185;1.0000932249089804;0.06433744542211543;0.9998902920123511
2.039477;1.0916513010559685;-0.017421751296648982;-0.01595813424700894;-0.0792013255231885;-0.07254776319523216;1.0900098760037806;9.999916119963586;-2.909499412599751e-08;0.0645661703782238;1.044784528846648;1.0000918084715575;0.06456410514423067;0.9998905888210471
2.049477;1.0915754463654395;-0.017421746548403946;-0.015959226224994696;-0.07944513344700302;-0.07277608840428183;1.0899299660657762;9.999920144528742;-2.8734022976341776e-08;0.06479382457602093;1.0447824506069223;1.0000903559236838;0.06479176108959911;0.9998909009565143
2.059477;1.0915006084317649;-0.01741993814129713;-0.01595865136972218;-0.0796889887012537;-0.07300442150190554;1.0898500400587008;9.999924670890287;-2.8361537938411283e-08;0.06502147878568758;1.0447803850530184;1.0000888713549099;0.06501941306677991;0.9998912273028703
2.069477;1.0914247805397999;-0.017418041035700084;-0.01595800986275917;-0.07993275245610804;-0.0732327691691852;1.0897700932041139;9.999929666201181;-2.7980188836093123e-08;0.0652501333799581;1.0447783424546488;1.0000873600873013;0.06524806043805939;0.9998915663155795
2.079477;1.091348970355049;-0.017418044755264258;-0.015959109818942243;-0.08017827681852316;-0.07346276107972323;1.0896891216597482;9.999935088876587;-2.7592626323974436e-08;0.06547878857767878;1.0447763336511124;1.0000858283761984;0.06547670229259543;0.9998919171806968
2.089477;1.0912721713572662;-0.017416213960357637;-0.015958543577229638;-0.08042370142036455;-0.07369276074267238;1.0896081229109429;9.999940889146993;-2.720166525150047e-08;0.06570944449514322;1.0447743681512016;1.0000842828271854;0.06570733771281284;0.9998922805065138
2.099477;1.091196376927584;-0.017414325011609492;-0.015957909416216394;-0.0806691806616393;-0.07392277511556195;1.0895270957210221;9.999947009973974;-2.6810102444619134e-08;0.06593910127974323;1.0447724526740891;1.0000827295979322;0.06593696599382572;0.9998926578713362
2.109477;1.0911195950913677;-0.017414321588263847;-0.015959017686261668;-0.08091634566548231;-0.07415443366075442;1.0894450393393729;9.99995339328334;-2.6420346009982153e-08;0.06617075924481548;1.0447705918743628;1.0000811742598867;0.06616858667744299;0.9998930508927963
2.119477;1.091042820142705;-0.01741249964640818;-0.01595845944861261;-0.08116348396485744;-0.0743861000274696;1.0893639531862649;9.999959987459595;-2.6034291751372918e-08;0.06640241894835147;1.0447687898211475;1.0000796225430504;0.06640019938115585;0.9998934604130666
2.129477;1.090966045902156;-0.01741061176063141;-0.015957840764657158;-0.08141242102593951;-0.07461944768719224;1.0892818372475443;9.999966745099696;-2.5653488674599302e-08;0.06663408123068854;1.0447670500056434;1.0000780803706204;0.0666318036266595;0.9998938860586628
2.139477;1.0908892792138587;-0.017410616815790838;-0.015958957046827628;-0.08166129849314;-0.07485277293580102;1.0891996922255816;9.999973616058961;-2.527930471957476e-08;0.066866747166045;1.0447653747575025;1.0000765526394304;0.06686439885877096;0.9998943266702812
2.149477;1.0908115075085576;-0.017408712970207966;-0.01595833831796274;-0.08191008945087119;-0.07508612056583026;1.0891175191778921;9.999980549208834;-2.491283737851316e-08;0.06710041780532905;1.044763765332482;1.000075042285508;0.06709798457325777;0.9998947812354803
2.159477;1.090734737502891;-0.017408717888609784;-0.01595945467335998;-0.08215889574701718;-0.07531944585147397;1.0890343193274352;9.999987498605933;-2.4554669389736585e-08;0.06733409394197035;1.0447622222680284;1.0000735507201355;0.06733156043123142;0.9998952489153453
2.169477;1.0906569638648589;-0.01740689783702149;-0.01595891265488897;-0.08240941732284802;-0.07555444553797068;1.0889520942612512;9.999994423661253;-2.4204823434407915e-08;0.06756877628330886;1.0447607455134944;1.0000720787493897;0.06756612642657138;0.9998957279620778
2.179477;1.0905791836826315;-0.017405010676366878;-0.0159583090999816;-0.08266173604612821;-0.07579112652256523;1.0888688458266618;10.000001285640597;-2.3863080085758703e-08;0.06780446577130776;1.0447593343460393;1.0000706268425368;0.06780168307907172;0.9998962151971776
2.189477;1.0905014100796189;-0.0174050084843118;-0.015959433810704915;-0.08291217660444102;-0.07602611844147521;1.0887855760057012;10.00000805210989;-2.3529490199423034e-08;0.06804016361714195;1.0447579875709432;1.0000691948948839;0.0680372314429505;0.9998967070430776
2.199477;1.0904226430687598;-0.017403181713523057;-0.015958900154883972;-0.0831643306253751;-0.07626278475948714;1.0887022873235443;10.000014709358616;-2.3204652621254432e-08;0.06827687124131679;1.0447567042425094;1.0000677822187904;0.06827377294009557;0.9998972008160383
2.209477;1.0903438825806826;-0.017401287128213688;-0.015958304300587818;-0.083418280675031;-0.07650113237701935;1.088617982491805;10.000021265204312;-2.2889499273342056e-08;0.0685135903018032;1.0447554843261222;1.0000663879351335;0.06851030919146656;0.9998976948906921
2.219477;1.0902661422091229;-0.01740129343739645;-0.01595943705006188;-0.08367042903643088;-0.07673779099317941;1.0885346631740491;10.000027735088347;-2.258490271206698e-08;0.0687503225497459;1.0447543286715186;1.0000650113279714;0.06874684187980677;0.9998981882644385
2.229477;1.0901874212838096;-0.017399475559883804;-0.01595891143736724;-0.08392428950438795;-0.07697612400844103;1.088450329800421;10.000034129074617;-2.229148568117481e-08;0.06898906954230091;1.0447532384476041;1.0000636519861885;0.06898537264551449;0.9998986803577833
2.239477;1.0901087187439171;-0.017397589152817156;-0.0159583229565472;-0.08417994535356606;-0.07721613832683584;1.0883659821317642;10.00004045222348;-2.2009556702234538e-08;0.06922783254122658;1.0447522149049395;1.000062309526913;0.06922390300927925;0.999899170676207
2.249477;1.0900290469471199;-0.017397572771929555;-0.015959464412420573;-0.0844336453117089;-0.07745446350438197;1.0882816191465914;10.000046707664954;-2.173908543520447e-08;0.0694666125860986;1.0447512594194475;1.0000609827948035;0.06946243432350575;0.9998996577983295
2.259477;1.0899504032561358;-0.017395763793260344;-0.015958946849370763;-0.08468921059145798;-0.07769446321967877;1.0881962391482416;10.000052897154536;-2.14798266316048e-08;0.06970641051794454;1.044750373109351;1.0000596692079808;0.06970196779542294;0.9999001384012618
2.269477;1.0898707839157726;-0.017393861468113517;-0.015958358279308308;-0.08494467602710533;-0.07793447752667007;1.08811184092485;10.000059028205584;-2.1231447862666085e-08;0.069946226946506;1.044749556183258;1.0000583647234398;0.06994150451268968;0.9999006076827239
2.279477;1.0897911979716377;-0.017393862108028377;-0.015959515602493143;-0.08520189588604785;-0.07817613605794786;1.0880264242972266;10.000065123758445;-2.099358270489795e-08;0.07018706232343588;1.0447488073576858;1.0000570645506228;0.07018204547004062;0.9999010606368955
2.289477;1.089711634513978;-0.017391967954489548;-0.01595893448913344;-0.08545910167024925;-0.07841781705755403;1.0879409892290182;10.000071220567618;-2.076605284963135e-08;0.07042891705922448;1.0447481237740026;1.0000557644044605;0.07042359171774261;0.9999014926391443
2.299477;1.0896321001681937;-0.01739015231358558;-0.01595842527419554;-0.08571625368968383;-0.07865948343586521;1.0878555352824502;10.000077358219881;-2.054913202395493e-08;0.07067079150652035;1.0447475016850687;1.000054461260814;0.07066514456068222;0.9999018999707828
2.309477;1.0895525868258946;-0.017390161476028367;-0.01595959068251843;-0.08597517507077872;-0.07890280868129722;1.0877700621450075;10.000083569873167;-2.0343480196707636e-08;0.07091268594537588;1.0447469372644347;1.0000531532514403;0.07090670562228231;0.9999022809097554
2.319477;1.089472086373368;-0.01738825142393667;-0.01595900951333155;-0.08623218698467384;-0.07914448968321254;1.0876835701802887;10.000089879800731;-2.0149789368037272e-08;0.07115560064713285;1.0447464273477405;1.0000518393763118;0.07114927666714309;0.9999026360859677
2.329477;1.0893916049465575;-0.01738643761925037;-0.01595851653891839;-0.08649277619231165;-0.07938948935871931;1.087598060500132;10.000096308453019;-1.99684497953766e-08;0.07139953583995312;1.0447459702649424;1.0000505192207072;0.07139285927540505;0.9999029679130685
2.339477;1.0893111348440825;-0.01738461558064401;-0.015958015941011646;-0.08675151057300366;-0.07963282240958283;1.087511534653902;10.00010287850265;-1.9799444897262398e-08;0.07164349162586427;1.044745565703033;1.0000491924154906;0.07163645466754046;0.999903279801731
2.349477;1.0892306686326603;-0.017384537863752242;-0.015959116649549892;-0.08701202861612681;-0.07987782897876636;1.0874249945236663;10.000109616529947;-1.9642490146384865e-08;0.07188846798776084;1.0447452132396833;1.0000478580416972;0.07188106378109449;0.9999035748347388
2.359477;1.0891502129012405;-0.01738272448621499;-0.015958623991273083;-0.0872725003827532;-0.08012282872606213;1.0873384426658352;10.000116553491699;-1.9497274066688982e-08;0.0721334648302076;1.0447449112061917;1.0000465150397164;0.07212568742300647;0.9999038546382826
2.369477;1.089069754917047;-0.017380830937630206;-0.015958057730570938;-0.08753294853914037;-0.08036784314879175;1.087250882162251;10.000123724899215;-1.936363708154437e-08;0.07237848198841992;1.0447446568045553;1.0000451637239467;0.0723703263600333;0.9999041197908849
2.379477;1.0889883001368872;-0.017380825877758795;-0.01595924001415978;-0.08779506783694266;-0.0806145017203549;1.087164315909463;10.000131172830264;-1.92416267866401e-08;0.07262451923551472;1.0447444469005003;1.0000438062916681;0.07261598131260719;0.9999043709736501
2.389477;1.0889078395756469;-0.017379012939771572;-0.015958747691228202;-0.08805542164829545;-0.08085950153739553;1.087076746272608;10.000138949279936;-1.9131337217131188e-08;0.07287057632395258;1.044744278674144;1.000042445866908;0.07286165292129182;0.9999046092810342
2.399477;1.088826363582891;-0.017377112016947877;-0.015958189230541778;-0.08831748550239259;-0.08110618261029306;1.0869891751988625;10.000147115111508;-1.9032627511265304e-08;0.07311765300821135;1.0447441495286485;1.000041085987323;0.0731083417641131;0.9999048354253189
2.409477;1.088744875899052;-0.017377115502708353;-0.01595937966943447;-0.08858130002856912;-0.08135450789235771;1.0869016046179165;10.00015573687902;-1.8945081512439916e-08;0.07336574903141464;1.0447440566711381;1.0000397304998925;0.07335604834289788;0.9999050490327176
2.419477;1.0886633664444436;-0.017375304437268636;-0.015958903659377903;-0.08884508283263119;-0.08160284099318248;1.0868140371686903;10.000164879781273;-1.8868172106328303e-08;0.07361286415307859;1.0447439970368027;1.000038382690473;0.0736027729916498;0.9999052492807675
2.429477;1.0885818256356996;-0.01737341173088539;-0.01595835266609719;-0.08910884099322636;-0.0818511887654421;1.0867264767363094;10.000174594776956;-1.8801295675627766e-08;0.0738619982025866;1.0447439675275119;1.0000370440728343;0.07385151582715466;0.9999054361918066
2.439477;1.0884992579424415;-0.01737339970526637;-0.015959543826014607;-0.08937245269021041;-0.08209951401772973;1.0866379282468723;10.000184913000703;-1.8743589427266646e-08;0.07411015106339247;1.04474396560654;1.0000357141214555;0.07409927679557794;0.9999056110347012
2.449477;1.0884176489958426;-0.017371506693277455;-0.01595899253675695;-0.08963613016168626;-0.08234786181075664;1.0865503970302164;10.000195850963575;-1.8693730913978115e-08;0.07435932257324944;1.0447439900593312;1.0000343914814507;0.07434805576633427;0.9999057760506919
2.459477;1.0883350036274038;-0.01736968906385876;-0.015958525027222416;-0.08990148318917304;-0.08259786152821841;1.0864618883333665;10.000207417616682;-1.8649922908198076e-08;0.07460951242983824;1.044744040909365;1.000033075363344;0.07459785264442728;0.9999059344799305
2.469477;1.088252313186507;-0.017369685608792106;-0.01595972437361864;-0.0901667867340985;-0.08284785344468512;1.0863734074313993;10.000219620736923;-1.8609953056421117e-08;0.07485972022708462;1.0447441181348935;1.0000317657751958;0.07484766746314783;0.9999060902476581
2.479477;1.0881695692725202;-0.017367785252899125;-0.01595918092177835;-0.09043207335267686;-0.08309786782982463;1.0862849602847777;10.000232469979442;-1.8571188733867468e-08;0.075109945571796;1.0447442205332784;1.000030463086301;0.07509750035135211;0.999906246881808
2.489477;1.0880867775952092;-0.017365976601067905;-0.01595872160332236;-0.09069911701937136;-0.08334953419747153;1.0861965537238756;10.000245974179041;-1.8530607588717498e-08;0.07536118805640078;1.0447443457446077;1.0000291677192934;0.0753483513566424;0.9999064070603088
2.499477;1.0880039305394678;-0.017364159748742402;-0.015958254689076808;-0.0909643059488007;-0.08359953391273628;1.0861071947400085;10.00026013662907;-1.8485034727482066e-08;0.07561244711680291;1.0447444907389143;1.000027880150182;0.07559922035084496;0.9999065733633782
2.509477;1.0879210223418514;-0.01736408109216859;-0.015959385367201047;-0.09123127429915338;-0.0838512071342125;1.086018889821577;10.000274950074099;-1.843156707186272e-08;0.07586472199357894;1.0447446521156372;1.0000266009685272;0.07585110709266223;0.9999067490956142
2.519477;1.0878370637059838;-0.017362265854698484;-0.0159589346000988;-0.09149992333040104;-0.08410454006494492;1.0859296446388647;10.000290390580057;-1.836795160716713e-08;0.07611701178891661;1.0447448262639702;1.0000253307984144;0.07610301122630185;0.9999069382270894
2.529477;1.0877540485066486;-0.017360373559476165;-0.0159583983330676;-0.09176681725087087;-0.08435622107751649;1.085840463448605;10.000306416677754;-1.8292773038703137e-08;0.07637031556804687;1.044745009267427;1.000024070269618;0.07635593223808931;0.9999071446289564
2.539477;1.0876699902507507;-0.017360371589139133;-0.01595961439586391;-0.09203537409551218;-0.08460954618863066;1.0857523488820977;10.000322977402867;-1.820533939944328e-08;0.07662263254377938;1.0447451963860452;1.0000228199858774;0.07660786954858523;0.9999073715308175
2.549477;1.0875858884720804;-0.017358556857593913;-0.015959164022095722;-0.09230389738406836;-0.08486287909329582;1.0856623031933734;10.000340019027192;-1.8105291881672382e-08;0.07687696220589862;1.0447453816336927;1.0000215807081199;0.07686182264044115;0.9999076215915398
2.559477;1.0875017426192022;-0.017356657236889367;-0.01595863560086488;-0.0925723941876281;-0.08511622666156192;1.0855733296752317;10.000357483038316;-1.7992341778726496e-08;0.0771303042216059;1.0447455586520205;1.0000203533724983;0.07711479107960645;0.9999078972752619
2.569477;1.0874175657418659;-0.017354842854042894;-0.015958185412744675;-0.0928408333836166;-0.08536955954770462;1.0854844326610673;10.000375299300673;-1.7866302384191245e-08;0.07738465823694311;1.0447457226358075;1.0000191382501946;0.07736877444181339;0.9999082011417572
2.579477;1.0873333514907237;-0.01735476393115596;-0.015959331150030853;-0.09311104997409117;-0.08562456594442287;1.0853956167753325;10.000393381186925;-1.77271205609177e-08;0.0776390238132303;1.0447458714425204;1.0000179346639475;0.0776227722226612;0.999908535441965
2.589477;1.0872481121423996;-0.017352942688753138;-0.015958889319727238;-0.09338113121234182;-0.08587956539144269;1.0853058862225387;10.000411624713857;-1.7574746310097626e-08;0.07789440050426004;1.0447460051671094;1.000016741784006;0.0778777838430757;0.9999089013256633
2.599477;1.0871638463166238;-0.017351137307339226;-0.015958447332590185;-0.09365125582128501;-0.08613456489810561;1.0852162441538384;10.000429909227863;-1.7408932483530947e-08;0.07814978797175039;1.0447461246275844;1.0000155587690638;0.0781328086919225;0.9999092990192068
2.609477;1.087078553030854;-0.0173510421640123;-0.015959593116374873;-0.09392125870705904;-0.08638957120237874;1.0851266924024312;10.000448099790482;-1.722919228136199e-08;0.07840618608306187;1.0447462297303958;1.0000143840405313;0.0783888460511031;0.9999097288433961
2.619477;1.0869942452384593;-0.01734923699750579;-0.015959151312108597;-0.09419129839751868;-0.08664457069195718;1.0850372315405057;10.000466052101128;-1.7035083545528125e-08;0.07866159487239431;1.0447463189712576;1.0000132148474368;0.07864389503800442;0.9999101916017344
2.629477;1.086908921016157;-0.01734742506646208;-0.015958717896579468;-0.09446302045376027;-0.08690123675311527;1.0849478609671561;10.000483619169103;-1.6826527812456464e-08;0.07891901430991588;1.0447463897598699;1.0000120475182201;0.07890095472210477;0.999910688125806
2.639477;1.0868235768490015;-0.01734733774417153;-0.015959871155760266;-0.0947347064517764;-0.08715790968481625;1.0848585789215506;10.000500659690402;-1.6603773693462643e-08;0.07917544409546123;1.0447464387722982;1.0000108781511712;0.07915702423429487;0.9999112190775165
2.649477;1.0867382219539796;-0.017345526029909478;-0.01595943792143471;-0.09500634225117098;-0.08741457572983212;1.0847693823927533;10.000517047027042;-1.6367135206586343e-08;0.07943288365819468;1.0447464630705594;1.0000097034508721;0.07941410279890458;0.9999117856851089
2.659477;1.0866528464159;-0.017343626875501932;-0.015958924225662148;-0.09527795046883236;-0.08767125645030897;1.084679267395653;10.000532675826166;-1.611682509532112e-08;0.07969033224291935;1.0447464616820576;1.0000085214251957;0.07967118983682857;0.9999123904146527
2.669477;1.0865664593516622;-0.017341808445641208;-0.015958499349043982;-0.09555122311543233;-0.0879295890559336;1.0845902296788534;10.000547464871168;-1.585297632045343e-08;0.07994778894670754;1.0447464357360965;1.0000073315953;0.07992828499283142;0.9999130358898697
2.679477;1.0864810562212455;-0.01734180835675898;-0.015959733147047222;-0.09582272064336979;-0.08818624726596477;1.084500264807778;10.000561359387303;-1.5575725575931342e-08;0.08020625277400122;1.0447463874673375;1.0000061343654163;0.08018638794962618;0.9999137229085584
2.689477;1.0863956332664069;-0.017339917417354318;-0.015959226905551925;-0.09609600989507652;-0.0884445946036422;1.0844103674655228;10.000574335681584;-1.5285157361909095e-08;0.08046472279528291;1.0447463196191704;1.0000049299789366;0.08044449831915942;0.9999144500341431
2.699477;1.0863092022690388;-0.017338099492862507;-0.015958802409203155;-0.0963691514098428;-0.08870292717138642;1.0843215313038113;10.000586404576636;-1.4981260182879056e-08;0.0807241982974767;1.0447462354040025;1.0000037183746207;0.0807036157403981;0.9999152149760331
2.709477;1.0862227577008146;-0.017336192833630148;-0.015958296229489514;-0.096642264535463;-0.08896127441513466;1.0842317496044145;10.000597609821847;-1.4664087047939664e-08;0.08098267875272223;1.044746138777626;1.0000024998564854;0.08096173993624552;0.9999160162610661
2.719477;1.0861373128444027;-0.01733620967474332;-0.01595954596824841;-0.0969172094117174;-0.08922126586956157;1.084141015804126;10.000608021751825;-1.4333854255796642e-08;0.08124216366995106;1.0447460340987234;1.000001275117559;0.08122087061143386;0.9999168538303489
2.729477;1.0860508658667454;-0.01733439224447431;-0.01595912184371155;-0.09719021924910196;-0.08947959839624184;1.0840513238346998;10.0006177259289;-1.3990886570601349e-08;0.08150265253790398;1.0447459247955644;1.0000000446078612;0.08148100731334472;0.9999177282776538
2.739477;1.0859644140248281;-0.017332493772879584;-0.015958623102139604;-0.09746501082059203;-0.08973961225183873;1.0839616683460203;10.000626811270001;-1.3635670223194736e-08;0.0817621448161559;1.044745812650682;0.9999988083807276;0.08174014937360845;0.99991864002254
2.749477;1.0858779682218653;-0.01733249513202222;-0.01595987359277403;-0.09773973416642817;-0.08999960359829126;1.0838720443351928;10.000635363887097;-1.3269074180043264e-08;0.0820226398054669;1.0447456982420797;0.9999975665390077;0.08200029592021041;0.999919589242923
2.759477;1.0857915200837982;-0.017330596325993812;-0.015959374520688747;-0.098014437315565;-0.09025961743316409;1.0837814467524292;10.000643462330894;-1.289243632114051e-08;0.0822831365338112;1.044745581695475;0.9999963195998974;0.08226044592448074;0.9999205760159137
2.769477;1.0857040801796685;-0.017328772350849782;-0.015958958912676135;-0.09828899012699123;-0.0905196164933627;1.0836908709940842;10.000651174341957;-1.2507264248910462e-08;0.08254463382935144;1.0447454633617148;0.9999950688530534;0.08252159826488077;0.9999216000661872
2.779477;1.0856176466020662;-0.017326972677955455;-0.015958550921138657;-0.09856539862433664;-0.09078128226206184;1.0836013136457567;10.000658561562169;-1.211485352249746e-08;0.08280513047994995;1.0447453436899639;0.9999938171161111;0.08278175177892677;0.9999226599881197
2.789477;1.085531219224062;-0.017326883123949467;-0.01595971811811639;-0.09883996028073969;-0.09104128827016403;1.0835107726070647;10.00066568529341;-1.1716151589961395e-08;0.083066625348594;1.0447452225936107;0.9999925691178233;0.08304290530464598;0.999923752663395
2.799477;1.085443813481648;-0.017325068100573097;-0.015959310675251897;-0.09911618857059472;-0.09130295395506265;1.0834202471926213;10.000672605782718;-1.1311816436654441e-08;0.0833291173799828;1.0447450997325127;0.9999913307544733;0.08330505771374991;0.9999248737063962
2.809477;1.0853574278704443;-0.01732317726458631;-0.015958818687896687;-0.09939247902139048;-0.09156463440364049;1.0833297386391778;10.000679377441768;-1.0902441100517548e-08;0.08359060553614296;1.044744974935418;0.999990108186742;0.0835662079460181;0.9999260181805195
2.819477;1.0852700809027143;-0.017323171556098572;-0.015960078049404143;-0.09966860908729601;-0.09182629227186333;1.0832392503806212;10.00068604534438;-1.0488729651422006e-08;0.08385308876660462;1.0447448477571217;0.999988907556989;0.08382835504832521;0.999927180536168
2.829477;1.0851827768091868;-0.01732135701339013;-0.015959670963662194;-0.09994470261762753;-0.09208795793593318;1.0831487877143406;10.000692648859044;-1.007131543325068e-08;0.0841155659701995;1.0447447173524052;0.9999877344554647;0.08409049821322039;0.999928354459512
2.839477;1.0850955186125608;-0.01731945881108426;-0.01595918678564017;-0.10022257537003429;-0.09235130494645284;1.0830583567558125;10.000699225800231;-9.650514742782328e-09;0.08437803590957568;1.044744583119865;0.9999865931024693;0.08435263679989839;0.9999295334726198
2.849477;1.0850093218657948;-0.017317660121962872;-0.015958779452435103;-0.10049867143364186;-0.0926129706640057;1.0829669629618706;10.000705808767979;-9.226466307640494e-09;0.08464049724627064;1.0447444452624228;0.9999854865114542;0.08461477025576515;0.9999307115756809
2.859477;1.0849221822878952;-0.017317570133903264;-0.01595996157404028;-0.10077644554072573;-0.09287630985579265;1.082876609968342;10.000712422233871;-8.79940838007277e-09;0.08490394873559784;1.0447443047892342;0.9999844173718111;0.0848778979512494;0.999931883511881
2.869477;1.0848351140273287;-0.01731575610161739;-0.015959554786798984;-0.10105235902836883;-0.09313797548462724;1.0827862987782888;10.000719084591854;-8.369625823515208e-09;0.08516738927270133;1.0447441629701963;0.9999833881244852;0.08514101911960954;0.9999330452512193
2.879477;1.084747117686381;-0.017313935308177708;-0.015959156402687656;-0.10132994216657906;-0.0934013076817545;1.0826950273429055;10.000725805276378;-7.937152465448486e-09;0.08543081765067657;1.044744020619843;0.9999824002473505;0.08540413298615532;0.9999341946211977
2.889477;1.0846601940481655;-0.017312036593340508;-0.015958671471506886;-0.10160758874648489;-0.09366465464680379;1.0826037912193416;10.00073257341522;-7.501635837098014e-09;0.08569423238991644;1.0447438776942544;0.9999814538642995;0.08566723889247954;0.9999353313901747
2.899477;1.08457335709832;-0.017312039487032072;-0.01595993947724299;-0.10188516604882822;-0.09392797908494743;1.08251358503878;10.000739351474358;-7.06255457565568e-09;0.08595863188189298;1.0447437336504466;0.9999805478719533;0.08593133632386445;0.9999364565700667
2.909477;1.0844866007250489;-0.01731014888928185;-0.01595946199349184;-0.10216452973916544;-0.0941929926755615;1.0824224034750305;10.000746083276642;-6.6195075072287265e-09;0.08622301460991687;1.0447435883202976;0.9999796804399315;0.08619542502947652;0.9999375718367837
2.919477;1.084398936837381;-0.017308328606682997;-0.015959063904317797;-0.10244193024629743;-0.09445632482172564;1.0823312414980826;10.000752705190711;-6.172279845412077e-09;0.08648737928084207;1.0447434422787785;0.9999788494369761;0.08645950521339937;0.9999386798041547
2.929477;1.0843123632585976;-0.017306532599027185;-0.01595867341190939;-0.10272118713418876;-0.09472132367046486;1.082240095063192;10.000759150815734;-5.720775961418336e-09;0.08675172493095998;1.0447432968592338;0.9999780524028186;0.08672357749120185;0.9999397841926846
2.939477;1.0842248777312131;-0.01730642511266125;-0.015959854781437632;-0.1029985031690142;-0.09498466269932608;1.0821489618358977;10.000765350706319;-5.264856595724706e-09;0.08701605094716588;1.044743154482145;0.9999772867644164;0.08698764264206764;0.9999408891935752
2.949477;1.0841384908934673;-0.01730462928369784;-0.01595946444225627;-0.10327766877088837;-0.09524966151602665;1.0820578403148582;10.000771229360721;-4.8042057505055e-09;0.08728135701816746;1.04474301861937;0.9999765501794995;0.08725270154223255;0.999941998608702
2.959477;1.0840511925183645;-0.01730272264625849;-0.015958986622430747;-0.10355670871526156;-0.09551467496651651;1.081966728524827;10.000776704948068;-4.338503141332557e-09;0.08754664319418858;1.0447428930396543;0.9999758403161962;0.08751775528558609;0.9999431153169365
2.969477;1.0839639887416461;-0.01730271845595849;-0.01596026350132891;-0.10383567857599552;-0.09577966587777978;1.081875624690126;10.00078169793162;-3.867787186433715e-09;0.08781190998028401;1.044742781041205;0.9999751544394904;0.08778280515799412;0.9999442413551362
2.979477;1.0838778701169933;-0.017300923093527643;-0.01595987352226091;-0.10411470690520198;-0.0960446646443553;1.08178452854148;10.000786145479392;-3.3926905886379335e-09;0.08807715824499905;1.0447426846904468;0.9999744892265439;0.08804785243617604;0.9999453781342112
2.989477;1.0837908268182521;-0.01729901612825096;-0.015959395310677013;-0.10439360877984454;-0.0963096780490781;1.0816924406799318;10.000790009599564;-2.914334304233453e-09;0.08834238899749097;1.0447426038539975;0.9999738408786025;0.08831289817119267;0.9999465260806666
2.999477;1.0837038632749556;-0.017297205572723143;-0.015959005902005285;-0.10467244903514962;-0.09657467671482328;1.081601361246941;10.000793270808053;-2.4339620588717478e-09;0.08860760320737508;1.0447425360521978;0.9999732053994177;0.0885779430292676;0.9999476840817566
3.009477;1.0836169651716752;-0.017297113102599758;-0.015960201794191702;-0.10495305648146543;-0.09684134893421321;1.0815102898495812;10.000795914501346;-1.9527113688510818e-09;0.08887380172524556;1.0447424776168195;0.9999725788666747;0.0888439872842054;0.9999488493624815
3.019477;1.0835301365621202;-0.017295302716650585;-0.015959812541724624;-0.1052318043727124;-0.09710634756606863;1.0814182257914782;10.000797922253213;-1.471698535637484e-09;0.08913998530485051;1.0447424247373085;0.999971957721148;0.08911003098744247;0.9999500181561121
3.029477;1.0834433675492727;-0.01729350107521133;-0.01595943129809148;-0.10551231211789275;-0.09737301282854484;1.0813271674383824;10.000799271100327;-9.921205962113673e-10;0.08940515463143257;1.0447423737490118;0.9999713390870246;0.08937507412934202;0.9999511867071392
3.039477;1.0833566490211517;-0.01729159355189077;-0.015958952343569352;-0.10579098315076953;-0.0976380261538705;1.0812351113048315;10.000799935565416;-5.150305417059722e-10;0.08967231028525759;1.0447423213631113;0.9999707210184225;0.0896421166631767;0.9999523516914921
3.049477;1.0832699865823208;-0.017291597887053964;-0.015960237907642404;-0.10607138978973198;-0.09790468357783626;1.0811430522698644;10.00079988728586;-4.1037606575470414e-11;0.08993845279387039;1.044742264920257;0.9999701022900691;0.08990815847804111;0.9999535105136653
3.059477;1.083183367056733;-0.017289698444751547;-0.015959766411162153;-0.1063517739863294;-0.0981713635195358;1.0810519850413187;10.000799097556753;4.295849793908728e-10;0.090204582849491;1.0447422026660613;0.9999694819174038;0.0901741993799307;0.9999546615847079
3.069477;1.0830967958686017;-0.017287888811073036;-0.01595937768366924;-0.10663029090216028;-0.09843636206365851;1.0809599051064473;10.000797548890551;8.965873501640995e-10;0.09047070144810711;1.0447421341635195;0.9999688596443376;0.09044023912838496;0.9999558035774824
