time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.079477;1.0830092648505438;-0.017286072417153225;-0.015958997392992672;-0.10691046817044056;-0.09870302716945153;1.0808678084324042;10.000795245172997;1.359607687141903e-09;0.09073780975341755;1.0447420604323112;0.999968237119369;0.09070727752630285;0.9999569342833695
3.089477;1.082922766461562;-0.017285977850672825;-0.01596019215429842;-0.10719070459406269;-0.09896969925841646;1.0807766912048513;10.000792206248272;1.8180770996545025e-09;0.09100490887756067;1.044741983710583;0.9999676178408969;0.09097431440587955;0.9999580504404044
3.099477;1.0828363077272294;-0.017284177107691055;-0.015959811599695423;-0.10747088757386414;-0.09923636440143395;1.0806845502471227;10.000788450965509;2.2710893047438523e-09;0.09127099980565519;1.044741907247387;0.9999670063160955;0.0912403495515488;0.9999591481134826
3.109477;1.0827488771830691;-0.01728227002602846;-0.015959347601728655;-0.10775274486876024;-0.09950471084859733;1.080592383175316;10.000783985978115;2.717375518060027e-09;0.0915380834170384;1.0447418351146505;0.9999664080709616;0.09150738277625343;0.9999602226950405
3.119477;1.0826624819776725;-0.017280469580075283;-0.015958967213318187;-0.10803283463416308;-0.09977137596884326;1.0805001880976108;10.000778809267219;3.1553540566395686e-09;0.09180516052581422;1.0447417716304972;0.9999658297321129;0.09177441413195628;0.9999612689974734
3.129477;1.0825761149525872;-0.017280473922269526;-0.01596025368307961;-0.10831286954713547;-0.10003803327545906;1.080407964086174;10.000772921158818;3.583236550656652e-09;0.09207323186033828;1.0447417206294813;0.9999652780978566;0.09204244402811197;0.9999622820824192
3.139477;1.0824887684917595;-0.01727855802138167;-0.015959781500109346;-0.10859278161835484;-0.10030471305017935;1.08031571198196;10.000766332277701;3.999212140303575e-09;0.09234029787751102;1.0447416849550533;0.9999647590470733;0.0923094731285521;0.9999632583697938
3.149477;1.08240244851148;-0.01727676644924569;-0.015959409293096413;-0.10887453612231365;-0.10057304479375258;1.0802234339336942;10.000759067133586;4.4015990476386375e-09;0.09260735855028618;1.044741666033073;0.9999642772359004;0.09257650213924859;0.9999641960966261
3.159477;1.0823151422373027;-0.017274850304285248;-0.01595893677147149;-0.10915435443404507;-0.10083972455539525;1.080131132126048;10.00075116601927;4.7888377739143725e-09;0.09287441341095493;1.0447416634970343;0.9999638360038379;0.0928435316578665;0.999965094611826
3.169477;1.0822288559583122;-0.017274862940068213;-0.01596023138086361;-0.10943600697904678;-0.10110804848039197;1.0800388076281862;10.00074268313387;5.159342435391687e-09;0.09314246178009687;1.0447416749241574;0.9999634369831272;0.09311156209010246;0.9999659532419956
3.179477;1.0821415821952947;-0.017273047846992583;-0.015959852187441694;-0.10971571604965226;-0.10137471348328564;1.0799464600864637;10.00073367901279;5.511427453385212e-09;0.09341050281490643;1.0447416962697043;0.99996308015907;0.09337959361918716;0.9999667710714683
3.189477;1.0820543137621177;-0.017271139759028612;-0.015959387089560163;-0.10999719729974097;-0.10164305987388861;1.0798540891263504;10.000724212652239;5.843491314095507e-09;0.09367753539917717;1.0447417230956815;0.9999627647104444;0.09364662633577342;0.9999675478307238
3.199477;1.081968058384136;-0.017269348875730832;-0.01595901543166954;-0.11027871782135988;-0.10191139157946749;1.079760695598972;10.00071433936997;6.154353586293076e-09;0.09394555822268727;1.044741751233087;0.9999624898144293;0.09391466044462878;0.999968284651924
3.209477;1.0818808065452938;-0.017269235427380625;-0.015960208839474965;-0.11055829309477229;-0.10217806350540684;1.0796682803822233;10.000704110787856;6.443485266494655e-09;0.09421357001738964;1.0447417768600675;0.9999622545874872;0.09418269630935613;0.999968983696231
3.219477;1.0817945696568396;-0.017267444676393552;-0.01595983735063617;-0.110839720108527;-0.10244639519549918;1.0795758425292423;10.000693571419685;6.7109847906657554e-09;0.09448156973206163;1.0447417966580594;0.9999620577772352;0.0944507343796775;0.9999696472853032
3.229477;1.081707347901413;-0.017265638720347257;-0.01595946651827886;-0.1111209976428914;-0.1027147268075305;1.0794833790807077;10.000682755318557;6.957400929720577e-09;0.09474855667854808;1.0447418073602632;0.9999618981771404;0.09471777514194292;0.9999702777540471
3.239477;1.0816201434964476;-0.01726372154343292;-0.01595899289685393;-0.1114004405248868;-0.10298140651371758;1.0793908858216714;10.000671686952439;7.183572791680589e-09;0.09501653061270209;1.044741805039407;0.999961775136959;0.09498581908010983;0.9999708780056118
3.249477;1.0815339730545483;-0.01726373410628072;-0.015960288436096155;-0.11168171863158327;-0.1032497303694933;1.0792973580530094;10.000660383719065;7.390472291772514e-09;0.09528449165230576;1.044741785356039;0.9999616885348169;0.09525386666717986;0.9999714517187795
3.259477;1.0814468333152911;-0.017261824976033326;-0.015959822275511168;-0.11196287037336643;-0.1035180767029814;1.079204791313785;10.000648855083899;7.579001972532608e-09;0.09555244013019955;1.0447417445649503;0.9999616381790226;0.0955219184399495;0.999972002952437
3.269477;1.0813597382722153;-0.017260019448379068;-0.01595945177987377;-0.11224395941235328;-0.103786408267497;1.0791121816475249;10.00063709828288;7.74991736621403e-09;0.09582037644522128;1.0447416801859872;0.9999616226138044;0.09578997508721177;0.9999725357058956
3.279477;1.0812726824104002;-0.017258110072745723;-0.015958985275083323;-0.11252501669774131;-0.10405475457504007;1.079019525574507;10.000625098537391;7.903894840628885e-09;0.09608930094955806;1.044741591068363;0.9999616382167945;0.09605903738073264;0.9999730537875137
3.289477;1.0811866781943706;-0.01725812248046409;-0.015960281144526606;-0.11280610724421826;-0.10432307837628947;1.0789258200289777;10.00061283518571;8.041396242599546e-09;0.09635721396299816;1.0447414774944943;0.9999616795222003;0.09632710588607761;0.9999735608187833
3.299477;1.0810997225614882;-0.017256317381255094;-0.015959911029120775;-0.11308705487794012;-0.10459140989673694;1.0788330617583188;10.00060028511564;8.16230893129551e-09;0.09662511584346596;1.0447413414241848;0.9999617404590367;0.0965951806030126;0.9999740599068798
3.309477;1.0810128104605397;-0.017254399196461923;-0.015959436334544566;-0.11336616887906646;-0.10485808951580053;1.0787402464883764;10.000587424446342;8.265886944178226e-09;0.09689300703644597;1.0447411865136165;0.9999618154165854;0.09686326082793864;0.9999745534317163
3.319477;1.080925949443357;-0.017254396130632035;-0.01596073303750264;-0.11364701377513943;-0.10512641320401404;1.0786463687492707;10.000574231060632;8.351185420855185e-09;0.0971608881380246;1.0447410180324832;0.9999618994290934;0.0971313454246152;0.9999750430604881
3.329477;1.0808391280646545;-0.017252486004964537;-0.015960265805333627;-0.11392783535024599;-0.10539475944618619;1.0785534224247593;10.000560681202687;8.417459601442207e-09;0.09742975990245953;1.0447408428028675;0.9999619879278093;0.09740043330452285;0.9999755291229019
3.339477;1.0807533545045076;-0.017250696832495215;-0.01595989557138517;-0.11420869996914289;-0.10566309097921266;1.0784604015902186;10.000546744980996;8.464179193770322e-09;0.09769762314857156;1.0447406689524892;0.9999620765785714;0.09766852374235704;0.9999760102749706
3.349477;1.0806666240900766;-0.01724889248295236;-0.015959526005318515;-0.11448941189574145;-0.1059314224288612;1.078366300922312;10.000532391863201;8.490971655299491e-09;0.09796547866559382;1.0447405053633931;0.9999621611104588;0.09793661638404194;0.999976484659921
3.359477;1.0805799324910208;-0.0172487832973364;-0.015960725029478918;-0.11477008362772484;-0.10619976082865529;1.078273115144753;10.000517601413287;8.497726007124346e-09;0.09823332716189277;1.0447403610661077;0.9999622371382999;0.09820471106436958;0.999976951228936
3.369477;1.0804932891814991;-0.01724697911429967;-0.015960355626277217;-0.11505070110769552;-0.10646809225296366;1.0781798381050363;10.000502370681302;8.484746268639392e-09;0.09850216921572102;1.0447402450504126;0.9999622996902987;0.0984738076511016;0.9999774096867279
3.379477;1.0804076851995965;-0.017245083871858514;-0.015959887187313816;-0.11533139363612702;-0.10673643850670435;1.0780854627562568;10.00048671453512;8.45287092788216e-09;0.0987700052605764;1.0447401665419618;0.9999623426537931;0.09874190602637277;0.9999778592948538
3.389477;1.0803211316757595;-0.017243279999249995;-0.01595951794066298;-0.1156119169396346;-0.1070047699136379;1.077991982470261;10.000470657559644;8.403455256929002e-09;0.0990378356880314;1.0447401351858563;0.9999623593199977;0.0990100060000828;0.9999782978246909
3.399477;1.0802346269714653;-0.017243276977056306;-0.015960815547236464;-0.11589238458948742;-0.10727309351004215;1.0778983927561567;10.000454225188617;8.338142532270705e-09;0.09930566097531394;1.0447401605408646;0.9999623436971455;0.09927810704790438;0.9999787217475242
3.409477;1.080148169664584;-0.017241365919028324;-0.015960347158572523;-0.11617282890512715;-0.10754143968143297;1.0778036922918177;10.00043743930481;8.258638171619152e-09;0.09957348168652655;1.0447402510930464;0.9999622910972605;0.09954620821638735;0.9999791272770441
3.419477;1.0800627714531337;-0.01723957794901446;-0.015959977798714928;-0.11645331842259812;-0.10780977114820578;1.0777098827140732;10.000420311381859;8.166644241056505e-09;0.09984129842149317;1.0447404137609413;0.9999621979503642;0.09981430832586469;0.9999795111152191
3.429477;1.0799764240800567;-0.017237666656083596;-0.01595950904334305;-0.11673366855458903;-0.10807811732525016;1.077615967617313;10.000402836355569;8.063745326082755e-09;0.10011011179829835;1.044740654367166;0.9999620616414239;0.10008340618823806;0.9999798706520002
3.439477;1.079890137092945;-0.017237655079441284;-0.015960799140103694;-0.11701214760219658;-0.10834477428180343;1.077520952088851;10.000385003433456;7.95120823671845e-09;0.10037792240038418;1.0447409783760684;0.999961880435376;0.10035150073364522;0.9999802041156272
3.449477;1.0798039049171593;-0.017235852091682286;-0.01596043059250624;-0.11729238797671099;-0.10861310570094397;1.0774268427201765;10.000366818417858;7.82992595997567e-09;0.10064573073883686;1.044741390820666;0.9999616532752817;0.10061959113512366;0.9999805108208862
3.459477;1.0797187199282494;-0.017233955882056205;-0.015959960941466282;-0.11757270553130209;-0.10888145198374725;1.077332646665978;10.000348312223043;7.700482498410737e-09;0.1009135373456854;1.0447418955034318;0.9999613795626351;0.10088767690417684;0.9999807910123045
3.469477;1.0796325864848544;-0.0172321531896648;-0.01595959253630481;-0.11785285172264569;-0.1091497834358926;1.0772383699787949;10.000329531668688;7.563218731649105e-09;0.10118134284429915;1.0447424945314983;0.9999610588128538;0.10115575788819313;0.9999810451673821
3.479477;1.0795464892114348;-0.017232032253414544;-0.015960781830443287;-0.11813115831929223;-0.1094164552388467;1.0771430170129364;10.000310526542476;7.418257408878531e-09;0.101449147792161;1.0447431885639982;0.9999606901820209;0.10142383421680311;0.9999812739370357
3.489477;1.0794614314200297;-0.01723024515384734;-0.015960413090603223;-0.11841131996507177;-0.10968478680565888;1.0770485916217776;10.000291341032547;7.265412087312771e-09;0.10171595241910054;1.044743977323157;0.9999602725682365;0.10169090622107729;0.9999814790066981
3.499477;1.0793754024312419;-0.017228442885053933;-0.015960045024019966;-0.11869132489720573;-0.10995311833085102;1.0769540990557698;10.000272013895533;7.10411815857854e-09;0.10198375659770575;1.0447448599489384;0.9999598053145389;0.10195897428994748;0.9999816631010202
3.509477;1.0792893912877168;-0.01722652217650516;-0.015959567238365446;-0.11896949909585165;-0.11021979802421028;1.0768595469396889;10.000252581623576;6.933564276278846e-09;0.10225156012986086;1.0447458352929782;0.9999592886797085;0.10222703878338323;0.9999818289717824
3.519477;1.079204400978342;-0.017226534446370376;-0.015960865481202357;-0.11924951186402977;-0.11048812187950509;1.0767649448220389;10.000233077918043;6.752841698171169e-09;0.10251936305277706;1.0447469022252271;0.9999587238830728;0.10249510013093095;0.9999819789081396
3.529477;1.0791184159326013;-0.017224621766390134;-0.015960395127168993;-0.1195293909796187;-0.11075646829402573;1.0766703027307136;10.000213535840516;6.560996023103207e-09;0.10278616570588026;1.0447480596424195;0.9999581127893241;0.1027621589379302;0.9999821146964045
3.539477;1.0790334390071683;-0.017222826945262844;-0.0159600190572514;-0.1198075200088164;-0.11102313337855638;1.076574629482442;10.000193990239158;6.357067152162578e-09;0.10305396853244934;1.044749306519634;0.9999574573210172;0.10303021593383586;0.9999822376178994
3.549477;1.0789474582590106;-0.017221025383926416;-0.015959651473236237;-0.12008728964603822;-0.11129146508027589;1.0764799318939073;10.000174473943511;6.1400286103461525e-09;0.10332077183129933;1.0447506426119353;0.9999567588263205;0.10329727185340047;0.9999823488783443
3.559477;1.078862461090171;-0.01722091771240947;-0.015960839056710304;-0.12036533248242262;-0.1115581372289468;1.0763852150122608;10.0001550156865;5.908687944871155e-09;0.1035875757612225;1.0447520692445111;0.9999560170812194;0.10356432726410911;0.9999824501381216
3.569477;1.0787764491419634;-0.01721910787975554;-0.015960463816617233;-0.12064321000289896;-0.11182480236032848;1.0762904824355035;10.00013564263436;5.661770291109012e-09;0.10385538055185582;1.044753589210803;0.9999552293792757;0.10383238246976158;0.9999825436711719
3.579477;1.0786914060842938;-0.017217210022030496;-0.0159599921927514;-0.12092296612464432;-0.11209314904354784;1.0761957366020733;10.000116378696452;5.398138706846421e-09;0.104122186589442;1.0447552059991638;0.9999543908593858;0.10409943774174989;0.9999826322475086
3.589477;1.0786053353444616;-0.017215400496770995;-0.015959617107345118;-0.12120074990027874;-0.11235981425533242;1.076101978975643;10.000097236888001;5.1169794387403196e-09;0.10438899428989011;1.0447569232585734;0.999953495536565;0.1043664936310228;0.9999827188823245
3.599477;1.078520222327681;-0.017215291635959053;-0.015960803971222678;-0.12147860646114556;-0.11262648656890101;1.0760072098397366;10.000078216200004;4.817748522275099e-09;0.1046558040484033;1.0447587443581436;0.9999525372981646;0.1046335510058201;0.9999828066710372
3.609477;1.0784350716067301;-0.017213497711216236;-0.015960428557208434;-0.12175640961053279;-0.11289315192918367;1.0759124283816999;10.000059311002797;4.499898324924939e-09;0.10492261642835421;1.0447606714640223;0.9999515112230635;0.10490061095211207;0.9999828989040884
3.619477;1.0783488738043632;-0.017211688647489155;-0.015960053844503427;-0.12203405313324209;-0.11315981725852729;1.0758176332526972;10.000040528452407;4.16280164441417e-09;0.10518843233437415;1.0447627048291304;0.9999504143810392;0.10516667469547024;0.9999829993013725
3.629477;1.0782636190666024;-0.017209781808149197;-0.01595957366793646;-0.12231177865837996;-0.11342649749430032;1.0757228230388172;10.000021901925479;3.805976754971379e-09;0.10545525290263305;1.0447648431064702;0.9999492450293994;0.10543374349083917;0.9999831118381025
3.639477;1.0781783105027358;-0.017209785556674632;-0.01596086528309025;-0.12258943394577046;-0.11369315516202516;1.0756279968236082;10.000003488914587;3.4292196047684164e-09;0.10572107919570217;1.0447670840278425;0.9999480015886817;0.10569981853877657;0.999983240148385
3.649477;1.0780929316103887;-0.017207878363331923;-0.015960384767818716;-0.1228670666811351;-0.11395983547086523;1.0755341547896846;9.999985355804386;3.0324739085827983e-09;0.10598791196652271;1.0447694246889627;0.9999466825652861;0.10596690096621836;0.999983386921626
3.659477;1.0780074847191163;-0.01720608523501458;-0.01596000991084255;-0.1231446375930544;-0.11422650101005356;1.0754392982128376;9.999967565933222;2.615738112873164e-09;0.1062537515775123;1.0447718617574464;0.9999452864178529;0.10623299180667028;0.9999835535901885
3.669477;1.0779219582935968;-0.017204283993364627;-0.015959627467970087;-0.12342036548302161;-0.11449149993199197;1.0753454290959348;9.99995017654624;2.1792543117554293e-09;0.10651959804059326;1.0447743913896497;0.9999438114512743;0.10649909200611828;0.9999837407501228
3.679477;1.0778363408047467;-0.017204173114767726;-0.015960813234626194;-0.12369785075375887;-0.11475817253361749;1.0752505500497136;9.999933237993096;1.7236860712195973e-09;0.10678545117744183;1.0447770083020484;0.9999422561814633;0.10676520243373261;0.9999839487979314
3.689477;1.0777506359384985;-0.017202372067094452;-0.0159604309778751;-0.12397348627610336;-0.11502317151263017;1.075156664322153;9.999916794176068;1.2498904143793453e-09;0.10705131080963758;1.0447797051885472;0.999940619076534;0.10703132380912361;0.9999841782413971
3.699477;1.0776648312191124;-0.01720046437138525;-0.015959949773601774;-0.12425088729444601;-0.11528985197450722;1.0750617761559387;9.999900887653332;7.585048880437976e-10;0.10731717685852997;1.0447824731609308;0.9999388982838183;0.10729745659258628;0.9999844301732035
3.709477;1.0775789354999445;-0.017200459711959024;-0.015961234354399174;-0.12452642203045172;-0.11555484319974987;1.0749678915791747;9.999885569282196;2.4982327430524995e-10;0.10758204935353081;1.0447853020174551;0.9999370923933656;0.10756260101253877;0.9999847065368426
3.719477;1.077492945170464;-0.01719865916821293;-0.015960852508300802;-0.12480191905982659;-0.1158198422504442;1.0748730188340256;9.999870900482545;-2.7605112894349267e-10;0.10784792837816791;1.0447881805408912;0.9999352006752491;0.10782875725660833;0.9999850098155622
3.729477;1.0774068571538127;-0.017196742772898312;-0.01596036314581184;-0.12507738538886157;-0.11608485613393095;1.0747791677196408;9.999856939589627;-8.190182257957157e-10;0.108112813975582;1.0447910975894517;0.9999332223076568;0.10809392560373597;0.9999853424283732
3.739477;1.0773206823328187;-0.017194950986962568;-0.015959989291919833;-0.12535458579263076;-0.11635152187177898;1.0746853479245564;9.999843729083933;-1.3788260004090502e-09;0.1083777060858786;1.0447940430664848;0.99993115598525;0.10835910640213456;0.9999857058812345
3.749477;1.0772354126172106;-0.017194845291143207;-0.015961165747939824;-0.12563006802153048;-0.11661652805735842;1.0745915676692301;9.999831294445007;-1.9550194866430092e-09;0.10864260455981467;1.0447970080900975;0.999929000010195;0.10862429998624623;0.9999861005422491
3.759477;1.0771490586236696;-0.017193036895975292;-0.01596077647139855;-0.12590358537942842;-0.11687986052870018;1.0744968335342486;9.999819644970229;-2.5469868688586235e-09;0.1089075092104194;1.0447999843832132;0.999926752476201;0.10888950658342177;0.9999865265324701
3.769477;1.0770626165321497;-0.017191237216792644;-0.01596039521835476;-0.12617885208865665;-0.11714485966126298;1.074403150376016;9.999808777712566;-3.1539582549993555e-09;0.10917141988303743;1.0448029629708002;0.9999244118912627;0.10915372625808605;0.9999869845037476
3.779477;1.07697708142322;-0.017189335773757867;-0.015959904662838403;-0.12645420557692916;-0.11740987369329255;1.0743095206881434;9.999798688168942;-3.7750072297479565e-09;0.1094363365644519;1.044805932955185;0.9999219780750817;0.10941895890635063;0.9999874758356505
3.789477;1.0768904618547694;-0.017189322930132197;-0.015961182435437423;-0.12672757702911736;-0.11767319839628555;1.074215944414797;9.999789373399054;-4.409060962949124e-09;0.10970025945934363;1.0448088813486933;0.9999194524193028;0.10968320425477263;0.9999880028009395
3.799477;1.076804748681675;-0.017187421163668937;-0.015960691548719683;-0.12700283922863428;-0.11793821245198302;1.0741234200515994;9.999780820435104;-5.0547911988119305e-09;0.10996418895379044;1.044811794325932;0.9999168375782362;0.10994746186141895;0.9999885681845713
3.809477;1.0767179535171716;-0.017185613638151277;-0.01596030285023157;-0.12727612756199272;-0.11820154497776918;1.0740299464038032;9.999772997376423;-5.710643100464047e-09;0.11022812553640322;1.044814659109698;0.9999141372495131;0.11021173116377782;0.999989174300135
3.819477;1.0766320755528909;-0.017183821823555396;-0.015959913850066496;-0.1275494886153054;-0.1184648775804057;1.073936523448002;9.999765858777748;-6.375113310243232e-09;0.11049206973043718;1.0448174646607478;0.9999113562369273;0.11047601154941224;0.9999898226938787
3.829477;1.076546114979913;-0.01718370582131153;-0.015961081428403953;-0.12782281137948898;-0.11872821720959939;1.0738431518936518;9.999759354129813;-7.046833071568186e-09;0.11075502200912414;1.0448202007748018;0.9999085011940597;0.11073930236143766;0.9999905144878809
3.839477;1.0764600864283662;-0.017181914199571345;-0.015960692592936136;-0.12809608185041807;-0.1189915498252269;1.073750832791146;9.999753429527809;-7.724373763001854e-09;0.11101898270816832;1.044822857787801;0.9999055814315552;0.11100360291032006;0.9999912501778746
3.849477;1.0763739857797547;-0.017180003546536593;-0.015960193178657336;-0.12836932243380764;-0.11925489727379375;1.0736575675873032;9.999748028929828;-8.406049766562223e-09;0.11128195199137428;1.0448254282282088;0.9999026083154179;0.11126691260574545;0.9999920292045875
3.859477;1.0762878275390353;-0.017180006136813294;-0.015961471152670888;-0.12864249392514962;-0.11951822209815828;1.0735653573863628;9.999743102536474;-9.089821053057541e-09;0.11154492982940871;1.044827908536494;0.9998995937052677;0.11153023105243445;0.9999928502091637
3.869477;1.076201612495179;-0.01717821499285658;-0.015961082684574465;-0.1289156285282015;-0.11978155473214182;1.0734722018751006;9.999738616065596;-9.77342009734775e-09;0.11180691592775664;1.0448302983799276;0.999896549072016;0.11179255790865082;0.9999937117271502
3.879477;1.0761153422017147;-0.01717629562161013;-0.015960575071218962;-0.1291869396451114;-0.12004323555424502;1.0733800996318623;9.99973454966051;-1.0454725423239373e-08;0.11206990978200529;1.044832598075259;0.9998934854714284;0.11205589267596681;0.9999946126125725
3.889477;1.0760290328529405;-0.017174496391297388;-0.01596017895539767;-0.12945819036138148;-0.12030490155143203;1.0732880492393186;9.999730887075302;-1.1132097506637064e-08;0.11233191086866107;1.044834806686601;0.9998904136382362;0.11231823473514829;0.9999955517226442
3.899477;1.075942681653141;-0.017174378510046936;-0.01596134544556084;-0.12973119638581207;-0.12056824122982218;1.073196049435738;9.999727608299597;-1.1804404425643242e-08;0.11259391865407346;1.0448369218383762;0.9998873441564726;0.1125805835178914;0.9999965275899602
3.909477;1.075857303386943;-0.01717259483121391;-0.015960948959272275;-0.1300024778605122;-0.1208299073033102;1.0731040982540196;9.999724691779388;-1.2470870624601034e-08;0.11285593248613528;1.0448389407397194;0.9998842874811054;0.11284293855648758;0.9999975391955855
3.919477;1.0757708976619738;-0.01717079603199414;-0.015960553200129707;-0.1302735936941567;-0.12109157330809098;1.0730121924947404;9.99972211928481;-1.3131024811334684e-08;0.11311795166842109;1.0448408617599734;0.9998812532795431;0.11310529953606176;0.9999985870242658
3.929477;1.0756844633131857;-0.017168876080214952;-0.01596004483495876;-0.13054467992013372;-0.12135325414802556;1.0729203280867055;9.999719876228784;-1.3784636561092897e-08;0.11337897560787047;1.0448426855005497;0.9998782495163404;0.1133666664111266;0.9999996731990134
3.939477;1.0755990122787347;-0.017168877300831276;-0.01596130754082253;-0.13081402630654823;-0.12161324576642613;1.072828500701224;9.999717946073247;-1.4431470916098842e-08;0.11364000375768762;1.044844414786749;0.9998752820892465;0.11362803931374145;1.0000008009799002
3.949477;1.075513536292163;-0.017166972354029128;-0.015960798289758844;-0.13108514488318126;-0.12187492667256486;1.0727367063566073;9.999716304451233;-1.507111624524356e-08;0.11390103544299104;1.0448460541956008;0.9998723551060303;0.11388941825376014;1.0000019741446011
3.959477;1.0754270444653422;-0.01716516557854422;-0.015960395022385856;-0.13135428892667425;-0.12213492601752689;1.0726449420258726;9.99971491771888;-1.570319746621266e-08;0.11416206987144686;1.0448476093787016;0.9998694710951793;0.11415080293436716;1.0000031965063045
3.969477;1.0753415311770242;-0.017165166771841895;-0.015961658068892694;-0.1316235023320583;-0.12239491762123335;1.0725542058217088;9.999713744153999;-1.632771206849357e-08;0.1144221063064577;1.0448490859438546;0.999866630807135;0.11441119272184046;1.0000044716174106
3.979477;1.0752559905163812;-0.017163261438625295;-0.01596114840334596;-0.13189448749597002;-0.12265659851330071;1.0724624967375889;9.999712735293542;-1.6944934089244906e-08;0.11468214417982447;1.0448504887141143;0.9998638330804168;0.11467158663584334;1.0000058022954106
3.989477;1.0751704301632232;-0.017161470447411578;-0.015960744941385663;-0.1321636207650002;-0.12291659790543462;1.0723718146190409;9.999711837467292;-1.755498803452127e-08;0.11494218313544957;1.0448518223123457;0.9998610751214186;0.11493198341045276;1.0000071903476098
3.999477;1.0750848433429623;-0.01715967133028993;-0.01596033386856162;-0.13243091795224418;-0.12317493063826777;1.072280160522219;9.99971099665048;-1.815770430102843e-08;0.11520222306536787;1.0448530921454233;0.9998583532334664;0.11519238164122528;1.0000086372622135
4.009477;1.074999222890499;-0.01715954910955998;-0.015961482627429996;-0.13269996996711425;-0.12343493704836851;1.0721895366954133;9.999710165760254;-1.875275031838793e-08;0.11546126409402686;1.0448543042616083;0.999855663600935;0.11545177991297371;1.0000101454556058
4.019477;1.0749135747395384;-0.017157750126230487;-0.01596107169264204;-0.13296717918878376;-0.12369326975567163;1.0720989457859709;9.999709306255733;-1.933945005863938e-08;0.11572030649069552;1.0448554644877228;0.9998530026842768;0.11571117689627859;1.0000117187330688
4.029477;1.0748278848364523;-0.01715583577517173;-0.015960553442095408;-0.13323615134157488;-0.12395328394586472;1.0720083899186406;9.999708383412408;-1.9916433238420803e-08;0.11597935060035246;1.0448565781679169;0.9998503674482805;0.1159705715070229;1.0000133608291304
4.039477;1.0747431569863408;-0.017154052451740915;-0.015960142107960342;-0.13350339688015103;-0.12421161669550636;1.0719178703988168;9.99970736293572;-2.0481847787658815e-08;0.11623839686333837;1.0448576503922997;0.9998477557830694;0.11622996305672345;1.0000150728656565
4.049477;1.07465738025403;-0.01715404520299249;-0.01596139815923449;-0.1337704660910564;-0.12446994155660052;1.071827387872516;9.999706210226131;-2.1033934207755216e-08;0.11649644582040532;1.0448586856055688;0.9998451669570997;0.11648835117874767;1.0000168519805162
4.059477;1.0745725430380713;-0.017152137480528743;-0.015960871152373556;-0.13403763995582516;-0.1247282891302312;1.0717369424404986;9.999704890530278;-2.1571248811508003e-08;0.1167544979973144;1.0448596868537938;0.9998426017526428;0.11674673563522413;1.0000186918778622
4.069477;1.074486647944122;-0.017150339198967746;-0.015960460701759556;-0.13430462998576115;-0.12498662176921604;1.0716475339133795;9.999703368733368;-2.2092580700783166e-08;0.11701255374409876;1.0448606561593756;0.999840062213005;0.11700511626544335;1.0000205840981962
4.079477;1.074401679412715;-0.01715021362464863;-0.015961592186894157;-0.13456991764854823;-0.1252432948660856;1.071557162273917;9.999701610404326;-2.2596836489264072e-08;0.11727061317432731;1.0448615955434126;0.9998375507409828;0.11726349301538484;1.000022518995368
4.089477;1.0743166410748863;-0.017148422485687886;-0.01596117353579977;-0.13483515520335657;-0.12549996090149365;1.0714678279054488;9.999699589628083;-2.30829134809528e-08;0.11752767621822484;1.044862507122141;0.9998350689202884;0.11752086589870284;1.000024486744927
4.099477;1.074231522766999;-0.017146640008492732;-0.015960762889553278;-0.13510214011918967;-0.12575829357555748;1.0713775314381033;9.99969729504708;-2.3549710067176336e-08;0.11778474266922308;1.0448633926534485;0.9998326175278732;0.1177782349464127;1.000026477953075
4.109477;1.0741463148438988;-0.01714472333587817;-0.015960227332306346;-0.1353673066648827;-0.12601497445110268;1.0712882735834046;9.999694721412379;-2.399637233006454e-08;0.11804081224017446;1.044864253250824;0.9998301977534227;0.11803460024963942;1.0000284833116595
4.119477;1.0740610233388301;-0.017144714590393503;-0.015961467879954234;-0.1356306161343541;-0.12626996601087795;1.071199055623137;9.999691857436048;-2.4422596827324896e-08;0.11829788467613526;1.0448650892167382;0.9998278122561103;0.11829196198637686;1.0000304937686986
4.129477;1.0739756385858485;-0.01714279756799486;-0.01596093198337278;-0.13589569657358666;-0.12652664687897608;1.071109880194119;9.999688684465026;-2.482870246557244e-08;0.11855395978580657;1.0448659001869856;0.9998254654317575;0.11854832029847863;1.0000325013139293
4.139477;1.073890172500439;-0.017140998788347146;-0.015960506038969702;-0.13615892860064874;-0.126781646235722;1.0710207511847967;9.999685182551715;-2.5215358964302157e-08;0.11881003738352805;1.0448666855242394;0.9998231626012635;0.1188046752054211;1.0000344987029026
4.149477;1.073805624185313;-0.017141013819760482;-0.01596175419559108;-0.13642402629558342;-0.12703830450374834;1.0709316730438216;9.999681336348846;-2.5583267313034208e-08;0.11906511723017439;1.0448674448062942;0.9998209082392945;0.11906002670561085;1.0000364785104563
4.159477;1.0737199930035213;-0.017139088098805235;-0.015961210110530897;-0.13668718811863365;-0.12729331872227884;1.070842650454899;9.999677135612238;-2.593308397234762e-08;0.11932019897711231;1.0448681782882219;0.9998187047293146;0.11931537489642105;1.0000384326514447
4.169477;1.0736352926493027;-0.01713730513831651;-0.015960783968870212;-0.13695041935496743;-0.12754831814825024;1.0707546881290515;9.999672568734745;-2.626546768466873e-08;0.11957528222944283;1.0448688869081186;0.9998165529330825;0.11957071999571682;1.000040352154152
4.179477;1.0735505234215195;-0.0171373034457073;-0.015962016870889637;-0.13721181051441253;-0.12780164312275213;1.0706657904341297;9.99966761817291;-2.6581065665802002e-08;0.11983036668221987;1.044869572026951;0.9998144533855157;0.1198260622711107;1.000042227431157
4.189477;1.0734646863575095;-0.017135377421348606;-0.015961472406068457;-0.13747484445642455;-0.1280566573513188;1.0705779607544144;9.999662266148695;-2.6880500978585334e-08;0.12008445205885811;1.0448702351693555;0.9998124065977572;0.12008040193712081;1.0000440495111094
4.199477;1.0733797970999726;-0.017133586540346378;-0.01596103881481591;-0.1377361594902081;-0.12830999013706207;1.0704902001785592;9.99965650441804;-2.716442386305548e-08;0.12033853797831937;1.044870877524249;0.9998104132557643;0.12033473918024333;1.00004581092114
4.209477;1.0732948525675237;-0.01713166730631688;-0.01596048564935147;-0.13799744782496895;-0.1285633377955638;1.0704015065349513;9.999650336362114;-2.7433563827895722e-08;0.12059162407364007;1.044871499207088;0.9998084747585826;0.12058807424308023;1.0000475049666653
4.219477;1.0732108679635464;-0.017131680908488284;-0.01596171829621863;-0.13825879925511558;-0.12881666285462953;1.070313875386765;9.99964377041216;-2.7688807416426677e-08;0.12084471019247976;1.0448720985328563;0.9998065928495379;0.12084140740126353;1.0000491244095107
4.229477;1.0731258441678235;-0.017129890488223797;-0.015961285053633714;-0.1385199883666978;-0.12906999565266952;1.0702263024514356;9.999636811491367;-2.793131881595391e-08;0.12109779637265007;1.0448726721475126;0.9998047683319026;0.12109473897863199;1.0000506612880298
4.239477;1.0730407815099638;-0.017127962583506594;-0.01596072369593218;-0.13877936223872792;-0.1293216766804722;1.0701397850687344;9.999629455409233;-2.8162527322323307e-08;0.12135088270006131;1.0448732162677028;0.9998030003462806;0.12134806945468167;1.0000521080701326
4.249477;1.0729566934772325;-0.01712797623717959;-0.015961956685941976;-0.13904058863999416;-0.12957500175539854;1.0700523212892237;9.999621692105158;-2.8383881587550684e-08;0.12160296923214242;1.0448737275807787;0.9998012864823471;0.12160039947872171;1.0000534584554885
4.259477;1.0728715744552293;-0.017126048014131697;-0.015961394987596193;-0.13929987905277166;-0.1298266827995325;1.0699649084981966;9.999613514888724;-2.8596593018151672e-08;0.12185505595007344;1.044874203146173;0.9997996229525128;0.12185272977326321;1.0000547069786796
4.269477;1.0727874380428508;-0.01712426508320478;-0.015960953670011258;-0.13955924247623755;-0.13007834904632168;1.0698785436061131;9.999604922914985;-2.880157698440563e-08;0.12210614271807221;1.0448746404715397;0.999798004904563;0.12210406099813513;1.0000558486468107
4.279477;1.072703284669665;-0.017124270430038075;-0.015962179193518722;-0.13981855624308676;-0.13033000749652637;1.0697922233228816;9.99959591878176;-2.8999569320393564e-08;0.12235822927527155;1.0448750386412209;0.9997964272467142;0.12235639359056268;1.000056878781113
4.289477;1.0726191153328242;-0.017122348919985413;-0.01596160872798642;-0.14007606459958774;-0.13058002199057042;1.0697049435290529;9.99958650650573;-2.919131226201315e-08;0.12260831522053427;1.0448753995332154;0.9997948855653799;0.12260672767111902;1.000057792548663
4.299477;1.07253494511961;-0.01712055810816066;-0.01596115993536116;-0.14033351659385856;-0.13083002161346402;1.0696186991583918;9.999576683595139;-2.9377577971937786e-08;0.12285940001911545;1.0448757274534384;0.9997933767223453;0.12285806306513708;1.000058585066519
4.309477;1.0724507745722325;-0.01711876759280307;-0.015960711329959836;-0.14059092757728903;-0.131080021242936;1.0695324850046197;9.999566433584475;-2.9559016728338265e-08;0.1231094830483921;1.0448760275269804;0.9997918990554723;0.12310839934925355;1.000059252232592
4.319477;1.0723666034985093;-0.017118633411938425;-0.015961807104892055;-0.1408483045244154;-0.13133002795496682;1.0694462969282685;9.999555730757491;-2.973613041312286e-08;0.12335956359311562;1.0448763045673526;0.9997904520626743;0.12335873589241804;1.0000597914116771
4.329477;1.0722824449519617;-0.017116843106813884;-0.0159613586268507;-0.14110563348300742;-0.13158002759409043;1.069361132929262;9.999544552143078;-2.990939279458538e-08;0.12360864087310612;1.0448765627965364;0.9997890362729128;0.12360807196420255;1.0000602014753546
4.339477;1.0721992926076664;-0.017114928173539396;-0.015960779013696812;-0.14136128150752064;-0.13182837554138285;1.069274993084604;9.999532887166046;-3.0079344932540074e-08;0.12385771421551067;1.0448768056783386;0.9997876541179687;0.12385740688436622;1.000060482332023
4.349477;1.0721161588827077;-0.017114932224711252;-0.015961988924025464;-0.14161686557581205;-0.1320767008013656;1.0691898782614568;9.999520739752242;-3.024658271890998e-08;0.12410678318970444;1.0448770352888888;0.9997863108635643;0.12410674007100339;1.000060634608417
4.359477;1.0720320425951764;-0.017113134064477044;-0.0159615329421403;-0.14187228537076496;-0.1323250337948633;1.0691037883542618;9.999508125513872;-3.0411665773716625e-08;0.12435484754394205;1.0448772517997815;0.9997850143180271;0.12435507096307309;1.0000606594352686
4.369477;1.071948943053526;-0.017111218900043818;-0.015960952900857393;-0.14212781241184544;-0.13257338174323377;1.0690187208482704;9.999495070272847;-3.057511848735133e-08;0.12460290708718752;1.0448774543845938;0.9997837736856505;0.12460339899766706;1.000060557961582
4.379477;1.0718658744633398;-0.017111223059764844;-0.015962163103236508;-0.14238327550004548;-0.13282170699469792;1.0689336707683754;9.999481608344647;-3.0737489439567344e-08;0.12485096170102085;1.0448776428790798;0.9997825984680613;0.12485172372007078;1.0000603311511789
4.389477;1.0717828379919894;-0.017109432389837014;-0.015961699027080643;-0.14263692021788393;-0.13306837339501643;1.0688486317192754;9.999467779233324;-3.089928696559416e-08;0.1250980114168746;1.0448778181250418;0.9997814975146163;0.1250990447935755;1.000059980225895
4.399477;1.0717008353406168;-0.017107523966162726;-0.015961110161645642;-0.1428906736843635;-0.1333150547479085;1.0687635966593538;9.999453625510927;-3.106091563626747e-08;0.12534405641986546;1.0448779811033746;0.9997804783188576;0.12534536184551645;1.0000595072346499
4.409477;1.0716178818275595;-0.017107519866256252;-0.01596231283848683;-0.1431442303282662;-0.1335617133257311;1.068679558327311;9.99943919293886;-3.1222732918912615e-08;0.12559109702593063;1.044878132752173;0.9997795468665795;0.1255926744068705;1.000058915308875
4.419477;1.0715349727868466;-0.017105587459493126;-0.015961716375634157;-0.14339598460489508;-0.13380672794346946;1.068594509937597;9.999424533684511;-3.13850549926361e-08;0.12583713365239843;1.0448782747814649;0.9997787078157616;0.12583898198655255;1.0000582085912706
4.429477;1.0714531215890881;-0.01710381268057271;-0.015961251921056824;-0.14364960391467424;-0.13405339437493075;1.0685104457307846;9.99940970935775;-3.154819326909325e-08;0.12608216673663414;1.0448784097804025;0.9997779647322722;0.12608428417059064;1.0000573921559317
4.439477;1.0713713281290227;-0.01710381565287553;-0.015962446478090326;-0.1439013895518469;-0.13429838634164584;1.0684263606596636;9.999394788066658;-3.171261484964457e-08;0.12632819671521628;1.0448785401144207;0.9997773204143879;0.12633058069146855;1.000056472309688
4.449477;1.0712895929789;-0.01710189834681578;-0.015961848980157654;-0.1441531596629442;-0.13454340099959378;1.0683412494999762;9.9993798375618;-3.187880219139226e-08;0.12657222407968707;1.0448786672083228;0.999776777187241;0.12657487135741854;1.0000554570569224
4.459477;1.071207930330416;-0.01710010734473595;-0.015961369176951255;-0.14440308966483373;-0.13478673410130443;1.0682581064575993;9.999364920057248;-3.2046883158326745e-08;0.12681724935370683;1.0448787917809297;0.999776336735669;0.12682015589368648;1.000054355885638
4.469477;1.0711263390257102;-0.01709832499890677;-0.015960897340504987;-0.14465476613433384;-0.13503173384110495;1.068173926284071;9.999350091612394;-3.221668832225112e-08;0.12706127296881314;1.044878914278179;0.999775999415226;0.1270644339670957;1.000053178643102
4.479477;1.0710448166606494;-0.017098184526275408;-0.015961958222385504;-0.14490462506154442;-0.1352750740183689;1.0680897060870316;9.999335405613456;-3.238816101340187e-08;0.1273042951000059;1.0448790354126354;0.9997757638020265;0.1273077054828932;1.0000519346417744
4.489477;1.070964374051118;-0.017096409358590282;-0.015961478067064064;-0.14515457365837586;-0.13551840716259742;1.0680054458976094;9.999320915850149;-3.256157139052972e-08;0.12754831553365967;1.0448791566058147;0.9997756270654453;0.12755197085702633;1.0000506328013035
4.499477;1.070883002812242;-0.017094483322685358;-0.015960871899603442;-0.1454043632785758;-0.13576175513321329;1.0679221477744425;9.999306679356103;-3.2737432993016246e-08;0.1277903337081808;1.0448792798670876;0.9997755858611534;0.12779423095864448;1.0000492819678715
4.509477;1.0708027125796877;-0.01709448503064471;-0.015962050653701633;-0.14565244144780912;-0.13600341381446307;1.0678388144176592;9.999292762803623;-3.291642420104045e-08;0.12803334899768576;1.0448794075367616;0.9997756370015587;0.12803748683833766;1.0000478907021653
4.519477;1.0707224977923673;-0.01709270200811612;-0.01596156290690585;-0.14590048977380143;-0.13624508029690463;1.0677554481713254;9.999279245755963;-3.309947689945017e-08;0.12827536102565376;1.044879542287986;0.9997757774127983;0.12827973952570193;1.0000464668336975
4.529477;1.0706423520673887;-0.01709078271905434;-0.015960947845052573;-0.1461485152211792;-0.13648676168373314;1.0676720511690438;9.999266208012303;-3.328779643763626e-08;0.1285163697315365;1.0448796869428085;0.9997760037298363;0.12852098993288769;1.0000450166922645
4.539477;1.0705622834665078;-0.017090784538698837;-0.015962126806280265;-0.1463964787894983;-0.13672842036083419;1.0675886261259058;9.999253708273514;-3.348267861685434e-08;0.12875737529583295;1.0448798442544196;0.9997763122254488;0.12876223882682797;1.0000435443420805
4.549477;1.0704822870870372;-0.01708899366665416;-0.0159616314615748;-0.1466426281514426;-0.1369684201949933;1.0675051764588919;9.99924177851233;-3.368534545397157e-08;0.1289983781335341;1.0448800174567379;0.9997766992384787;0.1290034869428615;1.0000420519342172
4.559477;1.0704023590199498;-0.01708706580513893;-0.015961008099814822;-0.14688875489777245;-0.13720843494027196;1.067422706051089;9.999230434762563;-3.389691238087725e-08;0.12923837891097043;1.0448802108916095;0.9997771615883516;0.1292437351927829;1.000040541091559
4.569477;1.0703235095862893;-0.017087074695879202;-0.01596217886524273;-0.14713495755725037;-0.13744842704456986;1.0673402191604406;9.99921968738446;-3.411832874781314e-08;0.12947837851923838;1.044880429655461;0.9997776962243416;0.12948398475573022;1.000039014168576
4.579477;1.0702437344759697;-0.017085284322223105;-0.015961683732876392;-0.14738099335665353;-0.13768842688600932;1.0672567198116836;9.9992095484599;-3.4350293969867346e-08;0.1297173779868244;1.0448806790139307;0.9997782991473125;0.12972323697280838;1.0000374744585865
4.589477;1.0701650289506521;-0.017083363196011073;-0.015961051478207124;-0.14762536069764418;-0.13792677506363324;1.0671742109874607;9.999200032810313;-3.4593324172585995e-08;0.1299563783709877;1.0448809639803462;0.9997789642195715;0.1299624931656895;1.0000359257381064
4.599477;1.070086402360955;-0.017083363825801137;-0.015962214652055523;-0.14786966717524663;-0.1381651005266944;1.0670916944135973;9.999191146741854;-3.484778594018925e-08;0.13019538072631345;1.0448812884121048;0.999779682766706;0.13020175449610055;1.0000343719748888
4.609477;1.0700078449292367;-0.017081442418467877;-0.015961581997632666;-0.1481139601260731;-0.1384034487115726;1.0670101708477264;9.999182874324585;-3.5113681366919354e-08;0.1304333861158796;1.0448816542060546;0.9997804448043051;0.13044002192367216;1.00003281670542
4.619477;1.0699303645672502;-0.01707967484091087;-0.01596107798085182;-0.1483583392833259;-0.13864178205392322;1.0669276402773733;9.999175171108588;-3.539043664478094e-08;0.13067039561060784;1.044882061274866;0.9997812406295727;0.13067729621860358;1.000031262292607
4.629477;1.0698519538947877;-0.017079667200079626;-0.015962233561487366;-0.14860075109536078;-0.13887844087422221;1.0668461017982833;9.999167969685674;-3.567690156439843e-08;0.13090841029883418;1.044882507968206;0.9997820612077141;0.13091557791587083;1.0000297102553932
4.639477;1.0697736046033868;-0.01707773719464089;-0.015961592620638742;-0.14884314963567258;-0.13911512241802104;1.06676355370431;9.999161198071523;-3.597157830344827e-08;0.13114443126802233;1.0448829916626114;0.9997828980930019;0.13115186722077973;1.000028162466325
4.649477;1.0696963221442788;-0.017077744790028965;-0.01596274765843042;-0.1490856270058981;-0.13935178130858544;1.0666819942174675;9.999154797442651;-3.6272977345466324e-08;0.13138145951828936;1.0448835092497564;0.9997837439059643;0.13138916395860137;1.0000266220367595
4.659477;1.0696190980414595;-0.01707596111341546;-0.015962228390761717;-0.1493262933289849;-0.13958678135301694;1.0666004224828478;9.999148726359843;-3.657976340467169e-08;0.13161649587187205;1.0448840577076015;0.9997845932396345;0.13162446763554037;1.0000250931461483
4.669477;1.069541924029935;-0.01707403781178357;-0.01596157856138802;-0.14956693875436408;-0.1398217963153019;1.0665198386696453;9.999142958262903;-3.689070057592416e-08;0.13185254101225385;1.0448846345799658;0.9997854430342111;0.1318607775709835;1.0000235800264385
4.679477;1.069464806155354;-0.017074037118364475;-0.01596272601096429;-0.14980752431814032;-0.1400567885465381;1.066438242807777;9.99913748165588;-3.720472665652205e-08;0.13208759565295783;1.0448852374231374;0.9997862917301272;0.13209609294273963;1.000022085921487
4.689477;1.0693877370301705;-0.01707225388261033;-0.015962206962094515;-0.1500480820247401;-0.14029178857565333;1.0663576339406702;9.999132295122644;-3.7521153418813014e-08;0.13232166063956463;1.0448858630679592;0.999787138176145;0.1323304127641517;1.000020612756318
4.699477;1.0693117104042762;-0.017070337266944614;-0.01596154824582221;-0.15028697700356577;-0.1405251369432509;1.066276010437085;9.99912739193986;-3.783972312405036e-08;0.13255573688413783;1.044886508042571;0.9997879816230881;0.13256473599156726;1.0000191615334284
4.709477;1.0692347353686702;-0.01707032826865299;-0.015962688109348103;-0.15052567201575512;-0.1407584625028301;1.0661953705069023;9.999122748921856;-3.8160407692060805e-08;0.13278982521810978;1.044887169345981;0.999788822146808;0.13279906171542524;1.0000177325982171
4.719477;1.0691588075237655;-0.017068552405258976;-0.015962160855554935;-0.15076448048914443;-0.1409917959264713;1.0661147127268724;9.999118327908509;-3.8483188566592496e-08;0.1330229262730804;1.044887844517211;0.9997896604006338;0.13303238923238447;1.0000163252016123
4.729477;1.069082922005203;-0.017066635496460016;-0.01596150166912974;-0.15100326877808762;-0.1412251442660893;1.0660340364673;9.99911408039943;-3.880802427776953e-08;0.13325504045542755;1.0448885312590772;0.999790497354576;0.13326471802009282;1.0000149372042675
4.739477;1.0690070868373038;-0.01706663347566223;-0.015962633322960156;-0.15124021601834942;-0.1414568032113712;1.065954341613227;9.999109948028867;-3.9134840145139964e-08;0.13348716791613519;1.0448892273854131;0.9997913341619908;0.13349704767227707;1.000013565894638
4.749477;1.068931294822605;-0.017064849661278712;-0.015962098473055374;-0.15147713637057453;-0.14168846994571235;1.0658736284710195;9.999105863983132;-3.9463475292631636e-08;0.13371930840429433;1.0448899312534892;0.999792171463336;0.133729377783741;1.000012209406744
4.759477;1.0688565378071773;-0.01706293939822722;-0.01596143038886777;-0.15171417877900772;-0.14192015166290506;1.0657938984571942;9.999101758324455;-3.9793767634007616e-08;0.13395046124721835;1.044890641747378;0.9997930088642103;0.13396070787179531;1.0000108675783939
4.769477;1.0687808212584777;-0.01706292903982704;-0.01596255444347096;-0.15194923901179863;-0.14215014390584296;1.0657141545082471;9.9990975589912;-4.0125534712446594e-08;0.1341816256053274;1.044891357632693;0.9997938451622099;0.13419203734193655;1.0000095416602799
4.779477;1.0687061320107474;-0.01706101010315371;-0.01596187816273538;-0.15218443035585216;-0.14238015893503905;1.065634400738006;9.99909319101217;-4.045824987773776e-08;0.13441180066132483;1.0448920773088919;0.9997946788066242;0.13442236540983035;1.0000082333457343
4.789477;1.0686314759796973;-0.017059233630649175;-0.015961335004497326;-0.15241957188312358;-0.1426101590086161;1.0655546415982506;9.999088584315695;-4.079089408475777e-08;0.13464098555766058;1.0448927989599588;0.9997955084502148;0.13465169102489558;1.0000069442034447
4.799477;1.0685568449293321;-0.01705923856151264;-0.01596245863604288;-0.1526546705489129;-0.14284015125367225;1.0654758807360094;9.999083684720853;-4.112221991218505e-08;0.13487117929634035;1.04489352068441;0.9997963337903478;0.1348820129377843;1.0000056759850646
4.809477;1.068482230511765;-0.017057310960148002;-0.01596177407704023;-0.1528879772903425;-0.1430684995682175;1.065396119952591;9.999078458667475;-4.145119597702344e-08;0.13509938079534461;1.044894240671739;0.999797156391202;0.13511032991412175;1.0000044311974703
4.819477;1.0684076389627806;-0.017057307424828697;-0.01596288996315924;-0.15312122612948378;-0.14329682511823227;1.0653173587991862;9.999072889724227;-4.177736295815577e-08;0.1353285891052076;1.044894957071679;0.9997979794816333;0.13533964091136008;1.0000032127308756
4.829477;1.0683340631085583;-0.017055530041065813;-0.015962330908835348;-0.15335281184799293;-0.14352349187017752;1.0652385953629337;9.999066970169977;-4.2100847628861846e-08;0.13555580358820252;1.0448956674089058;0.9997988066539475;0.13556694510066336;1.000002022559412
4.839477;1.0682594960827065;-0.01705360212131677;-0.015961645885181768;-0.15358601613038994;-0.14375184011550063;1.0651598278413137;9.999060695212577;-4.242207453655634e-08;0.13578302380418933;1.044896367957629;0.9997996407507588;0.13579424175934995;1.0000008612534865
4.849477;1.0681859452703373;-0.017053605529715903;-0.015962753541530768;-0.15381752602594;-0.14397849901313345;1.065081055306418;9.999054062266708;-4.274135264143406e-08;0.13601024918522409;1.0448970535295756;0.9998004833201694;0.13602153010468085;0.9999997287944566
