time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.859477;1.0681124042938743;-0.017051820173623375;-0.015962186887099668;-0.15404723027387207;-0.1442034990408445;1.0650032771674918;9.999047071860183;-4.3058541013031004e-08;0.13623647893123944;1.0448977178902;0.9998013343195142;0.13624780918375576;0.999998625186181
4.869477;1.0680388667074114;-0.01704989889183715;-0.015961492973193832;-0.15427869678015999;-0.144430180632997;1.0649244924830759;9.999039728734342;-4.337302376819623e-08;0.1364627122307909;1.0448983544280612;0.9998021923667566;0.1364740779323326;0.999997550314642
4.879477;1.067966339782985;-0.017049909246278153;-0.01596259240105212;-0.15450847065103804;-0.14465517287305288;1.0648466998330897;9.999032045055326;-4.368394676013461e-08;0.13668794841560342;1.0448989568389724;0.9998030552122581;0.13669933538770596;0.9999965039163927
4.889477;1.0678928164788501;-0.01704812425900822;-0.015962025958305155;-0.1547380750332644;-0.14488017282099244;1.064768897452262;9.99902404604904;-4.399053541680768e-08;0.13691318689016851;1.044899520003587;0.9998039199740109;0.1369245808211657;0.9999954860851149
4.899477;1.067820289387942;-0.01704798120914183;-0.015962981999116548;-0.15496601829086032;-0.1451035133052225;1.064691083371916;9.99901577293503;-4.4292303497433616e-08;0.13713742703918141;1.0449000404533995;0.9998047839379282;0.13714881360444162;0.9999944980203895
4.909477;1.0677467646717287;-0.017046188019237362;-0.01596240781945496;-0.15519377657338368;-0.1453268465529929;1.0646142556983464;9.999007280366333;-4.458906472831876e-08;0.1373616682182431;1.0449005158512792;0.9998056457204896;0.13737303304418097;0.9999935424456332
4.919477;1.0676742340035126;-0.017044410351606133;-0.0159618331455391;-0.1554216474074979;-0.14555017984580876;1.06453641287507;9.99899862942486;-4.4880885214601286e-08;0.13758490978109292;1.0449009442563113;0.9998065052880888;0.13759623845343416;0.9999926231688409
4.929477;1.067602689320904;-0.01704428191829663;-0.01596278809990367;-0.15564963841003665;-0.14577352032812016;1.0644595532682588;9.998989876991315;-4.516801949918295e-08;0.137808151046971;1.044901324137677;0.999807363031739;0.13781942934012004;0.9999917441628656
4.939477;1.0675301373765993;-0.017042496049561685;-0.01596220568476943;-0.1558756647793841;-0.14599518692515043;1.0643826744905418;9.998981067939607;-4.545082482415415e-08;0.13803039123918637;1.0449016551888157;0.9998082191395475;0.13804160552069075;0.9999909091924004
4.949477;1.067457571374456;-0.0170424897406181;-0.01596329005839918;-0.1561016504387915;-0.14621684569490925;1.064305773970635;9.998972236862635;-4.5729701277064246e-08;0.13825162952447664;1.0449019384510598;0.9998090736992913;0.13826276714327274;0.9999901218768031
4.959477;1.0673859844950992;-0.0170405729950642;-0.015962570108459438;-0.15632777384487112;-0.14643852727258036;1.0642288500321142;9.998963414461205;-4.600493608781297e-08;0.13847286504623083;1.0449021747849012;0.9998099273305943;0.13848391466234775;0.9999893853532501
4.969477;1.0673143839845252;-0.017038794444942364;-0.01596197944919252;-0.15655207096258925;-0.14665852723149816;1.0641519016696817;9.998954629147185;-4.6276471031431194e-08;0.13869409685427259;1.044902363757146;0.9998107813911943;0.13870504872249054;0.9999887018917095
4.979477;1.0672427637981827;-0.017038795092310176;-0.01596305557787497;-0.156776328060068;-0.14687851936853324;1.064075927974146;9.998945903083964;-4.654389582705944e-08;0.13891432390629252;1.0449025043334297;0.9998116374307476;0.13892516993575602;0.9999880732556772
4.989477;1.0671711192190467;-0.017036869725651094;-0.015962327379797088;-0.15700057707512563;-0.14709853425213446;1.06399992865277;9.998937247670007;-4.68066475347202e-08;0.13913354519631124;1.0449025956447653;0.9998124967030875;0.1391442787183179;0.999987501276504
4.999477;1.0670994605176765;-0.017035083217930975;-0.015961729123426898;-0.15722300040863862;-0.1473168675206161;1.0639239049618356;9.99892866226748;-4.70641387272943e-08;0.13935275984210294;1.044902636659404;0.9998133599491421;0.13936337532757256;0.9999869876123301
5.009477;1.0670287843115613;-0.01703509081811396;-0.015962797011328966;-0.15744553157475047;-0.14753519304408946;1.0638478597118095;9.99892014107659;-4.731592828594574e-08;0.139571967069618;1.0449026258383;0.9998142275033406;0.1395824600009633;0.9999865329856157
5.019477;1.0669580875946507;-0.017033172103004375;-0.015962059932600456;-0.15766805533289396;-0.14775354132358573;1.063771795962737;9.998911685024249;-4.756205747890472e-08;0.13979016620771118;1.044902561394216;0.9998150996694083;0.13980053300323275;0.9999861371868547
5.029477;1.0668863816742054;-0.01703315599265919;-0.0159631207374918;-0.1578885980763465;-0.1479702001159687;1.0636967157737478;9.998903303551684;-4.780315260435807e-08;0.14000735673685877;1.044902441467568;0.999815976665303;0.14001759459240423;0.9999858000366845
5.039477;1.0668166640251693;-0.017031392167366915;-0.015962513738741396;-0.1581094144671266;-0.1481868668487197;1.063621620354614;9.99889500239883;-4.80401564105721e-08;0.14022453832432322;1.0449022643948531;0.9998168583082929;0.14023464502891703;0.9999855216963364
5.049477;1.0667459326546205;-0.017029464822787273;-0.015961768435985648;-0.1583300673157706;-0.14840354846884565;1.0635465105584334;9.998886773872679;-4.827411363706374e-08;0.14044071081632645;1.0449020294101279;0.9998177440433741;0.14045068459571575;0.9999853017064689
5.059477;1.0666751999492439;-0.017029455648272053;-0.01596282100740343;-0.15854888779618573;-0.1486185406717751;1.0634713864337764;9.998878603784604;-4.850604956401863e-08;0.14065687416382996;1.0449017369112004;0.9998186327386346;0.14066671358001193;0.9999851384053833
5.069477;1.0666054645745522;-0.017027692163302504;-0.01596221422838216;-0.1587696128789218;-0.14883520739476547;1.0633962462945798;9.998870486657028;-4.873680875772276e-08;0.14087202830307438;1.0449013881953222;0.9998195221477674;0.1408817322734637;0.9999850294847624
5.079477;1.0665347257437572;-0.01702752563709699;-0.015963119556165212;-0.15898660989954067;-0.14904854790715305;1.0633220861968853;9.99886243289297;-4.89671106767147e-08;0.1410861731127804;1.0449009853603948;0.9998204091658057;0.14109574097515085;0.9999849722977469
5.089477;1.066464996844026;-0.01702575393845245;-0.01596250505477891;-0.15920549669031717;-0.14926354797700075;1.0632469004983043;9.99885446431006;-4.9197662198381634e-08;0.14130130847217823;1.0449005311410506;0.9998212908713127;0.14131073994062973;0.9999849633159069
5.099477;1.0663962767402757;-0.017023989396009027;-0.015961882241248566;-0.15942272540192645;-0.1494768814680812;1.063172683327193;9.998846602104082;-4.9428947073155706e-08;0.14151443435034744;1.0449000286150465;0.999822165258135;0.14152372937035715;0.9999849981870388
5.109477;1.0663265637763584;-0.017023837471816437;-0.01596278652346636;-0.1596397818619002;-0.1496902220517936;1.063098430088271;9.998838857690012;-4.966097027969998e-08;0.14172755089292763;1.0448994813432768;0.9998230313821107;0.14173670946753647;0.9999850728337962
5.119477;1.0662568699187895;-0.017022049448086243;-0.01596215665565363;-0.15985502422462053;-0.14990188882777775;1.0630251383932958;9.998831238555704;-4.9893246828950496e-08;0.14193965840133066;1.0448988938148993;0.9998238892584848;0.14194868036524272;0.9999851839596189
5.129477;1.0661881923993377;-0.017022054094005673;-0.015963192931407317;-0.16007037883761763;-0.15011354787197956;1.0629508078204792;9.99882376304854;-5.0124956247981826e-08;0.14215175719414344;1.0448982716177924;0.9998247394809574;0.1421606419576392;0.999985328694179
5.139477;1.0661195280222642;-0.01702013124407205;-0.01596242173094853;-0.1602857278445164;-0.15032522969639442;1.062877438647378;9.998816465399525;-5.035516236558053e-08;0.14236384753912332;1.044897620953711;0.9998255825649454;0.14237259391921625;0.9999855047553575
5.149477;1.0660508884746371;-0.01702012743622472;-0.015963450304447884;-0.16049924711841587;-0.15053522210274617;1.062804030750838;9.998809389821533;-5.05829539056636e-08;0.14257392969468347;1.0448969476202008;0.9998264182916736;0.14258253589549313;0.9999857108611016
5.159477;1.065982272989675;-0.017018355081766343;-0.01596282019177695;-0.16071452260891003;-0.15074688896778946;1.0627305834620056;9.998802584637463;-5.08074350286494e-08;0.1427850039448717;1.0448962562421311;0.9998272453295123;0.14279346767800702;0.9999859464772369
5.169477;1.0659146864526143;-0.017016581550333643;-0.015962173962712517;-0.16092636647396885;-0.1509552226121084;1.0626570960011366;9.998796096778504;-5.102758055296397e-08;0.1429940705657751;1.044895550141428;0.9998280618032116;0.14300238924383238;0.9999862117264182
5.179477;1.0658461295393256;-0.01701642667796109;-0.015963061202254186;-0.16113981435167202;-0.15116523000913504;1.0625835677428115;9.998789971433405;-5.12420621003056e-08;0.14320312973296961;1.0448948316953608;0.9998288665530424;0.14321130058850753;0.9999865075981291
5.189477;1.0657786175592818;-0.01701465324017579;-0.015962415083153724;-0.16135160128361345;-0.15137356366605909;1.0625109984219472;9.998784262668199;-5.144930356631749e-08;0.14341218153095214;1.0448941027335927;0.99982965951573;0.14342020153373322;0.9999868353352669
5.199477;1.0657111525798253;-0.017014656402073197;-0.015963435770343506;-0.16156335159322213;-0.15158188952433457;1.0624383886137234;9.998779039377357;-5.1647754139011356e-08;0.1436202261473297;1.0448933643254035;0.9998304412122407;0.14362809173835417;0.9999871957649793
5.209477;1.065643737217146;-0.017012723076866795;-0.015962639742839096;-0.16177332089222413;-0.1517885715251283;1.062365739822936;9.998774375704903;-5.183610893083626e-08;0.14382726399009363;1.044892616324533;0.9998312124035735;0.1438349708200949;0.9999875897904646
5.219477;1.0655763879867521;-0.01701271777599897;-0.0159636527374618;-0.16198323854696406;-0.15199523075221258;1.0622930534123765;9.998770341005491;-5.201347357463659e-08;0.14403429556996497;1.0448918573666621;0.9998319736452278;0.14404183841700513;0.9999880190514211
5.229477;1.0655101061926169;-0.01701095164248989;-0.01596299857306405;-0.16219328872328662;-0.15220189786369018;1.0622213292470493;9.998766999566271;-5.2179505333215653e-08;0.14424032133100287;1.0448910853195201;0.9998327246590731;0.14424769420184685;0.9999884857733975
5.239477;1.0654438917575988;-0.01700902490447055;-0.015962193732419947;-0.16240155054508112;-0.1524069133164746;1.0621495656555313;9.998764410512404;-5.233432232744847e-08;0.14444634157633512;1.044890297820514;0.9998334644487832;0.14445353793832058;0.9999889921764232
5.249477;1.0653767580407665;-0.017009011218906803;-0.015963199189468907;-0.1626096086810416;-0.1526119059247248;1.0620767606279178;9.998762622066465;-5.2478176621431365e-08;0.14465135647624983;1.0448894924738343;0.9998341918031676;0.14465836957171158;0.9999895398627896
5.259477;1.0653117041132272;-0.01700725227679968;-0.01596253680942449;-0.16281795306954266;-0.1528169064889562;1.0620059131021529;9.998761664765373;-5.261110728907325e-08;0.14485536616406697;1.0448886668957988;0.9998349052425741;0.14486218925631117;0.9999901294302979
5.269477;1.0652457280329368;-0.017007092478088622;-0.015963390465218934;-0.16302434865858856;-0.1530202475237047;1.0619340237008215;9.998761554595598;-5.2732738919869094e-08;0.14505937090415574;1.0448878189179762;0.9998356032724481;0.14506599728342068;0.9999907605555629
5.279477;1.0651798399346257;-0.017005310039790077;-0.015962721050560524;-0.16323071010427959;-0.15322358139403966;1.0618620948010915;9.998762311375485;-5.284232201002038e-08;0.14526237110434237;1.0448869468900692;0.999836285803616;0.14526879394173015;0.999991432381287
5.289477;1.06511503423026;-0.017005318425869376;-0.015963717758245514;-0.1634371895226499;-0.15342690754389296;1.061791130004275;9.998763970484424;-5.2938873334765094e-08;0.1454653670905783;1.0448860500618273;0.9998369553012495;0.14547157941537753;0.9999921435531335
5.299477;1.0650503040464911;-0.01700338948718024;-0.01596289593080416;-0.16364189041471716;-0.1536285898536364;1.0617201330338135;9.99876657133007;-5.3021279963780427e-08;0.14566735896527724;1.0448851286163323;0.9998376162678214;0.14567335385496932;0.9999928916860712
5.309477;1.0649856553145138;-0.017001614239677738;-0.015962218275940285;-0.16384654947473423;-0.15383025719640314;1.0616491066169353;9.998770141799096;-5.3088481985255155e-08;0.14586934669016138;1.0448841830527327;0.9998382739819202;0.14587511753006815;0.9999936727569128
5.319477;1.0649210793834236;-0.017001614242545586;-0.015963207413720037;-0.16405117363333116;-0.1540319167537763;1.0615780523071274;9.998774696052026;-5.3139711826816576e-08;0.14607033015399;1.0448832135038892;0.9998389333713515;0.14607587089222301;0.9999944812621065
5.329477;1.0648565728383548;-0.016999830956360453;-0.01596252224141408;-0.16425400456749578;-0.15423191748902393;1.0615079707741815;9.998780239001091;-5.317460317663837e-08;0.1462703091485634;1.044882219306484;0.9998395978280216;0.1462756145846669;0.9999953116180126
5.339477;1.064793128364216;-0.01699968343636481;-0.01596335816546147;-0.1644569705625761;-0.15443192549984214;1.0614378614834405;9.998786768116414;-5.3193048351102086e-08;0.14647028340942003;1.0448811991198406;0.9998402686854977;0.14647534939845333;0.9999961596176169
5.349477;1.064729752834252;-0.016997907150838754;-0.015962664597196974;-0.16465812892582085;-0.15463025970090866;1.0613677227926763;9.998794272256632;-5.319483618792552e-08;0.14666925266779898;1.044880152367505;0.9998409456170809;0.14667407609669803;0.9999970225789697
5.359477;1.0646664385506313;-0.016997905677827815;-0.015963637818204434;-0.16485925322124845;-0.1548285861194663;1.0612975534175493;9.998802731006712;-5.317930315510427e-08;0.1468682165832342;1.0448790808331905;0.999841626979856;0.14687279526068153;0.9999978987393507
5.369477;1.0646031770434976;-0.016995974561881934;-0.015962798929765213;-0.1650603753078593;-0.15502693536049228;1.061227353805142;9.998812115926214;-5.314521094854678e-08;0.14706617474311717;1.0448779881591426;0.9998423105870399;0.14707050734705596;0.9999987871405943
5.379477;1.0645399727288507;-0.01699597294260395;-0.015963772236576933;-0.16526144808792237;-0.15522526182966;1.0611581265592152;9.998822389078311;-5.309087955271355e-08;0.14726312685975024;1.0448768781486497;0.999842995361648;0.14726721287830577;0.9999996879254178
5.389477;1.064477814767314;-0.016994203921635125;-0.01596307054479162;-0.1654608846154101;-0.1554219295517652;1.0610878761851954;9.99883349932893;-5.301451190575297e-08;0.14746007284726195;1.0448757542338358;0.9998436819612124;0.1474639125659164;1.000000602270489
5.399477;1.0644156926008106;-0.01699227108613573;-0.015962214999719275;-0.16565853703286956;-0.1556169456464578;1.0610186078090484;9.998845385373482;-5.2914578603068406e-08;0.14765601261165873;1.044874619945483;0.9998443716851226;0.14765960727804794;1.000001532256473
5.409477;1.0643536119991903;-0.0169922763269942;-0.015963180031957857;-0.1658579150562914;-0.15581360561622418;1.0609503254365547;9.998857982976999;-5.2790009308325007e-08;0.14785194588529368;1.0448734790991268;0.9998450658519876;0.14785529798169314;1.0000024807462677
5.419477;1.0642915673792868;-0.016990499253542516;-0.015962470743015492;-0.1660555022563589;-0.15600860676793743;1.060881030941878;9.99887122731735;-5.264018053034741e-08;0.14804687226830027;1.0448723354367033;0.9998457661420574;0.14804998573811545;1.0000034505905842
5.429477;1.064229559053488;-0.01699049624160111;-0.01596342823291406;-0.16625305620827313;-0.15620360013820553;1.0608127239127203;9.998885049635778;-5.2464916884173416e-08;0.14824079129722506;1.0448711923421843;0.9998464740615368;0.14824367166652752;1.0000044439254205
5.439477;1.0641685824637745;-0.016988569890089702;-0.01596256375822101;-0.16644899146032832;-0.15639694975806598;1.0607434025802411;9.998899372418188;-5.2264383608694344e-08;0.14843470246306914;1.0448700531457467;0.9998471901025161;0.14843735692324822;1.0000054627219122
5.449477;1.0641076467983026;-0.016988573664588117;-0.015963512816963277;-0.1666448788309551;-0.15659027659682817;1.0606760655211935;9.998914108312144;-5.2038842867491516e-08;0.14862760524448093;1.0448689214119373;0.9998479144612556;0.14863004273485333;1.0000065095673256
5.459477;1.064046747049585;-0.016986795550903027;-0.015962787545499065;-0.16683897660555522;-0.15678194461408798;1.0606077122115194;9.998929164288837;-5.178859363015788e-08;0.1488204991608136;1.0448678006636907;0.999848648558972;0.14882273036562932;1.000007587441092
5.469477;1.063985878296406;-0.016986634031770323;-0.01596358152661806;-0.16703305716638006;-0.15697361984808028;1.060539341863985;9.998944449633443;-5.1514144772481395e-08;0.14901238377013903;1.0448666943462288;0.9998493959888203;0.1490144209995632;1.0000086992684925
5.479477;1.0639250501664057;-0.016984855998439144;-0.01596285631110353;-0.16722710666735696;-0.15716528790624387;1.0604719522135833;9.998959882826329;-5.121641505139643e-08;0.14920325869812073;1.044865606304537;0.9998501626098306;0.1492051156248029;1.0000098478580512
5.489477;1.0638652588345265;-0.016984866625638893;-0.015963797173285436;-0.16742128115584148;-0.15735694824823485;1.0604045394996666;9.998975392258671;-5.089679696717172e-08;0.1493941238480834;1.0448645408116821;0.9998509557979961;0.149395814932542;1.000011035771457
5.499477;1.0638055057819666;-0.0169830957883823;-0.015963063700569654;-0.16761366705293604;-0.15754694976561914;1.060337099279829;9.998990916099697;-5.0557093147776624e-08;0.1495839796086726;1.0448635022337762;0.9998517836047915;0.14958551928172073;1.00001226511858
5.509477;1.0637457884183006;-0.016982940370492278;-0.01596384872367753;-0.16780603632201502;-0.1577369584996226;1.0602696270094492;9.99900640262727;-5.0199491342886626e-08;0.14977382679608858;1.0448624949668897;0.9998526543989716;0.14977522883703037;1.0000135374928898
5.519477;1.0636861189349565;-0.016981161321167594;-0.01596310749246454;-0.16799660218699794;-0.15792529340197978;1.0602031182219822;9.999021802665204;-4.982655446028805e-08;0.1499616664887757;1.044861523455704;0.9998535762663705;0.14996294372577576;1.0000148537790856
5.529477;1.0636264969696188;-0.016981155299544623;-0.015964033023306033;-0.1681871364089463;-0.15811362051336939;1.0601365690303202;9.999037058020837;-4.944102908228734e-08;0.1501505000289761;1.0448605923684833;0.9998545558030395;0.1501516640178346;1.0000162137715058
5.539477;1.063567923867414;-0.016979233387696156;-0.015963142492883376;-0.16837782919264913;-0.1583019705222203;1.0600699769630568;9.99905209666889;-4.90456107707933e-08;0.15033732906363004;1.044859706644828;0.9998555972426574;0.15033838971436048;1.0000176162945789
5.549477;1.0635084150275027;-0.016979218964070817;-0.015964060252915947;-0.16856654430132573;-0.1584886310119188;1.0600033413096344;9.999066835131526;-4.8642952771253805e-08;0.15052515540056413;1.0448588710060247;0.9998567027523407;0.15052612093371584;1.000019060229536
5.559477;1.0634499698024458;-0.016977447232127234;-0.015963310772400593;-0.1687554033313683;-0.1586752993880533;1.059936662804813;9.999081184872399;-4.823573683661812e-08;0.15071098072160738;1.0448580897204143;0.9998578734046374;0.1507118581129786;1.0000205457679006
5.569477;1.0633925902346892;-0.016977455042065576;-0.01596421953754728;-0.16894261781580378;-0.1588602933898012;1.0598709429983464;9.999095060460316;-4.7826514205227526e-08;0.15089680633187857;1.0448573663628329;0.999859109856085;0.15089760203472655;1.000022074900657
5.579477;1.0633342723312327;-0.016975516189076396;-0.015963312893750973;-0.16912967452290126;-0.15904531014697862;1.059805183387841;9.99910838884282;-4.741750431302796e-08;0.1510816331299573;1.0448567028644613;0.9998604128744332;0.15108235374657936;1.0000236508587013
5.589477;1.0632770240423604;-0.016975523913378397;-0.015964221675787878;-0.16931684446613085;-0.15923030416489903;1.0597393846548737;9.99912111961557;-4.701061951541094e-08;0.15126646172966807;1.0448560992847566;0.9998617840224582;0.1512671144078589;1.0000252772169338
5.599477;1.06321883591718;-0.0169737360002208;-0.015963456804092568;-0.16950206892383324;-0.15941363927558644;1.0596735465650353;9.999133226495486;-4.6607571927894427e-08;0.1514502925049856;1.0448555549188145;0.9998632256317712;0.15145088502226295;1.0000269578164989
5.609477;1.0631616952633012;-0.01697180383962087;-0.01596254122318861;-0.16968744592566534;-0.15959698947570836;1.0596086686881403;9.999144694931779;-4.620984702536858e-08;0.1516331256050533;1.044855069212477;0.9998647396361603;0.15163366627057154;1.0000286972501726
5.619477;1.0631056017819267;-0.016971818507724397;-0.01596344160730571;-0.169872937292554;-0.15978031693336672;1.0595427509690831;9.999155513254104;-4.5818620752225806e-08;0.1518159610611997;1.0448546416657465;0.9998663263217208;0.1518164586290743;1.0000305003830503
5.629477;1.0630485407150723;-0.016970037845228873;-0.015962668336276038;-0.17005648349155225;-0.15996198548250673;1.0594777932742094;9.999165678896395;-4.543476320060478e-08;0.1519977988977969;1.0448542709906528;0.9998679843272851;0.15199826255425053;1.0000323709400747
5.639477;1.0629925022182651;-0.01697004432608363;-0.015963561102821697;-0.17024015983566929;-0.1601436463004358;1.0594137950425828;9.999175205473403;-4.5058963480648176e-08;0.1521786391677914;1.04485395439535;0.9998697121397581;0.15217907851915916;1.0000343103976645
5.649477;1.0629354727026075;-0.016968103577742387;-0.01596263719616782;-0.17042367788059812;-0.16032532987441678;1.0593487559288077;9.999184116755075;-4.4691957824022844e-08;0.1523594819657815;1.0448536882354107;0.9998715092840922;0.15235990693714435;1.0000363177345342
5.659477;1.062879453863142;-0.01696810169462423;-0.01596352216311093;-0.17060553969322906;-0.16050532405187762;1.0592846760252772;9.999192435439916;-4.433470040292329e-08;0.15253932742024032;1.0448534698211653;0.9998733753244432;0.15253974807776954;1.0000383899411731
5.669477;1.0628244340934043;-0.016966343603071338;-0.015962739864464382;-0.17078754934353746;-0.16068532610840958;1.0592195547902319;9.999200182498585;-4.398821064587843e-08;0.15271917558966272;1.0448532985181915;0.9998753079997887;0.15271960206678314;1.0000405226461688
5.679477;1.062768406494016;-0.016966333542761437;-0.015963617206406155;-0.17096759756818275;-0.1608636536437488;1.0591553901597979;9.999207383325846;-4.3653180749758795e-08;0.1528980263070215;1.0448531749902659;0.999877302935993;0.1528984689564062;1.0000427105142826
5.689477;1.0627133598281389;-0.01696440635480139;-0.015962675750413376;-0.17114780938898744;-0.1610420040793465;1.0590921788871095;9.99921406878921;-4.332976726607068e-08;0.1530758791481045;1.0448530998704828;0.9998793546630055;0.1530763487679709;1.000044947856526
5.699477;1.0626582977587609;-0.016964411448297603;-0.01596355238890638;-0.17132797703630204;-0.16122033169303793;1.059027917543931;9.999220274931305;-4.301764687506589e-08;0.15325373361206243;1.0448530736501325;0.9998814573920518;0.15325424148720523;1.0000472294328309
5.709477;1.062603210239957;-0.01696440826026368;-0.015964421313372952;-0.1715063529723309;-0.16139699266035085;1.0589646035451865;9.999226043456902;-4.2716008829709184e-08;0.15343058935177584;1.0448530971526133;0.9998836052004277;0.15343114710872247;1.000049550909711
5.719477;1.0625480918384762;-0.016962634140465258;-0.01596362368184353;-0.17168471672600066;-0.16157366143466265;1.0589012355804366;9.999231419359816;-4.242337283014246e-08;0.15360644625395695;1.0448531716949159;0.9998857919063032;0.1536070657081879;1.0000519087167403
5.729477;1.0624929322243035;-0.016962460958064127;-0.01596433275621326;-0.17186129606444134;-0.1617486707779218;1.0588378134723864;9.999236449203272;-4.2137563216069747e-08;0.15378230438678525;1.0448532994092936;0.999888011000083;0.15378299740483226;1.0000542995565644
5.739477;1.0624387346871882;-0.01696069388677466;-0.01596352661942252;-0.17203801019967827;-0.1619236729703771;1.0587743382375794;9.99924118140402;-4.1856084491099566e-08;0.15395716393245434;1.0448534830675487;0.9998902559596912;0.15395794234733795;1.0000567202506054
5.749477;1.0623844882055156;-0.016960697673482794;-0.015964387225635437;-0.17221469610390933;-0.16209866735172548;1.0587118122832875;9.999245667708696;-4.157662082802945e-08;0.15413202509931145;1.0448537247415381;0.9998925206617891;0.15413290083576564;1.000059167589753
5.759477;1.062330182272776;-0.016958760266843932;-0.015963420726644303;-0.17238961500301378;-0.16227201791018023;1.0586492397284375;9.999249966972544;-4.129732070937285e-08;0.15430588788789512;1.0448540245344478;0.9998947996257284;0.15430687329398687;1.0000616377229514
5.769477;1.0622758215522747;-0.016958755697293215;-0.01596427354823097;-0.1725644906564276;-0.16244534562886576;1.058586626853202;9.999254147139917;-4.1016918136177404e-08;0.1544787519074418;1.0448543802151784;0.9998970882071481;0.154479860006753;1.0000641261654954
5.779477;1.062222397154825;-0.016956995961975155;-0.015963459102689224;-0.1727395175437058;-0.16261868121444242;1.0585239816673357;9.99925828123088;-4.073470504599513e-08;0.15465061660833443;1.0448547875753764;0.9998993827634276;0.15465186097575254;1.0000666283279274
5.789477;1.0621689049107441;-0.016956998408208253;-0.0159643035968997;-0.17291274645448101;-0.1627903423368013;1.0584623130937698;9.999262440915265;-4.0450281134367075e-08;0.15482248162839934;1.0448552415173846;0.9999016809470053;0.1548238759740562;1.0000691394084686
5.799477;1.0621153369498153;-0.01695506763541789;-0.015963328111907187;-0.17308597963989447;-0.16296202628627715;1.058400630808161;9.999266694748215;-4.016338809749162e-08;0.15499434678897048;1.0448557369376887;0.9999039817574019;0.1549959045174609;1.0000716543910937
5.809477;1.0620617010324718;-0.016955061721904016;-0.01596416482716184;-0.1732574000207996;-0.16313202074442795;1.0583389446711968;9.999271112968168;-3.9874006537381676e-08;0.1551642119445814;1.044856268021367;0.9999062846530046;0.15516594579876272;1.0000741684704357
5.819477;1.0620079914942788;-0.016953285811257574;-0.015963334992473724;-0.17342880965969118;-0.16330202300006766;1.0582772636466355;9.999275771273677;-3.95824602316851e-08;0.15533407696935017;1.0448568268186023;0.9999085883590989;0.15533599884863616;1.000076676526816
5.829477;1.0619552074233878;-0.016953295198705934;-0.01596417118408926;-0.17360035552093758;-0.16347201751214244;1.0582155958206452;9.999280747047736;-3.9289442773318155e-08;0.15550394183579044;1.0448574030973408;0.9999108902867314;0.15550606284113253;1.000079172115623
5.839477;1.0619023439472917;-0.016951362769300808;-0.01596317891869379;-0.17377013635741007;-0.16364036820617817;1.0581549492402345;9.999286111067038;-3.899601641733013e-08;0.15567180667324315;1.0448579856818216;0.9999131865306891;0.15567413724207022;1.0000816478464
5.849477;1.0618494114208985;-0.016951363799412027;-0.015964007331613867;-0.17393987519709952;-0.1638086960528509;1.0580943320418366;9.99929191920267;-3.870349053920984e-08;0.15584067169543878;1.0448585640102384;0.9999154722821822;0.15584322171507078;1.0000840969099483
5.859477;1.061796407028078;-0.01694958690994356;-0.015963161387578348;-0.17410783417967013;-0.16397536504531807;1.058033751818045;9.999298208347595;-3.8413208408438395e-08;0.15600753699250858;1.0448591287625146;0.9999177424733039;0.15601031596794623;1.0000865141567983
5.869477;1.0617433327229266;-0.0169495797499971;-0.015963982188776166;-0.1742757665462079;-0.16414202621821578;1.0579732148968501;9.99930500263893;-3.812652346432423e-08;0.15617440230053733;1.044859671534166;0.9999199925929313;0.15617741964903478;1.000088896065594
5.879477;1.061691185167167;-0.01694765395230835;-0.015962980952850037;-0.17444386844751333;-0.16430871028750796;1.057913726103799;9.9993123260053;-3.7845025215075685e-08;0.15634026687604635;1.044860184241977;0.9999222195089644;0.15634353223472192;1.0000912400569222
5.889477;1.0616389742421828;-0.016947653628174995;-0.015963793250691374;-0.17461015950753123;-0.16447370484983911;1.057854289374064;9.999320207741418;-3.75707167785692e-08;0.1565051295736775;1.044860658541384;0.9999244218161424;0.1565086529619423;1.0000935439085696
5.899477;1.0615866950259985;-0.016947653305366402;-0.015964605642561983;-0.17477643275001628;-0.16463869939229525;1.0577949086236442;9.999328679573935;-3.73060521805247e-08;0.1566699890987344;1.0448610855610507;0.99992659967088;0.15667378092173906;1.0000958051591142
5.909477;1.0615343466386447;-0.016945883799500645;-0.015963751479552177;-0.17494269646034152;-0.1648037017200066;1.0577355879855896;9.999337771752487;-3.7053876475509714e-08;0.1568338443023647;1.044861456263694;0.9999287543053814;0.15683791518930146;1.0000980200609446
5.919477;1.0614819227642105;-0.016945710239038136;-0.015964400838658493;-0.17510718016233165;-0.16496704461087372;1.0576763315733206;9.999347509804737;-3.681706867089591e-08;0.1569976943356586;1.044861762076018;0.9999308874611441;0.15700205484781726;1.000100182966913
5.929477;1.0614304304628897;-0.01694394773880272;-0.015963538162902434;-0.17527180451987168;-0.16513038031608726;1.0576181432442369;9.99935791412796;-3.659792639734723e-08;0.15716053854621753;1.0448619951307447;0.9999330010325269;0.15716519899840947;1.0001022870786807
5.939477;1.0613788622389015;-0.016943946041839394;-0.015964334418617547;-0.1754346343601875;-0.1652920415432417;1.057560026092683;9.999369003888278;-3.6397787821971685e-08;0.15732237630946588;1.0448621479304956;0.9999350966654634;0.15732734683178687;1.0001043257994888
5.949477;1.0613272148145778;-0.01694217550964411;-0.015963464113122022;-0.17559745534547042;-0.16545371055138894;1.057501982064389;9.99938080156856;-3.6217081580529206e-08;0.15748420707610944;1.0448622133514995;0.999937174962219;0.15748949767330334;1.0001062934818261
5.959477;1.0612754805362823;-0.016941999914149512;-0.01596409668249888;-0.1757584973527353;-0.16561372012157763;1.0574450125033643;9.999393336706225;-3.605557258556962e-08;0.1576450305270568;1.0448621856829534;0.999939234560396;0.15765065093453717;1.0001081851887303
5.969477;1.061224667081039;-0.016940244654392884;-0.015963225656201493;-0.1759214499887434;-0.16577538914859744;1.0573871189351332;9.999406646518338;-3.591266477558654e-08;0.15780484654002794;1.0448620614948045;0.9999412717895897;0.15781080611019488;1.0001099960343858
5.979477;1.0611737691744962;-0.016940241557809262;-0.015964005749473344;-0.17608084038674923;-0.16593371704691126;1.0573303030441588;9.999420772889078;-3.578762980152687e-08;0.157964654961127;1.0448618390232283;0.9999432814542669;0.15797096289171186;1.0001117212603414
5.989477;1.0611227859046126;-0.016940246733410727;-0.01596479373018999;-0.17624198278838518;-0.16609371156696595;1.0572735659639105;9.999435760456448;-3.567963136827326e-08;0.15812345541571712;1.0448615168545672;0.9999452581163198;0.1581301211886223;1.000113357187944
5.999477;1.0610717102449485;-0.016938308895267158;-0.01596375065189731;-0.17640136361390465;-0.16625206226407171;1.0572169074000843;9.999451657827695;-3.558763167219386e-08;0.15828124735376337;1.0448610933029787;0.9999471970075329;0.1582882809601372;1.000114901556555
6.009477;1.0610205477577384;-0.016938297409225724;-0.015964523023937686;-0.17655893618557505;-0.1664087234362161;1.0571613252076866;9.99946851666052;-3.5510399116999705e-08;0.15843903025822298;1.044860566586446;0.9999490945991047;0.15844644201294336;1.0001163529089265
6.019477;1.0609702892309376;-0.01693654115460833;-0.01596363589593346;-0.17671843559255365;-0.16656705910661704;1.057105816255808;9.99948638093068;-3.544671118852961e-08;0.1585958037683489;1.0448599352062327;0.9999509484580329;0.15860360390786526;1.0001177104176036
6.029477;1.0609199305740826;-0.016936536629309305;-0.01596439987972569;-0.17687437428076466;-0.166722053648482;1.0570503778832068;9.99950527688361;-3.539551290111033e-08;0.1587515676392294;1.0448591979690955;0.9999527565294687;0.15875976596337119;1.0001189739157605
6.039477;1.0608694689208784;-0.016934772319762557;-0.015963505095397176;-0.17703207347777178;-0.16687872262024186;1.0569950080361044;9.999525217253522;-3.535578829037072e-08;0.158907321693134;1.0448583536390206;0.9999545171497014;0.15891592730894075;1.0001201433101337
6.049477;1.0608188980865725;-0.016934600744190866;-0.01596411176604118;-0.17718799561255288;-0.16703373216287823;1.0569397042497242;9.999546208909095;-3.5326354393549337e-08;0.15906206589028682;1.044857400681717;0.9999562298626209;0.15907108703244988;1.000121218555525
6.059477;1.0607692272820775;-0.016934603007572904;-0.01596486727018152;-0.1773422861170757;-0.16718706005814168;1.0568854631182298;9.999568251626384;-3.5305882977582047e-08;0.15921580039509511;1.0448563371598245;0.9999578958242079;0.15922524435778315;1.0001222004112744
6.069477;1.0607184531317184;-0.016932830556722372;-0.01596396473942937;-0.17749816993490522;-0.16734206231760143;1.056831280664015;9.999591328803115;-3.529299371029854e-08;0.15936952552593509;1.0448551608945824;0.9999595173582418;0.15937939866410844;1.0001230902943081
6.079477;1.0606685785841274;-0.016932832875606506;-0.015964720380270282;-0.17765242949823268;-0.16749539017506526;1.0567771529776064;9.999615400818369;-3.528609176095504e-08;0.15952224172933196;1.0448538699427947;0.9999610974100969;0.15953254935056582;1.0001238895579592
6.089477;1.0606186043061563;-0.016930891550477566;-0.015963643564055923;-0.1778049295346996;-0.16764707422581604;1.0567240763913375;9.999640410677596;-3.5283097791259276e-08;0.15967394957814735;1.0448524629807339;0.9999626393771225;0.15968469576075192;1.0001245998999437
6.099477;1.060569548135537;-0.01693090067620877;-0.015964390636764428;-0.17795755879741482;-0.16779873547446303;1.0566700469153036;9.999666291194114;-3.5281495577997184e-08;0.15982564968258595;1.0448509396595331;0.9999641467777127;0.15983683725560818;1.0001252240875145
6.109477;1.0605194170647065;-0.016929127147695983;-0.01596347186456312;-0.178110013431435;-0.1679504044436695;1.0566170598099311;9.999692961882548;-3.527863670211446e-08;0.15997634268312494;1.0448493009141646;0.9999656225765615;0.15998797330374215;1.000125765661707
6.119477;1.0604702241912047;-0.01692912805985881;-0.015964211254212993;-0.17826084539002268;-0.16810039901494253;1.0565641100921803;9.999720324924382;-3.5271938601400433e-08;0.16012702935943446;1.0448475490160338;0.9999670691489951;0.16013910351723332;1.0001262283812602
6.129477;1.0604209766266692;-0.016928960642596417;-0.015964792037319465;-0.1784116778044508;-0.1682504086282382;1.0565121932284451;9.999748272225533;-3.5258917649126057e-08;0.16027571065010773;1.0448456877977357;0.9999684889588649;0.16028822766461928;1.0001266158860842
6.139477;1.060371692797018;-0.016927185895839;-0.015963856942631065;-0.1785607213760034;-0.1683987443321827;1.0564593054436007;9.999776699761563;-3.5237143568035954e-08;0.16042538759402436;1.044843722731784;0.9999698846326023;0.16043834565111653;1.0001269312398138
6.149477;1.0603223750806248;-0.01692717844985297;-0.015964588553907137;-0.17870974211316265;-0.1685470722191058;1.0564074438602165;9.99980551423117;-3.5204268390251056e-08;0.1605730612374317;1.0448416599522201;0.999971258523722;0.1605864574684703;1.0001271766990385
6.159477;1.0602740300309892;-0.016925419118630665;-0.01596365282900531;-0.17885892533835443;-0.16869540797188914;1.056355606450525;9.999834626184283;-3.515825079036937e-08;0.1607207325044071;1.0448395050822465;0.9999726126912152;0.1607345631809323;1.0001273540346232
6.169477;1.0602256647016062;-0.0169254186528838;-0.015964376002072848;-0.17900631904752365;-0.1688420692597958;1.0563037922636467;9.999863942355828;-3.509753768135529e-08;0.16086740213904044;1.0448372631264575;0.9999739489316933;0.16088166292381295;1.000127464901116
6.179477;1.0601772818525026;-0.016925249129814947;-0.015964939832445686;-0.1791537138313806;-0.16898874559634344;1.056253001768277;9.999893367836874;-3.502104395545341e-08;0.1610130707087546;1.0448349385287046;0.9999752685881107;0.1610277568275028;1.0001275106991823
6.189477;1.060128898236774;-0.01692348170808103;-0.015963996324412245;-0.17930108761846547;-0.1691354146703822;1.056201236221427;9.999922815109247;-3.4928109736836e-08;0.16115873860503288;1.0448325347015552;0.9999765723471175;0.16117384495758008;1.0001274921110608
6.199477;1.060081515864575;-0.01692348809118125;-0.01596471096785656;-0.17944684164487695;-0.16928040934983138;1.0561504965068305;9.99995221186706;-3.481840987463777e-08;0.1613034061338565;1.0448300543149778;0.9999778598833515;0.1613189273330512;1.00012740884679
6.209477;1.0600341398215265;-0.01692172782096048;-0.015963759018005366;-0.17959259029595695;-0.1694254118240466;1.0560997826010299;9.99998149855939;-3.469164543064586e-08;0.16144807370922779;1.044827500816859;0.9999791295626256;0.16146400391784316;1.0001272600810613
6.219477;1.059985768491142;-0.01692154121759767;-0.015964306739105923;-0.17973639596345142;-0.16956875482190684;1.0560500936992578;10.000010616650007;-3.454723630695437e-08;0.16159174195369438;1.044824879880409;0.9999803785142204;0.1616080745967492;1.000127045361927
6.229477;1.0599394125717756;-0.016921554466104008;-0.01596501284723395;-0.1798805122476931;-0.16971208288812675;1.0560004283384365;10.00003950214422;-3.4384313595935505e-08;0.1617344115828494;1.044822199481992;0.9999816027466211;0.16175113924229323;1.0001267651426688
6.239477;1.0598920676144803;-0.016919777858075368;-0.015964045302621695;-0.18002268723770196;-0.1698537520282724;1.0559497842651857;10.000068088964422;-3.4201924527270935e-08;0.1618760832658436;1.0448194684925098;0.999982797240368;0.16189319788213757;1.0001264207582596
6.249477;1.0598457335547025;-0.01691978294193101;-0.015964743705689604;-0.18016501068107987;-0.16999541342056096;1.0559001591140211;10.00009631347905;-3.3999185670412e-08;0.16201775761232654;1.0448166950158673;0.9999839565159435;0.16203525078751693;1.0001260138603398
6.259477;1.0597984111093903;-0.016918006602988016;-0.015963776260311063;-0.18030715912913797;-0.1701370825370239;1.0558515518699394;10.000124117927484;-3.377519563219595e-08;0.16215843514395498;1.0448138856946738;0.9999850754091094;0.16217629835362124;1.0001255455570426
6.269477;1.0597520971814105;-0.016917833180025186;-0.015964306274037447;-0.1804477052837539;-0.17027709232283642;1.0558019630293454;10.00015145096651;-3.352884095646045e-08;0.16229911625846372;1.044811045899192;0.999986149175754;0.1623173410075389;1.0001250165709665
6.279477;1.0597068030501515;-0.016917845156801753;-0.015964996119121926;-0.18058839385717362;-0.17041708710656625;1.0557533934034131;10.000178263415757;-3.325880479162476e-08;0.16243880124685725;1.0448081802307572;0.9999871730804275;0.16245737927133194;1.0001244286553939
6.289477;1.059660525740009;-0.0169160759468577;-0.015964020113469556;-0.1807289074482775;-0.17055708961789454;1.0557048434349117;10.000204508383156;-3.2963744209146643e-08;0.16257749023285306;1.0448052931560323;0.9999881424368302;0.16259641372823985;1.000123785539786
6.299477;1.0596152665927303;-0.016916079778218962;-0.015964702240333053;-0.18086780466415928;-0.17069541773920488;1.0556573133463008;10.000230144066334;-3.264246746641619e-08;0.16271618311012678;1.0448023895411838;0.9999890535179468;0.16273544485467842;1.0001230924785145
6.309477;1.0595700264812447;-0.01691431774162682;-0.015963717762366752;-0.18100669767868754;-0.17083375366222295;1.055608802991069;10.000255130831327;-3.229414340476703e-08;0.16285387964048773;1.044799474559042;0.9999899047349312;0.162873472891088;1.0001223554824545
6.319477;1.0595248006670135;-0.01691414238761304;-0.01596423080303367;-0.18114381929273055;-0.17097043019402866;1.0555613108248336;10.000279435844309;-3.191844975917434e-08;0.1629905795754731;1.0447965531587122;0.9999906970704635;0.163010497787888;1.0001215810452166
6.329477;1.0594795975179843;-0.016914137968737957;-0.01596490511825508;-0.18128091342260585;-0.17110709165689478;1.0555138331760552;10.000303046795961;-3.1515502392556125e-08;0.1631262826637328;1.0447936302404937;0.99999143321955;0.1631465192833966;1.0001207758170434
6.339477;1.0594344112192402;-0.016912359639635527;-0.015963905023061838;-0.18141623783340388;-0.17124209427657544;1.0554663649890879;10.00032597240291;-3.108578750286941e-08;0.16326198865341734;1.044790711066304;0.9999921162047336;0.16328253708109772;1.0001199465072337
6.349477;1.0593902418599617;-0.01691237051824034;-0.015964578669054614;-0.18155347885383763;-0.17137875581031628;1.055418901120105;10.000348228156872;-3.0630244913097496e-08;0.16339669728000683;1.0447878005469544;0.9999927488528593;0.16341755096901625;1.0001191004607535
6.359477;1.059346091637611;-0.016912364888798437;-0.015965236745151313;-0.1816871767860021;-0.1715120840502734;1.0553724371578646;10.000369824510798;-3.015023164614901e-08;0.16353140817605857;1.044784902384224;0.9999933337502886;0.16355256080938863;1.0001182456226956
6.369477;1.0593019594355273;-0.016910430391766818;-0.01596407398384134;-0.18182265185175991;-0.17164710182138632;1.055325969997013;10.000390767244586;-2.9647300609424903e-08;0.16366512090914245;1.0447820190495876;0.9999938725504797;0.1636865663923813;1.0001173895312965
6.379477;1.0592588579169302;-0.01691043992710702;-0.015964731254883794;-0.18195649807247968;-0.17178043014575461;1.055279498079196;10.000411068351315;-2.9123020205273725e-08;0.1637978351712723;1.0447791518735103;0.9999943652496505;0.16381956733087377;1.0001165384115782
6.389477;1.0592147845444593;-0.0169086607611953;-0.015963714874531198;-0.18208840379215865;-0.17191209956682602;1.0552340209045974;10.000430755599048;-2.857882291505497e-08;0.16393055083409663;1.0447763011334248;0.9999948106511799;0.16395256317739565;1.000115696881719
6.399477;1.0591717404237178;-0.016908662163917978;-0.015964364426131278;-0.1822204617624288;-0.17204376126421406;1.0551875380808993;10.000449872421894;-2.801575656876352e-08;0.16406226783333264;1.04477346686941;0.9999952079687726;0.164084553570647;1.000114868345234
6.409477;1.0591287262075093;-0.016908663598729584;-0.015965014021570755;-0.1823525083978367;-0.1721754229754645;1.055142048838676;10.000468470607816;-2.7434352644260277e-08;0.1641929861098911;1.0447706504426515;0.9999955582065997;0.16421553818811233;1.0001140554942758
6.419477;1.0590867375939912;-0.016906734485741967;-0.01596382574994097;-0.18248297441115044;-0.17230544100553158;1.0550965523965754;10.000486599737483;-2.6834801923268488e-08;0.16432270569499363;1.0447678552693223;0.99999586448031;0.16434551666455308;1.0001132604776084
6.429477;1.0590437841798241;-0.016906727658330206;-0.01596446749673174;-0.18261323355856549;-0.17243543610408735;1.0550510479955064;10.000504300923112;-2.621708450365157e-08;0.1644524268299371;1.044765085643207;0.9999961318685824;0.16447548863636038;1.0001124851128773
6.439477;1.059001861513196;-0.016906736019982552;-0.01596510852458205;-0.18274365415149868;-0.17256543129348312;1.0550065343279666;10.000521610769198;-2.5580823918295377e-08;0.16458214997677645;1.0447623455312538;0.9999963670359636;0.16460545380531308;1.0001117312023378
6.449477;1.0589599703428136;-0.016904971267790316;-0.015964075140592747;-0.1828723071982812;-0.17269376766319497;1.0549620096445338;10.000538565287759;-2.4925226782145713e-08;0.1647098756799725;1.0447596387777793;0.9999965772978288;0.16473341195936705;1.0001110008930338
6.459477;1.0589181123511715;-0.01690497149908052;-0.015964708447399924;-0.18300094118581797;-0.1728220962505537;1.0549174722282322;10.000555196752616;-2.4249304771433677e-08;0.164837604446992;1.0447569692839536;0.999996769482763;0.16486136301697518;1.000110296994063
6.469477;1.0588762855449536;-0.016904790476200332;-0.015965170655695998;-0.1831278147962513;-0.1729487732928909;1.054872920332004;10.000571532223487;-2.3552180327212437e-08;0.16496433677886088;1.0447543407928461;0.9999969492387499;0.16498830709709672;1.0001096225888708
6.479477;1.0588355023427811;-0.016903032866175855;-0.015964128700035374;-0.1832548440134056;-0.17307544316307752;1.0548283518470154;10.000587593667731;-2.2833277274821943e-08;0.16509107319806976;1.0447517571534584;0.9999971209876202;0.16511524438502267;1.0001089799144147
6.489477;1.0587937608063043;-0.01690302487710345;-0.015964754201109627;-0.18338168129240387;-0.17320210518727003;1.0547847639984231;10.000603393871472;-2.209238526769427e-08;0.16521681414388956;1.044749222550448;0.9999972880270517;0.16524117479491449;1.000108369833626
6.499477;1.0587530632941116;-0.016903023809783695;-0.015965371173584594;-0.18350691678798592;-0.17332710066648008;1.0547411536622957;10.00061893376342;-2.1329703398520976e-08;0.16534155987176735;1.0447467414061489;0.9999974524526837;0.16536609795599105;1.0001077927085749
6.509477;1.0587134122444963;-0.01690127346127058;-0.01596432077449808;-0.183632323811529;-0.17345210405837128;1.054697518376354;10.000634205012156;-2.0545777117269e-08;0.16546631050042934;1.0447443185164957;0.9999976155658779;0.16549101360968452;1.0001072495376513
6.519477;1.058672805624738;-0.016901090612023717;-0.01596476607159089;-0.1837557896612524;-0.1735754480422879;1.0546548567339495;10.000649192338349;-1.9741296661043785e-08;0.1655900661159435;1.0447419591497251;0.9999977785783946;0.1656149218831399;1.0001067422953012
6.529477;1.058633255365264;-0.016901096469663108;-0.015965374480654167;-0.18387940400547545;-0.17369877705663267;1.054611167809584;10.000663874591272;-1.8916985201546793e-08;0.16571282680888197;1.0447396685271544;0.999997942400368;0.1657378232871876;1.000106273621703
6.533926;1.0586157589152096;-0.016899332595580463;-0.015963979323341756;-0.1839345060558517;-0.17375378288651963;1.0545924507460334;10.00067823160897;-1.8073678035410854e-08;0.16576759271017327;1.044737450942404;0.9999981069899762;0.16579271866426945;1.0001058460326728
6.533926;1.058616318720576;-0.01689933309303817;-0.015963979385943523;-0.18393450576574702;-0.1737537828243617;1.054592704744489;10.000692254308545;-1.7212368684099073e-08;0.16576736404902165;1.0447353090448992;0.999998271501466;0.16579260908854437;1.0001054612288096
6.533927;1.058616937787661;-0.016899333620487095;-0.01596397945085252;-0.1839345054636825;-0.1737537828003765;1.054592928721201;10.000705946205958;-1.633398632390341e-08;0.16576714110901336;1.0447332439753882;0.9999984350008418;0.16579249567505225;1.0001051200325706
6.533928;1.058617619252669;-0.016899334178305626;-0.015963979519429992;-0.18393450515005874;-0.17375378281342663;1.0545931208680157;10.000719317818145;-1.543919919830137e-08;0.1657669240584155;1.0447312564559437;0.9999985973481108;0.1657923794141006;1.0001048226052225
6.53393;1.0586183662055153;-0.016899334767141852;-0.015963979593291697;-0.18393450482542367;-0.1737537828623011;1.054593278703373;10.000732383602898;-1.4528656668070136e-08;0.16576671277417607;1.0447293474442452;0.9999987600488655;0.1657922611185706;1.0001045687969616
6.533934;1.0586191814273855;-0.016899335387841666;-0.01596397967422738;-0.1839345044902321;-0.17375378294561336;1.054593399498316;10.000745161496596;-1.360343450047007e-08;0.16576650683198793;1.0447275177877144;0.9999989263177624;0.16579214151505875;1.0001043586008247
6.533942;1.0586200669759303;-0.016899336041157748;-0.01596397976381587;-0.18393450414466633;-0.1737537830618769;1.0545934813662108;10.000757674708835;-1.2665253780986128e-08;0.1657663057156676;1.0447257679210868;0.9999991001277471;0.16579202134458124;1.0001041922442628
6.533958;1.0586210233347457;-0.016899336727367063;-0.015963979862987265;-0.18393450378887846;-0.1737537832093708;1.0545935249431335;10.0007699589137;-1.1716468505861515e-08;0.16576610900578165;1.0447240982042638;0.999999285109674;0.16579190129892862;1.0001040698398904
6.53399;1.0586220487789892;-0.016899337446247293;-0.015963979972006652;-0.1839345034234298;-0.17375378338582498;1.0545935338214392;10.00078206758605;-1.0759973873424722e-08;0.16576691631905247;1.0447225094931831;0.9999994843246509;0.16579278193930214;1.000103991313112
6.534054;1.0586221394758397;-0.01689933131068259;-0.015963988665555873;-0.1839360935226657;-0.17375545016614286;1.0545925129336635;10.000794065252387;-9.799044186828202e-09;0.16576672716328825;1.044721002931551;0.999999701025123;0.16579266377706953;1.000103956762976
6.534182;1.0586232895676273;-0.016899340356785374;-0.015963996599998816;-0.18393785744097152;-0.17375711704004076;1.054592466777783;10.000806016594801;-8.8371453206e-09;0.16576854095905974;1.044719579037095;0.9999999394334707;0.16579454738673083;1.0001039665415328
