time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.534438;1.0586234910431156;-0.016899342547233246;-0.015964013118317244;-0.18394121181906484;-0.17376045051150288;1.0545913987440798;10.000817983799443;-7.877794675701697e-09;0.16577135711273192;1.044718237534934;1.0000002043790386;0.1657974333556248;1.00010402104827
6.53495;1.058622733976014;-0.016899337881351215;-0.01596403821961924;-0.18394615664226152;-0.17376545057764156;1.0545893112118003;10.000830026145026;-6.924456260810065e-09;0.16577717497292965;1.0447169776857759;1.0000004997508034;0.16580332213952065;1.000104120403931
6.535974;1.0586200078009318;-0.016899344261800463;-0.01596410389566435;-0.183959575193881;-0.17377878375877762;1.0545842060987647;10.000842195864987;-5.9805079592917705e-09;0.1657899937823305;1.0447157981675075;1.0000008272717895;0.16581621404562485;1.000104263521105
6.538022;1.0586123029778962;-0.0168993327645362;-0.01596422806482745;-0.18398447422029407;-0.17380378313732495;1.054575085058132;10.000854535798767;-5.049216184076839e-09;0.16581481268368023;1.0447146972338284;1.0000011868992629;0.16584110934072885;1.000104447207078
6.542118;1.058597611955806;-0.01689933919546274;-0.015964474716395873;-0.1840346191776873;-0.17385378175671828;1.054557948679478;10.000867079757095;-4.1336322318420184e-09;0.16586463076522218;1.0447136730626017;1.0000015782995881;0.16589100831626039;1.00010466670746
6.55031;1.0585659283434832;-0.016899336003531454;-0.015964968651257655;-0.18413473067398256;-0.1739537786342664;1.0545227958080328;10.00087984952341;-3.236566937669494e-09;0.1659644472335429;1.0447127237038727;1.0000020016191666;0.1659909112777345;1.000104917304534
6.56031;1.058528244493261;-0.01689758523370789;-0.015963902075744208;-0.18425673271243517;-0.17407544932966512;1.0544796241300338;10.000892849451729;-2.360603732070513e-09;0.1660862616293203;1.0447118471339532;1.0000024567252368;0.16611281854037213;1.0001051955352303
6.57031;1.0584895464344763;-0.016897409260421214;-0.015964338383138668;-0.18437855786837185;-0.17419712723577277;1.0544364313675387;10.000906068621472;-1.5079379896720279e-09;0.16620707388505618;1.0447110412750868;1.0000029420506311;0.16623373045020778;1.0001054994032081
6.58031;1.0584508333498936;-0.016897399194681056;-0.015964931378118302;-0.18449859414235012;-0.17431712341633596;1.0543942159485025;10.000919488264755;-6.802331719972074e-10;0.1663268842230865;1.0447103037231884;1.000003454072917;0.16635364736825534;1.0001058277189496
6.59031;1.0584130899594955;-0.01689740429587999;-0.01596552363659997;-0.18461879531988112;-0.1744371196711819;1.0543519769905432;10.000933083835516;1.2122969131036443e-10;0.16644669300817316;1.0447096315885425;1.0000039876571725;0.16647356957875648;1.0001061793320678
6.60031;1.0583753059934031;-0.016895645550090495;-0.015964449278645924;-0.18473899539304264;-0.17455712373523058;1.0543097144813858;10.000946825601371;8.952942694826671e-10;0.16656650065578407;1.0447090214693207;1.0000045372253716;0.16659349715464292;1.000106552996875
6.61031;1.0583374723882955;-0.016895642485254058;-0.015965033792001353;-0.18485741404062522;-0.1746754533469873;1.05426743009389;10.000960684467504;1.6408402839191548e-09;0.16668530765682363;1.0447084695243913;1.000005097552543;0.16671242986319174;1.0001069477537292
6.62031;1.0582995815560416;-0.0168956394330078;-0.015965618332154943;-0.18497582345320393;-0.1747937829604219;1.0542251273731786;10.000974635592595;2.3567736489493117e-09;0.1668041146436339;1.044707971916174;1.0000056636356955;0.16683136718191735;1.000107362971689
6.63031;1.0582626229735008;-0.01689371288350153;-0.01596437018665074;-0.18509442202327478;-0.174912135539536;1.0541828106210442;10.000988652864962;3.042006981542216e-09;0.16692192234407155;1.044707525408029;1.0000062307926103;0.16694930842841432;1.000107797661435
6.64031;1.0582246023628492;-0.016893709798478877;-0.015964954657599974;-0.18521281308704066;-0.1750304651584789;1.0541414838185712;10.001002703158523;3.6954974216015313e-09;0.16703873143680054;1.044707127427783;1.0000067949470386;0.16706625294385918;1.0001082498933564
6.65031;1.0581875131239118;-0.016893713606231618;-0.01596553057031408;-0.18532960659920686;-0.17514712820272754;1.054100150488793;10.00101674947594;4.316276992090817e-09;0.16715654246769174;1.044706775511041;1.0000073523837651;0.16718420020119598;1.0001087166843412
6.66031;1.0581503545257502;-0.016891953941628724;-0.015964439855223465;-0.18544639950447964;-0.1752637990569228;1.05405881387575;10.001030759884614;4.90348083011225e-09;0.16727235588198952;1.0447064667130748;1.0000078997976922;0.16730014979834373;1.0001091940624995
6.67031;1.0581121274729204;-0.016891942679466327;-0.01596501658437583;-0.18556299983104083;-0.17538046203774807;1.054017477202827;10.001044712944102;5.4564850809575886e-09;0.16738917207536624;1.0447061976768073;1.0000084350385445;0.1674171014631574;1.0001096776203937
6.68031;1.0580758353499025;-0.016891953446139963;-0.015965583971853704;-0.18567817884891907;-0.17549545851468112;1.0539761441626765;10.00105859368814;5.975134257098865e-09;0.1675049914036105;1.044705965392181;1.000008957354659;0.16753305508576743;1.0001101631394285
6.69031;1.0580384792302007;-0.01689001835619539;-0.015964327325535776;-0.18579496036821888;-0.17561214446860557;1.0539348188588515;10.001072390149593;6.459870945385915e-09;0.1676198142284956;1.0447057677440208;1.0000094666158577;0.16764801074335328;1.0001106466019127
6.70031;1.0580010757160532;-0.01689001392560506;-0.01596489540746308;-0.1859099464007287;-0.17572714088139357;1.053894505364674;10.001086096748626;6.9114925680824474e-09;0.16773464100109792;1.0447056032594144;1.0000099630328494;0.16776296877695798;1.0001111242900214
6.71031;1.0579646282763253;-0.016890016373735783;-0.015965454920713044;-0.18602333645308444;-0.1758404707188987;1.0538542080022244;10.001099711333536;7.330732910973393e-09;0.1678484722573421;1.0447054705087757;1.0000104482007066;0.16787692977090604;1.0001115933371552
6.72031;1.0579271455225396;-0.016888248831998638;-0.0159643563865023;-0.1861383134599629;-0.1759554749431058;1.0538139317796915;10.00111322269826;7.718184823690867e-09;0.16796330851437732;1.0447053676267726;1.000010925696494;0.16799189432486306;1.0001120519975861
6.73031;1.0578906363823326;-0.016888251327077382;-0.015964915932361212;-0.18625168658409896;-0.17606880478572887;1.0537736821057169;10.0011265985784;8.074466415439553e-09;0.16807615015542726;1.044705291848045;1.0000114003772769;0.16810486293036708;1.0001124995504735
6.74031;1.057854109927197;-0.016888253812289266;-0.015965475496028995;-0.18636505133286352;-0.17618213463074409;1.0537334641595768;10.001139778882797;8.400295838401669e-09;0.168188997383138;1.044705239227133;1.0000118776534852;0.1682178360759797;1.0001129364774222
6.75031;1.0578175692126786;-0.016886317002417342;-0.0159642017638835;-0.1864784311031831;-0.1762954873780605;1.0536932824697727;10.001152675092381;8.696486208117138e-09;0.16830185029233982;1.0447052048420473;1.0000123631087259;0.16833081430126368;1.0001133643923699
6.76031;1.0577810287145595;-0.016886311153745653;-0.01596475344892807;-0.18659001624838026;-0.1764071505814858;1.0536541408657947;10.001165175113973;8.963929302370386e-09;0.16841370898919342;1.0447051832316885;1.0000128618722;0.16844279813333163;1.0001137847842636
6.77031;1.0577454865708473;-0.016886320427597783;-0.015965304374427357;-0.18670176973338481;-0.17651881385885015;1.0536140424514604;10.001177155422265;9.203629125008453e-09;0.16852557366999674;1.0447051689857498;1.0000133778808018;0.1685547880521768;1.0001141980310806
6.78031;1.0577089445286039;-0.01688455181378924;-0.015964189456113387;-0.18681334674309233;-0.1766304848757745;1.0535749890630575;10.001188497612791;9.416852624618636e-09;0.16863744471816403;1.0447051577943853;1.0000139134331292;0.16866678448083736;1.0001146039660658
6.79031;1.057673403830976;-0.016884552853816615;-0.01596473262088185;-0.1869233213873293;-0.17674048151269686;1.0535359807813405;10.00119909579733;9.605294715160222e-09;0.16874832273541307;1.0447051477444083;1.000014469078207;0.1687777877483177;1.000115002176122
6.80031;1.0576378604628285;-0.016884385204130072;-0.015965116394479915;-0.18703506587092913;-0.1768521598979283;1.0534970165993627;10.001208852595392;9.771073813297925e-09;0.16885820832126566;1.0447051399385578;1.0000150440173359;0.16888779809200216;1.0001153913954923
6.81031;1.057602323600985;-0.01688438608966535;-0.015965659497891943;-0.18714502463707816;-0.17696215654388747;1.0534590953419525;10.001217675182449;9.916599806870665e-09;0.16896810179917196;1.0447051376717267;1.0000156370444626;0.1689978157446417;1.0001157697819696
6.82031;1.0575667881002675;-0.016882624458931506;-0.01596453597908732;-0.18725498374874933;-0.17707216099963227;1.0534202151250864;10.001225476731125;1.0044347633182065e-08;0.16907800318204178;1.0447051447841174;1.0000162475225154;0.16910784100446996;1.0001161360793596
6.83031;1.0575312541787927;-0.01688261709893393;-0.015965071330608024;-0.18736316426354035;-0.17718049100498529;1.0533813723271037;10.001232179601542;1.0156451641776391e-08;0.1691869123018438;1.04470516472398;1.0000168755866845;0.1692168741899021;1.000116490117293
6.84031;1.0574967227233996;-0.016882633101914908;-0.015965613733739868;-0.18747327672216266;-0.17729048773391476;1.0533435619911546;10.0012377149246;1.025447255668517e-08;0.16929582891009412;1.0447052002103112;1.0000175210443272;0.16932591558393456;1.000116832476331
6.85031;1.0574611944139176;-0.016880863373869754;-0.015964482500103655;-0.18758144995698978;-0.1773988255561175;1.053305779097211;10.001242022531018;1.033960120875715e-08;0.16940475270998645;1.044705252485188;1.000018182099209;0.16943496549522868;1.000117164238855
6.86031;1.0574266690496834;-0.016880862869570218;-0.015965009357740385;-0.1876880224687498;-0.17750548900053625;1.0532680191022854;10.001245055819574;1.0412970993245064e-08;0.1695126834401875;1.0447053212080109;1.0000188554497866;0.16954302425571327;1.0001174869343552
6.87031;1.0573921409160625;-0.01688069290576478;-0.015965376079512535;-0.18779636484988085;-0.17761383420019403;1.0532302775110007;10.001246784642513;1.0475868562668049e-08;0.16961962107354633;1.044705405834536;1.0000195370674172;0.16965009199438935;1.0001178022007216
6.88031;1.0573566175220706;-0.016878914969384144;-0.01596423705002289;-0.1879027528414776;-0.17772050539580803;1.0531935491716802;10.001247193683234;1.0529792476725967e-08;0.16972656588681662;1.0447055066182842;1.0000202223247157;0.16975716842755953;1.0001181113860769
6.89031;1.0573230914032583;-0.016878929465772085;-0.015964763139654555;-0.18800948070526335;-0.17782716893447426;1.053155828115254;10.001246280573588;1.0576396176815073e-08;0.16983351820922601;1.0447056240782135;1.000020906051213;0.16986425289582285;1.0001184154740108
6.90031;1.0572885585752878;-0.01687892880357432;-0.015965290064824934;-0.18811602331515184;-0.17793383240916952;1.0531191081184823;10.001244054155093;1.0617532378146938e-08;0.16993947814817517;1.0447057583170865;1.0000215835378634;0.16997034453691454;1.000118715133223
6.91031;1.0572540134077777;-0.016878928114687552;-0.015965817040768524;-0.18822255846506072;-0.17804049588946214;1.053081383024553;10.001240529993748;1.0655350498862322e-08;0.17004544562049673;1.0447059088622688;1.0000222514710635;0.1700764423850627;1.000119010783452
6.92031;1.0572204493619768;-0.01687717237100283;-0.015964668824824915;-0.18832751072178042;-0.17814550060346804;1.0530446464660193;10.001235722708127;1.0692187270564329e-08;0.17015142052535168;1.0447060742007912;1.0000229074473623;0.17018254534863433;1.0001193027051594
6.93031;1.0571858554360165;-0.016876985111335088;-0.015965019483512678;-0.18843228439832585;-0.17825051254497806;1.0530078919173214;10.00122964244668;1.0730190988008118e-08;0.170256402757589;1.0447062513300502;1.0000235490152487;0.17028765218287079;1.0001195908106848
6.94031;1.05715223538952;-0.016876991175062833;-0.015965537920248848;-0.18853721402929116;-0.17835550945734396;1.052972113171748;10.001222299871193;1.0770960870018781e-08;0.17036039208091686;1.0447064359934715;1.0000241735275526;0.17039176159986902;1.000119874233825
6.95031;1.057118580411036;-0.01687522722878525;-0.015964381958684926;-0.1886403830427361;-0.17845884752753507;1.0529353043367846;10.001213713062779;1.0815483620135867e-08;0.17046538807412093;1.0447066230102957;1.0000247784510887;0.17049687250530324;1.0001201514448688
6.96031;1.057084888370162;-0.01687523330431697;-0.015964900508706827;-0.1887452984618529;-0.1785638444384687;1.0528984593509016;10.001203910405199;1.0864173061266718e-08;0.17056839024262926;1.0447068064952971;1.0000253611358068;0.1705999840829006;1.000120420722655
6.97031;1.0570511581439104;-0.016875231108338617;-0.015965411309448202;-0.18884844512496932;-0.17866717469796206;1.052862571886502;10.001192929115211;1.0916906794891363e-08;0.17067239815302954;1.0447069801537479;1.0000259180398796;0.1707040955853714;1.0001206804453882
6.98031;1.0570173879958988;-0.01687522064214374;-0.01596591436037083;-0.18894982320227766;-0.17876883830481033;1.052826635782051;10.00118081096692;1.0973348194845871e-08;0.17077541139203364;1.0447071371842196;1.000026444764245;0.1708072062054112;1.0001209292043138
6.99031;1.0569845710878951;-0.016873293083189807;-0.015964588596757666;-0.1890531582042037;-0.1788721915379021;1.0527906455369678;10.001167595444647;1.103336793674362e-08;0.1708774294464802;1.0447072698308795;1.0000269370452863;0.1709093152324837;1.0001211659880593
7.00031;1.0569507159692875;-0.016873282536898068;-0.01596509165976432;-0.18915452251306653;-0.17897385513583572;1.0527545966508158;10.001153314602933;1.1097107890361471e-08;0.1709794517338627;1.0447073695414075;1.0000273912427255;0.1710114221780153;1.0001213902476835
7.01031;1.0569178191176696;-0.016873287100158892;-0.015965593985905656;-0.18925605906467166;-0.1790755187992893;1.052718485677534;10.00113799926353;1.1164735693811435e-08;0.17108147772600518;1.0447074280440898;1.0000278044103479;0.17111352676586308;1.0001216012061007
7.02031;1.056884882868005;-0.01687153030297453;-0.015964429719011332;-0.1893575971647642;-0.1791771902638594;1.0526823100051599;10.00112168727149;1.1236152362244444e-08;0.17118250706163118;1.0447074382278707;1.0000281746461346;0.1712146289473947;1.0001217967292693
7.03031;1.0568519093036377;-0.016871534886793063;-0.015964932155653307;-0.1894591203138544;-0.17927885391664347;1.052647067445487;10.001104415418716;1.131085196723931e-08;0.1712835396266541;1.0447073944359777;1.00002850101716;0.1713157288356613;1.0001219729778366
7.04031;1.0568188992927612;-0.01687153120307011;-0.015965426840749895;-0.18955887552901643;-0.17937885091517503;1.0526117558315011;10.001086205462329;1.138805537262246e-08;0.1713845755107399;1.0447072934339179;1.0000287828118704;0.1714168264193733;1.000122124828254
7.05031;1.0567858528076126;-0.016871527501845934;-0.015965921581341004;-0.1896586241540857;-0.17947884790752494;1.0525753732752343;10.001067065906515;1.146698835911276e-08;0.17148461490545266;1.0447071356340134;1.0000290188500796;0.17151692130720583;1.0001222462774133
7.06031;1.056753765855953;-0.016869598131798388;-0.015964578990170175;-0.18975856921452255;-0.17957886787952757;1.0525399189158904;10.001047006671037;1.1547045413753733e-08;0.17158465806988046;1.0447069246149796;1.0000292071718138;0.17161701282436967;1.0001223312166543
7.07031;1.0567206506935942;-0.016869586103571543;-0.015965065936792974;-0.18985654369056426;-0.1796771982109001;1.0525043929944937;10.001026048557451;1.1627828241280432e-08;0.17168370529019444;1.0447066651999666;1.0000293450790048;0.17171610034268334;1.0001223745664953
7.08031;1.0566885076390728;-0.016869597431428046;-0.01596555994873791;-0.1899564525524431;-0.17977719525371724;1.052469796385451;10.001004222658208;1.170920046306565e-08;0.17178275676674964;1.0447063619465973;1.000029429495952;0.1718151834892883;1.000122372526986
7.09031;1.0566563428299163;-0.01686783953307691;-0.015964379560498464;-0.19005460231072113;-0.17987553344664844;1.0524341304701483;10.000981565596211;1.1791267811487484e-08;0.17188081249829026;1.044706019085552;1.0000294574142894;0.171913262083831;1.0001223217317965
7.10031;1.0566231622911983;-0.016867827516166795;-0.01596486667151556;-0.19015255749305002;-0.17997386375418623;1.0523993972517405;10.000958113739294;1.1874128066734532e-08;0.17197887228129824;1.0447056414556748;1.0000294264873213;0.17201133596473614;1.0001222183695406
7.11031;1.0565919710890648;-0.016867837481528185;-0.015965344431023366;-0.19024910563249173;-0.1800705275463699;1.0523635994837044;10.000933903759702;1.1957629087074614e-08;0.17207693579786174;1.0447052346369212;1.0000293356547745;0.17210940491540447;1.0001220586104085
7.12031;1.0565597737280388;-0.01686783231295787;-0.01596582303772202;-0.19034546755409723;-0.18016719125881783;1.0523287405567021;10.000908980575021;1.204151846315026e-08;0.17217400263118562;1.044704803471143;1.000029185072315;0.17220646864787223;1.0001218404808856
7.13031;1.0565275704251818;-0.016865894292057995;-0.015964472222204592;-0.19044360742471983;-0.18026554452864132;1.0522938239073416;10.000883398426835;1.2125763321275009e-08;0.17227107228288244;1.0447043506825655;1.0000289755745777;0.17230352680123492;1.0001215649115343
7.14031;1.0564953765937468;-0.01686588080830543;-0.015964943021765796;-0.19053819625957233;-0.18036054157351075;1.0522588525450376;10.000857215771719;1.2210566915410284e-08;0.17236814431957936;1.0447038771165262;1.0000287084104353;0.17240057901680397;1.0001212341141534
7.15031;1.0564641944779636;-0.016865890677444862;-0.015965420873298386;-0.19063472020874728;-0.18045720532573753;1.052223829196093;10.000830497343518;1.229622145368581e-08;0.17246421845190535;1.044703382989833;1.0000283852194523;0.17249662497864202;1.0001208490098341
7.16031;1.0564330308683154;-0.01686589228487902;-0.01596589096176282;-0.19072947759366005;-0.18055220241637374;1.052189756918161;10.000803319563383;1.2383142371760135e-08;0.17255929440271842;1.0447028691041775;1.0000280080540551;0.17259166435043272;1.0001204084719233
7.17031;1.056400891444496;-0.016864126462652163;-0.015964703050565503;-0.19082581717865943;-0.18064887387655068;1.052154639729291;10.000775773157084;1.2471967705404795e-08;0.1726553717660443;1.0447023374218893;1.000027579156157;0.17268769676731444;1.0001199101204123
7.18031;1.0563697804357992;-0.016864128088175532;-0.015965173218802937;-0.19092056268437813;-0.1807438709358252;1.052120482732242;10.00074796257415;1.2563487960464638e-08;0.1727494500077576;1.0447017906554377;1.0000271005797967;0.17278172187377794;1.00011935123077
7.19031;1.0563396956433986;-0.016863955657611663;-0.015965463612749663;-0.19101373791599538;-0.180837216514083;1.0520852916925738;10.000720000791018;1.2658622098758625e-08;0.17284452850980514;1.0447012314758353;1.0000265741951468;0.17287673921569974;1.0001187297276704
7.20031;1.056308646895015;-0.016863957152273328;-0.015965933755377037;-0.19110847183648863;-0.18093221353655464;1.0520510723315477;10.00069200677921;1.275870514968743e-08;0.17293860660864288;1.0447006620300467;1.000026001946545;0.172970748079716;1.0001180449285156
7.21031;1.0562776285618414;-0.016862190048339113;-0.015964729475890973;-0.19120144779996615;-0.1810255516963286;1.0520168297574415;10.000664108952371;1.2865742875894403e-08;0.17303268368770813;1.0447000837514038;1.0000253861383686;0.1730647474919082;1.0001172975893629
7.22031;1.0562476393360294;-0.016862198428498693;-0.015965191072073105;-0.19129459094520523;-0.18111888209968371;1.0519835684178716;10.000636444419563;1.2982251170551287e-08;0.17312575930775878;1.0446994976788833;1.0000247295239866;0.17315773635353213;1.0001164897167154
7.23031;1.0562166779938813;-0.016862191672127002;-0.0159656534999807;-0.19138754722594442;-0.181212212410576;1.051949292222049;10.000609149601202;1.3110846057315005e-08;0.1732188332622708;1.0446989048953768;1.0000240349065106;0.17325071360310132;1.0001156243501634
7.24031;1.0561867435703882;-0.01686219176693741;-0.01596610734444708;-0.19147891893440552;-0.18130387612203624;1.0519150045985584;10.000582352336627;1.3253813128290871e-08;0.17331090554106668;1.0446983062657382;1.0000233046347493;0.17334267830911995;1.0001147052586894
7.25031;1.0561568355591897;-0.01686043170719468;-0.015964894565453733;-0.19157029340638826;-0.181395547618593;1.05188170873002;10.000556172929947;1.3412803433093067e-08;0.17340297628723655;1.0446977019934824;1.0000225403390477;0.173434629709012;1.0001137366269797
7.26031;1.0561269535753322;-0.01686043180875718;-0.015965348458580345;-0.19166165415113595;-0.18148721128616535;1.0518484075376482;10.000530729235555;1.3588875574048522e-08;0.17349504572646052;1.0446970915086375;1.000021743305856;0.17352656728683566;1.0001127228379418
7.27031;1.0560970928469804;-0.016860250235883452;-0.015965630431616223;-0.19175302452767518;-0.1815788900500241;1.0518151031856442;10.000506139902921;1.3782806786133816e-08;0.17358611407037777;1.0446964732852866;1.0000209154116406;0.1736174908303209;1.000111668459269
7.28031;1.0560672634164774;-0.016860250199726052;-0.015966084277154062;-0.19184437430470067;-0.18167055367448795;1.051781796773943;10.000482522457768;1.3995284503411204e-08;0.17367718143274583;1.044695844713764;1.0000200593165183;0.17370840037950705;1.0001105780060742
7.29031;1.0560374614727017;-0.016858481963443375;-0.015964863688632234;-0.19193396690565273;-0.18176055843583466;1.0517484887010995;10.00045998507516;1.4226834906610582e-08;0.17376824777909783;1.0446952026043888;1.0000191780165804;0.1737992961114315;1.000109455096264
7.30031;1.0560086871174599;-0.016858488800519572;-0.01596530896155101;-0.1920237277987538;-0.18185055544173487;1.0517151795591935;10.00043861631202;1.4477759069172997e-08;0.17385831298638707;1.044694544337083;1.0000182749429696;0.17388917827233732;1.00010830166088
7.31031;1.0559799396980893;-0.01685849561468391;-0.015965754252920024;-0.19211348348220517;-0.181940552428754;1.051682870808264;10.000418481034329;1.4748290925810051e-08;0.17394837691555648;1.0446938686384946;1.000017353904928;0.17397904722970275;1.000107118079433
7.32031;1.0559502183495877;-0.016858487293159106;-0.015966200370158317;-0.19220305185119343;-0.18203054932732138;1.0516495648437596;10.0003996265856;1.50387728077586e-08;0.17403743936470284;1.0446931748304842;1.0000164181396167;0.17406790352111362;1.000105903956573
7.33031;1.0559215222904492;-0.01685672608157636;-0.01596497124316439;-0.19229104552635404;-0.18211888743923724;1.051617264957814;10.000382092899226;1.534960672307301e-08;0.17412650000677407;1.044692461250644;1.0000154698300263;0.1741567477602272;1.0001046584671003
7.34031;1.0558928464728605;-0.016856542355571148;-0.01596523621184854;-0.19237904095367397;-0.18220723285004378;1.0515849753625344;10.000365920989172;1.5681039666525504e-08;0.17421555837658606;1.0446917246107996;1.000014510710169;0.174245580553431;1.0001033803228168
7.35031;1.055864200718658;-0.01685654080068716;-0.015965673682937935;-0.19246701615257034;-0.18229556312703293;1.0515527010468115;10.000351158839878;1.603288374792826e-08;0.17430361385187185;1.0446909606617751;1.000013542459431;0.17433340260842645;1.0001020682894757
7.36031;1.0558365819107847;-0.016856554337231034;-0.015966110365377234;-0.19255516869042616;-0.18238389346249792;1.0515204473933313;10.000337857641725;1.6404339394051322e-08;0.17439166563510494;1.0446901653490621;1.0000125668089241;0.174421214928612;1.0001007220084994
7.37031;1.0558079927252964;-0.01685478495357812;-0.01596487342302446;-0.19264138243551826;-0.18247056487396138;1.0514882195541817;10.00032605872444;1.6794136934841225e-08;0.1744787127774153;1.0446893358007485;1.000011586272445;0.1745080188810246;1.0000993424170768
7.38031;1.0557794361972541;-0.016854783386368585;-0.01596531095778661;-0.19272934241208214;-0.182558895117046;1.0514560219500353;10.00031578670972;1.7200781169006816e-08;0.1745657542956727;1.0446884707362336;1.0000106045816848;0.17459481612466934;1.000097931632535
7.39031;1.0557519149483936;-0.016854788667498392;-0.01596573989863051;-0.19281572053241092;-0.1826455587731341;1.051424858358874;10.00030704967076;1.7622645118173902e-08;0.17465278930901576;1.0446875702128016;1.000009626056417;0.17468160851821873;1.0000964925509293
7.40031;1.0557244310397156;-0.016854785687756103;-0.015966161055430205;-0.1929003343906424;-0.18273055577256656;1.0513927322273522;10.000299835157607;1.805809068776699e-08;0.17473881703868607;1.0446866354385542;1.000008655049143;0.17476739795337318;1.000095029042728
7.41031;1.0556969854708411;-0.01685303157362541;-0.015964923394523642;-0.19298671108314852;-0.1828172272206158;1.0513616464708295;10.00029410888072;1.850559348726342e-08;0.17482483681550648;1.0446856690734359;1.0000076957430588;0.17485318612149722;1.000093546272531
7.42031;1.055669572614252;-0.016852845632220947;-0.01596517133153933;-0.19307133047032757;-0.18290223933106262;1.0513306031066434;10.000289822923765;1.8963663211202155e-08;0.17491084819290947;1.044684675346697;1.0000067517946092;0.17493897444878848;1.000092049381647
7.43031;1.0556421990473304;-0.016852842567772575;-0.015965592473694844;-0.1931559299812785;-0.18298723631253488;1.0512996032696382;10.000286924348867;1.94307390180016e-08;0.17499585094467138;1.0446836597826703;1.000005826156446;0.17502376417408166;1.0000905414863517
7.44031;1.055614856713814;-0.016852839492979662;-0.01596601363893043;-0.19324052472341394;-0.18307223328878644;1.0512686471215793;10.000285361615834;1.9905324566132568e-08;0.17508084497810025;1.0446826286559667;1.0000049211329782;0.17510855635883157;1.0000890232239599
7.45031;1.05558754255098;-0.01685107723857912;-0.01596476817846075;-0.19332512293573695;-0.18315723806638792;1.051238733488176;10.000285090954504;2.038616487685814e-08;0.1751648303652142;1.0446815879628193;1.0000040381703097;0.1751923519145112;1.0000874934855974
7.46031;1.055561253251958;-0.01685108106299367;-0.015965180768608315;-0.19340813232563095;-0.1832405684541853;1.0512078598202688;10.00028607625428;2.087209245384694e-08;0.17524880741662577;1.0446805428345562;1.0000031773135827;0.17527615172818034;1.0000859501486166
7.47031;1.0555349847602287;-0.01685109312222632;-0.015965601186126676;-0.19349289628568453;-0.1833255654834901;1.051178022739771;10.000288285939703;2.1361726256942748e-08;0.17533277665483443;1.0446794980778158;1.000002337176861;0.17535995664199977;1.0000843908085053
7.48031;1.05550773275139;-0.016851081829970655;-0.01596601463025859;-0.1935757131256023;-0.18340889578538577;1.0511472186785573;10.000291694513788;2.18534387259023e-08;0.17541573870501107;1.044678458604994;1.0000015156693913;0.1754427672301501;1.0000828133873396
7.49031;1.0554814929197183;-0.016851077399505057;-0.015966419471751807;-0.19365694986242352;-0.18349055950004542;1.0511174440379711;10.000296282224705;2.234552134258181e-08;0.17549869419554107;1.0446774291577416;1.0000007103289;0.17552558374579091;1.000081216183831
7.50031;1.0554552563170296;-0.01684913861230537;-0.01596499155020406;-0.19373996446881475;-0.18357391278634402;1.0510876950073036;10.000302034057324;2.2836192478683142e-08;0.175581643692488;1.0446764139978477;0.9999999181548043;0.17560840640107442;1.0000795976048578
7.51031;1.0554290285108718;-0.016849134134951687;-0.015965396343504863;-0.1938211923210674;-0.18365557647694666;1.0510579677436;10.000308943021441;2.3323364944300308e-08;0.17566358759669418;1.0446754166761654;0.9999991356146702;0.17569023565856076;1.0000779559859012
7.52031;1.0554028021444657;-0.016849129652556156;-0.015965801152770815;-0.19390241575548844;-0.1837372401520395;1.05102825917226;10.000317010631962;2.380460630809395e-08;0.17574552603061178;1.0446744398064378;0.9999983585520685;0.17577207226605798;1.000076289605946
7.53031;1.0553775756195118;-0.01684914027035789;-0.01596620516207247;-0.19398381866513564;-0.1838189038807223;1.0509995672828791;10.00032624174903;2.4277559546538708e-08;0.17582645887601694;1.0446734852647694;0.9999975820214523;0.17585291710633735;1.0000745969057114
7.54031;1.0553513476141587;-0.016847377011859815;-0.015964943354460127;-0.19406504158837937;-0.18390057532692344;1.0509698903125513;10.00033663268998;2.4740304428863948e-08;0.17590838598152597;1.0446725549153444;0.999996800514963;0.1759347709986786;1.0000728769379508
7.55031;1.0553261161588872;-0.016847379425335315;-0.015965339587394448;-0.1941446771924092;-0.18398057237005697;1.0509412262283788;10.00034815648039;2.5191255304395536e-08;0.17598830736504076;1.0446716510743117;0.9999960085077705;0.17601463454814983;1.0000711297363192
7.56031;1.0553008784701554;-0.01684738183385721;-0.01596573583463489;-0.1942243086365171;-0.18406056939422732;1.0509125731496476;10.00036076076603;2.5628927159592572e-08;0.1760692233065668;1.0446707758989504;0.9999952008755392;0.17609550815181405;1.0000693560384624
7.57031;1.055274631329446;-0.01684736913378047;-0.015966132913022568;-0.19430375171004136;-0.18414056632841427;1.05088392935785;10.000374379449962;2.605191024413966e-08;0.17614913426799628;1.0446699302086615;0.9999943729490856;0.17617539211002503;1.0000675569494086
7.58031;1.0552493671607375;-0.016847187238202332;-0.015966354600066495;-0.19438338986532874;-0.1842205784455624;1.050855292644117;10.000388943416754;2.645902206013009e-08;0.17622804059783131;1.0446691130476093;0.9999935203848155;0.17625428664570209;1.0000657341170132
7.59031;1.055224093090689;-0.01684543100199838;-0.015965084157880075;-0.19446301700100682;-0.18430058321852485;1.0508266607878325;10.000404384808926;2.6849385192076167e-08;0.17630694230667868;1.0446683222415136;0.9999926388296833;0.17633319183819762;1.000063889659724
7.60031;1.0551998022905569;-0.016845440216747935;-0.015965471750576103;-0.19454105769536284;-0.1843789135879669;1.0507980333564346;10.00042063935798;2.7222365400562818e-08;0.17638583915394979;1.0446675551499323;0.9999917234772295;0.1764121076162815;1.0000620257975505
7.61031;1.0551744924226427;-0.01684543432395369;-0.015965860172043295;-0.19461890995309483;-0.1844572438660963;1.0507694126259834;10.00043764843794;2.7577592535364467e-08;0.17646473078833833;1.044666809228755;0.9999907690328845;0.1764910337838688;1.000060144971685
7.62031;1.0551491606803616;-0.016845428424946712;-0.015966248604238314;-0.19469675814895188;-0.1845355741231287;1.0507418025146018;10.000455358851985;2.7914943309906678e-08;0.1765426167737936;1.0446660823268794;0.9999897702812781;0.17656897008470943;1.0000582506396236
7.63031;1.0551248035144651;-0.016843679242457544;-0.01596496957945058;-0.19477479520806432;-0.18461391223606038;1.0507132063822697;10.0004737204849;2.8234373672955586e-08;0.17662049668069363;1.0446653726111854;0.9999887230351189;0.17664691635094218;1.0000563480550002
7.64031;1.0550994164851428;-0.016843665135552934;-0.01596535022654535;-0.19485087702926568;-0.1846905757999014;1.0506856253015757;10.000492682219132;2.8535841370072348e-08;0.17669737023650578;1.0446646787533185;0.9999876247709553;0.17672387256062408;1.0000544439344485
7.65031;1.0550749939392483;-0.016843674356270356;-0.01596573787183605;-0.19492889801482666;-0.18476890605895616;1.0506580580275262;10.000512188701933;2.8819242214386215e-08;0.17677423737510972;1.0446640008050325;0.9999864746018657;0.17680083875082553;1.0000525449983182
7.66031;1.0550505245697783;-0.01684349041134906;-0.015965942507118965;-0.1950051719517907;-0.184845584778784;1.0506305022141997;10.00053218279894;2.9084339296923386e-08;0.17685109819337105;1.0446633408699944;0.9999852732960752;0.17687781498764096;1.0000506567716172
7.67031;1.0550260109125456;-0.01684348306081342;-0.015966314483235815;-0.19507966876671184;-0.18492058169146253;1.0506029554935894;10.00055261244773;2.9330950891248137e-08;0.1769279529262368;1.044662702722329;0.9999840232016264;0.1769548014251127;1.0000487836763725
7.68031;1.0550014418799463;-0.016841725763197417;-0.01596502762729831;-0.19515592825733416;-0.1849972530333074;1.0505754159682967;10.00057343614936;2.9559244949971636e-08;0.177003802077574;1.0446620903507269;0.9999827273358779;0.17703079835354743;1.0000469297152517
7.69031;1.0549778118044653;-0.01684173352397881;-0.015965398802011924;-0.19523060272100437;-0.18507224996676588;1.0505488823824154;10.00059462335832;2.976984350183747e-08;0.1770786466852385;1.0446615063353382;0.9999813884463917;0.1771058062341375;1.0000450984719564
7.70031;1.0549531158951482;-0.01684173440574273;-0.015965778615432514;-0.19530684647453606;-0.18514891345460624;1.050521353510516;10.000616149953592;2.996379234473336e-08;0.17715348841156467;1.0446609517130867;0.9999800087590399;0.17718082564523405;1.0000432926279634
7.71031;1.0549283500606061;-0.016841727036655475;-0.01596615063346269;-0.19538132837251518;-0.18522391027279203;1.0504948270238204;10.000637992241062;3.0142480251594455e-08;0.17722832929085666;1.044660427074397;0.9999785898442006;0.17725585713915776;1.0000415140106755
7.72031;1.0549045111791637;-0.01684172651543232;-0.0159665140329478;-0.1954542339092282;-0.1852972404938273;1.0504682996653174;10.000660121887972;3.030743244866664e-08;0.17730317142283555;1.0446599328793487;0.9999771324554165;0.17733090118419156;1.0000397642508978
7.73031;1.05488059762178;-0.016839976249575953;-0.015965218601612718;-0.19552890214700455;-0.18537224515217918;1.0504417684388467;10.00068250349623;3.0460032948251214e-08;0.1773770169141324;1.044659468949484;0.99997563687248;0.177404958123191;1.000038045534111
7.74031;1.0548556093315533;-0.016839960643610354;-0.015965582845454213;-0.19560161512583057;-0.18544557526730035;1.0504152308775718;10.00070509888678;3.06014230374774e-08;0.17745086795336446;1.04465903433252;0.999974103729131;0.1774790280933641;1.000036361086086
7.75031;1.0548315427555792;-0.016839774530569646;-0.015965770387804216;-0.19567452514331837;-0.18551892057510674;1.0503886847741948;10.00072787605171;3.073267633639715e-08;0.17752472676941516;1.0446586275750067;0.9999725344621231;0.1775531111008359;1.0000347148699338
7.76031;1.0548074088315909;-0.016839773925070578;-0.015966133755345384;-0.19574741655850206;-0.18559225073307367;1.0503621280601552;10.000750812514507;3.0855039205267215e-08;0.17759759544922094;1.0446582470828307;0.9999709309894148;0.1776262071889611;1.0000331104672209
7.77031;1.0547842037622122;-0.01683978840652554;-0.01596649630858739;-0.1958204902038307;-0.1856655809501418;1.0503355584154805;10.000773888940724;3.0969952401849023e-08;0.177670475743472;1.044657891341856;0.9999692951363639;0.17769931650739293;1.0000315501420214
7.78031;1.0547599274556256;-0.016838021784224735;-0.015965185241271003;-0.19589162514191852;-0.18573725224438659;1.0503099733126415;10.000797080381592;3.1078847009084254e-08;0.17774236900131732;1.0446575588968516;0.9999676282641535;0.17777143926647165;1.0000300343711916
7.79031;1.0547355794283182;-0.016838021192272123;-0.01596554863902535;-0.1959645061388757;-0.18581058237238027;1.0502843706820852;10.000820353106532;3.11829411017776e-08;0.1778142762550975;1.0446572486357666;0.999965931293633;0.17784357563954384;1.0000285615383393
7.80031;1.054712159974583;-0.016838027454324556;-0.01596590341481851;-0.19603581189082392;-0.18588224591638342;1.0502577491897254;10.00084366721801;3.12831681317032e-08;0.177886198277227;1.0446569601154276;0.9999642049220507;0.17791572573987796;1.0000271284078006
7.81031;1.0546876711570363;-0.016838018613517164;-0.01596625902618779;-0.19610692832215595;-0.1859539093846817;1.0502321083017285;10.000866980739332;3.1380233617160764e-08;0.17795813556640197;1.0446566928012628;0.9999624498538816;0.17798788972938465;1.0000257311671956
7.82031;1.054664117017472;-0.016838016626038368;-0.015966606014352323;-0.19617646980400652;-0.1860239062725907;1.0502064485213556;10.000890250582726;3.147475700771284e-08;0.17802908844597862;1.0446564451169538;0.9999606672279115;0.17805906794811083;1.000024365804163
7.83031;1.05464050363715;-0.016836265293074235;-0.01596529417092339;-0.19624777386769446;-0.18609557761517298;1.0501807713028986;10.000913430871512;3.156749939516775e-08;0.17809905721043762;1.0446562154203842;0.9999588588844458;0.1781292608738634;1.0000230281557996
7.84031;1.054616834127925;-0.016836077087544622;-0.01596546464141413;-0.19631732395980103;-0.18616558964228774;1.050156078384665;10.000936473978257;3.1659577196208526e-08;0.17817004211843782;1.044656004383744;0.9999570273640443;0.1782004688757667;1.0000217145044603
7.85031;1.0545931260172274;-0.016836075040752446;-0.015965811588698108;-0.19638685573407058;-0.18623558653194897;1.0501303706062364;10.000959335941577;3.175235848120241e-08;0.17824004336148933;1.0446558157937542;0.9999551760092195;0.17827069205716944;1.0000204220428401
7.86031;1.054569381022427;-0.016836072984191652;-0.015966158546654688;-0.1964563842832719;-0.1863055834242721;1.0501046465432025;10.000981982927835;3.184706556411017e-08;0.17831006110313954;1.044655654679818;0.9999533087501271;0.17834093034519866;1.000019148549453
7.87031;1.0545466029665314;-0.016836077779745336;-0.015966496881659093;-0.19652433863745794;-0.1863739137424175;1.0500799021026688;10.00100439284074;3.194456468441777e-08;0.17837909540725655;1.0446555250833565;0.9999514296409433;0.1784101835743011;1.000017891894566
7.88031;1.0545227948025513;-0.016834318324603262;-0.015965177214739622;-0.19659386907712328;-0.18644391844829916;1.0500551320435614;10.001026547385964;3.204551159623438e-08;0.1784481460790035;1.0446554294554662;0.9999495428576283;0.17847945142678956;1.0000166500271048
7.89031;1.0544989608617001;-0.016834308047603275;-0.015965516403543715;-0.1966616307197355;-0.1865122487031646;1.050030332378647;10.001048419909214;3.215047101657121e-08;0.17851721259218895;1.044655369099464;0.9999476528839633;0.1785487333525307;1.0000154213547228
7.90031;1.0544761073995987;-0.01683431285401079;-0.015965854779115548;-0.19672957586949869;-0.18658057903328937;1.0500055015652776;10.001069971436598;3.225984033523006e-08;0.178585294116746;1.04465534448498;0.9999457647881089;0.178617028569614;1.0000142051289818
7.91031;1.0544532413470546;-0.01683431765217413;-0.01596619317143044;-0.19679751801043938;-0.18664890936843853;1.0499806402886087;10.001091156364561;3.2373816397000356e-08;0.17865338966118507;1.0446553553303035;0.9999438847678712;0.1786853361250356;1.0000130016453854
7.92031;1.054430369461145;-0.01683432244199765;-0.01596653158206575;-0.196865457143071;-0.1867172397095429;1.049955751232115;10.001111928582505;3.249249468031008e-08;0.17872149834570203;1.044655400517093;0.9999420200915333;0.17875365491554382;1.0000118121125623
7.922145;1.054425498795827;-0.01683431899677834;-0.01596658962421096;-0.1968770110678098;-0.18672890528978567;1.0499498387767885;10.001132244484323;3.2615980348808227e-08;0.17873361962370304;1.0446554780761905;0.9999401782723084;0.17876598372590843;1.0000106381693725
7.922145;1.0544246373685076;-0.016834318288205755;-0.015966589704287895;-0.19687701157653986;-0.18672890462352768;1.0499489077816408;10.00115206532087;3.274439514040481e-08;0.17873375324864554;1.0446555860368258;0.9999383666410193;0.1787663214045706;1.0000094817259704
7.922146;1.0544237923888178;-0.01683431757113754;-0.015966589794098547;-0.19687701208417735;-0.1867289039664836;1.0499479624220296;10.00117135920936;3.287770035631442e-08;0.1787338990421301;1.044655723530321;0.9999365923895158;0.1787666670306235;1.0000083452748438
7.922147;1.0544229692840223;-0.016834316844939568;-0.015966589895377265;-0.19687701259049603;-0.18672890331907105;1.0499470056766986;10.001190101845541;3.301551075580169e-08;0.17873405663696929;1.044655890933559;0.9999348620221148;0.1787670198778862;1.0000072317604467
7.922149;1.054422171534368;-0.016834316108289504;-0.015966590009658978;-0.19687701309535807;-0.1867289026815837;1.0499460386141988;10.0012082785524;3.3157301388129876e-08;0.17873422534686595;1.0446560891014702;0.9999331804284328;0.1787673792104295;1.0000061438478247
7.922153;1.0544214007478565;-0.016834315359281583;-0.015966590138316198;-0.1968770135985985;-0.1867289020543469;1.04994506030602;10.001225889758157;3.330279402148964e-08;0.1787344042556267;1.04465631828966;0.9999315508826444;0.17876774408593948;1.0000050834499357
7.922161;1.0544206571503396;-0.016834314595744755;-0.015966590282583498;-0.1968770140996681;-0.1867289014376964;1.0499440693209028;10.001242954763214;3.3451866560015606e-08;0.1787345924338231;1.0446565779502424;0.999929975783991;0.17876811330814427;1.000004052306687
7.922177;1.054419940325684;-0.01683431381550536;-0.015966590443722173;-0.19687701459759094;-0.1867289008319599;1.0499430652078088;10.001259505195645;3.3604173644208896e-08;0.17873478914375165;1.0446568676855728;0.9999284570069003;0.17876848548166985;1.0000030530561956
7.922209;1.0544182492606675;-0.01683429792483146;-0.015966591452647307;-0.19687682828957798;-0.18672890016648197;1.0499420484441842;10.001275571331613;3.375906790119035e-08;0.17873599398500925;1.0446571878915594;0.999926995641314;0.17876985908442367;1.0000020893683563
7.922273;1.0544175818689077;-0.016834297105187912;-0.015966591651270283;-0.19687682877782553;-0.1867288995833646;1.049941019364107;10.001291174926726;3.391570554697663e-08;0.17873620690268263;1.0446575394995294;0.9999255914470858;0.17877023259722433;1.0000011653586145
7.922401;1.0544169353312771;-0.016834304494998804;-0.015966599677819247;-0.19687858648289266;-0.18673056566028334;1.0499399775871998;10.00130632901746;3.40729878353779e-08;0.17873742802893497;1.0446579233789637;0.9999242429328205;0.17877160463894917;1.00000028549625
7.922657;1.0544153067002247;-0.016834296769717955;-0.015966608556051944;-0.19688015737552728;-0.18673223167816347;1.0499379228825987;10.001321039506958;3.422946332723462e-08;0.1787396575274375;1.04465833955553;0.9999229484521657;0.17877397398180878;0.9999994548794217
7.923169;1.054413693278179;-0.016834297251873107;-0.015966625265265648;-0.19688348547657541;-0.18673556435647237;1.0499358561387235;10.001335310814223;3.4383497546860605e-08;0.1787428955237102;1.0446587862599053;0.9999217068415912;0.17877733953278063;0.9999986789732777
7.924193;1.0544110930194175;-0.016834299080946677;-0.01596665844388013;-0.19689014118335307;-0.186742230272731;1.0499317787771985;10.001349149226177;3.4533573834671034e-08;0.17875014205701287;1.0446592595860555;0.9999205168082579;0.178784700374611;0.9999979627839838
7.926241;1.05440550446032;-0.016834296768110307;-0.015966733174804387;-0.19690502242974256;-0.18675722923037044;1.0499256919412796;10.00136255494412;3.467840202005469e-08;0.17876539713163098;1.044659754507552;0.9999193764641325;0.17880005573534072;0.9999973103642169
7.930337;1.0543949262896277;-0.01683255232775794;-0.015965231316247257;-0.19693830662985945;-0.18679056878561617;1.0499135969864186;10.0013755078743;3.481690286880395e-08;0.17879766086515636;1.044660266051951;0.9999182838262743;0.17883240491743455;0.9999967250182281
7.938529;1.0543723523184803;-0.016832361692584646;-0.015965385019812393;-0.19700449734973596;-0.1868572478057529;1.0498884961841437;10.001387960919615;3.494821428320496e-08;0.17886493350298688;1.044660788914507;0.9999172375018153;0.17889974738290346;0.9999962095194778
7.948529;1.0543437891428935;-0.0168323578837603;-0.015965806779705622;-0.1970888762454149;-0.1869422444037835;1.0498573927745858;10.001399847299098;3.5071673149809625e-08;0.17895121519024518;1.0446613165562635;0.9999162369124251;0.17898608285829637;0.9999957662334844
7.958529;1.0543142278252688;-0.01683235541768456;-0.015966245032689584;-0.19717657738770708;-0.1870305742415944;1.0498262909560883;10.001411095464938;3.518671048704705e-08;0.17903850566326832;1.0446618419836302;0.9999152820718918;0.17907341124807613;0.9999953976534623
7.968529;1.0542856644128644;-0.016832351554248733;-0.015966666891497668;-0.19726094655697382;-0.1871155708677052;1.049794196139517;10.001421644585324;3.5292658280928754e-08;0.1791258041386209;1.044662359828856;0.9999143732024216;0.17916073243795727;0.9999951064641599
7.978529;1.0542570974093837;-0.016830598926795077;-0.015965429957608617;-0.19734707614642913;-0.18720224196300683;1.0497631149125366;10.00143145266009;3.5388638471840356e-08;0.1792111095260003;1.0446628674514973;0.9999135100978278;0.17924604614164272;0.9999948942483166
7.988529;1.0542285278763572;-0.01683059505538337;-0.015965851913702506;-0.19743143571409769;-0.18728723861640814;1.0497320540463908;10.001440489172305;3.5473680807990937e-08;0.17929642074771296;1.0446633641730616;0.9999126911522814;0.17933135187211924;0.9999947603668116
7.998529;1.0541999583813157;-0.01683058292650289;-0.01596626610994363;-0.19751403362813588;-0.18737056863372714;1.0497020190676416;10.001448722899415;3.554688011596084e-08;0.1793807368644135;1.0446638502604164;0.9999119128617027;0.17941564895375192;0.9999947024064321
8.008529;1.0541723922787973;-0.01683058585789451;-0.015966679518963647;-0.19759681438028023;-0.18745389873342713;1.0496710139009824;10.001456121038869;3.560744720408546e-08;0.179465057007311;1.0446643270589309;0.9999111702087318;0.1794999364911421;0.9999947169397302
8.018529;1.054144828843025;-0.01682864436709785;-0.01596524840968977;-0.19767961392590733;-0.18753725179775801;1.049641042157841;10.001462654212581;3.565471993208792e-08;0.17954838025799733;1.0446647970967684;0.9999104572171937;0.1795832134551449;0.9999947993533059
8.028529;1.0541172819321405;-0.016828647201815684;-0.01596566182030991;-0.1977623856307975;-0.1876205819198633;1.049611108413658;10.001468298270227;3.5688065613979785e-08;0.17963070556584684;1.044665263013321;0.9999097672586638;0.17966547895451188;0.9999949434669838
8.038529;1.0540897516267294;-0.01682864177850808;-0.015966067464373547;-0.19784339611780233;-0.18770224540346392;1.0495812176783326;10.001473035771403;3.570674788245948e-08;0.17971303181718795;1.0446657269039368;0.9999090931161299;0.17974773245040016;0.9999951417344869
8.048529;1.054063242123273;-0.016828651412375446;-0.015966472312147848;-0.19792459002661594;-0.18778390896667413;1.049552374027004;10.001476855728308;3.571003723670851e-08;0.17979535800337926;1.0446661911284394;0.9999084267533157;0.17982997371432524;0.999995386009734
8.058529;1.0540357561336469;-0.016826881096988863;-0.015965203576256283;-0.19800384334854862;-0.18786391362471622;1.049522580251478;10.001479751248745;3.5697513311392367e-08;0.17987568327354417;1.04466665865497;0.9999077596354567;0.17991020266485527;0.9999956686715619
8.068529;1.0540092945425477;-0.016826882487319186;-0.015965600690474927;-0.1980832721133276;-0.1879439105528977;1.049493838040003;10.001481722373498;3.5669271826516834e-08;0.17995700685347743;1.0446671320874046;0.9999070840667779;0.17999141927600398;0.9999959833339189
8.078529;1.0539828573396266;-0.01682688384826262;-0.01596599784107459;-0.19816269669273628;-0.18802390748611214;1.0494651473059193;10.001482784188946;3.562593419697592e-08;0.18003732796058125;1.0446676130851849;0.9999063938639868;0.18007162350815156;0.9999963246799914
8.088529;1.0539564450496273;-0.016826885180082005;-0.015966395028115355;-0.19824211708738187;-0.18810390442387892;1.0494365056103936;10.001482971536282;3.556848622554052e-08;0.18011664578273218;1.0446681026265285;0.99990568323091;0.18015081523598198;0.9999966879641728
8.098529;1.0539300548185477;-0.016826690000297493;-0.015966605882707863;-0.19831979195151087;-0.18818224986801263;1.049407909245346;10.001482332104235;3.5497933283876805e-08;0.18019595950450898;1.0446686011227888;0.9999049457329279;0.18022999429703268;0.9999970683990584
8.108529;1.0539036988930042;-0.01682492658204263;-0.01596532860683993;-0.1983974558609803;-0.1882605879734895;1.0493803549552683;10.001480912408125;3.541496283823779e-08;0.18027426829844534;1.0446691086209718;0.9999041754364768;0.18030816061427324;0.9999974608722261
8.118529;1.0538783762015016;-0.016824934654143822;-0.015965717177490832;-0.1984752958596022;-0.18833891834881877;1.0493518406460214;10.001478752661326;3.53199272783524e-08;0.18035257125536633;1.0446696255062693;0.9999033690074739;0.18038631420275064;0.9999978606353415
8.128529;1.0538530910201553;-0.016824934477805666;-0.015966097975495478;-0.19855137561401567;-0.18841558208143128;1.0493243653287376;10.001475895462699;3.521302314440521e-08;0.18042986737468117;1.0446701530537148;0.9999025264442346;0.18046345510734466;0.9999982640043428
