time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.138529;1.0538278479284804;-0.01682493428308006;-0.015966478806735837;-0.19862745151207425;-0.1884922458202289;1.0492969291388832;10.001472393977787;3.509442731532432e-08;0.18050615570728126;1.044670693582486;0.9999016501634219;0.18053958345407775;0.999998667906579
8.148529;1.0538026516711283;-0.01682493407367568;-0.015966859670646837;-0.19870352355304358;-0.18856890956537262;1.0492705334058592;10.001468308829619;3.496451222459217e-08;0.18058343553419007;1.0446712504694144;0.9999007435865045;0.18061669956741833;0.9999990692076176
8.158529;1.0537775075949638;-0.016823169446783633;-0.01596556611100101;-0.1987778437828922;-0.18864391447552176;1.0492431800542998;10.001463702960221;3.482414715060205e-08;0.18065870642894913;1.0446718280558507;0.9998998103916503;0.18069180396226894;0.9999994652521689
8.168529;1.0537524216750518;-0.01682316103439844;-0.015965939230748183;-0.19885215201112352;-0.18871891158438014;1.0492168703830478;10.00145864099683;3.467478541481895e-08;0.1807339681960432;1.0446724313998392;0.9998988542771288;0.18076689718428113;0.9999998550585782
8.178529;1.0537283995632254;-0.01682316769962739;-0.015966311541020548;-0.19892664533071472;-0.18879390876985344;1.0491896047649178;10.001453186531519;3.4518246882905174e-08;0.1808092207833621;1.0446730657307741;0.9998978781553665;0.18084197962497772;1.000000240035644
8.188529;1.0537044409517746;-0.016822977196501516;-0.015966496822037;-0.1989993940481476;-0.1888672544661552;1.0491633838059577;10.001447397397339;3.4356462755974624e-08;0.18088346427522214;1.0446737356089564;0.9998968831676154;0.18091605132537125;1.0000006239019963
8.198529;1.053680557875357;-0.016822975560001;-0.0159668613041498;-0.19907212413866343;-0.18894058501587596;1.0491372094242268;10.001441326181414;3.41913199952651e-08;0.18095669891016938;1.0446744441798794;0.9998958688093059;0.18098911180352262;1.000001011503897
8.208529;1.0536567469298657;-0.016821217946338698;-0.01596555916185859;-0.19914485890966344;-0.18901392337877088;1.0491120845993807;10.001435026564222;3.402446718676647e-08;0.18103092499662343;1.0446751926724764;0.9998948342464873;0.1810631601301608;1.0000014069628147
8.218529;1.053633008849;-0.016821216353277834;-0.01596592369021033;-0.1992175819121508;-0.1890872539422023;1.0490860120990921;10.001428553386484;3.3857116308341255e-08;0.18110314280062095;1.044675979935328;0.9998937794355663;0.18113519525956664;1.000001812560091
8.228529;1.0536093444743861;-0.016821206538440735;-0.01596628043212153;-0.19928854547392813;-0.18915891786445568;1.0490609935991142;10.001421952375198;3.369013453169615e-08;0.18117535250850914;1.0446768026505526;0.9998927045903422;0.18120721630398504;1.000002229242661
8.238529;1.0535867549456965;-0.01682121180739953;-0.015966636351057446;-0.19935969487798563;-0.18923058186525674;1.0490360300568429;10.001415253998964;3.3524368854602855e-08;0.18124755418596006;1.044677656504964;0.9998916087991091;0.18127922254766238;1.000002657912747
8.248529;1.0535642414044442;-0.016821208855465092;-0.015966984478686892;-0.19942908514428567;-0.18930057922577714;1.0490111221665805;10.001408477795842;3.3360784274501045e-08;0.1813187477083958;1.0446785369153786;0.9998904900138547;0.18135021327649922;1.0000030996679419
8.258529;1.0535418041924176;-0.016819458349897932;-0.01596567377917491;-0.1995002361814645;-0.18937225105068448;1.0489862697905468;10.001401642798477;3.320043275554327e-08;0.18138893274619436;1.0446794391464804;0.9998893465571933;0.18142018768042736;1.0000035548090604
8.268529;1.0535194425849672;-0.01681945544684657;-0.015966021932486675;-0.19956961993675637;-0.18944224842856142;1.048961471393136;10.001394779044366;3.3044425858180186e-08;0.18145910882917032;1.0446803588228706;0.9998881783854275;0.18149014503332128;1.0000040221955502
8.278529;1.0534971504676454;-0.016819262966062263;-0.015966190197950373;-0.19963901553762722;-0.18951226097110713;1.0489377245132256;10.00138793002537;3.289380871600045e-08;0.1815292754797235;1.0446812922838158;0.9998869872461738;0.1815600849467863;1.0000044996073063
8.288529;1.0534749349712795;-0.016819251785691332;-0.01596653049116288;-0.19970663716168574;-0.18958059171832792;1.048913026799732;10.001381143325832;3.2749520691003276e-08;0.18159843231187067;1.0446822362370747;0.9998857759302208;0.1816290073138205;1.000004984255918
8.298529;1.05345378781843;-0.016819255694070778;-0.015966869945844474;-0.1997744453564633;-0.18964892254535715;1.0488893766251284;10.001374460730199;3.2612685994721345e-08;0.18166757903465022;1.0446831873405993;0.9998845470645126;0.1816979120765664;1.0000054727854109
8.308529;1.0534327043929357;-0.016817504019746816;-0.01596554275395808;-0.19984225876270906;-0.18971726118824084;1.048865772706768;10.001367910298514;3.248495163564081e-08;0.18173571556326332;1.0446841422269568;0.9998833023809267;0.1817657992058652;1.0000059613861068
8.318529;1.0534106799114247;-0.01681749291462682;-0.015965883053659233;-0.1999098710778876;-0.1897855919632582;1.0488432132364118;10.001361499226286;3.2368385964345934e-08;0.18180284221827675;1.0446850980468487;0.999882042922155;0.1818326687958042;1.0000064465728762
8.328529;1.0533897095242468;-0.01681748867880631;-0.015966214699545955;-0.19997591465625308;-0.189852256171314;1.048819695139431;10.00135521810231;3.226493337954696e-08;0.18186995967965155;1.0446860533010536;0.9998807695563415;0.18189952102468576;1.0000069258277857
8.338529;1.053369787860819;-0.016817499537149887;-0.015966545495465077;-0.20004214529535547;-0.18991892046190176;1.0487972135984858;10.001349053692115;3.217602465386778e-08;0.18193706876439056;1.0446870083289352;0.9998794831459206;0.18196635605609382;1.0000073976501556
8.348529;1.053348909083762;-0.016817495337643484;-0.015966877128756846;-0.20010818308075232;-0.18998558469465154;1.048773762210458;10.001342998439958;3.2102596694572354e-08;0.18200317032134739;1.0446879648449061;0.9998781842112683;0.18203217400123245;1.0000078617195653
8.358529;1.053329067666657;-0.01681574259812282;-0.01596553345242753;-0.20017266087434946;-0.19005059017285317;1.048751333718684;10.001337056461825;3.2045127925415435e-08;0.18206926517175814;1.0446889249937896;0.9998768723170958;0.18209797496854543;1.0000083193510947
8.368529;1.0533082586203706;-0.016815730253078486;-0.015965857259275434;-0.20023693753472085;-0.19011558779038054;1.0487289209602237;10.001331243977045;3.200364642559043e-08;0.18213435395857486;1.044689890827636;0.9998755457573675;0.1821627591896682;1.0000087735149472
8.378529;1.0532884723316716;-0.016815542752161242;-0.015965999639656718;-0.20030141667378004;-0.190180600658224;1.0487065177862434;10.001325583238565;3.197799785541359e-08;0.182199437015568;1.0446908639319041;0.9998742020642105;0.18222752712177076;1.0000092281406958
8.388529;1.0532687140291825;-0.01681553724186075;-0.01596631470476239;-0.20036412271309295;-0.1902439317418241;1.0486851192812954;10.001320094585983;3.1968180977191805e-08;0.18226351435328336;1.044691844885881;0.9998728389878494;0.1822912794520708;1.00000968732091
8.398529;1.053248976147058;-0.016815539978700975;-0.01596663756254833;-0.20042858137698788;-0.19030892949868547;1.0486627210891528;10.001314790182008;3.1974410400129064e-08;0.18232758574583355;1.0446928330356862;0.9998714550464787;0.18235501705293722;1.0000101548028637
8.408529;1.0532292563391348;-0.01681553452075607;-0.01596695259938074;-0.20049128208757463;-0.1903722606338128;1.0486413184813161;10.001309674418092;3.1997055970923354e-08;0.18239065085968093;1.0446938268432018;0.9998700495904288;0.18241774095656943;1.00001063381465
8.418529;1.0532105520112278;-0.0168137807409503;-0.015965592318561164;-0.2005524236783895;-0.1904339330264851;1.0486199057166232;10.001304751334414;3.203670118734456e-08;0.18245370931849184;1.0446948245181331;0.9998686226704071;0.1824804523391343;1.0000111274012253
8.428529;1.053190860093511;-0.016813775375407455;-0.01596590732300065;-0.2006151191948918;-0.19049726421894425;1.0485984763820044;10.001300030458681;3.209407283049996e-08;0.18251576070335493;1.044695824047781;0.9998671745082776;0.18254215242800131;1.000011638475873
8.438529;1.0531721770116806;-0.01681377689167289;-0.01596621365457901;-0.2006762475646427;-0.1905589288639147;1.0485770248536426;10.001295525137492;3.2169689126840834e-08;0.18257780453885003;1.0446968224892352;0.9998657050242568;0.182603842373256;1.0000121689473207
8.448529;1.0531534990881886;-0.016813778438707554;-0.015966519965322876;-0.20073737348369267;-0.1906205935392804;1.0485565473546048;10.001291249055127;3.2263602382347505e-08;0.1826398402583123;1.044697815841095;0.999864214109219;0.1826655232911381;1.0000127192521275
8.458529;1.0531348225532122;-0.016813780017148807;-0.01596682625326396;-0.2007984969528918;-0.19068225824547483;1.0485350417096453;10.00128721598378;3.2375362248515854e-08;0.18270086727051393;1.0446988000007045;0.9998627023913935;0.18272619645787613;1.0000132888323778
8.468529;1.0531161431771556;-0.01681377340613406;-0.015967124708840208;-0.20085786293770105;-0.19074225633450292;1.0485145068002173;10.001283436849802;3.2504042633134276e-08;0.18276088517009648;1.0446997718440965;0.9998611720548262;0.18278586340986955;1.0000138760999435
8.478529;1.0530984560772778;-0.016812026898200935;-0.015965755640245046;-0.20091742563646642;-0.1908022623337792;1.0484939424519986;10.001279912873526;3.264828907796444e-08;0.18282189382698338;1.0447007298466304;0.9998596270736719;0.18284652589685152;1.0000144777748656
8.488529;1.053079751181095;-0.01681182945258301;-0.01596587278498867;-0.20097680198716664;-0.1908622756481454;1.0484733496952778;10.001276635527265;3.2806357642466147e-08;0.1828808932511646;1.044701674446687;0.9998580723203854;0.18290518576982753;1.0000150890325672
8.498529;1.053062031938459;-0.016811829768635943;-0.015966162438157846;-0.20103459693923553;-0.19092060725469187;1.0484527313198808;10.001273595189463;3.2976269034645e-08;0.18293988346679108;1.0447026079712434;0.9998565123201721;0.182963844871783;1.0000157045133347
8.508529;1.0530432873288913;-0.0168118232690382;-0.01596646071477074;-0.20109395354356613;-0.19098060546891796;1.0484320924146822;10.001270786949803;3.315611935490656e-08;0.18299886451989633;1.0447035336565724;0.9998549509900433;0.1830225049653482;1.0000163194965497
8.518529;1.0530255105517945;-0.016811823657725947;-0.015966750301453076;-0.20115174400245858;-0.1910389371348594;1.048412440183333;10.001268212740326;3.3344363165982363e-08;0.1830568365100113;1.0447044542173678;0.9998533922759939;0.18308016765708082;1.0000169311626355
8.528529;1.0530076944567812;-0.016811815862986818;-0.01596703204590041;-0.20120777741642074;-0.19109560218037372;1.0483927831400153;10.00126588727425;3.3539900631302664e-08;0.183114799574035;1.044705371004492;0.9998518404060565;0.18313783434459155;1.0000175393431776
8.538529;1.0529908317170347;-0.016810076584296438;-0.01596565406257708;-0.20126576294595827;-0.1911539417794377;1.0483721305086018;10.001263843743319;3.37419107484456e-08;0.18317275383930562;1.0447062843140378;0.9998502995408515;0.18319550619879388;1.0000181458118167
8.548529;1.0529729154263328;-0.016810068892711715;-0.015965935735269995;-0.20132179210142298;-0.19121060687861002;1.0483524914302806;10.001262132721116;3.394967725551982e-08;0.1832296993332986;1.0447071945268147;0.9998487735102486;0.1832521840951546;1.000018752216622
8.558529;1.0529549395704692;-0.016810061236089965;-0.015966217372981276;-0.2013778191127489;-0.1912672720036306;1.0483328740018225;10.00126081427636;3.416255768412344e-08;0.18328563591238434;1.044708102934862;0.999847265958109;0.1833078685264458;1.0000193586040396
8.568529;1.0529378991096388;-0.016810060464031166;-0.015966490317576403;-0.20143228065608126;-0.1913222705768307;1.0483142853763732;10.001259947539355;3.437988563665209e-08;0.1833415633041345;1.0447090115262962;0.9998457806881323;0.18336355959409614;1.0000199643257381
8.578529;1.0529207893786656;-0.01681006794609202;-0.015966771035077335;-0.20148849491242013;-0.19137893582364104;1.048294732588625;10.001259586394688;3.460080042366838e-08;0.18339748114040402;1.0447099221644038;0.9998443214643327;0.1834192570963497;1.0000205696844173
8.588529;1.0529036053589371;-0.016810067241656148;-0.01596704391119365;-0.20154295247301612;-0.19143393444683257;1.0482762230481213;10.00125978172895;3.482423043959501e-08;0.1834523889032923;1.0447108359844848;0.9998428914477384;0.18347396067397576;1.0000211759564324
8.598529;1.0528863370604669;-0.016808120379846008;-0.01596546822035151;-0.20159743134273642;-0.1914889560667513;1.0482567644066512;10.00126057871089;3.504918230170042e-08;0.18350728599137534;1.0447117533460917;0.9998414931511946;0.18352866993640393;1.0000217845661654
8.608529;1.052868988828583;-0.016808111496308727;-0.015965733169186078;-0.2016501303447438;-0.19154228808957893;1.0482383636906516;10.001262007053137;3.527507622983394e-08;0.18356117195575053;1.0447126739381059;0.9998401288937825;0.18358238457250792;1.0000223967219872
8.618529;1.0528515519769368;-0.01680811086175677;-0.01596600589271179;-0.20170458199189975;-0.19159728678291402;1.0482200263295154;10.001264075179366;3.5501582687818886e-08;0.18361504662961828;1.044713596902107;0.9998388014172578;0.18363610447129045;1.0000230128912562
8.628529;1.052835024551008;-0.01680811710711703;-0.01596626992618021;-0.20175746883830678;-0.1916506189195838;1.048201755864971;10.001266772697884;3.5728159392346345e-08;0.18366890999013116;1.0447145213546005;0.999837513904868;0.183689829705158;1.0000236318429025
8.638529;1.0528184073681779;-0.01680812338192268;-0.015966533929095524;-0.20181035386259533;-0.19170395107532667;1.0481845543117394;10.001270077174594;3.595382632938607e-08;0.18372176193708045;1.0447154466891535;0.999836269221115;0.18374256034076764;1.0000242505961408
8.648529;1.0528007034279512;-0.01680810639919704;-0.01596679094866165;-0.2018612907496493;-0.19175561652903958;1.0481664226641343;10.001273961047644;3.617713774301432e-08;0.1837746022295372;1.0447163717754298;0.9998350695007735;0.1837952963845942;1.0000248655275419
8.658529;1.0527839162720187;-0.016808112731986482;-0.01596705489295067;-0.20191417209408494;-0.19180894871781592;1.0481493610266333;10.001278394981451;3.6396360245780234e-08;0.18382643062099246;1.0447172939264158;0.9998339160996212;0.18384703797692006;1.0000254731142575
8.668529;1.0527670487545973;-0.016806356450065573;-0.015965644353070678;-0.20196530539888877;-0.19186062207904545;1.0481323684331;10.001283349220243;3.660986787056498e-08;0.18387824708599482;1.0447182087642881;0.9998328095570758;0.1838987855182391;1.0000260694861989
8.678529;1.0527501027711388;-0.016806354650028887;-0.01596590043330951;-0.20201642870576458;-0.19191228764472534;1.048115442672816;10.001288797737411;3.681637195655217e-08;0.18392905192940193;1.04471911089919;0.9998317502468045;0.18394953957389218;1.0000266494436534
8.688529;1.0527340792277784;-0.016806359726932125;-0.015966147824820306;-0.20206598789698627;-0.19196228664221232;1.0480985804082803;10.001294720859947;3.7014861401005676e-08;0.1839798456811789;1.0447199949838541;0.9998307392776946;0.1840003007048541;1.000027206154101
8.698529;1.052716977832218;-0.0168063579841662;-0.015966403852433694;-0.20211710771722724;-0.1920139522236797;1.0480817775638274;10.001301099218175;3.7204496912026526e-08;0.1840306289359636;1.0447208562663588;0.9998297787376663;0.18405106937429888;1.000027731648322
8.708529;1.0527007973675537;-0.016806363118433806;-0.015966651194476406;-0.2021666635753739;-0.1920639512318012;1.048065029262573;10.001307906837104;3.738453768730783e-08;0.1840804023149747;1.0447216902104404;0.9998288717682764;0.18410084602544155;1.000028217475013
8.718529;1.0526845366550561;-0.01680636828145402;-0.015966898514496862;-0.2022162178044485;-0.1921139502411881;1.0480493296465487;10.001315115399091;3.7554256834671966e-08;0.18412916658224365;1.0447224921573526;0.9998280227246522;0.1841496312512423;1.0000286554744795
8.728529;1.0526671905045812;-0.016806157953079746;-0.01596695629831809;-0.202263838974686;-0.19216229769941104;1.0480326724938047;10.001322702924172;3.771296612393364e-08;0.18417892277953368;1.044723257575274;0.9998272369329543;0.18419942589017366;1.0000290382822383
8.738529;1.0526507688503794;-0.0168044006726612;-0.015965529074790902;-0.20231164390657735;-0.19221063786334142;1.0480170517036858;10.001330652015499;3.786018016191414e-08;0.1842276722202948;1.0447239821843934;0.9998265202663568;0.18424823101984517;1.000029359326558
8.748529;1.052634269125918;-0.01680440589581379;-0.01596577628998122;-0.2023611932538753;-0.19226063686528994;1.048001461026699;10.001338939806137;3.7995663285760647e-08;0.1842754164030828;1.0447246614782266;0.9998258788041787;0.1842960478038771;1.0000296129646613
8.758529;1.0526186953116208;-0.016804409776462796;-0.015966007022560465;-0.20240742499339281;-0.1923073026364982;1.0479858939811122;10.001347532770774;3.811933149323468e-08;0.18432315697194912;1.0447252904689857;0.9998253182792666;0.184343877189801;1.000029794921682
8.768529;1.0526020530303917;-0.016804406833719438;-0.01596624640609374;-0.20245521703352945;-0.19235563497899444;1.0479703441291826;10.001356388111493;3.8231254859937304e-08;0.18437089563134565;1.0447258646962652;0.9998248437548185;0.1843917196811242;1.0000299023774346
8.778529;1.0525863481139721;-0.016804410763563093;-0.01596647711774281;-0.20250144584632832;-0.19240230073682607;1.0479558054211602;10.001365455954009;3.8331653226393696e-08;0.184417634014228;1.0447263819999248;0.9998244598824311;0.18443857537346994;1.0000299332078089
8.788529;1.0525695854227994;-0.016804407868738443;-0.0159667164859057;-0.2025492348142777;-0.19245063306303034;1.0479402724152085;10.001374681837722;3.842075421940031e-08;0.18446437371847058;1.044726843066047;0.999824171095968;0.18448544421547777;1.0000298852534568
8.798529;1.052553768757792;-0.016804411845168;-0.015966947186186454;-0.20259546070343445;-0.19249729880120534;1.0479257400804107;10.001384006111483;3.849870051479527e-08;0.18451111638974313;1.0447272497200961;0.999823981791414;0.18453232623912383;1.0000297568398624
8.808529;1.052537901544076;-0.016804407626778147;-0.015967170076825236;-0.20263993111485018;-0.1925422978786844;1.0479112036627418;10.001393356584263;3.856556250842809e-08;0.1845568635628421;1.0447276030684247;0.9998238966520828;0.18457822154703873;1.0000295478520185
8.818529;1.0525219873316578;-0.01680265761718795;-0.015965734126057;-0.2026861623978141;-0.19258897139836245;1.0478966590301282;10.00140264411185;3.862142100651957e-08;0.1846026164028021;1.044727903509134;0.999823920611257;0.18462413019655777;1.0000292598033431
8.828529;1.0525060302389866;-0.016802653463083385;-0.015965957018329743;-0.20273063003825087;-0.1926339704482193;1.0478821031174377;10.001411770022559;3.866639202495414e-08;0.1846473756734353;1.0447281515916824;0.9998240584743777;0.18466905219043017;1.000028894766958
8.838529;1.0524900345110073;-0.01680264932604914;-0.015966179914644184;-0.20277509630739174;-0.19267896948367982;1.0478675340489354;10.001420637773595;3.870041925404045e-08;0.18469214200239764;1.0447283483887666;0.9998243142855007;0.18471398755404694;1.0000284541091782
8.848529;1.0524750033976256;-0.01680266026799085;-0.015966401959090402;-0.20281975400379004;-0.19272396857590957;1.0478529508078942;10.00142915932839;3.872305967238397e-08;0.18473691616202698;1.0447284956195226;0.9998246900380532;0.1847589363461263;1.0000279379354156
8.858529;1.0524589391558385;-0.016802647944764455;-0.015966617061360433;-0.20286246365153265;-0.19276730093437128;1.0478393524533167;10.001437259732635;3.873355500467658e-08;0.18478069904476646;1.044728596127034;0.9998251840392208;0.1848028985275566;1.000027345775169
8.868529;1.052443839317638;-0.016802457816056965;-0.015966648098877663;-0.20290537993150387;-0.19281064852149804;1.0478247373828498;10.001444884364897;3.873098224750706e-08;0.1848244914145312;1.044728654162972;0.9998257904816371;0.18484687383564782;1.0000266778979232
8.878529;1.0524287160934067;-0.016802460541785774;-0.01596686232047824;-0.20294827992275846;-0.19285398092199313;1.0478111032223834;10.00145200136735;3.871419875335998e-08;0.1848672937086627;1.0447286747475695;0.999826500611959;0.18488986183745088;1.0000259357477932
8.888529;1.0524135684101583;-0.01680246328188106;-0.0159670765558659;-0.20299117869071395;-0.1928973133075119;1.0477974468901905;10.001458594084863;3.86818597822766e-08;0.18491010597246588;1.0447286628988466;0.9998273038878815;0.18493286211012777;1.0000251212342806
8.898529;1.0523984010869274;-0.016800712199435446;-0.01596562415866311;-0.20303408445218252;-0.19294065348502804;1.047783764736755;10.00146465244135;3.863280056452576e-08;0.18495292792142665;1.0447286235305555;0.9998281886558767;0.1849758743480975;1.0000242364017888
8.908529;1.0523832202057573;-0.016800706775683145;-0.015965830620705612;-0.20307522696558095;-0.19298231919403722;1.047770053224008;10.001470171258992;3.856645209486612e-08;0.18499475913427013;1.0447285615745303;0.9998291432882025;0.18501789829472806;1.0000232841503482
8.918529;1.0523680323836582;-0.016800701365162853;-0.01596603710177722;-0.2031163683076735;-0.19302398489099312;1.047756309688962;10.001475150938896;3.848301088460364e-08;0.18503659929345795;1.0447284819139384;0.999830157500303;0.18505993359005904;1.0000222685598334
8.928529;1.0523538438176268;-0.01680071102913932;-0.015966242743811813;-0.20315770161834343;-0.19306565064883205;1.0477435325703477;10.00147959625576;3.838346417143811e-08;0.18507744830745065;1.0447283893476285;0.9998312228057198;0.18510097967127476;1.0000211937885428
8.938529;1.052338659614737;-0.01680070564381137;-0.015966449266260042;-0.2031988406637794;-0.1931073163272733;1.0477297210988619;10.001483516211877;3.82694734460652e-08;0.18511830621568104;1.044728288477517;0.9998323322133336;0.18514203573768095;1.0000200626443172
8.948529;1.0523244835441552;-0.016800707116928656;-0.0159666471433629;-0.20323841803997664;-0.19314731542185268;1.047716875022785;10.001486923920265;3.814301836957314e-08;0.18515917299157736;1.0447281832820876;0.9998334799662484;0.18518310078877984;1.000018876312929
8.958529;1.0523103182651026;-0.01680071681629759;-0.0159668528491227;-0.20327974807780735;-0.1931889811600156;1.0477039944867823;10.001489835566314;3.8005807948332394e-08;0.18520004844141164;1.044728076785726;0.9998346615977918;0.1852241737433084;1.000017635386728
8.968529;1.0522961650986367;-0.01680071831151049;-0.015967050769887473;-0.2033193233528075;-0.1932289802467627;1.047691079510924;10.001492271616291;3.785879227054287e-08;0.18523993220679985;1.0447279708554398;0.9998358740163653;0.1852642534313067;1.0000163411209597
8.978529;1.0522820240611641;-0.016800711602182505;-0.01596724090597767;-0.20335714393015775;-0.19326731268381062;1.047678129664922;10.001494257715215;3.7702221662286575e-08;0.18527882385145958;1.0447278662794468;0.9998371152379826;0.1853033384210712;1.0000149957073237
8.988529;1.052267894621093;-0.016798959481392598;-0.01596577222405158;-0.20339672536332895;-0.19330731957713865;1.0476651447724248;10.001495824032723;3.75361052444597e-08;0.18531872306712716;1.0447277637018793;0.9998383838007477;0.18534342700965734;1.000013601456445
8.998529;1.0522537763257709;-0.016798952814337825;-0.01596596240628361;-0.2034345439275364;-0.1933456520169834;1.0476521255976123;10.001497003931453;3.736057570611917e-08;0.18535762979776893;1.0447276641703138;0.999839678420386;0.1853825174911635;1.0000121600605412
9.008529;1.0522396688512503;-0.01679895437345799;-0.01596616041999226;-0.20347411508962446;-0.19338565110958997;1.0476400732977373;10.00149782740154;3.7175960240886636e-08;0.1853955441864527;1.0447275684503645;0.9998409981652184;0.1854206084106433;1.0000106731737264
9.018529;1.0522265719838524;-0.016798954574866964;-0.015966341981749333;-0.2035103715648725;-0.19342231698281898;1.0476269884690383;10.001498314660424;3.6982631510383414e-08;0.18543346652630388;1.0447274768804924;0.9998423428836639;0.18545869852315056;1.0000091438602445
9.028529;1.0522124861332391;-0.016798947944764376;-0.01596653223777739;-0.20354818718223092;-0.19346064944099764;1.047614871009984;10.001498481966362;3.678081562482684e-08;0.1854713971961281;1.0447273900582874;0.9998437136372161;0.18549678664619101;1.0000075769542516
9.038529;1.0521994084461543;-0.016798762817683967;-0.015966537749060993;-0.20358621043744998;-0.1934989971540743;1.0476027204910032;10.00149835413827;3.657047094360377e-08;0.18550933656424856;1.044727308726329;0.9998451126491199;0.18553487178138264;1.000005977968475
9.048529;1.0521863519698282;-0.016798763026447203;-0.01596671935156249;-0.20362246420432692;-0.1935356630526203;1.0475895363561853;10.001497967652769;3.6351271126620814e-08;0.18554628501414935;1.0447272331647022;0.999846542415475;0.18557195330850204;1.0000043523854707
9.058529;1.0521733166976073;-0.01679876325219047;-0.015966900980919383;-0.2036587170945752;-0.19357232895961218;1.0475783179968545;10.001497360664066;3.612277247117283e-08;0.18558324300114631;1.0447271636312916;0.9998480047160975;0.18560903091030284;1.000002705946605
9.068529;1.0521603070629537;-0.016798763496175446;-0.01596708263736852;-0.2036949691079951;-0.19360899487410815;1.047566065166403;10.001496559946537;3.5884769095229164e-08;0.18561921094673683;1.0447271015394777;0.9998495004704588;0.18564510437772058;1.0000010447824264
9.078529;1.0521473265409167;-0.016798763759938475;-0.015967264321151163;-0.20373122024440427;-0.19364566079486512;1.047553778943924;10.001495576398579;3.563759987089808e-08;0.18565518908166556;1.0447270493594516;0.9998510303136208;0.18568117340597648;0.9999993751715518
9.088529;1.0521353773565005;-0.01679701745873574;-0.015965770714860373;-0.203765919038831;-0.19368066794993025;1.047541462344771;10.001494410075306;3.538214236300166e-08;0.18569117747540836;1.0447270087864242;0.9998525951964142;0.18571723740843576;0.9999977035021004
9.098529;1.0521224604092065;-0.016797009574875604;-0.0159659446459252;-0.203800415064971;-0.19371566723024194;1.0475301196912958;10.001493053911295;3.5119483026262154e-08;0.1857261762364146;1.0447269792750566;0.9998541968419082;0.18575229555236633;0.999996036268163
9.108529;1.052110575649667;-0.016797016775964863;-0.01596611774000266;-0.20383510407861746;-0.193750666582879;1.0475187555258303;10.00149149509949;3.485055298929524e-08;0.18576118563910393;1.0447269584468937;0.9998558379696011;0.18578734695845384;0.9999943799575912
9.118529;1.0520977229349846;-0.01679700894810798;-0.01596629172071257;-0.20386959846923278;-0.19378566586388507;1.047506374282395;10.001489720656481;3.457597960436288e-08;0.18579620605511876;1.044726943731411;0.9998575217066112;0.18582239083466587;0.9999927411147409
9.128529;1.0520859021977904;-0.016797016210580825;-0.015966464860888107;-0.20390428591966567;-0.19382066521392494;1.0474949805524507;10.001487720028486;3.429600416473975e-08;0.1858312377482866;1.0447269337903107;0.999859250263088;0.1858574265473048;0.9999911266617253
9.138529;1.0520741131607223;-0.01679701529383166;-0.015966630214207033;-0.2039372192692139;-0.19385399791242353;1.0474835787448624;10.001485477990196;3.401036943887678e-08;0.1858652806038125;1.0447269287164183;0.9998610242129531;0.1858914536277199;0.9999895440043082
9.148529;1.052062354911598;-0.016797014412889232;-0.015966795586023864;-0.20397015189347273;-0.19388733060689908;1.0474731717036814;10.001482965249382;3.371839276445267e-08;0.18589833403283984;1.0447269293736656;0.9998628433035819;0.18592447168795664;0.9999880005744963
9.158529;1.0520506259460742;-0.016797013569288262;-0.015966960974884474;-0.2040030837927139;-0.19392066329646254;1.047461759652229;10.001480137515765;3.341916977051963e-08;0.1859323972339355;1.0447269367601408;0.9998647076471676;0.1859584804198153;0.9999865036185575
9.168529;1.052038924462941;-0.01679701276434472;-0.015967126379882145;-0.20403601496702892;-0.1939539959802485;1.0474503406746838;10.001476945438267;3.311165914673252e-08;0.18596546948062453;1.0447269514629707;0.9998666175904795;0.1859914796660384;0.9999850605873888
9.178529;1.0520272489412428;-0.016797011998890957;-0.01596729180069587;-0.20406894541646753;-0.19398732865769505;1.047439911645573;10.00147334606841;3.279473565529834e-08;0.1859975501144184;1.0447269734266935;0.9998685728723109;0.18602346933924999;0.9999836791967291
9.188529;1.0520165987758434;-0.016797018118093046;-0.015967448565548138;-0.20410031598616188;-0.19401899475115694;1.0474284683475277;10.001469306129495;3.246736913813911e-08;0.18603063840035522;1.0447270024612048;0.9998705727926909;0.18605644925378695;0.9999823669120176
9.198529;1.052004974533783;-0.016795255988051445;-0.015965939561073263;-0.2041315000213269;-0.1940506685738362;1.0474180051421993;10.001464798103433;3.212880112853858e-08;0.1860627334844923;1.0447270386724323;0.9998726172445451;0.18608841901568396;0.9999811303778657
9.208529;1.0519943777858844;-0.016795262200845828;-0.015966096355297638;-0.20416286931058328;-0.19408233465137806;1.0474075147669075;10.001459796860892;3.177858933718363e-08;0.18609383447431085;1.0447270821304717;0.9998747071410072;0.18611937804474052;0.9999799751468957
9.218529;1.0519838106338064;-0.016795268449576562;-0.01596625316309638;-0.20419423797607877;-0.1941140007188407;1.04739698880895;10.001454280854649;3.141663580143841e-08;0.18612594054208642;1.0447271328940326;0.9998768436953125;0.18615132579409993;0.9999789059648465
9.228529;1.0519722699985319;-0.016795065456740272;-0.015966226286691115;-0.20422542685683773;-0.19414568188155545;1.0473864186731279;10.001448233981877;3.104333687179652e-08;0.18615705095810578;1.0447271914899205;0.9998790275902636;0.1861822619262402;0.9999779272146322
9.238529;1.0519617658473162;-0.016795063526141834;-0.015966375280106113;-0.20425504108358494;-0.19417568127575993;1.0473757960158723;10.001441644533674;3.06596951121568e-08;0.18618716502373667;1.0447272584332485;0.9998812586464093;0.1862121862834587;0.9999770428030795
9.248529;1.0519512934593993;-0.016795061623275754;-0.015966524282997697;-0.2042846547220431;-0.19420568065481295;1.0473661129652179;10.001434502495965;3.026708117239912e-08;0.18621828200546345;1.04472733328473;0.9998835353877363;0.1862430988702493;0.9999762558103736
9.258529;1.05194185282832;-0.01679508301385697;-0.01596668023516689;-0.20431621521148693;-0.1942373467366266;1.0473553627664705;10.001426795910042;2.98667035081863e-08;0.18624840118478964;1.0447274145371852;0.9998858547651757;0.18627299987917806;0.9999755685551354
9.268529;1.0519314446890717;-0.016795072947045252;-0.015966821444442832;-0.20434407457660408;-0.1942656794325243;1.0473455401225615;10.001418506248438;2.945921571373538e-08;0.18627852190626626;1.044727500191048;0.9998882129068085;0.18630288963569194;0.9999749828442647
9.278529;1.0519210704025128;-0.016795071111962087;-0.015966970463740026;-0.20437368648744444;-0.19429567875764725;1.0473346408382032;10.001409606152896;2.9044741551828704e-08;0.18630764344280104;1.0447275883450409;0.999890606639133;0.186331768529285;0.9999744999427975
9.288529;1.0519117314744906;-0.01679507613950907;-0.015967110812433915;-0.20440173913255752;-0.19432401148541895;1.047324661709949;10.001400063951586;2.8623167100960767e-08;0.18633676480801453;1.0447276773878973;0.9998930344248456;0.18636063696585647;0.9999741204618139
9.298529;1.0519014292778295;-0.016795074337723696;-0.015967259833021843;-0.20443134992722864;-0.19435401076980857;1.04731460128385;10.0013898501463;2.8194357596020383e-08;0.18636588480731342;1.0447277660066732;0.9998954957780669;0.18638949526760024;0.9999738443295206
9.308529;1.051892164905299;-0.016795079395245455;-0.015967400179608474;-0.20445940155020215;-0.19438234345619315;1.0473044605518078;10.00137893712509;2.7758213602225035e-08;0.1863940023159817;1.0447278532235713;0.9998979902250563;0.18641734355936268;0.9999736703519118
9.318529;1.0518829387358484;-0.01679333143114844;-0.01596587387484814;-0.20448746089878472;-0.19441068392940328;1.0472942422663618;10.001367294690766;2.7314697013999148e-08;0.18642311645557105;1.0447279380817054;0.9999005172267721;0.1864461817730332;0.9999735957146476
9.328529;1.0518737492543033;-0.01679332831802052;-0.015966006407694366;-0.20451375853219964;-0.19443734992816653;1.047283949347013;10.001354887679021;2.6863836964948714e-08;0.18645022647542028;1.0447280193641624;0.9999030764882535;0.1864730098418059;0.9999736162555449
9.338529;1.0518645926761125;-0.016793333428412313;-0.01596614674371377;-0.20454180871976993;-0.19446568255756413;1.0472735842815133;10.001341678942227;2.6405651781182756e-08;0.18647833156025181;1.0447280960802663;0.999905667578569;0.1865008279448449;0.9999737269932157
9.348529;1.0518554639328304;-0.016793330338001195;-0.015966279269142545;-0.20456810543904325;-0.19449234852234054;1.0472641498471233;10.00132763910959;2.5940064126389717e-08;0.1865054308328516;1.0447281679376879;0.9999082892884043;0.18652763652578214;0.9999739225125228
9.358529;1.0518463579456856;-0.016793327257122015;-0.015966411791875936;-0.2045944017122786;-0.19451901447234812;1.0472536498819867;10.001312751810685;2.546688225495226e-08;0.18653252346552915;1.0447282351304967;0.9999109397403602;0.18655443611168684;0.9999741976303366
9.368529;1.0518372704910632;-0.016793324184104255;-0.01596654431285912;-0.20462069754134976;-0.19454568040883707;1.0472440894711823;10.00129700413206;2.498573344794069e-08;0.1865596087600511;1.0447282981404677;0.9999136166984466;0.1865812272059721;0.9999745480420628
9.378529;1.0518291987600727;-0.016793336172140353;-0.0159666759664742;-0.2046471875727602;-0.19457234640385063;1.0472344741895345;10.001280374844976;2.449605653529429e-08;0.18658568618442364;1.0447283573671835;0.9999163170154084;0.18660701032911553;0.9999749702971773
9.388529;1.051820141636951;-0.016793333109527627;-0.01596680848678243;-0.20467348254429932;-0.19459901231576013;1.0472248085133307;10.00126283335758;2.3997374611556583e-08;0.18661175535960103;1.04472841198782;0.9999190360907747;0.18663278611306489;0.9999754614088407
9.398529;1.0518120992493083;-0.016793336893093213;-0.015966932333986883;-0.2046982188550183;-0.1946240116387053;1.0472150951567274;10.001244346835419;2.3489500512720643e-08;0.18663781607560923;1.0447284592199193;0.9999217685372913;0.18665855531535822;0.9999760187979595
9.408529;1.0518030724919316;-0.016793325623030365;-0.015967057050184513;-0.20472276008358556;-0.1946490108789409;1.047205336189204;10.00122489027141;2.2972416734381843e-08;0.18666286828920053;1.0447284950571385;0.9999245096770719;0.18668331869688032;0.9999766404519503
9.418529;1.0517950628749089;-0.016793337619401872;-0.015967188710437997;-0.2047492485383371;-0.1946756768271722;1.0471955340697696;10.001204453966604;2.2446245834411193e-08;0.18668791199152385;1.0447285154905677;0.9999272565889107;0.18670807690059363;0.9999773248399482
9.428529;1.0517870727427259;-0.01679333319066465;-0.015967304759748082;-0.20477223085235854;-0.19469900946741625;1.0471856916140134;10.001183043381422;2.1911374582737108e-08;0.18671294715011907;1.0447285171271377;0.9999300081337164;0.186732830435593;0.9999780706878151
9.438529;1.051779105136288;-0.01679333697068067;-0.015967428621747666;-0.20479696569510913;-0.19472400874540066;1.0471758119823982;10.00116067418547;2.1368350769084445e-08;0.18673797382379273;1.0447284974938753;0.9999327646446877;0.18675757968176462;0.9999788766832574
9.448529;1.051771163796331;-0.01679334074714766;-0.015967552489087312;-0.20482170017565696;-0.1947490080136063;1.047166898716135;10.00113736978625;2.0817713292567578e-08;0.18676199219340858;1.0447284553528196;0.9999355274018356;0.18678132484137072;0.9999797408047204
9.458529;1.0517632532011865;-0.016791583471399068;-0.01596600190572378;-0.2048446896677179;-0.1947723484325313;1.047157955320553;10.001113162013276;2.026000764437817e-08;0.18678600243190568;1.044728390907331;0.9999382979204823;0.1868050659394808;0.9999806594602071
9.468529;1.0517563782996824;-0.016791594094793603;-0.01596611710855961;-0.20486786547800748;-0.19479568110708198;1.0471479850347791;10.001088089895426;1.969585715806724e-08;0.1868090046690646;1.0447283059435206;0.9999410779871893;0.18682780296951665;0.9999816269190036
9.478529;1.0517485395069865;-0.016791394768604816;-0.015966047944149388;-0.2048908611563316;-0.19481902888519753;1.0471389912669418;10.001062195527675;1.9126127420375013e-08;0.18683299912122578;1.0447282036785184;0.9999438701918377;0.18685153607264315;0.9999826352617993
9.488529;1.0517407507264744;-0.016791390305810658;-0.015966164001678648;-0.20491384143923744;-0.1948423614771077;1.0471299783082075;10.001035520053637;1.8552093585809548e-08;0.18685598608673057;1.0447280879508967;0.9999466779541463;0.18687426554039208;0.9999836752144287
9.498529;1.0517340102694792;-0.016791400891312126;-0.01596627919673675;-0.20493701631676983;-0.19486569413554705;1.0471209515331537;10.001008096760286;1.7975316550980915e-08;0.18687896575136262;1.0447279623278543;0.9999495051638208;0.18689699162919948;0.9999847379526002
9.508529;1.0517273192923478;-0.016791403262019926;-0.015966386590459215;-0.20495843812041534;-0.19488736014189434;1.04711191661541;10.000979940178325;1.739740938125476e-08;0.18690093813564423;1.0447278298837783;0.9999523558299378;0.18691871443778565;0.9999858167304974
9.518529;1.051719677889203;-0.016791398785082325;-0.015966502663993656;-0.20498141742612486;-0.19491069272320422;1.0471028782806024;10.00095104450519;1.6819976646186172e-08;0.18692290325956748;1.044727693011898;0.9999552336655161;0.18694043395546403;0.9999869069670231
9.528529;1.0517130858871764;-0.016791401147673236;-0.015966610068035996;-0.20500283863790641;-0.19493235872679696;1.0470938396966385;10.000921395251243;1.6244539397334533e-08;0.18694486124093634;1.0447275522745885;0.9999581415262084;0.18696215009744865;0.9999880054650976
9.538529;1.0517065431418828;-0.016791403506737714;-0.01596671747744643;-0.20502425956664527;-0.19495402473191506;1.0470858028907435;10.000890980149745;1.5672243593081274e-08;0.18696681219572472;1.044727405120363;0.9999610807644782;0.18698386265152175;0.9999891103816525
9.548529;1.0517000498088047;-0.016791397652232466;-0.015966817085855557;-0.2050439274835333;-0.19497402409196896;1.0470767696970764;10.000859794761107;1.5103628228326464e-08;0.18698775618260766;1.0447272464896815;0.9999640507848013;0.187004571265464;0.9999902215069646
9.558529;1.0516936070795415;-0.016791400003961173;-0.015966924507228;-0.20506534785147792;-0.19499569010515705;1.0470687427445924;10.000827847613058;1.4538793440850285e-08;0.18700869339095447;1.044727071216146;0.999967049056004;0.18702527550110273;0.9999913394809568
9.568529;1.0516872173672747;-0.016791402351660017;-0.01596703193529189;-0.20508676792998018;-0.19501735612409193;1.047060725825065;10.000795164965316;1.3977816323213395e-08;0.18702962435859266;1.0447268757360293;0.9999700715299578;0.18704597485908378;0.9999924644643812
9.578529;1.0516818832887853;-0.016791411538061976;-0.0159671306949586;-0.20510663013525554;-0.1950373555722501;1.047051723365292;10.000761793641752;1.3421051893987262e-08;0.1870505499583908;1.044726657938293;0.9999731130650559;0.18706666875652178;0.9999935956859541
9.588529;1.051675606462313;-0.016791405665198312;-0.015967230331062187;-0.20512629698041432;-0.195057354956452;1.0470437398813361;10.000727800629477;1.2869194588331286e-08;0.1870704712177214;1.0447264163128906;0.9999761673949756;0.18708635658947362;0.9999947318129867
9.598529;1.051669387022929;-0.016791399784379515;-0.015967329975454296;-0.20514596355396753;-0.19507735434842657;1.0470357797202243;10.000693266062916;1.2323158299817482e-08;0.18709038920561033;1.0447261495299622;0.9999792271021377;0.1871060379504049;0.9999958712984023
9.608529;1.05166422376402;-0.016791408946588024;-0.01596742875949747;-0.20516582502488415;-0.1950973538198149;1.0470278464951495;10.000658272147556;1.1783886168796044e-08;0.18711030508478052;1.0447258566930295;0.9999822841195206;0.1871257127437244;0.9999970126974274
9.618529;1.051659113930184;-0.016789665446179627;-0.015965860904032073;-0.2051856944725103;-0.19511736110701544;1.0470199428003046;10.000622898582828;1.1252170617338854e-08;0.18712922011087701;1.0447255379785299;0.9999853304512122;0.18714438103087172;0.9999981553480419
9.628529;1.0516530529254737;-0.01678965132923761;-0.015965952768175383;-0.2052036076281235;-0.1951356938762956;1.0470130709583647;10.000587224944672;1.0728534761931296e-08;0.18714813545259096;1.0447251948957659;0.999988358855755;0.1871630428618602;0.9999993002932174
9.638529;1.0516480353336557;-0.016789652246671474;-0.01596604377240125;-0.2052217157597304;-0.19515402672482612;1.047005233558529;10.000551331208806;1.0213317814245186e-08;0.18716705204761785;1.0447248298213505;0.9999913630287166;0.1871816982995025;1.0000004507664089
9.648529;1.05164305691256;-0.016789661354012518;-0.015966142593146194;-0.2052415762952599;-0.1951740262290304;1.046997432958686;10.000515296229345;9.706941243254002e-09;0.18718597058599376;1.0447244452100053;0.9999943369026513;0.18720034756740092;1.0000016117039414
9.658529;1.0516381151683354;-0.016789662228249028;-0.015966233616081734;-0.20525968398774072;-0.19519235909140492;1.046990671064356;10.000479196060551;9.210040751125588e-09;0.18720389156172915;1.044724043062423;0.99999727389237;0.1872179911675242;1.0000027888210399
9.668529;1.051633208241578;-0.01678965486654141;-0.015966316841519574;-0.20527603886720186;-0.19520902531150555;1.0469839496751794;10.000443100736751;8.723399668215942e-09;0.18722181535017313;1.0447236250602163;1.0000001668339205;0.18723562985143927;1.000003987985733
9.678529;1.051628333580957;-0.016789655686377882;-0.015966407884546105;-0.20529414614059877;-0.19522735818611864;1.0469762701586407;10.000407072111333;8.247973617812888e-09;0.1872397422619906;1.0447231928990215;1.000003008110595;0.187253264469266;1.0000052145087033
9.688529;1.0516244877774863;-0.01678967152720504;-0.015966498068138876;-0.20531244851826322;-0.1952456911385689;1.0469696327452744;10.000371163785161;7.784918797350043e-09;0.1872576726145457;1.044722748472899;1.0000057895026186;0.18727089585759019;1.0000064724905058
9.698529;1.0516196675498115;-0.016789664073594706;-0.015966581324172086;-0.20532880281220267;-0.19526235737905173;1.0469630367044747;10.000335421815748;7.335263820420732e-09;0.18727460683699018;1.04472229455528;1.0000085024456502;0.18728752489623907;1.0000077651345958
9.708529;1.0516148704299806;-0.016789656585083204;-0.015966664590350756;-0.2053451569127981;-0.195279023627718;1.046956481377175;10.000299885746049;6.899518914562159e-09;0.18729154556295965;1.0447218356098487;1.0000111393715463;0.18730415264595351;1.0000090950559273
9.718529;1.051611094300032;-0.01678966411142068;-0.015966746996926448;-0.20536170618865038;-0.19529568995600508;1.0469499671949358;10.000264590396442;6.477687826204049e-09;0.18730848967861935;1.0447213774195816;1.0000136946979747;0.1873207803472259;1.0000104636861589
9.728529;1.0516063358972523;-0.016789656548035662;-0.015966830284631684;-0.20537805991975952;-0.19531235622162813;1.046943496243329;10.000229574981914;6.0694279851441575e-09;0.18732444027054154;1.0447209255102599;1.000016164019089;0.18733640926962347;1.000011871190763
9.738529;1.0516025898814467;-0.016789663997766664;-0.015966912714492524;-0.20539460885932506;-0.1953290225664668;1.0469380723523578;10.000194895357433;5.67403172167643e-09;0.18734139847065628;1.0447204835697563;1.0000185430739168;0.18735304063172686;1.0000133170725267
9.748529;1.0515988499474611;-0.01678967140884757;-0.01596699515774347;-0.20541115763897214;-0.19534568891873194;1.0469317000855398;10.000160620497892;5.2903892997146315e-09;0.1873573653184044;1.0447200531603493;1.000020828018491;0.18736867562373982;1.000014800344711
9.758529;1.0515951106515207;-0.016789670571221008;-0.01596706980750541;-0.20542595374216488;-0.19536068862928196;1.046925382673025;10.000126816460305;4.91714095639592e-09;0.18737334174920584;1.0447196347542242;1.000023016121438;0.18738431540860764;1.0000163196712413
9.768529;1.0515913683630913;-0.016789677904749386;-0.01596715227950146;-0.20544250221095844;-0.19537735499405443;1.046920121096725;10.000093537666103;4.5529861436086674e-09;0.1873883286380608;1.044719228550739;1.0000251058455663;0.1873989611312968;1.0000178737856575
9.778529;1.0515876205791606;-0.016789676989396585;-0.01596722695800117;-0.20545729802110174;-0.195392354715377;1.0469149151481427;10.000060828550936;4.196915582462201e-09;0.18740332674842042;1.0447188345544027;1.0000270962562825;0.18741361391021663;1.0000194618640084
9.788529;1.0515838647186542;-0.01678967603547959;-0.015967301650212297;-0.20547209369029826;-0.19540735444055585;1.046908764250119;10.000028727088454;3.848216963249997e-09;0.187418336610289;1.044718452791497;1.0000289864869238;0.18742827476137722;1.0000210837713557
9.798529;1.0515800980221863;-0.016789675043691655;-0.015967376355436193;-0.20548688921969066;-0.1954223541682954;1.0469036668595981;9.999997263960573;3.5064727264271374e-09;0.1874333584887036;1.0447180836122139;1.0000307764048548;0.18744294458236657;1.0000227398543868
9.808529;1.0515763180809274;-0.016789665804996162;-0.015967443264877968;-0.20549993213538853;-0.19543568724873459;1.04689861983759;9.999966460150667;3.1716641338509606e-09;0.18744839248300305;1.0447177276568735;1.000032467863218;0.18745762419599754;1.000024430600483
9.818529;1.0515725226629398;-0.016789664740578962;-0.015967517993426383;-0.2055147273966704;-0.1954506869770073;1.0468936190080922;9.999936329388678;2.8440803579495015e-09;0.18746243863274564;1.044717385710792;1.0000340644008254;0.18747131439025286;1.0000261568280768
9.828529;1.0515697090850853;-0.0167896704835556;-0.01596758405370617;-0.2055279655991499;-0.19546402012562417;1.0468886601132827;9.999906880305096;2.5239906355106183e-09;0.18747649691101356;1.0447170582783902;1.0000355696861916;0.18748501601721626;1.000027919806665
9.838529;1.051565869445061;-0.01678772134914188;-0.015965806248702967;-0.20554278386966313;-0.19547904283887185;1.0468837390001702;9.999878111924735;2.2114447624984764e-09;0.1874905671439248;1.0447167449794383;1.0000369865559646;0.1874987300631671;1.0000297206706246
9.848529;1.05156300986868;-0.01678772702324677;-0.015965872315606824;-0.20555602186461294;-0.19549237597614402;1.0468788512202363;9.999850009295177;1.9062838548196883e-09;0.1875046489866311;1.0447164444426598;1.0000383167382392;0.18751245755795554;1.0000315596662535
9.858529;1.0515591233263064;-0.0167877176208101;-0.01596593926259244;-0.2055690641867087;-0.19550570903336983;1.0468749918767022;9.999822544587328;1.6082591453981822e-09;0.18751774195265958;1.0447161542888994;1.000039561038216;0.18752519937730908;1.0000334362604826
9.868529;1.0515562084457477;-0.016787723245353475;-0.015966005346783364;-0.20558230197836935;-0.19551904215121205;1.0468701563938554;9.999795681937842;1.3172533573017003e-09;0.18753084541867773;1.0447158710576636;1.0000407202299555;0.18753795609637908;1.000035350219071
9.878529;1.0515532643906242;-0.01678772885014419;-0.01596607143735442;-0.2055955396735083;-0.19553237525730657;1.046865341455776;9.999769384318622;1.0333888677451714e-09;0.18754395865583476;1.0447155907627668;1.0000417958891845;0.1875507280447277;1.0000373020168518
9.888529;1.0515502909450158;-0.016787726229606514;-0.015966129725641126;-0.20560702485437304;-0.19554404170203052;1.046861544618953;9.999743619713023;7.569655315180371e-10;0.1875570809381937;1.0447153095491692;1.0000427903206193;0.1875635154303294;1.0000392916894703
9.898529;1.0515472890559892;-0.01678773180250008;-0.01596619582235147;-0.20562026235996422;-0.1955573747807215;1.0468577636445373;9.999718366585613;4.885029750461372e-10;0.18756921163533477;1.0447150235192093;1.0000437061603213;0.18757531829636168;1.0000413175122
9.908529;1.051544260675563;-0.016787729153539568;-0.01596625411155618;-0.2056317473625618;-0.19556904119501475;1.046852997415384;9.999693616363093;2.2886501327332337e-10;0.18758135024616118;1.044714727979155;1.0000445463481524;0.1875871364503146;1.0000433758131426
9.918529;1.0515412087687706;-0.016787726491871498;-0.015966312397309276;-0.20564323227744666;-0.1955807075916805;1.046849247129919;9.999669368057825;-2.0709186734512868e-11;0.187593496426673;1.044714417457286;1.0000453140846302;0.18759896955895633;1.0000454615728613
