time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.928529;1.0515381376899564;-0.016787723817919965;-0.015966370677540566;-0.20565471710286284;-0.1955923739692079;1.0468455157218848;9.999645621274375;-2.586950405488542e-10;0.18760564999346901;1.0447140867731786;1.0000460127920305;0.18761081728857373;1.0000475689412525
9.938529;1.0515350527375402;-0.016787721131915918;-0.015966428950553873;-0.20566620183708226;-0.19560404032629816;1.046841806551253;9.999622376243495;-4.834230668135265e-10;0.18761681085116436;1.0447137313429034;1.0000466462209674;0.18762167936287905;1.0000496917610249
9.948529;1.0515319590334562;-0.016787718434133292;-0.015966487214976222;-0.2056776864788123;-0.1956157066620404;1.0468381232197397;9.999599638181499;-6.930565278189215e-10;0.18762897886684637;1.0447133463754599;1.0000472180347733;0.18763355560662026;1.0000518245184802
9.958529;1.0515298604221477;-0.0167877225666256;-0.015966536791577966;-0.20568761435554087;-0.19562570639862945;1.0468344697933563;9.999577420558857;-8.854675593234894e-10;0.1876401537775271;1.044712926530179;1.0000477310519649;0.18764444596705096;1.0000539632842589
9.968529;1.0515267590686435;-0.016787719846481627;-0.01596659503639111;-0.20569909882826493;-0.19563737269011272;1.046830850405332;9.999555745902649;-1.0583627714015072e-09;0.18765033521186905;1.0447124662206246;1.000048186714731;0.1876543504169411;1.000056105618126
9.978529;1.0515246564077754;-0.016787723957472873;-0.015966644592487186;-0.20570902656781478;-0.19564737238152863;1.0468282689105475;9.999534644028445;-1.2096675632546105e-09;0.18766152280546636;1.0447119600457793;1.000048584649318;0.18766526888136992;1.0000582492693313
9.988529;1.0515215547772876;-0.01678771300843035;-0.015966695009630074;-0.2057187585147212;-0.1956573719787438;1.046824728754394;9.999514150866496;-1.3378186910456698e-09;0.18767171627412077;1.044711403344168;1.0000489226895661;0.187675201285108;1.0000603907883343
9.998529;1.0515194572528537;-0.0167877171000294;-0.01596674454442707;-0.20572868611781164;-0.19566737162413944;1.0468212329480953;9.999494308893016;-1.4416887746226012e-09;0.18768191535308087;1.0447107924771815;1.0000491978358415;0.18768514758612806;1.0000625250756294
10.008529;1.051517366097856;-0.0167877211832805;-0.01596679406852606;-0.20573861365618704;-0.195677371247067;1.0468187848550035;9.999475162496378;-1.5203265320254025e-09;0.18769211964715826;1.0447101246774555;1.0000494073474775;0.18769510777707724;1.0000646460453657
10.018529;1.0515152817215572;-0.016787725259466306;-0.015966843582055773;-0.2057485411291581;-0.1956873708483197;1.0468163893601015;9.999456749657938;-1.572938817642592e-09;0.18770232852726798;1.0447093982599496;1.0000495488053072;0.18770508188990206;1.000066747830049
10.028529;1.051513203064141;-0.016787729329757722;-0.015966893085025434;-0.20575846853585003;-0.19569737042879895;1.0468130529287423;9.999439099792676;-1.5990339981675479e-09;0.18771254118310848;1.0447086134248524;1.0000496191838797;0.18771506996841295;1.0000688254571408
10.038529;1.0515111277719562;-0.01678773339485604;-0.01596694257713689;-0.20576839587492401;-0.19570736998922325;1.0468107822288193;9.999422237531245;-1.5983981856085238e-09;0.18772175680486392;1.0447077725247862;1.000049614254515;0.1877240719934462;1.0000708744421587
10.048529;1.051509051986657;-0.01678772924660431;-0.01596698425069431;-0.20577657082143913;-0.19571570288166795;1.0468085827536495;9.999406184934974;-1.571028297679046e-09;0.18773097475764827;1.0447068792654053;1.0000495292695166;0.1877330878423181;1.0000728901143103
10.058529;1.0515069713328393;-0.016787725093079704;-0.015967025911582503;-0.20578474570733568;-0.19572403575476277;1.046806458913915;9.999390958259344;-1.5171767484760381e-09;0.18774019463781705;1.0447059377999957;1.0000493599268034;0.18774211735228427;1.0000748677310498
10.068529;1.0515048823692323;-0.016787720933689177;-0.015967067558417192;-0.205792920531704;-0.1957323686086863;1.046804415097564;9.999376563842246;-1.4372548089474415e-09;0.18774841623181887;1.0447049525902772;1.0000491025304903;0.18775016036523354;1.0000768032857843
10.078529;1.051502782451189;-0.016787716767636213;-0.01596710918976207;-0.20580109529393714;-0.19574070144377034;1.0468024562174394;9.999362996143256;-1.3314626400249009e-09;0.18775763946487778;1.0447039287981947;1.0000487537371863;0.18775921668461049;1.0000786939618547
10.088529;1.0515006685971795;-0.016787712594115344;-0.015967150804457122;-0.20580926999354257;-0.195749034260353;1.0468005870844403;9.999350233070903;-1.1995613334505151e-09;0.18776586439284154;1.044702872567296;1.0000483101013695;0.18776728604515894;1.0000805374969108
10.098529;1.051499537328403;-0.016787723462564016;-0.015967191529684666;-0.20581764046036455;-0.19575736712949351;1.0467988112653062;9.9993382340803;-1.041088262694858e-09;0.18777409122673414;1.0447017909892464;1.0000477676620878;0.18777536813090387;1.0000823312379938
10.108529;1.0514973856155023;-0.016787719272765154;-0.015967233109610603;-0.20582581504309974;-0.1957656999084344;1.046797130706334;9.999326948690054;-8.556790079249027e-10;0.1877823203368043;1.0447006919144495;1.000047122330659;0.18778346259353754;1.0000840717705108
10.118529;1.0514962111379995;-0.016787721916286018;-0.015967265993137185;-0.2058324331191836;-0.1957723660905769;1.0467965457618118;9.99931632638822;-6.43237434005717e-10;0.1877895522123292;1.044699583680264;1.000046370688181;0.1877905690445157;1.0000857548117836
10.128529;1.0514940116014748;-0.01678771770954941;-0.01596730753994996;-0.20584060759309986;-0.19578069883005408;1.0467950546512692;9.999306319945912;-4.040604263427046e-10;0.18779778739638842;1.0446984745967631;1.0000455104079764;0.1877986870414049;1.0000873752097865
10.138529;1.0514927839512502;-0.016787720335625988;-0.015967340392674438;-0.2058472255863401;-0.1957873649719946;1.0467936530244242;9.999296884531535;-1.3881550766077016e-10;0.18780502647168837;1.0446973723380015;1.0000445406109666;0.18780581602151414;1.000088927022012
10.148529;1.0514915248276053;-0.016787722952979867;-0.01596737323237287;-0.2058538435455726;-0.19579403109288854;1.0467933343994924;9.99928797511517;1.5180239989806935e-10;0.18781227011736448;1.0446962835540594;1.0000434623736565;0.18781295519744035;1.0000904037029248
10.158529;1.0514902315532293;-0.01678772556230656;-0.0159674060607417;-0.2058604614726111;-0.1958006971915301;1.0467930915772232;9.999279547939956;4.674590599981988e-10;0.18781951912981465;1.0446952137549121;1.000042278783881;0.18782010361946244;1.0000917989552993
10.168529;1.0514879025973392;-0.016787713114626943;-0.015967439751954533;-0.2058668834892483;-0.1958073631955628;1.0467919180986784;9.99927156766633;8.082511133302224e-10;0.1878257744514468;1.0446941678497261;1.0000409940353645;0.18782626033744446;1.0000931077244015
10.178529;1.0514865373503899;-0.01678771571099031;-0.015967472562980374;-0.2058735013502355;-0.19581402924657818;1.0467918082204257;9.999264008845813;1.1745213147589715e-09;0.18783203731468515;1.0446931514116924;1.0000396122348403;0.18783242446550516;1.0000943264169642
10.188529;1.0514851359106927;-0.01678771830229076;-0.015967505367691932;-0.20588011918328408;-0.19582069527321344;1.0467917561394557;9.999256851072943;1.5666056415718438e-09;0.18783930935600654;1.0446921714764883;1.0000381369408238;0.18783959527881772;1.0000954531394202
10.198529;1.0514836985291225;-0.016787712680798914;-0.015967530359856257;-0.2058849847276971;-0.19582569462701016;1.0467917562321292;9.999250078270567;1.984594725143806e-09;0.18784559251266655;1.044691235916423;1.0000365709880963;0.18784577229778726;1.000096488453327
10.208529;1.0514832254345903;-0.0167877303135461;-0.015967562281992875;-0.2058917984161924;-0.1958323606760334;1.046791804167848;9.99924368073448;2.4281676128795073e-09;0.1878508887003197;1.0446903523147195;1.000034916083175;0.18785095514014205;1.0000974353114687
10.218529;1.0514817171731876;-0.016787724684184355;-0.015967587264528522;-0.20589666392484654;-0.19583735998196958;1.04679189758607;9.999237656539131;2.8966202345909958e-09;0.18785719943732246;1.0446895279860378;1.0000331732899088;0.18785714336688908;1.0000982975441077
10.228529;1.0514801742016986;-0.01678596679805042;-0.015965945593538543;-0.205901537624584;-0.19584236707284264;1.0467920356162608;9.999232013854318;3.3892564195977612e-09;0.18786252564991854;1.044688770890524;1.0000313447115308;0.18786233659836543;1.0000990784250703
10.238529;1.051478596221061;-0.016785961165464054;-0.01596597056540098;-0.20590640309937042;-0.1958473663351742;1.0467922175227844;9.999226768196618;3.9057762427886255e-09;0.18786786771767988;1.0446880898644908;1.000029434591969;0.18786753469987644;1.0000997808349146
10.248529;1.0514779824886313;-0.016785970578415358;-0.015965994658582224;-0.20591146448290978;-0.19585236564841732;1.0467924411632088;9.999221931086485;4.4460609265578745e-09;0.1878732255952412;1.0446874938357846;1.0000274490756584;0.18787273778279243;1.0001004082070266
10.258529;1.0514763326807433;-0.016785964940596237;-0.01596601961751813;-0.20591632993037715;-0.19585736487135139;1.046793701857407;9.999217502751202;5.0096629023509705e-09;0.1878785988939097;1.0446869906826626;1.0000253957840395;0.18787794606236063;1.0001009646912333
10.268529;1.0514756466509008;-0.016785974349089863;-0.015966043695924477;-0.2059213912967221;-0.1958623641474529;1.0467939920713925;9.999213474701344;5.595635173241111e-09;0.18788398694998493;1.0446865867153523;1.0000232835134744;0.18788315973453876;1.0001014549224676
10.278529;1.0514739240943527;-0.016785968707815672;-0.01596606863818526;-0.2059262567165625;-0.19586736333583765;1.0467953025040801;9.99920983127197;6.202636507980897e-09;0.1878883889339048;1.044686287098376;1.0000211211428174;0.18788737890441012;1.0001018839526636
10.288529;1.0514731649827638;-0.016785969906034565;-0.015966084890782536;-0.20592956582579375;-0.1958706959319555;1.046795624311592;9.999206548774374;6.829015675740914e-09;0.1878928039741701;1.0446860958356603;1.0000189164269164;0.18789160343789033;1.0001022562895638
10.298529;1.0514713704984615;-0.016785964264998482;-0.015966109813489327;-0.20593443121843094;-0.19587569509183714;1.0467969505045838;9.999203596942161;7.472746117695051e-09;0.18789723115556925;1.0446860150790147;1.0000166763505425;0.18789583281359182;1.0001025741649232
10.308529;1.0514705430278681;-0.01678596546602011;-0.01596612604581368;-0.2059377403118441;-0.195879027662404;1.0467972757845687;9.99920093842278;8.131260477766934e-09;0.18790166943073505;1.044686045218937;1.0000144082107274;0.18790006625700434;1.0001028372609035
10.318529;1.0514696855026988;-0.01678596667024773;-0.015966142267701332;-0.20594104939832794;-0.1958823602221867;1.0467985958534898;9.999198526400356;8.801491144160048e-09;0.1879061176186785;1.0446861856015717;1.0000121196278091;0.18790430310062;1.0001030443301977
10.328529;1.0514688005717203;-0.016785967878625137;-0.015966158479084943;-0.20594435847642426;-0.19588569277251813;1.0467999065525204;9.999196306516861;9.480254984254129e-09;0.1879095743745879;1.0446864345595908;1.00000981781424;0.18790754298508985;1.000103194492759
10.338529;1.0514678905276138;-0.016785969091881115;-0.01596617468020612;-0.20594766754411323;-0.195889025314989;1.0468012036070171;9.999194225488313;1.0164716249187183e-08;0.1879140381120661;1.0446867889956972;1.0000075092467404;0.18791178575142548;1.0001032873781148
10.348529;1.0514669577517246;-0.01678597031049218;-0.015966190871716142;-0.20595097659903933;-0.19589235785157622;1.0468024836320913;9.99919224095589;1.0852674755407334e-08;0.18791750712321215;1.0446872448587736;1.0000051998530846;0.18791503126502798;1.00010332297464
10.358529;1.0514660045933366;-0.016785971534690733;-0.015966207054658888;-0.20595428563884174;-0.195895690384529;1.04680374463889;9.999190319778064;1.1542631105968493e-08;0.18792097980884173;1.0446877985177216;1.0000028949190602;0.18791827939099576;1.0001033013117089
10.368529;1.0514650319891878;-0.01678597276455568;-0.015966223230410876;-0.20595759466129548;-0.1958990229161898;1.0468049847666612;9.999188426285107;1.2233748329532538e-08;0.18792445478591122;1.044688447590806;1.0000005983283022;0.18792153004103518;1.000103222489512
10.378529;1.0514640378283138;-0.016785965791862176;-0.01596623159312629;-0.205959151442711;-0.1959006888006481;1.0468062006265764;9.99918651893464;1.292571702293356e-08;0.18792693088893597;1.0446891904986697;0.9999983120479063;0.18792378315699473;1.0001030876256365
10.388529;1.0514630171795465;-0.016785967033444846;-0.015966247759353663;-0.20596246042640456;-0.19590402133736798;1.0468073868680863;9.99918455682257;1.3618262843394804e-08;0.1879304071191234;1.044690025730187;0.999996036656727;0.18792703873925262;1.0001028991578418
10.398529;1.051461964512173;-0.0167859600727264;-0.015966256115447212;-0.20596401716929763;-0.19590568723245702;1.046808537245963;9.999182503121228;1.4310612964619752e-08;0.18793288254646986;1.0446909516198009;0.9999937720718283;0.18792929700129207;1.000102659570212
10.408529;1.0514618756271068;-0.016785968166542077;-0.01596626359673445;-0.20596576987153523;-0.19590735320827277;1.0468096462295633;9.999180322064804;1.500161575855217e-08;0.18793535619160429;1.044691965848409;0.9999915177906569;0.18793155842239723;1.0001023704014014
10.418529;1.05146074820199;-0.016785961218831552;-0.01596627194938712;-0.2059673265728967;-0.19590901912525033;1.0468117094212694;9.99917797267262;1.5690277045234295e-08;0.18793782701863576;1.0446930651356787;0.9999892734008916;0.18793382361424618;1.0001020325276084
10.428529;1.0514605812018551;-0.016785969327344205;-0.015966279427558076;-0.20596907923295674;-0.1959106851282242;1.0468127222682735;9.999175407323762;1.6375997652606175e-08;0.18793929411538138;1.0446942463851476;0.9999870393199456;0.18793509322662819;1.000101646656567
10.438529;1.0514593741597373;-0.016785962396592382;-0.01596628777666314;-0.2059706358846644;-0.19591235107714117;1.0468136790623144;9.999172580221652;1.7058393474038504e-08;0.1879417568302156;1.0446955074516338;0.9999848167244401;0.18793736796393123;1.0001012138242635
10.448529;1.0514591271727038;-0.0167859705239934;-0.015966295250219614;-0.2059723884944461;-0.195914017116069;1.046815573504727;9.999169453360235;1.773704260224195e-08;0.18794321473297368;1.0446968463885578;0.9999826066836272;0.18793864857944115;1.0001007361076206
10.458529;1.0514578420250087;-0.016785963613049848;-0.015966303593507043;-0.20597394508913233;-0.1959156831041113;1.046817399247204;9.999165992542363;1.841133834659245e-08;0.18794466750381447;1.0446982615378055;0.99998040951623;0.18793993573727844;1.0001002167285538
10.468529;1.051457522322791;-0.016785963552046115;-0.015966303252618465;-0.20597394542956973;-0.19591568253624214;1.046818149746009;9.99916216806617;1.9080453935399783e-08;0.18794611471867925;1.044699752741824;0.9999782247007505;0.18794122981881317;1.0000996594206162
10.478529;1.0514571724332744;-0.01678597170931852;-0.01596631071499758;-0.20597569795537396;-0.19591734863893648;1.046819818505133;9.999157963395326;1.9743442375735857e-08;0.18794755562095564;1.0447013214624716;0.9999760506008479;0.18794253087125698;1.0000990680080397
10.488529;1.051455796105731;-0.016785956619865806;-0.0159663112380704;-0.20597550224941755;-0.1959173480450898;1.0468213997056486;9.999153376560674;2.0399275574292148e-08;0.18794898916367656;1.0447029696175003;0.9999738841707543;0.18794383865356554;1.0000984463340157
10.498529;1.0514553953549646;-0.01678595658879736;-0.015966310882987462;-0.2059755025043597;-0.19591734754610793;1.0468228888089048;9.999148412200851;2.1046732326128818e-08;0.18794941432049667;1.044704698147523;0.9999717213223195;0.18794415264547387;1.0000977980171135
10.508529;1.0514549700119187;-0.016785964776584922;-0.01596631833015836;-0.2059772549410525;-0.19591901371972145;1.0468232828244857;9.999143071116574;2.1684327617281328e-08;0.18795083034898333;1.0447065061349876;0.9999695573344011;0.18794547207498444;1.0000971262262706
10.518529;1.0514545182309332;-0.016785964767274078;-0.01596631796498425;-0.2059772551350913;-0.195919013269286;1.046824579917597;9.99913734166739;2.2310360102950973e-08;0.18795123675170608;1.0447083913007258;0.9999673871549702;0.1879457959537227;1.0000964338699494
10.528529;1.051454037646216;-0.016785964769904595;-0.01596631759564915;-0.20597725529676375;-0.19591901284303392;1.0468257790362347;9.999131201361584;2.2923076219998905e-08;0.18795163304558904;1.0447103512053901;0.9999652061489708;0.18794612307400155;1.0000957237516823
10.538529;1.0514535264808065;-0.016785964785240748;-0.015966317222775174;-0.20597725542465295;-0.19591901244082913;1.046826880218709;9.999124629856524;2.352084568532915e-08;0.18795201862901262;1.0447123839379568;0.9999630108564987;0.18794645204372648;1.000094998047489
10.548529;1.0514529842431182;-0.01678596481419081;-0.015966316846739423;-0.20597725551757737;-0.19591901206276907;1.0468278850936645;9.999117621309503;2.410219778131746e-08;0.18795239285607568;1.044714488317601;0.9999607993917705;0.1879467813815928;1.0000942576898635
10.558529;1.0514524115478425;-0.016785956649326837;-0.015966308660152112;-0.2059755033628571;-0.19591734506081937;1.046829796742727;9.999110185773745;2.4665835396649387e-08;0.1879517552435596;1.0447166637498464;0.9999585715919636;0.18794610959664743;1.0000935026341413
10.568529;1.0514528093497517;-0.01678597175636442;-0.01596630740500241;-0.2059756993727237;-0.19591734480329337;1.046830618904919;9.999102342207987;2.5210726143526155e-08;0.18795210561044123;1.0447189100777348;0.9999563289219129;0.18794643520749338;1.0000927324548692
10.578529;1.0514521784420177;-0.01678596362242802;-0.015966299212028124;-0.2059739471409775;-0.19591567785143565;1.046831355782895;9.999094113748212;2.5736060585967787e-08;0.187951444081306;1.0447212279752573;0.9999540743725452;0.18794575673801728;1.0000919465575395
10.588529;1.0514515195944598;-0.016785963712722465;-0.01596629882310052;-0.2059739470833234;-0.19591567757329878;1.0468320125927122;9.999085529374689;2.6241014629657612e-08;0.1879507710713909;1.0447236190506106;0.9999518121732902;0.18794507274867994;1.000091144316952
10.598529;1.0514518344236843;-0.01678597065891917;-0.01596628975030854;-0.20597239075938542;-0.19591401074349588;1.0468335948912615;9.999076628268359;2.6724474647015468e-08;0.18795008718823453;1.0447260851781701;0.9999495468105875;0.18794438193450239;1.0000903252521465
10.608529;1.0514511258499024;-0.01678596257264243;-0.015966281547455285;-0.20597063840786603;-0.19591234386860323;1.0468341069087845;9.999067463401332;2.718477699259288e-08;0.1879483930602012;1.0447286284543964;0.9999472817314446;0.18794268321080917;1.0000894893228804
10.618529;1.0514503979330354;-0.016785962710574576;-0.01596628114976996;-0.2059706382332222;-0.19591234366876767;1.0468355512819325;9.999058101702376;2.7619670591655524e-08;0.18794768932518074;1.044731251750533;0.9999450184558168;0.18794197567464208;1.0000886373161677
10.628529;1.0514506558919308;-0.016785969704344334;-0.015966272069973798;-0.20596908179056328;-0.19591067691897923;1.0468359299341148;9.999048618311067;2.80266048481826e-08;0.18794597669001778;1.0447339580638886;0.9999427567362054;0.18794025851291668;1.0000877707157196
10.638529;1.0514509057205643;-0.01678597671374095;-0.015966262988931345;-0.20596752531040277;-0.19590901019694568;1.0468372442085347;9.999039084754523;2.8403027454505222e-08;0.1879452558425402;1.0447367490872752;0.999940495895464;0.1879395309759694;1.0000868911145055
10.648529;1.051450153207015;-0.016785968690107542;-0.01596625477994345;-0.20596577281492914;-0.19590734343165317;1.0468384945473395;9.999029556063958;2.8746600668233528e-08;0.187943527321988;1.0447396245630285;0.999938235979738;0.18793779239355565;1.000086000204241
10.658529;1.0514504030919105;-0.016785967521472912;-0.015966237890292754;-0.20596246404774343;-0.1959040101166654;1.0468386810161183;9.9990200646752;2.9055377881132792e-08;0.18794179149185103;1.0447425822341472;0.9999359776846606;0.18793604217904;1.0000851008094913
10.668529;1.0514496592421059;-0.016785959527582002;-0.015966229681530227;-0.20596071149230966;-0.1959023434057201;1.0468398042243297;9.999010624125729;2.9327780623660035e-08;0.18794004860712896;1.0447456181217103;0.9999337217847751;0.18793427979990923;1.0000841977243513
10.678529;1.0514499254903587;-0.016785966596454333;-0.015966220601306508;-0.2059591548839275;-0.19590067679182033;1.0468408656487564;9.99900123718392;2.956240152498288e-08;0.18793729886906282;1.0447487275546539;0.9999314691657505;0.1879315046912191;1.0000832973068743
10.688529;1.0514502064662077;-0.016785965471080508;-0.015966203715861785;-0.20595584602484152;-0.19589734355478558;1.0468418678393046;9.998991904025678;2.9757836419464888e-08;0.18793554237292207;1.0447519064325224;0.9999292216005747;0.18792971620561438;1.0000824068056815
10.698529;1.0514505076515135;-0.016785972568071083;-0.015966194640666113;-0.20595428936225427;-0.19589567699112345;1.0468428150869264;9.998982629518668;2.9912669029850415e-08;0.1879327790365454;1.0447551514448081;0.9999269820977894;0.18792691373717413;1.0000815337682716
10.708529;1.0514508348423734;-0.01678597147119909;-0.015966177761170878;-0.20595098044950932;-0.19589234380389875;1.046843713416755;9.998973423203394;3.002563620164875e-08;0.18793100866510395;1.0447584591809675;0.999924754165298;0.187925096880635;1.0000806847427908
10.718529;1.0514511936080093;-0.016785970389552884;-0.015966160885251747;-0.20594767151100526;-0.19588901064090491;1.0468445692288384;9.998964294236282;3.0095815459066894e-08;0.18792823114319568;1.0447618254149913;0.9999225409689367;0.18792226541652832;1.0000798639897082
10.728529;1.051451589825932;-0.016785969323875667;-0.015966144013681564;-0.20594436254760456;-0.19588567750093855;1.0468453881422373;9.998955251002831;3.0122563349992896e-08;0.1879254465465085;1.0447652451195788;0.9999203448208117;0.1879194192355424;1.0000790734809446
10.738529;1.051452030617298;-0.016785968274715447;-0.015966127147709994;-0.205941053560398;-0.19588234438239924;1.0468461749183657;9.998946301694781;3.0105303420050896e-08;0.18792165508035175;1.0447687127783434;0.999918166601165;0.18791555838356583;1.000078314009107
10.748529;1.0514525240057266;-0.01678596724237126;-0.01596611028903428;-0.2059377445507391;-0.19587901128379234;1.0468469334042467;9.998937453843029;3.004355494457908e-08;0.18791885701165145;1.044772222776551;0.9999160056133151;0.18791268313874607;1.0000775859830877
10.758529;1.0514530775545865;-0.016785966226943325;-0.01596609343971085;-0.20593443551993712;-0.19587567820405438;1.0468476655648902;9.998928718731287;2.993717823244249e-08;0.1879160526193883;1.0447757695485809;0.9999138606243745;0.18790979397218355;1.0000768895059675
10.768529;1.0514536974620796;-0.016785965228518343;-0.01596607660192511;-0.20593112646890294;-0.19587234514237162;1.0468493703082122;9.998920117969199;2.9786423591607418e-08;0.18791224207084228;1.0447793473082578;0.9999117315592891;0.18790589145644507;1.0000762246695027
10.778529;1.0514543884199186;-0.01678596424727462;-0.015966059777712545;-0.20592781739798555;-0.1958690120977864;1.0468500437522088;9.998911685220042;2.959170307604065e-08;0.18790842543023212;1.04478295014446;0.9999096202148139;0.18790197619902252;1.0000755915352681
10.788529;1.0514561539640812;-0.016785978331763072;-0.015966042096210935;-0.2059247042453289;-0.1958656791401399;1.0468506808646418;9.998903464419026;2.9353577142176856e-08;0.18790460291929909;1.0447865727165226;0.9999075292620703;0.1878980487633752;1.0000749890187794
10.798529;1.0514569972094314;-0.016785969177212368;-0.015966017497142816;-0.20591964288692866;-0.19586067947709207;1.0468522769894564;9.99889551019058;2.9073178092107708e-08;0.18790077510842138;1.0447902105823432;0.9999054610629078;0.18789410961556072;1.0000744138739057
10.808529;1.0514579210462784;-0.016785968248798955;-0.01596600072388336;-0.2059163337484233;-0.19585734647443445;1.04685282835035;9.99888788986433;2.8752448045536043e-08;0.18789694288699488;1.0447938601173639;0.999903417691999;0.1878901590982282;1.0000738606970443
10.818529;1.0514599274757848;-0.016785974178143776;-0.015965975289900364;-0.20591146826538337;-0.1958523469040923;1.046854331534396;9.998880683182527;2.8393855947420655e-08;0.18789310736896556;1.0447975189576315;0.9999014012668156;0.18788619736931725;1.0000733226292993
10.828529;1.0514610165984346;-0.01678596507652297;-0.01596595074814243;-0.2059064068253319;-0.1958473472696509;1.0468547830875625;9.99887397753017;2.8000168352000678e-08;0.1878892697557958;1.0448011862584885;0.9998994139412392;0.18788222437513236;1.0000727921898682
10.838529;1.0514631863706103;-0.0167859792482729;-0.015965933160627912;-0.20590329352628126;-0.1958440143593709;1.0468561796655207;9.998867857652376;2.7574448121045974e-08;0.18788443115837414;1.0448048612951584;0.999897458187789;0.18787723996462422;1.0000722616664275
10.848529;1.0514644338872425;-0.016785970179359178;-0.01596590865765989;-0.20589823202837396;-0.19583901473191692;1.0468565180935692;9.998862396030137;2.7119868215087323e-08;0.1878795924758959;1.0448085415069097;0.9998955370431445;0.18787224413256476;1.0000717233559548
10.858529;1.0514667564141134;-0.016787728432548697;-0.01596754994946125;-0.20589335820219298;-0.1958340073684884;1.0468577955782814;9.998857651347562;2.6639445081098006e-08;0.1878747543450527;1.0448122222244716;0.9998936538373194;0.18786723717344533;1.000071170143641
10.868529;1.0514681510426822;-0.016787719395638525;-0.01596752548399209;-0.20588829664715785;-0.19582900773953776;1.0468590101863342;9.998853666996235;2.6135935770317113e-08;0.18786991708886264;1.044815898042733;0.9998918118472542;0.18786221954229598;1.0000705960400127
10.878529;1.0514706134996703;-0.016787725422746994;-0.015967500164078607;-0.20588343096468492;-0.1958240081783976;1.046860160977604;9.998850465699578;2.5611804397968152e-08;0.18786508067095048;1.0448195642643285;0.9998900138067831;0.1878571916138776;1.000069996078931
10.888529;1.0514731378443645;-0.016787731462321893;-0.015967474861526765;-0.20587856524944184;-0.19581900861250992;1.046860247681511;9.998848051276406;2.506932896114755e-08;0.18786024477112515;1.0448232175394983;0.9998882610076316;0.18785215364622954;1.0000693656019324
10.898529;1.051475716567772;-0.016787737512186148;-0.015967449575325525;-0.2058736995024651;-0.1958140090407764;1.0468612704214522;9.998846415283655;2.451089510379111e-08;0.18785540899801342;1.0448268555437403;0.99988655283184;0.18784710587988107;1.0000687002939654
10.908529;1.051477340620679;-0.016787720311434957;-0.015967417369434907;-0.2058668855712692;-0.19580734274287573;1.0468622300280332;9.998845542175813;2.3939130649062103e-08;0.18784957308348046;1.0448304756751479;0.999884887358317;0.18784104853718367;1.0000679973324091
10.918529;1.0514799997139415;-0.01678772637392528;-0.015967392112194716;-0.20586201976502838;-0.19580234315723374;1.0468631286388026;9.998845416124968;2.3356694173695667e-08;0.18784473694266235;1.0448340739453763;0.9998832624409437;0.18783598177379696;1.0000672558302646
10.928529;1.0514826836312003;-0.016787732438477084;-0.01596736686766162;-0.2058571539296632;-0.19579734356392064;1.0468639699287825;9.998846023066436;2.2766012995048455e-08;0.18783890063236638;1.0448376456666704;0.9998816764940149;0.1878299057894898;1.0000664762597007
10.938529;1.0514853835399811;-0.016787730294151346;-0.01596733382793929;-0.20585053578442042;-0.19579067731460623;1.0468647593400577;9.998847343679786;2.216917553919631e-08;0.18783306432574684;1.0448411869064107;0.999880128485539;0.18782382098536204;1.0000656601264584
10.948529;1.0514880927586738;-0.016787728147132457;-0.01596730079994521;-0.20584391760492102;-0.19578401105836368;1.0468655045444708;9.998849353933991;2.1567847923204204e-08;0.18782722831230306;1.0448446947448604;0.9998786172811779;0.187817727868801;1.000064809874361
10.958529;1.0514908069876046;-0.016787734204157034;-0.015967275590575196;-0.2058390516797144;-0.19577901144470816;1.0468672148625608;9.998852039983278;2.096321837199221e-08;0.1878213929248853;1.0448481667054808;0.9998771411098837;0.18781162677796667;1.0000639283761026
10.968529;1.051493523883372;-0.016787732047474524;-0.015967242584957787;-0.20583243343559265;-0.19577234517794787;1.0468678992458094;9.998855406679592;2.03561340010457e-08;0.18781555843205033;1.044851600297188;0.9998756974092724;0.18780551776059728;1.0000630183317343
10.978529;1.0514962417696598;-0.016787729884678367;-0.01596720958949945;-0.2058258151577825;-0.19576567890718471;1.0468685647480185;9.998859470616923;1.9747256530999198e-08;0.18780872491303482;1.044854992433288;0.999874283061636;0.1877984007261129;1.0000620823553694
10.988529;1.0514989582877476;-0.01678772771503071;-0.0159671766032554;-0.20581919684636724;-0.19575901263295512;1.0468692167173759;9.998864248631563;1.9136984233235005e-08;0.18780289208239093;1.0448583385025876;0.9998728952355055;0.18779227572369234;1.0000611234615815
10.998529;1.0515016704167812;-0.016787725537527953;-0.01596714362515299;-0.20581257850116394;-0.19575234635588637;1.0468708596055893;9.998869748544374;1.852532893007775e-08;0.18779605926469775;1.0448616320522446;0.9998715324665777;0.18778514308043284;1.0000601448742183
11.008529;1.0515053754997485;-0.01678773840120135;-0.01596710978206251;-0.20580615594041266;-0.19574568014789712;1.0468714969981219;9.998875968707043;1.791193650107102e-08;0.18779022562266573;1.0448648656517585;0.9998701952680018;0.1877790032959717;1.0000591490217725
11.018529;1.0515080719729;-0.0167877362057075;-0.015967076817440144;-0.20579953752121577;-0.19573901386739864;1.046872131012964;9.998882903884427;1.7296180562640963e-08;0.18778339040529682;1.0448680317774606;0.9998688861548681;0.18777185693632814;1.0000581365980876
11.028529;1.0515107590742214;-0.0167877340012523;-0.015967043858636936;-0.20579291906957045;-0.19573234758569216;1.0468737619342927;9.998890545811621;1.667736381008571e-08;0.18777655303486246;1.044871123475995;0.9998676092031876;0.18776470466327902;1.0000571065462438
11.038529;1.051513435544305;-0.016787731787780723;-0.015967010905212166;-0.20578630058662956;-0.1957256813021776;1.0468743884866425;9.998898882738667;1.6055021724908723e-08;0.1877697130429726;1.0448741351851476;0.9998663690927001;0.18775754719757715;1.0000560568563526
11.048529;1.0515170984230615;-0.016787744614514617;-0.01596697708456084;-0.20577987786495436;-0.19571901508680484;1.0468760088730527;9.998907903670721;1.5429094021527983e-08;0.1877628699489632;1.0448770624004873;0.9998651702969027;0.1877503851751489;1.00005498523228
11.058529;1.0515197436360335;-0.016787734172123946;-0.015966936332672977;-0.20577150699020885;-0.19571068214753265;1.0468766221077928;9.998917598878466;1.4799898448089327e-08;0.18775502323769844;1.0448799003073905;0.9998640172956816;0.18774221907465816;1.0000538892298647
11.068529;1.05152336678385;-0.01678774697681848;-0.015966902518467704;-0.20576508418493616;-0.19570401592213865;1.046878228689961;9.998927954611675;1.4168091834599088e-08;0.1877481724390144;1.044882643641146;0.9998629149532656;0.18773504921670348;1.0000527660198895
11.078529;1.0515259627385614;-0.01678773651218801;-0.015966861770411792;-0.2057567132356685;-0.1956956829706471;1.0468798302614502;9.99893894820998;1.3534594179044818e-08;0.18774031709624173;1.044885287629023;0.9998618679485928;0.1877268757643656;1.0000516121788092
11.088529;1.0515295247835448;-0.016787749295629942;-0.01596682795708958;-0.20575029035303416;-0.19568901673152583;1.0468804290434386;9.998950545833454;1.2900303443926707e-08;0.1877334565928767;1.0448878280149645;0.9998608803123076;0.18771969874388358;1.0000504242450534
11.098529;1.0515320445106087;-0.01678773881151547;-0.01596678720641878;-0.20574191933813163;-0.19568068376560324;1.0468820280425069;9.9989627063033;1.2265744222156344e-08;0.1877255900612024;1.0448902605179502;0.9998599560318464;0.18771151804263114;1.0000491998567624
11.108529;1.0515355115830884;-0.016787743369594522;-0.015966745579948826;-0.20573374404201938;-0.19567235086383408;1.04688363148895;9.998975395933092;1.1630945293684167e-08;0.1877177165042463;1.0448925810624252;0.9998590997377351;0.18770333342005538;1.0000479385917935
11.118529;1.0515379141750048;-0.016787732871923318;-0.015966704819478005;-0.2057253729686543;-0.19566401788455448;1.0468852443293442;9.998988605228057;1.0995606325271436e-08;0.18770983497770677;1.044894786157732;0.9998583165455909;0.18769514461252917;1.0000466422480994
11.128529;1.0515412402704012;-0.016787745629642754;-0.015966670986848484;-0.20571894995645218;-0.19565735161910575;1.0468858712033164;9.999002345644032;1.0359432595575096e-08;0.18770194460383624;1.0448968726660082;0.999857611480202;0.187686951376721;1.0000453145583057
11.138529;1.051544479038463;-0.016787750179443308;-0.015966629338719653;-0.2057107745566995;-0.19564901870025025;1.0468875161833826;9.999016628378937;9.722421706591463e-09;0.18769404449225194;1.0448988375131045;0.9998569893665108;0.18767875348916319;1.000043960241866
11.148529;1.0515466209518083;-0.016787739683244807;-0.015966588552605646;-0.20570240340701904;-0.1956406857057802;1.0468891832907796;9.999031453092774;9.084977414234965e-09;0.1876861337618787;1.0449006776541185;0.9998564550767821;0.1876705509289966;1.0000425839640754
11.158529;1.0515496571762528;-0.01678774424449639;-0.015966546884484723;-0.2056942279430782;-0.19563235277834423;1.0468908767385767;9.99904680960672;8.447925837223353e-09;0.18767721158536893;1.0449023900547618;0.9998560134372759;0.18766134404071083;1.0000411901065533
11.168529;1.0515525792890197;-0.01678774881617953;-0.01596650520511434;-0.20568605244352847;-0.1956240198470747;1.0468926006233439;9.999062678332582;7.81242695139218e-09;0.18766927712870302;1.0449039720099031;0.9998556687433592;0.18765313340424825;1.0000397830731769
11.178529;1.0515553794219523;-0.01678774519222217;-0.01596645570697531;-0.20567612453010561;-0.19561402026377783;1.0468943586338053;9.999079035759841;7.179693171937684e-09;0.18766032952449938;1.0449054221414023;0.9998554242058901;0.1876439196024405;1.0000383676277749
11.188529;1.0515570504340137;-0.01678773474062469;-0.015966414874492043;-0.20566775327628462;-0.1956056872542969;1.0468961541011788;9.999095868157879;6.550669508754368e-09;0.1876513680670718;1.0449067412161337;0.9998552819414714;0.18763470311275865;1.000036949159693
11.198529;1.0515595855106044;-0.016787739353591298;-0.015966373157692327;-0.2056595776741654;-0.19559735431277422;1.0468979903054998;9.999113178283276;5.926047577596963e-09;0.1876433924859069;1.0449079317750307;0.9998552440302102;0.18762648428422535;1.0000355332076545
11.208529;1.0515619780890078;-0.01678774398140208;-0.015966331427796188;-0.20565140203781634;-0.19558902136837086;1.0469008707000493;9.9991309784583;5.3065988023114e-09;0.1876344029444073;1.0449089968641299;0.9998553137184134;0.18761726333791287;1.0000341245585673
11.218529;1.0515642228441975;-0.016787740416178937;-0.01596628187805524;-0.20564147397153917;-0.1955790217730025;1.0469027989921038;9.999149279321703;4.693356280785487e-09;0.1876253997136652;1.0449099390065384;0.9998554953553664;0.18760804044097829;1.000032726826941
11.228529;1.051566317018947;-0.016787745075153206;-0.015966240122037505;-0.2056332982646747;-0.19557068882372358;1.0469047788496808;9.999168084394418;4.087474483211009e-09;0.18761538288260338;1.0449107605158467;0.9998557933464242;0.1875978158311109;1.0000313420747222
11.238529;1.051568260169728;-0.01678774154198134;-0.015966190546940436;-0.20562337011978307;-0.19556068922405728;1.0469068132993204;9.999187392570217;3.490031948167721e-09;0.1876063523787874;1.044911464788639;0.9998562113022257;0.1875885898684607;1.0000299704736844
11.248529;1.0515700527226854;-0.016787738024903263;-0.015966140960552835;-0.20561344193450282;-0.19555068962279104;1.0469089048279505;9.999207202443172;2.9020113207051223e-09;0.18759730809969002;1.044912056539188;0.9998567521721486;0.1875793629566949;1.0000286106103295
11.258529;1.051571695557571;-0.016787742731803192;-0.01596609917111547;-0.20560526612679933;-0.19554235666877826;1.0469120555773435;9.999227514148764;2.324375685128856e-09;0.18758724984758401;1.044912540833841;0.9998574191706147;0.1875691353723651;1.0000272600415017
11.268529;1.0515741907988125;-0.016787754295290298;-0.01596604869618143;-0.20559553347486234;-0.1955323571366125;1.0469142664131008;9.999248332923825;1.7580572962741442e-09;0.18757817715778194;1.0449129228100826;0.9998582161950789;0.18755990715631787;1.000025915800119
11.278529;1.0515755419904285;-0.016787750822596592;-0.015965999086157878;-0.2055856051716636;-0.19552235753222583;1.046917536064091;9.99926967434159;1.2039512623988107e-09;0.1875680892372516;1.0449132077557908;0.9998591471263995;0.18754967818879617;1.0000245749189045
11.288529;1.0515767530212567;-0.016787747361982484;-0.015965949471575615;-0.20557567683278483;-0.19551235792611577;1.0469198617609;9.99929156408095;6.630122821340698e-10;0.1875579850310457;1.0449134006666798;0.9998602142672892;0.1875394482983252;1.0000232344238313
11.298529;1.0515778275438263;-0.016787752119323176;-0.015965907660572588;-0.20556750089635709;-0.19550402496564648;1.046922240807592;9.999314029889895;1.3626282838205413e-10;0.1875488634188486;1.0449135062390127;0.9998614165850421;0.18753021724293403;1.0000218906516871
11.308529;1.0515787693321472;-0.016787748674886815;-0.015965858041707845;-0.20555757249027917;-0.19549402535264895;1.046925671519922;9.999337089788217;-3.7531923117818083e-10;0.1875387234596314;1.0449135290421383;0.9998627493746146;0.18751998467562403;1.0000205390742665
11.318529;1.0515805826845506;-0.016787760283486317;-0.015965807552128543;-0.20554783960442;-0.19548402580508656;1.0469281529506045;9.999360746979804;-8.707643179198525e-10;0.18752856444941823;1.0449134729241634;0.9998642055896081;0.1875097501791275;1.0000191751854175
11.328529;1.0515812728686151;-0.016789509296315275;-0.015967424583238753;-0.2055379029072862;-0.19547401837303183;1.0469316841899847;9.9993849981478;-1.3489586714241458e-09;0.18751838580115315;1.0449133405662905;0.9998657770808794;0.1874995132461387;1.0000177956946787
11.338529;1.0515818515757624;-0.01678969318102791;-0.015967553051842165;-0.20552620687069711;-0.19546233690599824;1.046935263772075;9.999409844804598;-1.808668652742238e-09;0.1875071870017761;1.0449131338920612;0.9998674549774907;0.18748827319454345;1.0000163993630462
11.348529;1.0515833186343888;-0.016789704771899675;-0.015967502561741103;-0.20551647382946844;-0.19545233733632605;1.04693788931137;9.999435293195777;-2.248739274373238e-09;0.18749696767956253;1.0449128545899908;0.999869229530371;0.18747802923841247;1.0000149869354913
11.358529;1.051583689412232;-0.016789701298518974;-0.015967452949678076;-0.2055065452162593;-0.19544233768816344;1.0469415576159733;9.99946134203653;-2.66831693005691e-09;0.18748672764006463;1.044912504381623;0.9998710900439344;0.1874677807279241;1.000013560407462
11.368529;1.0515839748185427;-0.016789697809394925;-0.01596740334751636;-0.20549661656504264;-0.19543233803288576;1.0469452652650828;9.999487972098978;-3.067007419031362e-09;0.18747546690524175;1.0449120850990492;0.9998730256778842;0.18745652727679757;1.000012122520153
11.378529;1.0515851851000941;-0.01678970114370066;-0.015967345079975864;-0.205485130886502;-0.19542067179316108;1.0469480096393509;9.999515147430714;-3.444871966888176e-09;0.18746518579433447;1.0449115980791934;0.9998750263693837;0.18744626872323103;1.0000106765410646
11.388529;1.0515853291872734;-0.0167896976162249;-0.01596729550765395;-0.20547520214168083;-0.19541067212317645;1.0469517898252791;9.999542820732904;-3.8022350596176194e-09;0.1874538848853489;1.0449110433274442;0.9998770826874582;0.18743500514297026;1.000009226180019
11.398529;1.0515864140769924;-0.016789709118949656;-0.01596724508458966;-0.20546546883027242;-0.19540067251650883;1.0469556060764131;9.999570936622412;-4.139385200736378e-09;0.18744256485036928;1.0449104200607637;0.9998791853025263;0.18742373694045586;1.000007775566612
11.408529;1.0515864446251346;-0.016789697337597928;-0.015967187747003658;-0.20545378749548004;-0.19538900618207491;1.0469594580779231;9.999599435498311;-4.456433707623326e-09;0.18743122641945775;1.0449097283485933;0.9998813252547343;0.18741246481057527;1.0000063289940966
11.418529;1.0515874238204423;-0.016789700584789367;-0.015967129564193164;-0.20544230156068544;-0.19537733990995812;1.0469623440409335;9.999628257310446;-4.753548872890864e-09;0.1874198704446936;1.0449089696261487;0.9998834949333202;0.18740118951805812;1.0000048906688277
11.428529;1.0515883542067757;-0.016789712018251624;-0.015967079216407914;-0.20543256806608;-0.19536734027685956;1.046966261661847;9.999657345138129;-5.031332151166019e-09;0.1874084978238207;1.0449081452720095;0.9998856886679589;0.18738991168862001;1.0000034646075222
11.438529;1.0515882391834128;-0.01678970016581109;-0.015967021959902548;-0.20542088656343732;-0.1953556739144961;1.046970210076798;9.999686650874848;-5.2909429024663184e-09;0.18739710949711322;1.0449072551017484;0.9998879020694782;0.18737863181350603;1.0000020542601655
11.448529;1.0515890827629373;-0.016789703340462533;-0.015966963862895298;-0.2054094004274087;-0.19534400761334797;1.0469741913153074;9.999716138709529;-5.53391468503845e-09;0.18738570669005897;1.0449062978209676;0.9998901306661525;0.1873673504038729;1.0000006621347624
11.458529;1.0515898884127979;-0.01678971470050533;-0.015966913604227213;-0.20539966674869164;-0.1953340079508033;1.0469782102493852;9.99974578090417;-5.7619489942599224e-09;0.1873742909651218;1.0449052725569121;0.999892369365653;0.18735606806277955;0.9999992899733489
11.468529;1.0515896585681146;-0.01678970277463809;-0.015966856438908703;-0.20538798507437742;-0.19532234155935257;1.0469822731538578;9.99977554868459;-5.976898240949584e-09;0.18736186392787077;1.0449041790143585;0.9998946132079742;0.18734378544551658;0.9999979392363577
11.478529;1.0515903949179801;-0.016789705876842333;-0.01596679843403064;-0.20537649873004601;-0.19531067523009454;1.0469863859111888;9.999805405267423;-6.180867854330564e-09;0.18735042698974727;1.0449030167834281;0.999896857987508;0.1873325031639859;0.9999966116362656
11.488529;1.0515910989376074;-0.01678970895620947;-0.01596674045949432;-0.2053650123081341;-0.19529900889234664;1.0469905529837968;9.999835305617209;-6.3762081133823576e-09;0.18733898135827232;1.0449017860106697;0.9998991001092525;0.1873212216604911;0.9999953095647818
11.498529;1.0515917723983421;-0.01678971201364349;-0.015966682514894782;-0.2053535258078208;-0.195287342546469;1.0469947774702908;9.999865202377162;-6.5652680633494475e-09;0.1873265280737022;1.0449004883021378;0.9999013368930577;0.18730894112080587;0.999994035847326
11.508529;1.0515924168667732;-0.016789715050207977;-0.015966624599406617;-0.20534203922840386;-0.19527567619255368;1.0469990614293045;9.999895050519337;-6.750148548979069e-09;0.18731406796298733;1.0448991257202596;0.9999035674360336;0.1872966614691364;0.9999927929858129
11.518529;1.051592032268421;-0.016789703015237502;-0.01596656758142284;-0.2053303572327657;-0.19526400975923783;1.0470044057540233;9.999924807759744;-6.932580281231537e-09;0.18730160164555204;1.044897699010585;0.999905792584334;0.18728438247586787;0.9999915832174817
11.528529;1.0515926171886412;-0.01678970601290461;-0.015966509719148432;-0.20531887050590328;-0.19525234338849207;1.0470088098051349;9.999954434863387;-7.1137594456866455e-09;0.18729012972344553;1.044896207026002;0.9999080136210984;0.18727310391152835;0.9999904093529884
11.538529;1.0515931712835245;-0.016789708992327436;-0.015966451880417818;-0.20530738370014276;-0.19524067700911812;1.0470132713784794;9.999983893120094;-7.29422665445291e-09;0.18727765298510693;1.0448946472258447;0.9999102314310144;0.18726082565120716;0.9999892748116787
11.548529;1.0515936967963526;-0.016789711954239277;-0.015966394063402185;-0.20529589681673946;-0.19522901062123427;1.0470177872071147;10.000013139731355;-7.473981220117144e-09;0.18726517240913187;1.0448930163780752;0.9999124473086506;0.18724854774228564;0.9999881829336567
11.558529;1.0515941981685488;-0.016789706689312074;-0.01596632845924367;-0.20528265726217446;-0.19521567757666192;1.0470223536759997;10.00004213158212;-7.652748168027206e-09;0.1872526890180464;1.0448913112555822;0.9999146637859038;0.18723627037474264;0.9999871368419029
11.568529;1.051594680712032;-0.0167897096181768;-0.015966270681601728;-0.20527117022124308;-0.19520401117239242;1.047027967604222;10.00007083542224;-7.830160857050587e-09;0.18723920377909462;1.04488952881008;0.9999168842887494;0.18722299372331508;0.9999861397674052
11.578529;1.0515951496131188;-0.016789712531201356;-0.015966212922191518;-0.2052596831070157;-0.19519234476026273;1.0470326265982057;10.000099231091012;-8.005813869092437e-09;0.18722671759869536;1.0448876656551964;0.9999191125800682;0.18721071783408877;0.9999851949802215
11.588529;1.0515956094220562;-0.016789707218261438;-0.015966147372975404;-0.20524644330563246;-0.1951790116921764;1.0470373282965337;10.000127305747782;-8.179342875895902e-09;0.18721423130550843;1.0448857179560056;0.9999213527432248;0.18719844264660973;0.9999843054851738
11.598529;1.0515960640360282;-0.01678971009892638;-0.015966089647872085;-0.20523495604092634;-0.19516734526535365;1.0470430694036696;10.000155043847938;-8.350566525434524e-09;0.1872007455813937;1.0448836817121891;0.9999236093666235;0.18718516811901847;0.9999834741343078
11.608529;1.051596517468725;-0.01678970475285285;-0.01596602413175083;-0.2052217160760731;-0.19515401218364103;1.0470478457655286;10.000182415021474;-8.51963408232589e-09;0.18718826086289378;1.0448815527594566;0.9999258873537034;0.18717289442108598;0.9999827039169298
11.618529;1.0515969743421827;-0.01678970759991592;-0.015965966438878786;-0.20521022866066205;-0.19514234574454553;1.0470536532736534;10.0002093672379;-8.687118257706621e-09;0.1871747772734057;1.0448793269904415;0.9999281915258615;0.1871596220121277;0.9999819979025787
11.628529;1.0515974396883754;-0.016789702220127056;-0.015965900954915863;-0.2051969885308738;-0.1951290126523369;1.0470584886805856;10.000235830835011;-8.853888256292457e-09;0.1871622946205245;1.044877000810436;0.9999305262911226;0.18714735144273145;0.9999813589113221
11.638529;1.0515989192948694;-0.016789720085316224;-0.015965842425261726;-0.20518569615264753;-0.19511734627632493;1.0470633498809403;10.00026172894215;-9.020727916308764e-09;0.18714881243790032;1.0448745711818483;0.9999328951839962;0.18713408307621732;0.999980789525374
11.648529;1.0515994202391539;-0.0167914673291333;-0.01596744362226716;-0.20517244763170206;-0.19510400537208897;1.0470692357320928;10.000286986315839;-9.188051353085547e-09;0.18713533012189895;1.0448720352172653;0.9999353003606836;0.18712081701796385;0.9999802923374781
11.658529;1.0515999500149458;-0.01679146190692804;-0.015967378186940842;-0.20515920723205755;-0.19509067227506974;1.0470741450635475;10.000311531090317;-9.356009566535084e-09;0.18712184713701127;1.0448693899589794;0.9999377420910611;0.18710755322485956;0.9999798696642577
11.668529;1.051600514893736;-0.0167914564690411;-0.015967312767495544;-0.20514596674264948;-0.1950773391796842;1.0470800752639726;10.00033529159115;-9.524722257197738e-09;0.18710836318703097;1.044866632693589;0.99994021838537;0.18709429165169886;0.9999795235080547
11.678529;1.0516011187518606;-0.01679145922575926;-0.01596725517084051;-0.2051344788388485;-0.19506567273565759;1.0470860224943146;10.000358193972373;-9.694282031269794e-09;0.1870958783231736;1.0448637613628515;0.9999427252133143;0.18708203236612414;0.9999792562417267
11.688529;1.0516027628539808;-0.016791468810434487;-0.015967188914023767;-0.20512143329750088;-0.19505233971836466;1.0470909838710292;10.000380160350469;-9.864663146988042e-09;0.18708139292817913;1.0448607751875776;0.9999452570950031;0.18706777558137017;0.9999790706221898
11.698529;1.0516034463661288;-0.01679146332608117;-0.01596712354190246;-0.2051081925236928;-0.1950390066345838;1.0470969592756327;10.00040110754265;-1.0035760714553496e-08;0.1870679076009806;1.0448576753852126;0.9999478076569864;0.1870545216560004;0.9999789691797882
