time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.708529;1.0516041674948233;-0.016791457825686543;-0.01596705818584309;-0.20509495165413397;-0.19502567355576417;1.04710195140418;10.00042095021651;-1.0207482543444614e-08;0.1870544230485933;1.0448544649104055;0.9999503703162741;0.18704127108816884;0.9999789541534213
11.718529;1.0516059252602878;-0.016791467362568792;-0.015966991977311603;-0.20508190577229865;-0.19501234055310757;1.0471079649510018;10.000439606936423;-1.0379763705218999e-08;0.187040939998274;1.0448511474822744;0.9999529389510655;0.18702802443050592;0.9999790277440669
11.728529;1.0516067205434094;-0.016791461830416504;-0.015966926653407428;-0.2050686646936102;-0.1949990074842366;1.0471140061326483;10.000457005819413;-1.0552596490788739e-08;0.18702745916345476;1.0448477269007632;0.9999555082377564;0.1870147821670279;0.9999791924004815
11.738529;1.051607555746292;-0.016791456283072385;-0.015966861345117194;-0.205055423515409;-0.194985674420094;1.0471190823584384;10.000473085748197;-1.0726140756204077e-08;0.187012981204224;1.0448442066297312;0.9999580735323684;0.18700054468261185;0.9999794512815576
11.748529;1.0516094343091464;-0.01679146577439734;-0.015966795183601088;-0.20504237728175728;-0.1949723414317998;1.0471252011831438;10.000487793054303;-1.0900557213414063e-08;0.18699950653673839;1.0448405895715933;0.9999606299802636;0.18698731235724608;0.999979808387751
11.758529;1.0516103606697722;-0.016791460198260978;-0.01596672990510832;-0.205029135888401;-0.19495900837717994;1.0471313690667619;10.000501081865483;-1.1075491252942076e-08;0.1869850351728191;1.044836878085136;0.9999631714382011;0.18697308567835685;0.9999802682509754
11.768529;1.0516123403451565;-0.016791469661801037;-0.01596666377205169;-0.20501608941118593;-0.19494567539844188;1.0471375906720122;10.000512916599464;-1.124994948455318e-08;0.18697156686259384;1.0448330739696834;0.9999656904483951;0.18695986522281433;0.9999808355392843
11.778529;1.0516133799690737;-0.016791464058767996;-0.015966598520336828;-0.20500284779935113;-0.1949323423533358;1.047143868084039;10.000523271249305;-1.1422792919778597e-08;0.18695710135834995;1.044829178938038;0.9999681789619036;0.18694565154695825;0.9999815144946675
11.788529;1.0516154866455742;-0.016791465286397727;-0.015966524606283866;-0.20498804831698822;-0.19491734273567674;1.0471492000967582;10.000532131187697;-1.1593133601014057e-08;0.18694263849532824;1.0448251959075312;0.9999706287635973;0.18693144515976465;0.9999823083649332
11.798529;1.0516166675656804;-0.01679145965881615;-0.015966459379019977;-0.2049748064761987;-0.1949040096999051;1.0471555824888175;10.000539498434348;-1.1760368545378426e-08;0.18692817813764429;1.0448211294333534;0.9999730317548563;0.1869172465997352;0.9999832192842326
11.808529;1.0516189299789573;-0.016791469073500487;-0.015966393294929566;-0.2049617594922871;-0.19489067673975663;1.04716200914147;10.000545391561898;-1.1924168741382045e-08;0.1869147201288184;1.044816984795511;0.9999753805251826;0.18690405649750846;0.9999842486426612
11.818529;1.0516202810648734;-0.016791455214419288;-0.0159663202828396;-0.20494676464426054;-0.1948756770646857;1.0471684732113087;10.00054983835138;-1.208453102679474e-08;0.18690026427745524;1.0448127675414407;0.9999776686875191;0.18688987552628736;0.9999853973589744
11.828529;1.0516227274349503;-0.01679146460870038;-0.01596625421936968;-0.20493371739674324;-0.19486234411415518;1.0471749679822147;10.000552869021153;-1.2241806557151804e-08;0.18688581041848865;1.0448084836633056;0.9999798906826515;0.18687570426410727;0.9999866657997211
11.838529;1.0516242755328356;-0.016791458940112032;-0.015966189033104972;-0.20492047509300945;-0.19484901109848848;1.0471814876303118;10.000554512421058;-1.2396669617903506e-08;0.18687135853635262;1.0448041393007816;0.9999820417953653;0.1868615431017161;0.9999880538827507
11.848529;1.0516269316986073;-0.016791460105941278;-0.01596611518115528;-0.20490567478621363;-0.19483401151272603;1.047188027901581;10.000554792975876;-1.255004131080529e-08;0.1868569088815374;1.0447997399308857;0.999984118436936;0.18684739228602806;0.9999895612273041
11.858529;1.0516297013668332;-0.01679146947377502;-0.01596604914328942;-0.20489262713934062;-0.1948206785839631;1.047194586200153;10.00055373254261;-1.27030126568954e-08;0.1868414620493332;1.0447952893746932;0.9999861179338512;0.18683225206370063;0.9999911871075555
11.868529;1.0516315882549843;-0.016791455571470517;-0.015965976172752295;-0.20487763165874007;-0.19480567894600784;1.0472011608812501;10.000551355144923;-1.2856839474776592e-08;0.18682701898383883;1.044790789131431;0.9999880381742491;0.18681812276486048;0.9999929307151161
11.878529;1.0516345989948026;-0.01679165979209364;-0.015966095358545603;-0.2048645686925183;-0.19479233085875303;1.047207750392037;10.00054768567464;-1.3012967100722704e-08;0.18681258089461264;1.0447862389344682;0.9999898779143274;0.18680400471025388;0.9999947912126373
11.888529;1.051637724252031;-0.016791660918697687;-0.015966021511791047;-0.20484976780879297;-0.19477733131765823;1.0472143528477056;10.000542748456283;-1.3172920320279161e-08;0.18679814912573323;1.0447816382735844;0.9999916375532621;0.1867898980865363;0.9999967671180976
11.898529;1.0516399658516906;-0.016791646989040447;-0.015965948532679932;-0.2048347719373041;-0.19476233172029456;1.0472209656461378;10.000536576732742;-1.3338118881839306e-08;0.18678272501721638;1.0447769873925943;0.9999933193979557;0.18677480297676394;0.9999988561122818
11.908529;1.0516433172650796;-0.01679340917221045;-0.015967549140015053;-0.20482171540112212;-0.19474899105058127;1.047227585325451;10.000529224918486;-1.350982093389861e-08;0.1867683098252968;1.0447722873654974;0.9999949268117659;0.18676071946564604;1.0000010555281267
11.918529;1.0516467691036053;-0.01679341030027352;-0.015967475286624816;-0.2048069140817739;-0.19473399155720247;1.0472342084944386;10.000520767299262;-1.3689108924778559e-08;0.1867529047579601;1.044767540116566;0.999996463257316;0.18674564771605892;1.000003362759912
11.928529;1.0516503112353113;-0.016793411426462;-0.015967401426384472;-0.20479211260918861;-0.1947189920810736;1.047240833159464;10.000511287192639;-1.3876842428498879e-08;0.18673851099956104;1.0447627487220428;0.9999979320129451;0.1867315880342967;1.0000057753853975
11.938529;1.0516529347399675;-0.01679339749517385;-0.015967328424130896;-0.20477711620637742;-0.19470399255132131;1.0472474591666512;10.000500873468496;-1.4073759768937319e-08;0.18672312956594683;1.0447579178565274;0.9999993356398104;0.18671654083732636;1.000008290784693
11.948529;1.0516566321410898;-0.016793406827119984;-0.015967262350589154;-0.2047640673225771;-0.19469065975915847;1.0472540874371197;10.000489623864437;-1.4280646822348902e-08;0.18670776114970897;1.0447530541374457;1.000000675243159;0.18670150654156703;1.0000109053344275
11.958529;1.0516603966972076;-0.01679340794277713;-0.0159671884556222;-0.2047492654100089;-0.19467566033782793;1.0472617184174924;10.000477644451015;-1.449831266876175e-08;0.18669340610830581;1.0447481658828504;1.0000019507108497;0.1866874855451676;1.0000136138802567
11.968529;1.051664222158127;-0.016793409052433192;-0.015967114545752538;-0.20473446334072354;-0.19466066093718318;1.0472683511066945;10.000465046120622;-1.4727493131454162e-08;0.18667806446448246;1.0447432624831166;1.0000031616526106;0.18667247818928978;1.0000164096420465
11.978529;1.051668103524887;-0.016793410154612862;-0.015967040620702363;-0.2047196611133288;-0.19464566155866322;1.0472749835170212;10.000451940059508;-1.496881426929662e-08;0.18666273595560884;1.0447383544132798;1.0000043077847474;0.186657484570773;1.000019284635532
11.988529;1.051672037801528;-0.016793411247959317;-0.015966966680802844;-0.20470485872617036;-0.19463066220330433;1.0472816133222482;10.000438430126804;-1.522261295157189e-08;0.18664742025360265;1.044733453703579;1.0000053886453832;0.1866425044482724;1.0000222308168056
11.998529;1.0516760236159581;-0.016793412331315226;-0.015966892726669082;-0.20469005617721886;-0.19461566287173476;1.0472892376155785;10.000424608002183;-1.5488660455283423e-08;0.18663211714532268;1.0447285733596396;1.0000064038031804;0.18662753739045185;1.0000252412687036
12.008529;1.0516790597942396;-0.01679339834852881;-0.015966819625676462;-0.2046750587909708;-0.19460066349328012;1.0472958521798101;10.000410557710458;-1.5766169188660543e-08;0.18661682649898104;1.0447237261031321;1.0000073539937746;0.18661258295786107;1.0000283109481143
12.018529;1.051683144424915;-0.016793399408416818;-0.015966745644687023;-0.20466025592716366;-0.1945856642104425;1.0473024511011118;10.000396366384187;-1.6054072181092328e-08;0.18660154821713243;1.0447189240346282;1.0000082416212643;0.18659764069098966;1.0000314369364591
12.028529;1.0516872750167163;-0.016793400455136585;-0.015966671650559143;-0.20464545289586156;-0.19457066495218064;1.047309027228004;10.000382131673863;-1.635120448796665e-08;0.18658628228412766;1.0447141788550822;1.0000090696429933;0.18658270997863866;1.0000346180359514
12.038529;1.0516914481669788;-0.01679340148851574;-0.01596659764318049;-0.2046306496956839;-0.19455566571849495;1.0473165729736542;10.00036795783902;-1.6656320333369784e-08;0.1865710287207508;1.0447095018877333;1.0000098408912363;0.18656779009870914;1.0000378541171335
12.048529;1.0516956590350652;-0.01679340250895716;-0.01596652362257726;-0.20461584632551033;-0.19454066650927446;1.0473230809046157;10.000353943702589;-1.69681134407622e-08;0.18655578749377036;1.0447049041760004;1.0000105590557185;0.1865528804718067;1.0000411454492977
12.058529;1.051699901954661;-0.016793403517073948;-0.015966449588915452;-0.20460104278443716;-0.19452566732418014;1.047329544065929;10.000340170995553;-1.7285319144847807e-08;0.1865405585198485;1.0447003961480221;1.0000112292749674;0.18653798086309425;1.0000444921735252
12.068529;1.0517041716753073;-0.016793404513370174;-0.01596637554225858;-0.20458623907162007;-0.19451066816271625;1.0473369560687662;10.00032669543355;-1.7606939546770647e-08;0.18652434159170436;1.044695986629324;1.0000118572868715;0.18652209134463707;1.0000478944491733
12.078529;1.0517084633155886;-0.016793397286479893;-0.01596629367533441;-0.20456968219813876;-0.19449400237581804;1.0473433114236812;10.000313542951758;-1.7932429232985567e-08;0.18650913623508553;1.0446916825036443;1.0000124484798878;0.18650721204436682;1.000051352829388
12.088529;1.0517127710123833;-0.01679339825998047;-0.015966219602608495;-0.2045548781323016;-0.19447900325925874;1.0473506061578624;10.000300714229352;-1.8261565251156693e-08;0.18649394171691694;1.04468748880981;1.0000130080062994;0.18649234291624184;1.000054868014246
12.098529;1.0517170875806057;-0.016793399222602097;-0.015966145516805228;-0.20454007389448642;-0.19446400416339557;1.047356837856537;10.00028819114223;-1.8594179974563242e-08;0.18647775717744186;1.0446834082486558;1.0000135414931217;0.18647648372540587;1.0000584401766868
12.108529;1.0517214059677402;-0.01679340017490216;-0.015966071417669366;-0.20452526948515032;-0.1944490050866134;1.0473630047980234;10.00027594050537;-1.8930122964008036e-08;0.1864625817858652;1.044679441600232;1.0000140550040972;0.18646163418730596;1.0000620684253672
12.118529;1.0517257208630062;-0.01679339290573594;-0.015965989497530114;-0.20450871188309244;-0.19443233937834872;1.047370104802488;10.00026392235513;-1.926934670599613e-08;0.18644641487407335;1.0446755896977524;1.000014554357515;0.18644579413097573;1.0000657507602826
12.128529;1.0517310295270055;-0.016793408893835852;-0.015965914503780043;-0.2044941016137898;-0.19441734040372033;1.0473761348513577;10.000252103961849;-1.9611901347915807e-08;0.18643125598752405;1.0446718544515807;1.0000150450589678;0.18643096356168742;1.0000694845055438
12.138529;1.0517353317737592;-0.016793409818063227;-0.015965840359870354;-0.2044792966692308;-0.19440234136914222;1.0473830918784954;10.000240470508357;-1.9957870080164694e-08;0.18641510482708973;1.0446682380656436;1.0000155329901192;0.18641514256002376;1.00007326658926
12.148529;1.0517396287999534;-0.016795155571155965;-0.01596742504029166;-0.20446273029422038;-0.19438566788759584;1.047388973938447;10.000229029601524;-2.0307316244472634e-08;0.1863989610589032;1.044664742455271;1.0000160246123464;0.18639933113627616;1.0000770933877847
12.158529;1.0517439217749756;-0.016795156489767166;-0.015967350861373814;-0.20444792499942988;-0.19437066886756726;1.0473957809916006;10.000217809264045;-2.0660368771606502e-08;0.1863838241001633;1.0446613697756644;1.000016526171044;0.1863845291655406;1.000080960443652
12.168529;1.051748210887197;-0.01679514919230218;-0.015967268856889275;-0.20443136646655785;-0.19435400320365792;1.047401514873208;10.000206849192596;-2.101738214288469e-08;0.18636769309767418;1.044658122915482;1.000017043342054;0.18636873636806406;1.0000848622400906
12.178529;1.0517524949980646;-0.016795150103491866;-0.015967194639821217;-0.20441656081556028;-0.19433900419126124;1.047408178356556;10.000196193303434;-2.1378802630452915e-08;0.18635156708384137;1.0446550049949517;1.0000175817318657;0.18635295232869664;1.0000887924961397
12.188529;1.0517567717862604;-0.016795142800956803;-0.015967112595583068;-0.20440000190680013;-0.1943223385324042;1.0474147740334034;10.000185885902763;-2.174482214361822e-08;0.18633544513720457;1.0446520184328778;1.0000181470638794;0.1863371766372419;1.0000927451883577
12.198529;1.051762038455579;-0.016795158765176104;-0.01596703747171937;-0.20438539027440744;-0.1943073395940361;1.0474203036478422;10.000175966581839;-2.2115316047821824e-08;0.18631932648691604;1.0446491645275013;1.0000187453670077;0.18632140903296251;1.0000967150530027
12.208529;1.0517662926632423;-0.016795151459548092;-0.015966955384352728;-0.20436883096934735;-0.19429067393661428;1.0474267677593165;10.000166465255317;-2.248998033677183e-08;0.18630321057424237;1.0446464437701122;1.0000193831151019;0.1863056493509097;1.000100696948011
12.218529;1.0517705331995606;-0.016795152363890124;-0.015966881080288705;-0.20435402457759755;-0.19427567492775502;1.0474321657007315;10.000157400988405;-2.2868377408894737e-08;0.1862870969980503;1.0446438566181873;1.000020066069239;0.18628989736747853;1.0001046853037687
12.228529;1.051774760900207;-0.016795145054695967;-0.015966798944402956;-0.20433746489013682;-0.19425900927070439;1.04743849641483;10.000148786834872;-2.325005429285285e-08;0.18627098529964214;1.044641403845366;1.0000207978966267;0.1862741527724708;1.0001086743158651
12.238529;1.0517789787138825;-0.01679513774372705;-0.015966716781539016;-0.204320905006167;-0.194242343613862;1.0474447594327174;10.000140634862875;-2.3634629849664987e-08;0.1862548748047024;1.0446390857316241;1.000021580389163;0.1862584152166602;1.0001126585381832
12.248529;1.051784190356382;-0.016795153699608167;-0.015966641531529276;-0.2043062923580099;-0.19422734467632094;1.047449954453016;10.000132952032374;-2.402158758003592e-08;0.18623876473293047;1.0446369011680317;1.0000224145596746;0.18624268426847015;1.0001166332350833
12.258529;1.0517883993376786;-0.01679514638590792;-0.01596655930930857;-0.20428973206971204;-0.19421067901819591;1.0474560805983197;10.000125732851275;-2.4410061765144076e-08;0.1862226545104119;1.0446348485753838;1.0000233011564326;0.1862269593548542;1.0001205940393059
12.268529;1.0517926093669119;-0.01679513907096975;-0.01596647705527384;-0.20427317158254615;-0.19419401335761335;1.0474621368678403;10.00011895968297;-2.4798906410536216e-08;0.1862065440556718;1.0446329277643511;1.0000242405630688;0.1862112397637267;1.000124536535038
12.278529;1.0517978254273572;-0.016795155022736274;-0.015966401710574958;-0.20425855830852233;-0.1941790144123117;1.047467122787983;10.0001126110113;-2.518687611978899e-08;0.18619043377510014;1.0446311400986141;1.0000252328880208;0.1861955246056965;1.0001284559921313
12.288529;1.0518020544651763;-0.016795147703758583;-0.01596631939130966;-0.20424199741681867;-0.1941623487413743;1.0474730381968091;10.000106670618768;-2.557272436284943e-08;0.18617432426963906;1.044629487341712;1.000026278440176;0.18617981278887946;1.000132346634664
12.298529;1.0518063052103406;-0.016795140381482717;-0.015966237039093296;-0.20422543632858178;-0.19414568306234795;1.0474788826791666;10.000101130071382;-2.595527886721446e-08;0.18615721610403746;1.0446279710321509;1.0000273775804258;0.1861631031326366;1.000136200702912
12.308529;1.051811591550708;-0.01679534231347899;-0.01596633833407951;-0.20420905419026425;-0.19412900226657007;1.047483655438049;10.00009598506854;-2.633353815604155e-08;0.1861411098378278;1.0446265921009223;1.0000285297690776;0.18614739448486006;1.000140008432172
12.318529;1.0518159119917987;-0.016795343179035804;-0.01596626370775495;-0.20419424589356425;-0.1941140032144948;1.0474893557723877;10.000091230193913;-2.670666948641813e-08;0.1861250060879871;1.0446253502422085;1.0000297333088914;0.1861316857345103;1.0001437591032298
12.328529;1.0518202774614795;-0.016795335825556788;-0.015966181241975685;-0.20417768421690893;-0.1940973375007196;1.0474949838779717;10.00008685346315;-2.7073899902461555e-08;0.18610790538361344;1.044624244067858;1.0000309857651073;0.18611497585426245;1.0001474416903902
12.338529;1.0518256941047512;-0.016795343521836766;-0.015966097881421153;-0.2041613165038045;-0.19408067184278818;1.047500541472741;10.000082836170332;-2.7434474055757428e-08;0.18609180795785502;1.0446232724379552;1.0000322839208347;0.18609926404748345;1.000151044479321
12.348529;1.0518301688349665;-0.01679533615335565;-0.01596601535583428;-0.20414475443307936;-0.19406400609630037;1.0475060319130955;10.00007916494184;-2.7787643883321972e-08;0.1860757137191812;1.0446224351557276;1.0000336236168523;0.18608354992778178;1.0001545548274926
12.358529;1.0518347081356991;-0.016795328776000686;-0.015965932801811935;-0.2041281921773285;-0.19404734033041385;1.0475104597348888;10.000075846253136;-2.8132560305525423e-08;0.18605862240496895;1.044621731742391;1.0000349998490587;0.18606683359691775;1.0001579596799854
12.368529;1.0518403164340178;-0.016795336446370487;-0.015965849356407744;-0.20411182384283588;-0.19403067461479895;1.0475158298647034;10.00007290457613;-2.8468276133096936e-08;0.186042533774585;1.0446211596343407;1.0000364068373941;0.18605111553476458;1.0001612463413336
12.378529;1.051844995742433;-0.016797082301730805;-0.015967433397556994;-0.2040952529961123;-0.19401400099836794;1.0475211470578314;10.000070365214459;-2.879394650009788e-08;0.18602544766992168;1.0446207134734304;1.0000378380711528;0.18603439646029213;1.000164403357985
12.388529;1.0518507465414617;-0.016797098179548484;-0.015967357709644314;-0.20408063751709168;-0.19399900188567995;1.047526415570663;10.000068240398123;-2.9108890700334488e-08;0.18600936395147338;1.0446203860519552;1.0000392868582608;0.18601867731468769;1.0001674216752234
12.398529;1.0518555689034377;-0.01679709077871006;-0.015967275055412396;-0.20406407452746933;-0.19398233602892823;1.0475316387899263;10.000066532219188;-2.94123502851986e-08;0.18599228245131014;1.0446201701677509;1.0000407474531754;0.18600195921358836;1.0001702953598992
12.408529;1.0518614625196405;-0.016797098429486436;-0.015967191516357258;-0.20404770540741102;-0.19396567021794797;1.0475358192755873;10.000065244483151;-2.9703265719835124e-08;0.1859752029813176;1.0446200595093025;1.000042215466282;0.18598524321181203;1.0001730210503643
12.418529;1.0518664267263127;-0.01679709101553271;-0.015967108821478258;-0.20403114206692768;-0.19394900431010972;1.047540959389477;10.000064383377111;-2.9980299914518796e-08;0.1859591254249475;1.0446200480636054;1.0000436872899685;0.18596953005848352;1.0001755969452117
12.428529;1.0518714609619275;-0.016797083595857628;-0.015967026108395208;-0.2040145785638218;-0.19393233837622598;1.0475460615649843;10.000063950510466;-3.024191626094594e-08;0.18594204978776374;1.0446201292122677;1.000045159764744;0.18595282019476958;1.0001780225300192
12.438529;1.0518775651604342;-0.016797091229828448;-0.01596694251502315;-0.20399820888879594;-0.1939156724870531;1.0475511279088503;10.000063944403632;-3.048653965296874e-08;0.18592497605440178;1.0446202955125123;1.0000466300579913;0.1859361138756504;1.0001802984791728
12.448529;1.0518827395409827;-0.0167970755886769;-0.015966851962219804;-0.20397989173751493;-0.19389733985160074;1.0475561601467178;10.000064365265027;-3.071284855638462e-08;0.18590790400682974;1.0446205397228439;1.0000480954218218;0.18591941116989727;1.0001824260785601
12.458529;1.0518889840042729;-0.01679708321703933;-0.015966768338609553;-0.20396352168894402;-0.19388067390868627;1.047561160177164;10.000065213791023;-3.091986360257037e-08;0.18589183317306035;1.0446208563580484;1.0000495532790454;0.18590371191431934;1.0001844068621348
12.468529;1.0518942975475805;-0.016797075786292123;-0.015966685563921994;-0.2039469575166798;-0.19386400786822588;1.0475661306499842;10.000066487936682;-3.110680529506647e-08;0.18587476293176441;1.0446212419893204;1.0000510014007291;0.18588701579533334;1.0001862427762238
12.478529;1.051900677764536;-0.016797083414594766;-0.015966601911726244;-0.20393058711218595;-0.19384734187349079;1.0475710752685068;10.000068185809333;-3.1272953521476787e-08;0.18585769266588115;1.0446216936718937;1.000052437801741;0.1858703225090766;1.0001879363196209
12.488529;1.0519061211048202;-0.016797075986773914;-0.015966519108333247;-0.20391402262007266;-0.19383067578371074;1.0475759985770206;10.000070312573934;-3.141760720810462e-08;0.18584062177260796;1.0446222069988118;1.0000538606020877;0.18585363187363027;1.0001894903711233
12.498529;1.0519126232350084;-0.016797083620795655;-0.015966435427419684;-0.20389765186508813;-0.19381400974261948;1.0475809055918666;10.000072876579766;-3.154015353191572e-08;0.18582354961043512;1.044622775777189;1.0000552679902426;0.18583694382492197;1.000190907955572
12.508529;1.0519191794329252;-0.016797091259429183;-0.015966351732040838;-0.20388128092892446;-0.1937973436805043;1.0475858018277155;10.000075879134974;-3.1640000161425545e-08;0.18580647560569105;1.04462339322095;1.0000566586506945;0.18582025829099372;1.000192192246484
12.518529;1.0519247844363009;-0.016797083845419634;-0.015966268884975536;-0.20386471596012723;-0.19378067752725903;1.0475906931553707;10.000079316959502;-3.1716336512384324e-08;0.18578939939324524;1.0446240531017017;1.000058032710928;0.18580357505792483;1.0001933469150286
12.528529;1.0519314322582245;-0.01679708328328728;-0.01596617735365716;-0.20384659129549892;-0.19376234477723925;1.0475955848071743;10.000083188203826;-3.1768077520393926e-08;0.18577232080392486;1.044624750063615;1.0000593915735407;0.18578689371524285;1.0001943767711527
12.538529;1.0519371168728124;-0.016797075884340436;-0.01596609447814128;-0.2038300260149101;-0.19374567858520925;1.047600480452808;10.000087487479046;-3.1793945369209796e-08;0.1857552398101466;1.0446254791894618;1.0000607362494394;0.18577021367208177;1.0001952884113114
12.548529;1.051943832974119;-0.016797083553200472;-0.015966010726618192;-0.20381365439463262;-0.19372901244479637;1.0476043824809393;10.000092197585607;-3.179254281488506e-08;0.18573815645520073;1.0446262355443738;1.0000620667238287;0.18575353427856003;1.0001960902952864
12.558529;1.0519495762222035;-0.01679707617420965;-0.015965927825032342;-0.20379708881574016;-0.19371234621336064;1.0476092928166585;10.000097287568124;-3.176256576649729e-08;0.18572107065646826;1.0446270143757357;1.000063382814402;0.18573685497172596;1.0001967917731214
12.568529;1.0519563426718894;-0.016797075651268818;-0.01596583624232711;-0.2037789634408575;-0.19369401338413642;1.0476152133745198;10.000102719652864;-3.170307326703346e-08;0.18570398201194294;1.0446278118001002;1.000064684340668;0.18572017525380272;1.0001974018798947
12.578529;1.051963127979962;-0.016797083352867496;-0.015965752455608308;-0.20376259130922458;-0.19367734718236385;1.047620146256331;10.000108458388423;-3.1613585231678914e-08;0.1856868898571297;1.044628625188239;1.0000659708238533;0.1857034945346958;1.0001979290897782
12.588529;1.0519689266533931;-0.016797076007150306;-0.015965669520618436;-0.20374602527340172;-0.1936606808881979;1.0476250940742857;10.000114475317401;-3.1493951447225645e-08;0.18566979355364827;1.0446294524067201;1.000067241814506;0.18568681208029345;1.0001983813904776
12.598529;1.0519757319236358;-0.01679883718365108;-0.01596725236099956;-0.20372964460429713;-0.19364400683661884;1.0476300604762572;10.00012075206706;-3.134418565069854e-08;0.18565269264532042;1.0446302907874188;1.000068496803247;0.18567012717095832;1.000198765719506
12.608529;1.0519815361249407;-0.016798821653570377;-0.015967161596847513;-0.2037113248177296;-0.19362567385010035;1.0476350504115692;10.000127282780182;-3.116449824622811e-08;0.18563458673015887;1.0446311378038307;1.0000697346689713;0.18565243924093958;1.0001990876450402
12.618529;1.051988331338573;-0.016798829406918618;-0.0159670777648081;-0.20369495203080518;-0.19360900756044536;1.0476400694065766;10.000134076175495;-3.0955348245331314e-08;0.18561747541904305;1.0446319925538214;1.0000709536616994;0.18563574784189435;1.0001993519881784
12.628529;1.0519951104091871;-0.016798837171059663;-0.015966993919374745;-0.20367857907494127;-0.19359234124804675;1.047645121540233;10.000141154915948;-3.071730035520077e-08;0.18560035846462472;1.044632855762641;1.0000721514013584;0.18561905259965367;1.0001995631183043
12.638529;1.0520008673662302;-0.01679882167369599;-0.015966903114976456;-0.20366025881077526;-0.19357400819344878;1.0476502077795;10.000148546585338;-3.045090556085708e-08;0.1855832357351735;1.0446337289728793;1.0000733248214926;0.1856023531867538;1.0001997244498735
12.648529;1.0520075975737129;-0.0167988294624468;-0.01596681924035377;-0.20364388552005627;-0.19355734183547524;1.047655326743024;10.000156273408855;-3.015673739272854e-08;0.18556610710518784;1.0446346142478884;1.000074470553046;0.185585649241138;1.0001998382640858
12.658529;1.0520142979592557;-0.01679883726479104;-0.01596673535002717;-0.20362751205598995;-0.193540675454225;1.0476604766484106;10.000164348914721;-2.983541228351078e-08;0.18554797251542768;1.0446355137702106;1.000075584856708;0.18556794043292135;1.0001999055950672
12.668529;1.052019966773245;-0.016798821808085625;-0.01596664449847108;-0.20360919130171054;-0.19352234232945564;1.047665656164155;10.000172777438443;-2.9487592506842134e-08;0.1855308321326967;1.044636429174754;1.0000766633356777;0.18555122667644985;1.0001999257930807
12.678529;1.052026603011134;-0.016798829639473895;-0.01596656057502522;-0.20359281749192762;-0.19350567589911485;1.0476708640784107;10.000181552289737;-2.9114161734914998e-08;0.18551368642212465;1.0446373614121551;1.0000777018078257;0.18553450814932326;1.000199896911294
12.688529;1.052033205724573;-0.016798829272546726;-0.015966468828215584;-0.20357468996471964;-0.1934873427944945;1.047676098439622;10.000190653932439;-2.8716461030226052e-08;0.18549553609077138;1.044638310958038;1.0000786969576843;0.18551678509907576;1.0001998165138466
12.698529;1.0520387780594238;-0.01679901561747018;-0.015966569613043925;-0.20355810718182205;-0.19347066106580166;1.0476813561699365;10.000200052703436;-2.8296207254691628e-08;0.18547838201720165;1.044639277938131;1.0000796455016296;0.1855000576606459;1.0001996816242193
12.708529;1.052045309006923;-0.016799015262807068;-0.01596647781364675;-0.2035399792804326;-0.19345232790868766;1.0476876342535284;10.000209713492243;-2.7855114788436284e-08;0.18546022523959002;1.0446402624004598;1.0000805438229932;0.18548232573185375;1.0001994886569012
12.718529;1.052051802728114;-0.016799023138847496;-0.01596639380514363;-0.2035236047430922;-0.19343566137402637;1.047692931490356;10.000219594482834;-2.7394713046505513e-08;0.18544306693312987;1.0446412644083742;1.000081388782031;0.18546558888302295;1.0001992340313108
12.728529;1.0520572595397653;-0.016799015970772234;-0.015966310640901416;-0.20350703653092364;-0.19341899474316215;1.0476982489648856;10.000229642157226;-2.6916699543997066e-08;0.1854259083198586;1.0446422837124913;1.0000821780348514;0.18544884631924577;1.0001989145757777
12.738529;1.052063679375557;-0.016799015663565117;-0.01596621879101946;-0.203488908058617;-0.1934006615107803;1.0477035896028009;10.000239787281362;-2.6423430175136647e-08;0.18540775056978956;1.0446433196871878;1.0000829095036232;0.1854310969781987;1.0001985275631091
12.748529;1.052070062048114;-0.0167990235869632;-0.015966134732836895;-0.20347253297761891;-0.19338399490308827;1.0477089577081045;10.000249943946733;-2.5917863602147504e-08;0.18539059473976557;1.0446443714096576;1.0000835811029272;0.18541433973048463;1.0001980711299463
12.758529;1.0520764081820608;-0.016799023310335125;-0.01596604285161318;-0.20345440410754492;-0.19336566162355154;1.0477143580547985;10.00026001478398;-2.540307953184501e-08;0.18537244170069953;1.044645437552996;1.0000841912286325;0.18539657348683725;1.0001975450563372
12.768529;1.052081718836764;-0.016799016202719837;-0.015965959624134485;-0.20343783522601008;-0.1933489948981268;1.047719794759085;10.000269898798233;-2.4881938267560136e-08;0.18535529208342752;1.0446465166520609;1.0000847392070147;0.18537979722643835;1.0001969508834985
12.778529;1.0520879941826824;-0.01679901595305351;-0.015965867714236272;-0.20341970597371825;-0.19333066157278966;1.0477262707342039;10.000279498828144;-2.435704623001212e-08;0.18533714634175905;1.0446476074746915;1.00008522493803;0.18536201008137393;1.000196290734547
12.788529;1.0520942333681464;-0.016799023930313;-0.015965783599536865;-0.20340333014795733;-0.193313994874022;1.0477317877858734;10.000288733851791;-2.383082423463812e-08;0.1853200048713274;1.0446487091922196;1.0000856483886023;0.18534521142357954;1.0001955660652082
12.798529;1.0521004357555697;-0.01680077734684408;-0.01596735831560195;-0.20338519227589433;-0.193295653698613;1.0477373471667768;10.000297551212805;-2.3305456664722984e-08;0.18530186806884064;1.0446498221144236;1.0000860097582154;0.18532740083974475;1.0001947775892401
12.808529;1.0521056018370931;-0.016800762078303146;-0.01596726723606605;-0.20336686905953488;-0.19327732024002153;1.047742950108395;10.000305925087908;-2.2782742016225135e-08;0.18528373634369466;1.0446509484739424;1.0000863099223016;0.18530957796664813;1.0001939255647734
12.818529;1.0521117323248148;-0.01680077009533358;-0.01596718309734902;-0.20335049266239688;-0.19326065348257723;1.047748597850379;10.000313849145675;-2.226406971572134e-08;0.18526661011463302;1.04465209186495;1.0000865503100365;0.18529274231756393;1.000193009926548
12.828529;1.052117827031791;-0.01680076990541623;-0.01596709114575212;-0.20333236240108632;-0.19324232005981856;1.0477542913685522;10.000321337388469;-2.1750676741404845e-08;0.18524848978591388;1.0446532556766206;1.0000867322857487;0.18527489324207802;1.0001920308667644
12.838529;1.05212388499843;-0.01680077793803838;-0.015967006995386595;-0.20331598560701214;-0.19322565326986452;1.0477610308227963;10.000328423775523;-2.1243847669216024e-08;0.1852313757353384;1.044654441774264;1.000086857065668;0.1852580299622249;1.000190989621501
12.848529;1.0521289056264576;-0.01680076270121405;-0.01596691589061488;-0.20329766164503238;-0.1932073197459975;1.0477668147563952;10.000335154987338;-2.07447289850538e-08;0.18521326835334412;1.0446556500051822;1.0000869263614172;0.1852401516439226;1.0001898885802594
12.858529;1.0521348894909137;-0.016800770747865967;-0.015966831724863757;-0.20328128446366145;-0.19319065292811047;1.0477726402097063;10.00034158435128;-2.025414956248365e-08;0.18519516806854996;1.0446568783425392;1.000086942792873;0.18522225750824295;1.0001887304749473
12.868529;1.0521408385802509;-0.016800770585801234;-0.01596673974369965;-0.20326315337330136;-0.1931723194493589;1.0477785040530212;10.000347768194757;-1.9772747756172725e-08;0.18517807526618388;1.0446581234430943;1.0000869098766185;0.1852053469051724;1.0001875172566164
12.878529;1.052146756015323;-0.016800770429605014;-0.015966647754515527;-0.2032450220628255;-0.1931539859590969;1.0477844038321364;10.0003537630946;-1.9301135129595087e-08;0.18515999014777493;1.0446593818079764;1.0000868319494987;0.1851874193437497;1.000186249527841
12.888529;1.0521526458533583;-0.0168007784942163;-0.015966563564571636;-0.2032286442614106;-0.19313731910661006;1.0477913375585912;10.00035962440126;-1.8839932286989486e-08;0.1851419126953398;1.0446606507463092;1.0000867139124987;0.18516947447156465;1.0001849269356375
12.898529;1.0521575129696348;-0.01680076328832571;-0.015966472419527335;-0.20321031932707895;-0.19311898552509119;1.047797303676182;10.000365406581254;-1.838976026939708e-08;0.1851248428256998;1.0446619279627896;1.000086560872243;0.18515251198860586;1.0001835489275859
12.908529;1.0521633625110334;-0.016800771365926764;-0.015966388214332335;-0.20319394113010328;-0.19310231865470492;1.0478033013474846;10.000371163864264;-1.7951218294652683e-08;0.1851067805579238;1.0446632110308378;1.0000863777998708;0.1851345316149552;1.000182115291267
12.918529;1.0521691992373259;-0.01680077123622444;-0.015966296195277077;-0.20317580897453144;-0.19308398512890193;1.047809330284802;10.000376947792336;-1.752482876497715e-08;0.18508872601027604;1.0446644981444522;1.000086168996557;0.185116533129539;1.0001806265418152
12.928529;1.0521750270048829;-0.016800771115269116;-0.015966204170310406;-0.20315767659952016;-0.19306565159741076;1.0478163903019482;10.000382803398542;-1.7110994736458346e-08;0.18507067935033283;1.0446657884805037;1.0000859375963926;0.18509851637043154;1.0001790838258118
12.938529;1.052180848765827;-0.01680077921918315;-0.015966119947536966;-0.2031412977840915;-0.19304898471030985;1.0478224808725582;10.000388766688445;-1.6709998237265795e-08;0.18505364074489164;1.0446670811984289;1.0000856854490574;0.1850814812185794;1.0001774884552102
12.948529;1.0521856676539927;-0.016800764057271624;-0.0159660287738471;-0.20312297187878484;-0.19303065110181097;1.047828600624233;10.000394860876318;-1.6321910341888507e-08;0.1850356101356028;1.0446683746948158;1.000085413610825;0.1850634276073714;1.0001758419815168
12.958529;1.0521914884760424;-0.01680076396841084;-0.01596593673900178;-0.20310483887733224;-0.19301231756441253;1.0478347470375415;10.000401089859654;-1.5946370489828928e-08;0.18501758696185544;1.0446696666437647;1.0000851235959598;0.18504535553174137;1.0001741466154885
12.968529;1.0521973174923236;-0.01680077210591077;-0.01596585251060102;-0.20308845946504292;-0.1929956506770919;1.0478419165750155;10.000407436526837;-1.558256347572636e-08;0.1849995701717794;1.0446709545191262;1.0000848180115267;0.1850272650189586;1.0001724049658807
12.978529;1.0522031604501847;-0.01680077203943544;-0.01596576047683992;-0.2030703260390776;-0.19297731714460625;1.047848105463207;10.000413873137328;-1.522952098234802e-08;0.1849815584953586;1.0446722368803394;1.0000844994569102;0.1850091560385051;1.0001706194186761
12.988529;1.0522090214991822;-0.016800771983811368;-0.015965668446436453;-0.20305219239711875;-0.192958983616829;1.0478543108429657;10.000420373628318;-1.4886389509270855e-08;0.18496455071233617;1.0446735147276;1.0000841696134237;0.18499202851632576;1.000168792027725
12.998529;1.0522139034808302;-0.01680076509247487;-0.015965585086946243;-0.2030356193624857;-0.19294231667252104;1.047860531140699;10.000426915533849;-1.4552533519215938e-08;0.18494654580274025;1.0446747917136427;1.000083830100893;0.18497388254575858;1.000166924687177
13.008529;1.052219808668839;-0.016802518903765183;-0.015967159718059065;-0.20301747710724508;-0.19292397535200642;1.047867765358776;10.000433477285311;-1.422754388458185e-08;0.18492854294455185;1.0446760728768036;1.0000834837199521;0.18495571852368953;1.0001650194887053
13.018529;1.0522257396173818;-0.016802518890536983;-0.01596706771086958;-0.20299934285677101;-0.192905641847442;1.0478740120899226;10.000440039792267;-1.3911119000215234e-08;0.18491054140904825;1.0446773626698402;1.0000831346007084;0.18493753708620897;1.000163078924963
13.028529;1.0522316994934537;-0.016802518886824984;-0.015966975716176574;-0.2029812083977485;-0.19288730835362505;1.0478802686261677;10.000446588804925;-1.3602961568807766e-08;0.18489254054311893;1.0446786634543048;1.0000827870550588;0.18491933903708205;1.0001611053065433
13.038529;1.0522376918892153;-0.016802527106563405;-0.01596689154294243;-0.20296482760654153;-0.19287064151981467;1.0478875306927284;10.000453112351096;-1.3302818651998504e-08;0.1848755398698327;1.0446799751906588;1.0000824441117517;0.18490212535241057;1.000159100288245
13.048529;1.0522437198645271;-0.01680252711896449;-0.015966799580651763;-0.20294669274448257;-0.19285230804971926;1.0478937940165807;10.000459599178141;-1.30105108190468e-08;0.1848575391445368;1.0446812965151628;1.0000821072366792;0.18488389719905027;1.0001570650792826
13.058529;1.052248784452027;-0.016802512075212564;-0.01596670849623387;-0.20292836477133763;-0.19283397452106601;1.0479000565128236;10.00046604486409;-1.2725764055439638e-08;0.1848395383243502;1.044682626166384;1.000081776946967;0.1848656559270596;1.0001550006245499
13.068529;1.0522548841490624;-0.016802520316659058;-0.015966624381422035;-0.20291198342347258;-0.19281730772483316;1.047906318399159;10.000472456209357;-1.2447888019896188e-08;0.18482153748721478;1.044683963415702;1.0000814530393596;0.1848474030079465;1.0001529076487496
13.078529;1.052261021322706;-0.016802713221497744;-0.0159667156883054;-0.20289383291706783;-0.19279895912143794;1.047913581079319;10.000478845023066;-1.2175570207776717e-08;0.18480353673015423;1.0446853077552434;1.0000811342506326;0.18482913991863567;1.0001507868452189
13.088529;1.052267185502531;-0.016802713243213776;-0.0159666237980505;-0.20287569727317956;-0.19278062570331195;1.0479198466534447;10.000485220729574;-1.1906995310305553e-08;0.1847855361265185;1.04468665841587;1.0000808182078547;0.18481086803928412;1.0001486387525436
13.098529;1.0522733818549015;-0.016802713272289844;-0.01596653193558088;-0.20285756142946335;-0.19276229229739333;1.0479261172977794;10.000491591871766;-1.16402082800214e-08;0.18476753571362234;1.044688013708629;1.0000805022432342;0.1847925886008427;1.000146463074114
13.108529;1.0522796116790452;-0.01680272152606849;-0.01596644791072773;-0.20284117933022408;-0.19274562555097405;1.0479333942028204;10.000497972444842;-1.1373417763080945e-08;0.18474953546709003;1.0446893709484557;1.000080183964054;0.18477430267569686;1.0001442590438248
13.118529;1.0522858765990926;-0.016802721571858557;-0.015966356110033827;-0.20282304309980903;-0.1927272921664475;1.0479396774796732;10.000504383164742;-1.1105016280469746e-08;0.18473153535693848;1.0446907273403974;1.00007986082998;0.1847560112689188;1.0001420273522297
13.128529;1.0522911780948248;-0.016802706563500535;-0.015966265200851516;-0.2028047138908982;-0.19270895872062882;1.047945967414437;10.000510843123928;-1.0833506343891932e-08;0.1847145354888991;1.0446920807370264;1.0000795297810832;0.18473871547791682;1.0001397709118967
13.138529;1.0522975169370208;-0.01680270662798534;-0.015966173468855916;-0.2027865772860299;-0.19269062535534967;1.0479522655770483;10.000517359215923;-1.0557631889823828e-08;0.18469653618202483;1.0446934296935058;1.0000791876444517;0.18472041651735074;1.0001374934436429
13.148529;1.052303893576295;-0.016802714918697184;-0.015966089580506822;-0.20277019446740502;-0.1926739586475295;1.04795957475746;10.000523921370611;-1.0276511846129371e-08;0.18467853789186803;1.0446947732217038;1.0000788321483143;0.18470211560079167;1.00013519805477
13.158529;1.0523103087428596;-0.016802715002171526;-0.015965997921262586;-0.20275205748170902;-0.19265562529981084;1.0479658982592437;10.000530502916456;-9.989523612559334e-09;0.18466054105946825;1.0446961104130443;1.0000784628045825;0.18468381391390165;1.0001328870379897
13.168529;1.0523167633721762;-0.016802715094946664;-0.01596590629908846;-0.20273392030014364;-0.19263729195989215;1.0479722390202544;10.000537068983473;-9.696219331303352e-09;0.18464254603383728;1.0446974398786402;1.0000780805361889;0.18466551270359943;1.000130562357489
13.178529;1.0523232582775555;-0.016802715196852076;-0.015965814714521475;-0.2027157829220111;-0.19261895862722533;1.0479795988298088;10.000543591466611;-9.396399347000024e-09;0.1846245530678421;1.0446987594264756;1.0000776859023217;0.18464721331549244;1.0001282261967777
13.188529;1.0523297942266903;-0.016802723524207135;-0.01596573097577914;-0.20269939936830186;-0.1926022919498615;1.0479859782589132;10.000550055452178;-9.089953015428454e-09;0.1846065623129807;1.0447000666034993;1.000077277560501;0.18462891716500257;1.0001258814340117
13.198529;1.0523363722085417;-0.016802723643108974;-0.01596563946893629;-0.20268126160508898;-0.19258395863096492;1.0479923768685269;10.000556452392054;-8.776445035412851e-09;0.1845885738562028;1.0447013595313865;1.0000768525781183;0.18461062571949927;1.000123531654886
13.208529;1.0523419936695346;-0.016804462746008074;-0.015967215507472803;-0.20266292278833067;-0.1925656174407165;1.0479997928160867;10.00056277117127;-8.455064938802878e-09;0.18457058778017477;1.0447026369071641;1.0000764080620965;0.18459234047146977;1.0001211802974517
13.218529;1.0523486610368522;-0.016804462888317374;-0.015967124080683143;-0.20264478464532187;-0.19254728413610248;1.0480062225749007;10.000568993543457;-8.125118925402056e-09;0.18455260414091967;1.0447038973748544;1.0000759425887786;0.18457406279407712;1.0001188299896624
13.228529;1.0523553784310817;-0.016804471251927963;-0.015967040501597914;-0.20262840036137023;-0.19253061748734004;1.0480126613283953;10.000575092449207;-7.786405254179233e-09;0.18453462288648856;1.0447051388789623;1.0000754565179708;0.1845557937152733;1.0001164828663087
13.238529;1.052362150830935;-0.016804471402140895;-0.015966949155928785;-0.2026102618249337;-0.19251228419793937;1.0480201032923462;10.000581029516589;-7.439033767673852e-09;0.1845166437859626;1.0447063580896176;1.0000749511332327;0.18453753383732163;1.0001141410253969
13.248529;1.0523689824354012;-0.016804471554430676;-0.015966857850927954;-0.20259212308437746;-0.19249395091660507;1.0480265421594173;10.00058675019433;-7.0830562458900235e-09;0.18449866648066113;1.0447075503500516;1.0000744277867926;0.1845192834485501;1.0001118068684898
13.258529;1.0523758763694289;-0.01680447170774356;-0.015966766586330366;-0.2025739841380411;-0.19247561764355844;1.0480329722390256;10.000592183286717;-6.718487944448769e-09;0.1844806907214991;1.0447087103778363;1.000073887833548;0.18450104267084125;1.0001094833428659
13.268529;1.0523828351934068;-0.016804471861154885;-0.01596667536152445;-0.2025558449843761;-0.1924572843789363;1.0480393895433837;10.000597251236977;-6.3457420240535865e-09;0.18446271657895363;1.0447098331647133;1.0000733327512992;0.18448281155477161;1.0001071736138942
13.278529;1.052389860948208;-0.016804480230469727;-0.015966591982716525;-0.20253945973201692;-0.19244061777157498;1.0480467921588488;10.00060188897686;-5.965919629975032e-09;0.18444474443136394;1.0447109147134241;1.0000727643256837;0.1844645901055993;1.0001048808330093
13.288529;1.0523959555367424;-0.016804465316317144;-0.015966501691495744;-0.20252112767466826;-0.19242228445481968;1.04805317996091;10.000606060013032;-5.580582779398993e-09;0.184427774818529;1.0447119522842787;1.0000721849263399;0.18444737828189706;1.0001026087969278
13.298529;1.052403121391178;-0.016804465463965527;-0.015966410581093268;-0.20250298791942214;-0.19240395122108872;1.0480595536385715;10.000609755497411;-5.191312571810427e-09;0.18440980836834084;1.0447129437165728;1.0000715974074348;0.18442917603566042;1.0001003625821303
13.308529;1.0524103612226687;-0.016804465606632943;-0.015966319506981894;-0.20248484795188632;-0.19238561800173976;1.0480669135454066;10.000612980550923;-4.799504751623878e-09;0.18439184584248736;1.0447138864595569;1.0000710047555972;0.1844109833569608;1.0000981481266227
13.318529;1.0524176772569218;-0.01680447395881584;-0.015966236274869535;-0.20246846191940995;-0.1923689514478378;1.0480732595903106;10.000615743587911;-4.406421932501178e-09;0.18437388811311403;1.0447147773758918;1.0000704098000592;0.1843928002642705;1.0000959714787587
13.328529;1.0524250719377073;-0.016804474084689512;-0.015966145269888803;-0.20245032153401846;-0.1923506182654908;1.0480795919971915;10.000618050199853;-4.013337517749312e-09;0.1843559359761513;1.044715613154282;1.0000698152316967;0.18437462679463168;1.0000938387623672
13.338529;1.0524325488435935;-0.016804474198276895;-0.015966054297732877;-0.20243218093205834;-0.19233228510613676;1.0480869116024178;10.00061989690163;-3.6216047900169845e-09;0.1843379899805275;1.0447163904228078;1.0000692239120081;0.18435646301803463;1.0000917566860463
13.348529;1.052440111852133;-0.016804474296932558;-0.015965963357451166;-0.2024140401108226;-0.19231395197287676;1.0480932197915498;10.000621268741124;-3.232517311298066e-09;0.18432005040911328;1.044717105386669;1.000068638985033;0.184338309003071;1.0000897328647183
13.358529;1.0524477639451364;-0.016804482594781456;-0.015965880254881343;-0.20239765325545395;-0.19229728551706604;1.048099518563803;10.000622141635999;-2.8471246718366573e-09;0.18430211729253507;1.04471775370865;1.0000680638621304;0.18432016475948473;1.000087775545611
13.368529;1.052454507241908;-0.016804467591190638;-0.01596579023170882;-0.20237931964426378;-0.19227895237359813;1.0481068103268096;10.000622483409314;-2.4662441736190113e-09;0.18428419041732802;1.044718330868813;1.0000675019992153;0.18430203021699443;1.000085893003191
13.378529;1.052462343122;-0.016804467630992363;-0.015965699382397586;-0.2023611781739033;-0.19226061933518485;1.0481130975939057;10.000622257196852;-2.0905500741193546e-09;0.1842662694126444;1.0447188325285686;1.0000669561734403;0.18428390518790208;1.0000840926184709
13.388529;1.0524702714800844;-0.01680446764797241;-0.015965608561578217;-0.20234303647099836;-0.19224228633225482;1.048119382993512;10.00062143033392;-1.7205836453806833e-09;0.1842483538652481;1.044719254875519;1.0000664285813659;0.18426578939401167;1.000082379891977
13.398529;1.0524782899133978;-0.01680446764134535;-0.01596551776772853;-0.20232489453223038;-0.19222395336549994;1.048126669428592;10.000619980388702;-1.356809164403322e-09;0.18423044346633624;1.0447195948939763;1.0000659224461128;0.18424768268220404;1.000080758600868
13.408529;1.052486394529689;-0.01680623006360677;-0.015967101454143946;-0.2023084983746102;-0.1922072792770487;1.0481329598930618;10.000617895160635;-9.996593780740855e-10;0.1842125381920414;1.0447198499950547;1.0000654429450704;0.1842295851959112;1.0000792317121006
13.418529;1.052494580961626;-0.016806230016998856;-0.01596701070994973;-0.20229035596567488;-0.1921889463828719;1.0481392564927796;10.000615169981193;-6.494468702594253e-10;0.1841946383561609;1.0447200172863764;1.0000649960302361;0.18421149723260713;1.0000778016562195
13.428529;1.0525028437623658;-0.01680622994386421;-0.01596691998884221;-0.2022722133135741;-0.19217061352446901;1.0481455593066016;10.000611805040188;-3.0635340529726173e-10;0.18417674453059077;1.044720093606545;1.000064586552491;0.18419341895299365;1.0000764702136655
13.438529;1.0525111760622667;-0.016806229843751207;-0.015966829289543762;-0.20225407041706392;-0.19215228070091087;1.0481528663770223;10.000607804131462;2.952029499366545e-11;0.1841588574846908;1.0447200764537028;1.0000642173254903;0.18417535026246432;1.0000752383559746
13.448529;1.0525185755424191;-0.016806415075205416;-0.015966929808164207;-0.20223747427712174;-0.1921355993188593;1.0481591749665389;10.000603173271081;3.5827576371043756e-10;0.18414097816262562;1.0447199648692898;1.0000638896039298;0.18415729093590008;1.0000741056924731
13.458529;1.052527026296679;-0.016806414903969648;-0.015966839129252015;-0.20221933091866057;-0.1921172665601727;1.048165483071393;10.000597916463464;6.804003107975061e-10;0.18412310756556716;1.0447197597586466;1.0000636042403666;0.1841392408077258;1.000073070328044
13.468529;1.0525355263419212;-0.016806414707758763;-0.015966748467356642;-0.20220118731553038;-0.19209893383103185;1.048172789933547;10.000592031880274;9.968220976773932e-10;0.18410524645692497;1.0447194638107162;1.000063362103546;0.18412119985868944;1.0000721298282367
