time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.478529;1.0525440690249248;-0.016806414487801673;-0.015966657821015137;-0.20218304346871635;-0.1920806011299199;1.0481790947504273;10.000585515440338;1.3087058214102335e-09;0.18408839507007185;1.0447190811894855;1.000063163646941;0.184104168203786;1.0000712821073312
13.488529;1.0525526488373587;-0.01680642246389527;-0.015966574996712807;-0.20216665369460743;-0.19206393510425795;1.048185394502027;10.000578368903422;1.6171124378657414e-09;0.18407055308501472;1.0447186170287037;1.0000630087170574;0.18408614599345893;1.0000705252965696
13.498529;1.0525612617599;-0.016806422201112368;-0.015966484378200394;-0.20214850937497061;-0.1920456024569321;1.0481926832567714;10.000570604931605;1.922940112045915e-09;0.18405271989388597;1.0447180769777655;1.000062897022214;0.18406813326408641;1.0000698570973585
13.508529;1.0525699047308417;-0.01680642191970701;-0.01596639377234904;-0.20213036481677754;-0.19202726983624288;1.0481989536819933;10.000562245981278;2.227038394821525e-09;0.18403489488897715;1.0447174671133377;1.0000628283548807;0.18405012989184127;1.0000692746017992
13.518529;1.0525775750179713;-0.016806406555011623;-0.01596630403285161;-0.20211202794028743;-0.19200893717103096;1.0482051987345171;10.00055331690115;2.530078442053688e-09;0.18401707747979193;1.0447167939727249;1.000062801510451;0.18403213562777931;1.000068774830428
13.528529;1.0525862696396808;-0.016806414460760786;-0.015966221257288988;-0.20209563728225308;-0.1919922712516859;1.0482114122086779;10.000543839072648;2.8323029248018616e-09;0.18399926690377505;1.0447160645108786;1.0000628130692555;0.18401415002319138;1.0000683554637453
13.538529;1.0525949846529452;-0.016806414135828285;-0.015966130684503164;-0.2020774920476357;-0.19197393871033572;1.0482185885022217;10.000533834790092;3.1334682760085708e-09;0.18398146220824546;1.0447152864890805;1.0000628580165443;0.18399617232067142;1.000068015715672
13.548529;1.0526037141982219;-0.016806413800960335;-0.015966040121208745;-0.20205934658136665;-0.19195560619512356;1.048224721829976;10.000523334825319;3.432973425122155e-09;0.18396366247052454;1.0447144690980654;1.00006293142084;0.183978201523;1.0000677566130107
13.558529;1.0526124502569412;-0.01680641345861309;-0.01596594956639238;-0.20204120088509261;-0.19193727370548508;1.048230805768068;10.000512377539506;3.729990673540791e-09;0.183945866933879;1.044713622855605;1.0000630291920383;0.1839602365769284;1.0000675795990162
13.568529;1.0526211827203673;-0.01680642132914627;-0.015965866826004933;-0.20202480935398331;-0.19192060788913876;1.0482378339693232;10.000500999954376;4.0235456001233244e-09;0.18392807499020403;1.0447127588525835;1.0000631479034061;0.18394227649982825;1.0000674848045363
13.578529;1.0526298993157968;-0.01680642097713559;-0.015965776283725874;-0.2020066632134238;-0.19190227544882638;1.0482438013946482;10.000489229424673;4.31264838081391e-09;0.18391128616661048;1.0447118881229887;1.0000632849742082;0.18392532038917245;1.0000674708083055
13.588529;1.0526375860481476;-0.01680640555486517;-0.015965686598954004;-0.2019883248921164;-0.19188394296154646;1.0482497053219337;10.000477084895438;4.596380829781053e-09;0.18389350008747338;1.0447110212427064;1.0000634391956391;0.18390736735909347;1.0000675353957582
13.598529;1.0526462279450401;-0.016806413414403573;-0.015965603869285673;-0.20197193274524583;-0.19186727721746002;1.0482555456989782;10.000464582514413;4.873862106347202e-09;0.18387571643672795;1.0447101677922965;1.0000636103571476;0.18388941650313503;1.0000676761727059
13.608529;1.0526548095859352;-0.01680641305290516;-0.015965513332893425;-0.2019537859661884;-0.19184894484835313;1.048262324766129;10.000451735122898;5.14441351571937e-09;0.18385793502382214;1.0447093358422657;1.0000637984190555;0.18387146694837997;1.0000678906653218
13.618529;1.0526633152469629;-0.01680816713114584;-0.015967089444374777;-0.20193563074983256;-0.19183060469497404;1.0482680464245526;10.000438550719938;5.407944245968459e-09;0.18384015581560756;1.0447085318463356;1.0000640035183457;0.18385351800718228;1.0000681760584695
13.628529;1.0526717290412362;-0.016808166776949532;-0.01596699890630548;-0.20191748353405936;-0.19181227237068926;1.048273715363615;10.000425035481832;5.6650254338462235e-09;0.18382237885187763;1.044707760853674;1.000064226293289;0.18383556927201136;1.000068529209203
13.638529;1.052680035342219;-0.016808174641689166;-0.01596691617354161;-0.20190109056291605;-0.19179560671539328;1.0482803362936564;10.000411196352319;5.916426554136335e-09;0.18380560423703887;1.0447070267603042;1.0000644676553256;0.1838186205095371;1.000068947073452
13.648529;1.0526872194382264;-0.01680815922167005;-0.015966826484878044;-0.20188275107338813;-0.19177727435930014;1.0482859136552953;10.000397038847051;6.162557129830975e-09;0.18378783227204723;1.0447063322558032;1.000064728334901;0.1838006715309164;1.000069427062108
13.658529;1.052695267722743;-0.016808158873106004;-0.015966735939977494;-0.20186460323551586;-0.191758942090359;1.048291451401189;10.00038256486274;6.403334466644552e-09;0.18377006355355213;1.044705678281964;1.000065008889688;0.18378272217799968;1.000069967324128
13.668529;1.0527031678096765;-0.016808166747353005;-0.015966653198548324;-0.20184820967051348;-0.191742276483024;1.048296953424651;10.000367777012544;6.638470539261566e-09;0.1837522989066846;1.0447050634264072;1.0000653099610386;0.183764772253659;1.000070566677058
13.678529;1.0527109087015942;-0.016808166409390597;-0.015966562646263012;-0.20183006140719922;-0.1917239442375994;1.0483034245715688;10.00035268507006;6.86781689906162e-09;0.18373453913311572;1.0447044838827266;1.0000656318322743;0.1837468214140486;1.0000712236020497
13.688529;1.0527184809333399;-0.016808166079300038;-0.015966472089537918;-0.2018119129237677;-0.19170561199976063;1.0483088705201264;10.000337308543479;7.0914328674831904e-09;0.18371778469580716;1.0447039340464581;1.0000659733559005;0.18372986928083473;1.0000719349315674
13.698529;1.0527258767049854;-0.016808173976723184;-0.015966389334697614;-0.20179551873811544;-0.19168894641551754;1.0483142967987615;10.00032167472565;7.3093096381876406e-09;0.18370003557340717;1.0447034077714776;1.000066331422194;0.1837119156445679;1.0000726953390986
13.708529;1.05273209056445;-0.016808158597016985;-0.01596629962090589;-0.2017771780747961;-0.19167061411489555;1.0483197087534766;10.000305810588229;7.521123156936962e-09;0.18368229135845207;1.044702900347521;1.0000667016422375;0.18369396042870204;1.0000734977085215
13.718529;1.0527391202987162;-0.01680815829461548;-0.01596620904936153;-0.20175902894676975;-0.19165228188619657;1.0483261119742053;10.000289736650725;7.726406295490024e-09;0.18366455141089275;1.0447024096984336;1.000067079519734;0.18367600349786933;1.000074333536482
13.728529;1.0527459666102241;-0.01680816621845463;-0.01596612627987388;-0.20174263413859522;-0.19163561630464848;1.0483315113464722;10.00027346989533;7.924935874296134e-09;0.18364681486461257;1.0447019354491303;1.0000674610384286;0.1836580445833453;1.0000751927763925
13.738529;1.0527526311536226;-0.01680816593058773;-0.015966035699684328;-0.2017244845612935;-0.19161728407179415;1.0483369094606056;10.000257020948796;8.116802088266538e-09;0.1836300805885081;1.044701477216174;1.000067842749147;0.18364108333828713;1.0000760637220745
13.748529;1.0527591150132278;-0.016808165648041367;-0.01596594511636144;-0.20170633475081942;-0.19159895183502335;1.0483423066982855;10.000240384943273;8.302173725021437e-09;0.18361234735473778;1.0447010340419505;1.0000682215582943;0.18362311937316764;1.0000769336170034
13.758529;1.0527644187501644;-0.01680815851985683;-0.015965863189959587;-0.20168974762833689;-0.19158228617117065;1.0483487028647587;10.000223545625373;8.481192329147158e-09;0.18359461404178362;1.044700605250718;1.0000685941664218;0.18360515231619065;1.0000777895661075
13.768529;1.0527705431862826;-0.016808158245661065;-0.0159657726037006;-0.20167159737364296;-0.19156395392506725;1.0483540984699724;10.000206489658112;8.654078801540562e-09;0.1835778795899534;1.0447001915971037;1.000068956815256;0.183588182019595;1.0000786190872109
13.778529;1.0527764899176337;-0.016808166193770315;-0.015965689823732913;-0.2016552014766999;-0.1915472883217665;1.0483594948643236;10.000189218713828;8.821306177569641e-09;0.18356014295901732;1.044699795193098;1.0000693054572445;0.18357020874301863;1.0000794102000663
13.788529;1.052782261536432;-0.016808165927590154;-0.015965599238006663;-0.20163705075248192;-0.19152895606356896;1.0483648938231807;10.000171758501523;8.983661543385798e-09;0.18354240329421737;1.044699418414783;1.000069635861527;0.18355223307888816;1.000080151175482
13.798529;1.0527878624311475;-0.016808165665832518;-0.015965508654112698;-0.20161889978601868;-0.19151062379766706;1.0483702977076976;10.000154161070158;9.142093317897371e-09;0.1835256600654555;1.0446990635036768;1.0000699438697853;0.18353525567836812;1.000080830521858
13.808529;1.0527922994950762;-0.01680815855951967;-0.01596542673166589;-0.20160231163590875;-0.19149395809994757;1.0483767098650774;10.000136497453163;9.29764336096476e-09;0.1835079130433554;1.0446987328273296;1.0000702258341558;0.18351727701962486;1.0000814381360248
13.818529;1.0527975862694319;-0.01681010449344924;-0.015967184675883667;-0.20158413692105784;-0.19147560284162146;1.0483821337894028;10.000118848449413;9.451593827498654e-09;0.1834901622031387;1.0446984286088297;1.0000704786851242;0.18349929736587514;1.0000819668640348
13.828529;1.0528027232000408;-0.01681011246413415;-0.01596710189462853;-0.20156773989387672;-0.1914589371920117;1.048387571901917;10.000101300871165;9.605472378435366e-09;0.18347340759294944;1.0446981524946055;1.0000706996629698;0.18348231690546046;1.0000824126308605
13.838529;1.0528077251320584;-0.01681011222489018;-0.015967011312196622;-0.20154958798510036;-0.19144060488005124;1.0483930254785416;10.000083945121936;9.760738873261165e-09;0.18345564923874344;1.0446979058001644;1.0000708864175638;0.18346433596669942;1.0000827732455044
13.848529;1.0528116022909066;-0.01681009692768804;-0.015966921589129178;-0.20153124433383282;-0.1914222724811435;1.0483984948620175;10.000066867974214;9.918329896629437e-09;0.18343788720475354;1.0446976900957494;1.0000710374608424;0.18344635512403426;1.0000830474108695
13.858529;1.05281636486215;-0.01681010493447407;-0.015966838830409797;-0.20151484662114424;-0.19140560678340343;1.048404979336118;10.000050145038546;1.0078518024264495e-08;0.18342112163530536;1.0446975073014462;1.0000711519751975;0.1834293750908881;1.0000832347296083
13.868529;1.0528210233239472;-0.016810104736560298;-0.015966748273332845;-0.20149669399690356;-0.19138727441631612;1.0484104770999656;10.000033838202642;1.0241217181548766e-08;0.1834033525601405;1.0446973592164064;1.0000712287631413;0.18341139653293273;1.0000833360438595
13.878529;1.052825588727907;-0.016810112774231858;-0.015966665533492134;-0.20148029581806864;-0.1913706086739414;1.0484159851742623;10.00001799305855;1.0406147799939766e-08;0.18338657966458666;1.0446972468819946;1.0000712654019022;0.18339442000366693;1.0000833530577045
13.888529;1.0528290734014656;-0.016810097536644482;-0.015966575847132295;-0.20146195128364294;-0.19135227618616346;1.048421499440248;10.00000263503538;1.0572805331341725e-08;0.18336880231328254;1.0446971701603471;1.0000712581638458;0.1833764459542738;1.0000832875091452
13.898529;1.0528334916285103;-0.016810105602084163;-0.01596649312624935;-0.20144555265793995;-0.1913356103898327;1.0484270150677932;9.999987772939477;1.0740725910370054e-08;0.1833510197419055;1.0446971279657675;1.0000712022018936;0.18335847467576616;1.0000831405832367
13.908529;1.052837859578663;-0.01681010545849174;-0.01596640260728964;-0.2014273990853146;-0.19131727791517053;1.0484335271640222;9.999973410440118;1.090983655174114e-08;0.18333423113300798;1.0446971186917557;1.0000710919479519;0.18334150625187712;1.0000829127190742
13.918529;1.0528421945445545;-0.016810113543851563;-0.015966319905085753;-0.20141100000000203;-0.1913006120569333;1.0484390317936152;9.999959551454669;1.1080491912599763e-08;0.18331643557012217;1.0446971402274852;1.0000709218186177;0.18332354055959985;1.0000826039570072
13.928529;1.0528455141600952;-0.016810098346361324;-0.015966230255812532;-0.20139265459461145;-0.19128227944555842;1.0484445266221014;9.999946194268531;1.1253311221365415e-08;0.183299632059511;1.0446971900790345;1.000070686473337;0.18330657724925387;1.000082214453988
13.938529;1.052849835054943;-0.016810106444556806;-0.015966147571834406;-0.2013762550702455;-0.19126561351859203;1.0484500103962258;9.99993332798785;1.142897730252976e-08;0.1832818195784807;1.044697265646193;1.000070380496461;0.1832886157946793;1.0000817447974522
13.948529;1.0528541713668123;-0.016810106327280194;-0.01596605708951323;-0.20135810056486317;-0.19124728090742946;1.0484554821762517;9.999920935636059;1.1608012947667684e-08;0.18326499705903546;1.0446973642962942;1.0000699982327936;0.18327165560803996;1.000081196583985
13.958529;1.0528585342182637;-0.016810114433460414;-0.015965974423444815;-0.20134170059007378;-0.1912306149083346;1.0484609411577555;9.999908993412472;1.1790563673647762e-08;0.1832471634264582;1.0446974835416725;1.0000695340003927;0.18325369610580453;1.0000805730753082
13.968529;1.052861932723559;-0.016810099251968958;-0.01596588481021817;-0.20132335433281076;-0.1912122821532225;1.0484663867213837;9.999897465152518;1.197623651524565e-08;0.1832303177607756;1.044697621512918;1.000068982424745;0.18323673675456637;1.0000798788651046
13.978529;1.0528663750653142;-0.016810107361633075;-0.015965802163087333;-0.20130695393183648;-0.19119561608102473;1.0484728183331056;9.99988630045228;1.2164056161011087e-08;0.18321345943975398;1.0446977776039426;1.000068338913995;0.1832197770695682;1.0000791186400313
13.988529;1.0528708688758752;-0.016810107251253533;-0.015965711718987575;-0.201288798519255;-0.19117728332462983;1.0484782354868378;9.999875438140323;1.2352673077285078e-08;0.18319558814442197;1.0446979526294973;1.0000676003411881;0.18320181654295137;1.0000782965894393
13.998529;1.0528744211587435;-0.016810100289643765;-0.015965629943115057;-0.20127220645033106;-0.19116061711083665;1.0484836375746354;9.999864808148873;1.2540823497271291e-08;0.1831787037868285;1.0446981480405595;1.00006676534506;0.18318485462005127;1.0000774173181757
14.008529;1.0528790382145932;-0.016810100175731504;-0.01596553952080326;-0.20125405060498203;-0.1911422842860497;1.0484890234914095;9.999854330705844;1.2727687583166209e-08;0.1831608064216177;1.0446983649400472;1.0000658339485697;0.1831668907320463;1.0000764867863254
14.018529;1.0528837256798307;-0.016810108278604522;-0.015965456916744017;-0.20123764935779598;-0.19112561807712566;1.0484943914055567;9.999843925588307;1.2912872288120335e-08;0.18314389611047785;1.0446986033983752;1.0000648070806504;0.18314992428566088;1.0000755115266997
14.028529;1.0528874882812518;-0.016811856142540868;-0.015967041822278556;-0.20122104850148317;-0.19110894395899816;1.0484997389296342;9.999833532345546;1.3096257107985472e-08;0.1831269727931694;1.0446988620569846;1.0000636866547299;0.18313295466100052;1.000074497270711
14.038529;1.0528923292024734;-0.01681185602711874;-0.015966951432987837;-0.2012028920118792;-0.1910906110404527;1.0485050639366815;9.999823118377929;1.3277947511791077e-08;0.18310903630275344;1.044699138156118;1.0000624759644927;0.18311498136496446;1.000073448906064
14.048529;1.0528972499300522;-0.01681186412726198;-0.015966868861128018;-0.20118649015126583;-0.1910739447411654;1.0485103656586807;9.999812666522747;1.3458128916131633e-08;0.1830920865080091;1.0446994277750803;1.0000611793530636;0.18309800431393894;1.0000723708540948
14.058529;1.0529012507887534;-0.016811848931516233;-0.015966779342908678;-0.2011681420918176;-0.19105561169383803;1.0485166446883234;9.999802160192692;1.3636772351517331e-08;0.18307412343920235;1.0446997262773847;1.000059801351262;0.18308002401521783;1.0000712668272156
14.068529;1.0529063312553368;-0.01681185702372955;-0.01596669679198575;-0.2011517398273381;-0.19103894533767574;1.0485219019677852;9.999791580081132;1.3813484618756626e-08;0.18305714731288297;1.0447000292025856;1.000058346748062;0.1830630414374186;1.0000701398561256
14.078529;1.0529114901856784;-0.016811865113137665;-0.01596661425147332;-0.20113533735824196;-0.19102227895383436;1.0485271379011545;9.999780908136442;1.3987587787621287e-08;0.18304015840829582;1.044700332947483;1.0000568217884573;0.1830460576964423;1.000068992261925
14.088529;1.05291572665255;-0.016811849909405086;-0.01596652476435225;-0.20111698871501912;-0.19100394582375801;1.0485323521508791;9.99977012599638;1.4158325425636832e-08;0.18302315690305854;1.0447006346403234;1.0000552350171021;0.18302907387905112;1.0000678250317852
14.098529;1.0529210405344813;-0.016811857997538652;-0.01596644224451673;-0.2011005858450412;-0.1909872793874775;1.0485375440961067;9.99975920591179;1.4324998833980352e-08;0.18300514287318254;1.0447009318260587;1.0000535970435038;0.18301109097572388;1.0000666378278769
14.108529;1.0529264318919906;-0.01681185786759806;-0.015966351928134136;-0.2010824278607198;-0.1909689462789824;1.0485427128435516;9.999748105534316;1.4486938055065648e-08;0.18298811635837403;1.0447012222311134;1.000051919850196;0.1829941097455715;1.0000654298584795
14.118529;1.0529309001123228;-0.01681185088941059;-0.01596627027701991;-0.2010658335508611;-0.1909522797264837;1.0485478565487283;9.999736776191686;1.4643549129037918e-08;0.182971077344685;1.0447015033930183;1.0000502156209374;0.1829771306196344;1.0000642005102698
14.128529;1.052936444160472;-0.01681185898756777;-0.01596618778453842;-0.2010494300805898;-0.19093561322659414;1.0485529725741183;9.999725174993396;1.4794398893386916e-08;0.18295402578377756;1.0447017728561192;1.000048495431328;0.1829601538070058;1.000062949312852
14.138529;1.05294206342343;-0.01681186709163794;-0.015966105299128494;-0.20103302640830115;-0.19091894671136386;1.048558058546395;9.999713263965088;1.4939019289849707e-08;0.18293596169176068;1.044702028869158;1.0000467691260546;0.18294217950987532;1.0000616753148315
14.148529;1.0529467578638994;-0.01681185191135053;-0.01596601586258125;-0.20101467661102404;-0.1909006134642325;1.048563112918857;9.999701004559562;1.507675239751313e-08;0.18291888522461405;1.0447022703293616;1.0000450460348136;0.18292520794070913;1.0000603762854143
14.158529;1.0529525277616296;-0.0168118600316298;-0.015965933388351207;-0.200998272542741;-0.1908839469264428;1.0485681349773701;9.999688361850026;1.5207025730842314e-08;0.18290179664898443;1.0447024961773936;1.0000433350797415;0.18290823912280416;1.0000590485026863
14.168529;1.0529573738903473;-0.01681185309092002;-0.015965851767205344;-0.20098167733412325;-0.19086728030972547;1.048573125026034;9.999675312191565;1.532962872421869e-08;0.18288469627638204;1.0447027053313702;1.000041644247409;0.1828912728390112;1.000057687091844
14.178529;1.0529632974770018;-0.016811853014497252;-0.01596576149382384;-0.20096351790582745;-0.19084894710981215;1.0485780845248445;9.999661847283612;1.5444610448626923e-08;0.18286758450853832;1.0447028972925112;1.0000399802923265;0.18287430885381162;1.0000562862941629
14.188529;1.0529692999391416;-0.016811861172591452;-0.015965679029035593;-0.2009471132451729;-0.19083228055451343;1.0485830156214737;9.999647977460622;1.5552023710459843e-08;0.18285046186954257;1.0447030729217817;1.0000383488253473;0.18285734709341833;1.0000548397306748
14.198529;1.0529743826411944;-0.01681185427499466;-0.015965597414464797;-0.2009305174975075;-0.19081561392639185;1.0485879206307778;9.999633732194042;1.5651877447151678e-08;0.1828333288877138;1.044703234489707;1.000036754577853;0.1828403875466791;1.000053340988946
14.208529;1.0529805511739152;-0.01681205333757081;-0.015965696142890576;-0.20091409738441002;-0.1907989322075205;1.0485928022554143;9.999619150243642;1.574427164481192e-08;0.18281618599403743;1.0447033846269915;1.0000352017692247;0.18282343012819982;1.0000517844759145
14.218529;1.0529857959459206;-0.016812038236007687;-0.01596560670427135;-0.2008957462757025;-0.19078059893204022;1.0485976641817618;9.999604267021349;1.5829287556901473e-08;0.18279903350474389;1.044703525014329;1.000033694199005;0.18280647475266287;1.0000501662512238
14.228529;1.0529921199906105;-0.016812046446301507;-0.015965524223695966;-0.20087934084305342;-0.19076393237774497;1.0486025115066582;9.999589113468616;1.5906744798451752e-08;0.18278187156018483;1.044703655688857;1.0000322352977558;0.18278952140703852;1.000048484503738
14.238529;1.052998520832581;-0.016813809709694108;-0.015967108389918834;-0.200862926989917;-0.19074725801831358;1.0486073508118041;9.999573722991752;1.597627552082029e-08;0.1827647001189426;1.0447037752289519;1.0000308286561168;0.18277257006044864;1.0000467394416472
14.248529;1.053003995516472;-0.016813802897420863;-0.015967026753950894;-0.20084633035645813;-0.1907305913989475;1.0486121895478724;9.999558137075178;1.6037536166372665e-08;0.1827475191933632;1.0447038814778788;1.000029478303572;0.1827556205985803;1.0000449323413458
14.258529;1.0530105404106342;-0.01681381118062061;-0.015966944266208222;-0.20082992434463998;-0.19071392485526262;1.0486170352095705;9.999542403957104;1.6090217005374034e-08;0.18273032908317954;1.0447039721798848;1.0000281885122226;0.18273867291630191;1.0000430641182767
14.268529;1.053016151328258;-0.016813796191842097;-0.01596685481478669;-0.2008115723049766;-0.1906955915980864;1.048621895265836;9.99952656809588;1.61338163981716e-08;0.18271313031244307;1.0447040453894774;1.000026963946861;0.1827217270783184;1.000041134846922
14.278529;1.0530228241109145;-0.016813804521510902;-0.01596677231627811;-0.20079516590472066;-0.19067892506758607;1.048626777378482;9.999510663588492;1.616739722772568e-08;0.18269592340220345;1.0447040999459052;1.0000258096634373;0.1827047833589025;1.0000391447496568
14.288529;1.0530285549632552;-0.016813797801283316;-0.015966690657766968;-0.2007785685726347;-0.19066225847492277;1.0486316893021845;9.99949472366538;1.618960630594255e-08;0.18267870870196473;1.0447041359147695;1.00002473000381;0.18268784216813289;1.0000370954372202
14.298529;1.0530353398919248;-0.01681380617753036;-0.015966608141034126;-0.20076216179559234;-0.19064559196379016;1.0486366387776431;9.9994787911254;1.6198915487553747e-08;0.1826614863574179;1.0447041547366769;1.000023727404131;0.18267090401376868;1.0000349904702852
14.308529;1.0530411747675408;-0.016813799503113618;-0.015966526460660803;-0.20074556412027136;-0.19062892539353105;1.0486416332812776;9.999462915077967;1.6193880582849437e-08;0.18264425631297945;1.0447041592361874;1.0000228026774807;0.1826539694437859;1.0000328353675758
14.318529;1.0530480556021027;-0.016813807924061303;-0.01596644391940907;-0.20072915696654342;-0.1906122589075156;1.0486466798162237;9.99944714594894;1.6173293174891154e-08;0.18262701828489541;1.0447041532832317;1.0000219563254549;0.1826370389029699;1.0000306371217191
14.328529;1.053053978758;-0.016813801292828796;-0.015966362212637454;-0.20071255894754805;-0.1905955923652282;1.0486517852006934;9.999431538432354;1.6136171477095144e-08;0.18260977188726324;1.0447041407978468;1.0000211895060045;0.1826201125931185;1.000028403284879
14.338529;1.0530609414086483;-0.016813801533353136;-0.01596627183757052;-0.20069439629139307;-0.1905772592620079;1.0486569565598307;9.999416154159873;1.6081652305817007e-08;0.1825925168582906;1.0447041247110957;1.000020504168678;0.18260319044425452;1.0000261410055922
14.348529;1.0530669422202;-0.016813794941206422;-0.015966190104898036;-0.20067779791954737;-0.1905605927542714;1.0486622016926923;9.99940105784153;1.6008917226970053e-08;0.18257625309995612;1.0447041068889085;1.0000199025029022;0.18258727221404428;1.0000238559672772
14.358529;1.053073980487697;-0.016813803440359577;-0.015966107513189418;-0.20066139000030606;-0.19054392633754036;1.048666528674914;9.99938631145542;1.5917286206488823e-08;0.18255898061259565;1.0447040892047954;1.000019386252866;0.1825703575835855;1.000021551410146
14.368529;1.0530800551020083;-0.01681379688330413;-0.015966025759093755;-0.20064479128390872;-0.1905272598719107;1.0486719444580979;9.999371969984896;1.5806387255332947e-08;0.1825416994999516;1.0447040746582728;1.0000189564823208;0.18255344616894847;1.0000192280581652
14.378529;1.0530871645199766;-0.0168138054160542;-0.0159659431488752;-0.200628382987573;-0.19051059350176097;1.0486774537455474;9.999358076660204;1.5676181802574457e-08;0.1825244099789521;1.044704067443691;1.0000186136447584;0.18253653749800977;1.0000168848962097
14.388529;1.053093307174422;-0.016813798891272352;-0.0159658613784075;-0.20061178392874293;-0.19049392708749824;1.0486830591150458;9.999344662391556;1.5526883268692837e-08;0.18250811241448822;1.0447040721876835;1.0000183576408164;0.18252063096345006;1.0000145201055035
14.398529;1.0531004811372353;-0.016813807454774538;-0.01596577875383973;-0.20059537525833657;-0.19047726077342864;1.0486887616586635;9.999331756630228;1.5358849936317632e-08;0.1824908073579473;1.0447040930755933;1.0000181877069576;0.18250372579690338;1.000012131961539
14.408529;1.0531066840505285;-0.01681380095881333;-0.015965696970458992;-0.20057877586076836;-0.1904605944193042;1.0486945611539957;9.999319400835136;1.5172480294842824e-08;0.1824734954325683;1.0447041330741733;1.0000181020811296;0.18248682117974593;1.000009719292075
14.418529;1.0531139132318434;-0.01681380954883841;-0.01596561433462542;-0.2005623668204958;-0.19044392816839767;1.0487004559159345;9.999307651589595;1.496826140053239e-08;0.18245717719623983;1.0447041939477137;1.0000180979569644;0.18247091645441424;1.000007281257677
14.428529;1.053120165643912;-0.016813803077103628;-0.01596553254138844;-0.20054576708825583;-0.1904272618796079;1.0487064429050963;9.99929657805431;1.4746961167393538e-08;0.1824398531637373;1.044704277586357;1.0000181718121726;0.1824540112233019;1.0000048173225138
14.438529;1.0531274373171027;-0.016813811689570447;-0.015965449897503155;-0.20052935768071978;-0.1904105956956729;1.0487115183575673;9.99928625841556;1.4509710030140368e-08;0.18242252381109042;1.0447043870647152;1.0000183199169577;0.18243710522453788;1.0000023275406285
14.448529;1.0531337234728302;-0.016813805239295893;-0.015965368096957987;-0.2005127576139729;-0.1903939294750269;1.0487176784129268;9.999276772854598;1.42578545393076e-08;0.18240618951404888;1.0447045262252546;1.0000185396497754;0.1824211981636581;0.9999998122805325
14.458529;1.0531400191716522;-0.016815554033044588;-0.015966952940212237;-0.2004961491655757;-0.1903772554822574;1.0487239188371125;9.999268201006076;1.3992786337596106e-08;0.18238885063380766;1.0447046985204458;1.0000188310840343;0.1824042897039929;0.9999972718626625
14.468529;1.053147319864526;-0.016815562687736377;-0.015966870282262357;-0.2004797392112905;-0.19036058940230863;1.048730234271917;9.99926062500554;1.3715999876440014e-08;0.18237250763608123;1.0447049057620175;1.0000191970595382;0.1823883794973586;0.9999947069612084
14.478529;1.0531536214562784;-0.01681555627832923;-0.01596678846333493;-0.20046313864484333;-0.19034392328696187;1.0487366180609576;9.999254127362478;1.3429307582195633e-08;0.18235516108235872;1.0447051472664417;1.0000196419964535;0.18237146709180557;0.9999921193069996
14.488529;1.0531609202788674;-0.016815573175834347;-0.015966713595600146;-0.20044848357626394;-0.19032892392691858;1.0487430626885468;9.999248785161765;1.3134876358712195e-08;0.18233781165556798;1.0447054199651693;1.0000201711611392;0.18235455185303043;0.9999895118196771
14.498529;1.0531672134047487;-0.016815566785746923;-0.015966631757817235;-0.20043188267217388;-0.1903122578830706;1.0487485603525684;9.999244665389924;1.2834995451482134e-08;0.18232146020349796;1.0447057193560416;1.0000207904634053;0.18233863303648212;0.9999868880183904
14.508529;1.053173498725614;-0.01681556040326832;-0.015966549908999265;-0.20041528160092772;-0.19029559187413236;1.0487551035360636;9.999241818887047;1.2531888405007943e-08;0.18230510767961633;1.044706040399056;1.0000215061521223;0.18232270988595348;0.9999842514955019
14.518529;1.0531807746975925;-0.01681556910176007;-0.015966467201613106;-0.20039887071263557;-0.1902789259706748;1.048761685527171;9.999240276447042;1.2227683037394669e-08;0.18228775514281975;1.0447063772982363;1.0000223244255009;0.18230578163828282;0.9999816056474591
14.528529;1.0531870394248266;-0.01681556272964923;-0.015966385326705437;-0.20038226928597955;-0.19026226003076854;1.0487683009095774;9.999240050264381;1.1924296841820599e-08;0.1822714038817543;1.044706722497535;1.0000232508681537;0.18228984755537425;0.9999789529012357
14.538529;1.0531942900522688;-0.01681557143580109;-0.015966302590511468;-0.2003658580065829;-0.19024559419667783;1.04877394628704;9.99924113702994;1.1623159188991504e-08;0.1822540554110196;1.0447070667331104;1.000024289767176;0.18227290707985747;0.9999762934680289
14.548529;1.0532005239963942;-0.016815565069575256;-0.015966220684245115;-0.20034925622007352;-0.1902289283262124;1.048780620581445;9.999243524367579;1.1324962643328814e-08;0.18223771125363275;1.0447074008130466;1.0000254433144558;0.18225695996432348;0.9999736248689339
14.558529;1.0532067403858307;-0.016815566927150413;-0.01596614656714853;-0.20033440958350865;-0.19021392913791488;1.0487873239106595;9.999247197406817;1.102970251950458e-08;0.18222137278235456;1.0447077174130743;1.000026711021593;0.1822410062791568;0.999970943171754
14.568529;1.0532139398831402;-0.01681557563950872;-0.015966063779538797;-0.2003179977271071;-0.19019726340462795;1.048794055838259;9.999252134367946;1.0736975948634138e-08;0.1822040412173182;1.0447080110646574;1.000028090334276;0.18222404640663573;0.9999682445750474
14.578529;1.053220123130461;-0.01681556927737689;-0.015965981818045004;-0.20030139540784359;-0.190180597630961;1.048799814907981;9.999258296272497;1.0446365054081793e-08;0.18218771762543748;1.0447082768271285;1.0000295780189126;0.18220808104309422;0.9999655254287028
14.588529;1.053226289817427;-0.016815562914779383;-0.015965899834998354;-0.20028479291122583;-0.1901639318858269;1.0488065999250022;9.999265625134505;1.015797175962017e-08;0.18217140292825923;1.0447085097092814;1.0000311707611693;0.18219211109062128;0.9999627815729828
14.598529;1.0532334392581841;-0.0168155716258931;-0.015965816982905723;-0.20026838045606002;-0.19014726623795092;1.0488134111041074;9.99927404963214;9.872861371408061e-09;0.18215409796031984;1.0447087053243884;1.000032864824038;0.18217513753048353;0.9999600085981205
14.608529;1.0532395756001272;-0.01681576368682761;-0.015965923277752134;-0.20025351787749648;-0.19013225203279815;1.0488202495428856;9.99928349139532;9.593011354336411e-09;0.18213780352117884;1.0447088604588164;1.0000346558178768;0.18215916146629652;0.9999572026971031
14.618529;1.0532456891531676;-0.016815757302402465;-0.01596584120153982;-0.20023691483207143;-0.19011558635999115;1.0488261160494787;9.999293870510426;9.32092292855814e-09;0.18212152040259472;1.0447089728222312;1.0000365390560546;0.1821431841972685;0.9999543612988299
14.628529;1.0532527852866824;-0.016815765990976592;-0.015965758250444106;-0.2002205017747009;-0.19009892077810248;1.0488330105705825;9.999305105947382;9.059190699086306e-09;0.18210524941238346;1.0447090404733632;1.0000385102360727;0.18212720717679518;0.9999514834571761
14.638529;1.0532588661963151;-0.016815759602383597;-0.01596567611435788;-0.20020389834398902;-0.19008225514308952;1.0488399322395034;9.999317113436875;8.810209725110272e-09;0.1820879914254127;1.0447090616584158;1.000040565932482;0.1821102319871606;0.9999485701469264
14.648529;1.053264934684706;-0.016815761434468435;-0.015965601754527558;-0.20018905013058072;-0.1900672561723093;1.0488458798134543;9.999329810587977;8.576190743480049e-09;0.18207174740910756;1.0447090348381156;1.000042703192298;0.18209426036511703;0.999945623913555
14.658529;1.053270993284107;-0.016815755039966476;-0.01596551955538171;-0.20017244633531509;-0.1900505905669586;1.0488528516054714;9.999343127872017;8.359323665559345e-09;0.18205551837221418;1.0447089583794493;1.0000449182679998;0.18207829412945825;0.9999426479539182
14.668529;1.0532780441337872;-0.016815763716560385;-0.015965436478901914;-0.20015603245924746;-0.19003392504417826;1.048859844755862;9.99935701641816;8.161697442632336e-09;0.18203930532775403;1.044708830416436;1.0000472061048817;0.18206233497378124;0.999939645923422
14.678529;1.0532840892545525;-0.01681752096667989;-0.01596702867071351;-0.20014117547881496;-0.19001891830038084;1.0488658552959953;9.999371444240778;7.984937651607044e-09;0.18202310928058188;1.0447086494427835;1.0000495619292944;0.18204638428625788;0.9999366222455777
14.688529;1.0532901304535471;-0.016817514565876664;-0.015966946373035758;-0.20012457111251722;-0.19000225272217666;1.0488728791581028;9.999386383271197;7.829871376121168e-09;0.18200693118583494;1.0447084151978294;1.0000519832044892;0.18203044310424335;0.9999335816008448
14.698529;1.0532961690050304;-0.016817516381447815;-0.0159668718484357;-0.20010972200591343;-0.1899872537964636;1.04887991268972;9.999401801402243;7.696381895596047e-09;0.1819907719784729;1.0447081293476534;1.0000544693718536;0.18201451211872563;0.9999305277145131
14.708529;1.0533032056484386;-0.016817525042538917;-0.01596678863707612;-0.20009330731825778;-0.18997058829518398;1.0488859522133365;9.999417663869206;7.583407313799482e-09;0.18197463266833414;1.044707795876468;1.0000570200799033;0.18199859165870286;0.999927462466199
14.718529;1.0533092410821911;-0.01681751861847572;-0.015966706236358697;-0.20007670238551337;-0.18995392272230596;1.0488929934291982;9.999433933008095;7.489073092088211e-09;0.1819585143300377;1.044707420784284;1.000059633998964;0.18198268169517026;0.9999243860757947
14.728529;1.0533152761344429;-0.016817520408776696;-0.015966631608881614;-0.20006185274158902;-0.18993892379472999;1.048900031228561;9.999450559926746;7.410951767133894e-09;0.18194241803467184;1.0447070107885514;1.0000623083887927;0.18196678185445067;0.9999212983850795
14.738529;1.0533213120389615;-0.016817513966324377;-0.015966549140481855;-0.20004524744811877;-0.18992225821328243;1.0489060600142766;9.999467479095445;7.3463642667065995e-09;0.181926344833507;1.0447065718224422;1.0000650388271668;0.18195089139586362;0.9999182004726522
14.748529;1.053328350306241;-0.016817530813938348;-0.015966473601569046;-0.200030587439461;-0.18990725934359257;1.0489130746066615;9.999484614295836;7.292738841086302e-09;0.18191029567662045;1.0447061081214832;1.0000678193710264;0.18193500923777567;0.9999150955558314
14.758529;1.0533343917305629;-0.016817524351315026;-0.015966391067918792;-0.20001398176634494;-0.18989059374507442;1.0489190712934213;9.999501887898429;7.247957874182564e-09;0.18189427126363275;1.0447056215287305;1.000070642891804;0.1819191341359402;0.9999119888383894
14.768529;1.053340435510123;-0.016817526102029672;-0.015966316310796955;-0.1999991314147491;-0.18987559478395563;1.0489260483074048;9.999519228293664;7.210456710983583e-09;0.18187827200914092;1.0447051115708788;1.0000735009170687;0.18190326496988604;0.9999088868810441
14.778529;1.053346479644193;-0.01681751962018229;-0.01596623371837983;-0.1999825253761341;-0.18985892916206454;1.048933005689534;9.999536574506342;7.1791726857034005e-09;0.18186229812980292;1.0447045771381436;1.0000763835183246;0.18188740099449557;0.9999057969573377
14.788529;1.0533525217748645;-0.01681752135343262;-0.01596615890761776;-0.19996767467560056;-0.18984393017469514;1.0489389446472492;9.999553873849171;7.1534484709076255e-09;0.18184734968477811;1.044704017998738;1.0000792799254266;0.18187254192096444;0.9999027268237399
14.798529;1.0533595597414986;-0.016817529932771125;-0.015966075422929587;-0.19995125817179235;-0.1898272645945169;1.0489458664511824;9.99957107754632;7.132806061879562e-09;0.18183142652120257;1.044703434825959;1.000082179717136;0.18185668776163708;0.9998996849400861
14.808529;1.0533655916999771;-0.01681753165231036;-0.015966000568886606;-0.1999364071086986;-0.18981226557488892;1.0489517717739827;9.999588143683058;7.1168790697012796e-09;0.18181552832955256;1.044702828633501;1.0000850736675828;0.1818408385356845;0.9998966801652421
14.818529;1.053371615822154;-0.016817525142287616;-0.015965917889217574;-0.1999198003258027;-0.1897955998889496;1.0489586612829225;9.999605045439784;7.1055234788578545e-09;0.1817996548542142;1.0447022002482549;1.000087953989282;0.18182499405816258;0.9998937209801878
14.828529;1.053377629739383;-0.0168175268489202;-0.01596584299953567;-0.19990494891976765;-0.18978060083242376;1.0489645368085578;9.999621773210208;7.098656921419456e-09;0.18178480597832883;1.044701550386992;1.000090814981634;0.18181015389480534;0.9998908155795266
14.838529;1.0533836299628327;-0.016817520324577593;-0.01596576028784223;-0.19988834178097578;-0.18976393510747452;1.0489714021786882;9.999638323799008;7.095958492205863e-09;0.18176898158673505;1.0447008806278502;1.0000936535690235;0.18179431743669716;0.9998879725913392
14.848529;1.053389612328679;-0.016817522014587586;-0.01596568536956293;-0.199873490040075;-0.18974893600994247;1.0489772635485441;9.99965468865588;7.096846837234255e-09;0.18175318140092692;1.0447001939852858;1.0000964688165763;0.1817784840259147;0.9998852010031817
14.858529;1.053395573113944;-0.01681752369392876;-0.015965610439636034;-0.1998586381395234;-0.1897339368907837;1.0489841289823145;9.999670855621627;7.1007004282593474e-09;0.1817384049413043;1.04469949408936;1.0000992613790662;0.18176365300804181;0.9998825095891252
14.868529;1.0534015101140237;-0.016817517137393292;-0.015965527693083632;-0.19984203048829843;-0.1897172711013125;1.0489900071387888;9.999686818100185;7.107062989050795e-09;0.18172265160102202;1.0446987840939945;1.0001020329264438;0.1817478236950763;0.9998799067743617
14.878529;1.0534084231126326;-0.016817533866482628;-0.01596545190131986;-0.19982736804174114;-0.1897022720092463;1.0489969060570068;9.999702579154418;7.11559081804126e-09;0.18170692073284903;1.0446980665026946;1.0001047848003823;0.18173199528436704;0.9998774003046721
14.888529;1.0534143131293316;-0.016817535502868384;-0.015965376946075305;-0.19981251565179367;-0.18968727282401598;1.0490028332135872;9.99971814702829;7.1258037909456925e-09;0.18169221168483585;1.0446973437033167;1.0001075167860471;0.1817171667672168;0.9998749964516274
14.898529;1.053420181393277;-0.01681752889848348;-0.015965294178430935;-0.1997959074905802;-0.18967060696769833;1.0490097961102158;9.999733526317101;7.137010000557257e-09;0.18167652376796287;1.0446966187617481;1.0001102274141966;0.18170133693077434;0.9998726999794275
14.908529;1.0534260290358424;-0.01681928612723351;-0.015966885861276127;-0.19978104656875278;-0.18965559992995656;1.0490158020827318;9.999748713671238;7.148403391331832e-09;0.1816618561506163;1.044695895820917;1.0001129158181796;0.18168650447127588;0.9998705150239919
14.918529;1.0534318567607124;-0.016819287716573927;-0.01596681089229951;-0.19976619372369178;-0.18964060067542898;1.0490228577378358;9.999763701999068;7.159026693857168e-09;0.18164620773148765;1.0446951795978539;1.0001155831583648;0.18167066814499788;0.9998684455045317
14.928529;1.0534376652301545;-0.016819281062397343;-0.015966728114049727;-0.19974958508921475;-0.1896239347497101;1.0490289684289436;9.99977848266342;7.1676507944431425e-09;0.18163157713139058;1.0446944744396887;1.000118232175005;0.1816558268372583;0.9998664948393855
14.938529;1.0534434560391148;-0.01681928261075507;-0.015966653139743683;-0.19973473194864755;-0.18960893545078517;1.0490351374582763;9.999793038065146;7.17287351784122e-09;0.18161596288364887;1.0446937833577945;1.0001208657163672;0.18163997948081295;0.9998646659435436
14.948529;1.0534492316559092;-0.016819284138019988;-0.015966578162842145;-0.19971987866666746;-0.18959393613196188;1.04904236576242;9.999807338425908;7.173432749303825e-09;0.18160136367436686;1.044693107210378;1.0001234853339769;0.18162512498755903;0.9998629612482042
14.958529;1.0534549945865312;-0.016819285644346243;-0.015966503183258377;-0.19970502524472053;-0.18957893679523363;1.0490486526834673;9.999821351431697;7.168381783286923e-09;0.18158677836947418;1.04469244437791;1.0001260906778415;0.1816102622863437;0.9998613818279579
14.968529;1.0534607471944424;-0.016819278907106303;-0.015966420394732322;-0.19968841600613352;-0.1895622707942555;1.0490559966476176;9.999835050196287;7.156971144626536e-09;0.18157120582599137;1.0446917909159328;1.0001286795681867;0.18159439035168654;0.9998599261999159
14.978529;1.053466491592149;-0.01681928037421438;-0.015966345410278877;-0.19967356230107877;-0.18954727142768157;1.0490623950304176;9.999848410723057;7.13850059331708e-09;0.18155664476497216;1.0446911412249031;1.000131248109187;0.18157950816191945;0.999858590281248
14.988529;1.053472228682066;-0.016819281823871383;-0.015966270423898872;-0.19965870846168626;-0.1895322720487926;1.0490698444546473;9.999861408032391;7.1123590094180854e-09;0.18154209385780498;1.044690489253452;1.0001337915682549;0.1815646146198226;0.9998573687891241
14.998529;1.0534779576367608;-0.016819283257690148;-0.01596619543573959;-0.19964385449034489;-0.18951727265898743;1.0490763419296796;9.999874018484103;7.0781707540850484e-09;0.18152655189774156;1.044689829453851;1.0001363061040751;0.18154870850622812;0.9998562565846888
15.008529;1.0534836764046074;-0.01681928467762189;-0.015966120445710125;-0.1996290003893994;-0.1895022732594953;1.0490828855157281;9.999886225933874;7.0359548655375156e-09;0.1815120178361868;1.0446891569732402;1.0001387894522065;0.18153378851180665;0.9998552490306123
15.018529;1.0534893822905145;-0.016819277863032223;-0.015966037647593086;-0.19961239044090978;-0.18948560720313765;1.0490904739740976;9.99989802484705;6.98614572068718e-09;0.18149749066601606;1.0446884678871455;1.0001412397657548;0.18151885335136098;0.9998543420946998
15.028529;1.0534950772486673;-0.016819468807216034;-0.01596614250940739;-0.19959752099998415;-0.18947059263195798;1.04909710589019;9.999909417494873;6.929316007180445e-09;0.18148296934915542;1.0446877601654558;1.000143654371137;0.18150390189923285;0.9998535326408495
15.038529;1.0535007497072801;-0.016819470188381876;-0.01596606749922225;-0.19958266651322912;-0.18945559321005534;1.0491037795121398;9.99992040819329;6.865782711802111e-09;0.18146745283956217;1.0446870342979138;1.0001460301998233;0.18148793321463352;0.9998528185288893
15.048529;1.0535064025860907;-0.016819471567450325;-0.01596599248818472;-0.1995678119037383;-0.18944059378208425;1.0491114939055148;9.999930999231609;6.795399492399085e-09;0.1814529400931853;1.0446862925303642;1.0001483650036773;0.18147294645605974;0.9998521984242641
15.058529;1.0535120340671378;-0.01681947294636377;-0.015965917476831168;-0.19955295717265067;-0.18942559434853695;1.049118249805946;9.999941191207629;6.717731062331631e-09;0.18143843009047977;1.0446855377921915;1.0001506575085444;0.18145794078379554;0.9998516717221622
15.068529;1.0535176423379717;-0.0168194743265758;-0.015965842465578802;-0.19953810232086203;-0.18941059490985515;1.0491250493336446;9.999950987561416;6.632557535945557e-09;0.18142392187621487;1.0446847733483422;1.0001529067678754;0.18144291528366224;0.9998512383690294
15.078529;1.0535232261629492;-0.016819475709048015;-0.01596576745471623;-0.19952324734906304;-0.18939559546643733;1.0491328954172525;9.99996040586008;6.5403452820136774e-09;0.18140941447953643;1.0446840024130093;1.00015511153699;0.18142786897759522;0.9998508980528129
15.088529;1.0535287848936206;-0.01681947709433683;-0.015965692444562488;-0.19950839225769057;-0.18938059601851534;1.0491397911769405;9.999969487796447;6.44242697942304e-09;0.1813949067934007;1.0446832274343802;1.0001572691737723;0.18141280094275145;0.9998506496872577
15.098529;1.0535343181380206;-0.01681947848288599;-0.01596561743559743;-0.1994935370470413;-0.18936559656600382;1.0491467393836638;9.99997829041564;6.34086033915981e-09;0.18138039754902732;1.044682449654235;1.0001593744728714;0.1813977104271181;0.9998504917895844
15.108529;1.0535398259181572;-0.016819479875167537;-0.015965542428465134;-0.19947868171734123;-0.1893505971086124;1.0491537421586472;9.99998686790347;6.237975895797049e-09;0.18136588523228983;1.0446816690885607;1.0001614198340918;0.18138259688392416;0.9998504226875313
15.118529;1.0535453089491302;-0.016819481271619162;-0.01596546742391465;-0.19946382626849113;-0.1893355976461526;1.049161800417728;9.999995267684453;6.135749953679798e-09;0.18135136796634813;1.0446808850102636;1.00016339618403;0.18136745992074735;0.999850440128734
15.128529;1.053549768734293;-0.016819467594309252;-0.015965393264438556;-0.19944878130650998;-0.18932059810765556;1.049168913306045;10.000003535150915;6.035404831389361e-09;0.18133684364330152;1.0446800966479866;1.000165293397075;0.18135229928777097;0.9998505406394885
15.138529;1.0535552075516916;-0.016819469000334736;-0.015965318266698603;-0.19943392563206358;-0.18930559863531382;1.0491760786463964;10.00001170716826;5.9376059407507345e-09;0.1813223102257405;1.0446793036879118;1.000167100944096;0.18133711492626775;0.9998507188569314
15.148529;1.05356062831794;-0.0168212262385149;-0.015966909921083888;-0.19941906161093617;-0.18929059135129464;1.049183293982772;10.000019799488598;5.84291494139869e-09;0.18130776590653908;1.0446785067124305;1.0001688091794323;0.18132190685422403;0.9998509672100607
15.158529;1.0535660341397621;-0.016821227664403027;-0.015966834931039293;-0.199404205692721;-0.18927559187061538;1.0491915572524668;10.000027805390506;5.75191386377862e-09;0.1812932091098853;1.0446777070977324;1.0001704100936883;0.18130667504461012;0.9998512763362961
15.168529;1.0535714280423467;-0.016821229096881756;-0.01596675994541717;-0.19938934965254043;-0.18926059238638976;1.0491988673842192;10.00003570472796;5.665215180213934e-09;0.18127863842694922;1.0446769060379082;1.0001718973913425;0.18129141957283804;0.9998516360034582
15.178529;1.0535768128328578;-0.016821230536333647;-0.015966684964694812;-0.19937449349086134;-0.18924559289902154;1.0492062247833593;10.000043472861279;5.5836751028937545e-09;0.1812650524698702;1.0446761039882106;1.0001732665758383;0.18127714081521457;0.9998520358737217
15.188529;1.0535821911738805;-0.016821240207979773;-0.015966617796043456;-0.19936139306824294;-0.18923226005735108;1.0492136307344953;10.000051086629707;5.508502867213674e-09;0.18125044982408745;1.0446753011881307;1.0001745146763252;0.1812618395373204;0.9998524664240862
15.198529;1.0535865656674483;-0.016821226582004745;-0.015966543666007593;-0.19934634738345652;-0.18921726049400636;1.0492210856853426;10.000058526978451;5.4410688293763774e-09;0.18123582929607943;1.0446744982444105;1.000175639704321;0.1812465168736354;0.9998529199836438
15.208529;1.0535919383921306;-0.01682122804339272;-0.015966468698113453;-0.19933149088329785;-0.18920226099952953;1.0492295878440763;10.000065774074042;5.382589821081789e-09;0.18122119020885352;1.0446736962489138;1.000176640805154;0.1812311741053421;0.9998533909619055
15.218529;1.05359731080675;-0.016821229511613214;-0.01596639373273126;-0.19931663426241747;-0.18918726150306062;1.0492371331991956;10.000072798916158;5.333933742849426e-09;0.18120753245428856;1.0446728966604075;1.0001775186152568;0.1812168123877151;0.9998538760396067
15.228529;1.0536026843804613;-0.016821230985684037;-0.015966318769044623;-0.19930177752005762;-0.1891722620050026;1.0492447162331582;10.000079567019627;5.2956839233363815e-09;0.18119285632435977;1.0446721011744364;1.000178274916605;0.18120143268955752;0.9998543746830558
15.238529;1.0536080612366325;-0.01682123246445518;-0.01596624380637108;-0.19928692065544476;-0.1891572625060568;1.04925233048717;10.000086054707772;5.268303000054732e-09;0.18117816222278427;1.0446713115688058;1.0001789123892115;0.18118603592408936;0.999854888370229
15.248529;1.0536124444198134;-0.01682122709162028;-0.015966177491761657;-0.19927363035978518;-0.18914392958429108;1.049259969336131;10.000092260304552;5.252111477067322e-09;0.18116445039882825;1.0446705289271145;1.0001794350398476;0.1811716231058751;0.9998554187752909
