time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.258529;1.0536178375352088;-0.016821228575644633;-0.01596610252845351;-0.1992587732729669;-0.18912893008533257;1.0492676267655145;10.00009820222115;5.247064828722283e-09;0.18114972087181888;1.044669752893601;1.0001798484984108;0.18115619539512162;0.9998559666982176
15.268529;1.0536232437168807;-0.01682123005991816;-0.015966027563284548;-0.1992439160633765;-0.18911393058681908;1.0492752972131842;10.000103907650347;5.252600296981764e-09;0.18113597355062072;1.0446689826500368;1.0001801596252002;0.18114175400460267;0.9998565317929904
15.278529;1.0536286648270763;-0.016821231542941087;-0.015965952595338492;-0.1992290587310101;-0.1890989310889635;1.0492839745195888;10.000109398742756;5.267824024745882e-09;0.1811212084244071;1.0446682184686675;1.0001803756946843;0.1811263001354729;0.9998571126011726
15.288529;1.0536331015361868;-0.016821226168499764;-0.015965886271572687;-0.19921576805755933;-0.1890855981695001;1.049291650891815;10.000114686422366;5.29188301003759e-09;0.18110742574113137;1.0446674619115315;1.0001805038200313;0.18111183503248107;0.9998577070803581
15.298529;1.053638553430147;-0.016821227645831906;-0.015965811297245735;-0.19920091050333844;-0.18907059867429676;1.0492993165352187;10.000119777761624;5.3240713029435964e-09;0.1810926260524786;1.0446667152385283;1.0001805508350015;0.18109636002072593;0.9998583132894887
15.308529;1.0536440192847545;-0.016821229119583204;-0.015965736320587794;-0.19918605282716734;-0.1890555991818859;1.0493069600495752;10.000124687574683;5.363682722145767e-09;0.181078810058431;1.044665980575485;1.0001805231540521;0.18108187646056306;0.9998589296081097
15.318529;1.0536494976306814;-0.016821238814685495;-0.015965669149324353;-0.19917295099256335;-0.1890422663420134;1.049314569099668;10.000129439229871;5.4098810445972296e-09;0.1810639784861498;1.044665259328757;1.000180426552823;0.18106638569615188;0.9998595541738373
15.328529;1.0536539875402517;-0.01682122520118602;-0.015965595011653663;-0.19915790398078698;-0.1890272667880726;1.0493221308971155;10.000134056914359;5.4616593559183145e-09;0.18105013221892657;1.0446645526445846;1.000180266357658;0.18105188901525068;0.9998601840030148
15.338529;1.053659488435463;-0.016821234889006775;-0.01596552784106363;-0.1991448019394002;-0.18901393395959568;1.049329632592755;10.000138563687658;5.517949378516826e-09;0.1810352724656267;1.0446638622465734;1.0001800479024143;0.18103638764321908;0.9998608148848095
15.348529;1.053664998858304;-0.016821236348094726;-0.015965452865701328;-0.19912994380443724;-0.18899893448960922;1.049337061779982;10.000142990351423;5.577759861609802e-09;0.1810214006984438;1.0446631908289816;1.0001797765629525;0.1810218827917813;0.9998614419336931
15.358529;1.053669515561146;-0.016821222723853533;-0.015965378733375793;-0.19911489648899924;-0.18898393495647212;1.0493444072974614;10.000147384300071;5.640142110729017e-09;0.18100751843882085;1.0446625416452915;1.0001794572724392;0.18100737566364522;0.9998620601973561
15.368529;1.0536750338183196;-0.016821232402096223;-0.0159653115713994;-0.19910179412300905;-0.18897060215166764;1.0493516599306447;10.000151805126531;5.7039617323428144e-09;0.18099362706146138;1.0446619176990888;1.000179094035261;0.1809928673877265;0.999862665365105
15.378529;1.0536805485003375;-0.016821233853616085;-0.01596523660806692;-0.19908693563935725;-0.18895560270879222;1.049358811995513;10.000156311405062;5.767599587713175e-09;0.18097872771446813;1.0446613219253067;1.0001786901217091;0.18097735894300065;0.9998632540544864
15.388529;1.0536850549317556;-0.016821228449084773;-0.01596517029700248;-0.19907364403355912;-0.1889422698551234;1.0493658561349117;10.000160956429077;5.828822507535033e-09;0.1809648213776148;1.0446607577104092;1.0001782490706934;0.18096285104548773;0.999863823428456
15.398529;1.0536905487893171;-0.01682298592418611;-0.015966761994414214;-0.19905877709541156;-0.18892726263092532;1.0493727847052696;10.0001657941572;5.884931501909147e-09;0.18095090892806162;1.0446602283212854;1.000177775608054;0.1809483440493631;0.9998643709289975
15.408529;1.053696025725888;-0.01682299560776209;-0.015966694856839003;-0.19904567428589198;-0.18891392987599684;1.049379590100522;10.000170879390474;5.933122954374247e-09;0.18093699114969863;1.044659736115013;1.0001772755172018;0.18093383799500892;0.9998648943278611
15.418529;1.0537004819055111;-0.01682298198476846;-0.015966620759967402;-0.19903062634754615;-0.18889893041706257;1.0493862656820008;10.000176263182073;5.97083569583277e-09;0.18092306872590885;1.0446592825642858;1.0001767545450608;0.18091933281379702;0.9998653918997397
15.428529;1.0537059150436088;-0.01682299166785639;-0.015966553636920743;-0.19901752330979527;-0.18888559769340052;1.0493928067456795;10.000181995317037;5.995755266134815e-09;0.1809081422217858;1.0446588687592515;1.0001762174652846;0.1809038285548425;0.99986586293741
15.438529;1.0537113248067074;-0.016822993124214668;-0.01596647871490312;-0.199002664095661;-0.1888705983375922;1.04939921072149;10.000188128930926;6.005627929741788e-09;0.18089421212271178;1.0446584956293803;1.0001756680640193;0.1808893255240323;0.9998663082596854
15.448529;1.0537157123019223;-0.016822987720745867;-0.01596641244614436;-0.19898937187847868;-0.18885726557579113;1.0494054765465104;10.000194716914988;5.998315513196412e-09;0.18088027901352324;1.0446581640809456;1.0001751096006584;0.180874824348396;0.9998667299976227
15.458529;1.0537210791381488;-0.016822989169297545;-0.015966337539484576;-0.1989745124103436;-0.18884226625373576;1.0494116037339787;10.00020180452655;5.971960574286029e-09;0.1808663437371112;1.044657875783689;1.0001745450996533;0.18086032596874424;0.9998671308064864
15.468529;1.0537254267670675;-0.016822983755354667;-0.015966271286550267;-0.1989612199802865;-0.18882893352688532;1.0494175913894406;10.0002094294953;5.924937587733044e-09;0.1808524072512783;1.0446576335656974;1.0001739776898977;0.18084583155901718;0.9998675132106162
15.478529;1.0537307561649032;-0.016822993416540876;-0.015966204202592208;-0.19894811634049844;-0.1888156008892962;1.0494234371760072;10.000217625552274;5.855764417870273e-09;0.180838470372869;1.0446574403294977;1.0001734110358294;0.1808313423815117;0.9998678794086299
15.488529;1.0537350723602696;-0.016823168637352597;-0.01596630934282524;-0.19893305252431367;-0.18880058639803368;1.0494291365693094;10.000226416802793;5.76321949062213e-09;0.1808245338133801;1.0446572978126818;1.0001728490689248;0.18081685956302423;0.999868231657862
15.498529;1.0537403655568416;-0.016823178270511607;-0.015966242263190256;-0.1989199486345547;-0.18878725379744468;1.0494346834135422;10.000235808060262;5.646415153938605e-09;0.1808105983202905;1.0446572062599844;1.0001722953684278;0.18080238391870723;0.9998685728712589
15.508529;1.053745640070384;-0.01682318789528653;-0.01596617519313456;-0.19890684461395652;-0.1887739212147923;1.0494390719751576;10.00024578347772;5.504614354879883e-09;0.18079766460480243;1.0446571646386054;1.0001717531331373;0.18078891601831013;0.9998689060115257
15.518529;1.0537498961060001;-0.016823174202478655;-0.015966101165038552;-0.1988917955107153;-0.1887589219301072;1.0494442985817392;10.00025631136682;5.337145619259278e-09;0.18078373322525446;1.0446571713387725;1.0001712250521935;0.1807744564368325;0.9998692325882785
15.528529;1.0537551335978648;-0.016823183807623338;-0.015966034116394166;-0.1988786912287487;-0.18874558938147487;1.0494493615096734;10.000267351371898;5.143616904143078e-09;0.18076980462325956;1.0446572248006711;1.000170712764558;0.18076000589369362;0.9998695525687881
15.538529;1.053759350957325;-0.016823178319449506;-0.015965967918624733;-0.19886539800750339;-0.1887322567780194;1.049454260418057;10.000278864633625;4.924072496075273e-09;0.18075587921398828;1.0446573228334184;1.0001702169109452;0.18074556510905115;0.9998698653778866
15.548529;1.0537645446975894;-0.016823179673564226;-0.015965893086526194;-0.19885053732990499;-0.18871725761289168;1.0494589962871876;10.0002908222411;4.678942774870005e-09;0.18074195733713444;1.04465746147398;1.0001697372889862;0.18073113452248732;0.9998701701192938
15.558529;1.0537687102683193;-0.016823174159302148;-0.015965826913381415;-0.19883724387225246;-0.1887039250402691;1.049463571066315;10.000303204961673;4.408982248458718e-09;0.18072903907093701;1.0446576354104724;1.0001692721561721;0.1807177141535109;0.9998704656178548
15.568529;1.053773842573264;-0.016823183713015482;-0.015965759914120994;-0.1988241390692986;-0.1886905925525986;1.0494679868048618;10.00031599516288;4.1151623934912454e-09;0.1807151241548025;1.0446578392967485;1.0001688177311916;0.1807033037230055;0.9998707512812206
15.578529;1.0537779363884296;-0.016823178171193432;-0.015965693766925335;-0.19881084538078111;-0.18867726000637097;1.049471244930211;10.000329174296011;3.798482460135161e-09;0.1807012120888938;1.0446580682709103;1.000168368786224;0.1806889029317033;0.9998710277292783
15.588529;1.053782986790767;-0.01682318769669118;-0.015965626794708733;-0.1987977403196385;-0.18866392754203895;1.049475346365053;10.000342730867512;3.4599512013426066e-09;0.18068830221589566;1.044658318009597;1.0001679197247157;0.18067551168211152;0.9998712962535977
15.598529;1.0537869897556313;-0.016823173898425248;-0.01596555286859575;-0.1987826902222092;-0.18864892836820732;1.0494792928790753;10.000356662924;3.100806417517594e-09;0.18067439375551095;1.0446585847214325;1.000167465163613;0.18066113006029916;0.9998715579548878
15.608529;1.053790942448898;-0.01682316831009408;-0.01596548676553509;-0.19876939618502962;-0.18863559585212497;1.049483088727277;10.000370964750282;2.722707495160754e-09;0.180660485896617;1.0446588648296107;1.000166999369704;0.18064675816847692;0.9998718133294614
15.618529;1.053795843427227;-0.016823177785916913;-0.015965419840688107;-0.1987562907330182;-0.18862226341635238;1.0494857410281906;10.000385611014579;2.3276312006972786e-09;0.18064757787070115;1.0446591546403539;1.0001665155328017;0.1806333960731478;0.9998720619788037
15.628529;1.0537996924833164;-0.01682317216253308;-0.01596535377157007;-0.19874299646282303;-0.1886089309190806;1.0494892588019156;10.000400557887929;1.917576478653321e-09;0.18063366894681154;1.0446594503263669;1.0001660063417261;0.1806190439101971;0.9998723022356938
15.638529;1.0538044904487127;-0.016823181603683537;-0.015965286880887133;-0.19872989075142936;-0.18859559850238278;1.0494926518308763;10.000415759600667;1.4945552486186193e-09;0.18062075848117845;1.0446597482021365;1.0001654650411562;0.180605701937938;0.9998725310568457
15.648529;1.0538082396484045;-0.016823175946548596;-0.0159652208445769;-0.19871659624943513;-0.18858226602438363;1.0494959301253337;10.000431180851606;1.0607930994784698e-09;0.1806068460198357;1.044660044949117;1.0001648855432586;0.1805913703503584;0.9998727443151822
15.658529;1.053812944043173;-0.016824941576588735;-0.01596682063321018;-0.19870348205394625;-0.18856892581985757;1.0494981040577707;10.000446794818224;6.186276921045634e-10;0.18059393127577655;1.0446603373293994;1.0001642620190527;0.1805780489851295;0.9998729369306815
15.668529;1.0538166088089325;-0.016824935894085676;-0.015966754625531442;-0.19869018732177185;-0.18855559336087038;1.0495011847773545;10.000462572847853;1.7029039304353692e-10;0.1805800139709859;1.0446606216011798;1.0001635884423283;0.18056373726948657;0.9998731027970017
15.678529;1.0538202395111442;-0.016824930195760632;-0.015966688630734163;-0.19867689248129206;-0.18854226091133808;1.0495041841529091;10.000478476367665;-2.820710178078974e-10;0.1805670937438845;1.044660893697822;1.0001628581858109;0.18055043445433647;0.9998732354573547
15.688529;1.0538248418029692;-0.016824939564955562;-0.015966621810231868;-0.1986637861340454;-0.18852892854261;1.0495071140035612;10.000494458801453;-7.362317449088097e-10;0.18055417023083228;1.0446611503688121;1.0001620646483103;0.18053713990013973;0.9998733293175492
15.698529;1.0538284215897384;-0.016824933835230958;-0.01596655583991359;-0.198650491062805;-0.18851559611330446;1.0495089852149107;10.00051047563435;-1.189747290456327e-09;0.18054024312948533;1.0446613901274866;1.0001612024883624;0.180522853217708;0.9998733800829022
15.708529;1.0538319850465077;-0.016824928090438895;-0.015966489881345733;-0.19863719588174256;-0.18850226369517126;1.0495118072838563;10.00052648949315;-1.6400044794995003e-09;0.18052731215871815;1.0446616133840918;1.0001602675779913;0.18050957417592184;0.9998733843891597
15.718529;1.0538365381095007;-0.016824937414626085;-0.015966423096167654;-0.19862408915176127;-0.18848893136012476;1.0495145881826646;10.000542466490579;-2.084427110061379e-09;0.18051437717114777;1.0446618219711832;1.0001592560348955;0.18049630246868162;0.999873339515336
15.728529;1.0538400853037782;-0.016824931641833907;-0.015966357159403786;-0.19861079373552884;-0.18847559896707153;1.0495163344436937;10.00055837343157;-2.5205760219263383e-09;0.1805004383365168;1.0446620186202304;1.0001581646074023;0.18048203761299764;0.9998732435243508
15.738529;1.053843628557752;-0.016824925855821495;-0.015966291232018263;-0.19859749820747222;-0.1884622665876887;1.049519051476708;10.000574176248763;-2.9461841172699437e-09;0.18048749603967235;1.0446622065968707;1.0001569923836995;0.180468779064396;0.9998730956682409
15.748529;1.0538481672450886;-0.016824935139948316;-0.01596622447480223;-0.19858439108893772;-0.18844893429378998;1.0495217437595594;10.000589834123398;-3.359194548891062e-09;0.18047455067161627;1.0446623889535895;1.0001557411673476;0.18045552631333764;0.9998728969295034
15.758529;1.0538516993314393;-0.016824929327336074;-0.01596615856127002;-0.19857109532329195;-0.18843560194453854;1.0495234151318318;10.000605291980227;-3.757762027666771e-09;0.18046160266050457;1.0446625676485968;1.0001544138342648;0.1804422788721861;0.9998726505052198
15.768529;1.053855222670489;-0.016824923501087906;-0.015966092651767648;-0.19855779944588783;-0.18842226961204014;1.0495260694898483;10.000620480763898;-4.140377910452242e-09;0.1804486525449876;1.044662743307013;1.0001530128091958;0.18042903626434056;0.999872361944747
15.778529;1.0538597359213238;-0.016824932744386165;-0.015966025907079913;-0.19854469193895788;-0.18840893736825606;1.049527711131442;10.000635328403746;-4.5061611220347226e-09;0.18043570084352342;1.0446629156195975;1.000151539739969;0.18041579803923774;0.9998720388785401
15.788529;1.053863238352434;-0.016824926890563554;-0.015965960000705683;-0.19853139582642826;-0.18839560507212436;1.0495303441830794;10.00064976994586;-4.8550027575838825e-09;0.18042274796616778;1.044663083901208;1.0001499954241988;0.18040256381073916;0.9998716899290117
15.798529;1.053866728619271;-0.016824929249932796;-0.01596590190041881;-0.19851985592529386;-0.1883839394437063;1.0495329715843889;10.000663751553397;-5.187355978375282e-09;0.18040979430676946;1.044663247460924;1.0001483795026944;0.18038933324636655;0.9998713229586917
15.808529;1.0538702040426848;-0.016824923369910174;-0.015965835991579656;-0.19850655959865435;-0.1883706071865411;1.0495345946858985;10.000677232711503;-5.503883212873904e-09;0.1803968402778318;1.0446634059063848;1.0001466908676309;0.18037610599650666;0.9998709442309958
15.818529;1.0538746608609666;-0.01682493256162064;-0.015965769242239497;-0.19849345159067638;-0.18835727501956379;1.0495372139638035;10.000690183926276;-5.8051675269146425e-09;0.18038388626243726;1.0446635593952363;1.0001449289340731;0.18036288166231962;0.9998705591950837
15.828529;1.0538780944628565;-0.01682492665976897;-0.015965703325384082;-0.19848015502687386;-0.18834394279963684;1.0495388301700603;10.000702581876391;-6.0915123156983975e-09;0.18037093259558326;1.044663708592493;1.000143094050892;0.18034965972592382;0.9998701739283573
15.838529;1.0538814990943115;-0.01682492074928211;-0.01596563740235897;-0.1984668583493897;-0.18833061059617048;1.049541445237689;10.00071441064514;-6.362996823710798e-09;0.1803579795257815;1.0446638542970155;1.0001411868014847;0.180336439478479;0.9998697957581633
15.848529;1.0538848686394013;-0.01682492305874078;-0.015965579278601413;-0.1984553179137153;-0.188318945056287;1.0495430627895967;10.000725666985788;-6.61987191196686e-09;0.18034502717235912;1.0446639967505684;1.0001392080278277;0.18032322013468371;0.9998694322732313
15.858529;1.0538891979704343;-0.0168249322203185;-0.015965512503533834;-0.19844220939028062;-0.18830561295340556;1.0495456879113954;10.000736361927705;-6.862936599360239e-09;0.18033207551093736;1.044664134984188;1.0001371595740347;0.18031000104080389;0.9998690899066675
15.868529;1.053892483581244;-0.01682492629600637;-0.0159654465572637;-0.19842891235770535;-0.1882922807935565;1.0495473261524124;10.000746517016948;-7.093543939028258e-09;0.18031912433995606;1.044664266777191;1.0001350443349537;0.18029678176174826;0.9998687738298294
15.878529;1.0538957234692843;-0.01682492859726711;-0.015965388408928055;-0.19841737158441702;-0.1882806152958073;1.0495499823960186;10.000756158152297;-7.313417454678741e-09;0.18030617326694956;1.0446643891633671;1.000132865709177;0.18028356201911763;0.999868488842907
15.888529;1.053898916861154;-0.016824922671847084;-0.015965322445504446;-0.19840407431873547;-0.1882672831629459;1.0495516604254576;10.00076531287791;-7.524484179719858e-09;0.18029322175976778;1.0446644989496197;1.000130627449741;0.18027034164356998;0.9998682396748568
15.898529;1.05390206366004;-0.0168249167473605;-0.015965256473142807;-0.19839077693073007;-0.18825395104240755;1.0495543636480005;10.000774014258926;-7.728715067375098e-09;0.18028126923981075;1.0446645932647207;1.0001283337610136;0.1802581206609362;0.9998680306484989
15.908529;1.0539061640188236;-0.01682493413462271;-0.015965197461233125;-0.19837942413226484;-0.1882422856519728;1.0495560959932386;10.000782300998706;-7.928079493919311e-09;0.1802683151573176;1.044664670465314;1.0001259889622676;0.1802448993736167;0.9998678657585639
15.918529;1.0539092183242738;-0.016824928214201704;-0.01596513147044911;-0.19836612648854704;-0.18822895355097122;1.0495588616426488;10.000790203581621;-8.124466947485205e-09;0.18025535897287873;1.0446647311086787;1.0001235971955502;0.18023167824283676;0.9998677488473612
15.928529;1.0539122272040926;-0.016824922296357427;-0.015965065470881126;-0.19835282871817342;-0.18821562145669055;1.0495606641459414;10.000797729512824;-8.319500131020582e-09;0.18024340014985937;1.0446647785052972;1.0001211626553455;0.1802194576787752;0.999867683368648
15.938529;1.0539151915899478;-0.016826681027669328;-0.01596667391789662;-0.198341279013447;-0.18820394820948824;1.0495635064404327;10.000804864820896;-8.514592006630979e-09;0.18023043830158586;1.0446648182406209;1.0001186897862575;0.18020623805805164;0.9998676725888911
15.948529;1.0539181129700588;-0.016826675121041676;-0.01596660790301589;-0.19832798099387863;-0.18819061612350144;1.0495653919882508;10.000811585818047;-8.711104496405577e-09;0.18021747332176494;1.0446648563802996;1.000116182919694;0.18019301988290298;0.99986772025592
15.958529;1.053920993877277;-0.016826677442538636;-0.01596654968752128;-0.19831643927925735;-0.18817895068801305;1.0495683256822985;10.000817869415027;-8.910210137587174e-09;0.18020550530507645;1.0446648975526134;1.0001136460992188;0.18018080373368606;0.999867830488275
15.968529;1.0539238381213447;-0.016826671538297314;-0.01596648365950323;-0.19830314100929838;-0.18816561860511732;1.0495703137163768;10.000823701692774;-9.112632628693807e-09;0.18019253439346714;1.0446649443238971;1.0001110839105718;0.18016759014436004;0.9998680068649578
15.978529;1.053926650637865;-0.01682667386136296;-0.01596642543142542;-0.19829159905692392;-0.1881539531704822;1.049572362727406;10.000829084909395;-9.318555386721565e-09;0.18018056071454003;1.0446649978127112;1.000108502001841;0.18015537960694644;0.999868251891498
15.988529;1.0539294418575815;-0.01682685617179097;-0.015966537910391126;-0.19827828545011011;-0.18814060593628681;1.0495754785128835;10.000834039170211;-9.527768531389574e-09;0.18016758439362318;1.0446650582521835;1.0001059061792996;0.1801421725761787;0.9998685673966486
15.998529;1.0539332087593878;-0.016826873570049652;-0.01596647882171184;-0.19826693146035945;-0.1881289405691423;1.0495776652621327;10.000838597138296;-9.739921908696957e-09;0.18015560558385366;1.0446651250648817;1.000103301685386;0.1801299694346031;0.9998689554584631
16.008529;1.053935963009278;-0.01682686765703317;-0.01596641275476012;-0.1982536326726436;-0.18811560847912875;1.0495809260678868;10.000842794463885;-9.954560770311169e-09;0.18014262447362833;1.044665197514587;1.0001006940854442;0.18011677047309216;0.9998694191339359
16.018529;1.0539387121411328;-0.016826869975671267;-0.01596635448764498;-0.19824209023026299;-0.18810394303270597;1.0495832637248872;10.000846660309998;-1.017093701966926e-08;0.18013064127562817;1.044665275477468;1.000098090256033;0.18010457593744109;0.99986996224088
16.028529;1.0539414641217304;-0.016826864070718126;-0.015966288404583515;-0.19822879118979383;-0.18809061093179522;1.0495856804301216;10.00085021136047;-1.0387889508617782e-08;0.18011865620918438;1.044665359174309;1.0000954977714331;0.1800923861683551;0.9998705881478102
16.038529;1.0539442269424504;-0.01682686640001873;-0.01596623012026097;-0.19821724850776443;-0.188078945471929;1.0495891764922713;10.000853449214835;-1.060390676949926e-08;0.18010566943349918;1.0446654488028722;1.0000929234425342;0.18007920165451408;0.9998712987853546
16.048529;1.0539470079781974;-0.016826868735954736;-0.01596617182725683;-0.19820570570898785;-0.18806728000365358;1.049591749588323;10.000856361916805;-1.0817305684439762e-08;0.18009368094774697;1.0446655445935142;1.0000903723839005;0.18006702286164855;0.9998720946084296
16.058529;1.0539498135354568;-0.016826862850759523;-0.015966105718687854;-0.1981924062915897;-0.18805394787773763;1.0495943956427172;10.000858933051687;-1.1026311658743797e-08;0.18008169050779793;1.0446656470622;1.000087848123756;0.18005485005295258;0.9998729750332497
16.068529;1.053952648825208;-0.01682686520199611;-0.015966047410257003;-0.19818086325216433;-0.18804228239036047;1.04959811030062;10.000861153507435;-1.1228978935794379e-08;0.18006869761762453;1.0446657578296061;1.0000853531493699;0.1800416833129949;0.9998739388745903
16.078529;1.0539555177588946;-0.01682686756270669;-0.015965989095657062;-0.1981693200960382;-0.18803061689271194;1.0496008895418836;10.000863028525849;-1.1423205581104371e-08;0.18005670165339505;1.0446658803534559;1.00008288885373;0.18002952258677168;0.9998749845090776
16.088529;1.053958422484182;-0.01682686170633247;-0.01596592296903533;-0.19815602030230237;-0.18801728473603393;1.0496037296203666;10.000864580094417;-1.1606895756965714e-08;0.18004470200060338;1.0446660198929938;1.0000804554830347;0.18001736759845155;0.9998761098975487
16.098529;1.0539613635018326;-0.016826864091530447;-0.01596586464674267;-0.1981444769085847;-0.18800561921689235;1.0496066267982236;10.00086584642752;-1.1778185016297103e-08;0.18003269809580388;1.044666182863966;1.0000780528368682;0.1800052178584756;0.9998773124590087
16.108529;1.0539643403577175;-0.016826866491852777;-0.01596580632293529;-0.19813293340099525;-0.18799395368702979;1.0496105771130853;10.000866878873058;-1.19357191939523e-08;0.18002068950850117;1.04466637554945;1.000075680664902;0.17999307277535773;0.9998785885604043
16.118529;1.053967352209246;-0.01682686068055167;-0.015965740191465048;-0.19811963323924736;-0.18798062149845754;1.0496135765052748;10.000867733604288;-1.2078731474661637e-08;0.1800086761217164;1.0446666025513975;1.0000733382276903;0.1799809317329358;0.9998799334434432
16.128529;1.053970398037047;-0.016826863115718342;-0.015965681867431906;-0.1981080895016865;-0.18796895594857024;1.0496166208530797;10.000868458527826;-1.220679498770784e-08;0.17999665817902466;1.0446668657715728;1.00007102390566;0.1799687941624641;0.9998813418393884
16.138529;1.0539734765576172;-0.016826865570486134;-0.015965623543757863;-0.19809654565525647;-0.1879572903898773;1.0496197057313543;10.000869083812688;-1.231960563807763e-08;0.17998463603581444;1.0446671643193495;1.0000687353147328;0.17995665955983473;0.9998828084595606
16.148529;1.0539765860817911;-0.01682686804643305;-0.015965565220498166;-0.19808500170212529;-0.18794562482342686;1.0496238265921252;10.000869622757605;-1.2416966423381629e-08;0.1799726098562392;1.0446674952286383;1.0000664697734583;0.1799445273791741;0.9998843287154188
16.158529;1.0539787243597807;-0.016826855460324763;-0.015965507733107252;-0.1980732696378964;-0.1879339591793813;1.0496269793641502;10.000870075986745;-1.2498807985045832e-08;0.17996057957513922;1.044667854447031;1.0000642251118403;0.1799323969520232;0.9998858997877258
16.168529;1.0539818883669534;-0.01682684975590672;-0.01596544160424563;-0.1980599689163205;-0.18792062695252493;1.049630160681746;10.000870430043003;-1.256514292297449e-08;0.1799485450852095;1.0446682378910428;1.0000620002852767;0.1799202675507008;0.9998875208826928
16.178529;1.0539850745083428;-0.016826852307179264;-0.015965383283944673;-0.19804842466056996;-0.18790896137006777;1.049633367569597;10.000870660948308;-1.2615924070502396e-08;0.17993650637158912;1.0446686425641813;1.000059795344739;0.1799081385175343;0.9998891923047076
16.188529;1.0539882786250998;-0.016826854887988907;-0.01596532496569638;-0.19803688030478475;-0.1878972957850667;1.049636597297846;10.000870747984766;-1.265098163404638e-08;0.179924463485378;1.0446690667145233;1.0000576114398763;0.17989600932623845;0.999890914000843
16.198529;1.0539914958672838;-0.016826857499858152;-0.01596526665028035;-0.19802533584936913;-0.18788563019883373;1.0496408477429215;10.000870681669236;-1.267028157038873e-08;0.17991241647188622;1.0446695088579605;1.000055450817852;0.17988387950847412;0.9998926846043235
16.208529;1.0539947212992875;-0.016826860143514547;-0.015965208338617955;-0.1980137912945566;-0.1878739646124515;1.04964411777467;10.000870463022238;-1.2674241770357552e-08;0.17990036526230868;1.0446699674099984;1.0000533165937275;0.17987174851170923;0.9998945015511316
16.218529;1.053997950830123;-0.01682686281909744;-0.015965150031629002;-0.1980022466403387;-0.1878622990266539;1.049647407537079;10.00087010263503;-1.2663661170487319e-08;0.17988830955033752;1.044670441054686;1.000051212733183;0.17985961559842262;0.999896361332017
16.228529;1.0540011810108134;-0.01682862213963289;-0.01596675837834211;-0.19799069365810273;-0.18785062563484997;1.0496507186506345;10.000869615520749;-1.2639395113542856e-08;0.1798762488121387;1.0446709287977753;1.0000491437409433;0.1798474798452025;0.999898259379882
16.238529;1.0540034080650025;-0.01682860979773141;-0.015966700916979288;-0.19797896089252315;-0.18783895997994884;1.049654053713134;10.000869013163538;-1.2602204403509492e-08;0.17986518242343427;1.0446714301060909;1.000047114041366;0.17983634025474404;0.9999001901910047
16.248529;1.0540066275172886;-0.016828612572413103;-0.015966642625964967;-0.19796741595022385;-0.1878272943967431;1.049657414759073;10.000868304351767;-1.255281441765408e-08;0.17985310974083102;1.0446719450735733;1.0000451276726403;0.1798241959179497;0.9999021474895424
16.258529;1.0540098346437692;-0.016828615376018104;-0.01596658433936426;-0.19795587090825195;-0.187815628814043;1.0496608017208766;10.000867503444839;-1.2491991045701366e-08;0.17984103016464154;1.044672473991788;1.0000431878927847;0.1798120460875868;0.9999041244357738
16.268529;1.0540130244262753;-0.016828618207526954;-0.015966526055982748;-0.19794432576727816;-0.18780396323158444;1.04966521248787;10.000866634893807;-1.242063369989213e-08;0.1798299431773001;1.0446730167006333;1.0000412968533536;0.179800890097191;0.9999061142345754
16.278529;1.0540161910055343;-0.016828621065622;-0.015966467774348212;-0.19793278052816518;-0.18779229764899633;1.0496686443330188;10.000865727583577;-1.2339895304425426e-08;0.17981784833576572;1.0446735720338436;1.0000394559214105;0.17978872730960482;0.9999081106270127
16.288529;1.0540193278335792;-0.01682862394859066;-0.015966409492772966;-0.19792123519209068;-0.1877806320658038;1.0496720947259013;10.000864804913189;-1.2251290704166621e-08;0.17980574523062648;1.0446741374262514;1.0000376659101053;0.17977655725960845;0.9999101079789179
16.298529;1.0540214289796555;-0.016828611767837797;-0.015966352043988864;-0.19790950191887383;-0.18776896641057234;1.0496755611104878;10.000863881178146;-1.2156824701377773e-08;0.17979463336733115;1.0446747090675084;1.0000359269128731;0.17976537985233607;0.999912101172548
16.308529;1.0540244901790814;-0.016828614694784284;-0.015966293757537806;-0.1978979564050158;-0.18775730082488767;1.0496790413142536;10.000862961722857;-1.2058960835812525e-08;0.17978251208654875;1.0446752828740116;1.0000342389013572;0.1797531954237603;0.99991408573096
16.318529;1.0540275088703412;-0.016828617640950876;-0.01596623546670315;-0.19788641079841127;-0.1877456352377258;1.0496825348965984;10.000862042796008;-1.1960256670669044e-08;0.17977138068458634;1.0446758557279319;1.0000326031336135;0.17974200463660273;0.9999160587607223
16.328529;1.054030483587166;-0.016828620604509743;-0.01596617717049544;-0.19787486509991634;-0.18773396964912328;1.0496860433659254;10.000861113387172;-1.1862999303849813e-08;0.1797592385650833;1.0446764259878674;1.0000310228749676;0.17972980837219768;0.9999180198430404
16.338529;1.0540324135564632;-0.016828608496840407;-0.0159661197022761;-0.19786313151508877;-0.1877223039880626;1.0496895685230971;10.000860156263307;-1.1769208498553822e-08;0.17974808526865868;1.0446769934504287;1.000029502619331;0.17971860773664763;0.9999199705145891
16.348529;1.0540352983724852;-0.01682861148916212;-0.015966061392638203;-0.19785158564592445;-0.18771063839629887;1.049693111105891;10.000859147811305;-1.1680743865731793e-08;0.17973592043785272;1.0446775595314697;1.0000280460533448;0.17970640407294025;0.9999219131273183
16.358529;1.0540381378754355;-0.016828614492611874;-0.015966003074937778;-0.19784003968592398;-0.1876989728027327;1.0496966707908693;10.00085806242468;-1.159909489478572e-08;0.17972474377446376;1.0446781271586596;1.0000266540840157;0.179695198945982;0.9999238505468875
16.368529;1.0540409322957334;-0.016828625733511873;-0.015965952554928744;-0.1978302503368881;-0.18768897385556452;1.0497002463625622;10.000856882007227;-1.1525073163206364e-08;0.17971355505492595;1.044678699782155;1.000025324925742;0.1796839941990009;0.9999257865259097
16.378529;1.0540426826484233;-0.01682861366671504;-0.01596589505281446;-0.1978185164521655;-0.18767730818683712;1.0497038358978061;10.000855602539124;-1.1458939962153585e-08;0.17970135420670683;1.0446792802976688;1.0000240561934206;0.1796717919879156;0.999927725545045
16.388529;1.054045390884853;-0.016828616691911328;-0.015965836706202344;-0.19780697023810548;-0.1876656425866439;1.0497074373871076;10.000854232660373;-1.140092033073647e-08;0.17969014135002165;1.0446798707134295;1.0000228465217038;0.17966059460446707;0.9999296714431086
16.398529;1.0540480603805467;-0.016828619720201596;-0.015965778348049034;-0.19779542393251953;-0.18765397698394612;1.0497110493152375;10.000852788844542;-1.1351459165891888e-08;0.17967891674621855;1.044680472446221;1.0000216954494918;0.1796494041716939;0.9999316259063624
16.408529;1.0540496962710764;-0.016828615891054003;-0.015965728617691393;-0.19778544654497052;-0.18764397795610469;1.0497146709098506;10.000851288031418;-1.1310896190648187e-08;0.1796666806905087;1.0446810866569303;1.0000206027196548;0.17963722247940672;0.9999335883630343
16.418529;1.0540523049207846;-0.016828618919320904;-0.015965670234229984;-0.19777390007349488;-0.18763231234812724;1.0497183020475958;10.000849738998253;-1.127905578108482e-08;0.17965543346990126;1.0446817142429243;1.0000195677804409;0.17962605098751067;0.999935557097454
16.428529;1.0540548926621305;-0.016828621945472123;-0.01596561183830306;-0.1977623535096094;-0.18762064673737167;1.0497219427638043;10.000848144766023;-1.1255331005904056e-08;0.1796441754131355;1.04468235541612;1.000018589750543;0.17961489085692628;0.9999375302705154
16.438529;1.0540564643820145;-0.016828609882199638;-0.015965554264212596;-0.1977506191717473;-0.18760898105294885;1.0497255927561906;10.000846518622922;-1.1239126565242418e-08;0.17963290690588546;1.0446830091484713;1.0000176682390798;0.17960374305661075;0.9999395059318449
16.448529;1.0540590233520133;-0.016828621130918632;-0.01596550365154112;-0.19774082918530153;-0.18759898208528003;1.0497292512870775;10.000844897477517;-1.1230218440917593e-08;0.1796216283730684;1.0446836736431695;1.0000168039105501;0.17959260858713122;0.9999414815194946
16.458529;1.0540615724305529;-0.016828624148343966;-0.015965445221813326;-0.19772928236427864;-0.1875873164666566;1.0497329170735226;10.000843339594374;-1.1228899298102724e-08;0.17961034032606388;1.0446843478384882;1.000015997705269;0.17958148856731757;0.9999434542846818
16.468529;1.0540631147956674;-0.01682861207630995;-0.01596538761515816;-0.19771754780456666;-0.1875756507741247;1.0497355878217782;10.000841910494087;-1.1235977910863469e-08;0.17959904340805208;1.044685031921758;1.0000152495569516;0.17957038404874556;0.9999454224349323
16.478529;1.054065653539539;-0.016828623316565868;-0.015965336970959434;-0.19770775758372217;-0.18756565179710066;1.0497392598303412;10.00084066892851;-1.1252689327532235e-08;0.17958773835148029;1.0446857263767428;1.0000145578771826;0.17955929585309244;0.9999473852078913
16.488529;1.0540671913576705;-0.016828611239007838;-0.015965279343781075;-0.19769602288586793;-0.18755398609582222;1.0497429284352546;10.000839661918887;-1.128043848279029e-08;0.17957642594198503;1.0446864310118322;1.0000139200668985;0.17954822458568004;0.9999493416475456
16.498529;1.0540697310800893;-0.016828622473218098;-0.0159652286793232;-0.19768623251849843;-0.18754398710785727;1.049746589446405;10.000838928614572;-1.1320372226226647e-08;0.17956510707754378;1.0446871446232604;1.0000133330740235;0.17953717065133953;0.9999512896130897
16.508529;1.0540722764295514;-0.01682862547505636;-0.015965170198783542;-0.19767468529080842;-0.1875323214645854;1.0497502400405823;10.00083850151116;-1.1373073048424982e-08;0.1795537828201597;1.044687865137417;1.0000127933282925;0.17952613425017594;0.9999532258191637
16.518529;1.0540738319323437;-0.01682861338511762;-0.015965112541842647;-0.19766295038361117;-0.18752065574267252;1.0497538780401245;10.000838398628737;-1.1438487086268058e-08;0.17954245437754723;1.0446885898850373;1.0000122967226877;0.17951511541074902;0.9999551464763022
16.528529;1.0540764029596357;-0.01682862460384285;-0.01596506184846254;-0.19765315979446585;-0.18751065673159462;1.0497575008913156;10.000838617330261;-1.1515957454167686e-08;0.179531123106244;1.0446893154481;1.0000118390596797;0.17950411405943914;0.9999570478223756
16.538529;1.0540779960992446;-0.016828612499855806;-0.015965004173336773;-0.19764142475778806;-0.18749899099194234;1.049760105671972;10.000839138467637;-1.1604390657084928e-08;0.17951979051627795;1.0446900372134524;1.0000114164901708;0.1794931301179633;0.9999589260663563
16.548529;1.054080618597203;-0.016830380511619107;-0.015966620111626233;-0.19763162580316834;-0.18748898415583543;1.0497636896343074;10.000839934753166;-1.1702499771352163e-08;0.17950845813097974;1.0446907495885958;1.0000110254746315;0.17948216353538432;0.999960777413354
16.558529;1.0540822819681432;-0.0168305559423771;-0.01596674027509459;-0.19761987555362054;-0.18747730324972817;1.0497672504568798;10.000840977783765;-1.1808991658609933e-08;0.17949712720995917;1.044691447219586;1.0000106625515393;0.1794712142526142;0.9999625989886702
16.568529;1.0540849823400684;-0.016830567116918153;-0.01596668954277036;-0.19761008469542551;-0.18746730420074986;1.0497707861845091;10.000842243949414;-1.1922728031852157e-08;0.17948579858318442;1.0446921261633602;1.0000103247636751;0.1794602821641467;0.999964389518291
16.578529;1.0540877287159336;-0.01683057004693167;-0.015966630998737245;-0.19759853694304036;-0.18745563849438449;1.0497742948277264;10.00084371060606;-1.2042814660857821e-08;0.17947547273359954;1.0446927839713909;1.0000100103218867;0.1794503670353021;0.9999661488003075
16.588529;1.0540895248302729;-0.01683056610284835;-0.015966581092336316;-0.19758855842902756;-0.18744563935645653;1.0497767738512949;10.000845339372686;-1.216853729524414e-08;0.17946414991073908;1.0446934193281237;1.0000097180369478;0.17943946842318093;0.9999678769559062
16.598529;1.0540923740629453;-0.01683057723039054;-0.015966530351259303;-0.19757876737887062;-0.18743564028020723;1.0497802201728637;10.000847066655938;-1.2299114188531392e-08;0.17945283011762395;1.0446940320660403;1.0000094461581575;0.17942858571184842;0.9999695743428356
16.608529;1.054094279139195;-0.016830565022194252;-0.015966472635547162;-0.19756703192090563;-0.18742397447496867;1.0497836304636632;10.000848813821172;-1.2433367384602906e-08;0.1794425131556823;1.0446946230310281;1.0000091925359185;0.17941871823640698;0.999971241937586
16.618529;1.0540962421927855;-0.01683056102622295;-0.015966422728927582;-0.19755705325826173;-0.18741397530839393;1.0497870012679602;10.000850503650927;-1.2569672424543791e-08;0.17943119882567593;1.0446951934171582;1.0000089556652743;0.17940786537665276;0.9999728813700204
16.628529;1.0540992662891397;-0.016830563870815787;-0.015966364185864872;-0.19754550517096486;-0.18740230955509374;1.0497893293129514;10.000852070381507;-1.270620416531187e-08;0.1794198870836416;1.0446957440878986;1.0000087350453961;0.17939702651426268;0.9999744943217512
16.638529;1.0541013564969146;-0.01683055983963821;-0.015966314289530072;-0.1975355264045673;-0.18739231037065207;1.0497926121142989;10.00085346479076;-1.2841079164087108e-08;0.1794095780093002;1.0446962754585658;1.000008530786774;0.17938720095019683;0.9999760820213036
16.648529;1.0541045184557984;-0.016830570879997248;-0.01596626356990562;-0.19752573505003065;-0.18738231124944116;1.049795848068769;10.000854657334692;-1.2972393527128783e-08;0.1793982716387647;1.044696787605515;1.0000083433152267;0.17937638799019823;0.9999776453279815
16.658529;1.054106756078997;-0.016830558586334046;-0.015966205888232953;-0.19751399931492733;-0.1873706454019992;1.0497980361437715;10.000855637839049;-1.3098329611683865e-08;0.1793879677904093;1.0446972801456547;1.0000081736717106;0.17936658710938494;0.9999791854086318
16.668529;1.0541100705859598;-0.016830569597028645;-0.01596615519694077;-0.19750420783977593;-0.1873606462678339;1.0498011758275627;10.000856410042154;-1.3217150941302437e-08;0.17937666606459485;1.0446977524293946;1.0000080235465871;0.179355797941119;0.9999807045900315
16.678529;1.0541124615776098;-0.01683056550758146;-0.01596610535686268;-0.19749422887965015;-0.18735064705773266;1.0498042669009946;10.000856985209362;-1.332709790648745e-08;0.17936636606412917;1.044698204360576;1.0000078941398634;0.1793460201050426;0.9999822063956438
16.688529;1.0541159284177375;-0.016830576496942518;-0.01596605470596675;-0.19748443729082193;-0.1873406479148616;1.0498073089058142;10.000857379450663;-1.3426422021311886e-08;0.1793550675536343;1.044698637310667;1.0000077854735034;0.17933525308654305;0.9999836945732871
16.698529;1.0541184711855218;-0.016830564160497268;-0.015965997105367738;-0.1974727013392161;-0.18732898205009565;1.049809300969502;10.000857611512084;-1.3513452855093303e-08;0.1793447703625938;1.0446990541447445;1.0000076976508487;0.17932549622543184;0.9999851722752682
16.708529;1.0541210904652933;-0.01683056004808441;-0.015965947340234033;-0.19746272223578462;-0.18731898283193632;1.049812242215275;10.000857700852407;-1.3586554131621015e-08;0.17933347430295712;1.0446994581559634;1.0000076320599105;0.17931474871244846;0.9999866421677523
16.718529;1.0541247866630392;-0.01683057101898354;-0.01596589677383529;-0.1974529304701125;-0.1873089836833255;1.0498141322372554;10.000857666151635;-1.3644133638597517e-08;0.17932317930744895;1.0446998519638633;1.0000075906199954;0.1793050095846078;0.9999881070920965
16.728529;1.0541275598576878;-0.016830566897316802;-0.015965847073576504;-0.19744295126863656;-0.1872989844625504;1.0498169708386895;10.000857522038531;-1.3684715981443743e-08;0.17931288556377936;1.0447002369431537;1.0000075743117143;0.1792952777474016;0.9999895705951709
16.738529;1.054131410202069;-0.016830577860747667;-0.015965796577448777;-0.19743315938427364;-0.1872889853119241;1.0498197573394226;10.000857280796927;-1.3706824838078467e-08;0.17930259345391503;1.0447006132450694;1.0000075824692376;0.17928555199842736;0.9999910370337883
16.748529;1.0541343382680826;-0.01683056550389152;-0.015965739145286116;-0.19742142315777647;-0.18727731944200157;1.0498214904903116;10.00085695923857;-1.3708867787618175e-08;0.17929130335795956;1.044700980366952;1.0000076128537727;0.17927483106690298;0.9999925112039566
16.758529;1.0541373444773585;-0.016830561376553848;-0.01596568956111223;-0.19741144380445688;-0.18726732022136464;1.049824168957663;10.000856579513904;-1.3689326079965044e-08;0.1792810154506394;1.0447013377204901;1.0000076622520369;0.1792651136525932;0.9999939973660145
16.768529;1.0541414283318136;-0.01683057233855368;-0.015965639187244616;-0.1974016517328697;-0.18725732107312332;1.0498267918516029;10.000856162860961;-1.364689862278869e-08;0.17927072966593566;1.0447016847501582;1.000007727225972;0.17925539844140298;0.9999954983350408
16.778529;1.0541445882872866;-0.016830568214662906;-0.015965589688763337;-0.19739167227157922;-0.18724732185574397;1.0498283594896454;10.000855728396326;-1.3580485735902854e-08;0.1792604458915622;1.0447020209585465;1.0000078045898568;0.17924568420617482;0.9999970151884977
16.788529;1.0541478222255503;-0.016830564094795403;-0.015965540233987954;-0.19738169275887846;-0.18723732264055118;1.0498308741618918;10.000855302475387;-1.3489296225757345e-08;0.1792491641793902;1.0447023464991045;1.000007891406015;0.1792349699661327;0.9999985468231415
16.798529;1.0541521280366635;-0.0168305750692615;-0.01596548999153301;-0.19737190049267922;-0.1872273234987823;1.0498323397186895;10.000854924074766;-1.3372802172900855e-08;0.17923888477011504;1.0447026626473934;1.000007984776904;0.17922525495935016;1.0000000895481809
16.808529;1.0541555037751449;-0.01683057096375435;-0.015965440625888554;-0.19736192086079152;-0.1872173242885422;1.0498347598090403;10.000854634119515;-1.3230395994934973e-08;0.17922860799472803;1.0447029708413857;1.0000080820655077;0.17921553850748617;1.0000016378230665
16.818529;1.0541589473942672;-0.016830566868934554;-0.015965391305081365;-0.1973519411713473;-0.18720732508032523;1.0498361362056434;10.000854462111661;-1.3061329819999521e-08;0.17921833419870856;1.0447032711619162;1.0000081810827828;0.1792058200387402;1.0000031855233986
16.828529;1.0541624565608265;-0.016830562786626983;-0.01596534202820044;-0.19734196142306976;-0.1871973258732288;1.0498384688058027;10.00085442568649;-1.2865106936667758e-08;0.1792080637051653;1.044703562474037;1.000008279652202;0.17919609915038462;1.0000047263659297
16.838529;1.0541670283524858;-0.016830573806365684;-0.01596529196171901;-0.19733216887514862;-0.18718732673692837;1.0498397573449703;10.000854536344095;-1.2641676084367204e-08;0.1791977967664662;1.0447038439178933;1.0000083751289843;0.17918637556823008;1.0000062536386092
16.848529;1.054170659224399;-0.016830569752249547;-0.01596524276677823;-0.19732218899693715;-0.18717732752810787;1.0498420029408593;10.000854802236823;-1.2391150399429196e-08;0.1791875335391413;1.044704115500495;1.000008464173144;0.1791766491295472;1.0000077603198867
16.858529;1.0541743453753838;-0.016830565713204942;-0.015965193609144522;-0.1973122090579411;-0.18716732831640467;1.049843208248333;10.000855233264812;-1.2113569659196033e-08;0.17917727414082477;1.0447043778716136;1.0000085429375356;0.17916691982885247;1.0000092400908482
16.868529;1.0541780831527212;-0.016830561689870363;-0.015965144486594158;-0.19730222905807854;-0.1871573291009917;1.0498453771380365;10.000855847313765;-1.1809044697707875e-08;0.17916701872380547;1.0447046326773488;1.0000086077822756;0.17915718783774712;1.0000106883310194
16.878529;1.0541828684844698;-0.01683057277135105;-0.01596509456535986;-0.19729243621774387;-0.18714732995256633;1.0498465144189895;10.000856668917384;-1.147805762281557e-08;0.1791567675084185;1.0447048827970247;1.0000086557928836;0.17914745351511782;1.0000121017935857
16.888529;1.054186695730003;-0.016830568781745263;-0.015965045505970926;-0.1972824560874694;-0.1871373307293292;1.0498486247802632;10.000857726624561;-1.1121507226108901e-08;0.17914752083374055;1.0447051314880957;1.0000086850683252;0.1791387174539788;1.0000134774936267
16.898529;1.0541905572664136;-0.016830564809956698;-0.01596499647388424;-0.19727247589750907;-0.18712733150227936;1.049849711317656;10.000859058308025;-1.0740364054583237e-08;0.1791372792106506;1.044705381127566;1.000008695084426;0.17912898045555717;1.0000148124481567
16.908529;1.0541944445889828;-0.016832317868165327;-0.015966614114381116;-0.19726248741763197;-0.18711732446468426;1.049851775098817;10.000860714572841;-1.0335381672181713e-08;0.17912704330628304;1.0447056325317865;1.000008686293995;0.17911924332005466;1.000016104505862
16.918529;1.0541993494449509;-0.016832329028768984;-0.015966564296226452;-0.19725269428707107;-0.18710732530085408;1.0498528159444136;10.00086274812319;-9.907214958759292e-09;0.17911681388708894;1.0447058853040507;1.00000865931472;0.17910950658149316;1.000017352835837
16.928529;1.0542032641564862;-0.016832325119294125;-0.015966515327264615;-0.1972427139046637;-0.18709732606174356;1.0498548336764817;10.00086519875078;-9.456711792735355e-09;0.1791065917161324;1.044706138826628;1.0000086149445477;0.17909977041223296;1.000018557352021
16.938529;1.054207181462389;-0.01683232946045234;-0.015966474179157333;-0.1972344904875418;-0.1870889934658096;1.0498558291708613;10.000868092163676;-8.985108067926165e-09;0.1790973774094048;1.0447063928105682;1.0000085544404704;0.17909103473769603;1.0000197180413632
16.948529;1.0542110943954386;-0.016832325592653987;-0.015966425234499305;-0.19722450998310484;-0.18707899421485202;1.0498568046319712;10.000871451651133;-8.493997028976356e-09;0.17908717140086808;1.044706646822615;1.000008479518624;0.17908129942782194;1.0000208345455452
16.958529;1.0542149954238798;-0.016832321745999607;-0.015966376295531135;-0.1972145294141127;-0.18706899495535562;1.0498587632759055;10.000875307326833;-7.985132230057666e-09;0.17907697401115114;1.044706899294973;1.0000083920639238;0.17907156441563427;1.0000219057068456
16.968529;1.0542188759924072;-0.016832317920487075;-0.01596632735780986;-0.19720454878029056;-0.18705899568532647;1.049859709284604;10.000879696096264;-7.460348507328796e-09;0.179067785439919;1.0447071470951852;1.0000082935062413;0.17906282964989784;1.0000229298243748
16.978529;1.0542237278474005;-0.016832329206176527;-0.015966277586389944;-0.19719475520322885;-0.1870489964739458;1.0498616477487064;10.00088465652416;-6.921593089995481e-09;0.17905760574786872;1.0447073861975962;1.000008185004671;0.17905309494458177;1.000023905742218
16.988529;1.0542275443056528;-0.016832333653093074;-0.01596623644695194;-0.19718653148467535;-0.1870406638263089;1.0498625836091393;10.000890224584564;-6.370825451390598e-09;0.17904743500540204;1.0447076128703725;1.0000080683719905;0.1790433598999661;1.0000248330958448
16.998529;1.0542313197927091;-0.01683232989116107;-0.015966187493143345;-0.19717655065146672;-0.18703066451546968;1.0498635203591375;10.00089642934395;-5.809782996788335e-09;0.1790382734784683;1.0447078246566543;1.0000079459343822;0.17903462398868297;1.0000257113596729
17.008529;1.054235049441214;-0.016832326150334597;-0.015966138530032866;-0.19716656975363472;-0.18702066518878224;1.0498654597401824;10.000903285686084;-5.239789688942421e-09;0.17902812164317278;1.044708021142042;1.0000078197784532;0.17902488674301692;1.0000265394570005
17.018529;1.0542387293150701;-0.016832330660756695;-0.015966097363049266;-0.1971583458608466;-0.18701233249349725;1.0498664019282744;10.000910790479232;-4.661786258360487e-09;0.17901898008606462;1.044708204545976;1.00000769202228;0.1790161478358166;1.0000273163686095
