time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.028529;1.0542423563695043;-0.016832326962785363;-0.015966048378429173;-0.19714836483755044;-0.18700233313174325;1.0498673455880265;10.000918927682216;-4.076522203033488e-09;0.1790088493827122;1.0447083794164231;1.0000075652789884;0.17900640697233747;1.0000280420331131
17.038529;1.054245927929204;-0.01683232328687934;-0.015965999382032157;-0.19713838374841886;-0.1869923337510919;1.049869288266053;10.000927680257178;-3.4846913829730135e-09;0.17899972993013338;1.0447085506315716;1.000007442346225;0.1789976638378704;1.0000287181541194
17.048529;1.0542494410860088;-0.01683232786342715;-0.01596595817976649;-0.19713015967851516;-0.18698400099948018;1.0498702273108766;10.000937042845681;-2.8870775790408956e-09;0.17899062180705913;1.0447087207109;1.000007325772679;0.17898891822243618;1.0000293483066862
17.058529;1.054252891898268;-0.016832324232624853;-0.015965909158409283;-0.19712017846310273;-0.18697400158001962;1.0498711607584772;10.000947024324255;-2.28469247949222e-09;0.17898052479279844;1.0447088888872156;1.0000072171485201;0.17897917011038386;1.000029937406685
17.068529;1.0542562743544062;-0.016832320624469623;-0.01596586012408821;-0.1971101971826239;-0.18696400214119668;1.049873087869288;10.000957636205799;-1.6786013394771806e-09;0.17897143853200298;1.0447090524544194;1.0000071161008721;0.1789704196603036;1.0000304910728497
17.078529;1.0542605801132403;-0.01683234035872027;-0.01596581805235474;-0.19710215996624858;-0.186955669402403;1.049874009325183;10.000968880836417;-1.0696009863359739e-09;0.17896136272939087;1.0447092083880123;1.0000070204516127;0.17896066717943718;1.000031015062294
17.088529;1.0542637996913455;-0.0168323367947522;-0.01596576899167549;-0.19709217855356853;-0.1869456699249429;1.0498749270290095;10.000980755430167;-4.581942743589518e-10;0.17895229726633552;1.0447093539541603;1.0000069277915484;0.17895191315453618;1.0000315149436452
17.098529;1.0542669237307563;-0.016832341481479177;-0.015965727724280558;-0.19708395419101518;-0.18693733707652918;1.0498758436499176;10.000993263347404;1.5515011316069303e-10;0.17894324219418065;1.0447094866415412;1.0000068367995187;0.17894315833028182;1.000031995902183
17.108529;1.0542699440711298;-0.016832337957362126;-0.015965678638099324;-0.19707397266147228;-0.18692733756069108;1.0498777621941136;10.0010064124385;7.697554158885265e-10;0.1789341976608769;1.0447096040101918;1.00000674716448;0.1789344036883336;1.0000324630547817
17.118529;1.0542728549536693;-0.01683233445051546;-0.01596562954004342;-0.19706399107224862;-0.18691733802637706;1.0498786857349496;10.001020205757754;1.384790806835637e-09;0.17892416384646673;1.044709703544053;1.0000066586128462;0.17892465025347323;1.0000329224793716
17.128529;1.0542756533529078;-0.016832339189012644;-0.015965588236807843;-0.19705576655007645;-0.1869090051226112;1.049879617411485;10.00103464163489;1.9995764109497363e-09;0.17891514092068667;1.044709782283025;1.000006570336141;0.17891589886150105;1.0000333813962805
17.138529;1.0542783379768927;-0.01683233571111979;-0.01596553911629287;-0.19704578484641191;-0.18689900555323674;1.0498805605505763;10.00104971791111;2.6136534612780487e-09;0.1789061290485178;1.0447098366075704;1.0000064809665181;0.1789071500449848;1.000033847052788
17.148529;1.0542809085030254;-0.01683234047527729;-0.015965497791159064;-0.1970375602191867;-0.18689067261569703;1.049882518393328;10.001065425167821;3.226483836552798e-09;0.178897128419449;1.0447098625647606;1.000006388345745;0.1788984040869915;1.0000343261171307
17.158529;1.0542833654736594;-0.016832337020080634;-0.015965448649063557;-0.19702757839932314;-0.1868806730139622;1.049883492993769;10.00108173533563;3.837272886946456e-09;0.17888813922016025;1.044709856655677;1.000006289602166;0.17888966113634105;1.0000348249485438
17.168529;1.0542857100342804;-0.01683234180433845;-0.015965407302243;-0.19701935366412868;-0.18687234004557207;1.0498844836808938;10.001098603513894;4.4450512858642825e-09;0.17887916158793218;1.0447098167456912;1.0000061819767745;0.17888092123651994;1.0000353495968215
17.178529;1.0542879433423715;-0.01683234659699802;-0.01596536594468929;-0.19701112887584935;-0.1868640070630562;1.0498854865154625;10.001115978940675;5.0487631120725885e-09;0.1788701956244377;1.044709742118407;1.0000060636052137;0.1788721842645751;1.0000359053549213
17.188529;1.054290066314583;-0.016832343166850998;-0.015965316770968747;-0.19700114687668532;-0.1868540074191737;1.0498864952478117;10.001133810755372;5.647333327204603e-09;0.178861241440244;1.044709632627196;1.0000059338797163;0.17886344990850214;1.0000364963853723
17.198529;1.0542910806929175;-0.016832332882386374;-0.015965276224231318;-0.19699273505543544;-0.18684567434092558;1.0498885027899385;10.001152047405046;6.239671132951662e-09;0.17885229912898315;1.0447094884171233;1.0000057935870095;0.17885471776464404;1.0000371257807892
17.208529;1.0542929905826262;-0.01683232946204489;-0.01596522703306018;-0.19698275293934708;-0.18683567467419254;1.0498895025267483;10.001170634568336;6.8245998608654745e-09;0.1788433686476483;1.0447093102663654;1.000005644889758;0.17884598748515546;1.0000377960380458
17.218529;1.0542948022629184;-0.016832334274439958;-0.01596518564050281;-0.19697452792597547;-0.18682734164518114;1.049890488851435;10.001189513523952;7.400796240581973e-09;0.17883444971742557;1.04470909922545;1.0000054910976004;0.17883725883706816;1.0000385093566573
17.228529;1.0542965267251738;-0.016832525979944283;-0.015965321433914815;-0.19696628776482542;-0.18681899346300504;1.0498914567145072;10.001208621350822;7.966700894349215e-09;0.17882554185372435;1.0447088559633926;1.000005336132124;0.1788285316186943;1.0000392673201686
17.238529;1.0542981597048648;-0.01683252255397301;-0.01596527221367624;-0.19695630545546428;-0.18680899376453589;1.0498924011841098;10.001227896469963;8.52041963085509e-09;0.178816644499376;1.0447085811093821;1.0000051839510926;0.17881980556207067;1.0000400704266479
17.248529;1.0542997108614187;-0.01683252735864309;-0.01596523079693192;-0.19694808026240793;-0.18680066070398177;1.0498933175328926;10.001247284131036;9.059769303697756e-09;0.17880775711924438;1.044708276214668;1.0000050383461303;0.1788110803343403;1.0000409181130758
17.258529;1.0543011868739447;-0.016832532160900176;-0.01596518937730727;-0.19693985501022204;-0.18679232763321815;1.0498942015405563;10.001266729695326;9.582689512577313e-09;0.17879887915135373;1.044707944134766;1.0000049026424438;0.17880235550324344;1.0000418095228252
17.268529;1.0543025966325503;-0.016832528727358614;-0.01596514014834135;-0.19692987250359623;-0.18678232790411653;1.0498950501078184;10.001286166071145;1.0087822656065073e-08;0.17879000990071658;1.0447075887868815;1.0000047789741242;0.178793630439125;1.0000427447358153
17.278529;1.054303950864058;-0.016832533519381427;-0.015965098725638345;-0.1969216471274073;-0.18677399481352708;1.0498968622198013;10.00130551009444;1.0574624690144523e-08;0.17878214853252797;1.0447072149041259;1.00000466806661;0.17878590443045117;1.00004372528829
17.288529;1.05430526213996;-0.016832538303140004;-0.015965057301769916;-0.19691342169175896;-0.18676566171288755;1.049897639285388;10.001324664600324;1.1043045157447074e-08;0.17877329417560922;1.0447068277170803;1.0000045698318851;0.17877717697737494;1.000044753260931
17.298529;1.0543055447174947;-0.016834285194671263;-0.01596668335465462;-0.1969050011351197;-0.18675732072347745;1.0498983845581549;10.001343523785433;1.1493403807391428e-08;0.17876444598917954;1.0447064325615163;1.0000044837862547;0.17876844789128868;1.000045830123252
17.308529;1.0543068137117526;-0.01683428172843615;-0.015966634120249283;-0.19689501837577433;-0.18674732095351848;1.0498991027159668;10.001361987635736;1.192655684068264e-08;0.1787556031055244;1.044706034667841;1.0000044090179867;0.17875971718066605;1.0000469566639774
17.318529;1.0543080844486834;-0.016834286479130947;-0.015966592691432763;-0.1968867927651313;-0.18673898782158307;1.049899799673525;10.001379975235793;1.2344004188130758e-08;0.1787477645842714;1.04470563872384;1.0000043445464408;0.17875198490984318;1.0000481333744113
17.328529;1.0543093718667031;-0.016834291213211082;-0.01596655126082849;-0.1968785670944182;-0.18673065467964464;1.0499004821958013;10.001397424341675;1.2747713876135018e-08;0.17873892941999137;1.0447052482938264;1.0000042903202058;0.17874325110718636;1.0000493603698808
17.338529;1.0543106898447943;-0.0168342959285843;-0.015966509828747734;-0.1968703413630812;-0.18672232152788143;1.0499011574047654;10.001414282764738;1.3139793279854252e-08;0.1787300964709125;1.0447048657038647;1.0000042479918456;0.17873451572101806;1.0000506372928577
17.348529;1.0543120507513064;-0.01683430062278682;-0.015966468395681624;-0.19686211557052027;-0.18671398836622832;1.0499018323797866;10.001430500647654;1.352229967915844e-08;0.17872226441013267;1.0447044921160107;1.00000422068033;0.17872677853561109;1.0000519635103648
17.358529;1.0543124652629787;-0.016834290201577184;-0.015966427791864777;-0.19685370293772603;-0.18670565512355805;1.0499025145293084;10.001446025887699;1.3897168484394519e-08;0.17871343185829575;1.0447041277273028;1.000004212059884;0.17871803916730167;1.0000533380846404
17.368529;1.0543139418112755;-0.016834286614291434;-0.015966378551966746;-0.19684371978720558;-0.18669565529304938;1.0499032121572873;10.001460803976167;1.4266199618084889e-08;0.17870559756550164;1.0447037723615007;1.000004225983648;0.17871029725159418;1.000054759283905
17.378529;1.0543154862474609;-0.016834291230610227;-0.015966337121267837;-0.19683549380969909;-0.18668732210000402;1.0499039337186005;10.001474783403818;1.4631102083902432e-08;0.17869676045232016;1.0447034260286885;1.00000426688335;0.17870155256713333;1.0000562242805506
17.388529;1.0543171020922406;-0.01683429581737845;-0.01596629569334894;-0.19682726776786233;-0.18667898889547577;1.0499046865800912;10.001487922107529;1.4993412617940773e-08;0.1786889195145523;1.0447030893187417;1.0000043399486596;0.1786938050037191;1.0000577294553705
17.398529;1.0543187908886629;-0.01683430037383043;-0.015966254268739814;-0.19681904166163525;-0.18667065567926103;1.049905477091145;10.001500186771482;1.535436659584215e-08;0.17868007371888064;1.0447027637320816;1.0000044509540036;0.17868505456366604;1.0000592708769447
17.408529;1.0543195524404598;-0.016834289808194885;-0.0159662136769724;-0.19681062875652935;-0.18666232238081112;1.049906311617668;10.001511546957133;1.5714953711598964e-08;0.17867222197201144;1.0447024512565275;1.0000046055897207;0.17867730139038934;1.0000608445606176
17.418529;1.0543213855455698;-0.016834294304053553;-0.01596617225946674;-0.19680240253176062;-0.1866539891428004;1.0499071967461644;10.001521972759036;1.6076005091196553e-08;0.17866336318721482;1.044702153169062;1.0000048076250816;0.17866854568913085;1.0000624460974432
17.420158;1.0543212891589193;-0.01683430151335128;-0.01596616373279224;-0.19680083187521588;-0.1866523223469453;1.0499051380831599;10.001531436872892;1.6438063996299093e-08;0.17866249643070656;1.044701869781407;1.0000050577312378;0.17866778756605825;1.000064069926006
17.420158;1.0543202626764854;-0.016834301832958597;-0.015966163846311547;-0.19680083174829233;-0.1866523221201524;1.0499031393733738;10.001539920147843;1.6801164748845012e-08;0.17866262107015668;1.044701601794064;1.0000053549627863;0.17866802688314534;1.000065709303428
17.420159;1.0543193053860622;-0.016834302123159648;-0.015966163964201176;-0.1968008316122487;-0.18665232188606823;1.049901203533834;10.00154741708484;1.7164862249968698e-08;0.17866273681881664;1.0447013516573576;1.0000056990430102;0.17866826321737145;1.0000673567708376
17.42016;1.0543184158340777;-0.016834302384321306;-0.0159661640874005;-0.19680083146818492;-0.18665232164549952;1.0498993340766702;10.001553937790177;1.752847920341096e-08;0.17866284355404607;1.044701123677757;1.0000060913051119;0.17866849602498386;1.0000690046028107
17.420162;1.0543175919064367;-0.016834302616618578;-0.01596616421716409;-0.19680083131725434;-0.18665232139887494;1.0498975346148516;10.001559510467821;1.789122225526453e-08;0.1786629410449642;1.044700923292908;1.0000065344828306;0.17866872490382635;1.000070645416699
17.420166;1.0543168313035012;-0.01683430281992876;-0.015966164354798196;-0.1968008311606152;-0.1866523211464092;1.0498958074847582;10.001564179634059;1.8252265897013002e-08;0.17866302894529865;1.0447007564360198;1.0000070314632092;0.17866894968157662;1.000072272355308
17.420174;1.0543161322048262;-0.016834302994026436;-0.01596616450132934;-0.1968008309991738;-0.1866523208882323;1.049894153577353;10.001567994161304;1.8610970019739624e-08;0.178663106972229;1.0447006289421292;1.0000075834317292;0.1786691703086865;1.0000738784380432
17.42019;1.0543154940485115;-0.016834303138882636;-0.015966164657525858;-0.19680083083344835;-0.18665232062433432;1.0498925729712258;10.00157099447374;1.8966900549580614e-08;0.17866317497377932;1.0447005458887435;1.0000081891580765;0.17866938672617494;1.0000754560070102
17.420222;1.0543149174445003;-0.016834303254957012;-0.015966164824141867;-0.19680083066347318;-0.18665232035457643;1.049891065143682;10.001573207137774;1.9319706668136253e-08;0.17866323295076275;1.0447005113547754;1.000008846110469;0.17866959880477817;1.0000769971015588
17.420286;1.0543144029813059;-0.016834303343197535;-0.01596616500189472;-0.19680083048875988;-0.18665232007885413;1.0498896288186939;10.001574645983647;1.9669139564429067e-08;0.17866328111027185;1.0447005282687376;1.000009551914955;0.17866980642812136;1.0000784944083254
17.420414;1.054313950316207;-0.01683430340478071;-0.015966165191245954;-0.19680083030856604;-0.1866523197971167;1.0498882621470047;10.001575315578108;2.0014922331643296e-08;0.1786633198844228;1.0447005983155693;1.000010304528611;0.17867000963194515;1.000079941922712
17.42067;1.0543135583321137;-0.016834303441086048;-0.015966165392424552;-0.1968008301222583;-0.18665231950927158;1.0498869629173178;10.001575213780027;2.035645361039976e-08;0.17866334990496777;1.0447007226460079;1.000011101531524;0.17867020857679616;1.000081334757396
17.421182;1.054313225844405;-0.01683430345380011;-0.015966165605692813;-0.1968008299293013;-0.186652319215136;1.049886727834883;10.001574333989089;2.0692801538348398e-08;0.17866237193577267;1.0447009026006828;1.0000119396207805;0.17866940338771184;1.0000826685308473
17.422206;1.0543129526370512;-0.016834295213138888;-0.015966158024390206;-0.1967990724623268;-0.1866506522659305;1.0498855516155008;10.001572668530391;2.1023016997439318e-08;0.17866138681984914;1.0447011394655243;1.0000128142952867;0.17866859407026658;1.0000839394367544
17.424254;1.054313740238168;-0.016834302044427714;-0.015966149627248315;-0.19679750170883684;-0.18664898538027633;1.0498844276969048;10.001570212866074;2.1346435166499527e-08;0.17866039546739623;1.0447014341987106;1.0000137197756973;0.17866778057416768;1.0000851446552064
17.42835;1.0543145911068428;-0.016834308858091267;-0.01596614124438943;-0.19679593094319747;-0.18664731848650304;1.0498843501890904;10.00156696881903;2.1662786034812645e-08;0.17865739876731435;1.0447017878064089;1.0000146492973774;0.1786649629294819;1.0000862819066374
17.436542;1.0543155066660255;-0.016834290961152323;-0.015966109455046843;-0.19678908835013018;-0.1866406516390981;1.0498853148221492;10.001562945494422;2.197215084822188e-08;0.1786523974183578;1.0447022014830454;1.0000155956730599;0.178660141356693;1.0000873485852797
17.446542;1.0543174865744582;-0.016834296373783475;-0.015966084659080275;-0.1967841897162988;-0.18663565150262487;1.049886318319518;10.001558159619062;2.227481311185471e-08;0.17864539184556544;1.0447026761094487;1.0000165519855382;0.17865331628207667;1.0000883415480266
17.456542;1.0543195296377972;-0.01683429354275771;-0.01596605207157157;-0.19677753377512483;-0.18662898470972988;1.049888357836918;10.001552635464174;2.2571031486212738e-08;0.17863938225548698;1.044703211911094;1.000017511852702;0.17864748819998624;1.0000892576468792
17.466542;1.0543216346440405;-0.016834290701533073;-0.015966019499984885;-0.19677087779821806;-0.18662231790920322;1.0498894314304794;10.001546399681793;2.2860864391803022e-08;0.17863336877004007;1.0447038088081866;1.0000184692327785;0.17864165744162577;1.0000900945531677
17.476542;1.0543238003991824;-0.016834287851759635;-0.015965986944958075;-0.19676422178530276;-0.18661565110164885;1.0498905386917001;10.001539471707545;2.3144152749302707e-08;0.17862635152190282;1.044704467116005;1.0000194184785025;0.17863482406567938;1.000090850957721
17.486542;1.054327025456533;-0.0168343000864134;-0.01596595357823169;-0.1967577524177731;-0.18660898435889764;1.049891680483652;10.001531857298195;2.342056608582781e-08;0.17862033061623928;1.044705187426269;1.0000203546942132;0.17862898791280452;1.0000915262160828
17.496542;1.054329308149412;-0.01683430545490183;-0.015965928865705678;-0.1967528536189034;-0.18660398418840252;1.0498938580095019;10.001523550758098;2.36896166398258e-08;0.17861430612251764;1.0447059689574951;1.0000212737158143;0.17862314867833345;1.0000921210594658
17.506542;1.054331646805089;-0.01683430258662216;-0.015965896364837816;-0.19674619749376995;-0.18659731736485358;1.0498950720746747;10.001514548437182;2.3950720258947465e-08;0.17860727821147224;1.0447068083165438;1.0000221716200726;0.1786163059643211;1.0000926389685663
17.516542;1.0543340403701285;-0.016834299714217;-0.015965863883106314;-0.19673954133253926;-0.18659065053655363;1.0498963227216416;10.001504862663683;2.4203229626047804e-08;0.17860124727824608;1.0447077004999314;1.0000230442422597;0.1786104593132536;1.000093086151641
17.526542;1.0543364888918911;-0.016834296838334813;-0.015965831420424063;-0.19673288513571363;-0.1865839837030753;1.0498976094010288;10.00149452225244;2.4446294653256023e-08;0.17859521396912398;1.04470864043901;1.0000238868096383;0.17860460828909444;1.0000934700915523
17.536542;1.0543389932916898;-0.016834293959374292;-0.015965798976168406;-0.1967262289042117;-0.18657731686399653;1.049899931987271;10.001483568059422;2.4678850247781675e-08;0.17858817910666663;1.0447096233425601;1.0000246941047273;0.1785977526158681;1.0000937980259719
17.546542;1.0543415549594397;-0.016834299309591988;-0.01596577435626997;-0.19672132994900574;-0.18657231666743243;1.0499012913339179;10.001472051154751;2.4899893934176862e-08;0.1785821435642376;1.0447106446064451;1.0000254611946542;0.17859189213561386;1.0000940763960553
17.556542;1.0543441761501788;-0.01683429642668616;-0.015965741945418842;-0.19671467365421502;-0.18656564981660587;1.049902688310584;10.001460026236542;2.5108604806818532e-08;0.17857610823867856;1.0447116999535355;1.0000261835363924;0.17858602661347736;1.0000943115089826
17.566542;1.0543468601214634;-0.016834293543494437;-0.015965709549181188;-0.1967080173273741;-0.18655898296028767;1.0499041231891584;10.001447542536473;2.5304192868295136e-08;0.17856907404545647;1.044712785150665;1.000026856349666;0.17857915567979937;1.0000945107018797
17.576542;1.0543496098105831;-0.01683429066085702;-0.015965677166106883;-0.1967013609696761;-0.1865523160994114;1.0499055964063262;10.001434640041252;2.5485886938285528e-08;0.17856304177141005;1.0447138951758628;1.0000274744490756;0.17857327883786484;1.0000946829021073
17.586542;1.0543524265299937;-0.016834296010753494;-0.015965652601722176;-0.19669646190579895;-0.18654731588375312;1.0499081091614362;10.001421350546526;2.5653107470183452e-08;0.17855701193261056;1.0447150237244214;1.000028032925427;0.17856739543093422;1.0000948380640566
17.596542;1.0543553097225202;-0.016834293129708404;-0.015965620240722306;-0.1966898054937354;-0.18654064901784265;1.0499096637081693;10.001407703262537;2.580553944963133e-08;0.1785509847788477;1.0447161635102804;1.0000285282597356;0.17856150469555573;1.0000949858965866
17.606542;1.0543582571812784;-0.016834290248979953;-0.01596558788833508;-0.19668314905490134;-0.18653398215072406;1.0499112636763464;10.001393729676575;2.5943107200307364e-08;0.17854396031669995;1.0447173071844278;1.0000289592652745;0.17855460581913915;1.0000951346923397
17.616542;1.0543612656989696;-0.01683428736816677;-0.015965555542579297;-0.19667649259091297;-0.18652731528257716;1.0499129131564084;10.001379458443854;2.606596694592481e-08;0.17853793829601006;1.0447184479205673;1.0000293270300988;0.17854869791380712;1.0000952910009564
17.626542;1.0543643318187375;-0.016834292718922353;-0.015965531008384003;-0.19667159344019605;-0.18652231506193992;1.0499146151564576;10.001364907584929;2.617437675067626e-08;0.1785319182582271;1.044719578947044;1.000029633681621;0.1785427800389286;1.0000954600550793
17.636542;1.054367451888956;-0.01683428983843631;-0.015965498670239536;-0.19666493693455045;-0.18651564819235808;1.049917371436422;10.00135008612785;2.626861333676999e-08;0.17852589969301902;1.0447206931119544;1.000029881147055;0.17853685126108096;1.0000956458467347
17.646542;1.0543706215283262;-0.016834286959095435;-0.015965466333213888;-0.19665828040910047;-0.18650898132272992;1.0499191830825327;10.00133500280992;2.6349311047265507e-08;0.1785198821941089;1.044721783349413;1.0000300708101375;0.1785309106748466;1.0000958507272626
17.656542;1.0543738354454444;-0.016834292313235074;-0.01596544180209455;-0.19665338121224057;-0.18650398110215766;1.0499210505059313;10.001319673278545;2.6417783406774906e-08;0.17851286548018871;1.0447228433061846;1.0000302035053417;0.1785239574309702;1.000096075685003
17.666542;1.0543770880911882;-0.01683428943826457;-0.01596540946127461;-0.19664672465551783;-0.18649731423444443;1.049922973330165;10.001304124195638;2.6475815332156994e-08;0.17850684936338304;1.0447238673101853;1.00003027955281;0.1785179907976863;1.0000963208453009
17.676542;1.0543803744322053;-0.01683428656660351;-0.015965377116179104;-0.19664006808348974;-0.1864906473680537;1.049924950470544;10.001288396111477;2.6525307018625572e-08;0.17850083375487374;1.044724850123672;1.0000302993504817;0.17851201019764765;1.0000965850777392
17.686542;1.0543836901169563;-0.016834283698718748;-0.015965344765987006;-0.19663341149700722;-0.1864839805027216;1.0499269797176831;10.00127253974065;2.6568127173365252e-08;0.1784948186283507;1.0447257873137126;1.000030264312051;0.17850601510162273;1.0000968659639897
17.696542;1.0543880315245961;-0.016834304158111716;-0.0159653193886949;-0.19662869880836184;-0.1864789803573341;1.0499290571613282;10.001256607057254;2.6606020497272777e-08;0.17848880390176391;1.044726675994989;1.0000301773782303;0.17850000485586986;1.0000971611824336
17.706542;1.0543913965514837;-0.016834301298232903;-0.01596528702752742;-0.1966220421914779;-0.1864723134927218;1.0499321779785553;10.001240649026986;2.6640454570743907e-08;0.17848278931814085;1.0447275150833255;1.0000300429077358;0.17849397870940287;1.0000974701288181
17.716542;1.0543947850010662;-0.01683429844259758;-0.015965254660903656;-0.19661538556198424;-0.18646564662766346;1.0499343382429946;10.001224717527547;2.66724793141796e-08;0.17847677448439161;1.0447283044247644;1.00002986612961;0.17848793596520265;1.0000977945763374
17.726542;1.0543971975277906;-0.01683428873145632;-0.015965230923820926;-0.1966102997589401;-0.1864606463393873;1.0499365357930264;10.001208860492431;2.670269820673995e-08;0.17847075905636978;1.044729043620407;1.0000296522746115;0.17848187596294757;1.0000981381939937
17.736542;1.0544006340709753;-0.01683428588522097;-0.015965198546237173;-0.19660364311651682;-0.18645397947314213;1.049938769682008;10.001193113179035;2.6731409080495143e-08;0.1784637428030923;1.0447297322091371;1.000029406095165;0.17847479792775092;1.000098505361928
17.746542;1.0544040935411374;-0.016834283044466037;-0.01596516616346583;-0.19659698646381954;-0.18644731260694986;1.0499410392822701;10.00117749588665;2.675881429726485e-08;0.17845772549065142;1.044730370691335;1.0000291322166488;0.1784687009283142;1.0000988997948872
17.756542;1.054407574139255;-0.01683428844135706;-0.01596514158263013;-0.19659208718139481;-0.1864423123899845;1.0499433442501076;10.0011620189045;2.6785070382747432e-08;0.1784517068337959;1.0447309603972206;1.000028835435228;0.17846258403736434;1.0000993238173896
17.766542;1.054411073742516;-0.016834285612798726;-0.01596510919091547;-0.19658543051303584;-0.186435645526259;1.049945685113933;10.001146686600467;2.681010807039024e-08;0.17844568660556753;1.0447315022247492;1.0000285204997992;0.17845644655719828;1.0000997789854575
17.776542;1.0544145900673376;-0.016834291022219526;-0.01596508460223058;-0.19658053122260732;-0.18643064531321632;1.049949063081628;10.001131497139886;2.6833411636076968e-08;0.17843966471248934;1.0447319961137957;1.0000281915675417;0.17845028813502498;1.0001002668728147
17.786542;1.0544181203565217;-0.016834288206504004;-0.015965052203752734;-0.19657387454048397;-0.18642397845478298;1.0499514792512739;10.001116442481562;2.685398062147261e-08;0.17843364115475963;1.04473244165118;1.0000278516459977;0.1784441087708222;1.0001007890613054
17.796542;1.0544216608201857;-0.016834285397799013;-0.0159650198025503;-0.19656721784989406;-0.18641731160017974;1.0499539342580055;10.001101511447331;2.6870459773435428e-08;0.1784276159909508;1.0447328385966723;1.000027502915072;0.17843790877276738;1.0001013473946243
17.806542;1.0544252067976259;-0.016834290828506095;-0.015964995205595772;-0.19656231854690634;-0.1864123113988293;1.0499564280917697;10.001086692793951;2.6881293967164254e-08;0.1784215892800727;1.0447331870931182;1.0000271475243043;0.1784316886243718;1.000101944390263
17.816542;1.0544287535682806;-0.01683428803620888;-0.01596496279986751;-0.19655566184071252;-0.18640564455522335;1.0499589600620187;10.001071976370486;2.6884977971656738e-08;0.17841556097929032;1.04473348786546;1.000026787390931;0.17842544883043648;1.0001025824856762
17.826542;1.0544322965348452;-0.016836050888449635;-0.01596660484692016;-0.19655075429572239;-0.18640063656087538;1.049961529399692;10.001057352886656;2.688030130725865e-08;0.17840953096138057;1.0447337422158303;1.0000264234010343;0.17841918989478694;1.0001032630053115
17.836542;1.054435830948662;-0.01683604811913147;-0.015966572436777286;-0.19654409757176433;-0.18639396973331787;1.049964135866706;10.001042813566482;2.686622873648243e-08;0.17840349917904832;1.044733952013279;1.0000260551187998;0.1784129123803003;1.0001039863369399
17.846542;1.054439352093732;-0.01683604536016053;-0.015966540024457847;-0.19653744083718036;-0.18638730291533773;1.049966779684406;10.001028350717373;2.684164469748647e-08;0.17839746580604404;1.0447341199854547;1.0000256810143975;0.17840661686152395;1.000104752753629
17.856542;1.054442855936629;-0.01683605084316471;-0.015966515416702676;-0.19653254150522198;-0.18638230275623233;1.0499694610813717;10.001013956903542;2.6805390207185e-08;0.17839143120764833;1.0447342497180543;1.000025299146499;0.1784003038032229;1.0001055627816107
17.866542;1.0544463401370296;-0.016836048104266914;-0.015966483000853345;-0.1965258847523722;-0.18637563596000456;1.0499731800096728;10.00099962348799;2.6756369385025506e-08;0.1783853957805994;1.0447343447777826;1.0000249079671766;0.17839397358801712;1.0001064170276805
17.876542;1.0544498043326873;-0.016836053605515724;-0.015966458390471675;-0.1965209854083377;-0.18637063582404187;1.0499759363905492;10.00098534224587;2.669347554059584e-08;0.1783803598164094;1.0447344079620366;1.000024506897722;0.178388626646215;1.0001073161888225
17.886542;1.054453248797598;-0.01683605088173136;-0.01596642597301564;-0.1965143286358775;-0.18636396905203306;1.0499787305632622;10.000971108405283;2.6615513485313468e-08;0.1783743234744394;1.0447344416265087;1.0000240971240408;0.1783822635033027;1.0001082612757801
17.896542;1.0544566730718252;-0.01683605639418709;-0.015966401361740722;-0.1965094292773462;-0.18635896894088363;1.049981563245858;10.000956920770879;2.652122279876789e-08;0.1783682868735362;1.0447344484996945;1.0000236823380892;0.1783758848123506;1.0001092532130702
17.906542;1.0544600759186133;-0.016836053677469983;-0.015966368943747283;-0.19650277248147385;-0.18635230219354376;1.04998443510262;10.000942778002978;2.6409337933922106e-08;0.17836225022390723;1.044734432399962;1.0000232685398849;0.17836949138059893;1.0001102918982914
17.916542;1.054463455795776;-0.016836059192927667;-0.01596634433181425;-0.1964978731036568;-0.18634730210618877;1.049987346509999;10.000928674985536;2.6278639917105125e-08;0.17835621386162628;1.0447343981619333;1.0000228628821637;0.178363084044781;1.000111375596077
17.926542;1.0544668110072515;-0.01683605647535982;-0.015966311912672008;-0.1964912162794475;-0.18634063538118223;1.0499902975682933;10.000914603062638;2.612793966624081e-08;0.17835017812230414;1.0447343503781166;1.0000224720424122;0.17835666348911777;1.000112501065718
17.936542;1.0544691397041508;-0.01683604689293506;-0.0159662881260776;-0.19648613046932292;-0.18633563524314983;1.049993287741236;10.000900554516585;2.5956059739708122e-08;0.17834414316537345;1.044734292273126;1.0000221010573915;0.17835023021559315;1.0001136642559738
17.946542;1.054472439876391;-0.01683604416725108;-0.015966255702556425;-0.19647947361838364;-0.18632896853586225;1.0499963149475977;10.000886526941787;2.576190635285769e-08;0.17833810893986832;1.0447342259227068;1.0000217531996025;0.17834378463531256;1.0001148611758686
17.956542;1.0544757093720438;-0.01683604966691164;-0.01596623108111808;-0.19647457419139652;-0.18632396848435384;1.0499993748345597;10.00087252477675;2.5544522616119852e-08;0.1783330753303545;1.0447341535191639;1.000021430187233;0.17833832710779213;1.0001160885355551
17.966542;1.0544789457949397;-0.016836046927493797;-0.015966198647591075;-0.19646791729970559;-0.18631730179174172;1.0500024607248042;10.000858562560898;2.5303057247757743e-08;0.17832704235196287;1.0447340781190624;1.000021132323479;0.17833185789909262;1.000117343721658
17.976542;1.0544821465934031;-0.016836052411172895;-0.015966174013662886;-0.19646301783467673;-0.18631230175510102;1.0500055641405954;10.00084466864248;2.5036771921676562e-08;0.17832101026839833;1.044734002780647;1.0000208586646233;0.17832537716527985;1.0001186241734172
17.986542;1.0544853088540038;-0.016836049653238257;-0.015966141565777133;-0.19645636089434346;-0.1863056350779111;1.050008675644252;10.000830882157414;2.4745130126104696e-08;0.1783149795947432;1.0447339297473215;1.0000206068686137;0.1783188850532896;1.0001199273879924
17.996542;1.0544884286175635;-0.016836055115578837;-0.015966116916060293;-0.19645146138347808;-0.18630063505685396;1.0500117856465743;10.000817244250367;2.4427763995344786e-08;0.17830895097371058;1.0447338611118806;1.0000203731067678;0.17831238186428555;1.000121251963161
18.006542;1.054491500581677;-0.016836052333524962;-0.015966084451692654;-0.19644480438714296;-0.18629396839483056;1.0500148851629014;10.000803792040934;2.4084331977799557e-08;0.17830392498398628;1.0447337997643689;1.0000201528258648;0.17830686800572715;1.0001225980381674
18.016542;1.054494518609493;-0.0168360577694131;-0.01596605978563083;-0.1964399048242381;-0.18628896838824974;1.0500179664358171;10.000790560186791;2.371467123840626e-08;0.17829790203117504;1.0447337495372326;1.0000199417521312;0.17830034376681178;1.000123966378951
18.026542;1.0544974761701449;-0.016836054959453964;-0.015966027305804254;-0.1964332477674928;-0.18628230174004004;1.0500210228262503;10.000777583479582;2.331917517193401e-08;0.17829188232626456;1.044733714671875;1.0000197363094137;0.17829380935320857;1.000125357305947
18.036542;1.0544993664769562;-0.016836045273748834;-0.015966003452571435;-0.19642816179977995;-0.18627730167584275;1.0500240480582859;10.000764893876088;2.2898771443406146e-08;0.17828686590885595;1.0447336993145164;1.000019534012901;0.1782882651603716;1.0001267702503736
18.046542;1.0545021828304781;-0.016836050667896972;-0.015965978765003306;-0.19642326216043604;-0.18627230168898698;1.0500270357594863;10.000752516341311;2.245445801887404e-08;0.17828085278695294;1.044733707292746;1.0000193343240487;0.17828171185552327;1.0001282037898016
18.056542;1.0545049190097302;-0.016836047818049725;-0.01596594626437146;-0.19641660501713848;-0.18626563506012347;1.050029979831611;10.00074047177493;2.1987057748600217e-08;0.17827484309859462;1.0447337416740596;1.0000191389707567;0.17827515019003706;1.0001296559847954
18.066542;1.0545075691750974;-0.01683605318941552;-0.01596592156309496;-0.19641170531984398;-0.18626063508607432;1.0500328751815033;10.000728787326938;2.1497403020487735e-08;0.17826883712353064;1.0447338042715961;1.0000189509993698;0.1782685808094;1.0001311245946178
18.076542;1.0545101278290887;-0.01683605032120181;-0.015965889048162048;-0.19640504811264012;-0.18625396847036643;1.050035718053729;10.000717501872275;2.0986406125028353e-08;0.1782638351517772;1.0447338953278575;1.0000187734981896;0.17826300419727534;1.0001326068751817
18.086542;1.054512590010892;-0.016836055679504042;-0.0159658643310323;-0.196400148359955;-0.186248968510541;1.0500385060581836;10.000706660899908;2.045480675355249e-08;0.17825783730683709;1.0447340130114688;1.0000186090484895;0.17825642064926037;1.000134099384574
18.096542;1.0545149517939665;-0.016836052803715872;-0.015965831798182447;-0.19639349109280815;-0.18624230191107363;1.0500412379939863;10.000696311601036;1.990295971056447e-08;0.17825184350721127;1.0447341529887413;1.0000184599858974;0.17824983023626234;1.000135598336455
18.106542;1.0545162106500185;-0.01683604306673033;-0.01596580788833979;-0.19638840497883817;-0.1862373018991436;1.0500439132785677;10.00068650573705;1.9330734288858174e-08;0.17824685365189893;1.0447343088667032;1.000018328611782;0.1782442328789096;1.000137100284495
18.116542;1.0545183652470052;-0.016836048426630414;-0.015965783140474803;-0.19638350515736105;-0.1862323019692364;1.0500465317130994;10.000677302988171;1.873753845834332e-08;0.1782408677834142;1.044734473564387;1.0000182165559575;0.17823762854065373;1.000138602321276
18.126542;1.0545204151654837;-0.016836045561370812;-0.015965750575618474;-0.1963768478158183;-0.18622563540296438;1.0500490941175038;10.000668764689648;1.8122563097064307e-08;0.17823588608522137;1.0447346410599552;1.0000181243946265;0.17823201738194133;1.000140102073895
18.136542;1.054522360548184;-0.016836050936945082;-0.015965725806188148;-0.1963719479479487;-0.18622063549820317;1.0500516032062321;10.000660942533335;1.7484926924844124e-08;0.17822990888578805;1.0447348078488514;1.0000180525963756;0.1782253997744359;1.0001415980689927
18.146542;1.0545242020604118;-0.016836056324141067;-0.01596570102613059;-0.19636704805889316;-0.1862156356078152;1.0500540638382418;10.000653871617715;1.6823670846174016e-08;0.17822393666581257;1.044734973100321;1.000018002289283;0.17821877619448756;1.0001430897318826
18.156542;1.0545259409861032;-0.016836053493674057;-0.015965668429504826;-0.19636039064041413;-0.18620896908448112;1.0500564820959843;10.00064756980398;1.6137919349612726e-08;0.17821896997952616;1.0447351373862421;1.0000179747377185;0.1782131471024639;1.0001445770237793
18.166542;1.0545265787461864;-0.01683604381791098;-0.01596564445580599;-0.19635530442935345;-0.1862039691547834;1.050058863680175;10.000642046077887;1.5427089351368333e-08;0.17821300936736045;1.044735301176442;1.0000179707711445;0.1782065129132783;1.0001460602502512
18.176542;1.0545281161203288;-0.016836049254194525;-0.015965619645286054;-0.19635040447921326;-0.18619896931268698;1.0500612129967226;10.000637313940663;1.4690849689707788e-08;0.1782080552899404;1.0447354640804347;1.0000179908028868;0.17820087401527418;1.0001475395648354
18.186542;1.0545295536531702;-0.01683604647986738;-0.01596558701978125;-0.19634374699171794;-0.18619230283951496;1.0500635336632744;10.000633395058605;1.3928915922019033e-08;0.1782021081518781;1.0447356251170223;1.0000180349011116;0.1781942307575137;1.0001490145884468
18.196542;1.054530892438136;-0.016836051960721413;-0.015965562192538984;-0.19633884699687704;-0.18618730303289993;1.0500658295942435;10.000630310784405;1.3140956095234749e-08;0.17819716848242384;1.044735783429515;1.0000181026234258;0.17818858339331978;1.0001504851078844
18.206542;1.054532134026168;-0.01683605746762428;-0.015965537358353973;-0.19633394698144213;-0.18618230324543383;1.0500681050316714;10.00062807624577;1.2326602079073607e-08;0.1781912371704764;1.044735938267964;1.000018192430758;0.1781819319827606;1.0001519518047848
18.216542;1.0545322803877646;-0.016836039677814617;-0.01596550553840508;-0.1963271031706615;-0.1861756367588339;1.0500703636529394;10.000626702495858;1.148556709194674e-08;0.17818631561773743;1.0447360882769872;1.0000183017260453;0.1781762763756111;1.0001534160014376
18.226542;1.054533334858623;-0.016836045242857454;-0.015965480690713976;-0.19632220311655355;-0.18617063701296965;1.0500726084510457;10.000626197568376;1.061787497327755e-08;0.1781804057032219;1.0447362313595883;1.0000184287084102;0.1781696163522544;1.000154879701866
18.236542;1.0545343030289012;-0.016836050838586022;-0.015965455835598844;-0.19631730304270875;-0.1861656372902048;1.05007484234091;10.000626560991781;9.723850941248495e-09;0.17817550957480321;1.0447363653450281;1.0000185741901146;0.17816395172155966;1.0001563463144254
18.246542;1.0545351926172186;-0.0168360482337469;-0.01596542316631383;-0.196310645414231;-0.1861589709438183;1.0500770683996716;10.000627777619622;8.803882063869167e-09;0.1781696294378363;1.0447364887700672;1.0000187412234254;0.17815728228519345;1.0001578206266453
18.256542;1.054536012608585;-0.01683605389215746;-0.015965398293807716;-0.19630574529778563;-0.18615397127184496;1.0500792897672067;10.000629819325415;7.858337843390633e-09;0.17816476747995888;1.0447366015120436;1.0000189337108651;0.1781516078869737;1.000159308085442
18.266542;1.0545357765829626;-0.016836230711330648;-0.015965550757727653;-0.1963006438465308;-0.1861489564162774;1.0500805094696957;10.000632651414502;6.887661836997357e-09;0.17815892586238682;1.0447367049679013;1.000019155560041;0.1781449285732617;1.0001608144187009
18.276542;1.0545364829931037;-0.016836236430714604;-0.015965525857345567;-0.1962957436950261;-0.1861439567990225;1.0500827300781395;10.000636235954113;5.892416575311191e-09;0.1781541066154213;1.0447368015419696;1.0000194102769102;0.1781392446404507;1.0001623453535293
18.286542;1.054537142934222;-0.0168362339513774;-0.015965493135695473;-0.1962890859758683;-0.18613729056195932;1.0500849531560943;10.000640530365345;4.873273542909845e-09;0.17814831146855367;1.0447368940869868;1.0000197009383358;0.17813255655085292;1.0001639060624965
18.296542;1.054537761208729;-0.016836239740797905;-0.01596546820679072;-0.19628418577811732;-0.18613229100274092;1.05008717874047;10.000645480645225;3.831082293180355e-09;0.17814354174805694;1.0447369858701991;1.0000200302764783;0.17812686483344634;1.000165500901006
18.306542;1.0545373412825962;-0.01683623047291264;-0.01596544408957874;-0.1962790993575691;-0.1861272914030271;1.050089405189312;10.000651016563976;2.7669278565355795e-09;0.1781377984875412;1.0447370805439056;1.0000204004188384;0.1781201699876952;1.0001671336335138
18.316542;1.0545378855868826;-0.016836236335000223;-0.01596541913048919;-0.19627419911858912;-0.18612229190560994;1.05009162935525;10.000657058443172;1.682030307612917e-09;0.17813308275969128;1.0447371817115145;1.0000208126636063;0.1781144723996204;1.0001688074904485
18.326542;1.0545383960031403;-0.016836234001227926;-0.015965386349027808;-0.19626754129730403;-0.18611562579193727;1.0500938472113903;10.000663528762148;5.776057819830182e-10;0.1781283958435196;1.0447372927831586;1.0000212676985514;0.17810877234260228;1.0001705250993502
18.336542;1.05453887451849;-0.016836239939295554;-0.01596536136009609;-0.1962626410063613;-0.18611062635928635;1.050096054995867;10.000670359183275;-5.452365095244273e-10;0.17812273902231002;1.0447374173477233;1.0000217658146762;0.17810207010798726;1.0001722890213953
18.346542;1.0545393236007279;-0.01683624591683733;-0.015965336355895865;-0.1962577406898879;-0.1861056269596222;1.050098249728157;10.000677495725087;-1.6855558848829501e-09;0.17811811337840525;1.0447375591345576;1.0000223063617848;0.1780963661314004;1.000174102338098
18.356542;1.0545387459418687;-0.016836236841283804;-0.01596531216256;-0.19625265417368545;-0.1861006275221073;1.050100428387316;10.000684902384794;-2.8425091000543123e-09;0.17811351986355406;1.0447377214027105;1.0000228871652699;0.17809066100717474;1.000175968746879
18.366542;1.0545391440322671;-0.0168362428999557;-0.01596528712629005;-0.1962477538086445;-0.18609562818845884;1.0501015869859067;10.00069255632427;-4.015290700707892e-09;0.17810795946000535;1.0447379065215605;1.0000235053995428;0.1780839555022087;1.0001778927210927
18.376542;1.0545395199851377;-0.01683624076665909;-0.015965254266522507;-0.19624109584220523;-0.18608896223930227;1.0501037203585342;10.000700439904515;-5.203188657979614e-09;0.178103433172175;1.0447381159984566;1.0000241592834436;0.1780782505534323;1.0001798793668042
18.386542;1.0545388752654115;-0.016836231814734808;-0.015965230025377964;-0.19623600925986762;-0.18608396290053764;1.050105822022018;10.000708542502382;-6.405565998273867e-09;0.17809894190810177;1.0447383506912677;1.0000248487276469;0.1780725471849079;1.0001819337460711
18.396542;1.0545392101222284;-0.01683623799707269;-0.015965204943219496;-0.1962311088086307;-0.18607896366579596;1.0501078837687137;10.000716866121484;-7.621906974988954e-09;0.17809348645211134;1.044738610942277;1.0000255747464797;0.17806584647985302;1.0001840603891867
18.406542;1.054539523019372;-0.016836244219842526;-0.01596517984771502;-0.19622620832555424;-0.18607396446464747;1.0501098954958958;10.000725420433254;-8.852079147519894e-09;0.1780890675189926;1.044738896612058;1.0000263387293784;0.1780601495720714;1.0001862629523206
18.416542;1.0545398107678077;-0.016836250482806167;-0.01596515474005663;-0.19622130780953773;-0.18606896529815628;1.0501118459678913;10.000734212214864;-1.0096391182412275e-08;0.17808468577295977;1.0447392072719106;1.0000271419612803;0.1780544575435546;1.0001885441249527
18.426542;1.0545390696242325;-0.016836241692554994;-0.015965130448207337;-0.19621622112297005;-0.1860639660967848;1.0501137243265846;10.000743243573137;-1.1355258736795794e-08;0.1780803418080197;1.044739542782782;1.0000279853421208;0.17804877132441327;1.0001909062353846
18.436542;1.0545392963065425;-0.01683624803553194;-0.01596510532083868;-0.19621132054351303;-0.18605896700351218;1.0501145211533272;10.00075251619987;-1.2628889106760133e-08;0.17807503615553313;1.0447399036828868;1.0000288693977644;0.17804209161717846;1.0001933517252581
18.446542;1.0545394887035968;-0.016836246184605913;-0.01596507237921853;-0.1962046623360111;-0.18605230129991163;1.050116228494871;10.000762031499626;-1.3917181396034559e-08;0.17807076927948365;1.0447402904255896;1.0000297942482683;0.1780364188148976;1.0001958826741129
18.456542;1.0545396466221426;-0.01683625260596809;-0.01596504724053939;-0.19619976168419934;-0.18604730228358116;1.050117839467754;10.000771791325969;-1.5219721001244067e-08;0.17806654146493087;1.0447407020833845;1.0000307595659768;0.17803075300310872;1.0001985002014087
18.466542;1.0545387725379993;-0.016836243972724395;-0.01596502292682939;-0.19619467488386175;-0.18604230323598478;1.0501193480839695;10.000781800701798;-1.6535923856907696e-08;0.17806235276184368;1.0447411360271601;1.0000317649370103;0.17802509406153935;1.0002012046311568
18.476542;1.0545388713113526;-0.016838008073353637;-0.015966664436754957;-0.19618976593762708;-0.18603729649240797;1.0501207493147728;10.000792063604814;-1.7865261943970192e-08;0.17805820315836232;1.0447415884876687;1.0000328102079896;0.1780194417831011;1.000203995709097
18.486542;1.0545389496095627;-0.016838014615047928;-0.015966639303061334;-0.19618486519308703;-0.18603229759742534;1.0501220394562498;10.000802574040216;-1.920738228600648e-08;0.17805309272254535;1.0447420549761675;1.000033895556582;0.17801279597859362;1.0002068723279987
18.496542;1.0545380154428878;-0.016838006101938755;-0.015966615003412295;-0.19617977831753294;-0.18602729867389511;1.050122216695152;10.000813313348546;-2.0562270287708206e-08;0.17804902154138824;1.0447425305972415;1.0000350215430183;0.17800715652888102;1.0002098327761688
18.506542;1.0545380772898183;-0.01683801272489304;-0.01596658988794832;-0.19617487751609444;-0.18602229986439653;1.050123280902498;10.000824261075437;-2.1930414642409992e-08;0.17804498971722613;1.0447430105230173;1.000036188939235;0.17800152338182262;1.0002128758193682
18.516542;1.0545381425688656;-0.016838019389596805;-0.015966564785756594;-0.1961699766835376;-0.1860173010980312;1.0501242323997617;10.00083541239904;-2.331270920524418e-08;0.17804099748568553;1.0447434900477357;1.000037398452071;0.17799589658299658;1.000216001579007
18.526542;1.0545372160798299;-0.016838011001410892;-0.015966540525825575;-0.19616488973462703;-0.18601230230316612;1.0501250708977645;10.000846785471202;-2.471024185705741e-08;0.17803704520390376;1.0447439640988951;1.0000386509039867;0.17799027631188274;1.000219212017111
18.536542;1.0545372997115774;-0.0168380095171562;-0.015966507651202194;-0.19615823122596834;-0.18600563697213415;1.050125795190773;10.000858413755665;-2.61241630960655e-08;0.17803313314828512;1.0447444271272355;1.0000399475082944;0.17798466285267384;1.0002225113425707
18.546542;1.0545373933590734;-0.016838016308735687;-0.01596648260541832;-0.1961533303009131;-0.18600063832974184;1.0501254036551353;10.000870334809537;-2.755569147711046e-08;0.17802926137327513;1.0447448740588687;1.0000412895095063;0.17797905655004595;1.0002259055149676
18.556542;1.0545364958388908;-0.01683800804843625;-0.01596645841036427;-0.1961482432761096;-0.18599563965608315;1.050125895524054;10.000882586641563;-2.900616836929871e-08;0.17802542986071265;1.04474530143533;1.0000426776577562;0.17797345779063625;1.0002294007646593
18.566542;1.0545366052235898;-0.01683801492740943;-0.015966433416462953;-0.19614334229319247;-0.18599064109282903;1.0501262715702835;10.00089520397201;-3.047685975745715e-08;0.17802063878212532;1.0447457074297066;1.000044112533937;0.17796686699434738;1.0002330029007234
18.576542;1.0545367185789944;-0.016838021852209905;-0.015966408452357552;-0.19613844127890656;-0.18598564256933628;1.0501265336701089;10.000908208555488;-3.196878211714497e-08;0.1780168885117502;1.0447460917770812;1.0000455955877687;0.17796128460486885;1.0002367177653315
18.586542;1.054535831276711;-0.016838013729626986;-0.015966384346441525;-0.1961333541802005;-0.1859806440154058;1.0501256841183257;10.000921608581148;-3.348299159221103e-08;0.1780131794142799;1.044746456318677;1.0000471296200275;0.17795571108764974;1.0002405513313737
18.596542;1.0545359361646975;-0.016838020751738274;-0.01596635944881353;-0.19612845310926835;-0.1859756455737384;1.050125724628277;10.000935408833966;-3.5020909212999213e-08;0.17800951173877452;1.0447468040730195;1.000048718358236;0.1779501468979572;1.0002445093289933
18.606542;1.0545360234380678;-0.01683802782593499;-0.015966334587735997;-0.1961235520086539;-0.18597064717415687;1.0501256558779877;10.000949613780264;-3.65842521751685e-08;0.17800588574494677;1.0447471371526729;1.0000503660339326;0.17794459240859425;1.0002485976030553
18.616542;1.054535081793368;-0.016838019859764856;-0.015966310590952822;-0.1961184648413255;-0.18596564874634613;1.0501254787793557;10.00096422099371;-3.817477516713273e-08;0.1780023018121019;1.0447474561410113;1.000052076947814;0.17793904784662729;1.000252823017832
18.626542;1.0545351000533598;-0.016838027045855863;-0.015966285807529276;-0.19611356369052727;-0.1859606504325696;1.0501251959055444;10.000979215624106;-3.979402931132189e-08;0.1779987603544409;1.0447477606865887;1.0000538546858841;0.1779335132116004;1.0002571937085225
18.636542;1.0545350679055931;-0.01683803429188299;-0.015966261063939623;-0.1961086625144411;-0.18595565216224852;1.0501238111547426;10.000994568097045;-4.144325541328941e-08;0.17799526169162005;1.0447480497026322;1.0000557018646892;0.17792798819553063;1.0002617185739666
18.646542;1.054533975397296;-0.016838026505516322;-0.015966237185970233;-0.19610357529078115;-0.18595065386496132;1.050123328063616;10.001010233443981;-4.3123520311694746e-08;0.17799180595945152;1.0447483214272038;1.0000576207870002;0.17792247221287252;1.0002664068914113
