time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.656542;1.0545338123049266;-0.016838033879490254;-0.01596621252120225;-0.19609867407154233;-0.185945655683186;1.0501227486920113;10.001026154334138;-4.48358918822636e-08;0.17798839305816125;1.044748574399752;1.000059614056867;0.17791696452978106;1.0002712688298518
18.666542;1.0545325679410344;-0.016838026226585753;-0.015966188720847475;-0.19609358681476804;-0.18594065747570152;1.0501220740484025;10.001042266510726;-4.658147231649682e-08;0.17798502270668773;1.044748808416703;1.0000616845425387;0.1779114643347972;1.0002763160796773
18.676542;1.054532230821031;-0.01683803373941908;-0.015966164132459885;-0.19608868555154949;-0.18593565938477633;1.0501203049805483;10.001058504438818;-4.8361473919741297e-08;0.17798169458383137;1.04474902411655;1.0000638350720976;0.17790597064191485;1.00028156100728
18.686542;1.0545317888355186;-0.016838041325367356;-0.015966139581283317;-0.19608378426299428;-0.18593066133956968;1.0501194423477682;10.001074805996302;-5.0177412337810125e-08;0.17797840846042806;1.0447492223070232;1.0000660680450513;0.17790048217046753;1.0002870151371193
18.696542;1.0545302300528752;-0.016838033891781765;-0.015966115892384072;-0.19607869695034752;-0.18592566326884657;1.0501184866627056;10.001091112901593;-5.203125231008655e-08;0.17797516423709264;1.044749403857823;1.0000683846453327;0.1778949973338687;1.0002926889082935
18.706542;1.0545295436509312;-0.016838041631116143;-0.015966091413341682;-0.19607379561503535;-0.18592066531377965;1.0501164379903003;10.001107368365966;-5.392542473418543e-08;0.17797296189131367;1.0447495693203772;1.0000707843859358;0.17789051421654237;1.0002985920137173
18.716542;1.0545277202313368;-0.016838034355724316;-0.01596606779514925;-0.19606870826543718;-0.18591566733144899;1.0501152962346443;10.001123517441679;-5.5862673645414847e-08;0.17796980143722624;1.044749718263681;1.0000732659536278;0.17788503048503604;1.0003047329374242
18.726542;1.0545267512088414;-0.016838050491014816;-0.015966051193071235;-0.19606556455357677;-0.18591233611051736;1.0501140613732878;10.00113950989504;-5.7845743526105446e-08;0.17796668294743104;1.0447498491112248;1.000075828424961;0.17787954334239844;1.000311119069211
18.736542;1.0545256284850277;-0.01683805847707038;-0.015966026819429005;-0.19606066315011692;-0.18590733828145936;1.0501127332363027;10.001155300465463;-5.987721126892175e-08;0.17796360665904026;1.044749959836466;1.0000784717063416;0.17787404966357168;1.0003177580726343
18.746542;1.054523344808644;-0.016838051453540608;-0.015966003307665937;-0.19605557574779447;-0.1859023404198252;1.0501103108819967;10.00117084909956;-6.195970429594311e-08;0.1779605730808439;1.0447500491860102;1.0000811963136373;0.17786854631352;1.0003246584100391
18.756542;1.0545218938311638;-0.016838059611387506;-0.01596597900709568;-0.19605067430308296;-0.185897342665698;1.0501087925126862;10.001186128170113;-6.409616888743242e-08;0.17795758294795452;1.0447501174310898;1.0000840029039175;0.17786303036674683;1.00033182855694
18.766542;1.0545192691292624;-0.016838052761639726;-0.0159659555698221;-0.19604558687275442;-0.18589234487580586;1.0501071765226162;10.001201129425214;-6.628982297511624e-08;0.1779546371656229;1.0447501658213338;1.0000868920720722;0.17785749903572204;1.000339276277731
18.776542;1.0545174633889611;-0.016838061095783802;-0.01596593134521119;-0.1960406853938472;-0.1858873471907818;1.0501044624167535;10.00121586021877;-6.85440205030249e-08;0.17795273685875218;1.0447501954749139;1.000089864472682;0.17785294950738495;1.0003470085059392
18.786542;1.0545154688446539;-0.01683806952074472;-0.01596590715956077;-0.19603578389862797;-0.1858823495386943;1.050102650311131;10.001230334168826;-7.086233637536954e-08;0.17794988337798506;1.0447502071100947;1.0000929209881235;0.1778473789410002;1.0003550313682519
18.796542;1.0545122776068419;-0.016838062943543154;-0.01596588383907437;-0.19603069643954601;-0.18587735184771376;1.0501007401311127;10.001244563830548;-7.324871340387862e-08;0.17794707825667627;1.0447502015458943;1.0000960630246714;0.17784178455312466;1.000363349677103
18.806542;1.0545098816393608;-0.016838071556084768;-0.015965859733250584;-0.1960257949241721;-0.1858723542587431;1.050098731639087;10.001258555252523;-7.570734422658122e-08;0.17794432316268358;1.0447501802927335;1.0000992926047185;0.17783616356415863;1.0003719667537425
18.816542;1.0545062731018033;-0.016838065170304856;-0.015965836494043338;-0.19602070745999411;-0.18586735662907813;1.0500956241374215;10.001272307207577;-7.824235075512404e-08;0.17794161986887386;1.044750145935377;1.000102611875373;0.1778305130443052;1.0003808854466187
18.826542;1.05450344455023;-0.01683808221170219;-0.015965820278292946;-0.19601756363094444;-0.18586402574834057;1.0500934159730166;10.00128581827888;-8.085760181214828e-08;0.17793997034872008;1.0447501018650514;1.0001060222905442;0.17782582989587828;1.0003901090599503
18.836542;1.0544993886162066;-0.016838076025985742;-0.015965797124411398;-0.19601247617250084;-0.18585902817797964;1.050091105564712;10.001299096013364;-8.355670594007876e-08;0.1779373768937787;1.044750051580197;1.0001095241845777;0.1778201110392215;1.0003996414451224
18.846542;1.0544960972739783;-0.01683808503896858;-0.015965773189006664;-0.1960075746483807;-0.18585403070919734;1.0500876926898726;10.001312157863984;-8.634304131027646e-08;0.17793484202050364;1.0447499979896941;1.0001131170187747;0.1778143536879846;1.000409486865462
18.856542;1.054491562099696;-0.016838079063245675;-0.015965750123330767;-0.19600248720196645;-0.18584903320221935;1.0500851780345781;10.001325019379243;-8.921989252864752e-08;0.17793236823393715;1.0447499425628675;1.0001167991357354;0.17780855556760125;1.0004196498737539
18.866542;1.0544877749859274;-0.016838088291602337;-0.015965726276521673;-0.1959975856827652;-0.18584403580162984;1.0500825620039265;10.00133768252394;-9.219068184558994e-08;0.17793095791462324;1.0447498850310264;1.0001205669442026;0.17780371488665567;1.0004301351770224
18.876542;1.054483728567605;-0.01683809763205357;-0.01596570247397885;-0.1959926841648763;-0.18583903843965446;1.050078844201064;10.001350137635212;-9.525916009547899e-08;0.1779286133517902;1.0447498243222644;1.0001244151127515;0.17779783006362607;1.0004409474621452
18.886542;1.0544784158798723;-0.016838100226206416;-0.015965687347711373;-0.1959893544539574;-0.18583570769726002;1.050076023701109;10.00136237191241;-9.842947872128798e-08;0.1779263367840019;1.0447497597152542;1.000128337540655;0.17779189952500288;1.0004520917834725
18.896542;1.0544738299319014;-0.016838109800920445;-0.015965663633163804;-0.1959844529489864;-0.18583071042330315;1.0500720994785682;10.001374377822362;-1.0170597864326801e-07;0.17792513044571728;1.0447496909453309;1.0001323280152772;0.17778692173698316;1.00046357478917
18.906542;1.0544679632191896;-0.01683810440326862;-0.015965640787631383;-0.19597936554874773;-0.18582571312814922;1.05006907057836;10.001386160711958;-1.0509280621498511e-07;0.17792299661292393;1.0447496173975244;1.0001363806317114;0.17778089523092597;1.000475405020452
18.916542;1.0544628068897897;-0.016838114227120633;-0.015965617160348236;-0.19597446405497113;-0.18582071595716776;1.050065936109813;10.001397738578765;-1.085938016413539e-07;0.17792093759712402;1.0447495377349247;1.0001404899535036;0.17777481844315973;1.0004875914955595
18.926542;1.054456350765414;-0.016838109086282464;-0.015965594401886895;-0.19596937667580575;-0.18581571877181663;1.0500616946048975;10.001409132739663;-1.1221268569665003e-07;0.17791995570797223;1.0447494506324961;1.0001446509058518;0.17776968959186848;1.0005001425018292
18.936542;1.0544505840540264;-0.016838127407762072;-0.015965578668368;-0.1959662329178434;-0.1858123883653311;1.0500583430574058;10.001420358122251;-1.1595319742157204e-07;0.177918053200653;1.0447493557609981;1.0001488588265413;0.1777635068259685;1.0005130657422916
18.946542;1.054443496564153;-0.016838122538615264;-0.01596555599672371;-0.1959611455611825;-0.18580739130202212;1.0500548768892939;10.00143142237492;-1.198191577283239e-07;0.17791623225137343;1.04474925405755;1.0001531095880876;0.17775726848752188;1.0005263690336512
18.956542;1.054437079355971;-0.016838132906077722;-0.015965532542848482;-0.1959562440924714;-0.18580239437502388;1.0500502907337028;10.001442334451001;-1.2381465235272253e-07;0.17791549494306247;1.0447491469463606;1.0001573996080604;0.17775197317890695;1.0005400605661174
18.966542;1.0544293243457978;-0.01683812832420359;-0.01596550995671487;-0.19595115675635402;-0.18579739744559765;1.0500465789211284;10.00145311333474;-1.279442501258033e-07;0.17791384315485093;1.0447490347505601;1.0001617260383122;0.17774561962142954;1.000554148734523
18.976542;1.0544222233290366;-0.01683814722043516;-0.015965494394342104;-0.19594801303222106;-0.18579406730713718;1.050041735413784;10.00146378975381;-1.3221303499946744e-07;0.17791327848111543;1.0447489156918413;1.0001660868881928;0.17774020653112282;1.0005686423064508
18.986542;1.054413768418918;-0.016838142942179137;-0.015965471892678967;-0.19594292571602318;-0.18578907052432725;1.0500377539198607;10.001474400424991;-1.3662637661582015e-07;0.1779118023867638;1.0447487866830014;1.0001704804729428;0.17773373264071463;1.0005835506527916
18.996542;1.0544059529348537;-0.016838153916826207;-0.015965448608186855;-0.19593802426701362;-0.18578407389067073;1.0500336283358658;10.001484977235455;-1.4118959481430827e-07;0.17791141652294454;1.0447486447398462;1.00017490473569;0.1777281968112912;1.0005988834118569
19.006542;1.0543967715868026;-0.01683814995847304;-0.01596542619114772;-0.19593293696618116;-0.18577907726767984;1.0500283528047245;10.001495540935204;-1.4590785034327484e-07;0.1779101229469037;1.0447484873984385;1.000179357234263;0.17772159805841756;1.0006146503446127
19.016542;1.0543882198030639;-0.01683816949453707;-0.015965410797942475;-0.195929793266204;-0.18577574744886824;1.0500239217178158;10.001506110315436;-1.5078626836260586e-07;0.17790892408341186;1.0447483124459749;1.0001838354599102;0.17771493534005325;1.0006308617977824
19.026542;1.0543782931271233;-0.01683816587231505;-0.015965388465358926;-0.19592470597959552;-0.1857707509989839;1.0500183305612052;10.001516718047286;-1.5582993569691877e-07;0.177908822554694;1.0447481177798656;1.0001883370895248;0.17770920724401942;1.000647529133276
19.036542;1.0543689866583612;-0.016838177518946996;-0.015965365349831312;-0.1959198045386803;-0.18576575471165063;1.050013576501237;10.00152741307459;-1.610437306329235e-07;0.1779078210762634;1.044747901179586;1.000192860091103;0.1777024119051644;1.0006646646869357
19.046542;1.0543582952786075;-0.016838182481539798;-0.015965350907935164;-0.1959164750124428;-0.18576242509701898;1.0500086573716585;10.001538252167261;-1.6643229149515917e-07;0.1779079224317253;1.0447476598978505;1.0001974025153946;0.17769654714574237;1.0006822812758032
19.056542;1.0543482137863862;-0.016838194487374645;-0.01596532787632088;-0.19591157357171018;-0.18575742900370082;1.050002570314831;10.001549296574703;-1.7200023255781238e-07;0.17790712949941892;1.0447473910260108;1.0002019622583165;0.17768961059490568;1.0007003920201025
19.066542;1.0543367372849939;-0.016838191583990227;-0.015965305711431232;-0.19590648630085;-0.18575243294151364;1.0499973111848737;10.001560611878961;-1.7775245583389803e-07;0.17790744521946739;1.0447470926264542;1.0002065374277564;0.17768359975351256;1.0007190109465471
19.076542;1.0543258616597528;-0.01683821219917342;-0.0159652905696115;-0.19590334261426703;-0.1857491037033951;1.0499908740228234;10.0015722643817;-1.8369437111023014e-07;0.17790787243518744;1.0447467641451211;1.0002111270131666;0.17767751204482915;1.0007381532972484
19.086542;1.0543135831434507;-0.016838209680935492;-0.01596526848736501;-0.19589825534788205;-0.1857441078533124;1.0499852505718006;10.00158431864907;-1.898319571320578e-07;0.17790741389153983;1.0447464058762024;1.0002157310024877;0.17767034486541144;1.0007578350950188
19.096542;1.0543008966774108;-0.01683820736242061;-0.0159652464464511;-0.19589316808419036;-0.18573911211347752;1.0499784305778372;10.001596837466098;-1.961716844873683e-07;0.17790807246318693;1.044746018857174;1.000220350108048;0.17766409563888547;1.0007780731271032
19.106542;1.0542887952138278;-0.016838228576897218;-0.015965231429114504;-0.19589002439578873;-0.18573578320681414;1.0499724029685789;10.00160987937205;-2.0272020340653622e-07;0.17790785122282965;1.044745605074612;1.0002249853248308;0.17765676180693765;1.0007988854163354
19.116542;1.0542752702887022;-0.016838226672934914;-0.015965209472745313;-0.1958849371321138;-0.18573078769908455;1.0499661572465198;10.0016234979982;-2.094839821980117e-07;0.17790875332230194;1.0447451664825231;1.0002296372692834;0.17765034079292066;1.0008202911749562
19.126542;1.054262312657858;-0.01683824007946255;-0.015965186734822705;-0.19588003566776827;-0.18572579238536352;1.0499586843207027;10.001637749868161;-2.164693525557298e-07;0.17790878200392324;1.0447447035950799;1.000234306300415;0.17764283004599973;1.0008423104657225
19.136542;1.0542479125722393;-0.01683824684548208;-0.015965172672256497;-0.19587670617415442;-0.18572246377749468;1.0499519767826426;10.001652701261737;-2.2368283083157398e-07;0.17790994066421464;1.0447442152541664;1.0002389938603122;0.17763622714342633;1.0008649640006404
19.146542;1.054234059741693;-0.01683826069981964;-0.01596515002349534;-0.195871804699328;-0.18571746872606074;1.0499440289437765;10.00166842308084;-2.3113130414068627e-07;0.17791123273886278;1.044743699053697;1.0002437033785752;0.17762952984682612;1.0008882728026682
19.156542;1.0542187436761985;-0.01683825969124599;-0.015965128246166554;-0.1958667174295239;-0.18571247374331695;1.0499368360385493;10.001684980577833;-2.388220044577605e-07;0.17791166150954887;1.0447431515817682;1.0002484395265414;0.17762173611056326;1.000912258010926
19.166542;1.0542029536933821;-0.016838267153573172;-0.01596511432361055;-0.19586338793917066;-0.18570914555408924;1.0499283927509615;10.001702429089093;-2.467623248802384e-07;0.1779132300790069;1.0447425680835805;1.0002532069648553;0.1776148441419779;1.0009369411279978
19.176542;1.0541876786063562;-0.016838281720488426;-0.015965091819732883;-0.19585848644605836;-0.18570415093775897;1.049920692854682;10.0017208118681;-2.549596043218064e-07;0.17791494153237697;1.044741941698555;1.0002580098752616;0.1776078524470853;1.0009623442976046
19.186542;1.0541709064918123;-0.016838289673828312;-0.01596507799821163;-0.19585515695496827;-0.18570082305424962;1.0499117298264264;10.0017401513017;-2.6342105649934014e-07;0.17791579907463584;1.0447412633266884;1.0002628519142183;0.17759975967858796;1.0009884898456238
19.196542;1.0541546248738345;-0.016838304742166726;-0.01596505559739802;-0.19585025544783413;-0.1856958287532811;1.0499034970009025;10.001760444633234;-2.721538810984611e-07;0.1779178060789033;1.0447405222566228;1.0002677361962786;0.1775925643773688;1.0010153990097364
19.206542;1.0541368207854676;-0.01683830497449771;-0.015965034073274372;-0.19584516816679853;-0.18569083454588856;1.049893987747237;10.001781679763306;-2.8116534402741467e-07;0.17791996608491736;1.044739706922959;1.000272665740368;0.17758526486587164;1.0010430914412496
19.216542;1.0541194801842344;-0.01683832880035299;-0.015965019582868514;-0.19584202443709328;-0.18568750722659497;1.0498851956730624;10.00180385608353;-2.904626858706994e-07;0.17792128274938693;1.0447388055618871;1.0002776439834575;0.17757685934958786;1.0010715861873611
19.226542;1.054100588489466;-0.016838329569581263;-0.01596499816260478;-0.19583693715179507;-0.18568251336108824;1.0498751141516072;10.001826985403138;-3.000530701023796e-07;0.17792375980890116;1.0447378070033877;1.000282674266383;0.17756934607232935;1.0011009027495559
19.236542;1.0540811313020382;-0.016838338850421575;-0.01596498460084252;-0.19583360766168567;-0.18567918632107017;1.0498657361135548;10.00185107829872;-3.099437415533714e-07;0.17792640103392118;1.0447367018942304;1.0002877588278092;0.17756172333489467;1.00113106141982
19.246542;1.0540620937789997;-0.016840113077853356;-0.01596662910912727;-0.19582869788680674;-0.1856741850781089;1.0498550546347032;10.001876134745414;-3.2014231765514107e-07;0.17792921018049823;1.044735483136614;1.0002928990504578;0.1775539893727626;1.0011620832836383
19.256542;1.0540414600937293;-0.016840122937091348;-0.015966615653685356;-0.19582536839000142;-0.18567085840374536;1.0498450631194598;10.001902141190032;-3.3065692418377744e-07;0.17793119101736876;1.0447341444152458;1.0002980968434068;0.17754514226959264;1.0011939903124285
19.266542;1.0540202149298372;-0.016840124861961934;-0.015966594446958676;-0.19582028108577793;-0.1856658652693594;1.0498337543417255;10.001929070664975;-3.4149594847979694e-07;0.17793434738621336;1.0447326785118864;1.0003033552685006;0.17753717998080903;1.001226805383482
19.276542;1.0539993454927288;-0.016840150423180066;-0.015966580278786512;-0.19581713731248934;-0.18566253904594648;1.049823119591997;10.001956890556901;-3.5266773254546913e-07;0.1779376832677996;1.0447310772251848;1.0003086778576502;0.1775291003950228;1.0012605515857838
19.286542;1.053976841636243;-0.016840152968285525;-0.015966559187256413;-0.19581204998587565;-0.18565754629802328;1.049811149407659;10.001985575554333;-3.6418053613373126e-07;0.1779412028002529;1.0447293322497395;1.00031406785503;0.17752090136043955;1.0012952509504596
19.296542;1.0539546948067613;-0.016840179165019793;-0.015966545138212107;-0.19580890618544208;-0.18565422046746835;1.0497998349145914;10.00201511280832;-3.760425852138825e-07;0.17794491021869652;1.0447274357550516;1.0003195280909654;0.17751258066852985;1.0013309234221697
19.306542;1.053930897918029;-0.016840182361558324;-0.01596652417032369;-0.19580381883389392;-0.1856492281194962;1.049787167809714;10.002045497900216;-3.8826200678701254e-07;0.17794780984539213;1.044725380468762;1.0003250608842424;0.17750313604113693;1.0013675866184597
19.316542;1.0539064455736342;-0.016840194129998962;-0.015966511074278912;-0.1958004892851118;-0.18564590262575964;1.0497751391627748;10.002076731890117;-4.008467199013969e-07;0.1779519060958845;1.0447231596586684;1.000330667546175;0.17749456510335712;1.0014052567083125
19.326542;1.0538823337113357;-0.016840213109598337;-0.01596648941564011;-0.19579558762255633;-0.18564091076413164;1.049761738635857;10.002108822116883;-4.1380442975960134e-07;0.17795620337148232;1.0447207671004775;1.0003363480710101;0.17748586528973564;1.0014439499871495
19.336542;1.053856558459668;-0.016840225583261745;-0.015966476458689476;-0.19579225804623138;-0.18563758569328073;1.0497489544998295;10.002141782624063;-4.2714266772084826e-07;0.17796070591642088;1.0447181968730048;1.0003421016292853;0.17747703381419372;1.0014836839637045
19.346542;1.0538301145851743;-0.016840230190603673;-0.01596645576938738;-0.19578717063448492;-0.18563259419139544;1.0497347737810259;10.002175634489207;-4.408688057572329e-07;0.17796541774435518;1.0447154429383012;1.000347927621718;0.17746806786499328;1.0015244773164638
19.356542;1.0538039943908761;-0.016840258504296275;-0.015966442139134222;-0.19578402672891318;-0.18562926963043688;1.0497211824839452;10.002210411824324;-4.549902198548241e-07;0.17797034264131079;1.044712498901842;1.0003538262724838;0.17745896480746587;1.0015663493372893
19.366542;1.053776187820735;-0.016840263873269624;-0.01596642160746562;-0.195778939274325;-0.18562427857604297;1.0497061661318963;10.002246171629777;-4.6951454436294345e-07;0.17797448418358672;1.0447093580937397;1.0003597981086876;0.17744872210210438;1.0016093201205447
19.376542;1.053747683427273;-0.01684027786935099;-0.0159664089663386;-0.19577560962557142;-0.18562095440004733;1.0496907102757405;10.00228298863767;-4.844496735406874e-07;0.1779798457792795;1.0447060131903283;1.0003658431954068;0.17743933714070884;1.0016534114012667
19.386542;1.0537194694962027;-0.016840299130561516;-0.015966387782968862;-0.19577070781445133;-0.18561596388098964;1.0496758003303353;10.002320932713658;-4.998035338553738e-07;0.17798543084064097;1.0447024558616402;1.000371961242466;0.1774298072822127;1.0016986463902362
19.396542;1.0536895350264939;-0.016840313937883766;-0.015966375322362822;-0.19576737811816697;-0.18561264017871018;1.0496594206230276;10.002360057443692;-5.155839383383631e-07;0.177991242923526;1.044698677528873;1.0003781524454824;0.17742012992661102;1.001745048299664
19.406542;1.0536588698885567;-0.01684032092885703;-0.015966355151232046;-0.195762290564243;-0.1856076500726209;1.049643553624904;10.002400405805972;-5.317986000791899e-07;0.17799728557818223;1.044694669972641;1.000384418322431;0.17741030236110644;1.0017926390547198
19.416542;1.0536284641838116;-0.01684035167443299;-0.01596634206099463;-0.19575914649703924;-0.18560432693586434;1.0496261803050029;10.00244201153555;-5.484552086197651e-07;0.17800356207337054;1.0446904247383921;1.0003907620101407;0.17740032150744425;1.0018414390213437
19.426542;1.0535963080982025;-0.016840367755659582;-0.015966329896829796;-0.195755816725987;-0.1856010039837511;1.0496092812497262;10.002484894535625;-5.655614542078232e-07;0.17801007530721635;1.0446859323431956;1.0003971878890292;0.17739018396229028;1.0018914675430863
19.436542;1.0535633921426797;-0.016840376043617513;-0.01596631003102265;-0.19575072908878383;-0.18559601464423625;1.049590838066684;10.002529062635894;-5.831249513725726e-07;0.1780168279059485;1.0446811821625142;1.0004037004676518;0.17737988633411159;1.001942744046719
19.446542;1.0535307068255553;-0.0168404081093123;-0.015966297254279248;-0.19574758493129135;-0.18559269229041697;1.049571834463745;10.002574521303504;-6.01153266808773e-07;0.17802382227679195;1.0446761626908088;1.0004103028007822;0.17736942549070794;1.0019952890479364
19.456542;1.0534962426153278;-0.016840417300310905;-0.015966277604784827;-0.1957424972327146;-0.1855877034893082;1.0495532560321907;10.002621282504462;-6.196541135814068e-07;0.17803106054597267;1.0446708614780285;1.000416995797394;0.17735879857738424;1.002049124220086
19.466542;1.0534609907415318;-0.016840435187494722;-0.015966265872814092;-0.19573916735254865;-0.18558438161431529;1.0495330894369077;10.002669366163959;-6.386353219676353e-07;0.17803854453375859;1.044665265250473;1.0004237791256878;0.17734800298480352;1.0021042718735345
19.476542;1.0534259435774214;-0.016840460408272688;-0.015966245623929728;-0.19573426524718945;-0.18557939344521537;1.0495133218191655;10.00271879762501;-6.581045530000836e-07;0.1780462757846437;1.0446593608136834;1.0004306524399242;0.17733703632574171;1.0021607542145081
19.486542;1.0533890942702053;-0.016840479242946328;-0.01596623412070828;-0.19573093530781643;-0.1855760721424613;1.0494919399416835;10.002769606843751;-6.780693208342359e-07;0.17805425556800958;1.0446531356326583;1.0004376155980934;0.17732589633494192;1.002218592333183
19.496542;1.0533514365592749;-0.016840498561367212;-0.01596622273482508;-0.19572760533992412;-0.18557275113396082;1.0494699297917827;10.002821830674144;-6.985373545628624e-07;0.1780624849087138;1.044646577160684;1.0004446679301113;0.17731458076234882;1.002277805963555
19.506542;1.053313965310384;-0.01684052523321963;-0.01596620283798699;-0.19572270312499201;-0.1855677638474686;1.0494482773917153;10.002875513939856;-7.195167067275178e-07;0.17807096468279057;1.0446396716432669;1.0004518077362916;0.17730308734703779;1.0023384144836038
19.516542;1.053274677362875;-0.016840545538191472;-0.01596619169247777;-0.1957193730892585;-0.18556444344287157;1.0494249696661244;10.002930704792323;-7.410155682439626e-07;0.1780796957113737;1.0446324035907135;1.0004590328758087;0.17729141387782427;1.0024004377206968
19.526542;1.0532345715447962;-0.016840566345990998;-0.01596618067009755;-0.19571604301906653;-0.18556112334725225;1.0494019946656952;10.002987444997192;-7.63042339977457e-07;0.1780886788169135;1.0446247560728092;1.0004663416834947;0.17727955834185163;1.002463895324047
19.536542;1.0531936476253765;-0.016840579429679575;-0.01596616196692492;-0.19571095504930772;-0.1855561369164586;1.0493773415748184;10.00304575903761;-7.856061020593203e-07;0.1780979148057965;1.0446167112951372;1.0004737333037088;0.1772675190383208;1.0025288054087702
19.546542;1.0531529055245896;-0.01684061635879126;-0.015966150373812545;-0.1957078105284727;-0.18555281752189998;1.0493520002524033;10.003105650637512;-8.087169230396767e-07;0.1781084043647067;1.0446082513417;1.0004812076847571;0.17725629459242614;1.002595183865429
19.556542;1.0531103459524302;-0.016840638712354854;-0.015966139735851162;-0.1957044803403005;-0.1855494983766371;1.04932696063691;10.00316710804024;-8.323856022721577e-07;0.1781181479400653;1.0445993585489557;1.0004887656134118;0.17724388391844204;1.0026630444838138
19.566542;1.0530669714164904;-0.016840653359044118;-0.01596612142675524;-0.1956993922419735;-0.18554451290628646;1.0493002132338698;10.003230109032419;-8.566231523621611e-07;0.1781281456558744;1.0445900147307836;1.0004964083979342;0.17723128611274694;1.002732399492675
19.576542;1.0530227869289883;-0.016840676770893508;-0.01596611106242218;-0.19569606197059392;-0.1855411944108742;1.0492727497316756;10.003294626862102;-8.814404863871724e-07;0.17813839725329933;1.0445801999126128;1.000504136756189;0.17721850035340844;1.0028032600009127
19.586542;1.0529788002419898;-0.01684071581657387;-0.015966100016281598;-0.19569291726650184;-0.18553787631627525;1.0492455621687085;10.003360639006823;-9.068483956969137e-07;0.17814890208381157;1.0445698915081967;1.0005119497861115;0.1772055259065735;1.002875635834617
19.596542;1.052933021801711;-0.016840732074481037;-0.01596608213350433;-0.19568782902848791;-0.18553289183549082;1.0492166420662123;10.003428129068439;-9.328575956490296e-07;0.17815965911479334;1.0445590636997342;1.000519844985478;0.1771923621687604;1.0029495353193323
19.606542;1.0528864640608862;-0.01684075711278617;-0.01596607220606912;-0.1956844986205485;-0.1855295743387972;1.0491869808424352;10.003497078811336;-9.59478777264543e-07;0.17817066678008017;1.0445476867414898;1.0005278185608255;0.17717900872257658;1.0030249652861403
19.616542;1.0528391406002553;-0.016840782702950686;-0.015966062431980826;-0.19568116816665423;-0.1855262571796348;1.0491575699666182;10.003567461564986;-9.867228825189157e-07;0.1781829228151285;1.0445357269075357;1.0005358653854162;0.17716646543863956;1.0031019305612041
19.626542;1.052792065712295;-0.01684082394648918;-0.01596605199149733;-0.19567802326048758;-0.18552294043007644;1.049126400134563;10.003639246495391;-1.014601405527888e-06;0.17819442429911547;1.0445231477333785;1.0005439789907749;0.17715273252641608;1.0031804331609944
19.636542;1.0527432550446478;-0.01684084242161762;-0.015966034730265595;-0.19567293482214243;-0.18551795730073256;1.0490944610098356;10.003712408716925;-1.0431262697171037e-06;0.17820616771467435;1.0445099115445073;1.0005521513946125;0.17713881046631574;1.0032604722718386
19.646542;1.052693726530616;-0.016840869696471104;-0.01596602544047104;-0.1956696042166289;-0.18551464115987787;1.0490627421687435;10.00378693765561;-1.072309505101898e-06;0.17821814886319076;1.0444959800233622;1.000560372833893;0.17712469994861418;1.0033420449434802
19.656542;1.0526435008198358;-0.016840897542354124;-0.01596601632009116;-0.1956662735588326;-0.185511325359603;1.0490292341187204;10.003862843044619;-1.1021630860614532e-06;0.178230362799687;1.0444813142346172;1.000568632018707;0.17711040193593836;1.0034251465493023
19.666542;1.052593600920904;-0.016840932827070144;-0.015965998743423217;-0.19566137053505672;-0.1855063433227094;1.0489949287456959;10.00394015603648;-1.1326988295672561e-06;0.17824380386192387;1.0444658747631244;1.0005769167457321;0.17709691770785474;1.0035097713084435
19.676542;1.0525420517898612;-0.016840961828193533;-0.015965989973979973;-0.1956580397614002;-0.18550302820432804;1.048960819462947;10.00401892134882;-1.1639283102106022e-06;0.17825646564747455;1.044449621830563;1.0005852143712957;0.17708224880981413;1.0035959133427392
19.686542;1.0524898804047838;-0.016840991412822765;-0.015965981386080366;-0.19565470892886835;-0.18549971342713023;1.0489249010191755;10.004099184647126;-1.195862770196762e-06;0.178269340945094;1.0444325154793304;1.0005935119481226;0.17706739712530833;1.0036835666814647
19.696542;1.0524371169615214;-0.01684102158391671;-0.01596597298393554;-0.19565137803515886;-0.1854963989912167;1.0488881690043055;10.004180986696035;-1.2285130225830174e-06;0.17828242172108905;1.0444145159132503;1.0006017964461371;0.17705236504437682;1.003772723754387
19.706542;1.0523847962376562;-0.01684105920676443;-0.015965956142426862;-0.1956464747431193;-0.18549141831874913;1.0488516194646331;10.004264365595732;-1.2618895216851615e-06;0.17829669907331172;1.0443955837523753;1.000610055049595;0.17703815544533208;1.0038633742527605
19.716542;1.0523309627085107;-0.016841276115581935;-0.015966123982374233;-0.19564312861910585;-0.18548808942676157;1.0488132488676978;10.004349358687893;-1.2960024897671645e-06;0.17831016314079323;1.0443756802262198;1.0006182746027419;0.17702277154854193;1.0039555045352124
19.726542;1.052276651002284;-0.016841308050132744;-0.015966116163125932;-0.1956397975245782;-0.1854847760088468;1.0487740544777373;10.004435999743983;-1.3308618725057174e-06;0.17832380307942747;1.0443547668437168;1.0006264405006184;0.1770072168981463;1.0040490966850617
19.736542;1.0522219133401518;-0.016841340572431994;-0.01596610855063277;-0.19563646636108692;-0.1854814629247332;1.0487350347888114;10.004524308601141;-1.3664771991302471e-06;0.17833860709366603;1.0443328038648763;1.0006345359450581;0.17699249550425558;1.004144127738454
19.746542;1.0521668009906804;-0.016841373680165757;-0.01596610115100715;-0.1956331351270926;-0.18547815017002459;1.0486941893666974;10.004614276829695;-1.4028575002392245e-06;0.17835256241577396;1.0443097485619637;1.000642541493672;0.17697661201917783;1.0042405694766061
19.756542;1.052112369389335;-0.016841414231668607;-0.015966085338886684;-0.19562823145812466;-0.18547317116212325;1.0486525182525932;10.004705858997285;-1.440011287881908e-06;0.1783666551460664;1.0442855549138745;1.0006504351468222;0.17696057180153285;1.004338388422993
19.766542;1.0520566781796874;-0.01684144849910056;-0.015966078382110036;-0.1956249000750339;-0.1854698590499748;1.0486100219230574;10.004798974315223;-1.4779464183980408e-06;0.1783818700815109;1.0442601747768112;1.0006581930907217;0.17694538085958111;1.0044375458997594
19.776542;1.0520007910432483;-0.016841483338164476;-0.015966071654237437;-0.19562156861863608;-0.1854665472490984;1.0485677021478252;10.004893518881142;-1.5166697065030305e-06;0.1783961906679484;1.0442335591867016;1.0006657902097287;0.17692904583631977;1.0045379979128024
19.786542;1.0519447760282328;-0.0168415187411986;-0.015966065159752203;-0.1956182370875174;-0.18546323575153903;1.0485235624904021;10.004989382438533;-1.556186505320417e-06;0.17841059891913094;1.0442056587590622;1.000673199858118;0.1769125740025625;1.0046396946362233
19.796542;1.0518887062646636;-0.016841554698815632;-0.015966058902957606;-0.19561490547933771;-0.1854599245483779;1.048478607112309;10.005086459112299;-1.5965005967864715e-06;0.178426075233823;1.044176423309785;1.0006803933063724;0.1768969731491937;1.0047425796820098
19.806542;1.0518326606015598;-0.016841591199891863;-0.01596605288785358;-0.19561157379086225;-0.18545661362945726;1.0484338392250199;10.005184647502151;-1.6376143770347493e-06;0.1784405982638554;1.0441458012056921;1.0006873396855802;0.1768802515664343;1.0048465893292204
19.816542;1.051777723741598;-0.016841635093184884;-0.015966038486982158;-0.19560666962141518;-0.18545163640565576;1.048387261454837;10.005283845816361;-1.679529009387377e-06;0.1784561448581032;1.0441137387998447;1.0006940063205303;0.17686441820821625;1.0049516522062665
19.826542;1.0517219863058114;-0.016841672640593656;-0.01596603296583391;-0.1956033377546374;-0.1854483260185903;1.048339877376661;10.005383949186491;-1.7222443894100224e-06;0.1784706900047454;1.0440801801890423;1.0007003585522838;0.17684748290511754;1.0050576900416
19.836542;1.0516665451881007;-0.01684171068690803;-0.015966027696551005;-0.19560000579369566;-0.18544501587553772;1.0482916925301313;10.00548484648283;-1.7657590755503169e-06;0.17848620679674132;1.044045067192516;1.0007063590569305;0.1768314565601656;1.0051646187569696
19.846542;1.051611504688819;-0.016841749213014855;-0.01596602268235309;-0.1955966737332149;-0.18544170595928677;1.0482437146125339;10.005586411252942;-1.8100703243103573e-06;0.17850066645711338;1.0440083397009892;1.0007119670256384;0.1768143512898819;1.005272348692769
19.856542;1.051556977448121;-0.01684178819776614;-0.015966017926476547;-0.1955933415678167;-0.18543839625081793;1.0481939527043052;10.005688490112602;-1.855174078642577e-06;0.17851503833707918;1.043969936087673;1.0007171375950985;0.1767971804841645;1.0053807838118984
19.866542;1.0515030844198086;-0.016841827617943797;-0.015966013432236158;-0.19559000929207218;-0.18543508672935727;1.048143416344079;10.005790898191416;-1.9010648119034985e-06;0.17853028981845434;1.0439297923710247;1.0007218220880063;0.17678095881224964;1.005489820458927
19.876542;1.0514509555208538;-0.016841882544306453;-0.01596600837935512;-0.19558686240343778;-0.1854317774434016;1.0480921157062846;10.005893429619306;-1.947735433233445e-06;0.17854438611378234;1.043887840836412;1.0007259687482264;0.17676370217747545;1.005599346603166
19.886542;1.051398731752276;-0.016841922754303813;-0.015966004417829055;-0.19558352988506936;-0.18542846822726042;1.0480400624558612;10.005995874798174;-1.9951773164687432e-06;0.17855928996018713;1.0438440099336939;1.000729522921403;0.17674742767130674;1.0057092417793216
19.896542;1.0513475657946127;-0.016841955077005814;-0.0159659929193788;-0.19557843929887445;-0.1854234924778856;1.0479882704450212;10.0060980278016;-2.0433803238753277e-06;0.17857296130416905;1.0437982247467221;1.000732426012326;0.17673015362893804;1.00581937668463
19.906542;1.051297620414281;-0.016841995946566147;-0.015965989501309903;-0.19557510650741272;-0.1854201834642603;1.0479347561359043;10.006199685207662;-2.0923327689390217e-06;0.17858735707484;1.0437504069855055;1.0007346139849986;0.17671389975714336;1.0059296122309944
19.916542;1.0512490673142678;-0.016842037088839537;-0.015965986358781995;-0.19557177356614905;-0.18541687450765706;1.047880538901212;10.006300642516448;-2.142021313709161e-06;0.1786004310233855;1.0437004748043766;1.0007360168101904;0.17669668725419058;1.0060397990780594
19.926542;1.0512020878139516;-0.016842078461311114;-0.015965983494155876;-0.19556844046549762;-0.1854135655750457;1.0478256414958342;10.006400689156404;-2.1924308279988933e-06;0.17861413360245437;1.0436483422069172;1.00073655903758;0.17668053890740654;1.0061497772923877
19.936542;1.0511568744325155;-0.01684212001797728;-0.015965980909489128;-0.19556510719585385;-0.1854102566307081;1.0477710905605488;10.006499610015508;-2.2435442383483596e-06;0.17862741188717282;1.043593917773939;1.0007361608087098;0.1766644791141454;1.0062593751088051
19.946542;1.051114632453327;-0.016842176805706804;-0.015965977783064644;-0.1955619592259868;-0.18540694770708951;1.0477149170894364;10.006597191245215;-2.2953424420453204e-06;0.17863920950781675;1.0435371037126233;1.000734738273688;0.1766475338378795;1.0063684073738175
19.956542;1.0510735806847074;-0.016842218577266265;-0.015965975763151886;-0.1955586255864185;-0.18540363862100004;1.0476581570179995;10.006693217410422;-2.3478042847509736e-06;0.17865146657978448;1.0434777960444195;1.0007322029268675;0.1766317306695423;1.0064766744126608
19.966542;1.05103495142726;-0.01684226037107854;-0.01596597402763152;-0.1955552917492062;-0.18540032939868598;1.0476008512252197;10.00678746252082;-2.4009063822128147e-06;0.17866211958231684;1.0434158853491842;1.0007284607534812;0.17661509907839393;1.0065839612398058
19.976542;1.0509989911182316;-0.016842302124242866;-0.015965972577601774;-0.19555195770446024;-0.1853970199919572;1.0475430448297913;10.006879685284968;-2.4546226265603723e-06;0.17867310097037353;1.0433512569527996;1.000723411508533;0.17659967070306606;1.006690036543816
19.986542;1.0509659615272315;-0.01684234376883975;-0.01596597141386866;-0.1955486234421368;-0.18539371034915259;1.0474857868397918;10.00696962973582;-2.5089235614646154e-06;0.1786823386182216;1.043283790420367;1.0007169477990059;0.17658347950166745;1.0067946510156127
19.996542;1.0509361406593245;-0.01684238523175229;-0.015965970536837168;-0.1955452889520044;-0.18539040041521923;1.0474271304492377;10.007057026302908;-2.563776084181854e-06;0.17869175559421863;1.0432133591988775;1.0007089546173427;0.17656856180408273;1.0068975358512124
19.999996;1.0509098234555636;-0.016842434669775874;-0.015965977753557042;-0.19554371217999575;-0.18538875677984995;1.0473671335584902;10.00714158822557;-2.6191435539633564e-06;0.1787022701627319;1.0431398307461832;1.0006993095613195;0.17655595643026686;1.0069984018458413
19.999996;1.0508863228235554;-0.01684247690299091;-0.015965993886265954;-0.19554370765964332;-0.18538877930923991;1.0473068592225476;10.007223001032125;-2.674985787064883e-06;0.1787127954999102;1.0430630665922898;1.000687882571432;0.17654470485098275;1.0070969383548687
19.999997;1.0508669706811369;-0.016842518704307658;-0.01596601030235271;-0.19554370288372278;-0.18538880135822872;1.0472463759712265;10.007300908921552;-2.7312587089515866e-06;0.1787222392468806;1.0429829216592803;1.0006745350675406;0.1765338512925638;1.007192812335479
19.999998;1.0508521189183868;-0.01684255997863044;-0.015966026998988733;-0.1955436978392999;-0.18538882285425257;1.0471857582677853;10.00737490867978;-2.7879140240716705e-06;0.1787305032530107;1.0428992435761435;1.0006591197957884;0.17652344282605198;1.007285668073422
20.0;1.0508421409773279;-0.016842600623809358;-0.015966043973038732;-0.1955436925128046;-0.18538884371999304;1.0471250871410502;10.007444555107813;-2.844899128427692e-06;0.17873748344461135;1.0428118730188105;1.0006414814866509;0.17651352947067933;1.007375126921449
20.000004;1.0508374134666392;-0.01684264053597135;-0.015966061213515573;-0.1955436868828677;-0.18538886387467438;1.047064452037405;10.007509517549035;-2.902161348500693e-06;0.1787430705461714;1.0427206490684164;1.0006214470097137;0.17650416237387823;1.0074607868746472
20.000012;1.0508382289911455;-0.01684267962798998;-0.015966078675697486;-0.19554368090273627;-0.1853888832373722;1.0470039615107458;10.007569914238914;-2.9596658056352702e-06;0.17874715707283337;1.0426254236662014;1.0005987927000042;0.17649538759134326;1.0075422258252658
20.000028;1.050844670876005;-0.016842717843864943;-0.015966096260397106;-0.19554367450635612;-0.1853889017249784;1.046943770774022;10.007625984889712;-3.017418177857943e-06;0.17874965779494992;1.0425260442501936;1.0005732212428715;0.176487242388154;1.0076189917441283
20.00006;1.0508565899960505;-0.01684275514405864;-0.015966113833918247;-0.19554366765352632;-0.1853889192382218;1.0468841076562607;10.007676807905458;-3.0754632274862386e-06;0.17875053051997947;1.0424222649883583;1.0005444218175683;0.1764797619947583;1.0076905501841211
20.000124;1.0508737139858588;-0.0168427914771933;-0.015966131272773805;-0.1955436603460534;-0.1853889356496321;1.046825258693629;10.007719757000698;-3.1338586303289836e-06;0.17874977187615518;1.0423136972102396;1.00051221542132;0.17647298536234302;1.007756243674309
20.000252;1.0508957542083839;-0.016842826767021;-0.015966148494530964;-0.19554365257665757;-0.18538895080517415;1.0467675117252377;10.007751333919224;-3.1926452316450376e-06;0.1787473984230959;1.042199914254545;1.0004766497260733;0.1764669478076955;1.007815373505113
20.000508;1.050922420862787;-0.016842860914155464;-0.015966165458655035;-0.19554364428573587;-0.18538896452544826;1.0467111052001792;10.007767784045726;-3.2518201420065848e-06;0.17874343499683595;1.0420805750607658;1.0004379463654565;0.17646167023725268;1.007867389195516
20.00102;1.0509533756310463;-0.016842893800009064;-0.015966182132857023;-0.19554363538586547;-0.18538897660731476;1.0466562302482727;10.00776504094864;-3.3113300431095533e-06;0.17873790624999822;1.0419554222062966;1.0003963648153131;0.1764571594970702;1.007912023467759
20.002044;1.0509882249495748;-0.016842925290473893;-0.015966198452250627;-0.19554362579699575;-0.18538898685021243;1.0466030501537447;10.007738783612991;-3.371089932626051e-06;0.17872983715187044;1.0418242634747579;1.0003520921324285;0.1764524185496162;1.0079492637365974
20.004092;1.0510265683644868;-0.016842947009749507;-0.01596620650595399;-0.1955418574711873;-0.1853873284487785;1.0465526803531306;10.007684579059083;-3.4310021494482464e-06;0.17872026500677315;1.0416870325487693;1.0003052385022717;0.1764484526166704;1.0079792454384826
20.00614;1.0510679826949862;-0.016842975283093056;-0.015966221789429396;-0.1955418461917984;-0.1853873345994048;1.0465031787757963;10.007598105070368;-3.4909717247153185e-06;0.17871024152492973;1.0415438495094909;1.0002559379028706;0.17644626749319828;1.0080022242480857
20.008188;1.0511119908532354;-0.016843001714921525;-0.015966236381567234;-0.19554183384987375;-0.18538733859131304;1.0464556010416561;10.007475844438904;-3.5509160191299102e-06;0.17869781996294248;1.0413949902263477;1.0002044532401875;0.17644386531035677;1.0080186361903898
20.010236;1.051159136744084;-0.01684303298965567;-0.01596624155704413;-0.19554024779687698;-0.1853856738075332;1.046410048331392;10.007315709064684;-3.610754726308895e-06;0.17868404570317178;1.0412407720341157;1.0001511986466711;0.17644223628514902;1.0080291039259355
20.012284;1.0512070193125436;-0.016843055209717288;-0.015966254523464504;-0.19554023289799985;-0.18538567338467118;1.0463676401261517;10.007117010105565;-3.670394873017702e-06;0.17866996210852312;1.0410814752437911;1.000096690513382;0.17644235362773078;1.0080343236167006
20.014332;1.0512562004183443;-0.016843066845404507;-0.015966258846954275;-0.1955384585843648;-0.1853840040966094;1.0463264509036732;10.006880225878021;-3.729727056916139e-06;0.17865361817229908;1.040917342963836;1.0000414891788463;0.1764421822533448;1.008034936834271
20.01638;1.0513061920002373;-0.016843084225756824;-0.01596627018963456;-0.19553844069653195;-0.1853839992367743;1.0462874656707986;10.00660678164625;-3.788617167217945e-06;0.17863606851268793;1.040748560051201;0.9999861569511092;0.17644268595393925;1.0080315108101463
20.018428;1.0513575325621813;-0.016843105845109244;-0.015966272177923867;-0.19553684874008323;-0.1853823255462596;1.0462505807034586;10.006298601431068;-3.8468885170038186e-06;0.17861837586585705;1.0405752182093386;0.9999312173895162;0.1764448219285147;1.0080246071554564
20.022524;1.0514077927879684;-0.01684311786172809;-0.015966282138967152;-0.1955368277511845;-0.18538231612919837;1.0462166747077724;10.005957659395627;-3.9043239675026305e-06;0.17859761265767254;1.040397352794237;0.9998770938421795;0.17644554003907537;1.0080148008731942
20.02621;1.0514575796509855;-0.01684311879775885;-0.01596628369475772;-0.19553504733313362;-0.18538063772739116;1.0461837103971428;10.005585759939049;-3.9606947019008e-06;0.17857686002217163;1.0402150252910285;0.9998240614322847;0.1764477891268112;1.0080025905021304
20.029897;1.051507578497408;-0.016843131859499802;-0.015966283870845723;-0.1955334509646305;-0.18537895705692356;1.0461537869927438;10.005184351853137;-4.015779146345081e-06;0.17855520864581287;1.0400283942984687;0.9997722849516733;0.1764505180489786;1.0079883115317658
20.033583;1.0515555456451202;-0.01684312667888192;-0.015966284328972763;-0.19553166779719627;-0.18537727399405682;1.0461251249710142;10.004754763783557;-4.069354377856002e-06;0.17853275302349508;1.0398377425955416;0.9997219017410653;0.17645367428697434;1.0079721833343729
20.03727;1.0516032486288969;-0.01684314149393933;-0.01596629122521855;-0.1955318267485145;-0.18537725537646907;1.0461000012432629;10.004299168967227;-4.1211843693958236e-06;0.17850858214754325;1.0396434337443812;0.9996730567229334;0.17645620422032554;1.0079544294054086
20.040956;1.0516483803893537;-0.016843129491435748;-0.01596629058527533;-0.19553004106460975;-0.18537556786633752;1.046076701585063;10.003820940258805;-4.171030332798387e-06;0.17848477114717903;1.0394458625307765;0.9996259109773643;0.17646005171876206;1.0079353370441946
20.044642;1.0516915021269087;-0.016843113911574906;-0.015966289397104608;-0.1955282542312828;-0.18537387833424818;1.0460565363198793;10.00332364939415;-4.218677063950178e-06;0.1784603725819193;1.0392454577864352;0.9995806627303064;0.17646415874959245;1.007915257388839
20.048329;1.0517330751286766;-0.016843109805064486;-0.01596628684405912;-0.19552665176832978;-0.185372187015473;1.046040869266716;10.002810104842483;-4.263951839524387e-06;0.17843541647673444;1.0390426696216608;0.9995375448983275;0.1764684781380038;1.0078945692148862
20.052015;1.0517705600230856;-0.0168430952006547;-0.015966292385325653;-0.1955266208204714;-0.18537216056566813;1.0460280922322498;10.002282371190828;-4.306730994091266e-06;0.1784089185661255;1.0388378875593085;0.9994967634119343;0.17647198279031454;1.0078736204171956
20.055702;1.0518055160285311;-0.016843083847472157;-0.015966288787463943;-0.19552501638933176;-0.18537046595605325;1.0460205018287791;10.001742412572588;-4.346937084885708e-06;0.17838289003716956;1.038631352546352;0.9994583939206036;0.17647665395858986;1.0078526981943419
20.059388;1.0518356603314563;-0.01684305385387308;-0.015966285571927894;-0.195523225574099;-0.18536876979544517;1.0460161835980786;10.001192646781666;-4.384521840496966e-06;0.17835634739455175;1.0384231597496127;0.999422327775865;0.1764814757404152;1.007832049050247
20.066761;1.0518628792978046;-0.016843035496063762;-0.01596628117976291;-0.19552161926289954;-0.1853670722983338;1.046017062530114;10.000635907266712;-4.4194577590349126e-06;0.17832831495218995;1.0382133454400675;0.9993883517425589;0.17648544727458806;1.0078119521882574
20.074134;1.051886173954672;-0.01684300552472872;-0.01596626869403332;-0.19551825405149953;-0.18536370677924066;1.0460220363585486;10.000075151908849;-4.4517500767284585e-06;0.17829882126490657;1.0380019690871338;0.9993562952328093;0.176488583308971;1.0077927638853454
20.081506;1.0519045559912164;-0.016842965408243697;-0.015966264573519216;-0.19551646045604065;-0.18536200647031253;1.0460310333934975;9.999513137422007;-4.481427581001719e-06;0.17826989936300347;1.0377891212880497;0.9993261032784269;0.1764929033642822;1.007774829746426
20.088879;1.051919934303801;-0.016842928985995657;-0.015966251531669487;-0.19551309341173417;-0.1853586382161102;1.0460440101820612;9.998951988378574;-4.508505329395946e-06;0.17823958968699347;1.0375748736453472;0.9992978038861698;0.17649643716014898;1.0077583719653622
20.096252;1.0519310304403175;-0.01684289775819038;-0.015966245956500858;-0.19551148341085017;-0.18535693524116406;1.0460599632603105;9.998393150293909;-4.532956895156003e-06;0.178209942371947;1.0373592781105159;0.9992714475228747;0.17650123989644048;1.0077435098780676
20.103625;1.051937385170716;-0.016842863623813122;-0.01596624000338097;-0.19550987243600215;-0.18535523090085998;1.0460809648170837;9.997837978450038;-4.55471666189595e-06;0.1781790135209203;1.0371423902829786;0.9992470686254403;0.1765053845613845;1.0077303764377399
20.110998;1.0519384452594218;-0.016842818501551726;-0.015966225855029294;-0.19550650243889262;-0.18535185856541775;1.0461061841153394;9.997288409179829;-4.57371564829801e-06;0.17814885244924245;1.0369242071847131;0.9992246406114507;0.1765109345244127;1.0077191654029303
20.120998;1.0519336622230002;-0.01684277080962834;-0.015966211322863348;-0.19550313132444738;-0.18534848491810357;1.0461358712088535;9.996747030880371;-4.589912301060582e-06;0.1781174938046928;1.0367046251667853;0.9992040338027416;0.17651593468373045;1.007710066008219
20.130998;1.0519225654890094;-0.016842720744299374;-0.015966196419522828;-0.19549975905322578;-0.1853451100013699;1.046170311069598;9.996216619208257;-4.603281683334725e-06;0.17808596310547112;1.0364834963894285;0.999185037150573;0.17652142554463882;1.007703246459412
