time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.140998;1.0519047823456955;-0.016842668490298196;-0.01596618117742702;-0.1954963856085218;-0.18534173385488226;1.046210747568537;9.995699769104547;-4.613798201431205e-06;0.178053285420403;1.0362606537226604;0.9991674249177087;0.1765264496629299;1.007698936133333
20.150998;1.0518800325404225;-0.01684261422307334;-0.015966165651904646;-0.19549301097043786;-0.1853383565155135;1.0462553097994787;9.995199009966477;-4.6214432061649e-06;0.17802148707443824;1.036035895558947;0.9991510199991694;0.17653304799953956;1.0076974631008038
20.160998;1.0518481493238734;-0.016842558119251998;-0.015966149904508394;-0.19548963511142897;-0.18533497802633053;1.046305020037;9.99471702919781;-4.626215874060101e-06;0.17798958824544422;1.035809032292256;0.9991357363457561;0.1765402635531138;1.007699184613021
20.170998;1.0518091188434522;-0.016842508587671584;-0.015966141783708122;-0.19548801599476212;-0.18533326509593323;1.046359853954294;9.9942565098324;-4.628121676775868e-06;0.17795759252020155;1.0355799803468761;0.999121583023636;0.1765481483366051;1.0077043627166336
20.180998;1.0517630731838463;-0.016842449316301578;-0.015966125677244397;-0.19548463764202634;-0.18532988451282653;1.0464197345108377;9.993819953735024;-4.627150533250203e-06;0.1779254818048497;1.0353488216594675;0.9991086917802938;0.1765567603306587;1.007713087283103
20.190998;1.0517101753983844;-0.016842388673223435;-0.015966109353285435;-0.19548125807642214;-0.18532650302423448;1.046484472944112;9.993409600905672;-4.623282121696423e-06;0.17789221902144386;1.035115761720301;0.9990973881106516;0.17656515185300495;1.0077253311192824
20.200998;1.0516504710814534;-0.016842326782428814;-0.015966092738091932;-0.19547787741293302;-0.1853231207086839;1.0465537649389731;9.993026977834619;-4.616521931205609e-06;0.1778597615361501;1.0348810397598875;0.9990881880093997;0.1765753609995443;1.0077410476484563
20.210998;1.0515838325681235;-0.016842263784687315;-0.015966075729871194;-0.19547449584550874;-0.185319737602945;1.046627243661574;9.992672271054143;-4.606938780234064e-06;0.1778270855860791;1.0346448945256597;0.9990817010155545;0.1765864060533054;1.00776018382979
20.220998;1.0515099853059995;-0.01684219984356859;-0.015966058211780914;-0.19547111362270583;-0.18531635370701469;1.046704518562793;9.99234414609938;-4.594683984329633e-06;0.17779420956104824;1.0344075655566325;0.9990785197254495;0.1765982796623052;1.0077826695000804
20.230998;1.0514285286660945;-0.016843893126711928;-0.01596770671550772;-0.19546772278962665;-0.18531296118470006;1.0467861869932662;9.99204030225371;-4.5799840296736645e-06;0.17776119611659677;1.0341693198537742;0.9990791514795222;0.17661095406481966;1.0078084437558394
20.240998;1.0513389454500062;-0.016843827801007055;-0.01596768783924266;-0.19546434012316716;-0.18530957559383252;1.0468698566628527;9.991758163826939;-4.56310910186409e-06;0.17772812377163802;1.0339305398714882;0.9990840121341928;0.17662440037508406;1.0078374837577269
20.250998;1.0512407032774818;-0.016843762014792967;-0.015967668158279658;-0.19546095772145913;-0.18530618905175872;1.0469561965727334;9.99149494518616;-4.544335496893205e-06;0.17769505563208202;1.0336917848985034;0.9990934367156153;0.1766386004112374;1.0078698349370105
20.260998;1.0511334544526347;-0.0168437041849591;-0.01596765545833242;-0.1954593339257373;-0.1853044681389646;1.047044972782646;9.991247768080694;-4.52392734669643e-06;0.17766203863331392;1.0334537292317398;0.9991076890463508;0.1766535374792921;1.0079056001011806
20.270998;1.0510171541483813;-0.01684363807182851;-0.015967634137370165;-0.19545595304899616;-0.18530107952771083;1.0471360032695196;9.991014415697345;-4.502143089303078e-06;0.17762811834035205;1.0332170234202964;0.9991269766619388;0.17666818711486126;1.0079449013548996
20.280998;1.0508919830334706;-0.01684357217506249;-0.015967612000831077;-0.19545257335868724;-0.18529768987326878;1.0472290495997176;9.990793542875304;-4.479239639514584e-06;0.17759534839221117;1.0329821907284664;0.9991514505883348;0.1766845248999084;1.007987908410919
20.290998;1.05075824069416;-0.016843506756590812;-0.015967589005406364;-0.1954491950663278;-0.18529429920098156;1.0473237524656047;9.990583789170625;-4.455462410027812e-06;0.177562797244259;1.032749657838136;0.9991812217738597;0.1767015321756377;1.0080348701115096
20.300998;1.0506163769164572;-0.016843442042861947;-0.015967565075594065;-0.19544581832867802;-0.18529090754171842;1.0474196327018055;9.990382988589582;-4.431041880360533e-06;0.1775305372807271;1.032519847253305;0.9992163690017872;0.17671918860377234;1.0080861007296298
20.310998;1.0504670114258459;-0.016843378223527796;-0.015967540131552063;-0.19544244325565877;-0.18528751493292783;1.0475160970701696;9.990188371523434;-4.406203418525764e-06;0.17749861637128975;1.0322931652290828;0.9992568508665244;0.17673747107875332;1.0081419575976203
20.320998;1.050310844255303;-0.01684332371323704;-0.01596752191692335;-0.19544082793949313;-0.1852857880776068;1.0476124742539374;9.989997407087632;-4.381178146380162e-06;0.17746704725270263;1.0320699510151552;0.9993024195067802;0.17675635956184108;1.008202797199501
20.330998;1.0501486171744474;-0.01684326223204829;-0.015967494778270128;-0.19543745644023502;-0.18528239375582356;1.0477081161658466;9.989808002645564;-4.356203966188665e-06;0.17743581783072823;1.0318505149972248;0.9993526813413519;0.17677583401270638;1.0082689825243547
20.340998;1.0499811620377435;-0.01684320220326491;-0.01596746650852625;-0.1954340868722528;-0.185278998710307;1.0478025150667443;9.989617304165597;-4.331518065607854e-06;0.17740489549220595;1.0316351909616122;0.999407228661188;0.17679586746208867;1.0083409405090846
20.350998;1.0498094296918234;-0.016843143786332244;-0.01596743711790672;-0.19543071934396272;-0.1852756030514961;1.0478953591309512;9.989420512197054;-4.307346749532455e-06;0.177374223337829;1.0314242976804744;0.9994656858526622;0.1768164187342203;1.008419129170052
20.360998;1.0496344912145743;-0.016843087108158825;-0.015967406633106775;-0.1954273539233497;-0.18527220689975676;1.047987516699492;9.98921099808077;-4.2838887754358935e-06;0.1773437238404247;1.031218076254011;0.9995276480267397;0.1768374227190569;1.008503937868116
20.370998;1.0494575231473804;-0.01684304051834826;-0.015967382885631497;-0.19542574862909387;-0.18527047702152277;1.0480770131714283;9.988980707107132;-4.261303262842164e-06;0.1773133077857391;1.0310167445055074;0.9995926543910356;0.17685878949989034;1.0085956143866934
20.380998;1.0492797549710933;-0.016842987657576816;-0.015967350275471706;-0.19542238735968062;-0.18526708022965654;1.0481650176821886;9.988720302668867;-4.2397107298166716e-06;0.17728287823078032;1.0308205957541912;0.9996602912108352;0.17688041664884327;1.0086942539251007
20.390998;1.049102402299234;-0.016842936848774324;-0.015967316632389476;-0.19541902804507555;-0.18526368327128737;1.0482518381768897;9.988419916067352;-4.219193174928896e-06;0.17725233580692684;1.0306299467419808;0.9997302696721173;0.17690219814768873;1.008799861067458
20.400998;1.0489265869916409;-0.016842888128958042;-0.015967282017928075;-0.19541567060156875;-0.18526028625189556;1.0483379098696501;9.988070501996125;-4.199800900805198e-06;0.17722158506064783;1.0304449836244878;0.9998023700509011;0.17692402143831634;1.0089123936579485
20.410998;1.0487532580602315;-0.016842841462809007;-0.015967246546543315;-0.1954123149413709;-0.18525688931575243;1.0484237469506392;9.987665091044356;-4.181582405772076e-06;0.17719053481459218;1.0302656861400865;0.9998764034638582;0.1769457710817677;1.0090317132719513
20.420998;1.04858318825969;-0.016842804974378577;-0.015967218177966043;-0.19541071896868364;-0.18525515929529365;1.048509928237338;9.987199338264686;-4.164619844073533e-06;0.17715910319133946;1.0300918587753065;0.999952252106036;0.17696734399061664;1.0091575290129362
20.430998;1.0484170379413322;-0.016842762031220912;-0.01596718146021903;-0.1954073664619476;-0.18525176309068897;1.048597122237245;9.986670907489415;-4.149033152423638e-06;0.17712822754549454;1.029923229460006;1.0000298451129692;0.17698965206761977;1.0092894676095339
20.440998;1.048255426867904;-0.0168427206908671;-0.01596714435143689;-0.19540401527852083;-0.1852483675387116;1.048686061494576;9.986078507639633;-4.134944545914518e-06;0.17709586913438863;1.0297595562728825;1.0001090579908671;0.1770106064672235;1.0094272439640428
20.450998;1.0480989857883787;-0.016842689027703174;-0.015967114787995975;-0.19540242331138197;-0.18524663946520706;1.0487774968815;9.985421740585403;-4.12244477369816e-06;0.17706301815414127;1.0296006627972243;1.000189703668794;0.1770310980342626;1.0095707458556802
20.460998;1.0479483634995463;-0.016842650447619827;-0.015967077249972858;-0.1953990743747717;-0.18524324575119994;1.0488721626086286;9.984701590369758;-4.111590859857892e-06;0.17702969699567708;1.0294464783488835;1.0002716228610629;0.1770509834306182;1.0097199514619966
20.470998;1.047804197800909;-0.01684261309557707;-0.01596703959815677;-0.1953957263925787;-0.18523985321988742;1.0489707078981778;9.98392100997159;-4.102415008437506e-06;0.1769959505667541;1.0292971438024416;1.0003546827709735;0.17707009029267132;1.0098747920930273
20.480998;1.0476670814042308;-0.01684257690588146;-0.01596700186888378;-0.19539237928458383;-0.18523646201538782;1.0490736074461837;9.983084652557451;-4.0949237788032126e-06;0.1769618329040336;1.0291530360912255;1.0004386717850864;0.1770882417158768;1.0100350474186772
20.490998;1.047536530263645;-0.01684253497444148;-0.0159669727404844;-0.19539060574033712;-0.185234738800251;1.049181121348419;9.982197376566068;-4.089093388679026e-06;0.17692739831551638;1.0290146757707654;1.0005232770393409;0.1771052814722299;1.0102003028629905
20.500998;1.047414959960352;-0.0168425010133893;-0.01596693502502834;-0.19538726029464562;-0.18523135044044864;1.049293344636227;9.98126309154936;-4.084869891219357e-06;0.17689268924527646;1.0288826480489086;1.000608178119688;0.17712109303652954;1.0103700297867884
20.510998;1.0473017156144835;-0.01684246816332804;-0.015966897433232628;-0.19538391569120703;-0.1852279634970772;1.0494102774054597;9.980284811253187;-4.082174005406393e-06;0.17685872891043455;1.0287575648183587;1.0006931041262161;0.177136606635649;1.01054371882787
20.520998;1.0471971351562317;-0.016842444662725598;-0.015966867837282468;-0.1953823300022923;-0.18522624460661363;1.049531845791012;9.97926523064779;-4.0809086762429865e-06;0.17682352575091062;1.0286399856678123;1.0007777661910053;0.17714978890310557;1.0107209128091093
20.530998;1.047101543950662;-0.01684241402599862;-0.015966830652229563;-0.1953789871694961;-0.18522286048527165;1.049657894516589;9.978207410043373;-4.080966180930696e-06;0.17678807496775562;1.0285302822032756;1.0008617848055361;0.1771616267051977;1.0109011596736956
20.540998;1.0470151958620766;-0.01684238446705692;-0.01596679367751135;-0.19537564524423556;-0.18521947780439665;1.0497881477054558;9.977115058236622;-4.082238711143674e-06;0.17675235797042202;1.0284285869476917;1.000944752873776;0.1771721124235841;1.011083951737034
20.550998;1.0469382642288099;-0.016842356002586305;-0.015966756882815316;-0.19537230422219878;-0.18521609657596838;1.0499221593131909;9.975991896863555;-4.084638066504654e-06;0.1767163554033352;1.0283349172938627;1.001026332596546;0.17718123281728404;1.0112686536363698
20.560998;1.0468709075318434;-0.016842336942132982;-0.015966728044761503;-0.1953707221455484;-0.18521438344631816;1.0500593600718244;9.974840979618756;-4.088112752089484e-06;0.17668106627946834;1.028249344582575;1.001106248657679;0.17718996566922934;1.011454486540091
20.570998;1.0468133169758749;-0.016842310929148632;-0.01596669153500554;-0.19536738291427277;-0.18521100511052851;1.0501992076455906;9.973664929105277;-4.092649918489083e-06;0.1766445103150021;1.0281720653299937;1.0011842596256242;0.17719627839632834;1.0116406368241464
20.580998;1.0467656608665141;-0.016842294563242793;-0.01596666295538302;-0.19536580265514317;-0.18520929486310792;1.0503412905838725;9.97246679225062;-4.098255954733874e-06;0.17660771481438978;1.0281034023126225;1.0012601875415423;0.1772011256307971;1.0118264272997508
20.590998;1.0467280234772132;-0.016842271506532166;-0.015966626672525956;-0.19536246531673124;-0.18520591942304435;1.0504852910625477;9.971250657861141;-4.104930072997595e-06;0.17657070670467503;1.0280437856918807;1.0013339380822934;0.17720445386888997;1.0120114138296732
20.600998;1.0467004574067782;-0.016842250120955783;-0.015966590493735142;-0.19535912900026492;-0.18520254547469722;1.0506309151761908;9.970021029095784;-4.112673745654047e-06;0.17653451534930426;1.0279936775894178;1.0014054757468718;0.17720720868666484;1.0121953766915717
20.610998;1.0466821003304212;-0.016842223668097053;-0.01596656309867736;-0.19535736651172214;-0.1852008396459194;1.050777901938606;9.968781312738734;-4.121531256064099e-06;0.17649717279383337;1.0279534890524356;1.0014747701750664;0.17720733275712475;1.0123782760844489
20.620998;1.0466752492751337;-0.01684220600333829;-0.015966527314654394;-0.19535403228588405;-0.18519746884842872;1.0509260215819856;9.967533163850993;-4.13160597052857e-06;0.17645970524945873;1.0279235737617813;1.0015417029278828;0.17720576600846968;1.0125602001115839
20.630998;1.0466793182036371;-0.0168421903871896;-0.01596649185848248;-0.19535069907921607;-0.18519409974904721;1.0510750035500636;9.966276981073259;-4.143037129153265e-06;0.1764221327253251;1.0279042412924055;1.001606007162354;0.17720246114899313;1.0127413048421443
20.640998;1.0466946704904108;-0.01684218515211787;-0.015966464606527096;-0.19534912493138026;-0.18519239909965576;1.0512235129143022;9.965012790782227;-4.1559549014640905e-06;0.1763854752972248;1.0278957510660927;1.0016673223207218;0.1771984044908142;1.0129217461934708
20.650998;1.0467214256363213;-0.016842173899784107;-0.01596642998390297;-0.1953457937152987;-0.1851890337061878;1.0513732247322196;9.963741739367489;-4.170431491213769e-06;0.17634774436978903;1.027898318295696;1.0017252674686927;0.1771916268260603;1.0131016377069073
20.660998;1.0467593652347915;-0.01684216495059454;-0.015966395802849358;-0.1953424634922424;-0.18518567031979286;1.0515228703162713;9.962467722489949;-4.186458623350152e-06;0.17630993349690133;1.02791210449174;1.00177944229926;0.17718319821755776;1.0132810451080474
20.670998;1.046807952786895;-0.016842166671865066;-0.01596636985231821;-0.19534089232227148;-0.18518397570251963;1.0516721977675725;9.961197230000153;-4.203959526076988e-06;0.17627302457770394;1.0279371999644396;1.0018294175822988;0.17717421891276558;1.0134599570168525
20.680998;1.0468664015102565;-0.016842162763323062;-0.015966336484042574;-0.1953375640645309;-0.1851806166801338;1.0518209678608386;9.959937304425027;-4.222810912238045e-06;0.17623499160496178;1.027973643014227;1.0018747651935518;0.17716281696226938;1.0136382734468732
20.690998;1.0469327432936706;-0.016842154766804198;-0.015966312080057752;-0.19533580958877622;-0.18517892658546728;1.051969025551239;9.958693806963922;-4.242864823779822e-06;0.17619679832438676;1.0280214135087138;1.0019151186808;0.17715013687619802;1.0138158762629383
20.700998;1.0470079411243314;-0.016842156538713935;-0.015966279297554974;-0.19533248323893931;-0.1851755723227302;1.0521163333795713;9.957471150532356;-4.263973317222738e-06;0.17615940132404673;1.0280803811404164;1.001950228679989;0.17713731957809545;1.013992661327452
20.710998;1.0470900783119863;-0.016842169514047114;-0.01596625443985398;-0.19533091584262322;-0.18517388711599647;1.0522629262708352;9.956272651227097;-4.286014067163748e-06;0.1761207544628727;1.0281502944515197;1.0019799395334992;0.1771224963090033;1.0141684596198612
20.720998;1.0471784208155004;-0.016842177214697093;-0.015966221714970613;-0.1953275911690162;-0.18517053762257257;1.0524088667636635;9.955100525704724;-4.308900407123298e-06;0.17608280959541853;1.0282308199024022;1.0020040839103714;0.17710779274374763;1.0143429816380867
20.730998;1.047272267331832;-0.016842187800953493;-0.015966188731635095;-0.195324267184855;-0.18516719043192528;1.0525542678977236;9.953955712239889;-4.332562824456691e-06;0.17604352318831792;1.0283216027467237;1.002022408095726;0.17709133125969134;1.014515858060313
20.740998;1.0473708893514408;-0.0168422093855565;-0.015966163097770946;-0.1953227018793687;-0.1851655121338062;1.0526993345273465;9.952838338738093;-4.356925978895247e-06;0.17600386972510268;1.0284223336369924;1.0020346041021664;0.17707423559302612;1.0146866989718186
20.750998;1.0474736448017663;-0.01684222537083492;-0.01596612899935424;-0.19531937903146213;-0.1851621693605514;1.052844325512151;9.95174867107806;-4.38189797594193e-06;0.17596484702863233;1.028532783841366;1.0020404076423781;0.17705763592581814;1.0148551092243607
20.760998;1.0475790153523004;-0.016842237032182315;-0.015966102675465905;-0.1953176294871211;-0.18516049524900036;1.0529894448985326;9.950687422081565;-4.407365985814393e-06;0.1759244765640322;1.0286528220712485;1.0020396771472093;0.1770396652216328;1.0150206597820386
20.770998;1.0476885342471312;-0.016842258029371268;-0.01596606670037078;-0.19531430746139095;-0.18515715654959072;1.0531337497600923;9.949655568443228;-4.433199261470193e-06;0.1758848111753588;1.0287824440724498;1.0020324170082342;0.17702245095568328;1.0151828763059167
20.780998;1.0478007650714514;-0.016842289669248618;-0.015966037386879232;-0.19531274374892643;-0.18515548639631957;1.0532791398123107;9.9486542597898;-4.4592515571933685e-06;0.17584393231417517;1.028921769454481;1.0020187861455288;0.1770041168999713;1.0153413149972708
20.790998;1.047915325143583;-0.01684231540048777;-0.01596599902946123;-0.1953094220478236;-0.18515215140099728;1.0534244250129885;9.947684295720487;-4.485362496446098e-06;0.17580292526203867;1.0290709424107705;1.001999101878241;0.17698579612125304;1.0154956770689312
20.800998;1.0480318345068018;-0.01684235158400262;-0.015965967158318224;-0.19530785838397904;-0.18515048477167467;1.053569401964893;9.946745701201685;-4.511370677225378e-06;0.17576286133232952;1.0292299732315793;1.0019737924390426;0.17696864188841324;1.015645840620731
20.810998;1.0481498385180863;-0.01684238160257642;-0.015965926084315782;-0.19530453647198948;-0.1851471531402223;1.0537138907946126;9.945838377676022;-4.5371186570602295e-06;0.17572179791980197;1.0293986833772633;1.0019433303888616;0.17695082508623933;1.0157917921084176
20.820998;1.048267852970508;-0.016842406662963813;-0.015965892194772548;-0.19530278718764557;-0.1851454896866582;1.053857699138085;9.944962891433715;-4.562428423421588e-06;0.175681777296477;1.0295768305975723;1.0019082038945935;0.17693451523774587;1.0159335663747895
20.830998;1.0483874647794957;-0.016842440348835915;-0.01596584821993343;-0.19529946476188975;-0.18514216122435215;1.0540005015013307;9.94412049399203;-4.587075023716146e-06;0.1756408178989989;1.0297642052696228;1.0018689166631678;0.1769178606939695;1.0160712369947122
20.840998;1.048507279384754;-0.01684248392228798;-0.015965810593204708;-0.1952979001297028;-0.18514050095474685;1.0541417712604093;9.943312628575825;-4.610788429607741e-06;0.17560090892942834;1.0299605211109994;1.0018260035660653;0.17690298911446922;1.0162048863403341
20.850998;1.0486267390451804;-0.016842520831817257;-0.015965763696507915;-0.19529457708912673;-0.18513717556780468;1.0542808616764894;9.94254032252471;-4.633277256976003e-06;0.17556002435651163;1.030165300597925;1.0017800159475752;0.17688801789301392;1.0163345869024782
20.860998;1.048745023508852;-0.016842567481060534;-0.015965723159068006;-0.19529301177617023;-0.18513551835455658;1.0544161104906518;9.941804032625651;-4.654260550154806e-06;0.17552015062888976;1.0303779601299754;1.0017314256483392;0.17687505652122942;1.016460468639274
20.870998;1.0488601153086672;-0.016842592219229093;-0.015965674229469828;-0.19528950273569878;-0.18513219592828545;1.0545489000378347;9.941103828637837;-4.6734986081489874e-06;0.175479306180088;1.0305979104257834;1.001680527812908;0.17686220867593128;1.0165827950653283
20.880998;1.048972962851542;-0.016842641600432747;-0.01596563091422911;-0.1952879364990579;-0.1851305416615572;1.054677723433963;9.940439331571334;-4.69079987694486e-06;0.175439545406177;1.030824516311891;1.0016274390943043;0.1768515717893778;1.01670194440462
20.890998;1.0490816119902586;-0.016842683933694255;-0.015965578439774242;-0.19528461158517163;-0.1851272220612757;1.0548022142699462;9.939809908149027;-4.706005997528885e-06;0.1753999494264224;1.0310570628339697;1.0015721477632593;0.17684222392846982;1.016818309048486
20.900998;1.0491852145017975;-0.016842735585903334;-0.015965532427356283;-0.19528304410294872;-0.1851255702674391;1.0549220963621655;9.939215356576968;-4.718992169945322e-06;0.17535961584919132;1.0312947884036778;1.0015145507723573;0.17683321102462154;1.016932203353236
20.910998;1.0492829865179656;-0.016842780027988984;-0.015965477290155294;-0.19527971780632433;-0.1851222528372043;1.0550371290735612;9.938655947332323;-4.729682742250586e-06;0.17532065322447665;1.0315369279501918;1.0014544798973688;0.17682654815586724;1.0170438662787329
20.920998;1.0493732138596008;-0.016842818606769512;-0.015965429526940113;-0.19527796369277053;-0.18512060287651366;1.0551470853834208;9.938131499448856;-4.738053861229748e-06;0.1752811618250126;1.0317827946300886;1.0013917496081202;0.1768202334299132;1.0171535405163905
20.930998;1.049457249599884;-0.016842865007903076;-0.0159653719749035;-0.19527463597135697;-0.1851172871167805;1.0552507173165575;9.937640931847458;-4.7441153218166634e-06;0.1752432087416732;1.0320319025574671;1.0013262605008204;0.1768162661965429;1.0172615177712188
20.940998;1.049533458802982;-0.01684292051590885;-0.01596532117653822;-0.19527306565906785;-0.18511563866724118;1.0553497611811882;9.937183110794471;-4.747895380761192e-06;0.1752048361493432;1.0322840083667386;1.0012580878088009;0.17681265756869535;1.0173681078223125
20.950998;1.0496012034303648;-0.01684296855409421;-0.01596526162162749;-0.19526973655133145;-0.185112324126996;1.055443048973006;9.936757611273368;-4.749451817542672e-06;0.17516809264741293;1.0325389925158848;1.001187424770887;0.17681142302056024;1.017473584585388
20.960998;1.0496598984826515;-0.016843025510055835;-0.015965209021290148;-0.19526816487012358;-0.18511067670312262;1.0555306020316408;9.93636401717025;-4.748885187905621e-06;0.1751320457455907;1.0327967465411814;1.001114428710368;0.17681156393166084;1.0175781601835168
20.970998;1.0497080493655127;-0.016843068000601907;-0.015965156500861936;-0.19526640739319237;-0.18510902959406422;1.0556125533995333;9.936000752250699;-4.7463358341733e-06;0.1750957790290216;1.0330572000688194;1.0010391463460795;0.1768120598384857;1.0176819720852672
20.980998;1.0497472597057975;-0.01684311794110793;-0.01596509474213252;-0.19526307651068886;-0.1851057162147776;1.05568897627933;9.93566481411718;-4.741985033464279e-06;0.17506138561786694;1.0333203567960758;1.0009615451073675;0.1768148753800829;1.0177850165278708
20.990998;1.0497762472152237;-0.016843176635408963;-0.015965040322993736;-0.19526150343252013;-0.1851040696964493;1.0557588069303654;9.9353520771394;-4.73605420575975e-06;0.17502795399503202;1.0335862366390007;1.0008815462539002;0.1768189711916193;1.017887051045677
21.000998;1.0497948107572612;-0.016843227521372264;-0.015964977763542373;-0.1952581721473761;-0.18510075661722167;1.0558238875507764;9.935057583385706;-4.7287776443891855e-06;0.1749945667054787;1.0338548002907375;1.000799058952809;0.17682331429570966;1.017987595857322
21.010998;1.0498017438755398;-0.016843271862700737;-0.015964923610028953;-0.19525641392476928;-0.1850991100654949;1.055883050278161;9.934775899043052;-4.720366739319225e-06;0.17496331318266353;1.0341259357480506;1.0007140517576452;0.17682988012857198;1.018086075011168
21.020998;1.0497988092386152;-0.016843331512469625;-0.015964868501808106;-0.19525484123106096;-0.18509746340253114;1.0559361605356128;9.934501846094172;-4.7109875658480544e-06;0.1749332865886626;1.0343994665363854;1.0006265902399814;0.17683764285925463;1.018181994354979
21.030998;1.0497848077974705;-0.016843383046746117;-0.01596480552984442;-0.19525151101270216;-0.18509414978411223;1.055983092130934;9.934231451580265;-4.700743269129965e-06;0.174903574953216;1.0346751549398303;1.000536843260804;0.176845567429528;1.018275036743453
21.040998;1.0497596884589024;-0.016843442870302046;-0.015964750374689977;-0.19524993975747384;-0.1850925023956664;1.0560237435258844;9.933962091077277;-4.68967684961356e-06;0.17487627141343248;1.0349527430492895;1.0004451349424548;0.17685562090818838;1.0183650319372335
21.050998;1.049722617888005;-0.016843479367052588;-0.015964688315258716;-0.19524642634685252;-0.18508918778292338;1.056057129586387;9.933691727885204;-4.677810621675082e-06;0.17485048255561175;1.0352320105141133;1.0003519744633178;0.17686679671741723;1.0184518607899475
21.060998;1.0496759171144332;-0.0168435391698037;-0.015964633409628906;-0.19524485759848376;-0.1850875393320919;1.0560854116489573;9.933418423984701;-4.665177551646418e-06;0.17482531454948866;1.0355128087517265;1.00025798833688;0.17687811950471588;1.0185354132334696
21.070998;1.0496189187543;-0.01684359892757978;-0.015964578788063292;-0.1952432904332905;-0.18508589030940517;1.0561078192701499;9.933140424837555;-4.651813616596239e-06;0.17480285058750503;1.035795069634806;1.0001637998852344;0.17689162204189446;1.0186156515024276
21.080998;1.049551881317121;-0.016843650393281704;-0.015964516776680194;-0.19523996687102144;-0.18508257407824202;1.0561245747963086;9.932856334671664;-4.6377447810112835e-06;0.17478213823005845;1.0360787712666848;1.0000699128343822;0.17690631993379716;1.0186926859330159
21.090998;1.0494739835857771;-0.01684369491821231;-0.01596446394072258;-0.1952382180820178;-0.185080923894892;1.0561358792816542;9.932564927160536;-4.622984633610256e-06;0.17476319769060333;1.036363888560709;0.9999766628709346;0.1769222045768391;1.0187667431157397
21.100998;1.0493873834842111;-0.016843754431065536;-0.01596441094503759;-0.19523665631504597;-0.18507927331320947;1.0561408936022596;9.93226447138243;-4.607528601540129e-06;0.17474503874266586;1.0366503954978232;0.999884239532538;0.17693824844778777;1.0188380304185198
21.110998;1.0492913118505223;-0.01684380554977654;-0.01596435090047675;-0.19523333834995166;-0.18507595570321622;1.056141703945554;9.931952543212972;-4.591343125391513e-06;0.17472966371029616;1.0369382807605736;0.9997927008267293;0.1769564092176368;1.0189065901858818
21.120998;1.0491861059335894;-0.01684386467683796;-0.015964299496657324;-0.19523178050225087;-0.18507430445313977;1.0561373770468956;9.931626774935737;-4.574346491163096e-06;0.17471605920310693;1.0372275354312621;0.9997019822402402;0.17697563928877647;1.018972219265013
21.130998;1.0490711527741385;-0.01684390839782006;-0.015964249822309873;-0.19523003957549714;-0.18507265291762245;1.056128073721284;9.93128516635873;-4.556399475376729e-06;0.1747041934811399;1.0375181504412048;0.9996119313850167;0.17699590158183504;1.019034465534117
21.140998;1.0489488110275078;-0.016843958599740017;-0.015964192520203833;-0.19522672782947476;-0.18506933464186565;1.0561140619244307;9.930925456257874;-4.53734187819456e-06;0.17469302930360242;1.0378100889942763;0.9995223230302879;0.17701617366217592;1.0190926796181945
21.150998;1.0488183875243997;-0.01684401661197353;-0.015964144144069364;-0.19522517648884224;-0.18506768286909506;1.056094652019443;9.930544846194028;-4.517046126466501e-06;0.17468454140543965;1.0381032353672868;0.9994328469358197;0.1770384400876874;1.0191461402488018
21.160998;1.048680193402728;-0.01684407420581145;-0.015964097018138914;-0.19522362755438613;-0.18506603091275406;1.0560721568093714;9.930140121348785;-4.49542630931256e-06;0.1746777186118166;1.038397402740521;0.9993430911168724;0.17706167800401945;1.0191942152974842
21.170998;1.0485336054885175;-0.016844108093732532;-0.01596404426358808;-0.19522013785286044;-0.18506271194639173;1.056045851934696;9.929707477019434;-4.4724054001725955e-06;0.17467255567186354;1.0386923686650393;0.9992524882469837;0.17708583608411374;1.0192364244323926
21.180998;1.0483810626087144;-0.01684416499259338;-0.01596399989079998;-0.1952185939571229;-0.18506105923894486;1.0560158987713206;9.929243048900405;-4.447883125475862e-06;0.17466905266984553;1.0389878674202917;0.999160302664957;0.17711083014190768;1.0192724077676643
21.190998;1.048222031518843;-0.0168442215955887;-0.015963956888991028;-0.1952170525791208;-0.18505940586695047;1.0559812906814758;9.92874444512566;-4.421735603313532e-06;0.17466621970412322;1.0392835489689323;0.9990657697618711;0.1771355637951888;1.019301912891384
21.200998;1.048055977209089;-0.01684425456131233;-0.015963908218986772;-0.1952135704158958;-0.18505608489992625;1.055943888797094;9.928211743777334;-4.393843936549735e-06;0.17466607193294567;1.039578955841482;0.9989682862285277;0.17716194185774317;1.019324778193566
21.210998;1.0478853452413526;-0.01684431050786458;-0.0159638677903372;-0.1952120339504296;-0.18505442957940624;1.055902485255642;9.927647336807052;-4.364112952408457e-06;0.17466761454036758;1.0398735513022568;0.9988675203554247;0.17718886045622267;1.0193408838647735
21.220998;1.0477095810389871;-0.0168443660190762;-0.015963828537134277;-0.19521049983190475;-0.18505277302936432;1.0558568206462764;9.927055218843757;-4.332471296587623e-06;0.17467083180542425;1.0401667996756874;0.9987634340557418;0.17721619143267348;1.0193501487827876
21.230998;1.047528171748047;-0.016844405893490358;-0.015963791172579078;-0.19520878281332898;-0.18505111507649397;1.0558056147905035;9.926440034802134;-4.298875587731724e-06;0.17467569020599585;1.0404582968368257;0.998656233393729;0.17724377938192926;1.0193525612047973
21.240998;1.0473436501624718;-0.01684445197846156;-0.015963746131889122;-0.19520549486638922;-0.18504778915527292;1.0557506606067928;9.925806055976965;-4.263309956246587e-06;0.17468215129004144;1.0407478840374298;0.9985462624346972;0.17727145077873105;1.0193481634367216
21.250998;1.0471555581678418;-0.01684450552565444;-0.015963709737530224;-0.1952039669935646;-0.1850461284578427;1.0556909057260424;9.925156781922874;-4.225764972666721e-06;0.17469018151288956;1.041035624374996;0.998433884567685;0.17729902172141918;1.0193370092121816
21.260998;1.0469644672432799;-0.016844558183073424;-0.015963674060459038;-0.1952024408917675;-0.18504446631279858;1.055626444632497;9.924495475416604;-4.186216409555294e-06;0.17469975823652648;1.0413216148373297;0.9983194352976589;0.1773263048574956;1.019319149798105
21.270998;1.0467700748890043;-0.016844594749318414;-0.015963639780495427;-0.19520073127660909;-0.18504280261914482;1.0555564314089907;9.923825860311823;-4.144636366045475e-06;0.1747098736467671;1.0416057501114049;0.9982032681011017;0.17735212687506152;1.0192946639190994
21.280998;1.0465752152194066;-0.016844637107642134;-0.015963597298188116;-0.19519745009390946;-0.18503947081600594;1.0554829878692695;9.923152284372796;-4.101027192068466e-06;0.17472252552647377;1.0418876041220444;0.9980858037979498;0.17737834332456004;1.0192637064513486
21.290998;1.0463797343187964;-0.01684468659104069;-0.015963562910917644;-0.19519592839813607;-0.18503780405252596;1.0554051737375947;9.92247935378175;-4.055435479755299e-06;0.17473669667674646;1.0421664874940564;0.9979675251399884;0.17740382901575344;1.0192264912636642
21.300998;1.0461834053447499;-0.01684471987703555;-0.01596352953086543;-0.19519422283105312;-0.18503613553161277;1.055322995490375;9.921811088926496;-4.007933388473102e-06;0.1747523405586061;1.0424415978463832;0.9978489221458606;0.17742846306879917;1.0191831656533914
21.310998;1.0459889348197486;-0.016844767213206917;-0.01596349546317948;-0.19519270350729956;-0.18503446533758408;1.0552354339315868;9.92114982450763;-3.958587058065683e-06;0.17476938162956923;1.0427121548683462;0.9977303950028317;0.17745213716486427;1.0191337252648984
21.320998;1.0457959752642076;-0.016844805334613907;-0.015963453713630914;-0.19518942705808284;-0.18503112672129146;1.055144520632624;9.920495686840264;-3.9074387817005615e-06;0.17478772248099933;1.0429774548415414;0.9976121825334685;0.17747476974586113;1.0190781192475045
21.330998;1.0456041427172365;-0.01684483567230558;-0.015963420718813313;-0.19518772456765687;-0.18502945290507916;1.0550494266638202;9.919846906205525;-3.854524436415979e-06;0.1748072478581859;1.0432368727410517;0.9974943791354818;0.17749629611625842;1.0190164417766747
21.340998;1.0454160291074406;-0.016844880215810137;-0.01596338701952397;-0.195186207966306;-0.18502777740852777;1.0549494919988631;9.919200318418998;-3.799911463122748e-06;0.1748278313423786;1.0434899068390269;0.997376997390186;0.1775166420848722;1.0189489701187393
21.350998;1.0452311984506222;-0.01684492386169716;-0.015963353397954724;-0.19518469199318625;-0.18502610022128943;1.0548471608767498;9.9185518248298;-3.743712650688945e-06;0.17484935084497302;1.043736259838145;0.9972600291155129;0.1775357178219307;1.0188759907857994
21.360998;1.0450492003115068;-0.01684494325934211;-0.01596331279514428;-0.19518123322464268;-0.18502275470591495;1.0547418722958668;9.917897018547887;-3.6860538812279866e-06;0.1748716992787945;1.0439758546957743;0.9971434917268072;0.1775534408542691;1.018797662619269
21.370998;1.0448725965156058;-0.01684498506184011;-0.015963279092962156;-0.19517971798979203;-0.1850210743835585;1.0546340444610605;9.91723169674467;-3.6270284817447364e-06;0.1748947817149224;1.0442087499030341;0.9970274491408595;0.17756974769067538;1.0187140766929896
21.380998;1.0447009723757865;-0.016845025918894783;-0.01596324522623888;-0.19517820286275037;-0.18501939261739014;1.0545231454140482;9.916551882770046;-3.5666900820033685e-06;0.17491851016122478;1.0444350172435581;0.9969119953720911;0.1775845764763596;1.0186253518094741
21.390998;1.0445339008317096;-0.016845050689245702;-0.01596321195199715;-0.19517650257217342;-0.18501770942981613;1.0544116797882093;9.91585372339909;-3.505082445783582e-06;0.17494279956501177;1.0446546361062878;0.9967972070992379;0.17759785027276961;1.018531659140931
21.400998;1.0443738955705046;-0.016845089487822186;-0.01596317757844499;-0.19517498712395448;-0.18501602507433884;1.0542990990258316;9.91513351474758;-3.4422624030173194e-06;0.1749675650511069;1.0448674459532408;0.9966831215166002;0.17760947570900523;1.0184332132963299
21.410998;1.0442204201811687;-0.016845118873429592;-0.015963135078351353;-0.19517171309444234;-0.18501267295512117;1.0541847834557638;9.914387875268616;-3.3783030357948185e-06;0.17499273020841405;1.0450732296439387;0.996569742724415;0.17761935189608977;1.0183302509114172
21.420998;1.044072902533897;-0.016845140095882533;-0.015963100843779714;-0.19517001154579022;-0.18501098640303484;1.0540710935405462;9.91361431798195;-3.3132908454122563e-06;0.17501823979658337;1.045271838543007;0.996457014617135;0.1776273856717296;1.0182230374465904
21.430998;1.0439337133008746;-0.016845174979829305;-0.015963065386387768;-0.1951684943108715;-0.18500929897163187;1.0539573816144796;9.912811470814255;-3.2473205910792696e-06;0.17504406260034763;1.0454631597204644;0.9963447992665155;0.17763350092543126;1.0181119035012614
21.440998;1.043801160035108;-0.016845193188376618;-0.015963030312761143;-0.1951667910377104;-0.18500761054198012;1.0538429333577024;9.91197834338664;-3.1804859297849047e-06;0.1750701942777934;1.045647011496512;0.996232939860997;0.17763763690221362;1.017997297766841
21.450998;1.0436775142289223;-0.01684522479644213;-0.015962993942298605;-0.19516527171930936;-0.18500592126669602;1.053729931816955;9.911113838689301;-3.112867503762596e-06;0.17509666488240405;1.0458231909880498;0.9961213563720773;0.17763975160502982;1.0178798607334512
21.460998;1.0435620666807115;-0.016845254614209274;-0.015962957063904857;-0.19516375113529397;-0.18500423110632191;1.0536175512476207;9.91021745478398;-3.0445230848206476e-06;0.17512353158287997;1.0459916061537218;0.9960100610747522;0.17763983703830566;1.017760426988451
21.470998;1.0434541772422365;-0.016845267481460226;-0.01596292048106356;-0.19516204411828356;-0.18500254008336306;1.0535051073784778;9.90929020932089;-2.9754850419847867e-06;0.1751508605707676;1.0461523160412036;0.9958990679489508;0.17763792677305518;1.0176399549722948
21.480998;1.0433562650733086;-0.01684528531304097;-0.015962874741428164;-0.19515876260164705;-0.18499918185041653;1.0533950953552418;9.908334455917794;-2.9057729048504805e-06;0.17517971820534262;1.0463055063288151;0.995788282318193;0.17763508242177065;1.0175195167088074
21.490998;1.0432677681288522;-0.016845309434428246;-0.01596283629131093;-0.19515723780471697;-0.18499748980777808;1.0532871430197763;9.907353137848682;-2.835408983999189e-06;0.17520816347766324;1.0464514927061765;0.9956774837737509;0.1776293756859125;1.0174003029915268
21.500998;1.0431880925517505;-0.016845316473498125;-0.015962798174872877;-0.19515552646413317;-0.1849957973830258;1.0531809546629411;9.906349673172711;-2.764404828796272e-06;0.1752372353685235;1.0465907212674843;0.9955664047360078;0.17762188537254137;1.017283542673762
21.510998;1.0431195389704755;-0.016845336615629865;-0.015962758795463838;-0.19515399868547378;-0.18499410482738035;1.0530791758636935;9.905328101174192;-2.6927245317113694e-06;0.17526694295542417;1.0467236969110816;0.995454816310609;0.1776126994130848;1.0171704151466336
21.520998;1.0430602940657148;-0.01684533968187914;-0.01596271984953557;-0.19515228428788128;-0.1849924120707514;1.0529812671208119;9.904292709821945;-2.6202771746600535e-06;0.1752972614975379;1.0468508713771667;0.9953425967761141;0.17760190449299101;1.01706204018653
21.530998;1.0430125330415654;-0.016845355889098468;-0.0159626797367634;-0.19515075337005075;-0.1849907193002987;1.0528865679745743;9.903247818266058;-2.546965776582895e-06;0.17532813389677926;1.046972574655217;0.9952297974704607;0.17758957630042052;1.0169595265053983
21.540998;1.0429754993199842;-0.01684537014148208;-0.015962639315417165;-0.19514922084349182;-0.18498902648421084;1.0527974442555028;9.902198251661666;-2.472734886355551e-06;0.1753594691189999;1.0470890079277637;0.9951166556305778;0.1775757911692512;1.0168639841640337
21.550998;1.0429484504898106;-0.016845359106997675;-0.015962591650417902;-0.19514574347077787;-0.18498566694230362;1.0527133117259815;9.901149185136207;-2.3975636342815043e-06;0.175391141871757;1.0472002525176156;0.9950035216594388;0.17756064131544055;1.0167763999232005
21.560998;1.0429335189142361;-0.01684536946865921;-0.01596255077474922;-0.1951442077332122;-0.18498397415825704;1.052633537080935;9.900105152172552;-2.3214523078970727e-06;0.17542400989358062;1.0473062795974206;0.9948907623274046;0.17754522494062708;1.0166974638445336
21.570998;1.0429286349270528;-0.016845362793292507;-0.015962510607650637;-0.1951424853519664;-0.1849822814158025;1.0525603352840973;9.8990699147134;-2.2444256503696902e-06;0.17545593962826217;1.0474069940381006;0.9947786791085622;0.17752762886887052;1.0166274862053841
21.580998;1.0429355664208637;-0.016845369219064498;-0.01596246962702353;-0.19514094643573363;-0.18498058895953817;1.052492737092189;9.89804739491123;-2.166508621162159e-06;0.17548782096467402;1.047502291275283;0.9946674306888229;0.17750893295473988;1.0165663752113752
21.590998;1.0429529328235692;-0.016845373546033708;-0.015962428811160105;-0.1951394059010033;-0.18497889681329152;1.0524296188650761;9.897042363275766;-2.087692141048804e-06;0.1755195663893657;1.0475920610385645;0.9945570109716731;0.17748921769304687;1.0165136722698485
21.600998;1.0429791741983565;-0.01684536057798229;-0.015962389151499168;-0.19513767868338625;-0.18497720497882553;1.0523727489994108;9.896060098757701;-2.007946160054233e-06;0.17555109930458684;1.047676185412731;0.9944473401078242;0.17746855477118323;1.016468673503364
21.610998;1.0430156110055087;-0.016845360459275344;-0.01596234917895186;-0.19513613491097992;-0.18497551367597412;1.0523208527930497;9.895105086718413;-1.927267389161246e-06;0.17558235235046266;1.047754623130569;0.9943383959224851;0.17744700143138598;1.0164305694852276
21.620998;1.0430595332747572;-0.01684534299878644;-0.015962310738057595;-0.19513440454632888;-0.1849738228655471;1.0522727033422847;9.89417973944473;-1.8456940051657969e-06;0.17561428618675756;1.04782750341182;0.994230264794659;0.17742561088798137;1.0163985726940112
21.630998;1.0431122071008794;-0.016845338436074195;-0.015962272427719713;-0.19513285779661896;-0.18497213281422425;1.0522301854047265;9.893284478134605;-1.7632760190193183e-06;0.17564490026270113;1.047895114991496;0.9941231024034987;0.17740244179254205;1.0163720264100609
21.640998;1.0431718593160806;-0.016845331736105622;-0.015962235308515448;-0.19513130976096485;-0.1849704435982659;1.0521913485429926;9.892418900870814;-1.6800553039131754e-06;0.17567521666302763;1.047957799236071;0.994017080360225;0.17737855845446904;1.0163504653718891
21.650998;1.043236719919512;-0.016845307880279468;-0.015962200389415992;-0.1951295755703271;-0.1849687553225834;1.0521584766984038;9.89158238360307;-1.596072360126655e-06;0.17570525873140946;1.0480158171834046;0.9939123722564946;0.1773540360848429;1.0163336171129747
21.660998;1.043308098686236;-0.01684529715867997;-0.015962166150453986;-0.19512802549139271;-0.1849670683403738;1.0521310717319052;9.89077383753203;-1.5113783008664593e-06;0.17573604271547835;1.048069319372588;0.9938091786138957;0.1773299732370032;1.016321324011991
21.670998;1.043383415461325;-0.01684526949684319;-0.01596213431342119;-0.19512628960547;-0.18496538274939667;1.0521087126973503;9.889991840900851;-1.4260427222195663e-06;0.17576557824347505;1.048118429683317;0.9937077594476318;0.17730449052617395;1.0163134326674765
21.680998;1.043464154820678;-0.016845255258803666;-0.015962103319272267;-0.19512473815829445;-0.1849636989261224;1.0520939037811576;9.889235278313192;-1.3401494214098669e-06;0.17579487693987317;1.048163275730731;0.9936084322576664;0.1772787157167738;1.0163097359506768
21.690998;1.0435478137285745;-0.016845216204175506;-0.01596206712503449;-0.19512124306301562;-0.18496035027200633;1.0520850399695767;9.888503562662631;-1.2537723788086096e-06;0.17582396544046733;1.0482039378441008;0.9935115261429327;0.17725277220198626;1.0163099784953915
21.700998;1.0436359131984263;-0.016845199170566122;-0.015962039842732558;-0.1951196909482193;-0.18495867035150826;1.0520844897803259;9.88779642432353;-1.16695432396441e-06;0.17585389024575068;1.0482404247693755;0.9934173586004634;0.17722777059314546;1.0163138960605285
21.710998;1.0437270298909642;-0.016845180943078988;-0.01596201462226965;-0.195118138764231;-0.18495699250630435;1.0520916171015928;9.887113609388448;-1.0797264193463713e-06;0.17588271598486932;1.048272691051291;0.99332627857076;0.17720180653892945;1.0163212237898214
21.720998;1.0438197958505782;-0.016845146481075757;-0.015961992412616116;-0.19511640164219346;-0.18495531667879192;1.0521057093131894;9.886454644505847;-9.921577810092541e-07;0.17591152089570294;1.0483006462408637;0.9932386900292038;0.1771759779743079;1.0163316804753042
21.730998;1.0439159070736777;-0.01684512599424312;-0.015961971697197125;-0.19511484976446378;-0.18495364298995853;1.052128986118606;9.885819146233576;-9.043846956350238e-07;0.17594138294992132;1.0483241636013687;0.9931549662855766;0.1771514098351194;1.0163450265820808
21.740998;1.0440131278083875;-0.016845089289182307;-0.015961954233645364;-0.19511311312322677;-0.18495197124955312;1.0521606619696822;9.88520739282196;-8.16603430145405e-07;0.17597036447405157;1.0483431241311685;0.9930753400396648;0.17712625540377128;1.0163611131361125
21.750998;1.0441132412209317;-0.01684506658628645;-0.015961938476038873;-0.1951115617534941;-0.18495030152381015;1.052199908326388;9.884620316242001;-7.290384142945785e-07;0.17599950943554948;1.0483574687494186;0.9929999087470908;0.17710167054362472;1.0163798083207678
21.760998;1.044214011362863;-0.016845027734124822;-0.015961926140962254;-0.19510982553031445;-0.18494863357309788;1.0522487510746654;9.884059038324239;-6.419023929768607e-07;0.1760288473558621;1.0483672167813711;0.9929287319056552;0.1770777914693092;1.0164009411598856
21.770998;1.044317233893589;-0.01684676118295109;-0.015963582292679725;-0.19510826616897411;-0.18494695964887975;1.0523050315846227;9.88352458620581;-5.55377493191634e-07;0.1760593947621122;1.0483724346671064;0.9928619065916963;0.17705573884142412;1.0164243581044468
21.780998;1.0444208220473916;-0.016846720423631636;-0.015963575338377764;-0.1951065299974737;-0.1849452951972031;1.052370471685948;9.883017897379732;-4.6962264713698054e-07;0.17608914989581392;1.0483731774587335;0.9927995802992894;0.1770336284136933;1.016449986813245
21.790998;1.0445268291150736;-0.016846693933819525;-0.01596357034923758;-0.1951049787266906;-0.18494363258530527;1.0524428126516956;9.882539705113107;-3.8477958299607136e-07;0.17612007993689058;1.0483694629336822;0.9927419352665802;0.1770135642806927;1.0164778298710222
21.800998;1.0446344103963112;-0.01684666666586524;-0.015963568179180612;-0.19510342722770493;-0.18494197177848287;1.0525239500225045;9.882090187124737;-3.00976245051611e-07;0.17615012022406165;1.0483612228400139;0.992689140206569;0.17699362802629923;1.0165079034167805
21.810998;1.044742795258729;-0.01684662353181079;-0.015963569624072523;-0.1951016903685766;-0.1849403127003837;1.0526129503361412;9.881668759042425;-2.1834390711761856e-07;0.17618019411652666;1.0483481874840157;0.9926412751569492;0.17697487476069668;1.0165401695549094
21.820998;1.0448542975584068;-0.016846594734883123;-0.015963572977836835;-0.19510013806081963;-0.18493865544219595;1.0527089414802564;9.881274377851724;-1.3702291736933044e-07;0.17621123003188946;1.0483298732211974;0.9925983040611849;0.17695833170179473;1.016574500786394
21.830998;1.0449673217549962;-0.01684655007261917;-0.015963579816265224;-0.19509840014513447;-0.18493699978582898;1.0528139701944317;9.88090636612062;-5.7131749834814935e-08;0.17624116810268053;1.0483057219580305;0.9925600642644262;0.17694200014829645;1.016610661244383
21.840998;1.04508427453902;-0.016846519704086613;-0.015963588445541424;-0.1950968465070717;-0.18493534577412016;1.0529259119208116;9.880564780689143;2.1265832061744334e-08;0.176270961549882;1.0482752058974996;0.9925262424489494;0.17692685910627434;1.0166482990074606
21.850998;1.0452034049589496;-0.01684648158517317;-0.015963608289100213;-0.195096865203396;-0.18493535978907383;1.053046461832747;9.880250006108277;9.815397881259127e-08;0.17630156397402394;1.0482378203491207;0.9924964050363367;0.17691387366409414;1.0166870075911887
21.860998;1.045326736029243;-0.016846449366033592;-0.01596362209974831;-0.19509530976581954;-0.1849337085435485;1.0531731587671072;9.87996304065535;1.7353310664707585e-07;0.17633091816924037;1.0481930639780985;0.992470037943048;0.1769010055128029;1.0167264466397694
21.870998;1.0454521228804592;-0.016846401015652105;-0.015963639328839065;-0.19509356835114278;-0.18493205842818394;1.0533074171633836;9.879706336251067;2.474057993130084e-07;0.17636097256845365;1.0481405023692172;0.9924465209153791;0.17689021039884084;1.0167664010131225
21.880998;1.045581365627423;-0.016846366672968013;-0.015963658283676505;-0.19509201102553195;-0.18493040949529987;1.0534475540000103;9.879483411408547;3.1979626769295056e-07;0.17638970679261862;1.0480798705155394;0.9924250937658355;0.17687942983637645;1.0168067372020952
21.890998;1.0457123329456484;-0.01684631609053423;-0.01596368050012056;-0.19509026789707282;-0.18492876154306648;1.0535917794060439;9.879297583180797;3.9076463064488467e-07;0.1764181326212213;1.0480110793832307;0.9924049156440967;0.17686959550959117;1.0168473306123764
21.900998;1.045847030310654;-0.016846279454461575;-0.01596370419684799;-0.19508870912504486;-0.18492711468157705;1.0537412235681285;9.879151721706153;4.6037795356883264e-07;0.1764472742168636;1.047934127637521;0.9923852063950575;0.17686164504148236;1.0168880089195298
21.910998;1.0459836141513112;-0.016846226577690946;-0.015963730860076245;-0.19508696484244567;-0.18492546875559931;1.0538930719739037;9.879049269407586;5.286792397899426e-07;0.1764751509976769;1.0478490428674483;0.9923653542125557;0.1768535401101291;1.016928525304879
