time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.920998;1.0461243718456994;-0.0168461876582246;-0.01596375870128324;-0.19508540514213177;-0.18492382388885292;1.054048705182084;9.878994880058514;5.956961359742062e-07;0.1765037647027529;1.047755876362549;0.9923449426812222;0.17684727890541746;1.0169685543283649
21.930998;1.0462676420804844;-0.01684613244562484;-0.01596378925308673;-0.19508366007185282;-0.18492217989998594;1.0542056863046392;9.878993614871453;6.614574584181019e-07;0.1765310875153402;1.0476547135670224;0.9923237113735008;0.17684089081882687;1.0170076502367977
21.940998;1.0464157494407444;-0.016846091047926316;-0.015963820796478897;-0.19508209966233922;-0.1849205368731163;1.0543656265491428;9.879049366181825;7.259914829870997e-07;0.17655906430681095;1.0475457045945478;0.9923014641766741;0.17683641075038817;1.0170452116368907
21.950998;1.046567007218175;-0.016846033151081855;-0.01596385490763977;-0.19508035397233348;-0.18491889458921418;1.0545261064312332;9.879163936071379;7.893188666024731e-07;0.1765856239513145;1.0474291011872379;0.9922779654581353;0.1768318543298394;1.0170805794175686
21.960998;1.0467237109036143;-0.01684598882315658;-0.015963889896218598;-0.195078793054248;-0.18491725307806858;1.0546886895064376;9.879337060810634;8.514443519630027e-07;0.17661268351461806;1.0473052750236393;0.9922528705795618;0.17682921212106195;1.0171131559564095
21.970998;1.0468841227085484;-0.016845927717627916;-0.015963927388843197;-0.19507704699260583;-0.18491561205517798;1.0548509276154991;9.87956672594936;9.123409914844043e-07;0.17663815576357927;1.0471747120139954;0.9922257200789503;0.17682646095602128;1.0171423447227133
21.980998;1.0470505144539217;-0.016845879889564763;-0.015963965734901282;-0.19507548582681727;-0.1849139715275942;1.05501434494479;9.879849871533127;9.719447903223772e-07;0.17666396740050427;1.0470380054693451;0.9921959742221108;0.17682558830992642;1.0171674196681844
21.990998;1.0472212267420353;-0.016845823237351808;-0.01596401433836368;-0.19507549780597586;-0.18491399792709393;1.0551764276624709;9.880183096644707;1.0301776324074676e-06;0.17668806861977893;1.0468958700401947;0.9921630740899167;0.17682461158007368;1.0171875126331933
22.000998;1.0473986761229175;-0.016845771346404033;-0.015964055864047363;-0.19507393642548243;-0.18491235812066684;1.0553385934761859;9.880562758769432;1.0869676733774898e-06;0.17671241830647758;1.0467491360040506;0.9921265276438295;0.1768255686974253;1.0172016650546607
22.010998;1.0475813313567326;-0.01684570209381647;-0.015964099673357594;-0.19507218980298804;-0.18491071873633905;1.0554991675514311;9.880985268703714;1.1422428050859832e-06;0.17673496032977154;1.0465986873314965;0.9920859715484075;0.17682649581587837;1.0172088872964489
22.020998;1.0477716634469008;-0.016845645529150896;-0.015964144049942276;-0.19507062775787107;-0.18490908009979015;1.0556564133848003;9.881447911824974;1.1959267055509653e-06;0.17675762256399652;1.0464453786556802;0.9920411975556838;0.17682941745445402;1.017208264858742
22.030998;1.047968034898831;-0.01684557132795028;-0.015964190561332067;-0.19506888017383975;-0.18490744225386913;1.0558115857522015;9.881949474970703;1.2479528010150515e-06;0.1767783399958197;1.046289997435326;0.9919921650265143;0.17683233967671935;1.0171990248926674
22.040998;1.0481725746126194;-0.016845509599661933;-0.01596423747369968;-0.19506731686680828;-0.18490580546556346;1.0559620006489634;9.882490098509932;1.2982720533841952e-06;0.1767990731158431;1.046133263214471;0.9919390248842883;0.176837242945212;1.017180476354836
22.050998;1.0483831369343037;-0.016845430093511162;-0.0159642863264694;-0.19506556769927044;-0.18490416963474113;1.0561091689063098;9.883070237178668;1.346840163951434e-06;0.17681780385890278;1.0459757889738759;0.9918821079114853;0.1768420911102738;1.0171519179871038
22.060998;1.0486013453359937;-0.016845363001713548;-0.01596433538288869;-0.19506400242415337;-0.18490253488153177;1.0562508780571902;9.88368958453165;1.3936054820879094e-06;0.17683651838094439;1.0458180253619713;0.9918217712738082;0.17684884753075825;1.017112625291822
22.070998;1.0488246605164242;-0.01684528639135557;-0.01596439400612998;-0.19506400907793855;-0.18490256765999638;1.0563890843964516;9.884347016275552;1.438523395053358e-06;0.17685319526252427;1.0456602514281708;0.9917582157253848;0.17685547952571062;1.017061920178517
22.080998;1.0490544512257836;-0.016845214050363516;-0.01596444485492059;-0.1950624409240535;-0.1849009347522947;1.0565217736785866;9.885041302821856;1.481578959004382e-06;0.17686980830149146;1.0455025881506435;0.9916915075814761;0.1768639564930928;1.0169992525077574
22.090998;1.0492880239633546;-0.01684512407387246;-0.01596449726705696;-0.19506068597920215;-0.18489930260655232;1.0566509613314268;9.885771756095066;1.5227968493149774e-06;0.17688534171614653;1.0453450067460495;0.9916217828338119;0.17687324843335853;1.0169242232881697
22.100998;1.0495256096104357;-0.016845031604948293;-0.015964550273434918;-0.19505892900391358;-0.18489767125309126;1.0567747083710477;9.886538345923825;1.5622413432499408e-06;0.1768987966215384;1.0451873606528732;0.991549374874262;0.1768823225115921;1.0168365758547309
22.110998;1.0497673577694173;-0.01684495177548616;-0.015964602873271616;-0.1950573548093356;-0.18489604074038893;1.0568950354696567;9.887341265729965;1.5999981250584489e-06;0.1769121783749901;1.0450294705867929;0.9914747209579516;0.17689313745789118;1.0167362253401906
22.120998;1.0500102992613356;-0.01684485443164117;-0.015964656517821404;-0.1950555933552459;-0.18489441090462352;1.0570098467078792;9.888180878641217;1.6361527386331162e-06;0.176923490547627;1.044871233808835;0.991398191122379;0.17690363797600261;1.0166232802477062
22.130998;1.0502553062146636;-0.01684476984878379;-0.015964709381987737;-0.19505401454130425;-0.18489278184667926;1.057120964960579;9.889058355896806;1.67079124774094e-06;0.17693474402935946;1.044712691178679;0.9913200502133798;0.1769157545399476;1.0164980013997382
22.140998;1.050499147644334;-0.016844676162667747;-0.01596477074543987;-0.1950540066584422;-0.1848928200148892;1.0572262141187343;9.889976128484358;1.7040099916486117e-06;0.17694495809816796;1.0445540112031813;0.9912405428881945;0.17692841332961476;1.016360760855235
22.150998;1.0507425971403914;-0.01684458722363888;-0.015964823206337405;-0.19505242319724922;-0.1848911922002297;1.0573274373999213;9.890938286786707;1.735916311181055e-06;0.1769531487121867;1.0443954124946815;0.991159903933021;0.17694055141146678;1.0162119885485783
22.160998;1.0509825291376425;-0.016844481211951753;-0.01596487609009818;-0.19505065245946562;-0.18488956487517663;1.0574224157010226;9.891950829339661;1.766619282005712e-06;0.17696132097226913;1.044237093933335;0.9910782299450641;0.17695412751126713;1.0160520605724368
22.170998;1.0512199883231284;-0.016844388506670437;-0.015964927649865384;-0.19504906440717593;-0.18488793815730253;1.0575117836999162;9.893020590041235;1.796216720299358e-06;0.17696746684777323;1.0440792395645713;0.9909954145072439;0.17696712215915703;1.0158812067064324
22.180998;1.0514521942282735;-0.016844279118311472;-0.015964979420828904;-0.19504728920106051;-0.18488631185498117;1.0575960713276205;9.894153232632092;1.824783078603073e-06;0.17697355922349994;1.043922080118821;0.9909112773375705;0.17698151859894456;1.0156995075462678
22.190998;1.0516804793842858;-0.0168441917124016;-0.015965037459083852;-0.19504745512546195;-0.1848863526588496;1.0576728208740567;9.895351893549261;1.852366707315147e-06;0.1769785509989363;1.0437658845518702;0.9908257194254786;0.17699627252657993;1.015506974705757
22.200998;1.0519022239332614;-0.01684407986250939;-0.015965087696028186;-0.1950456759341631;-0.18488472700341793;1.0577436305290604;9.896617215001296;1.8790034313654356e-06;0.1769813916549353;1.043610872380315;0.9907387323297243;0.17701030446930813;1.0153035991133847
22.210998;1.052117821940097;-0.016843967157854592;-0.01596513702302434;-0.19504389491408342;-0.18488310148226386;1.0578061159719065;9.897948258023776;1.9047228380413365e-06;0.17698405457611968;1.043457211415384;0.9906503215863839;0.17702552320019319;1.0150893070025746
22.220998;1.0523276444369716;-0.016843868952001267;-0.015965184515817993;-0.1950422970937307;-0.18488147604293087;1.0578618927645207;9.899342975582146;1.929528712436867e-06;0.176985547534839;1.0433051381519172;0.9905604647940351;0.17704085082073814;1.0148639975064178
22.230998;1.052528993281945;-0.01684375528330398;-0.015965231707976674;-0.19504051263285846;-0.18487985042061603;1.0579086054669566;9.900798144044176;1.953380457681885e-06;0.17698489446168383;1.0431550438021013;0.9904691119813268;0.17705522753765612;1.0146276918897412
22.240998;1.0527231124068313;-0.01684366481160563;-0.015965284667486847;-0.19504066975644502;-0.1848798912858477;1.0579479563565688;9.902309873198535;1.9761994195996726e-06;0.17698411884678206;1.0430074245624685;0.990376184947454;0.17707059750985435;1.0143805898144338
22.250998;1.0529072587947559;-0.01684355108672737;-0.015965329337958693;-0.1950388821952155;-0.1848782650836996;1.0579777315726948;9.903874326783061;1.99788502422971e-06;0.17698224723029038;1.0428627760847835;0.9902815832839738;0.1770858910656132;1.0141230130321197
22.260998;1.053082745144721;-0.016843452754890204;-0.01596537179922658;-0.19503727819520017;-0.1848766384965918;1.057999829626724;9.905487807389404;2.018328437709078e-06;0.17697931644652243;1.0427215442963456;0.9901852436854263;0.17710102210885287;1.0138553650872084
22.270998;1.0532469220010834;-0.01684333981578314;-0.0159654136155367;-0.19503548795946965;-0.18487501129840997;1.0580122632811606;9.907146774770355;2.037429055344956e-06;0.17697437829280166;1.0425841514251823;0.9900872403630965;0.17711489910745432;1.0135781302067257
22.280998;1.0534001675098277;-0.01684322757444635;-0.015965453889154217;-0.19503369654088967;-0.18487338351914248;1.058017125948323;9.908848275635497;2.0551060654893804e-06;0.17696950380993506;1.0424510021597202;0.9899878137611133;0.1771294313836725;1.013291876046646
22.290998;1.0535429238400984;-0.016843139596079772;-0.015965499502806225;-0.19503384720608394;-0.18487342190346187;1.0580125325917458;9.910590416244933;2.0712952102731255e-06;0.17696378275560473;1.0423223929370418;0.9898872752008162;0.17714353239208228;1.0129972504421911
22.300998;1.0536727516280553;-0.016843029461854293;-0.015965536363190157;-0.19503205363625375;-0.18487179311549853;1.0579995687349062;9.912372206940322;2.0859380808787216e-06;0.1769563159447609;1.0421984846881764;0.9897859246924354;0.17715612755227655;1.0126949601007857
22.310998;1.0537914081166369;-0.016842935859634235;-0.015965570517663417;-0.19503044396202984;-0.18487016411292387;1.057979285742449;9.914192714973131;2.0989881556015455e-06;0.17694919928167704;1.042079464856379;0.9896840748216238;0.17716915994408963;1.012385704487864
22.320998;1.0538968643098257;-0.01684282882740438;-0.015965603493348173;-0.19502864828361288;-0.18486853495816968;1.0579497378628886;9.916050585233513;2.1104367108386678e-06;0.17694150952404183;1.0419656669249433;0.9895820831478933;0.17718159137284267;1.0120700807008236
22.330998;1.0539901480658849;-0.016842731916473175;-0.01596564215687778;-0.19502860980092124;-0.18486857258100656;1.05791302737432;9.917944421920438;2.1203182950023897e-06;0.176933300949422;1.041857469719426;0.9894803487019735;0.1771933990404129;1.0117485263497676
22.340998;1.0540721904064978;-0.0168426439574039;-0.01596566997649747;-0.19502699704472004;-0.18486694395216902;1.0578673096771136;9.919873260165462;2.128690990215973e-06;0.17692360214426828;1.0417551828948637;0.9893792879353075;0.17720356984358024;1.0114213292927516
22.350998;1.054140878390946;-0.01684254316630192;-0.01596569635666148;-0.19502519847580124;-0.18486531575117315;1.057814731691721;9.921836740175609;2.135622890804254e-06;0.17691441880254496;1.0416590816613953;0.9892792651090497;0.17721409869021923;1.0110886771676622
22.360998;1.0541982056044557;-0.016842459877912348;-0.015965719689130423;-0.19502358407919865;-0.1848636882582082;1.0577533876371532;9.923835256438482;2.1411791141179512e-06;0.17690476149013679;1.0415694795973496;0.9891805403985998;0.17722398689430122;1.0107507198868124
22.370998;1.0542423411889807;-0.016842372202219392;-0.015965749528502583;-0.19502354230381375;-0.18486372808080506;1.0576854008191094;9.925869763811372;2.1454032887506947e-06;0.1768946765054372;1.0414867530293557;0.9890832856622463;0.1772332311670875;1.0104076270712243
22.380998;1.0542746002091161;-0.016842278805791894;-0.015965769604207838;-0.19502174166603553;-0.18486210206989614;1.0576090424969447;9.927941155448336;2.148306649057287e-06;0.1768842446354876;1.041411311202662;0.9889876341383579;0.17724181240306086;1.0100596160699542
22.390998;1.0542963857323606;-0.016842203035824874;-0.01596578707964467;-0.19502012540630542;-0.18486047700251632;1.0575257241263463;9.930050421888396;2.149867867871764e-06;0.17687255930079956;1.0413435150776564;0.9888937297446279;0.1772487022308683;1.009706949188804
22.400998;1.0543061648553609;-0.0168421228920446;-0.01596581155124023;-0.19502008199023718;-0.1848605194133917;1.0574368996389345;9.932199769337078;2.1500452748324533e-06;0.17686171595983669;1.0412835974398207;0.9888016896899035;0.17725588063866032;1.009349946036631
22.410998;1.0543065181314821;-0.016842051999572817;-0.015965825866930374;-0.19501846491816957;-0.1848588961412894;1.0573410394807659;9.93439283850564;2.148789898875177e-06;0.17685081460308427;1.0412316279457519;0.988711495107453;0.17726234303209434;1.0089890081205302
22.420998;1.0542961754668847;-0.016841968238080485;-0.01596583953479654;-0.19501666270016943;-0.18485727365712354;1.0572407110091362;9.9366334450527;2.1460433450895495e-06;0.17683996042916053;1.0411875373896449;0.9886229794398105;0.17726809011674294;1.008624597200056
22.430998;1.0542769068828546;-0.016841886544888714;-0.015965851764376073;-0.19501486038376956;-0.1848556519800201;1.0571346437089584;9.938924664763949;2.141741444057867e-06;0.176829258251871;1.0411511838080962;0.9885359468035021;0.1772731122688788;1.0082571832139187
22.440998;1.0542503937992458;-0.016841830116320025;-0.01596586954648725;-0.19501500122094612;-0.18485569778287358;1.057024697158976;9.941269188550669;2.135847791269403e-06;0.17681780277038525;1.041122400076449;0.9884502725791615;0.177276381427391;1.0078872076642695
22.450998;1.0542152619593053;-0.0168417521708467;-0.015965878910858662;-0.195013198906576;-0.18485407760060224;1.0569127441972144;9.943670282368728;2.1283847537034417e-06;0.17680766766236544;1.0411009789564811;0.9883659161729745;0.1772798515232599;1.007515079697418
22.460998;1.0541741705274599;-0.016841691032401684;-0.015965886055636182;-0.19501158156690637;-0.18485245822044621;1.0567975540492716;9.94613277895911;2.1194113155359877e-06;0.17679789691920691;1.0410866154117722;0.9882829583732095;0.1772824602743021;1.007141184856338
22.470998;1.0541258255679828;-0.016841624593031672;-0.0159659005189224;-0.19501153762928253;-0.18485250616643606;1.0566817966108615;9.948662858797778;2.108962157502996e-06;0.17678850134633048;1.0410788992957067;0.988201691470795;0.17728412471160862;1.0067658118374747
22.480998;1.054071985405108;-0.016841551305768258;-0.015965906004863733;-0.19500973554715983;-0.18485088823393678;1.056564113611833;9.951266137205181;2.097014991065486e-06;0.1767794668017282;1.0410773750135267;0.9881225859406193;0.1772847395020935;1.0063890492295346
22.490998;1.054014504618965;-0.016841494325680828;-0.015965909654035458;-0.19500811846716362;-0.18484927115170502;1.0564460947881402;9.953946000893465;2.083508155741684e-06;0.17677077283961098;1.041081564502878;0.9880461177415194;0.17728419310980664;1.0060108449611922
22.500998;1.0539523488581468;-0.016841431530060767;-0.015965921078794017;-0.195008074718974;-0.1848493214251456;1.056329176813379;9.9567031856863;2.0683704776951535e-06;0.17676240813772237;1.0410909373674455;0.9879726513392211;0.17728238699109294;1.0056311439405035
22.510998;1.0538875382250499;-0.01684136140375128;-0.015965924029113374;-0.19500627263721956;-0.18484770581886464;1.056211585674142;9.959536198502452;2.051543283743769e-06;0.17675338217882777;1.0411049063052262;0.9879024402784444;0.17727824559624608;1.0052499212944148
22.520998;1.0538220719488656;-0.016841307131702076;-0.015965925679996128;-0.19500465530823421;-0.18484609103319977;1.0560953578175287;9.962442471695995;2.032997890711882e-06;0.17674573388606682;1.0411228771357657;0.9878356725243596;0.17727372446901746;1.0048672142461648
22.530998;1.0537549001394584;-0.01684124661034553;-0.015965935650506784;-0.1950046110627961;-0.18484614355946313;1.0559784231028755;9.965419411565154;2.012742124144001e-06;0.17673852438629953;1.0411443054064229;0.9877724965201795;0.1772678041337381;1.0044832217886348
22.540998;1.0536879409075446;-0.016841178382642964;-0.01596593764868067;-0.19500280823551733;-0.18484453017863825;1.055861702362196;9.96846472755601;1.990813664561275e-06;0.1767318151392087;1.041168683856358;0.9877130084248265;0.1772604734359474;1.004098308085571
22.550998;1.0536231328765502;-0.01684112576484982;-0.01596593876196306;-0.19500118991393242;-0.1848429176248596;1.0557461252834521;9.971576123305299;1.9672746650751535e-06;0.1767256457844605;1.0411954629305002;0.9876572578056587;0.17725173363359178;1.003712875752851
22.560998;1.0535595026202658;-0.016841066820014676;-0.01596594849427831;-0.19500114443887676;-0.18484297238423059;1.055629568570004;9.974750610298683;1.942220551995713e-06;0.17672002491676084;1.0412240011241636;0.9876052839025591;0.17724161042157685;1.0033273065082737
22.570998;1.053500180329929;-0.01684101530951026;-0.015965949613211475;-0.19499952506081797;-0.18484136121962974;1.0555138191098363;9.977984270497018;1.915788279024715e-06;0.17671493855456097;1.0412535840286263;0.9875571244945867;0.17723014056142058;1.002942026118325
22.580998;1.0534443305421552;-0.016840949262504904;-0.01596595157350626;-0.19499772016847042;-0.18483975049727774;1.05539661365506;9.98127268620038;1.8881500919122247e-06;0.17671036105863827;1.0412834712505001;0.9875128066589554;0.17721734924469615;1.0025575200481387
22.590998;1.0533940455682926;-0.016840891960361856;-0.015965961368152516;-0.19499767295243425;-0.18483980675812792;1.0552787285053087;9.984611485304358;1.859510780183051e-06;0.17670625287311398;1.0413129829115093;0.9874723257142287;0.1772032471065784;1.0021742564814733
22.600998;1.0533512443095776;-0.016840841938419848;-0.01596596256510185;-0.19499605188154898;-0.18483819658783884;1.0551610551351456;9.987996468637995;1.8301158011669257e-06;0.17670255565160053;1.0413416181023185;0.987435606390172;0.1771878424468566;1.0017926647818238
22.610998;1.0533145990989654;-0.016840777108765862;-0.01596596459099441;-0.19499424549088348;-0.18483658631229977;1.0550416104301357;9.991423025980998;1.800255754084911e-06;0.1766992021979959;1.0413690969048044;0.987402517197899;0.17717115707286646;1.0014131986180415
22.620998;1.0532855437437614;-0.01684072069878373;-0.01596597439561522;-0.19499419709104715;-0.18483664248458526;1.0549214689639492;9.994885640426645;1.7702657595315386e-06;0.17669612756164021;1.041395321972937;0.9873729495978392;0.17715324230405763;1.001036365675978
22.630998;1.053265325690037;-0.01684067130415203;-0.01596597552413561;-0.19499257528129502;-0.18483503173805163;1.0548016550083978;9.99837830667724;1.7405099347374994e-06;0.1766922596295661;1.041420361714992;0.9873468585584199;0.17713318416056806;1.000662703953504
22.640998;1.0532520234936948;-0.016840615255238167;-0.015965985242454003;-0.1949925270365676;-0.1848350871203764;1.0546800741242386;10.00189526084263;1.7113386967253863e-06;0.17668950675604425;1.0414444201521795;0.987324234574108;0.1771130877963374;1.0002927830787585
22.650998;1.0532465528048114;-0.016840551301512716;-0.015965987163466266;-0.19499072106414042;-0.18483347533290043;1.0545585518499943;10.00543095583726;1.6830487162100626e-06;0.1766867646765681;1.041467747069881;0.9873051017067108;0.1770920554229507;0.9999272417914469
22.660998;1.0532496918273606;-0.016840502880935936;-0.01596598833854161;-0.1949891008468234;-0.18483186306910096;1.0544349398328494;10.008978783311488;1.655875117883388e-06;0.17668393179024106;1.0414905855362713;0.9872895507178161;0.17707018430065816;0.9995668030729168
22.670998;1.053259135420655;-0.016840448056104837;-0.01596599829543349;-0.1949890551448737;-0.18483191685922767;1.054310129798636;10.012529702369443;1.6300051250727963e-06;0.17668092287505413;1.0415132127998092;0.9872777000646634;0.17704758984714947;0.9992122209184953
22.680998;1.053275572703426;-0.016840385419130233;-0.015966000694850387;-0.19498725263363745;-0.18483030352144877;1.054184967659958;10.016072843558385;1.605585416444574e-06;0.17667767804290574;1.0415359689565153;0.9872695964352567;0.1770244244603515;0.9988641843791356
22.690998;1.0532997069084566;-0.016840338253822546;-0.01596600263299957;-0.19498563674369626;-0.18482868982138986;1.0540572240025436;10.019597681061503;1.5827107423289451e-06;0.17667415561154545;1.0415591744525348;0.9872651787304236;0.17700086397288625;0.9985232418028451
22.700998;1.0533291708950379;-0.016840284567840605;-0.015966013697133446;-0.19498559617574;-0.18482874231811197;1.0539276015763732;10.023095148095239;1.561411491307956e-06;0.1766703102565584;1.0415830378546047;0.9872643136240378;0.17697708052040736;0.9981897761409598
22.710998;1.0533644412943568;-0.0168402230006141;-0.015966017615545402;-0.19498379950367356;-0.18482712783109914;1.0537966946641144;10.026556930932362;1.541654925709635e-06;0.17666607369863216;1.0416076635277067;0.9872668209901176;0.17695323165280127;0.9978640242446288
22.720998;1.0534058194591314;-0.016840185161277294;-0.015966029306263826;-0.19498394829243737;-0.1848271797352927;1.0536619985794902;10.029974622073928;1.523352656678518e-06;0.176661356391135;1.0416330993125111;0.9872724980938332;0.17692945770738122;0.9975461175166054
22.730998;1.0534504447540165;-0.016840124422006792;-0.015966034830669194;-0.19498215630383017;-0.18482556453672075;1.0535240470499811;10.033339684867538;1.5063765031022675e-06;0.17665606724003258;1.0416593605913431;0.9872811507677846;0.1769058743646327;0.9972361174176608
22.740998;1.0534983718488888;-0.016840249045269977;-0.015966216310947867;-0.1949803516203562;-0.18482393369949932;1.0533835370725821;10.03664376575857;1.4905934186692016e-06;0.17665012371912642;1.0416864271457233;0.9872925862446174;0.17688257179986028;0.9969340105575026
22.750998;1.0535496789668186;-0.016840212615749837;-0.01596623027287423;-0.19498050757227958;-0.184823984049042;1.0532383031508425;10.039879228109259;1.4758978945753858e-06;0.17664344451350314;1.0417142434347828;0.987306626643554;0.17685962565793686;0.9966396821863549
22.760998;1.05360156692078;-0.016840153419967748;-0.015966237857273302;-0.194978722681623;-0.18482236685012599;1.0530892314385432;10.043039756162694;1.4622140758897281e-06;0.1766359427009351;1.0417427537681918;0.9873231779130125;0.1768371021896356;0.9963529526026415
22.770998;1.0536543008077637;-0.016840103124120768;-0.015966253781734118;-0.1949786982885147;-0.18482241532409752;1.0529372258635106;10.04611989248665;1.4494865183316927e-06;0.17662753078665527;1.0417719372437986;0.9873422756650367;0.1768150491820003;0.9960736990645102
22.780998;1.053708121233497;-0.01684006047307245;-0.015966261536980733;-0.19497710263852647;-0.18482079611569358;1.0527801996048112;10.049113824122891;1.4376830709713291e-06;0.17661912878105865;1.0418018268316591;0.9873640999302273;0.17679448747558302;0.9958019426071572
22.790998;1.0537601814861755;-0.016840011859882008;-0.015966278312337562;-0.19497708232628447;-0.184820842276602;1.0526190993843156;10.052015511871407;1.4267966031958299e-06;0.17660865663767808;1.0418324971931123;0.9873889971665196;0.17677341201691818;0.9955377669609691
22.800998;1.0538105391499673;-0.01683995600871119;-0.015966287622701903;-0.19497530553134665;-0.18481922049955152;1.0524549592505945;10.054819671967735;1.416830808978463e-06;0.17659701997236174;1.0418639684409312;0.9874174657081242;0.17675279359175433;0.9952811500460089
22.810998;1.053858200725127;-0.01683990122226999;-0.015966297259171047;-0.19497353032769732;-0.1848175973353578;1.0522858970822855;10.0575215767318;1.4077808706190885e-06;0.17658411488998196;1.0418961263125779;0.9874500566889389;0.17673258111653287;0.9950318857454162
22.820998;1.0539032180625443;-0.016839870870156374;-0.015966314226470515;-0.19497369969169157;-0.18481763935672094;1.0521130740804394;10.060116521328085;1.3996255568426598e-06;0.17656984552524105;1.0419287865374143;0.9874873027187747;0.17671271651125942;0.9947896097965641
22.830998;1.0539427787489166;-0.01683981828682933;-0.01596632459234636;-0.19497192717710077;-0.18481601293279545;1.051937683245405;10.06260037937204;1.3923235834765504e-06;0.17655412964250625;1.0419618330860072;0.987529779137748;0.17669315656198842;0.9945538617799913
22.840998;1.0539772646810917;-0.016839775050831195;-0.015966343195437206;-0.19497191412433773;-0.18481605122108494;1.0517579356468105;10.064970188793444;1.3858058164775007e-06;0.17653688752547086;1.041995323890935;0.9875781617185218;0.17667388465161404;0.9943241263173502
22.850998;1.0540073024595713;-0.016839739817156838;-0.01596635362377636;-0.1949703288232625;-0.1848144208006124;1.0515750430140391;10.0672237602809;1.3799694880160618e-06;0.1765180293913561;1.042029514162652;0.9876331381240654;0.17665490782040508;0.9940998213863474
22.860998;1.054030763583768;-0.016839698912082323;-0.015966373135522738;-0.19497031798965492;-0.18481445466373633;1.0513902404970876;10.069359187559062;1.3746803141943368e-06;0.1764974536472591;1.0420647750519538;0.9876952497306059;0.17663624166252703;0.993880326808951
22.870998;1.0540487091652104;-0.016839651011058724;-0.015966385286403945;-0.19496854994177018;-0.18481281944772296;1.0512017940491258;10.07137520234335;1.3697985668500722e-06;0.17647505765063973;1.0421014637250987;0.9877648166723826;0.17661788904953005;0.9936651106413069
22.880998;1.054062345256775;-0.01683962770184905;-0.015966404848587423;-0.19496872613141464;-0.1848128483990681;1.0510109417863693;10.073271766176372;1.3652180481829088e-06;0.1764507559778519;1.042139818569416;0.9878419637164786;0.1765998245631945;0.9934538315532677
22.890998;1.0540700033108141;-0.016839582282023775;-0.01596641781517791;-0.19496696034265493;-0.1848112079850605;1.0508188339152325;10.075049601949914;1.360878622667288e-06;0.17642448888834442;1.0421799029138012;0.9879266659130587;0.1765819976400836;0.9932463630862207
22.900998;1.0540730949929786;-0.01683954626510626;-0.015966438952871056;-0.1949669541201375;-0.1848112315301444;1.0506234846403935;10.07670916850834;1.356756380036448e-06;0.17639720802807315;1.0422216141498695;0.9880188014641285;0.17656536055585687;0.99304280428435
22.910998;1.0540719788234012;-0.016839503111168434;-0.01596645263173262;-0.19496519102430862;-0.18480958574684814;1.0504257472116487;10.078250613099886;1.3528551555671877e-06;0.17636685756455878;1.0422647676344614;0.9881182110918454;0.17654790197477896;0.9928434403845117
22.920998;1.054067800993595;-0.016839484330510617;-0.015966473631286084;-0.19496537255672552;-0.18480960404103614;1.0502263532548437;10.079674414433931;1.349204716426093e-06;0.17633437717479294;1.0423092044604898;0.9882246894536993;0.1765306524185633;0.9926486168529904
22.930998;1.0540584408387617;-0.016839443176082332;-0.01596648794242963;-0.1949636124745485;-0.18480795302570363;1.0500229465120305;10.08098178778186;1.3458586526699137e-06;0.17629971789183807;1.0423547905813175;0.9883379005856705;0.1765136607078424;0.9924586555945587
22.940998;1.0540445568555696;-0.01683941112318606;-0.01596651029743995;-0.19496361226677358;-0.18480796613517222;1.0498161283256426;10.082174768024982;1.342877509771517e-06;0.1762628454052929;1.0424012915084353;0.9884573565488826;0.17649696924041852;0.9922738959841967
22.950998;1.0540266585419336;-0.01683938667354789;-0.015966524194147767;-0.19496204032396272;-0.18480631023165192;1.0496055945172038;10.08325605310126;1.3403118881836414e-06;0.1762237392217351;1.0424483154429387;0.9885825220552542;0.17648059996687168;0.9920947563732088
22.960998;1.0540021786193599;-0.016839355942701275;-0.015966546836597328;-0.19496204348937948;-0.18480631858524485;1.0493922427136297;10.084228778075234;1.3381975128350242e-06;0.17618240624894965;1.0424953755229962;0.9887129048156401;0.17646455125699767;0.9919217306235014
22.970998;1.0539715432289538;-0.01683931737222698;-0.0159665617487234;-0.1949602901467542;-0.184804658113707;1.0491741550947304;10.085096238273836;1.3365364170148338e-06;0.17613989066663846;1.0425419441490136;0.988848061331758;0.17644980746748223;0.9917553689313285
22.980998;1.053934217180454;-0.016839287250058378;-0.015966584508138704;-0.19496029691940392;-0.18480466228479156;1.048952556307979;10.085861329102656;1.3352787439409835e-06;0.1760942658890548;1.0425874815342897;0.988987603288195;0.17643435000174887;0.9915962812338039
22.990998;1.0538907308673067;-0.01683926404364476;-0.0159665986309502;-0.19495873219813264;-0.18480299807047373;1.0487288039471434;10.086525895838026;1.334347583401832e-06;0.17604662840040017;1.0426314785606596;0.9891311906611359;0.17641915818655662;0.991445131331422
23.000998;1.0538387292956466;-0.01683923391471346;-0.015966621302359603;-0.19495874281792339;-0.18480299883241996;1.0485013489957264;10.087090502029278;1.3336810590768592e-06;0.17599710164532562;1.0426735157525895;0.9892784688985291;0.17640420071605256;0.9913026015726927
23.010998;1.0537790120622061;-0.01683919544348753;-0.01596663601400943;-0.19495699709039047;-0.18480133153043957;1.0482716382195951;10.08755454799288;1.3332375053783243e-06;0.17594584376533756;1.0427133202130259;0.9894290642992476;0.17638942598741417;0.9911693153420786
23.020998;1.053711486282502;-0.016839165119788335;-0.015966658334017645;-0.19495701152224562;-0.18480132961842596;1.048040026210028;10.087916496666749;1.332968017005571e-06;0.1758940523474133;1.0427508085653587;0.989582662568707;0.1763757659130934;0.9910457772698066
23.030998;1.0536370493559921;-0.01683914162486717;-0.015966671814133714;-0.19495545434876194;-0.18479966000489975;1.0478077758011082;10.088174500046257;1.3327987941034598e-06;0.17583994902525474;1.0427860980372325;0.9897390035339245;0.17636114757131507;0.9909324521795695
23.040998;1.0535535319078875;-0.01683911130821679;-0.015966693729114863;-0.1949554722794559;-0.18479965596074852;1.0475731733998332;10.088327442585504;1.3326346138775361e-06;0.17578475060399973;1.0428194190446765;0.9898977763101323;0.17634648990916402;0.9908299250254088
23.050998;1.0534617595890137;-0.016839072903613448;-0.01596670768974961;-0.19495373353479867;-0.18479798438082762;1.0473376942980006;10.088375927978246;1.332364144298668e-06;0.1757286600068089;1.0428509636061334;0.9900585782178619;0.17633169297105952;0.9907389487574751
23.060998;1.0533616319029029;-0.016839043024295206;-0.015966729378248737;-0.19495375461642606;-0.18479797872824885;1.0471030595966264;10.088322720375714;1.3318711293352782e-06;0.17567187846004523;1.0428808016735727;0.9902209551395627;0.17631664376065284;0.9906603280625168
23.070998;1.0532541578282697;-0.016839020451816247;-0.015966742424226483;-0.19495220382392225;-0.18479630600886934;1.0468681349475648;10.088172406461574;1.3310538575999764e-06;0.175615608598055;1.042908884482094;0.9903844512548465;0.17630223349495366;0.9905947628990658
23.080998;1.0531375360006978;-0.01683899161659854;-0.01596676410843258;-0.19495222799536926;-0.18479629964297972;1.0466348073836014;10.08793083829873;1.3298257827464828e-06;0.17555803843501663;1.0429350779581652;0.9905486996154964;0.17628636826879213;0.9905427757513381
23.090998;1.0530132741536824;-0.016838955296280034;-0.01596677797487819;-0.1949504954434858;-0.184794626647763;1.0464039303673296;10.087604880959777;1.3280924757520773e-06;0.1755003283305384;1.0429591883546196;0.9907135186516991;0.1762699728465621;0.9905047225467704
23.100998;1.0528821748427484;-0.016838928102091696;-0.01596679960110793;-0.19495052267383928;-0.18479462052096685;1.0461773019178515;10.087202310592762;1.3257322510809787e-06;0.17544262357781631;1.042980974338304;0.9908788997408711;0.1762529865925554;0.9904808107468315
23.110998;1.052746189486098;-0.01683890879445767;-0.015966812504525685;-0.19494897785343776;-0.1847929482094734;1.0459536521264148;10.086731677097099;1.322603829014661e-06;0.17538607969815745;1.0430001688862942;0.9910449006447992;0.1762363477148379;0.9904711034761853
23.120998;1.0526043179573175;-0.016838883800387366;-0.01596683386743401;-0.19494900762900913;-0.1847929430090782;1.0457346628556927;10.08620180661003;1.3185725137456966e-06;0.17532886444312829;1.0430165147229424;0.9912115330787404;0.17621797967567374;0.9904755435450793
23.130998;1.0524585447425454;-0.016838851935304756;-0.015966847156570582;-0.1949472800948262;-0.18479127178432858;1.0455209922247857;10.08562098608708;1.313530380047396e-06;0.17527213146181805;1.0430297976375733;0.9913787116120673;0.17619878901942834;0.9904939911445481
23.140998;1.052309750082232;-0.01683882987698364;-0.015966867881189815;-0.19494731157714737;-0.18479126787364583;1.0453142580630665;10.084996515813215;1.3074101187261675e-06;0.17521599413888372;1.043039856520305;0.9915462644373673;0.17617866985829758;0.990526268824332
23.150998;1.0521596917630371;-0.016838824669872174;-0.015966887304282085;-0.19494752838858434;-0.18479126471268165;1.0451130218915963;10.084334847589583;1.3002001313052556e-06;0.17516151703749167;1.0430465216246905;0.991713937574594;0.17615851649430248;0.99057219019603
23.160998;1.0520070592399895;-0.016838798025351022;-0.01596689914028652;-0.19494580225245;-0.18478959552668614;1.0449187907640478;10.08364188597931;1.2919496622698192e-06;0.17510672307966452;1.0430495265976216;0.9918814075072573;0.17613624221756408;0.9906314996671584
23.170998;1.05185346775028;-0.01683878164557662;-0.01596691806064316;-0.19494583434649615;-0.18478959373257722;1.044731989452453;10.08292315309987;1.2827446814454277e-06;0.1750526142589912;1.0430485595656542;0.9920483395616381;0.17611279286969145;0.9907037775670476
23.180998;1.0516993915569781;-0.016838759153579776;-0.01596692834796977;-0.19494410787597127;-0.18478792611806924;1.0445539447569658;10.0821838591118;1.2726584246293701e-06;0.17499919758193003;1.0430434270097775;0.9922144116941318;0.17608815317667223;0.9907884614970811
23.190998;1.0515461454792525;-0.01683876216172137;-0.01596694472597038;-0.1949443240679966;-0.18478792613326422;1.0443829412677934;10.081429090245935;1.2617153108149143e-06;0.17494749650793112;1.0430341146219375;0.9923792741180821;0.17606334936835663;0.9908849580087072
23.200998;1.0513919600226822;-0.016838743992565224;-0.015966953173327542;-0.19494259648276102;-0.18478626037248447;1.0442202849801672;10.080664390288103;1.2499020169897351e-06;0.17489553964154794;1.0430206840796954;0.9925425354192179;0.17603644073493718;0.9909926654564978
23.210998;1.0512380884847237;-0.01683873620458958;-0.015966968451703638;-0.19494262643363652;-0.18478626216256178;1.04406628792119;10.079896378868998;1.2372172171866472e-06;0.17484434354717845;1.0430031394394719;0.992703792465746;0.17600849978443145;0.9911108917790434
23.220998;1.0510848201179468;-0.016838730541395817;-0.015966982726924043;-0.1949426555443873;-0.18478626475337478;1.043922199450506;10.07913233767086;1.223706197318897e-06;0.17479491132390118;1.0429814034831744;0.9928626420238481;0.1759805979480559;0.9912388274217785
23.230998;1.0509333721571836;-0.016838733841948745;-0.01596698733510775;-0.19494111029194625;-0.18478460143465736;1.0437861799375072;10.0783786785585;1.2094401949073526e-06;0.1747452439850761;1.0429553922512138;0.9930187037540746;0.17595081126370962;0.9913755916395719
23.240998;1.0507818031868041;-0.016838732366564805;-0.015966999486519255;-0.19494113741952193;-0.18478460522014423;1.04365934081925;10.077640232246688;1.1944768477675e-06;0.17469634707682646;1.0429250559012042;0.9931717138954912;0.17592024286134858;0.9915202805264096
23.250998;1.0506310455967813;-0.016838724741701387;-0.015967002707897752;-0.19493940508141358;-0.18478294274131124;1.0435418014785902;10.076921535114924;1.1788560975414215e-06;0.1746492328195549;1.042890341644279;0.993321593370898;0.17589003400973596;0.9916720364819843
23.260998;1.0504810057737017;-0.016838727435629752;-0.015967012579490094;-0.1949394297367544;-0.1847829471412771;1.0434346868589037;10.076228139500289;1.162621726336605e-06;0.17460192152860857;1.0428511616470508;0.9934683922888755;0.17585834303674455;0.9918300754750459
23.270998;1.050331624101104;-0.016838732189099367;-0.015967021223834983;-0.19493945300428958;-0.18478295160366157;1.0433360512936904;10.075566261612163;1.1458236991804174e-06;0.17455543231546528;1.0428074199089152;0.9936121935452356;0.17582632046589347;0.9919936050232525
23.280998;1.0501838339494314;-0.01683874581635074;-0.0159670198847778;-0.19493790136822564;-0.18478128939388463;1.043246840427143;10.074941449766467;1.1285034588141216e-06;0.1745097745116821;1.0427590632956674;0.9937530544201383;0.1757941117641105;0.9921617499116618
23.290998;1.0500355097677438;-0.016838754506436047;-0.015967025663538737;-0.1949379216359419;-0.18478129354772982;1.0431669236895729;10.074357478228784;1.1106873616561647e-06;0.17446596059883002;1.0427060708551668;0.9938909915086666;0.1757628649354994;0.9923335361120099
23.300998;1.0498875058432722;-0.016838756769529065;-0.01596702199858271;-0.1949361820488833;-0.18477963075611187;1.0430971301986731;10.0738162101905;1.0923731466705857e-06;0.17442202173338006;1.042648365972153;0.9940259951220575;0.17573071983824184;0.9925078797241655
23.310998;1.0497397145079603;-0.016838768947758743;-0.015967024436849313;-0.19493619918765281;-0.18477963425109403;1.0430352689121012;10.073317882428894;1.0735123179162125e-06;0.1743800041341511;1.0425857846597844;0.9941580272379064;0.17569980234401325;0.9926836382164468
23.320998;1.0495920940062125;-0.01683878267529523;-0.01596702515748471;-0.19493621479654516;-0.18477963733212374;1.0429821238493426;10.072861219005581;1.0540158027536668e-06;0.17433795433486354;1.042518165930885;0.9942870461178894;0.1756682400990614;0.9928597210042557
23.330998;1.0494457074603614;-0.01683880469724388;-0.01596701554906313;-0.19493465544655098;-0.18477797339380286;1.042937467039507;10.072443590308648;1.0337753228488007e-06;0.17429690148271293;1.042445462517836;0.9944131015895731;0.17563717682406838;0.9930351340584467
23.340998;1.0492987319171325;-0.01683882119271846;-0.015967012895591524;-0.19493466798609513;-0.18477797559781944;1.0429021215636463;10.072060959039327;1.0126801863727648e-06;0.17425784595061186;1.0423677913664051;0.9945363831038049;0.1756077586256874;0.9932089849184715
23.350998;1.0491524324048023;-0.016838830722839735;-0.015967000812434448;-0.19493292065809356;-0.1847763107542333;1.0428739879086872;10.071708118259954;9.906168728848052e-07;0.17421876400526218;1.0422854199956875;0.9946571424491222;0.17557810485946365;0.9933805235825433
23.360998;1.0490071576988445;-0.016838849706294883;-0.015966995001631727;-0.19493293006154522;-0.1847763122190453;1.0428539954340312;10.071379966854069;9.674607920410984e-07;0.17418062040964233;1.0421987211653156;0.9947755712570504;0.175549294855013;0.9935491522456129
23.370998;1.0488643439754284;-0.01683888496217204;-0.015966986933755412;-0.19493312281282363;-0.18477631351039225;1.0428420452198275;10.071072731645572;9.430838746222784e-07;0.17414437976819166;1.0421081490595792;0.9948917351231917;0.17552237503956844;0.9937143824134423
23.380998;1.0487225392598074;-0.016838898044354712;-0.015966970511968864;-0.19493137100883784;-0.1847746479861283;1.0428379688184148;10.070784088655046;9.173689866062938e-07;0.17410801597357375;1.0420142140120523;0.9950056000420147;0.1754953730505164;0.9938757715279293
23.390998;1.0485834398679503;-0.016838920543950076;-0.015966960579271317;-0.1949313761735795;-0.18477464920010356;1.0428425088136728;10.070512526465004;8.902062267460099e-07;0.1740735147180704;1.0419173932412453;0.9951171165484535;0.1754703087833135;0.9940328445899548
23.400998;1.0484478294377566;-0.01683894423055688;-0.015966949388601187;-0.19493138011851363;-0.184774650690934;1.0428533656316321;10.07025658478189;8.614808446439738e-07;0.17403886554122047;1.0418180411893834;0.9952262763325831;0.17544519647425696;0.9941850809599577
23.410998;1.0483164129373719;-0.01683896083958928;-0.015966929209071272;-0.19492962467885178;-0.18477298596589323;1.0428712655344528;10.070014482801252;8.310826726036165e-07;0.1740050525421206;1.0417163856145337;0.9953330721697083;0.17542103756566113;0.9943319936778356
23.420998;1.048189692085613;-0.016838986779082386;-0.01596691574730206;-0.19492962662307162;-0.18477298843246798;1.0428959686080765;10.069784445431607;7.989408728506356e-07;0.17397305389443163;1.0416125868785555;0.9954374140475138;0.17539881466604168;0.9944732050840817
23.430998;1.0480689682283186;-0.01683902881980721;-0.01596690050209281;-0.1949298127661064;-0.18477299158676125;1.0429272469935593;10.069565234355187;7.650561931832089e-07;0.17394084766329668;1.0415068020597706;0.9955391310810893;0.17537649784305878;0.9946084776183574
23.440998;1.0479524217118739;-0.016839048432685504;-0.015966877476097024;-0.19492805544347785;-0.184771328682847;1.0429658817573364;10.069356001364131;7.295025066156583e-07;0.17391041961690915;1.0413991904200088;0.9956380466979348;0.17535605937343487;0.9947377070972798
23.450998;1.0478411716810663;-0.016839077118443242;-0.015966861658513427;-0.19492805639724375;-0.184771333095166;1.0430096813776373;10.069155693728689;6.924106164889328e-07;0.1738797680912805;1.041289874925832;0.9957340147544698;0.17533548572865715;0.9948608876610112
23.460998;1.047735290930554;-0.016839106572181895;-0.015966845453269412;-0.19492805760991333;-0.18477133814014512;1.043059471466939;10.06896282998287;6.539575569092386e-07;0.17384990051509389;1.0411789485120924;0.9958269650782337;0.17531577613720353;0.9949780963442334
23.470998;1.0476348319456834;-0.016839128459981735;-0.01596682128453978;-0.19492630104058142;-0.18476967710138503;1.0431150260035362;10.068775529561908;6.143489140470965e-07;0.17382183179454944;1.0410665222567275;0.9959170028724462;0.17529792615841008;0.9950894975863775
23.480998;1.0475408651966192;-0.01683917421171534;-0.015966804188252498;-0.19492648836223483;-0.1847696832560158;1.0431760455917054;10.068591333899198;5.737886844650921e-07;0.17379358672438702;1.0409527599138022;0.9960044000561914;0.17527991461561987;0.9951953352639489
23.490998;1.0474514821862286;-0.01683919697855431;-0.015966780424622084;-0.19492473354654502;-0.18476802305651518;1.0432432045802493;10.068407001231225;5.324540299087548e-07;0.1737671934595495;1.0408378928047826;0.9960894653598404;0.17526371553936493;0.995295907402755
23.500998;1.047367772099785;-0.01683922816354313;-0.01596676501139767;-0.19492473826378015;-0.18476802974183756;1.0433141264058152;10.06821876644848;4.904954932561816e-07;0.17374067673914015;1.0407222087109418;0.9961725080229098;0.17524732766895132;0.9953915122487293
23.510998;1.047289807536051;-0.016839259388204856;-0.015966750349954865;-0.19492474447266334;-0.18476803652076068;1.043389309813155;10.068022837145884;4.480606062721363e-07;0.17371605963627748;1.0406059964425298;0.996253899436984;0.17523278463266842;0.9954824395071938
23.520998;1.047217641737347;-0.01683929052910416;-0.015966736618512802;-0.1949247524356086;-0.1847680432634089;1.0434681659267255;10.06781558921027;4.052990051388662e-07;0.17369136113714492;1.0404894902558872;0.9963340811641342;0.17521813118906013;0.9955690617121229
23.530998;1.0471523031204144;-0.016839328331377357;-0.015966715337989074;-0.1949231889467082;-0.18476638330975317;1.043550138698974;10.067593651882436;3.623331292163931e-07;0.17366859309335517;1.0403728641994405;0.9964135415236555;0.17520539754370887;0.9956519080056381
23.540998;1.0470917772137411;-0.016839358957737048;-0.01596670391257191;-0.19492320114927242;-0.18476638979753707;1.0436357751589043;10.067353827860808;3.1923374269105427e-07;0.17364577178845259;1.040256255582929;0.9964928141176054;0.17519260030473713;0.9957316216276754
23.550998;1.047036982177415;-0.01683938917204688;-0.015966693884529686;-0.19492321577091576;-0.1847663961876498;1.043722748361293;10.067092737948784;2.760281574722123e-07;0.1736239402278979;1.0401397817400861;0.9965724851095888;0.17518075090616428;0.9958088655344179
23.560998;1.04698779552603;-0.016839410646395374;-0.01596667763111074;-0.19492147464588347;-0.18476473587804335;1.0438118399606557;10.066806894352945;2.3272969586939057e-07;0.17360418337084438;1.0400235354182372;0.9966532030330183;0.17517084772408809;0.9958843159698627
23.570998;1.0469441318469772;-0.016839439773778615;-0.01596667095256831;-0.19492149443529183;-0.1847647421661289;1.0439028612527808;10.066493131583314;1.893581404329383e-07;0.17358462017705156;1.0399075946122114;0.9967356140994394;0.17516086933313654;0.9959587063928798
23.580998;1.0469059521841388;-0.016839468260431943;-0.01596666621483353;-0.194921516839804;-0.18476474835183146;1.043995633185113;10.066148607163715;1.459312191395215e-07;0.1735673814837237;1.0397920986321185;0.996820236130256;0.17515277961414757;0.9960327502179065
23.590998;1.0468741882972952;-0.016839502936662563;-0.01596665493203833;-0.19491996832000033;-0.18476308778400197;1.0440910669474674;10.065770574965823;1.0244398515460449e-07;0.1735505978040863;1.0396773232761647;0.996907449139377;0.17514453089874513;0.9961070150697698
23.600998;1.0468467139559212;-0.016839530054140364;-0.015966654450063494;-0.19491999568064725;-0.18476309354859774;1.0441871909730462;10.06535660729887;5.886299431677228e-08;0.17353639414449945;1.0395636283458294;0.9969975908040718;0.17513806600157225;0.9961819163788258
23.610998;1.0468243910416288;-0.01683955645411706;-0.015966656170152953;-0.19492002533954092;-0.18476309901347474;1.04428508982733;10.064905097935261;1.5138877526718198e-08;0.17352288133956534;1.0394513328891364;0.9970909896180403;0.175131324213052;0.9962577893847455
23.620998;1.0468071078797379;-0.016839573862041306;-0.015966652261171208;-0.19491829889189438;-0.18476143748750218;1.0443848433865957;10.064415350909545;-2.8773100801114366e-08;0.17351215118933022;1.0393406812567143;0.9971879123242762;0.17512624858580617;0.9963349595408921
23.630998;1.0467947983629429;-0.016839598697880438;-0.015966658288214225;-0.19491833279171886;-0.18476144222656504;1.0444864130889644;10.06388762682666;-7.289366386289274e-08;0.17350227390378375;1.0392318858123137;0.9972884423826713;0.17512079358346447;0.9964137818359279
23.640998;1.046787419681741;-0.016839622692559394;-0.015966666400821578;-0.1949183685179092;-0.1847614465330027;1.0445894534271172;10.063323630377887;-1.1721059636551872e-07;0.17349529537688074;1.0391251417679006;0.9973923361753005;0.17511693174859883;0.9964945996078772
23.650998;1.046785853532807;-0.016839660960550052;-0.01596667576264822;-0.19491859061459774;-0.1847614504209529;1.0446942502549317;10.062726447330325;-1.6168512300092528e-07;0.1734892472394111;1.0390206243139488;0.9974990304617807;0.1751126554657285;0.9965776417198577
23.660998;1.0467878136475766;-0.016839675108337167;-0.01596668022029456;-0.19491687081604828;-0.18475978705761326;1.0447978638556243;10.062099744860445;-2.062582327333028e-07;0.17348616162623948;1.0389185040884508;0.9976077978717627;0.17510996731528927;0.9966629645641056
23.670998;1.0467938197342128;-0.016839696753671068;-0.01596669460032711;-0.19491691027629282;-0.18475978982008187;1.0449002903002005;10.061447216859673;-2.5084160612058784e-07;0.17348506535369898;1.0388189657850375;0.9977178264071817;0.17510786741071496;0.9967504713530981
23.680998;1.0468032361110138;-0.016839717692459732;-0.015966711138249153;-0.19491695046554994;-0.18475979213850252;1.0450005261536752;10.060772334481198;-2.953068554902264e-07;0.17348496326218463;1.038722233571644;0.9978282034154715;0.1751053546791353;0.9968399676425779
23.690998;1.0468153664727753;-0.016839729703523387;-0.01596672208155982;-0.19491523291048754;-0.184758127479352;1.0450975875710045;10.06007809495137;-3.394948107082559e-07;0.1734878395129838;1.0386285710021965;0.9979379500064379;0.17510443153387323;0.9969312596184957
