time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.700998;1.0468295394684268;-0.016839749258054617;-0.015966743118874336;-0.19491527408988937;-0.184758129242766;1.0451905383596012;10.059366833138375;-3.8322728871122236e-07;0.17349167539253638;1.0385381929575004;0.998046118155609;0.1751030992928726;0.9970242864847847
23.710998;1.046845163434267;-0.01683976810127627;-0.015966766528981175;-0.194915315621842;-0.1847581308548105;1.0452795353850923;10.058640295802487;-4.262946476002913e-07;0.17349846142445216;1.038451169752052;0.9981518983590283;0.17510336046522318;0.997119173728823
23.720998;1.046862794646866;-0.01683980130047144;-0.01596679155227369;-0.19491554226437469;-0.18475813243991082;1.0453618543469156;10.05789969533906;-4.684517842575405e-07;0.17350619854143498;1.0383674108261043;0.9982546815891717;0.17510322955894253;0.997216129942137
23.730998;1.046880212357591;-0.01683981037040502;-0.015966812007752493;-0.194913825966031;-0.18475646725116848;1.0454378752585254;10.057145262463973;-5.094532728065526e-07;0.17351689879498103;1.0382866750457815;0.9983540397932343;0.17510472770717744;0.9973153230059212
23.740998;1.0468984447569822;-0.01683982683209198;-0.015966842583335514;-0.19491386802789779;-0.18475646869872658;1.0455070766864971;10.056376120290405;-5.490905406449894e-07;0.17352858219785405;1.0382086190217978;0.9984497037529966;0.17510586287117852;0.9974168684785839
23.750998;1.0469176961560323;-0.016839842425680707;-0.015966875310157037;-0.19491390999702796;-0.18475647017523383;1.0455690591733133;10.05559131318553;-5.87206680892853e-07;0.17354326556935268;1.03813292424147;0.9985415892330506;0.17510862329187502;0.997520832374551
23.760998;1.0469381974520278;-0.016839857162419834;-0.015966910024849373;-0.1949139517355671;-0.18475647170472334;1.0456235535255836;10.054791191920298;-6.237074323373882e-07;0.1735589578419305;1.0380594117153585;0.9986297995437956;0.1751109885077261;0.9976271652563614
23.770998;1.0469601244597138;-0.01683986281742079;-0.01596693877700455;-0.19491223483339054;-0.1847548066458162;1.0456703934049012;10.05397811390951;-6.585606167598553e-07;0.17357766526798038;1.0379880821653933;0.9987145693297879;0.17511494144487094;0.9977356424627062
23.780998;1.0469837015673271;-0.01683987585542374;-0.01596697705351089;-0.19491227580202522;-0.18475480830632163;1.0457105012693644;10.053155952041728;-6.91768556805341e-07;0.17359839438743985;1.0379190995952245;0.9987962119171694;0.17511947170391984;0.9978458752419835
23.790998;1.0470103219254705;-0.01683990310705694;-0.015967016103853867;-0.1949125010781385;-0.1847548101326069;1.0457418805164564;10.052328768925008;-7.233358170496083e-07;0.1736201463095018;1.037852707699212;0.998875132014571;0.17512357410853713;0.99795738234987
23.800998;1.0470384639721266;-0.016839914313289083;-0.015967057433468275;-0.19491254092582588;-0.18475481202005128;1.0457655497756613;10.051500200341962;-7.532658018991162e-07;0.1736449009782124;1.0377891519970148;0.9989518821921859;0.17512925568163754;0.9980696760997011
23.810998;1.0470695535281243;-0.01683991626568282;-0.01596709225159012;-0.1949108217735867;-0.18475314745348265;1.0457815105003527;10.050674094306782;-7.815891169585126e-07;0.1736706046795343;1.037728705602043;0.999027193023969;0.17513454781394014;0.9981823152239261
23.820998;1.0471039578941594;-0.01683992537273887;-0.01596713598711876;-0.19491086013002543;-0.1847531498218674;1.045789816034884;10.049854978360138;-8.083865132089884e-07;0.17369917776725344;1.0376716822886862;0.9991019539564598;0.17514150529461772;0.9982948953377508
23.830998;1.0471419990334139;-0.01683993334782816;-0.015967180648098517;-0.19491089759962077;-0.1847531525829871;1.0457906030577606;10.049047896938536;-8.337836019431838e-07;0.17372953275803538;1.0376183254828697;0.9991771526511295;0.17514919267017387;0.998406985444864
23.840998;1.0471838997970115;-0.01683994015912908;-0.015967226067754144;-0.19491093408460786;-0.18475315583346594;1.0457840330957289;10.048258570802247;-8.579352744799164e-07;0.1737605871606564;1.0375686923459775;0.9992537841887396;0.1751566711550483;0.9985180679025742
23.850998;1.047229739790372;-0.016839937562888554;-0.01596726428592714;-0.1949092111478063;-0.18475149299531976;1.0457712453623726;10.047493440754923;-8.810133256583876e-07;0.17379426906104473;1.037522648636974;0.9993328008201798;0.1751659900225329;0.9986275340970526
23.860998;1.0472794525842901;-0.016839942053872427;-0.015967310777375086;-0.1949092452269102;-0.18475149740806418;1.0457503653302445;10.046759143865552;-9.031920462856406e-07;0.173828510738774;1.0374799450231609;0.9994151186397786;0.17517518619428776;0.9987347403761901
23.870998;1.0473338457133141;-0.01683996054355335;-0.01596735680068819;-0.194909462682277;-0.18475150251868802;1.0457225552742102;10.046062468650899;-9.246371515364947e-07;0.1738652330321675;1.0374402996978112;0.9995015752676992;0.17518629402771002;0.9988390753102464
23.880998;1.0473906498279053;-0.016839962914780186;-0.01596740391135598;-0.194909493747324;-0.18475150820111833;1.0456880704725475;10.045410791032092;-9.455114606509208e-07;0.1739033415124463;1.0374034406411896;0.9995928074777269;0.17519835116108665;0.998939978105832
23.890998;1.047450570066369;-0.01683995615326294;-0.01596744340703908;-0.19490776482482422;-0.18474984789541665;1.0456472603334488;10.044812132222843;-9.659758862465242e-07;0.17394174468752382;1.0373691095647746;0.9996891416894356;0.1752103906286756;0.999036933234477
23.900998;1.0475133058693764;-0.01683995687036935;-0.01596749081865593;-0.19490779241128506;-0.18474985492893958;1.045600529021248;10.04427488648647;-9.861586621757944e-07;0.17398237394726004;1.0373370651856857;0.9997906212421889;0.17522442709841735;0.9991294944020667
23.910998;1.0475785482235829;-0.016839956961282085;-0.015967538248316242;-0.19490781810442875;-0.18474986269942079;1.0455483220481998;10.0438075243424;-1.0061285525140287e-06;0.17402417866077613;1.0373071031199175;0.9998971687293078;0.17523944371118458;0.9992173041912934
23.920998;1.04764598044967;-0.016839956555271634;-0.015967585623178508;-0.194907841825367;-0.18474987126477516;1.045492139933068;10.043418142425617;-1.0259162752296097e-06;0.17406610015121912;1.0372790748505323;1.0000087170706096;0.17525439091045403;0.9993000426727521
23.930998;1.0477153168429574;-0.016839955779883734;-0.015967632907300345;-0.1949078635228199;-0.18474988068904002;1.0454305725083444;10.043113766264865;-1.045546851333989e-06;0.17411005811257865;1.0372529071645331;1.000125267814469;0.1752712066655434;0.9993773483570871
23.940998;1.0477863266722238;-0.01683994650589182;-0.015967672280835014;-0.19490612487980316;-0.18474822437825345;1.0453653224068553;10.042899936445446;-1.0650336497864489e-06;0.17415396724013604;1.0372286251014682;1.0002469486486358;0.17528783853869964;0.9994488248989917
23.950998;1.0478597436207666;-0.016839960367670714;-0.01596771850379072;-0.1949063273322279;-0.18474823572451626;1.045297135670501;10.042780930114835;-1.0843617987289894e-06;0.17419976059639222;1.0372063513094099;1.0003740395218057;0.17530624919761467;0.9995141324881407
23.960998;1.0479331443468538;-0.016839958929752236;-0.015967765304951295;-0.19490634294840464;-0.18474824792130984;1.0452266803464847;10.042760205733467;-1.1034896315392803e-06;0.17424639098675815;1.0371862709806827;1.0005069588081448;0.1753254087203359;0.9995730880441744
23.970998;1.0480069423381484;-0.016839957243753836;-0.01596781167754546;-0.19490635657310137;-0.18474826098079183;1.0451545011873944;10.042840675969298;-1.1223571515018377e-06;0.17429281292293708;1.0371685893668177;1.0006462474701192;0.1753442833121285;0.9996256820716672
23.980998;1.0480804638026262;-0.016839955224835702;-0.015967857384978364;-0.194906368258529;-0.18474827481358821;1.0450810782135025;10.043024321071279;-1.140894923004748e-06;0.17434096438899338;1.0371535266537777;1.000792511247922;0.17536483364585115;0.9996719593799792
23.990998;1.0481529981772004;-0.01683994452094562;-0.015967894376807547;-0.1949046197613044;-0.18474662267570094;1.0450069181456012;10.043311051215378;-1.1590293625360806e-06;0.1743897541526215;1.0371413628621742;1.0009463258991314;0.17538602523383412;0.9997118934959279
24.000998;1.0482237944031607;-0.016839941481972636;-0.015967938050014122;-0.1949046277548402;-0.18474663776723296;1.044933579219749;10.043698046871523;-1.1766905793197445e-06;0.1744380527317681;1.0371324765899932;1.001108207096149;0.17540683735432938;0.9997453735625041
24.010998;1.0482920757523095;-0.016839937768889774;-0.01596798041251968;-0.19490463399420796;-0.18474665331146065;1.044859568053876;10.044180300233005;-1.193828889038838e-06;0.1744876980415748;1.0371273016604106;1.0012786654623984;0.17542925574261067;0.9997722645724495
24.020998;1.0483571170140769;-0.016839933305354278;-0.015968021296421886;-0.19490463855468246;-0.184746669131482;1.044786198383637;10.044751605991223;-1.21042171542864e-06;0.1745375212266183;1.0371262043226128;1.0014582360586093;0.17545225371515258;0.9997925223478419
24.030998;1.0484183079099345;-0.016839928037792308;-0.015968060539905373;-0.1949046415281154;-0.18474668504068664;1.0447135735314774;10.045405638299925;-1.226460614757412e-06;0.17458637175514197;1.0371293931231338;1.0016473969718005;0.1754747823366631;0.9998063246395542
24.040998;1.0484761719244389;-0.016839928803805297;-0.015968089365906303;-0.19490306953047284;-0.18474503430899594;1.0446416953225572;10.04613740681327;-1.2419379411118255e-06;0.1746361203980478;1.0371369498832728;1.0018464295672342;0.17549877088540503;0.9998140955798511
24.050998;1.0485283645223533;-0.016839921876421818;-0.015968124899804245;-0.19490306967321702;-0.18474504997892635;1.0445705834008234;10.046944375767024;-1.256850025700944e-06;0.17468564507804107;1.0371489189607583;1.0020553228651534;0.1755231324351584;0.9998164027993081
24.060998;1.0485756440640184;-0.016839914136510748;-0.015968158410683962;-0.19490306862093107;-0.1847450653986685;1.0445003398496089;10.047826150518938;-1.2712057691271622e-06;0.17473481980752378;1.0371653315755367;1.0022737880199069;0.17554777442542402;0.9998138150251182
24.070998;1.04861783484789;-0.01683990562227878;-0.015968189832441908;-0.19490306655817333;-0.18474508051555735;1.0444311555041;10.04878322940847;-1.2850266515773554e-06;0.17478251979677123;1.03718613294032;1.0025013622396852;0.1755715989009476;0.9998068080095728
24.080998;1.0486547825766401;-0.01683989639248588;-0.01596821912546806;-0.19490306369931712;-0.18474509525244365;1.0443632914579142;10.049815945461704;-1.2983435037418275e-06;0.17483064270715537;1.0372110876029195;1.0027374894100334;0.17559649439084296;0.9997957810031297
24.090998;1.0486863117118903;-0.016839878272405455;-0.015968238428410584;-0.19490130199256592;-0.18474344284081637;1.0442970935032674;10.05092384206385;-1.3112007539729481e-06;0.17487813100573685;1.0372397618124156;1.0029815234762014;0.17562133809552996;0.9997811089363106
24.100998;1.0487122720827766;-0.016839867786766646;-0.015968263257342078;-0.19490129834867503;-0.18474345644983295;1.0442340178590397;10.052105612280416;-1.3236642573143722e-06;0.1749239743316092;1.037271575782903;1.0032327030926809;0.17564500362327048;0.9997631427906517
24.110998;1.0487326471696514;-0.016839856748391155;-0.015968285669184148;-0.1949012947563841;-0.18474346933345268;1.0441725883322996;10.053360012055395;-1.3358150552573499e-06;0.17497018946801268;1.0373058464984;1.0034901630648625;0.17566937091462603;0.9997422402164796
24.120998;1.0487475778128235;-0.016839845230018993;-0.01596830551941405;-0.19490129147999624;-0.18474348143426866;1.0441143211490114;10.054686852870967;-1.347724475120013e-06;0.17501579504932974;1.0373418332741982;1.0037530077542374;0.17569333470008808;0.9997188623001441
24.130998;1.048757322139144;-0.016839833352156112;-0.015968322682728006;-0.19490128874100704;-0.18474349272626978;1.0440596979320935;10.056086444341473;-1.359433448667194e-06;0.17506079949385855;1.0373788370117982;1.004020371563342;0.17571679581786703;0.9996936032128039
24.140998;1.0487622360284832;-0.01683982127682114;-0.015968337067882196;-0.19490128672178197;-0.18474350319493324;1.0440091838099639;10.057558442798637;-1.3709536684176526e-06;0.17510420608749086;1.037416315439479;1.0042913955338908;0.1757386539019726;0.9996670826395571
24.150998;1.0487637526661098;-0.016839816031820543;-0.01596833998748298;-0.19489971205478782;-0.1847418462487708;1.0439632439961173;10.059101828444852;-1.382275778435774e-06;0.17514801624741416;1.0374539312992366;1.0045652083373393;0.1757608228263056;0.9996398445877558
24.160998;1.0487603562878098;-0.016839804034550897;-0.01596834865876389;-0.1948997117927128;-0.1847418550324054;1.0439223292032664;10.060714832518384;-1.3933760599657198e-06;0.17519121905270296;1.0374914955907095;1.0048409900243802;0.17578224397409267;0.9996123728993203
24.170998;1.0487535482519184;-0.0168397922817965;-0.015968354441256598;-0.19489971244294477;-0.18474186296670014;1.0438868797334873;10.062393987111875;-1.404229823298231e-06;0.1752327857802292;1.0375288422475069;1.0051180337189465;0.17580188214308498;0.9995851610305471
24.180998;1.0487438103671636;-0.016839780902797766;-0.01596835736489696;-0.1948997139848473;-0.1847418700590297;1.043857362784941;10.064134254387106;-1.4148214063955654e-06;0.17527467709413963;1.03756573618994;1.0053957145958374;0.17582172466299853;0.9995587965578893
24.190998;1.0487315976054377;-0.01683977002834879;-0.015968357502185233;-0.19489971638324277;-0.18474187631632066;1.043834246388559;10.065930874931572;-1.4251466630998928e-06;0.17531584803884254;1.037601881294729;1.0056733696074245;0.17584079306672326;0.9995340305714143
24.200998;1.0487173478283336;-0.0168397598159777;-0.015968354933195067;-0.19489971957943528;-0.1847418817495644;1.0438189112832312;10.06778081377518;-1.4352136938202153e-06;0.17535624940862862;1.037636974269328;1.0059501774242212;0.17585914824817112;0.9995117356428107
24.210998;1.0487014964270294;-0.016839750451912605;-0.01596834972223378;-0.19489972349216456;-0.1847418864016407;1.0438096018975132;10.069682527391485;-1.4450294095218547e-06;0.17539482751322288;1.0376707426439387;1.0062251409802963;0.17587587913150518;0.9994927625809633
24.220998;1.0486845230053974;-0.016839733870066504;-0.015968334115119692;-0.19489796973023618;-0.18474022369724102;1.0438073945782294;10.071634661650096;-1.4545811472248137e-06;0.1754335214220473;1.0377029621247171;1.0064971498805697;0.17589309008137843;0.9994778530777986
24.230998;1.0486669980179766;-0.016839726664806935;-0.01596832375934023;-0.19489797486366492;-0.18474022699216555;1.043812117791307;10.073634557475406;-1.4638362627576497e-06;0.17547126541128738;1.0377334837599863;1.0067650414963292;0.17590989184592012;0.999467650179801
24.240998;1.0486495336863055;-0.01683972067143363;-0.01596831084568996;-0.19489798056581065;-0.1847402296534479;1.043823292349239;10.075677124574364;-1.4727467028339854e-06;0.17550799305250947;1.0377623010774797;1.0070276635080395;0.17592639132328686;0.9994626954913853
24.250998;1.0486326712050444;-0.016839715917829668;-0.0159682953477516;-0.19489798681704532;-0.18474023165689094;1.043840182391541;10.077754492332268;-1.481255719731147e-06;0.17554363314227595;1.0377895798534185;1.0072839449463953;0.1759426833847475;0.9994633935697981
24.260998;1.0486168369140034;-0.016839712395391556;-0.01596827723664221;-0.19489799356635143;-0.1847402329461879;1.0438619326038994;10.079857067657025;-1.4893176282702036e-06;0.17557710416215966;1.0378155785090664;1.0075329417524113;0.17595784314380686;0.9994700101020857
24.270998;1.0486033725941002;-0.016839725169503213;-0.015968255676882072;-0.19489818555155214;-0.1847402335075622;1.0438876631415273;10.081975688919448;-1.4969026154851653e-06;0.17561031664250923;1.037840527294495;1.0077738683098485;0.17597392118199506;0.9994826979527551
24.280998;1.0485905660251758;-0.01683972398347524;-0.01596823230862674;-0.19489819308916886;-0.1847402331024321;1.0439164428240295;10.08410285816366;-1.5039702129042664e-06;0.17564218075749896;1.037864552077373;1.0080061402961247;0.17598995119661673;0.9995015030599946
24.290998;1.0485796921836619;-0.016839715634590444;-0.01596819850780565;-0.19489644263390382;-0.18473856505821024;1.04394723524399;10.086232031113916;-1.510445743689997e-06;0.17567261132859174;1.03788766393463;1.0082294069206938;0.17600596100685686;0.9995263677016172
24.300998;1.0485710470829723;-0.016839716535414457;-0.015968169885913673;-0.19489645077185191;-0.18473856257072024;1.0439788959162588;10.088356314381123;-1.516233927744551e-06;0.17570053098855518;1.0379098184475504;1.0084435091701027;0.17602097162069152;0.9995571894722936
24.310998;1.0485649097643495;-0.016839718378111025;-0.015968138603136655;-0.19489645915306147;-0.18473855888280433;1.0440101907375905;10.09046803042683;-1.5212582310896124e-06;0.1757278770171911;1.0379310332546763;1.008648367017117;0.17603699687870955;0.9995939145201256
24.320998;1.0485615218034685;-0.016839721055503763;-0.015968104566505163;-0.1948964677480722;-0.1847385538819659;1.0440398549443426;10.092559231272554;-1.5254743245122759e-06;0.17575360775784996;1.0379514490343256;1.0088439230321062;0.1760530568409852;0.9996365538003439
24.330998;1.0485611592077702;-0.016839724438008144;-0.015968067633006653;-0.19489647654618095;-0.18473854743813906;1.0440676908218507;10.094622514718157;-1.5288470522573907e-06;0.1757777040747188;1.0379712519420468;1.0090301957841417;0.1760691899280127;0.9996851080869475
24.340998;1.0485641755191413;-0.016839728406225052;-0.01596802766065576;-0.19489648555233724;-0.18473853939547533;1.0440906525134164;10.096651667879184;-1.5313459631580125e-06;0.17580016647427052;1.037990570199763;1.009207338299569;0.17608545339903958;0.9997395192219741
24.350998;1.0485709070529776;-0.016839732855429085;-0.015967984542163312;-0.19489649477921378;-0.18473852958381093;1.0441089262132315;10.098642029944958;-1.5329681316432005e-06;0.17582000684084598;1.0380094415086052;1.0093756032528383;0.17610091505107756;0.9997996360319872
24.360998;1.0485815141441654;-0.016839737692931858;-0.01596793821395362;-0.19489650424591679;-0.18473851784701525;1.044121963880077;10.100590300824571;-1.5337482388835937e-06;0.17583923791247053;1.0380277936378326;1.0095352368663768;0.17611763323833432;0.9998651176014465
24.370998;1.0485959582321998;-0.016839734616266918;-0.015967880871818378;-0.19489475566005318;-0.18473683744664032;1.044129419096515;10.102493716783197;-1.5337637827319677e-06;0.1758568656213724;1.0380454209428875;1.009686410018332;0.17613463116255543;0.9999354049369149
24.380998;1.048614155282951;-0.01683974007399283;-0.01596782822559809;-0.19489476564642344;-0.18473682168922692;1.0441310870239706;10.104349545299703;-1.53313648576884e-06;0.17587288443389015;1.0380620672299647;1.0098292518088454;0.17615189129707332;1.0000098572005633
24.390998;1.048636089698388;-0.01683974586433376;-0.015967772639917055;-0.19489477588080406;-0.18473680401033044;1.0441269106804656;10.106155432329833;-1.531999442115812e-06;0.17588727989211253;1.038077574902985;1.0099639215545393;0.17616938013057112;1.0000878792239205
24.400998;1.0486617848480628;-0.016839752106288092;-0.015967714329434585;-0.1948947863782082;-0.18473678451533254;1.0441169451433965;10.107909850745992;-1.5304625289213487e-06;0.17590004792546884;1.0380918611744783;1.010090618692075;0.17618707673322245;1.000168912008966
24.410998;1.0486912473756136;-0.01683975899745928;-0.01596765355212795;-0.19489479720901967;-0.18473676329618996;1.0441012498086157;10.10961183275656;-1.5286149354688329e-06;0.17591022094375638;1.0381047311472118;1.0102095321035722;0.1762039796313471;1.0002523729874668
24.420998;1.0487244280743593;-0.01683976678126573;-0.015967590617333157;-0.1948948084816135;-0.1847367404234539;1.0440798631894492;10.111260094775872;-1.526535211725128e-06;0.17591987258257816;1.038115800450913;1.0103207896440027;0.17622209534079653;1.0003376528240535
24.430998;1.0487621866923764;-0.016839790815756078;-0.015967525038224215;-0.1948950051238937;-0.1847367160305159;1.0440528955969022;10.112852888637361;-1.5242898093436914e-06;0.17592809921259253;1.0381245559277268;1.0104244568057985;0.176240427830172;1.0004241779340113
24.440998;1.0488023381077152;-0.01683980113554819;-0.01596745877628401;-0.194895017640572;-0.18473669005886686;1.044020545029699;10.114388887184095;-1.5219298208567973e-06;0.1759350001137341;1.038130412930261;1.0105206053066398;0.17625898100310697;1.0005114388360834
24.450998;1.048845777558502;-0.016839813003418108;-0.01596739130507668;-0.19489503093473856;-0.18473666270694206;1.0439830083620005;10.115867418169687;-1.5194838757143659e-06;0.1759406650988496;1.0381328085305646;1.0106094076231167;0.17627776927898167;1.0005989552579406
24.460998;1.0488925361916561;-0.01683982647811475;-0.01596732289345335;-0.1948950450783612;-0.1847366341428614;1.0439405016813368;10.117287662601026;-1.5169608984180843e-06;0.17594516798843718;1.0381313206821028;1.010691163226996;0.1762968195948925;1.000686294330212
24.470998;1.0489426949973637;-0.01683983327637885;-0.015967245977566342;-0.1948933018219905;-0.18473493789688392;1.04389336686902;10.118648173028115;-1.514373108208173e-06;0.17594756194644293;1.0381256823774476;1.0107662002481457;0.17631515623357524;1.000773120415548
24.480998;1.0489962411126537;-0.016839849745603135;-0.015967176385358127;-0.19489331785341596;-0.18473490741444754;1.0438420386916685;10.119946978588075;-1.5117370037218014e-06;0.1759498753670665;1.0381157284772133;1.010834742538216;0.17633479126681129;1.0008591897871773
24.490998;1.0490529729480338;-0.01683986749368065;-0.015967106504268615;-0.1948933349046102;-0.18473487614622955;1.0437879279390923;10.121181635227341;-1.5090338228198745e-06;0.17595112048448328;1.038101349409788;1.0108968700735992;0.17635473664740806;1.000944350086049
24.500998;1.0491125331511082;-0.016839886384468237;-0.015967036528858992;-0.19489335299861804;-0.18473484415254737;1.0437294234793997;10.122349299094955;-1.5061883123147238e-06;0.17595131661376434;1.0380824312121106;1.0109525695986272;0.17637500931517563;1.001028555429237
24.510998;1.0491745364370404;-0.01683990631005959;-0.015966966653679696;-0.1948933721461418;-0.1847348114730085;1.0436679848290369;10.123446798059302;-1.5031016606122383e-06;0.17595050464677325;1.0380588148926788;1.0110018033610697;0.1763956162716724;1.0011118251360174
24.520998;1.0492386455878486;-0.01683992717017733;-0.01596689705571993;-0.1948933923560975;-0.18473477814661268;1.043604168158912;10.124470368547891;-1.4997002462742939e-06;0.1759487416747769;1.0380303162640943;1.0110445350670518;0.17641655111796897;1.001194155988657
24.530998;1.0493045913635315;-0.016839948856284457;-0.0159668278830678;-0.19489341364132978;-0.18473474422490754;1.0435385351907644;10.125415561876187;-1.4959657529416751e-06;0.17594609351563023;1.0379968207873411;1.0110807480770152;0.1764378082550569;1.0012754610990708
24.540998;1.0493722164026205;-0.016839971245907248;-0.015966759274920448;-0.19489343601258685;-0.18473470977000891;1.0434715568013797;10.126277663214486;-1.4919494644676163e-06;0.17594163595104229;1.037958385398051;1.0111104982789056;0.1764583808604122;1.001355594778103
24.550998;1.04944149292938;-0.016839994206758566;-0.015966691392073344;-0.19489345945924394;-0.18473467486736073;1.0434036407096454;10.12705224900682;-1.4877613905854464e-06;0.17593745414399603;1.0379151948715244;1.0111338873561375;0.1764802414075483;1.0014344387328817
24.560998;1.0495124756453809;-0.016840017606178957;-0.015966624408715362;-0.19489348394453793;-0.184734639652265;1.0433352137325176;10.127735620494407;-1.4835252029414422e-06;0.1759326378199508;1.0378674439492281;1.0111509748746361;0.17650233894983555;1.0015119387137543
24.570998;1.0495852437848492;-0.01684004131088126;-0.015966558480582028;-0.19489350941413475;-0.18473460430703828;1.0432667259764972;10.12832499173603;-1.4793394865632367e-06;0.17592728052069534;1.03781534656793;1.0111618168491692;0.1765246165320773;1.001588052162909
24.580998;1.0496598798187649;-0.016840065176780418;-0.01596649374639698;-0.19489353579492377;-0.18473456902310928;1.0431986147380656;10.128818389736054;-1.4752839607219894e-06;0.1759214777261402;1.0377592370278184;1.0111665764281301;0.1765470266299153;1.0016626940766082
24.590998;1.0497364516220757;-0.016840089052811577;-0.01596643036062563;-0.19489356300118155;-0.18473453395827008;1.0431312744498324;10.129214401650607;-1.4714467770828624e-06;0.17591531793896692;1.0376996271534935;1.0111655209058639;0.1765695364058247;1.0017357256951194
24.600998;1.04981492709081;-0.016840104572053597;-0.01596636070530009;-0.19489183263540802;-0.18473283255919015;1.0430649904715732;10.129512031331867;-1.4679361211898574e-06;0.17590887467772998;1.0376371886870206;1.011158938110228;0.17659212362992194;1.00180694639851
24.610998;1.0498950999606338;-0.016840128120343335;-0.015966300602647063;-0.19489186123196098;-0.18473279815174865;1.042999859839822;10.129710599342614;-1.4648754528506841e-06;0.1759022013309334;1.0375726829378324;1.0111471363359505;0.17661477031145648;1.0018761038556858
24.620998;1.0499766636009122;-0.016840151413001478;-0.015966242430752658;-0.19489189035950563;-0.18473276407306197;1.0429358273339;10.129809721250744;-1.462388599840951e-06;0.17589433098342971;1.0375068781675938;1.0111305084611153;0.17663646598391688;1.0019429551050882
24.630998;1.0500593624104169;-0.016840174425798334;-0.015966186333993937;-0.19489191987928364;-0.18473273027663062;1.0428728624527401;10.129809688568287;-1.4605730573724362e-06;0.17588728606041265;1.0374404719939103;1.0111095114267716;0.17665921744125948;1.0020073259163818
24.640998;1.0501430536695024;-0.01684019714495549;-0.015966132446677366;-0.19489194964142403;-0.18473269667523085;1.0428110666074748;10.129711845807163;-1.4594780669641403e-06;0.17588008175751085;1.0373740498911486;1.0110845804624864;0.1766820501341823;1.0020691078561823
24.650998;1.050227633116398;-0.016840219563425032;-0.01596608092372623;-0.19489197947903245;-0.18473266315232775;1.0427506064796606;10.12951854731776;-1.4591108850683085e-06;0.1758727190830879;1.0373081370886814;1.0110560697276252;0.17670499611188112;1.0021282004777794
24.660998;1.0503129023014448;-0.016840241676986903;-0.015966031927841007;-0.1948920091988507;-0.18473262959431397;1.0426916523319163;10.129232820080775;-1.4594640200338816e-06;0.17586518894736627;1.0372432729346739;1.011024231942093;0.17672808158936965;1.0021844491730378
24.670998;1.0503985144296728;-0.016840263469810837;-0.015965985609467437;-0.19489203859311882;-0.1847325959070761;1.0426344053437533;10.128857779237222;-1.4605386849249445e-06;0.1758574830901039;1.0371800349031948;1.0109892374489264;0.17675132561006743;1.0022376125156196
24.680998;1.0504850592928674;-0.016840300003002875;-0.01596594129075704;-0.19489225227235682;-0.1847325620921569;1.0425791040954433;10.128396319732042;-1.4623537422564575e-06;0.17584959543454678;1.037119059021586;1.0109512207923137;0.17677473962265103;1.0022873739745746
24.690998;1.0505701692779899;-0.01684032101693938;-0.0159659007371409;-0.19489228045413345;-0.18473252796098613;1.0425260267380034;10.127851369169848;-1.4649412414505592e-06;0.17584152166275174;1.0370610414673778;1.0109103053204087;0.17679832520314845;1.0023334266658013
24.700998;1.0506545347429699;-0.01684034154627195;-0.015965863199774253;-0.1948923077515831;-0.18473249353007654;1.0424755767493483;10.127225911207395;-1.4683331344480822e-06;0.17583325837297892;1.0370066951333505;1.0108665846576903;0.17682208280786976;1.002375592613376
24.710998;1.0507378946781867;-0.01684036154591291;-0.015965828683641287;-0.1948923339470252;-0.18473245871180607;1.0424283562699317;10.12652267203417;-1.4725494865251613e-06;0.17582479871593668;1.0369566966337174;1.0108200939050362;0.17684602361982132;1.0024138729744834
24.720998;1.0508200713042646;-0.016840381006612084;-0.015965797143103984;-0.19489235882050676;-0.18473242340628226;1.0423851270244293;10.125744188680477;-1.4775975360539446e-06;0.17581613969621224;1.0369116381834778;1.0107707602745548;0.17687016630498012;1.0024484156700815
24.730998;1.0509010011142834;-0.016840399947283726;-0.015965768482924067;-0.19489238218526858;-0.18473238754127502;1.042346720360363;10.124893249580577;-1.4834701893556702e-06;0.17580729276121848;1.0368720120901127;1.0107183593372762;0.1768945273005857;1.0024794656696534
24.740998;1.0509807139083343;-0.016840418415142583;-0.01596574254697124;-0.19489240389620743;-0.18473235109165473;1.0423139683001652;10.123973261432198;-1.4901380920067306e-06;0.17579727472121814;1.0368382155014633;1.0106625644077656;0.17691812067557636;1.0025073271731264
24.750998;1.0510592936581395;-0.016840436499932197;-0.015965719131062105;-0.19489242382742303;-0.18473231407010257;1.0422876276836437;10.12298847354658;-1.497546375364643e-06;0.17578809708113008;1.0368105163755046;1.0106030374646462;0.1769429569798202;1.0025323073060672
24.760998;1.0511368655263176;-0.01684045432296993;-0.0159656980193885;-0.19489244185795987;-0.18473227649592242;1.0422682665488803;10.121943955269202;-1.5056053526334777e-06;0.17577877537815167;1.0367890339174528;1.0105394621948622;0.17696803331188646;1.0025545998574086
24.770998;1.0512135899887978;-0.016840471998968935;-0.015965679013221698;-0.19489245787604836;-0.18473223837725072;1.0422561970511781;10.120845287117575;-1.5141846374319933e-06;0.17576934019763338;1.0367738194476523;1.0104715377425866;0.17699332932159778;1.0025742047979318
24.780998;1.0512896543503483;-0.0168404896088655;-0.01596566193727636;-0.19489247178359728;-0.18473219972734198;1.0422515195588857;10.119698365444396;-1.5231363023044643e-06;0.17575983022771696;1.0367649708236355;1.010398998831568;0.17701880542250442;1.0025910364058552
24.790998;1.051365244552262;-0.016840507199808046;-0.01596564663433651;-0.19489248349702845;-0.1847321605638957;1.0422552225868162;10.118509164128394;-1.5323168479774232e-06;0.1757502782762138;1.036762648565204;1.0103216886637951;0.17704438928594504;1.0026050867260579
24.800998;1.051440491219789;-0.01684052479668552;-0.01596563296919104;-0.19489249293625713;-0.18473212088012977;1.042265265844933;10.117283304065202;-1.5415754967727581e-06;0.17574070880850579;1.0367669760867655;1.0102396155007487;0.17706997092517843;1.0026164192826292
24.810998;1.0515154789879737;-0.016840542416231775;-0.015965620842372498;-0.19489250001122105;-0.18473208065687016;1.0422826214657666;10.11602601324112;-1.5507319032544242e-06;0.1757311465091303;1.0367779388420015;1.0101529196152306;0.17709542440007245;1.0026250944195167
24.820998;1.0515902855589936;-0.01684055185424127;-0.015965602383291387;-0.19489074631339112;-0.184730373264705;1.0423072938381635;10.114742350018899;-1.5595812723156586e-06;0.17572162683907158;1.0367953858822312;1.0100618196930033;0.1771206287071675;1.0026311839115842
24.830998;1.051664926598618;-0.016840569654946742;-0.015965593157375727;-0.194890748394211;-0.1847303320849112;1.0423392992350473;10.113436867034043;-1.5679301501218835e-06;0.1757122088233535;1.0368191265342137;1.0099665959941038;0.1771454654371084;1.002634786649071
24.840998;1.0517392902012026;-0.016840587692881447;-0.01596558529520321;-0.1948907478918144;-0.18473029061777027;1.0423785776161647;10.112112531743035;-1.5756211826466224e-06;0.17570298803415693;1.036849055815543;1.0098675473882743;0.17716981457798933;1.0026359812986465
24.850998;1.0518131756543416;-0.016840606096445433;-0.015965578715609743;-0.1948907448056059;-0.18473024906556942;1.0424249125949105;10.110769964640381;-1.5825140108913727e-06;0.17569410013634396;1.036885186335666;1.0097649365568662;0.1771935633110927;1.00263479311192
24.860998;1.0518863870279107;-0.01684062497835252;-0.015965573335607434;-0.19489073919217326;-0.18473020766593243;1.0424779525715009;10.109408101433017;-1.588454941421648e-06;0.175685712231274;1.0369275316678237;1.0096590207358505;0.17721660866345776;1.0026311672932464
24.870998;1.0519587940893569;-0.016840644428133312;-0.015965569088393153;-0.19489073116349453;-0.18473016666661266;1.0425372908062474;10.108025452175555;-1.5932813848738416e-06;0.1756779994664209;1.036976000232569;1.0095501234722315;0.17723884896307346;1.0026249248826629
24.880998;1.0520303434812637;-0.01684066453228385;-0.01596556592846059;-0.194890720866802;-0.18473012629847346;1.0426024832742733;10.106620484642956;-1.5968542574898088e-06;0.17567111516611394;1.0370303989507086;1.0094385950676676;0.1772601808853378;1.0026157872218575
24.890998;1.0521010495244159;-0.016840685381426274;-0.015965563814671426;-0.19489070845746087;-0.18473008675314537;1.0426730432225102;10.105191500074064;-1.5990830172788381e-06;0.1756651790619389;1.0370904654175181;1.0093246763429566;0.17728049908634289;1.0026034882375423
24.900998;1.0521709433790993;-0.016840707054584726;-0.015965562683123005;-0.19489069408859674;-0.1847300481782916;1.042748507001229;10.103736904363934;-1.5999213640760904e-06;0.17566028023646008;1.037155902569336;1.0092084337296403;0.1772996928041127;1.0025878983979999
24.910998;1.0522399919089136;-0.016840729611995457;-0.015965562438197144;-0.19489067792891346;-0.18473001068355974;1.0428284581337501;10.102255340226165;-1.5993451758445458e-06;0.1756564830580054;1.0372264132577413;1.0090898223519824;0.17731764951014384;1.0025690771707005
24.920998;1.0523080841068728;-0.016840753113344827;-0.015965562955295307;-0.19489066017981654;-0.1847299743366191;1.0429124492930888;10.100745269626426;-1.597341922247298e-06;0.1756538448947334;1.0373017018822572;1.0089687816124933;0.1773342655493189;1.0025472212697215
24.930998;1.0523750860009897;-0.016840777634290524;-0.015965564071665862;-0.19489064106490803;-0.18472993915825076;1.0429999883932426;10.099204989272451;-1.5939240643522917e-06;0.1756524264438042;1.037381461123306;1.0088453003131594;0.17734946000750085;1.0025226116192116
24.940998;1.0524408570772352;-0.01684080326312766;-0.015965565579271045;-0.194890620809232;-0.1847299051324691;1.0430906422885815;10.097633852246041;-1.589138539210248e-06;0.1756522738458902;1.037465370884076;1.0087194420376413;0.17736318070372073;1.0024955941795737
24.950998;1.0525052335653875;-0.016840830102116004;-0.01596556725294075;-0.19489059962532101;-0.18472987222855924;1.0431841320583013;10.096033974325428;-1.583040836874017e-06;0.17565339900381347;1.0375531218635745;1.0085912916337725;0.17737539053656864;1.002466503591881
24.960998;1.0525680967326545;-0.01684085826356132;-0.015965568898602244;-0.19489057770573542;-0.18472984041696125;1.0432803459561426;10.09441073811812;-1.5756617439535548e-06;0.17565578133881168;1.0376444232437825;1.0084609106308933;0.17738606159551357;1.0024355971283434
24.970998;1.0526294739427817;-0.01684088783041292;-0.015965570380608002;-0.194890555218881;-0.18472980966325067;1.0433792527024568;10.092771192115917;-1.567001145780094e-06;0.1756593821525208;1.0377389500478253;1.008328420554391;0.17739519442838503;1.0024030943642028
24.980998;1.0526895063134905;-0.016840918819223873;-0.015965571631216802;-0.19489053230605918;-0.18472977991601502;1.0434807591337476;10.091121567904834;-1.5570442395486564e-06;0.17566415304760805;1.0378363176867664;1.0081940829403486;0.17740282869738794;1.0023692366806551
24.990998;1.052748321344059;-0.016840951183252066;-0.01596557264686694;-0.1948905090829048;-0.1847297511132285;1.043584651205137;10.089466091205068;-1.5457934372043824e-06;0.175670030894694;1.0379361467149835;1.0080582412693615;0.17740902774824482;1.002334286687413
25.000998;1.0528059691299734;-0.016840984831256057;-0.015965573456167944;-0.1948904856392898;-0.1847297232017264;1.0436906515008129;10.087807590677428;-1.5332949757805416e-06;0.17567693554530023;1.0380381152626041;1.0079212219241758;0.17741386355895888;1.0022984824238261
25.010998;1.0528624541143554;-0.016841019644269505;-0.015965574085000152;-0.19489046203844132;-0.18472969614590581;1.0437984777446951;10.086148473605427;-1.519633317707666e-06;0.1756847814365906;1.0381419363894633;1.0077833056623653;0.17741741603172062;1.0022619951717975
25.020998;1.0529177789028217;-0.016841055494499286;-0.015965574549460737;-0.1948904383261962;-0.1847296699205458;1.0439078570055047;10.084491062378541;-1.504906307622146e-06;0.17569348810713442;1.0382473306380064;1.007644744404005;0.1774197708412283;1.002224938355791
25.030998;1.0529719533660955;-0.016841092258735566;-0.015965574862283147;-0.19489041454235798;-0.18472964450302826;1.0440185297034985;10.08283755644935;-1.4892094336301623e-06;0.17570298101637594;1.0383540299304193;1.0075057715042466;0.17742101219757317;1.0021874039906964
25.040998;1.0530249905207143;-0.01684112982163918;-0.015965575035437513;-0.19489039072423242;-0.18472961987139783;1.0441302524484957;10.081189993978633;-1.4726327238952614e-06;0.1757131901921254;1.038461783687387;1.007366603668728;0.17742121980836117;1.002149477531903
25.050998;1.0530769039211216;-0.016841168075307143;-0.015965575080330665;-0.19489036690653125;-0.1847295960043433;1.0442427980157978;10.079550244198451;-1.4552610137861666e-06;0.1757240498805358;1.0385703587303523;1.0072274430601615;0.17742046909552753;1.002111237059902
25.060998;1.0531277059859194;-0.01684120691880686;-0.015965575007967952;-0.1948903431212847;-0.18472957288117028;1.0443559543039593;10.077920010702526;-1.4371742237902836e-06;0.17573549818437492;1.0386795387486596;1.0070884790632741;0.17741883135943873;1.002072753486618
25.070998;1.053177408226178;-0.01684124625758186;-0.015965574828869556;-0.1948903193978979;-0.18472955048176085;1.044469522031091;10.07630084680737;-1.418447754916365e-06;0.17574747677543004;1.0387891238038336;1.0069498888815844;0.17741637391211448;1.002034092617298
25.080998;1.053226022630355;-0.016841286002621463;-0.015965574552799424;-0.19489029576339584;-0.18472952878660326;1.0445833129433697;10.074694173597932;-1.3991526713616196e-06;0.1757599307046688;1.0388989295944426;1.0068118376627058;0.17741316025114048;1.0019953172269684
25.090998;1.0532735627029977;-0.016841326069864774;-0.01596557418865913;-0.19489027224271566;-0.18472950777677455;1.0446971500827287;10.073101296049785;-1.3793555659350921e-06;0.17577280822882976;1.0390087860828978;1.00667447876066;0.17740925033831384;1.001956487466512
25.100998;1.0533200434241206;-0.016841366380132727;-0.01596557374469603;-0.19489024885884457;-0.18472948743364664;1.0448108689995008;10.071523416105869;-1.3591184027544146e-06;0.17578606064380803;1.0391185364295048;1.0065379539500325;0.17740470083974905;1.001917660573234
25.110998;1.053365481068051;-0.016841406859246788;-0.015965573228760237;-0.1948902256328666;-0.18472946773849097;1.0449243176763052;10.06996164491019;-1.3384986632584648e-06;0.1757996422473025;1.0392280364863657;1.006402393620831;0.1773995651510078;1.001878890591946
25.120998;1.0534098934000327;-0.01684145567470753;-0.015965580455549605;-0.1948919608991215;-0.18473111532082562;1.0450373554425976;10.068417011542193;-1.3175498459460036e-06;0.1758135103572075;1.0393371543290841;1.0062679171200344;0.17739389344463502;1.0018402282552905
25.130998;1.0534532993504668;-0.016841496288901105;-0.015965579817297727;-0.19489193804529445;-0.18473109686512634;1.045149852814648;10.066890455657287;-1.2963220946581203e-06;0.17582762519209139;1.0394457698684603;1.0061346334967258;0.1773877329783491;1.001801721510412
25.140998;1.0534957182065847;-0.016841536878941778;-0.01596557912718487;-0.19489191540220785;-0.1847310790011215;1.0452616916843698;10.06538281524882;-1.2748626729842817e-06;0.1758419496334973;1.0395537743174064;1.0060026425513708;0.1773811283798426;1.0017634159267628
25.150998;1.0535371693210136;-0.016841577389835813;-0.015965578390448473;-0.19489189298364418;-0.18473106171014775;1.0453727643869903;10.063894831613073;-1.253216087493193e-06;0.1758564489404614;1.0396610692847947;1.0058720354004775;0.17737412171380465;1.0017253540633735
25.160998;1.0535776720932872;-0.016841617770799948;-0.015965577611987893;-0.1948918708015558;-0.18473104497370346;1.0454819723892668;10.062427165015396;-1.2314238891554237e-06;0.17587109048945404;1.0397675660140024;1.0057428943459616;0.1773667525264857;1.0016875747455998
25.170998;1.0536172456436212;-0.016841657974741644;-0.015965576796497787;-0.19489184886655725;-0.1847310287738543;1.0455912255830728;10.060980409974423;-1.2095245465426626e-06;0.17588584365273688;1.0398731843862845;1.0056152932419364;0.17735905798419901;1.0016501137315212
25.180998;1.053655908547425;-0.01684169795789333;-0.015965575948267717;-0.19489182718831202;-0.18473101309351136;1.0456994420480317;10.059555107180515;-1.1875537953966842e-06;0.17590067978853424;1.03997785111409;1.005489298647174;0.17735107310268092;1.0016130048150342
25.190998;1.0536936786444266;-0.016841737679805183;-0.01596557507092725;-0.19489180577557286;-0.1847309979165255;1.0458065478859038;10.058151743804617;-1.165545279406443e-06;0.17591557227630966;1.0400814981158337;1.0053649704681427;0.17734283099845932;1.0015762796293017
25.200998;1.0537305725886146;-0.016841777103398684;-0.015965574167427863;-0.19489178463623316;-0.1847309832277312;1.045912476783426;10.05677074085074;-1.14353093620186e-06;0.17593049654623544;1.0401840616643567;1.0052423619900437;0.1773343630070392;1.0015399671703595
25.210998;1.053766605554808;-0.01684181619484397;-0.015965573240295305;-0.1948917637775744;-0.184730969012916;1.046017169250126;10.055412441522517;-1.1215408700248683e-06;0.17594642995246504;1.0402854823268237;1.0051215202897812;0.17732669861271813;1.0015040940440678
25.220998;1.0538017916378297;-0.016841854923411035;-0.01596557229184373;-0.19489174320618582;-0.18473095525862862;1.0461205719183357;10.05407711222231;-1.0996030097701656e-06;0.17596135151305325;1.0403857058789212;1.0050024870877652;0.17731786532707877;1.0014686846610998
25.230998;1.0538361451316032;-0.016841893261300526;-0.015965571324105216;-0.19489172292755763;-0.18473094195180678;1.0462226371970944;10.052764950907786;-1.077743071677808e-06;0.1759762417397447;1.0404846840610797;1.004885299214698;0.17730888869463454;1.0014337610393458
25.240998;1.0538696820644973;-0.016841931183362944;-0.015965570338769167;-0.19489170294603944;-0.18473092907941885;1.04632332318661;10.051476093735237;-1.0559847258454519e-06;0.1759910825456947;1.0405823742504676;1.0047699885022658;0.17729979252141687;1.001399342585818
25.250998;1.0539024205347416;-0.016841968666844176;-0.01596556933735737;-0.19489168326523107;-0.18473091662844632;1.0464225935155729;10.050210622008752;-1.034349554982926e-06;0.17600585714740774;1.0406787386151721;1.0046565818992257;0.17729059926048565;1.0013654467720057
25.260998;1.0539343795417115;-0.016842005691209035;-0.01596556832134309;-0.19489166388815735;-0.18473090458606056;1.0465204165451705;10.048968573719755;-1.012856987693762e-06;0.176020550046069;1.0407737430376596;1.0045451018193765;0.17728133024107098;1.0013320905060943
25.270998;1.0539655776037986;-0.016842042237908708;-0.01596556729211107;-0.19489164481706342;-0.18473089293956851;1.0466167637443848;10.047749953211897;-9.915245172829245e-07;0.17603514707635676;1.0408673563324278;1.0044355660934046;0.17727200555715675;1.0012992903484612
25.280998;1.0539950321458647;-0.01684206319024248;-0.01596556707120704;-0.19489144124994245;-0.1847308816053667;1.0467116083505505;10.046554731331911;-9.703680567492057e-07;0.1760496354358502;1.0409595504959637;1.0043279880314167;0.1772626438637727;1.0012670614562045
25.290998;1.0540247593892766;-0.016842098733559494;-0.015965566019504968;-0.19489142279393065;-0.1847308707126201;1.0468049259452765;10.04538284011844;-9.494021566717814e-07;0.1760640036484437;1.0410503012259757;1.0042223769728875;0.17725326235572594;1.0012354170712057
25.300998;1.0540537746033383;-0.016842133755584802;-0.015965564958580904;-0.19489140464556173;-0.1847308601781363;1.0468966962460062;10.04423417081338;-9.286401398378993e-07;0.17607824141882836;1.0411395880142444;1.0041187385234718;0.17724387686106213;1.0012043688125647
25.310998;1.0540820924383847;-0.016842168246382103;-0.015965563889690285;-0.19489138680453985;-0.1847308499898327;1.046986903437394;10.043108580357979;-9.080942981213146e-07;0.176092339431806;1.0412273939168073;1.0040170744912424;0.17723450188073364;1.0011739265810773
25.320998;1.0541097269657749;-0.016842202197837778;-0.01596556281408326;-0.19489136927064896;-0.18473084013563115;1.0470755346874405;10.042005901182351;-8.877759586992635e-07;0.17610628918663315;1.0413137049730647;1.0039173835572301;0.17722515067248468;1.0011440985252986
25.330998;1.0541366913620567;-0.016842235603121966;-0.015965561733212102;-0.19489135204365765;-0.1847308306035555;1.0471625792240333;10.040925946866981;-8.676953511992832e-07;0.17612008292579362;1.0413985102363;1.00381966209868;0.1772158354746913;1.001114892163071
25.340998;1.0541629980165366;-0.016842268456551027;-0.015965560648834663;-0.19489133512321621;-0.18473082138209593;1.0472480289918624;10.039868522465209;-8.47861636039806e-07;0.17613471370640896;1.0414818028478514;1.0037239036381034;0.17720756764421344;1.0010863153578933
25.350998;1.0541886587737312;-0.016842300753765978;-0.01596555956295267;-0.19489131850890537;-0.18473081246033443;1.0473318793795738;10.038833442203593;-8.282832753406797e-07;0.176148175479371;1.0415635804409595;1.0036300977983972;0.1771983575935996;1.0010583752968236
25.360998;1.0542136845177836;-0.016842340728468033;-0.015965566284897273;-0.1948930605137165;-0.1847324704760773;1.0474141290455892;10.037820536079671;-8.089683157568947e-07;0.1761614629701496;1.0416438441744023;1.0035382304867775;0.1771892146908615;1.001031076120969
25.370998;1.0542380845639976;-0.01684237190547075;-0.015965565202110104;-0.19489304451084696;-0.18473246212213962;1.0474947793619043;10.036829640924283;-7.899241154626351e-07;0.17617457145719065;1.0417225974213666;1.0034482846780934;0.17718014723060488;1.0010044173294856
25.380998;1.0542618667605053;-0.016842402520389634;-0.01596556412369272;-0.1948930288136476;-0.18473245403672442;1.047573833619542;10.035860588187825;-7.711568642333749e-07;0.17618749670616232;1.041799844741935;1.003360240715536;0.17717116257931817;1.0009783941501242
25.390998;1.054285038038483;-0.01684243257300911;-0.015965563051205712;-0.19489301342217125;-0.1847324462100332;1.04765129641604;10.034913193050338;-7.526714700375894e-07;0.17620023506584906;1.0418755915843776;1.0032740767268449;0.1771622674435017;1.0009529992373227
25.400998;1.0543076045559938;-0.016842462064071816;-0.015965561985827957;-0.194892998336562;-0.18473243863268032;1.0477271739570149;10.033987251514242;-7.344718013115521e-07;0.17621278348215405;1.0419498448120132;1.003189769704592;0.17715346794265954;1.0009282240158477
25.410998;1.0543295713916776;-0.016842490995063023;-0.01596556092829382;-0.19489298355702991;-0.18473243129579803;1.0478014743161392;10.033082548685913;-7.165610489959235e-07;0.17622513932983475;1.0420226130841967;1.0031072962231717;0.1771447694557396;1.0009040589153795
25.420998;1.0543509427285045;-0.01684251936784063;-0.015965559878913994;-0.19489296908343073;-0.18473242419115707;1.0478742069149272;10.032198862159682;-6.989420100562561e-07;0.17623730028614293;1.0420939063421857;1.0030266318942196;0.17713617655694786;1.000880492876295
25.430998;1.0543717229563478;-0.01684254718457943;-0.015965558837803567;-0.19489295491489153;-0.18473241731105336;1.047945382474534;10.031335951088606;-6.816171512032205e-07;0.17624926438836988;1.0421637352068616;1.0029477506545483;0.17712769319059093;1.0008575129567323
25.440998;1.0543919176009209;-0.01684257444798319;-0.015965557805067275;-0.1948929410498972;-0.1847324106478137;1.0480150140250393;10.030493545756004;-6.645884966634587e-07;0.17626203009615285;1.0422321110799806;1.002870624958269;0.1771203228937177;1.0008351051012538
25.450998;1.054411533471948;-0.01684260116137668;-0.015965556780676515;-0.19489292748652431;-0.18473240419317896;1.0480831177724284;10.029671353541174;-6.478575536744315e-07;0.17627359621328928;1.0422990459357568;1.00279522645582;0.1771120688550236;1.0008132554579794
25.460998;1.054430578529803;-0.016842627328671252;-0.01596555576441037;-0.19489291422260935;-0.18473239793833124;1.048149713145278;10.02886907439484;-6.31425394295765e-07;0.17628496175635924;1.042364551480239;1.0027215268563003;0.17710393391393667;1.0007919504035496
